;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8312;2019-06-19 11:34:45.116;698;694;244;243;215;41;126;37;-1;44;782;245;-4;18;257;177;245;657;232;93;126;-13;691;362;367;134;367;302;692;181.0;-1.0;1428.0;228.0;0.0;100;0;53;1;0;0;1;0;0;0;1;0;1;0;0;22014.640625;10085.509765625;7281.55419921875;2302.79443359375;679.0;254059;352.0;0.0;Calculated values ==>;1560936885.116;342.96000000000004;342.56000000000006;297.56;297.46000000000004;294.66;277.26000000000005;274.5913991737795;285.76000000000005;276.86;273.06;277.56;351.36;297.66;272.76000000000005;274.96000000000004;298.86;290.86;297.66;338.86;282.46000000000004;285.76000000000005;308.36;341.06000000000006;271.86;241.2770596917726;267.8393353686513;274.5913991737795;296.36;6909999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3020000.0;6920000.0;0.030166666666666668;0.0;0.238;0.038;0.0;0.030166666666666668;0.0;10085.509765625;7281.55419921875;2302.79443359375;22014.640625;487652.90518931515;486961.45957513276;266880.89491437626;266442.1382984593;255450.79222736834;430014.67791919125;447796.16212749906;441666.2829081751;473857.65670332924;532056.9234048271;473568.887320711;441219.5769185515;444445.26436519914;466156.4611359798;456109.75032730796;267398.46537062054;481445.63946117664;442631.3062738339;447796.16212749906;148045.36909915303;284776.6418597092;468287.17430808354;202850.00672574755;202850.00672574755;274.3237630201746;2406102.593166606;1285830.529937052;298047.3871172231;428463.9496509422;0;6;7;35;21;21;0;19;145;144;1804697516919.628;688698560250.0737;1517233827979.6804;56838.27373141775;10086.612368128768;-0.0;7389.209021286171;5569085.961622969;1191928.9494009025;0.0;1061770.814249979;3.7780696543670045;0.33434081160543505
8313;2019-06-19 11:35:45.116;699;695;244;243;215;41;127;37;1;44;782;244;0;23;257;177;245;656;231;93;126;-14;690;361;366;134;366;303;691;85.0;-1.0;1493.0;192.0;0.0;100;0;52;1;0;0;1;0;0;0;1;0;1;0;0;21897.845703125;10025.935546875;7221.08740234375;2303.90283203125;680.0;254060;350.0;0.0;Calculated values ==>;1560936945.116;343.06000000000006;342.66;297.56;297.46000000000004;294.66;277.26000000000005;274.4858918419099;285.86;276.86;273.26000000000005;277.56;351.36;297.56;273.16;275.46000000000004;298.86;290.86;297.66;338.76;282.46000000000004;285.76000000000005;308.16;341.16;271.76000000000005;241.2770596917726;267.9596281332873;274.4858918419099;296.26000000000005;6900000.0;3610000.0;3660000.0;1340000.0;3660000.0;3030000.0;6909999.999999999;0.014166666666666666;0.0;0.24883333333333332;0.032;0.0;0.014166666666666666;0.0;10025.935546875;7221.08740234375;2303.90283203125;21897.845703125;487904.1784066094;487214.1001884588;266953.82726313785;266513.55557202146;255495.21727268503;430081.6785162784;448136.7144873547;441753.0823843035;473857.65670332924;531982.0436786455;473319.81905798696;441604.3489713403;444965.2754471953;466299.9704243525;456275.1894504466;267473.5174343197;481406.80043853476;442838.52892768563;447985.1816989505;147209.77445754013;285195.4229665811;468188.9083317238;202665.6469605123;202665.6469605123;274.2475889778414;2406468.5305526736;1285998.1253146562;298085.77626110334;428584.80499762186;0;6;7;35;21;21;0;19;145;144;1804917416919.628;688778960250.0737;1517415327979.6804;59492.923514620044;8496.744363878768;-0.0;3475.360075461207;5570055.388266686;1192083.8107070026;0.0;1061861.3523257854;3.6553270547677803;0.3337943276802674
8314;2019-06-19 11:36:45.117;699;696;244;243;215;40;127;37;4;44;781;244;2;27;257;177;245;655;229;93;126;-15;689;361;366;133;366;303;690;136.0;-1.0;1382.0;178.0;0.0;100;0;52;1;0;0;1;0;0;0;1;0;1;0;0;21802.236328125;10081.9736328125;7234.865234375;2315.94165039062;680.0;254061;347.0;0.0;Calculated values ==>;1560937005.117;343.06000000000006;342.76;297.56;297.46000000000004;294.66;277.16;274.4858918419099;285.86;276.86;273.56;277.56;351.26;297.56;273.36;275.86;298.86;290.86;297.66;338.66;282.46000000000004;285.76000000000005;307.86;341.16;271.66;241.05796691057077;267.9596281332873;274.4858918419099;296.06;6890000.000000001;3610000.0;3660000.0;1330000.0;3660000.0;3030000.0;6900000.0;0.02266666666666667;0.0;0.23033333333333333;0.029666666666666668;0.0;0.02266666666666667;0.0;10081.9736328125;7234.865234375;2315.94165039062;21802.236328125;488009.33199566137;487466.2089766529;267027.2776501049;266585.4683612664;255539.83121661152;430081.6785162784;448136.7144873547;442197.7884769968;473986.6944556456;531877.8300698457;473319.81905798696;441901.5654153896;445537.8252269786;466299.9704243525;456275.1894504466;267549.120616387;481368.0882715154;442838.52892768563;447985.1816989505;145956.38079337095;285195.4229665811;468228.8304024894;202676.25790988977;202676.25790988977;274.2517092664574;2406832.703973397;1286165.6940177155;298124.2756068751;428705.2732776989;0;6;7;35;21;21;0;19;145;144;1805137020580.2354;688859061585.2953;1517597131010.183;55169.79254062366;7878.059650613788;-0.0;5560.335605885376;5571010.9268285;1192220.2696817792;0.0;1061936.6510449627;3.494573157159007;0.3045200073702256
8315;2019-06-19 11:37:45.127;700;696;243;243;215;40;127;36;4;43;781;243;2;30;257;177;245;655;232;93;127;-15;690;362;366;133;366;304;691;299.0;-1.0;1506.0;216.0;0.0;100;0;53;1;0;0;1;0;0;0;1;0;1;0;0;21999.55078125;10115.07421875;7221.1865234375;2314.79223632812;680.0;254062;345.0;0.0;Calculated values ==>;1560937065.127;343.16;342.76;297.46000000000004;297.46000000000004;294.66;277.16;274.5913991737795;285.86;276.76000000000005;273.56;277.46000000000004;351.26;297.46000000000004;273.36;276.16;298.86;290.86;297.66;338.66;282.46000000000004;285.86;307.66;341.16;271.66;241.05796691057077;268.0796299477929;274.5913991737795;296.36;6900000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;3040000.0;6909999.999999999;0.049833333333333334;0.0;0.251;0.036000000000000004;0.0;0.049833333333333334;0.0;10115.07421875;7221.1865234375;2314.79223632812;21999.55078125;488049.93533275597;487360.48657497705;266513.55557202146;266513.55557202146;255495.21727268503;430014.67791919125;448136.7144873547;441988.93246200663;473889.5882477202;531802.8519403378;473070.1014623026;441691.54992388893;445769.9504256632;466299.9704243525;456109.75032730796;267473.5174343197;481255.2109906678;442838.52892768563;448136.7144873547;145120.7835549124;285195.4229665811;468228.8304024894;202936.38015719844;202936.38015719844;274.35726500664333;2407197.7797017326;1286334.0308012404;298162.8714874998;428825.7604535112;0;6;7;35;21;21;0;19;145;144;1805356657180.2004;688938874885.2826;1517779261360.154;60002.190628506854;9550.528208830478;-0.0;12219.149994119452;5571970.853315844;1192365.5321202902;0.0;1062084.838118669;4.161195276449434;0.34113856199003634
8316;2019-06-19 11:38:45.098;701;697;245;244;215;41;128;37;0;43;782;244;0;31;257;176;245;656;236;94;127;-16;694;362;367;133;366;305;695;321.0;-1.0;1629.0;208.0;0.0;100;0;56;1;0;0;1;0;0;0;1;0;1;0;0;22321.337890625;10415.748046875;7317.8447265625;2339.94189453125;680.0;254063;343.0;0.0;Calculated values ==>;1560937125.098;343.26;342.86;297.66;297.56;294.66;277.26000000000005;274.5913991737795;285.96000000000004;276.86;273.16;277.46000000000004;351.36;297.56;273.16;276.26000000000005;298.86;290.76000000000005;297.66;338.76;282.56;285.86;307.46000000000004;341.16;271.56;241.05796691057077;268.19934244402924;274.5913991737795;296.76000000000005;6940000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3660000.0;3050000.0;6950000.0;0.0535;0.0;0.27149999999999996;0.034666666666666665;0.0;0.0535;0.0;10415.748046875;7317.8447265625;2339.94189453125;22321.337890625;487775.37752700027;487083.6361472879;267103.5920152382;266665.1256465604;255318.6339265165;430014.67791919125;448099.96545091504;441181.0962547605;473889.5882477202;531832.1696625018;473056.9634372156;441181.0962547605;445717.11843896436;466299.9704243525;455969.6482529023;267176.5271730811;480954.97376203;442792.4406858724;447948.18393752514;144285.1848809924;285195.4229665811;468130.6904777424;202986.31492350344;202986.31492350344;274.3766247492073;2407566.9419257045;1286505.0382930725;298201.6421903272;428946.86048718565;0;6;7;35;21;21;0;19;145;144;1805576450895.0396;689018636315.2242;1517961873055.0205;64669.88313143629;9191.671685880285;-0.0;13105.45999225016;5573009.285111676;1192521.6416298824;0.0;1062295.7745331666;4.332421581354061;0.3564072915077946
8317;2019-06-19 11:39:45.118;703;699;246;246;216;41;129;37;-1;43;784;245;-2;31;257;177;245;659;238;94;128;-16;694;362;367;132;367;305;695;308.0;-1.0;1638.0;221.0;0.0;100;0;58;1;0;0;1;0;0;0;1;0;1;0;0;22548.62890625;10541.171875;7303.76416015625;2337.78979492188;681.0;254064;341.0;0.0;Calculated values ==>;1560937185.118;343.46000000000004;343.06000000000006;297.76000000000005;297.76000000000005;294.76000000000005;277.26000000000005;274.5913991737795;286.06;276.86;273.06;277.46000000000004;351.56000000000006;297.66;272.96000000000004;276.26000000000005;298.86;290.86;297.66;339.06000000000006;282.56;285.96000000000004;307.26000000000005;341.26;271.56;240.83765695389522;268.19934244402924;274.5913991737795;296.96000000000004;6940000.000000001;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3050000.0;6950000.0;0.051333333333333335;0.0;0.27299999999999996;0.036833333333333336;0.0;0.051333333333333335;0.0;10541.171875;7303.76416015625;2337.78979492188;22548.62890625;488067.58663026174;487377.11239066016;267546.3368366807;267546.3368366807;255676.19456404378;430014.67791919125;448251.5084900477;441030.91413852724;474018.5663130017;532040.812112784;473175.48660142027;440880.4687282554;445717.11843896436;466156.4611359798;456109.75032730796;267176.5271730811;481411.1465456892;442792.4406858724;448099.96545091504;143449.58454182083;285614.20965156396;468268.8150505259;202955.00499157122;202955.00499157122;274.3644866084174;2407940.9829543564;1286679.7375060325;298240.63628142606;429068.7478434498;0;6;7;35;21;21;0;19;145;144;1805796724294.9695;689098162815.199;1518144934054.9624;64994.72319711898;9772.392003838164;-0.0;12584.107970246318;5574090.183676866;1192679.7281718678;0.0;1062509.9256260302;4.328019114297473;0.36446232246527654
8318;2019-06-19 11:40:45.119;704;700;246;246;218;42;130;37;-18;43;787;245;-18;28;258;177;245;660;238;95;130;-17;696;363;367;132;367;306;696;274.0;-1.0;1469.0;189.0;0.0;100;0;60;1;0;0;1;0;0;0;1;0;1;0;0;22731.7109375;10748.126953125;7286.451171875;2336.55078125;681.0;254065;338.0;0.0;Calculated values ==>;1560937245.119;343.56000000000006;343.16;297.76000000000005;297.76000000000005;294.96000000000004;277.36;274.69669130483857;286.16;276.86;271.36;277.46000000000004;351.86;297.66;271.36;275.96000000000004;298.96000000000004;290.86;297.66;339.16;282.66;286.16;306.96000000000004;341.26;271.46000000000004;240.83765695389522;268.3187672390254;274.69669130483857;296.96000000000004;6959999.999999999;3629999.9999999995;3670000.0000000005;1320000.0;3670000.0000000005;3060000.0;6959999.999999999;0.04566666666666667;0.0;0.24483333333333332;0.0315;0.0;0.04566666666666667;0.0;10748.126953125;7286.451171875;2336.55078125;22731.7109375;488003.8598397064;487418.1597707454;267472.3626832125;267472.3626832125;256351.48868319023;429947.3805835815;448402.81485636375;438210.9650467479;474018.5663130017;532279.0179507238;473043.9314399156;438210.9650467479;445090.0235980121;466287.42677258106;455943.89776123053;267031.1653122701;481450.44738464046;442953.2602103686;448402.81485636375;142196.1804015011;285614.20965156396;468170.8212836915;203229.88252821055;203229.88252821055;274.4756369308761;2408318.325408201;1286857.151286233;298279.5897687277;429190.33499748865;0;6;7;35;21;21;0;19;145;144;1806016927964.7034;689177364135.1033;1518328237109.741;57531.20170328855;8345.63957079765;-0.0;11196.230576318996;5575111.250067292;1192830.7142845339;0.0;1062708.0984165038;3.7834462785593908;0.31687887999847375
8319;2019-06-19 11:41:45.119;705;702;246;245;217;42;131;37;-21;44;789;245;-23;23;258;178;245;661;236;95;130;-17;697;363;368;133;367;305;697;273.0;-2.0;1454.0;195.0;0.0;100;0;61;1;0;0;1;0;0;0;1;0;1;0;0;22901.44921875;10799.798828125;7314.7578125;2329.33813476562;680.0;254066;336.0;0.0;Calculated values ==>;1560937305.119;343.66;343.36;297.76000000000005;297.66;294.86;277.36;274.69669130483857;286.26000000000005;276.86;271.06;277.56;352.06000000000006;297.66;270.86;275.46000000000004;298.96000000000004;290.96000000000004;297.66;339.26;282.66;286.16;306.76000000000005;341.16;271.46000000000004;241.05796691057077;268.19934244402924;274.69669130483857;296.76000000000005;6970000.0;3629999.9999999995;3679999.9999999995;1330000.0;3670000.0000000005;3050000.0;6970000.0;0.0455;0.0;0.24233333333333332;0.0325;0.0;0.0455;0.0;10799.798828125;7314.7578125;2329.33813476562;22901.44921875;488045.19463405985;487605.96940464363;267398.91180849646;266959.23917599244;255945.9762953131;429947.3805835815;448366.6896013637;437968.82056851813;473986.6944556456;532562.2687414474;473175.48660142027;437656.05685647397;444567.3504985989;466287.42677258106;456084.1908378049;266959.23917599244;481489.87478657183;442746.4780674976;448215.13719335484;141360.5748769579;285195.4229665811;468032.5305025089;203197.85402641067;203197.85402641067;274.4632358103653;2408698.6017428366;1287036.7173344102;298318.4721763612;429312.0117390251;0;6;7;35;21;21;0;19;145;144;1806237427964.7034;689256864135.1033;1518511537109.741;56892.83089203737;8607.126985473193;-0.0;11148.28638409596;5576064.783672253;1192971.9873391695;0.0;1062894.3027245072;3.7491997050323307;0.31264184992680516
8320;2019-06-19 11:42:45.130;705;702;244;244;216;43;132;38;-22;44;790;245;-24;18;258;177;245;662;233;96;131;-18;698;363;368;133;368;305;699;147.0;-1.0;1701.0;165.0;0.0;100;0;62;1;0;0;1;0;0;0;1;0;1;0;0;23099.509765625;10799.45703125;7353.2177734375;2330.1796875;681.0;254067;334.0;0.0;Calculated values ==>;1560937365.13;343.66;343.36;297.56;297.56;294.76000000000005;277.46000000000004;274.69669130483857;286.36;276.96000000000004;270.96000000000004;277.56;352.16;297.66;270.76000000000005;274.96000000000004;298.96000000000004;290.86;297.66;339.36;282.76000000000005;286.26000000000005;306.56;341.26;271.36;241.05796691057077;268.19934244402924;274.69669130483857;296.46000000000004;6980000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3050000.0;6990000.000000001;0.0245;0.0;0.28350000000000003;0.0275;0.0;0.0245;0.0;10799.45703125;7353.2177734375;2330.1796875;23099.509765625;487940.31306268054;487395.1584474732;266384.2143064834;266384.2143064834;255500.0851878842;429947.3805835815;448518.00576608005;437812.597326149;473986.6944556456;532666.5346940202;473175.48660142027;437499.1961693786;443841.7334455326;466143.89801963745;455943.89776123053;266887.8059156057;481417.0186228678;442907.6018761441;448366.6896013637;140524.96686328272;285614.20965156396;467934.35038471635;203305.85076564175;203305.85076564175;274.5050406152198;2409082.0133479484;1287216.7441325707;298357.3086103557;429434.2672786337;0;6;7;35;21;21;0;19;145;144;1806458268445.2788;689336678765.3113;1518694570660.218;66482.66264990381;7277.283739524552;-0.0;6003.990551475187;5577093.10127812;1193104.3816967392;0.0;1063037.264570877;3.894180714476434;0.33844824321877004
8321;2019-06-19 11:43:45.090;705;702;243;243;215;44;133;38;-22;44;790;246;-24;15;258;178;245;663;228;97;133;-19;693;364;369;133;369;305;693;134.0;-1.0;1471.0;179.0;0.0;100;0;62;1;0;0;1;0;0;0;1;0;1;0;0;22699.82421875;10841.3583984375;7223.07763671875;2328.27294921875;681.0;254068;332.0;0.0;Calculated values ==>;1560937425.09;343.66;343.36;297.46000000000004;297.46000000000004;294.66;277.56;274.8017692304317;286.46000000000004;276.96000000000004;270.96000000000004;277.56;352.16;297.76000000000005;270.76000000000005;274.66;298.96000000000004;290.96000000000004;297.66;339.46000000000004;282.86;286.46000000000004;306.36;341.26;271.26000000000005;241.05796691057077;268.19934244402924;274.8017692304317;295.96000000000004;6930000.0;3640000.0;3690000.0;1330000.0;3690000.0;3050000.0;6930000.0;0.022333333333333334;0.0;0.24516666666666667;0.029833333333333333;0.0;0.022333333333333334;0.0;10841.3583984375;7223.07763671875;2328.27294921875;22699.82421875;488463.87341305404;488026.5592853457;266371.2089438337;266371.2089438337;255406.55441317704;429879.7862731237;448482.2562697608;437812.597326149;473986.6944556456;532666.5346940202;473293.9473515579;437499.1961693786;443403.66687243717;466000.09905875643;455918.2756450069;267249.9788784999;482240.88243027136;442862.0701278287;448482.2562697608;139689.35611961433;285614.20965156396;467836.15003187745;203445.10677622847;203445.10677622847;274.5635969954315;2409463.4200224667;1287396.9640337972;298396.10316857306;429555.6554272273;0;6;7;35;21;21;0;19;145;144;1806679221044.5408;689416425565.0449;1518877448659.6072;57459.09643315552;7887.666123793528;-0.0;5472.4963386888885;5578125.260701703;1193230.6720287902;0.0;1063132.8382030486;3.472773477515911;0.30144133546258456
8322;2019-06-19 11:44:45.111;703;701;242;242;214;43;134;38;-22;44;789;245;-24;13;258;178;245;660;226;98;133;-19;690;364;369;134;369;305;691;134.0;0.0;1625.0;173.0;0.0;100;0;63;1;0;0;1;0;0;0;1;0;1;0;0;22683.060546875;10754.564453125;7206.63720703125;2318.03735351562;681.0;254069;330.0;0.0;Calculated values ==>;1560937485.111;343.46000000000004;343.26;297.36;297.36;294.56;277.46000000000004;274.8017692304317;286.56;276.96000000000004;270.96000000000004;277.56;352.06000000000006;297.66;270.76000000000005;274.46000000000004;298.96000000000004;290.96000000000004;297.66;339.16;282.96000000000004;286.46000000000004;306.16;341.26;271.26000000000005;241.2770596917726;268.19934244402924;274.8017692304317;295.76000000000005;6900000.0;3640000.0;3690000.0;1340000.0;3690000.0;3050000.0;6909999.999999999;0.022333333333333334;0.0;0.2708333333333333;0.028833333333333332;0.0;0.022333333333333334;0.0;10754.564453125;7206.63720703125;2318.03735351562;22683.060546875;488486.51462826994;488090.6555455115;266077.49143430067;266077.49143430067;255137.05691333968;429879.7862731237;448633.5813643205;437812.597326149;473857.65670332924;532562.2687414474;473175.48660142027;437499.1961693786;443110.4695693885;466000.09905875643;455918.2756450069;267473.5174343197;482011.74091549887;443023.18227158586;448482.2562697608;138853.74240256494;285614.20965156396;467697.2725385267;203510.6011846088;203510.6011846088;274.5889203145339;2409841.7430965197;1287576.993046109;298434.835972929;429675.94513788784;0;6;7;35;21;21;0;19;145;144;1806900698535.0828;689496553600.241;1519060512710.0552;63456.79062166713;7617.3823573713;-0.0;5471.033630235061;5579133.24576763;1193359.9259895077;0.0;1063224.0662049751;3.774560108378238;0.32267785480488415
8323;2019-06-19 11:45:45.091;701;698;243;242;216;43;134;38;-21;45;789;244;-23;12;258;178;245;657;227;99;134;-20;691;364;369;135;368;306;692;126.0;-1.0;1571.0;173.0;0.0;100;0;68;1;0;0;1;0;0;0;1;0;1;0;0;23110.53515625;11173.041015625;7202.53271484375;2336.919921875;681.0;254070;328.0;0.0;Calculated values ==>;1560937545.091;343.26;342.96000000000004;297.46000000000004;297.36;294.76000000000005;277.46000000000004;274.8017692304317;286.56;276.96000000000004;271.06;277.66;352.06000000000006;297.56;270.86;274.36;298.96000000000004;290.96000000000004;297.66;338.86;283.06;286.56;305.96000000000004;341.26;271.16;241.49495122638035;268.3187672390254;274.8017692304317;295.86;6909999.999999999;3640000.0;3690000.0;1350000.0;3679999.9999999995;3060000.0;6920000.0;0.021;0.0;0.26183333333333336;0.028833333333333332;0.0;0.021;0.0;11173.041015625;7202.53271484375;2336.919921875;23110.53515625;488090.6555455115;487547.4180954543;266442.1382984593;266007.5305518807;255810.2388790283;429879.7862731237;448633.5813643205;437742.05038880615;473825.7953575257;532487.6948089948;472925.217598231;437427.84448784514;442757.55712985963;466143.89801963745;455918.2756450069;267398.46537062054;481445.63946117664;443183.9810114357;448633.5813643205;138018.12546615323;285614.20965156396;467459.58237182215;203473.26997638083;203473.26997638083;274.5744876023593;2410223.2291897344;1287759.662181725;298473.6143531327;429795.98152846965;0;6;7;35;21;21;0;19;145;144;1807122024735.153;689577226700.2666;1519243751610.1135;61339.375671320035;7611.605340735226;-0.0;5148.366539146733;5580172.867164385;1193486.791917622;0.0;1063312.531708081;3.577519384915644;0.30890682324508884
8324;2019-06-19 11:46:45.112;697;696;245;244;216;43;134;38;-21;45;788;243;-23;11;258;179;245;656;228;99;134;-21;688;364;369;135;369;306;688;127.0;-1.0;1612.0;224.0;0.0;100;0;70;1;0;0;1;0;0;0;1;0;1;0;0;23143.681640625;11145.005859375;7210.49462890625;2332.00390625;681.0;254071;327.0;0.0;Calculated values ==>;1560937605.112;342.86;342.76;297.66;297.56;294.76000000000005;277.46000000000004;274.8017692304317;286.56;276.96000000000004;271.06;277.66;351.96000000000004;297.46000000000004;270.86;274.26000000000005;298.96000000000004;291.06;297.66;338.76;283.06;286.56;305.86;341.26;271.06;241.49495122638035;268.3187672390254;274.8017692304317;295.96000000000004;6880000.0;3640000.0;3690000.0;1350000.0;3690000.0;3060000.0;6880000.0;0.021166666666666667;0.0;0.26866666666666666;0.037333333333333336;0.0;0.021166666666666667;0.0;11145.005859375;7210.49462890625;2332.00390625;23143.681640625;487823.17639902636;487677.3911718831;267625.2841515549;267175.7662100346;255991.66788969206;429879.7862731237;448633.5813643205;437742.05038880615;473825.7953575257;532383.3606483971;472806.4404480321;437427.84448784514;442609.8111887139;466000.09905875643;456058.7596805061;267625.2841515549;481744.5483219973;443183.9810114357;448633.5813643205;137600.31571326382;285614.20965156396;467361.0029069329;203324.52550364257;203324.52550364257;274.51694572276074;2410608.8159039193;1287945.710999703;298512.5356693356;429916.1321274807;0;6;7;35;21;21;0;19;145;144;1807343502224.8152;689658255050.1431;1519427415869.8335;62980.17501914728;9857.361823056173;-0.0;5192.375015717683;5581209.226017247;1193632.4175949192;0.0;1063398.7347147362;3.7718378384271607;0.3365642388415081
8325;2019-06-19 11:47:48.082;695;694;244;243;216;43;135;38;-21;45;786;242;-23;10;258;179;245;654;229;99;134;-21;693;364;368;136;368;306;693;297.0;0.0;1747.0;188.0;0.0;100;0;72;1;0;0;1;0;0;0;1;0;1;1;0;23741.185546875;11634.529296875;7284.55810546875;2314.32153320312;682.0;254072;325.0;0.0;Calculated values ==>;1560937668.082;342.66;342.56000000000006;297.56;297.46000000000004;294.76000000000005;277.46000000000004;274.8017692304317;286.66;276.96000000000004;271.06;277.66;351.76;297.36;270.86;274.16;298.96000000000004;291.06;297.66;338.56000000000006;283.06;286.56;305.66;341.36;271.06;241.71165711629368;268.3187672390254;274.8017692304317;296.06;6930000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;3060000.0;6930000.0;0.0495;0.0;0.29116666666666663;0.03133333333333333;0.0;0.0495;0.0;11634.529296875;7284.55810546875;2314.32153320312;23741.185546875;487002.06688344665;486855.235396646;266808.472456039;266371.2089438337;255765.36723295515;429879.7862731237;448970.5544471695;437742.05038880615;473696.4923814395;532174.6666840086;472687.5997080909;437427.84448784514;442461.82273329195;466143.89801963745;456058.7596805061;267249.9788784999;480877.0221982451;443389.0993679986;448819.9364443532;136764.69348131408;286033.001929769;467221.27443330816;203516.8261250599;203516.8261250599;274.59132660712555;2411018.863138383;1288144.9370176808;298553.1716572599;430042.903442911;0;6;7;35;21;21;0;19;145;144;1807575546674.9207;689743579400.1819;1519620104069.9211;68198.57779812744;8262.739380325113;-0.0;12142.50396080502;5582356.493526783;1193790.8929800992;0.0;1063550.3426771872;4.172849560247758;0.3330666576169085
8326;2019-06-19 11:48:45.132;693;692;242;241;215;44;136;39;-21;45;785;241;-23;10;258;180;245;653;232;100;135;-22;690;365;369;136;369;306;690;93.0;-1.0;1719.0;184.0;0.0;100;0;74;1;0;0;1;0;0;0;1;0;1;0;0;23509.865234375;11598.1494140625;7177.673828125;2329.94165039062;682.0;254073;324.0;0.0;Calculated values ==>;1560937725.132;342.46000000000004;342.36;297.36;297.26000000000005;294.66;277.56;274.9066339382667;286.76000000000005;277.06;271.06;277.66;351.66;297.26000000000005;270.86;274.16;298.96000000000004;291.16;297.66;338.46000000000004;283.16;286.66;305.56;341.36;270.96000000000004;241.71165711629368;268.3187672390254;274.9066339382667;296.36;6900000.0;3650000.0;3690000.0;1360000.0;3690000.0;3060000.0;6900000.0;0.015500000000000002;0.0;0.28650000000000003;0.03066666666666667;0.0;0.015500000000000002;0.0;11598.1494140625;7177.673828125;2329.94165039062;23509.865234375;487027.18064172415;486880.60009113443;266147.9267446407;265714.4996698939;255539.83121661152;429811.8947417682;448935.5311806599;437742.05038880615;473696.4923814395;532070.3068161942;472568.6950954637;437427.84448784514;442461.82273329195;466000.09905875643;456033.45726211835;267473.5174343197;481064.8578423418;443344.46908386867;448784.67241844937;136346.88093916958;286033.001929769;467122.50264939026;203716.22838489097;203716.22838489097;274.67308066084934;2411393.262089052;1288329.0237287018;298589.9709925936;430157.4965444557;0;6;7;35;21;21;0;19;145;144;1807785775924.7449;689821167400.1171;1519794677069.7751;67048.3980041217;8077.792410777979;-0.0;3798.5608825201557;5583428.137966098;1193920.3689992523;0.0;1063676.653475597;3.739487846051666;0.33715355279154413
8327;2019-06-19 11:49:45.133;692;692;243;243;214;43;136;38;-22;45;784;242;-23;8;258;179;245;653;234;100;135;-23;691;365;370;135;369;305;692;138.0;0.0;1854.0;215.0;0.0;100;0;75;1;0;0;1;0;0;0;1;0;1;1;0;23725.4375;11632.57421875;7204.87939453125;2319.66259765625;681.0;254074;322.0;0.0;Calculated values ==>;1560937785.133;342.36;342.36;297.46000000000004;297.46000000000004;294.56;277.46000000000004;274.9066339382667;286.76000000000005;276.96000000000004;270.96000000000004;277.66;351.56000000000006;297.36;270.86;273.96000000000004;298.96000000000004;291.06;297.66;338.46000000000004;283.16;286.66;305.36;341.26;270.86;241.49495122638035;268.19934244402924;274.9066339382667;296.56;6909999.999999999;3650000.0;3700000.0;1350000.0;3690000.0;3050000.0;6920000.0;0.023;0.0;0.309;0.035833333333333335;0.0;0.023;0.0;11632.57421875;7204.87939453125;2319.66259765625;23725.4375;486774.2263542248;486667.76320672466;266442.1382984593;266442.1382984593;255093.25566449037;429811.8947417682;448749.5401098886;437812.597326149;473825.7953575257;532040.812112784;472819.72876042995;437656.05685647397;442373.3332657317;466000.09905875643;455892.78231350397;267398.46537062054;480838.2378080252;443139.1799696361;448598.2069456151;135511.252843738;285614.20965156396;467163.779838937;203673.25185699633;203673.25185699633;274.6564820052658;2411786.8961718213;1288522.6163185642;298628.7183403922;430277.35315207654;0;6;7;35;21;21;0;19;145;144;1808007479619.477;689902468755.0188;1519977980124.5537;72349.05774996817;9441.743919352873;-0.0;5633.2739670382325;5584589.80279007;1194066.3675684293;0.0;1063755.2534092255;4.132135720423185;0.3714572598604589
8328;2019-06-19 11:50:45.133;692;692;243;243;217;44;136;39;-21;45;784;243;-23;8;259;180;245;651;237;101;136;-23;693;364;369;136;369;306;693;134.0;0.0;1665.0;167.0;0.0;100;0;77;1;0;0;1;0;0;0;1;0;1;0;0;24087.93359375;12008.5869140625;7216.322265625;2324.47998046875;681.0;254075;321.0;0.0;Calculated values ==>;1560937845.133;342.36;342.36;297.46000000000004;297.46000000000004;294.86;277.56;274.8017692304317;286.76000000000005;277.06;271.06;277.66;351.56000000000006;297.46000000000004;270.86;273.96000000000004;299.06;291.16;297.66;338.26;283.26000000000005;286.76000000000005;305.26000000000005;341.26;270.86;241.71165711629368;268.3187672390254;274.8017692304317;296.86;6930000.0;3640000.0;3690000.0;1360000.0;3690000.0;3060000.0;6930000.0;0.022333333333333334;0.0;0.27749999999999997;0.02783333333333333;0.0;0.022333333333333334;0.0;12008.5869140625;7216.322265625;2324.47998046875;24087.93359375;486561.21050014184;486561.21050014184;266371.2089438337;266371.2089438337;256126.11670879982;429879.7862731237;448935.5311806599;437742.05038880615;473696.4923814395;531965.9383151307;472806.4404480321;437427.84448784514;442165.11039823265;466131.45889241673;456199.0819308778;267249.9788784999;480419.81143614574;443504.64918835094;448935.5311806599;135093.4372263088;285614.20965156396;467023.7089967633;203495.416549697;203495.416549697;274.58305017535196;2412185.340930936;1288719.625994671;298667.41952854325;430397.52983257786;0;6;7;35;21;21;0;19;145;144;1808229179619.477;689983768755.0188;1520161280124.5537;65003.44089035278;7334.870806443344;-0.0;5481.495893424838;5585734.4069454055;1194206.1726911443;0.0;1063847.876491396;3.611230323600352;0.32183940807183564
8329;2019-06-19 11:51:45.104;692;692;244;244;217;44;136;39;-21;45;783;244;-23;7;259;180;245;652;236;102;136;-23;690;364;369;137;369;306;691;139.0;-1.0;1623.0;229.0;0.0;100;0;79;1;0;0;1;0;0;0;1;0;1;0;0;24070.896484375;11933.9013671875;7200.0205078125;2320.32592773438;680.0;254076;320.0;0.0;Calculated values ==>;1560937905.104;342.36;342.36;297.56;297.56;294.86;277.56;274.8017692304317;286.76000000000005;277.06;271.06;277.66;351.46000000000004;297.56;270.86;273.86;299.06;291.16;297.66;338.36;283.36;286.76000000000005;305.16;341.16;270.86;241.92719264551067;268.3187672390254;274.8017692304317;296.76000000000005;6900000.0;3640000.0;3690000.0;1370000.0;3690000.0;3060000.0;6909999.999999999;0.023166666666666665;0.0;0.2705;0.03816666666666667;0.0;0.023166666666666665;0.0;11933.9013671875;7200.0205078125;2320.32592773438;24070.896484375;486880.60009113443;486774.2263542248;266953.82726313785;266953.82726313785;256217.3569542295;429879.7862731237;448935.5311806599;437742.05038880615;473566.98283907154;531861.5611485756;472925.217598231;437427.84448784514;442016.3825157325;466131.45889241673;456199.0819308778;267473.5174343197;480799.58115642006;443664.52398803;448935.5311806599;134675.62051926117;285195.4229665811;466883.37721068907;203293.49764828203;203293.49764828203;274.50493545491986;2412586.470543156;1288919.0502959727;298706.1075363244;430517.607956921;0;6;7;35;21;21;0;19;145;144;1808450472610.1948;690065629170.2843;1520344791385.149;63418.33351631178;10060.347069965203;-0.0;5690.707110166753;5586804.071147895;1194351.0627765125;0.0;1063940.9331842435;3.6901497747384773;0.33854224979535474
8330;2019-06-19 11:52:45.135;691;692;243;242;216;43;136;39;-21;45;781;243;-23;7;258;180;245;652;232;102;136;-24;690;365;370;137;370;306;691;97.0;-1.0;1920.0;240.0;0.0;100;0;82;1;0;0;1;0;0;0;1;0;1;0;0;24400.919921875;12176.3515625;7199.0439453125;2331.61401367188;680.0;254077;319.0;0.0;Calculated values ==>;1560937965.135;342.26;342.36;297.46000000000004;297.36;294.76000000000005;277.46000000000004;274.9066339382667;286.76000000000005;277.06;271.06;277.66;351.26;297.46000000000004;270.86;273.86;298.96000000000004;291.16;297.66;338.36;283.36;286.76000000000005;305.06;341.16;270.76000000000005;241.92719264551067;268.3187672390254;274.9066339382667;296.36;6900000.0;3650000.0;3700000.0;1370000.0;3700000.0;3060000.0;6909999.999999999;0.016166666666666666;0.0;0.32;0.04;0.0;0.016166666666666666;0.0;12176.3515625;7199.0439453125;2331.61401367188;24400.919921875;486733.8997643108;486774.2263542248;266513.55557202146;266077.49143430067;255855.30301318687;429811.8947417682;448749.5401098886;437742.05038880615;473566.98283907154;531652.7806895586;472806.4404480321;437427.84448784514;442016.3825157325;465856.02846295026;456033.45726211835;267473.5174343197;480799.58115642006;443460.4435924804;448749.5401098886;134257.8026903663;285195.4229665811;466784.38883025973;203601.01461971377;203601.01461971377;274.6285714206093;2412990.6110439594;1289120.0728780818;298744.89373162336;430637.6621564668;0;6;7;35;21;21;0;19;145;144;1808672287154.8213;690147871640.1458;1520528486244.8396;74925.13144610956;10527.33496842184;-0.0;3963.2344954244927;5587957.528999448;1194522.7154346188;0.0;1064021.4242630699;4.119208628045114;0.3788911398619089
8331;2019-06-19 11:53:45.095;691;692;241;240;214;43;136;38;-22;46;780;243;-24;7;258;180;245;652;229;102;135;-25;695;365;369;137;369;305;696;266.0;0.0;1914.0;247.0;0.0;100;0;82;1;0;0;1;0;0;0;1;0;1;1;0;24432.72265625;12258.6435546875;7282.5419921875;2313.33544921875;678.0;254078;318.0;0.0;Calculated values ==>;1560938025.095;342.26;342.36;297.26000000000005;297.16;294.56;277.46000000000004;274.9066339382667;286.76000000000005;276.96000000000004;270.96000000000004;277.76000000000005;351.16;297.46000000000004;270.76000000000005;273.86;298.96000000000004;291.16;297.66;338.36;283.36;286.66;304.96000000000004;340.96000000000004;270.66;241.92719264551067;268.19934244402924;274.9066339382667;296.06;6950000.0;3650000.0;3690000.0;1370000.0;3690000.0;3050000.0;6959999.999999999;0.044333333333333336;0.0;0.319;0.04116666666666667;0.0;0.044333333333333336;0.0;12258.6435546875;7282.5419921875;2313.33544921875;24432.72265625;486200.3097152713;486241.01353792514;265307.103246632;264885.5833551871;254919.85683378918;429811.8947417682;448935.5311806599;437812.597326149;473664.6415601712;531623.4926563593;472938.3775828188;437499.1961693786;442225.1804755989;466000.09905875643;456033.45726211835;267103.5920152382;480230.7106845642;443664.52398803;448784.67241844937;133839.98370669005;284357.86631585273;466685.37794886384;203611.95571411142;203611.95571411142;274.63279963418654;2413397.286767688;1289323.5620875482;298783.57583856396;430758.2615861008;0;6;7;35;21;21;0;19;145;144;1808893839354.9622;690230016840.198;1520711664044.956;74710.00467423999;10829.85588199731;-0.0;10869.323773892316;5589203.657161598;1194700.5733740919;0.0;1064144.9465122912;4.411406882235565;0.3701967119763465
8332;2019-06-19 11:54:45.095;692;693;240;239;212;44;136;39;-23;46;777;242;-25;7;259;180;245;654;232;103;136;-26;702;364;369;137;369;303;702;274.0;0.0;1763.0;207.0;0.0;100;0;80;1;0;0;1;0;0;0;1;0;1;1;0;24554.830078125;12184.10546875;7422.494140625;2302.28295898438;678.0;254079;318.0;0.0;Calculated values ==>;1560938085.095;342.36;342.46000000000004;297.16;297.06;294.36;277.56;274.8017692304317;286.76000000000005;277.06;270.86;277.76000000000005;350.86;297.36;270.66;273.86;299.06;291.16;297.66;338.56000000000006;283.46000000000004;286.76000000000005;304.96000000000004;340.96000000000004;270.56;241.92719264551067;267.9596281332873;274.8017692304317;296.36;7020000.0;3640000.0;3690000.0;1370000.0;3690000.0;3030000.0;7020000.0;0.04566666666666667;0.0;0.29383333333333334;0.034499999999999996;0.0;0.04566666666666667;0.0;12184.10546875;7422.494140625;2302.28295898438;24554.830078125;485598.1813810165;485746.7547959561;264500.7680496226;264089.88661248254;253967.04131328157;429879.7862731237;448935.5311806599;438109.25301780854;473664.6415601712;531460.8904239582;473083.3453044321;437798.07955487026;442640.2954479828;466131.45889241673;456199.0819308778;266606.85435205814;479852.58191794757;443824.0961104234;448935.5311806599;133839.98370669005;284357.86631585273;466586.3444640595;203409.28526913346;203409.28526913346;274.5497420167635;2413805.516373808;1289527.2516627435;298822.039325299;430880.80355387426;0;6;7;35;21;21;0;19;145;144;1809115239354.9622;690312216840.198;1520894064044.956;68962.67385681903;9079.608542224947;-0.0;11212.365229959707;5590400.92948269;1194866.485577627;0.0;1064328.9605873234;4.073902324799736;0.337294123072715
8333;2019-06-19 11:55:45.116;695;696;241;240;212;44;137;39;-25;46;775;243;-26;6;259;179;245;657;239;104;137;-27;698;366;371;137;371;303;699;131.0;-1.0;1827.0;209.0;0.0;100;0;77;1;0;0;1;0;0;0;1;0;1;1;0;23937.92578125;11992.5361328125;7324.5234375;2295.83374023438;677.0;254080;317.0;0.0;Calculated values ==>;1560938145.116;342.66;342.76;297.26000000000005;297.16;294.36;277.56;275.0112864084945;286.86;277.06;270.66;277.76000000000005;350.66;297.46000000000004;270.56;273.76000000000005;299.06;291.06;297.66;338.86;283.56;286.86;304.86;340.86;270.46000000000004;241.92719264551067;267.9596281332873;275.0112864084945;297.06;6980000.0;3660000.0;3710000.0;1370000.0;3710000.0;3030000.0;6990000.000000001;0.021833333333333333;0.0;0.3045;0.034833333333333334;0.0;0.021833333333333333;0.0;11992.5361328125;7324.5234375;2295.83374023438;23937.92578125;486470.4335241084;486511.5371832682;265109.2002840257;264691.41964255134;254090.3244981736;429743.705733735;448714.54008131806;437798.07955487026;473664.6415601712;531252.369025014;473201.6130517945;437642.0229114993;442493.0341924577;465843.5510757728;455726.3878962193;266887.8059156057;480654.39073284756;443576.83144607337;448714.54008131806;133422.163535592;283939.0963198885;466487.288272931;203889.76789662466;203889.76789662466;274.74480227115714;2414209.764109224;1289728.794190987;298860.3703755744;431003.7383789724;0;6;7;35;21;21;0;19;145;144;1809337317054.6235;690394445610.0725;1521075927674.6787;71225.08089993578;9147.146959774673;-0.0;5345.340859365806;5591569.569651498;1195018.4283679489;0.0;1064466.9897645;3.9660385811115324;0.36410602095156525
8334;2019-06-19 11:56:45.106;697;697;241;240;215;46;136;40;-24;46;773;245;-26;5;259;180;245;652;235;105;136;-28;692;365;370;133;370;303;692;-2.0;-1.0;1827.0;113.0;0.0;100;0;77;1;0;0;1;0;0;0;1;0;1;0;0;23926.07421875;11913.2451171875;7177.15576171875;2308.87182617188;676.0;254081;316.0;0.0;Calculated values ==>;1560938205.106;342.86;342.86;297.26000000000005;297.16;294.66;277.76000000000005;274.9066339382667;286.76000000000005;277.16;270.76000000000005;277.76000000000005;350.46000000000004;297.66;270.56;273.66;299.06;291.16;297.66;338.36;283.66;286.76000000000005;304.76000000000005;340.76;270.36;241.05796691057077;267.9596281332873;274.9066339382667;296.66;6920000.0;3650000.0;3700000.0;1330000.0;3700000.0;3030000.0;6920000.0;0.0;0.0;0.3045;0.01883333333333333;0.0;0.0;0.0;11913.2451171875;7177.15576171875;2308.87182617188;23926.07421875;487401.10640923254;487401.10640923254;265576.92569234077;265150.18607898784;255450.79222736834;429811.8947417682;448749.5401098886;437953.82195464283;474180.86133098433;531043.8128972996;473437.96359408915;437642.0229114993;442345.5325163701;465987.64080860076;456033.45726211835;267323.95543618174;480686.02596756245;443940.0412517927;448749.5401098886;133004.34214408207;283520.3318566784;466951.4208104071;203901.1512006816;203889.76789662466;274.7444484862435;2414608.564298176;1289927.9758322947;298898.7365265428;431124.56556443067;0;6;7;35;21;21;0;19;145;144;1809559580004.659;690475432110.0853;1521257697374.7075;71269.03824458118;4954.113410983162;-0.0;0.0;5592756.822736059;1195135.9192859733;0.0;1064511.526847584;3.5619505721554874;0.3286017321984029
8335;2019-06-19 11:57:45.117;695;697;244;243;215;43;135;39;-25;46;775;245;-27;3;259;179;245;652;234;104;135;-28;694;364;369;135;369;302;694;248.0;-1.0;1877.0;176.0;0.0;100;100;73;1;0;0;1;0;0;0;1;0;0;1;0;22901.787109375;11551.091796875;7208.2802734375;1340.29260253906;674.0;254082;316.0;0.0;Calculated values ==>;1560938265.117;342.66;342.86;297.56;297.46000000000004;294.66;277.46000000000004;274.8017692304317;286.66;277.06;270.66;277.76000000000005;350.66;297.66;270.46000000000004;273.46000000000004;299.06;291.06;297.66;338.36;283.56;286.66;304.76000000000005;340.56000000000006;270.36;241.49495122638035;267.8393353686513;274.8017692304317;296.56;6940000.000000001;3640000.0;3690000.0;1350000.0;3690000.0;3020000.0;6940000.000000001;0.04133333333333333;0.0;0.31283333333333335;0.029333333333333333;0.0;0.04133333333333333;0.0;11551.091796875;7208.2802734375;1340.29260253906;22901.787109375;486895.91765506583;487189.5472580235;266736.5519472039;266300.7600994672;255362.5021863769;429879.7862731237;448784.67241844937;438024.4983934438;473923.1613037276;531327.671585697;473568.887320711;437713.4967235476;442258.39573455596;466131.45889241673;456058.7596805061;267176.5271730811;480458.58767126786;443983.3681480882;448784.67241844937;133004.34214408207;282682.81946839223;466670.3434457354;203507.47274997973;203507.47274997973;274.58771095960594;2414998.8680194938;1290123.5478220475;298929.151805307;431244.46617611893;0;6;7;35;21;21;0;19;145;144;1809781320650.2368;690555846850.2949;1521439230650.1807;73364.74285546369;7719.4442070755;-0.0;10138.124252963411;5593962.325216644;1195241.5516287787;0.0;1064596.0267053798;4.538499164054004;0.37789705472191143
8336;2019-06-19 11:58:45.127;695;696;243;243;219;44;134;40;-25;47;795;244;-26;-6;259;180;245;649;231;105;134;-26;683;364;369;139;369;303;684;152.0;-1.0;1600.0;87.0;0.0;100;100;73;1;0;0;1;0;0;0;1;0;0;0;0;22667.140625;11467.7099609375;7158.3984375;1338.49475097656;674.0;254083;316.0;0.0;Calculated values ==>;1560938325.127;342.66;342.76;297.46000000000004;297.46000000000004;295.06;277.56;274.8017692304317;286.56;277.16;270.66;277.86;352.66;297.56;270.56;272.56;299.06;291.16;297.66;338.06000000000006;283.66;286.56;304.76000000000005;340.56000000000006;270.56;242.35481222062532;267.9596281332873;274.8017692304317;296.26000000000005;6830000.0;3640000.0;3690000.0;1390000.0;3690000.0;3030000.0;6840000.000000001;0.025333333333333333;0.0;0.26666666666666666;0.0145;0.0;0.025333333333333333;0.0;11467.7099609375;7158.3984375;1338.49475097656;22667.140625;488058.7191821869;488098.70911524986;267027.80180468434;267027.80180468434;257283.14366564003;429879.7862731237;448633.5813643205;437798.07955487026;473503.23161362135;533336.0624606729;473319.81905798696;437642.0229114993;440706.57273408404;466131.45889241673;456199.0819308778;268014.84876742424;481138.4850940611;444142.342659277;448633.5813643205;133004.34214408207;282682.81946839223;466303.84453548567;203721.63888154048;203721.63888154048;274.67044290504305;2415378.672374064;1290315.4031405568;298951.4787537874;431364.20845241146;0;6;7;35;21;21;0;19;145;144;1810002757550.2017;690638060550.2819;1521620760900.1519;62420.38417955461;3807.441981982206;-0.0;6204.435876230426;5595094.056532211;1195337.6250232365;0.0;1064732.237404435;3.628034151026591;0.29577544468724204
8337;2019-06-19 11:59:45.118;690;693;245;244;216;42;133;39;-25;47;812;243;-27;-9;258;180;245;644;227;105;132;-23;685;363;368;141;368;302;685;247.0;-1.0;1691.0;155.0;0.0;100;100;71;1;0;0;1;0;0;0;1;0;0;1;0;22459.951171875;11483.7119140625;7117.9501953125;1333.20727539062;672.0;254084;316.0;0.0;Calculated values ==>;1560938385.118;342.16;342.46000000000004;297.66;297.56;294.76000000000005;277.36;274.69669130483857;286.46000000000004;277.06;270.66;277.86;354.36;297.46000000000004;270.46000000000004;272.26000000000005;298.96000000000004;291.16;297.66;337.56000000000006;283.66;286.36;304.76000000000005;340.36;270.86;242.77792619122317;267.8393353686513;274.69669130483857;295.86;6850000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3020000.0;6850000.0;0.04116666666666667;0.0;0.2818333333333333;0.025833333333333333;0.0;0.04116666666666667;0.0;11483.7119140625;7117.9501953125;1333.20727539062;22459.951171875;487119.2449631278;487556.9011426192;267857.2331095679;267402.6007991307;256129.82943066338;429947.3805835815;448669.0874622255;438024.4983934438;473243.34684981237;535177.7761999072;473332.91330946685;437713.4967235476;440469.9055531801;466143.89801963745;456364.2951047695;267857.2331095679;480266.4109477437;444343.90166653023;448518.00576608005;133004.34214408207;281845.32903042674;466319.41154186067;203289.18296873552;203289.18296873552;274.49859056737154;2415754.6750631123;1290506.6363000371;298973.7395976896;431483.160178791;0;6;7;35;21;21;0;19;145;144;1810223824384.9697;690722047950.1937;1521802233674.9614;66156.23639719696;6794.947571472399;-0.0;10095.25320515735;5596165.367648451;1195425.9650164356;0.0;1064868.047772026;4.165888201770282;0.33102411742232957
8338;2019-06-19 12:00:45.128;687;690;244;243;217;42;133;38;-25;47;816;241;-27;-9;258;180;245;643;230;105;132;-21;688;362;367;142;366;302;689;-1.0;-1.0;1022.0;19.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;0;0;0;22460.115234375;11301.4951171875;7164.91259765625;1322.48327636719;669.0;254085;316.0;0.0;Calculated values ==>;1560938445.128;341.86;342.16;297.56;297.46000000000004;294.86;277.36;274.5913991737795;286.46000000000004;276.96000000000004;270.66;277.86;354.76;297.26000000000005;270.46000000000004;272.26000000000005;298.96000000000004;291.16;297.66;337.46000000000004;283.66;286.36;304.76000000000005;340.06000000000006;271.06;242.98782864720522;267.8393353686513;274.5913991737795;296.16;6880000.0;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;3020000.0;6890000.000000001;0.0;0.0;0.17033333333333334;0.0031666666666666666;0.0;0.0;0.0;11301.4951171875;7164.91259765625;1322.48327636719;22460.115234375;486360.01808012446;486693.69192373665;267101.2544375182;266657.88445774326;256309.39635916674;430014.67791919125;448855.33162571245;438024.4983934438;473113.08983516775;535593.3652729067;473096.6947527298;437713.4967235476;440469.9055531801;466430.68673233996;456529.09967249434;267625.2841515549;479655.0457495161;444544.72604961094;448704.72467361327;133004.34214408207;280589.13426710566;466377.4124359473;203418.45197163607;203289.18296873552;274.54389908495654;2416129.0713387528;1290696.5446713883;298995.87404074316;431602.20387268957;0;6;7;35;21;21;0;19;145;144;1810444361134.9346;690806962100.1802;1521983463874.9326;39961.22990718125;832.7033748036521;-0.0;0.0;5597049.827252883;1195489.5393682707;0.0;1064952.1889032405;2.061456263521951;0.17765243278469547
8339;2019-06-19 12:01:45.139;685;689;243;243;216;41;133;38;-26;47;811;239;-28;-10;258;179;245;643;230;104;132;-18;685;361;366;143;366;301;685;0.0;-1.0;833.0;143.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;0;0;0;22055.478515625;10793.8642578125;7135.27392578125;1317.35571289062;666.0;254086;317.0;0.0;Calculated values ==>;1560938505.139;341.66;342.06000000000006;297.46000000000004;297.46000000000004;294.76000000000005;277.26000000000005;274.4858918419099;286.46000000000004;276.96000000000004;270.56;277.86;354.26;297.06;270.36;272.16;298.96000000000004;291.06;297.66;337.46000000000004;283.56;286.36;304.86;339.76;271.36;243.1966462407574;267.7187500070086;274.4858918419099;296.16;6850000.0;3610000.0;3660000.0;1430000.0;3660000.0;3010000.0;6850000.0;0.0;0.0;0.13883333333333334;0.02383333333333333;0.0;0.0;0.0;10793.8642578125;7135.27392578125;1317.35571289062;22055.478515625;486387.4524065941;486973.12442267657;266952.7449687395;266952.7449687395;256129.82943066338;430081.6785162784;449040.9940057033;438095.2167564963;472982.62173735606;535146.9993186183;472992.07607937104;437785.01000687695;440534.6557395019;466430.68673233996;456554.21884749416;267857.2331095679;480114.2323991836;444587.57656984974;448890.8574014187;133422.163535592;279332.9882161641;466535.6764483678;202335.9788656457;203289.18296873552;274.11943548041495;2416500.1026294306;1290880.7064227273;299017.8767320443;431721.3939410625;0;6;7;35;21;21;0;19;145;144;1810664301449.634;690892477775.0634;1522164397039.6853;32731.240860513088;6296.759459054877;-0.0;0.0;5597655.708899728;1195548.9624507064;0.0;1064952.1889032405;2.0277979215059503;0.20189332321260667
