;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8340;2019-06-19 12:02:45.109;684;688;240;240;213;40;133;37;-28;47;803;238;-29;-9;258;178;245;642;226;104;133;-15;685;360;365;144;365;300;686;-1.0;-1.0;817.0;119.0;0.0;100;100;58;1;0;0;1;0;0;0;1;0;0;0;0;21685.984375;10517.466796875;7131.2861328125;1312.63598632812;660.0;254087;320.0;0.0;Calculated values ==>;1560938565.109;341.56000000000006;341.96000000000004;297.16;297.16;294.46000000000004;277.16;274.38016830617;286.46000000000004;276.86;270.36;277.86;353.46000000000004;296.96000000000004;270.26000000000005;272.26000000000005;298.96000000000004;290.96000000000004;297.66;337.36;283.56;286.46000000000004;305.16;339.16;271.66;243.40439225979637;267.5978703862781;274.38016830617;295.76000000000005;6850000.0;3600000.0;3650000.0;1440000.0;3650000.0;3000000.0;6859999.999999999;0.0;0.0;0.13616666666666666;0.01983333333333333;0.0;0.0;0.0;10517.466796875;7131.2861328125;1312.63598632812;21685.984375;486240.7342527156;486720.30433748075;265560.11919111287;265560.11919111287;254999.4557809756;430148.3826014536;449226.07977078593;438011.42202021845;472851.94155074406;534389.4282843511;473005.7642832807;437856.56215164;440898.71900803724;466573.67930157646;456579.465419306;267857.2331095679;479847.0846766273;444787.5180924879;449226.07977078593;134675.62051926117;276820.84063482966;466694.5126702172;202236.6245685312;203289.18296873552;274.07620783336245;2416864.432564264;1291058.212051055;299039.78237124946;431840.22249760723;0;6;7;35;21;21;0;19;145;144;1810883491799.7385;690978534725.1044;1522344606889.7712;32104.668253004744;5245.081447350106;-0.0;0.0;5598195.737992977;1195645.096367302;0.0;1064952.1889032405;1.9697792111002803;0.1892852742669225
8341;2019-06-19 12:03:48.090;683;687;239;238;211;39;133;36;-28;46;793;237;-30;-8;258;177;245;642;225;104;133;-13;686;360;365;144;364;299;686;136.0;-1.0;999.0;50.0;0.0;100;100;53;1;0;0;1;0;0;0;1;0;0;0;0;21044.3359375;10094.2236328125;7197.833984375;1310.06188964844;644.0;254088;351.0;0.0;Calculated values ==>;1560938628.09;341.46000000000004;341.86;297.06;296.96000000000004;294.26000000000005;277.06;274.38016830617;286.46000000000004;276.76000000000005;270.36;277.76000000000005;352.46000000000004;296.86;270.16;272.36;298.96000000000004;290.86;297.66;337.36;283.56;286.46000000000004;308.26000000000005;337.56000000000006;271.86;243.40439225979637;267.47669482898436;274.38016830617;295.66;6859999.999999999;3600000.0;3650000.0;1440000.0;3640000.0;2990000.0;6859999.999999999;0.02266666666666667;0.0;0.1665;0.008333333333333333;0.0;0.02266666666666667;0.0;10094.2236328125;7197.833984375;1310.06188964844;21044.3359375;485986.4853521691;486573.7818519057;265129.04289740144;264701.8723318515;254286.37523833805;430148.3826014536;449226.07977078593;438236.7768127522;472753.25497100636;533424.5166692111;473019.55749478267;437928.15255369636;441260.4188921009;466716.40587100666;456440.2180442986;267779.33050553687;479847.0846766273;444787.5180924879;449226.07977078593;147627.5718731643;270122.7006405761;466894.4858527952;202772.25462988866;202772.25462988866;274.2843507661757;2417238.210106114;1291238.509950201;299062.7240566365;431965.5644855705;0;6;7;35;21;21;0;19;145;144;1811113372449.5437;691069227365.0275;1522533234984.6113;39204.842943446776;2201.0185935242207;-0.0;5586.286703193672;5598819.50803754;1195710.2300931737;0.0;1065001.054170262;2.5261717205340983;0.19114663163629458
8342;2019-06-19 12:04:45.120;684;687;239;238;210;39;134;36;-26;46;785;236;-30;-7;257;177;245;643;227;104;134;-10;684;360;364;144;364;299;685;172.0;-1.0;1084.0;117.0;0.0;100;100;47;1;0;0;1;0;0;0;1;0;0;0;0;20549.880859375;9635.900390625;7146.369140625;1305.24963378906;632.0;254089;435.0;0.0;Calculated values ==>;1560938685.12;341.56000000000006;341.86;297.06;296.96000000000004;294.16;277.06;274.38016830617;286.56;276.76000000000005;270.56;277.76000000000005;351.66;296.76000000000005;270.16;272.46000000000004;298.86;290.86;297.66;337.46000000000004;283.56;286.56;316.66;336.36;272.16;243.40439225979637;267.47669482898436;274.38016830617;295.86;6840000.000000001;3600000.0;3640000.0;1440000.0;3640000.0;2990000.0;6850000.0;0.028666666666666667;0.0;0.18066666666666667;0.0195;0.0;0.028666666666666667;0.0;9635.900390625;7146.369140625;1305.24963378906;20549.880859375;486347.8849936147;486680.527454724;265197.55701015884;264769.02798009926;253975.07079158755;430148.3826014536;449559.58201853087;438544.20172432164;472753.25497100636;532593.2065287553;472901.6794314094;437928.15255369636;441408.8056941941;466586.1840761427;456440.2180442986;267935.73565857374;480114.2323991836;444986.7415634114;449559.58201853087;182724.36793118677;265099.94585879904;467194.26273211365;202545.75134379175;202545.75134379175;274.1964212462313;2417567.6709648273;1291394.7889741582;299083.439503318;432079.1825277661;0;6;7;35;21;21;0;19;145;144;1811321246799.4395;691151350564.9863;1522703754684.526;42637.05336874907;5160.645972072277;-0.0;7081.063146009188;5599467.764057588;1195768.5406112245;0.0;1065101.3901371423;3.034067966208678;0.2424721925175678
8343;2019-06-19 12:05:45.131;684;686;240;239;211;39;135;35;-27;45;779;236;-29;-6;257;176;245;641;226;105;134;-8;680;359;363;144;363;299;681;-1.0;-1.0;996.0;46.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20189.603515625;9368.4189453125;7092.65673828125;1307.57421875;624.0;254090;526.0;0.0;Calculated values ==>;1560938745.131;341.56000000000006;341.76;297.16;297.06;294.26000000000005;277.06;274.27422755570615;286.66;276.66;270.46000000000004;277.66;351.06000000000006;296.76000000000005;270.26000000000005;272.56;298.86;290.76000000000005;297.66;337.26;283.66;286.56;325.76000000000005;335.56;272.36;243.40439225979637;267.47669482898436;274.27422755570615;295.76000000000005;6800000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;2990000.0;6809999.999999999;0.0;0.0;0.166;0.007666666666666667;0.0;0.0;0.0;9368.4189453125;7092.65673828125;1307.57421875;20189.603515625;486775.5715383659;486960.78350348986;265914.58731859655;265476.2488437449;254503.45236232327;430214.79039162316;449891.39196786226;438390.63782803225;472654.5496415061;531969.3885642122;472901.6794314094;438082.61597026663;441556.94245388557;466728.8912336129;456465.7803006746;268255.9623324311;480268.3683585226;445340.82824547135;449743.0750631276;220759.83610629753;261751.83340796042;467393.9933261424;202525.84930676094;202545.75134379175;274.1840946879854;2417907.228909716;1291553.1873367473;299105.21702729346;432197.8628311336;0;6;7;35;21;21;0;19;145;144;1811539386785.008;691237766405.2115;1522883187574.9934;39153.554894531044;2030.6557708152577;-0.0;0.0;5600149.477419432;1195828.4791126158;0.0;1065160.409815137;2.317801909075486;0.2026956362692718
8344;2019-06-19 12:06:45.141;683;685;241;240;212;38;135;35;-27;45;773;236;-29;-4;257;175;245;638;224;105;134;-5;677;358;362;144;362;300;678;-1.0;-1.0;1188.0;53.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19901.685546875;9156.634765625;7101.66552734375;1319.56018066406;615.0;254091;570.0;0.0;Calculated values ==>;1560938805.141;341.46000000000004;341.66;297.26000000000005;297.16;294.36;276.96000000000004;274.1680685717883;286.66;276.66;270.46000000000004;277.66;350.46000000000004;296.76000000000005;270.26000000000005;272.76000000000005;298.86;290.66;297.66;336.96000000000004;283.66;286.56;330.16;334.66;272.66;243.40439225979637;267.5978703862781;274.1680685717883;295.56;6770000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3000000.0;6780000.0;0.0;0.0;0.198;0.008833333333333334;0.0;0.0;0.0;9156.634765625;7101.66552734375;1319.56018066406;19901.685546875;486949.8587346416;487134.4334600436;266580.78784926276;266133.29420940456;254996.5225564404;430280.9020939914;450073.87972852413;438165.9764317512;472654.5496415061;531269.9684629661;472769.6895156754;437856.56215164;441642.3686528343;466871.3337883854;456491.46919281245;268502.984371113;480157.1678095501;445538.0915760685;449926.01064825204;239159.6471344744;257985.5697089033;467693.41038221505;202284.54507926857;202545.75134379175;274.08572838509616;2418241.3786675297;1291707.5885135552;299127.1134627495;432316.1685643315;0;6;7;35;21;21;0;19;145;144;1811756923034.9734;691324180805.1978;1523062917524.9648;46704.52340779157;2344.444976842694;-0.0;0.0;5600865.080652502;1195864.944362036;0.0;1065160.409815137;2.7903833039412747;0.24157272596891338
8345;2019-06-19 12:07:45.102;682;683;242;241;213;38;135;34;-25;44;768;236;-27;-3;257;175;245;633;222;105;135;-3;674;357;362;145;362;301;675;236.0;-1.0;1182.0;0.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19880.298828125;9068.7158203125;7017.75244140625;1314.74792480469;606.0;254092;597.0;0.0;Calculated values ==>;1560938865.102;341.36;341.46000000000004;297.36;297.26000000000005;294.46000000000004;276.96000000000004;274.0616903277293;286.66;276.56;270.66;277.56;349.96000000000004;296.76000000000005;270.46000000000004;272.86;298.86;290.66;297.66;336.46000000000004;283.66;286.66;332.86;333.76000000000005;272.86;243.61107973660833;267.7187500070086;274.0616903277293;295.36;6740000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3010000.0;6750000.0;0.03933333333333333;0.0;0.197;0.0;0.0;0.03933333333333333;0.0;9068.7158203125;7017.75244140625;1314.74792480469;19880.298828125;487124.1897200071;487162.9352323779;267266.8133959309;266809.3312136778;255497.29107767186;430346.717906069;450073.87972852413;438249.86041294545;472424.47507279465;530673.689201687;472637.4847752927;437940.2675631159;441579.96937780036;466871.3337883854;456655.9655253212;268756.2577777692;479743.8954558713;445538.0915760685;450073.87972852413;250454.15340279948;254219.67992080047;467753.9469974688;202234.48292222194;202234.48292222194;274.0616903277293;2418572.6797180497;1291859.3677143687;299149.05176111363;432433.75390048977;0;6;7;35;21;21;0;19;145;144;1811973981854.849;691410824450.1482;1523243100329.8616;46495.02936567253;0.0;-0.0;9748.349607714552;5601641.238760926;1195884.4687044215;0.0;1065241.5932582612;3.2321521881295503;0.21015981027240957
8346;2019-06-19 12:08:45.132;679;680;241;241;213;37;136;33;-22;43;763;236;-26;-2;257;175;245;627;221;105;135;0;673;356;361;145;361;302;674;132.0;-1.0;1137.0;60.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;0;0;19702.3046875;8889.1650390625;7035.228515625;1315.13171386719;597.0;254093;615.0;0.0;Calculated values ==>;1560938925.132;341.06000000000006;341.16;297.26000000000005;297.26000000000005;294.46000000000004;276.86;273.955091788801;286.76000000000005;276.46000000000004;270.96000000000004;277.46000000000004;349.46000000000004;296.76000000000005;270.56;272.96000000000004;298.86;290.66;297.66;335.86;283.66;286.66;334.66;332.86;273.16;243.61107973660833;267.8393353686513;273.955091788801;295.26000000000005;6730000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;6740000.000000001;0.022000000000000002;0.0;0.18949999999999997;0.01;0.0;0.022000000000000002;0.0;8889.1650390625;7035.228515625;1315.13171386719;19702.3046875;486795.01472660585;486833.5470954074;266886.6735163955;266886.6735163955;255543.75105192515;430412.23801567365;450403.0346948328;438488.69466843555;472325.57890635525;530076.5401052948;472505.06422385294;437869.15320432716;441517.6339936506;467013.5131080222;456820.0577062831;268842.1354888664;478947.1605914917;445734.66423797165;450255.8188384086;257985.5697089033;250454.15340279948;468053.524328251;201779.38953079478;201779.38953079478;273.87993916176254;2418902.699674704;1292009.0915459625;299170.97838259063;432550.92062916316;0;6;7;35;21;21;0;19;145;144;1812190990304.7456;691497867950.1067;1523424090779.7754;44856.41332358292;2662.7413479745624;-0.0;5466.481444767505;5602402.881413984;1195906.6693103998;0.0;1065368.4469121008;3.0734974015190577;0.23361785707849286
8347;2019-06-19 12:09:45.143;676;677;241;241;213;37;136;33;-24;43;759;235;-26;0;257;174;245;617;220;105;136;1;670;356;361;143;361;301;671;144.0;0.0;1124.0;0.0;0.0;100;100;37;1;0;0;1;0;0;0;1;0;0;0;0;19596.90234375;8719.71875;6964.26123046875;1321.98156738281;585.0;254094;627.0;0.0;Calculated values ==>;1560938985.143;340.76;340.86;297.26000000000005;297.26000000000005;294.46000000000004;276.86;273.955091788801;286.76000000000005;276.46000000000004;270.76000000000005;277.46000000000004;349.06000000000006;296.66;270.56;273.16;298.86;290.56;297.66;334.86;283.66;286.76000000000005;335.86;331.66;273.26000000000005;243.1966462407574;267.7187500070086;273.955091788801;295.16;6700000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;6709999.999999999;0.024;0.0;0.18733333333333332;0.0;0.0;0.024;0.0;8719.71875;6964.26123046875;1321.98156738281;19596.90234375;486680.1333500912;486718.3077693289;267122.3289034456;267122.3289034456;255684.39039197948;430412.23801567365;450403.0346948328;438404.20131815126;472588.3698738022;529735.4572414138;472519.1631752819;438095.2167564963;442024.1650760851;467013.5131080222;456681.7176944001;269104.3365989649;477769.918036227;445734.66423797165;450403.0346948328;263007.33956846996;245433.99809710225;468429.6359069716;201972.2588119733;201972.2588119733;273.955091788801;2419230.253106639;1292155.8591464655;299192.9583554941;432667.6044316638;0;6;7;35;21;21;0;19;145;144;1812407630014.4495;691584283789.9885;1523605023944.528;44291.58389615734;0.0;-0.0;5962.338621188628;5603145.917588129;1195928.8628896796;0.0;1065463.704539884;2.955076805033396;0.20518817234398015
8348;2019-06-19 12:10:45.133;674;673;241;241;213;37;137;33;-26;42;757;235;-27;0;256;174;245;601;218;105;137;2;667;356;361;140;361;302;668;-1.0;-1.0;1164.0;3.0;0.0;100;100;35;1;0;0;1;0;0;0;1;0;0;1;0;19469.96484375;8586.34375;6889.2041015625;1332.08837890625;566.0;254095;635.0;0.0;Calculated values ==>;1560939045.133;340.56000000000006;340.46000000000004;297.26000000000005;297.26000000000005;294.46000000000004;276.86;273.955091788801;286.86;276.46000000000004;270.56;277.36;348.86;296.66;270.46000000000004;273.16;298.76000000000005;290.56;297.66;333.26000000000005;283.66;286.86;336.66;329.76000000000005;273.36;242.56692532238324;267.8393353686513;273.955091788801;294.96000000000004;6670000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6680000.0;0.0;0.0;0.194;0.0005;0.0;0.0;0.0;8586.34375;6889.2041015625;1332.08837890625;19469.96484375;486711.3716565637;486458.9338431844;267363.66082308756;267363.66082308756;255826.9617397587;430412.23801567365;450550.0426461352;437869.15320432716;472882.7909566239;529450.4927950186;472386.5500615349;437713.4967235476;441814.68150891823;466883.92173941486;456681.7176944001;269373.7292729369;475659.6159435688;445734.66423797165;450550.0426461352;266355.56789118156;237486.63934987856;468941.17327746755;201962.12611871067;201972.2588119733;273.9511458488348;2419555.756073715;1292300.0522977905;299215.07191884174;432783.0307351917;0;6;7;35;21;21;0;19;145;144;1812624193914.484;691669169640.0021;1523785893794.557;45765.963254609596;133.48952357937844;-0.0;0.0;5603896.272067911;1195929.9751169742;0.0;1065513.3824140427;2.7308690019708313;0.21880088011341653
8349;2019-06-19 12:11:45.104;671;669;240;239;213;37;138;32;-25;42;760;235;-26;-1;257;174;245;578;218;106;137;4;665;355;360;137;360;303;666;-1.0;-1.0;1354.0;64.0;0.0;100;100;35;1;0;0;1;0;0;0;1;0;0;1;0;19355.658203125;8553.82421875;6880.30322265625;1345.40979003906;536.0;254096;639.0;0.0;Calculated values ==>;1560939105.104;340.26;340.06000000000006;297.16;297.06;294.46000000000004;276.86;273.8482719121499;286.96000000000004;276.36;270.66;277.36;349.16;296.66;270.56;273.06;298.86;290.56;297.66;330.96000000000004;283.76000000000005;286.86;337.06;326.76000000000005;273.56;241.92719264551067;267.9596281332873;273.8482719121499;294.96000000000004;6650000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6659999.999999999;0.0;0.0;0.22566666666666665;0.010666666666666666;0.0;0.0;0.0;8553.82421875;6880.30322265625;1345.40979003906;19355.658203125;486491.0551789333;486092.9450007167;267058.6041539669;266594.8393138455;255923.11085287557;430477.46260093397;450876.9354813904;437798.07955487026;473273.90776018414;529687.3334219017;472253.7192026728;437642.0229114993;441455.363107709;467155.4305485478;456845.7472488624;269557.55308075773;472294.6293518192;446084.24693865847;450730.56595860166;268029.79939014546;224941.0041839467;469547.9199074341;201541.5794558943;201972.2588119733;273.78266046193687;2419879.1465525064;1292442.817994539;299237.3736192877;432897.7211694167;0;6;7;35;21;21;0;19;145;144;1812840389370.1853;691752229475.2715;1523967306070.1455;53315.21685566891;2858.7342981497577;-0.0;0.0;5604721.549494532;1195954.8982635569;0.0;1065513.3824140427;3.347765220160372;0.28342201332703
8350;2019-06-19 12:12:45.114;667;664;241;241;214;37;138;33;-23;41;765;235;-25;-1;257;175;245;549;217;106;138;6;662;355;360;135;360;305;664;203.0;-1.0;1251.0;86.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;0;0;19546.345703125;8742.697265625;6869.06103515625;1364.59765625;526.0;254097;640.0;0.0;Calculated values ==>;1560939165.114;339.86;339.56000000000006;297.26000000000005;297.26000000000005;294.56;276.86;273.8482719121499;286.96000000000004;276.46000000000004;270.86;277.26000000000005;349.66;296.66;270.66;273.06;298.86;290.66;297.66;328.06;283.76000000000005;286.96000000000004;337.16;325.76000000000005;273.76000000000005;241.49495122638035;268.19934244402924;273.8482719121499;294.86;6620000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6640000.000000001;0.03383333333333333;0.0;0.2085;0.014333333333333333;0.0;0.03383333333333333;0.0;8742.697265625;6869.06103515625;1364.59765625;19546.345703125;486234.13178370823;485581.7571928932;267694.83156105696;267694.83156105696;256394.9952925374;430477.46260093397;450876.9354813904;437656.05685647397;473436.17305719486;530057.28727503;471987.4002066322;437342.01223029394;441030.91413852724;467155.4305485478;456983.74854416;269840.0163018684;467871.5853470288;446084.24693865847;450876.9354813904;268448.3696465944;220759.83610629753;470015.4650346389;201518.72160819973;201518.72160819973;273.77373696413;2420203.383948901;1292586.979696499;299259.96077856905;433012.3183012195;0;6;7;35;21;21;0;19;145;144;1813056425370.151;691833843075.2585;1524149736470.1165;49234.634399265175;3848.4533224456272;-0.0;8436.619569376284;5605576.274018536;1196010.800809258;0.0;1065583.699294637;3.6238464513114144;0.2628344814983807
8351;2019-06-19 12:13:45.125;663;661;243;243;213;34;137;31;-22;41;771;234;-24;-1;256;174;245;537;216;106;137;7;666;354;359;140;359;305;667;258.0;-1.0;1593.0;52.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;1;0;19996.75;8950.9287109375;6902.59228515625;1345.06994628906;524.0;254098;639.0;0.0;Calculated values ==>;1560939225.125;339.46000000000004;339.26;297.46000000000004;297.46000000000004;294.46000000000004;276.56;273.7412296467126;286.86;276.26000000000005;270.96000000000004;277.26000000000005;350.26;296.56;270.76000000000005;273.06;298.76000000000005;290.56;297.66;326.86;283.76000000000005;286.86;337.06;325.56;273.86;242.56692532238324;268.19934244402924;273.7412296467126;294.76000000000005;6659999.999999999;3540000.0;3590000.0;1400000.0;3590000.0;3050000.0;6670000.0;0.043000000000000003;0.0;0.2655;0.008666666666666666;0.0;0.043000000000000003;0.0;8950.9287109375;6902.59228515625;1345.06994628906;19996.75;485218.37666456605;484816.5713883069;268397.16456348903;268397.16456348903;255874.9246913747;430542.39183029096;450910.5575686874;437812.597326149;472784.61766108364;530684.0115263712;471868.2374339624;437499.1961693786;441030.91413852724;467167.9790832604;457009.37578815996;269465.205793756;465474.1654198047;446278.9332181177;450910.5575686874;268029.79939014546;219923.6425635755;469435.60934050113;201355.43596499605;201355.43596499605;273.7054863179673;2420532.97015904;1292734.453611364;299282.5454816626;433127.1031187578;0;6;7;35;21;21;0;19;145;144;1813272164914.856;691916358200.1458;1524332770019.8662;62779.37634138611;2323.3615025877107;-0.0;10730.870228958729;5606509.895239282;1196062.2420285577;0.0;1065743.4576597363;4.4092919197266545;0.30308802154975106
8352;2019-06-19 12:14:45.095;663;660;241;241;213;34;137;30;-22;41;770;234;-24;0;256;173;245;546;217;106;137;9;671;353;358;143;357;305;672;-1.0;-1.0;1661.0;44.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;1;0;20238.8125;9027.6572265625;7026.01513671875;1338.53332519531;512.0;254099;637.0;0.0;Calculated values ==>;1560939285.095;339.46000000000004;339.16;297.26000000000005;297.26000000000005;294.46000000000004;276.56;273.6339639331285;286.86;276.16;270.96000000000004;277.26000000000005;350.16;296.56;270.76000000000005;273.16;298.76000000000005;290.46000000000004;297.66;327.76000000000005;283.76000000000005;286.86;336.86;324.36;274.06;243.1966462407574;268.19934244402924;273.6339639331285;294.86;6709999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3050000.0;6720000.0;0.0;0.0;0.2768333333333333;0.007333333333333333;0.0;0.0;0.0;9027.6572265625;7026.01513671875;1338.53332519531;20238.8125;484672.5054515002;484121.01009373274;267043.16155530827;267043.16155530827;255637.29869901793;430607.02586249536;451090.0219290575;437812.597326149;472391.1323836129;530579.5801781024;471868.2374339624;437499.1961693786;441181.0962547605;467450.99436332186;457035.12758347794;269016.1592761045;466298.72605998005;446472.9545232516;451090.0219290575;267192.67376467976;214906.75144652807;469224.6196281288;201102.1410597322;201355.43596499605;273.6020048326588;2420868.098865189;1292884.2002501397;299304.8976605887;433243.1168114645;0;6;7;35;21;21;0;19;145;144;1813487157364.9585;692001215750.1863;1524515678519.9534;65529.34464308638;1966.2315095015754;-0.0;0.0;5607578.599961659;1196097.9707637045;0.0;1065832.8368663944;3.8807944984981435;0.31913624509938876
8353;2019-06-19 12:15:45.116;664;661;238;238;211;35;138;30;-22;40;758;233;-24;4;256;173;245;563;216;106;138;10;670;353;358;138;358;305;671;264.0;-1.0;1328.0;156.0;0.0;100;1;44;1;0;0;1;0;0;0;1;1;0;0;0;21188.7578125;9181.8037109375;6986.50732421875;2355.67553710938;498.0;254100;633.0;0.0;Calculated values ==>;1560939345.116;339.56000000000006;339.26;296.96000000000004;296.96000000000004;294.26000000000005;276.66;273.6339639331285;286.96000000000004;276.16;270.96000000000004;277.16;348.96000000000004;296.46000000000004;270.76000000000005;273.56;298.76000000000005;290.46000000000004;297.66;329.46000000000004;283.76000000000005;286.96000000000004;336.46000000000004;322.96000000000004;274.16;242.14157278889297;268.19934244402924;273.6339639331285;294.76000000000005;6700000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;6709999.999999999;0.044000000000000004;0.0;0.22133333333333333;0.026000000000000002;0.0;0.044000000000000004;0.0;9181.8037109375;6986.50732421875;2355.67553710938;21188.7578125;484928.62302370433;484378.29614176496;265758.32488906436;265758.32488906436;254951.68031838283;430607.02586249536;451235.5386775235;437812.597326149;472947.9820155742;529325.6898092299;471749.00911544485;437499.1961693786;441779.2354426769;467309.61631303944;457035.12758347794;269104.3365989649;469238.23217643943;446472.9545232516;451235.5386775235;265518.4816520846;209054.2704885073;470002.91871598386;200921.0257818192;200921.0257818192;273.5311121385689;2421213.44944768;1293035.9988686484;299335.6935091701;433359.9287016513;0;6;7;35;21;21;0;19;146;144;1813702032544.6306;692085545255.0576;1524698742569.674;52432.00116847833;6996.129216288282;-0.0;11013.83856741099;5608561.955229181;1196172.6832431909;0.0;1065924.650978012;3.8027434687112276;0.2807871254890113
8354;2019-06-19 12:16:45.116;665;663;235;234;207;35;138;30;-23;38;718;234;-24;12;256;172;245;579;217;107;138;10;675;354;359;136;359;304;676;135.0;-1.0;1279.0;202.0;0.0;100;1;44;1;0;0;1;0;0;0;1;1;0;0;0;21169.716796875;9297.5048828125;7058.203125;2343.68017578125;488.0;254101;629.0;0.0;Calculated values ==>;1560939405.116;339.66;339.46000000000004;296.66;296.56;293.86;276.66;273.7412296467126;286.96000000000004;276.16;270.86;276.96000000000004;344.96000000000004;296.56;270.76000000000005;274.36;298.76000000000005;290.36;297.66;331.06;283.86;286.96000000000004;336.06;321.96000000000004;274.16;241.71165711629368;268.0796299477929;273.7412296467126;294.86;6750000.0;3540000.0;3590000.0;1360000.0;3590000.0;3040000.0;6759999.999999999;0.022500000000000003;0.0;0.21316666666666664;0.033666666666666664;0.0;0.022500000000000003;0.0;9297.5048828125;7058.203125;2343.68017578125;21169.716796875;484529.12221632706;484124.1537157767;264094.29410212266;263669.03015942033;253296.90254548358;430542.39183029096;451056.49885298626;437883.18805776763;473013.45329280203;525214.9007068712;472001.7028667551;437727.04723144654;443168.68479859125;467167.9790832604;456733.5978404523;268671.11620378896;471186.4796505779;446431.84803126554;451056.49885298626;263844.3676079864;204874.27233412856;470272.87658027647;201104.3764522153;201104.3764522153;273.6073196565885;2421566.436736091;1293189.9931069296;299374.8548067775;433476.96795539476;0;6;7;35;21;21;0;19;146;144;1813917132544.6306;692167745255.0576;1524881442569.674;50473.350007250236;9062.006170978058;-0.0;5623.922754017347;5609419.499822312;1196306.5010380847;0.0;1066063.298989024;3.484567425014168;0.29456175286698827
8355;2019-06-19 12:17:45.107;668;667;235;234;205;36;139;31;-23;38;714;235;-25;13;256;171;245;596;216;108;139;10;676;356;360;134;360;304;677;91.0;-1.0;1679.0;276.0;0.0;100;1;43;1;0;0;1;0;0;0;1;1;0;1;0;21055.8984375;9212.3759765625;7063.92041015625;2356.99169921875;481.0;254102;624.0;0.0;Calculated values ==>;1560939465.107;339.96000000000004;339.86;296.66;296.56;293.66;276.76000000000005;273.955091788801;287.06;276.26000000000005;270.86;276.96000000000004;344.56000000000006;296.66;270.66;274.46000000000004;298.76000000000005;290.26000000000005;297.66;332.76000000000005;283.96000000000004;287.06;335.56;321.26000000000005;274.16;241.2770596917726;268.0796299477929;273.955091788801;294.76000000000005;6759999.999999999;3560000.0;3600000.0;1340000.0;3600000.0;3040000.0;6770000.0;0.015166666666666667;0.0;0.2798333333333333;0.046;0.0;0.015166666666666667;0.0;9212.3759765625;7063.92041015625;2356.99169921875;21055.8984375;484861.8268791664;484605.2708554801;264027.23503631307;263603.29182526673;252552.77438491693;430412.23801567365;451023.10260554776;437883.18805776763;473273.9119493556;524795.2678431849;472120.66958987404;437570.5891863215;443315.08579407755;467026.0813403542;456265.7794717768;268586.69637916854;473774.9970424684;446390.86572811287;451023.10260554776;261751.83340796042;201948.4348523538;470541.90478511597;201603.71825609347;201603.71825609347;273.8114068234864;2421918.264082054;1293344.218977191;299414.02119667723;433594.6346658775;0;6;7;35;21;21;0;19;146;144;1814132800190.2615;692248733105.2946;1525063815210.2075;66118.87163283514;12371.156580335037;-0.0;3782.86066263339;5610390.955931877;1196485.0839367479;0.0;1066141.6770925794;4.415371484429242;0.39303642826726287
8356;2019-06-19 12:18:45.097;672;670;234;234;205;37;139;31;-22;38;728;236;-23;14;256;171;245;605;214;109;139;9;680;355;360;133;360;305;681;91.0;-1.0;1560.0;209.0;0.0;100;1;46;1;0;0;1;0;0;0;1;1;0;0;0;21342.2109375;9439.103515625;7145.87109375;2370.7177734375;476.0;254103;620.0;0.0;Calculated values ==>;1560939525.097;340.36;340.16;296.56;296.56;293.66;276.86;273.8482719121499;287.06;276.26000000000005;270.96000000000004;276.96000000000004;345.96000000000004;296.76000000000005;270.86;274.56;298.76000000000005;290.26000000000005;297.66;333.66;284.06;287.06;335.16;320.76000000000005;274.06;241.05796691057077;268.19934244402924;273.8482719121499;294.56;6800000.0;3550000.0;3600000.0;1330000.0;3600000.0;3050000.0;6809999.999999999;0.015166666666666667;0.0;0.26;0.034833333333333334;0.0;0.015166666666666667;0.0;9439.103515625;7145.87109375;2370.7177734375;21342.2109375;485015.48062325286;484611.26569563063;263344.441929746;263344.441929746;252389.98905124713;430477.46260093397;451023.10260554776;437812.597326149;473403.82665571757;526184.881888428;472106.49772695394;437656.05685647397;443257.1847228264;467026.0813403542;456430.83553010726;268255.9623324311;474704.53876220185;446543.79474602366;451023.10260554776;260077.89159075968;199858.6285646581;470578.4057836597;201392.26807287207;201392.26807287207;273.7243471250463;2422271.5227725683;1293499.6220675337;299453.4122092026;433713.0298588035;0;6;7;35;21;21;0;19;146;144;1814348764189.4375;692328819754.989;1525246484759.5105;61469.285605852005;9376.650463592436;-0.0;3786.0676570789146;5611454.013365703;1196666.285456135;0.0;1066204.7409826026;3.9371816243543627;0.33661079643750524
8357;2019-06-19 12:19:45.118;675;673;235;234;204;37;141;31;-17;38;746;235;-23;13;256;170;245;616;214;109;140;8;685;356;361;133;361;305;686;-1.0;-1.0;1637.0;274.0;0.0;100;1;48;1;0;0;1;0;0;0;1;1;0;0;0;21567.154296875;9687.7685546875;7168.810546875;2371.69555664062;471.0;254104;616.0;0.0;Calculated values ==>;1560939585.118;340.66;340.46000000000004;296.66;296.56;293.56;276.86;273.955091788801;287.26000000000005;276.26000000000005;271.46000000000004;276.96000000000004;347.76;296.66;270.86;274.46000000000004;298.76000000000005;290.16;297.66;334.76000000000005;284.06;287.16;334.76000000000005;320.26000000000005;273.96000000000004;241.05796691057077;268.19934244402924;273.955091788801;294.56;6850000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;6859999.999999999;0.0;0.0;0.27283333333333337;0.04566666666666667;0.0;0.0;0.0;9687.7685546875;7168.810546875;2371.69555664062;21567.154296875;484914.752512381;484509.6034770792;263442.50368856225;263029.6993267242;251846.53518736147;430412.23801567365;451136.02457736584;438590.5995609556;473403.82665571757;528070.4398255501;471987.4002066322;437656.05685647397;443110.4695693885;466883.92173941486;456126.82417621085;267857.2331095679;475827.1125931372;446350.00823681615;450989.8336964335;258404.02479325983;197768.88456892778;470480.72048741754;201553.14259527304;201392.26807287207;273.791662122329;2422629.2259693784;1293659.06845522;299492.94615242217;433832.36062392214;0;6;7;35;21;21;0;19;146;144;1814565139894.967;692408647685.1843;1525429548809.9585;64671.71950880373;12281.0260570746;-0.0;0.0;5612505.556322163;1196846.8292624722;0.0;1066236.3025891862;4.002061907985537;0.3740221876290943
8358;2019-06-19 12:20:45.118;679;677;234;234;205;38;141;32;-11;38;761;235;-15;13;257;170;245;625;215;110;141;6;691;357;361;133;361;305;692;0.0;-1.0;1458.0;260.0;0.0;100;0;50;1;0;0;1;0;0;0;1;1;0;0;0;21919.423828125;9971.30078125;7269.509765625;2360.27734375;466.0;254105;612.0;0.0;Calculated values ==>;1560939645.118;341.06000000000006;340.86;296.56;296.56;293.66;276.96000000000004;274.0616903277293;287.26000000000005;276.36;272.06;276.96000000000004;349.26;296.66;271.66;274.46000000000004;298.86;290.16;297.66;335.66;284.16;287.26000000000005;334.36;319.76000000000005;273.76000000000005;241.05796691057077;268.19934244402924;274.0616903277293;294.66;6909999.999999999;3570000.0000000005;3610000.0;1330000.0;3610000.0;3050000.0;6920000.0;0.0;0.0;0.243;0.043333333333333335;0.0;0.0;0.0;9971.30078125;7269.509765625;2360.27734375;21919.423828125;484855.39656087826;484449.3099007137;262664.11149844946;262664.11149844946;251955.08658611312;430346.717906069;451136.02457736584;439514.2332620205;473403.82665571757;529639.2875359172;471987.4002066322;438899.66031598754;443110.4695693885;467013.5131080222;455961.0084875415;267398.46537062054;476518.64658770926;446503.202962536;451136.02457736584;256730.23209357203;195679.20071851107;470285.29593420913;201762.528331074;201392.26807287207;273.8778747135332;2422991.61412042;1293822.8940330194;299532.37925992545;433952.67995985964;0;6;7;35;21;21;0;19;146;144;1814781739894.967;692488447685.1843;1525612548809.9585;57773.66429822001;11635.986596135857;-0.0;0.0;5613525.934520555;1197046.137701249;0.0;1066236.3025891862;3.541112171001171;0.3349513712871286
8359;2019-06-19 12:21:45.119;682;680;232;232;204;39;139;33;-8;38;773;235;-10;15;257;170;245;631;216;112;138;3;686;359;364;134;364;305;687;-2.0;-1.0;1558.0;299.0;0.0;100;0;50;1;0;0;1;0;0;0;1;1;0;0;0;21558.31640625;9884.6572265625;7195.21435546875;2354.248046875;461.0;254106;608.0;0.0;Calculated values ==>;1560939705.119;341.36;341.16;296.36;296.36;293.56;277.06;274.27422755570615;287.06;276.46000000000004;272.36;276.96000000000004;350.46000000000004;296.66;272.16;274.66;298.86;290.16;297.66;336.26000000000005;284.36;286.96000000000004;333.96000000000004;319.26000000000005;273.46000000000004;241.2770596917726;268.19934244402924;274.27422755570615;294.76000000000005;6859999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3050000.0;6870000.0;0.0;0.0;0.25966666666666666;0.049833333333333334;0.0;0.0;0.0;9884.6572265625;7195.21435546875;2354.248046875;21558.31640625;485839.35684769606;485436.7228292038;262154.3031617732;262154.3031617732;251807.52006633757;430214.79039162316;450301.2652022473;439972.1399166299;473273.9119493556;530892.8472578947;471987.4002066322;439667.1524928011;443403.66687243717;466586.1840761427;455628.1233537539;267779.33050553687;478042.2377784083;446228.190886408;450153.3575985836;255056.51255035817;193589.57483703562;469856.7474154118;202207.87534596547;201392.26807287207;274.06046280947595;2423353.9346605106;1293988.3631073232;299571.6676262617;434073.2213363793;0;6;7;35;21;21;0;19;146;144;1814999243519.7043;692568549020.0875;1525795551859.7375;61739.45403351586;13337.83545812741;-0.0;0.0;5614521.89377116;1197254.2563533694;0.0;1066236.3025891862;3.863169051402439;0.3705059036459699
8360;2019-06-19 12:22:45.149;684;682;231;230;203;42;49;34;-7;39;780;236;-9;18;257;171;245;632;215;114;50;0;683;362;367;133;367;305;683;-2.0;-1.0;1408.0;258.0;0.0;100;0;50;1;0;0;1;0;0;0;1;1;0;0;0;21397.75;9867.3291015625;7102.35595703125;2362.91772460938;471.0;254107;604.0;0.0;Calculated values ==>;1560939765.149;341.56000000000006;341.36;296.26000000000005;296.16;293.46000000000004;277.36;274.5913991737795;278.06;276.56;272.46000000000004;277.06;351.16;296.76000000000005;272.26000000000005;274.96000000000004;298.86;290.26000000000005;297.66;336.36;284.56;278.16;333.56;320.26000000000005;273.16;241.05796691057077;268.19934244402924;274.5913991737795;294.66;6830000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3050000.0;6830000.0;0.0;0.0;0.23466666666666666;0.043000000000000003;0.0;0.0;0.0;9867.3291015625;7102.35595703125;2362.91772460938;21397.75;486454.943934435;486161.809792076;261988.4411368501;261585.16987050476;251621.02201252859;430014.67791919125;435179.4868428049;440124.2130485236;473501.00995365425;531623.4926563593;472106.49772695394;439819.78721557604;443841.7334455326;466156.4611359798;455266.7001950955;268014.84876742424;478663.6776739843;445952.4637836491;435357.9492644566;253382.8652305231;197768.88456892778;469698.58458213514;202952.53841945037;201392.26807287207;274.3635302692467;2423712.080864002;1294153.0452932555;299610.9969958627;434192.42732880294;0;6;7;35;21;21;0;19;146;144;1815218653169.5999;692648689070.0493;1525978643359.6504;55656.28631295585;11470.079984995447;-0.0;0.0;5615500.680755832;1197461.0923482778;0.0;1066236.3025891862;3.472184632907946;0.3294915853029345
8361;2019-06-19 12:23:45.119;683;682;234;233;204;43;43;35;-5;39;786;236;-7;20;258;171;245;633;215;116;43;-2;683;361;366;131;366;304;684;-2.0;-1.0;1640.0;199.0;0.0;100;0;50;1;0;0;1;0;0;0;1;1;0;0;0;21416.96484375;9827.93359375;7067.22021484375;2359.4228515625;507.0;254108;600.0;0.0;Calculated values ==>;1560939825.119;341.46000000000004;341.36;296.56;296.46000000000004;293.56;277.46000000000004;274.4858918419099;277.46000000000004;276.66;272.66;277.06;351.76;296.76000000000005;272.46000000000004;275.16;298.96000000000004;290.26000000000005;297.66;336.46000000000004;284.76000000000005;277.46000000000004;333.16;323.86;272.96000000000004;240.61611355647437;268.0796299477929;274.4858918419099;294.66;6830000.0;3610000.0;3660000.0;1310000.0;3660000.0;3040000.0;6840000.000000001;0.0;0.0;0.2733333333333333;0.033166666666666664;0.0;0.0;0.0;9827.93359375;7067.22021484375;2359.4228515625;21416.96484375;486308.4371091329;486054.4182155079;263154.457248457;262742.67766250233;251925.00934662102;430081.6785162784;434344.22949482966;440642.64510116994;473759.9231585776;532324.1359750484;472239.5717048632;440340.5815783672;444333.52089386596;466430.68673233996;455434.2692257803;268014.84876742424;478700.7320925671;446456.4050717341;434344.22949482966;251709.28920128586;212816.51262364245;469774.3068606054;202849.27457574123;201392.26807287207;274.31885232821986;2424068.6917598913;1294317.0904188668;299650.33015759714;434310.4480903908;0;6;7;35;21;21;0;19;146;144;1815438443219.7046;692727849470.087;1526161252009.7375;64996.854610283845;8853.013570781326;-0.0;0.0;5616505.620875918;1197630.366781767;0.0;1066236.3025891862;3.83544491704581;0.34548107308981485
8362;2019-06-19 12:24:45.230;682;681;237;236;207;41;53;36;2;41;790;236;-1;15;257;171;245;634;216;116;53;-3;679;361;366;140;366;304;680;136.0;-1.0;1435.0;230.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20455.90234375;9679.15234375;7042.05908203125;1373.63610839844;554.0;254109;597.0;0.0;Calculated values ==>;1560939885.23;341.36;341.26;296.86;296.76000000000005;293.86;277.26000000000005;274.4858918419099;278.46000000000004;276.76000000000005;273.36;277.26000000000005;352.16;296.76000000000005;273.06;274.66;298.86;290.26000000000005;297.66;336.56;284.76000000000005;278.46000000000004;332.86;328.56;272.86;242.56692532238324;268.0796299477929;274.4858918419099;294.76000000000005;6790000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3040000.0;6800000.0;0.02266666666666667;0.0;0.23916666666666667;0.03833333333333333;0.0;0.02266666666666667;0.0;9679.15234375;7042.05908203125;1373.63610839844;20455.90234375;486590.452477716;486337.1806780921;264679.9802329974;264252.4027294945;253128.92927696323;430081.6785162784;436127.2246829524;441691.54992388893;472784.61766108364;532741.0114406402;472239.5717048632;441243.57701197703;443607.19622175704;466299.9704243525;455434.2692257803;268337.6302299755;479318.21473229135;446456.4050717341;436127.2246829524;250454.15340279948;232467.98657752166;468446.20752626576;202726.51743455208;202726.51743455208;274.27122143809925;2424418.277860178;1294479.9502027528;299681.49653362075;434428.2429360402;0;6;7;35;21;21;0;19;146;144;1815658449479.928;692809299875.1697;1526343989449.923;57152.4702703664;10185.92145351569;-0.0;5290.416030963741;5617525.415053051;1197789.3180907124;0.0;1066280.4709500696;4.013783902719044;0.34333655185492873
8363;2019-06-19 12:25:45.140;680;679;238;237;210;40;62;36;7;42;790;236;4;14;257;172;245;629;213;116;62;-3;673;360;365;144;365;304;674;327.0;-1.0;1478.0;134.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20555.724609375;9654.1396484375;7007.89208984375;1357.59020996094;590.0;254110;593.0;0.0;Calculated values ==>;1560939945.14;341.16;341.06000000000006;296.96000000000004;296.86;294.16;277.16;274.38016830617;279.36;276.76000000000005;273.86;277.36;352.16;296.76000000000005;273.56;274.56;298.86;290.36;297.66;336.06;284.76000000000005;279.36;332.46000000000004;332.16;272.86;243.40439225979637;268.0796299477929;274.38016830617;294.46000000000004;6730000.0;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;6740000.000000001;0.0545;0.0;0.24633333333333332;0.022333333333333334;0.0;0.0545;0.0;9654.1396484375;7007.89208984375;1357.59020996094;20555.724609375;486940.34692045214;486688.05089799245;265538.1272513608;265097.7615186002;254453.9360202589;430148.3826014536;437920.1706087636;442433.1482669151;472358.32031004626;532741.0114406402;472239.5717048632;441988.93246200663;443461.255666955;466443.21093673893;455741.6133297435;268842.1354888664;479251.77198001166;446649.84151147096;437920.1706087636;248780.69988749037;247525.65490268572;467892.9037711648;202710.86502056007;202710.86502056007;274.26053190458;2424759.528773273;1294640.819303435;299704.222612644;434545.1502382503;0;6;7;35;21;21;0;19;146;144;1815877420530.2417;692894372075.2915;1526526115850.184;59051.58910635212;5922.398865430172;-0.0;12818.907154557091;5618492.329665166;1197923.3527395583;0.0;1066431.1556102918;4.317121377450877;0.301187245229108
8364;2019-06-19 12:26:45.101;677;676;236;236;209;39;75;36;3;43;783;234;2;16;257;172;245;625;213;116;75;-3;671;359;364;150;364;303;672;-1.0;-1.0;976.0;179.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20395.455078125;9501.0029296875;6977.37451171875;1333.17724609375;615.0;254111;589.0;0.0;Calculated values ==>;1560940005.101;340.86;340.76;296.76000000000005;296.76000000000005;294.06;277.06;274.27422755570615;280.66;276.76000000000005;273.46000000000004;277.46000000000004;351.46000000000004;296.56;273.36;274.76000000000005;298.86;290.36;297.66;335.66;284.76000000000005;280.66;332.06;334.66;272.86;244.62907804385475;267.9596281332873;274.27422755570615;294.46000000000004;6709999.999999999;3590000.0;3640000.0;1500000.0;3640000.0;3030000.0;6720000.0;0.0;0.0;0.16266666666666665;0.029833333333333333;0.0;0.0;0.0;9501.0029296875;6977.37451171875;1333.17724609375;20395.455078125;486718.3077693289;486465.6816668924;264801.8245297751;264801.8245297751;254182.88091863334;430214.79039162316;440328.60936260916;442049.80010727816;471664.7844145748;532086.2488302357;472134.9475680409;441901.5654153896;443955.1368504969;466586.1840761427;455907.9783805216;269016.1592761045;478875.42099932017;446842.6267768364;440328.60936260916;247107.31509690773;257985.5697089033;467055.3093043646;202043.7122895605;202710.86502056007;273.9965347717702;2425100.566784917;1294800.3417344724;299726.6310997746;434661.61837300257;0;6;7;35;21;21;0;19;146;144;1816095978375.1165;692982514745.2411;1526708097485.0798;39040.9902850154;7906.179310941657;-0.0;0.0;5619309.236491488;1198038.5159861636;0.0;1066537.9104007715;2.6357704546085574;0.24754754992450387
8365;2019-06-19 12:27:45.111;675;674;235;234;207;38;81;34;-19;42;766;232;-20;25;257;172;245;623;214;116;81;-6;671;359;364;139;364;305;672;304.0;-1.0;1238.0;199.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;0;0;0;21419.134765625;9678.91015625;6930.83154296875;2346.3828125;633.0;254112;585.0;0.0;Calculated values ==>;1560940065.111;340.66;340.56000000000006;296.66;296.56;293.86;276.96000000000004;274.27422755570615;281.26000000000005;276.56;271.26000000000005;277.36;349.76;296.36;271.16;275.66;298.86;290.36;297.66;335.46000000000004;284.76000000000005;281.26000000000005;331.66;336.46000000000004;272.56;242.35481222062532;268.19934244402924;274.27422755570615;294.56;6709999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;6720000.0;0.050666666666666665;0.0;0.20633333333333334;0.033166666666666664;0.0;0.050666666666666665;0.0;9678.91015625;6930.83154296875;2346.3828125;21419.134765625;486427.4833625709;486174.29098741774;264366.9972102505;263936.2658567207;253467.64435172646;430214.79039162316;441314.5531615306;438280.32711488655;473013.37450241524;530161.7641224974;471629.7149557634;438124.7295301388;444856.06423827005;466586.1840761427;455907.9783805216;269016.1592761045;478570.41316130484;446842.6267768364;441314.5531615306;245433.99809710225;265518.4816520846;468287.17308428296;202217.866293166;202217.866293166;274.0643512786955;2425449.0797760454;1294960.2009822647;299757.2992107581;434777.5394070594;0;6;7;35;21;21;0;19;147;144;1816314414775.0818;693069229195.2273;1526890527885.0508;48707.554416215;8824.632008572045;-0.0;12114.232134663805;5620040.596236861;1198177.962651042;0.0;1066638.8791605334;3.6740853077006945;0.2720601547751851
8366;2019-06-19 12:28:45.112;674;674;234;233;206;38;86;34;-22;41;758;233;-24;21;257;172;245;621;212;116;86;-9;673;359;364;130;364;304;673;179.0;-1.0;1257.0;129.0;0.0;100;0;52;1;0;0;1;0;0;0;1;1;0;0;0;21524.80859375;9821.08984375;6973.04248046875;2364.63330078125;646.0;254113;580.0;0.0;Calculated values ==>;1560940125.112;340.56000000000006;340.56000000000006;296.56;296.46000000000004;293.76000000000005;276.96000000000004;274.27422755570615;281.76000000000005;276.56;270.96000000000004;277.26000000000005;348.96000000000004;296.46000000000004;270.76000000000005;275.26000000000005;298.86;290.36;297.66;335.26000000000005;284.76000000000005;281.76000000000005;331.16;337.76;272.26000000000005;240.39332010688793;268.0796299477929;274.27422755570615;294.36;6730000.0;3590000.0;3640000.0;1300000.0;3640000.0;3040000.0;6730000.0;0.029833333333333333;0.0;0.2095;0.021500000000000002;0.0;0.029833333333333333;0.0;9821.08984375;6973.04248046875;2364.63330078125;21524.80859375;486066.592714734;486066.592714734;263868.8020820594;263443.36443574674;253070.5160449872;430214.79039162316;442126.8520443181;438039.0146135774;474082.51977729687;529402.1194473583;471882.6712456403;437727.04723144654;444478.12225269125;466586.1840761427;455907.9783805216;268842.1354888664;478147.3112198386;446842.6267768364;442126.8520443181;243342.44575359824;270959.89632461156;469227.4427813668;202357.8863144226;202357.8863144226;274.1188205389303;2425806.951934711;1295122.7036904017;299796.55833262915;434893.406954875;0;6;7;35;21;21;0;19;147;144;1816532818414.8179;693149930540.1298;1527073230929.83;49375.19637867293;5737.695464039301;-0.0;7153.10747760855;5620857.966115102;1198299.3174023794;0.0;1066799.4429997944;3.2500005761890405;0.24566263834724328
8367;2019-06-19 12:29:45.102;674;674;234;233;205;38;90;34;-23;41;767;234;-25;15;257;171;245;621;215;116;90;-10;673;359;364;130;364;303;674;158.0;-2.0;1177.0;121.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20576.509765625;9656.44921875;7047.1181640625;1377.43103027344;654.0;254114;575.0;0.0;Calculated values ==>;1560940185.102;340.56000000000006;340.56000000000006;296.56;296.46000000000004;293.66;276.96000000000004;274.27422755570615;282.16;276.56;270.86;277.26000000000005;349.86;296.56;270.66;274.66;298.86;290.26000000000005;297.66;335.26000000000005;284.76000000000005;282.16;330.66;338.56000000000006;272.16;240.39332010688793;267.9596281332873;274.27422755570615;294.66;6730000.0;3590000.0;3640000.0;1300000.0;3640000.0;3030000.0;6740000.000000001;0.026333333333333334;0.0;0.19616666666666666;0.020166666666666666;0.0;0.026333333333333334;0.0;9656.44921875;7047.1181640625;1377.43103027344;20576.509765625;486066.592714734;485958.7999982834;263801.7791140382;263377.6660901887;252676.56709342616;430214.79039162316;442770.8624740845;438109.25301780854;474082.51977729687;530417.9335295041;472134.9475680409;437798.07955487026;443809.95577213913;466586.1840761427;455768.1312034748;268842.1354888664;478029.69967771415;446842.6267768364;442770.8624740845;241250.99604349316;274308.8830629234;469129.90901797416;202346.4974356372;202346.4974356372;274.11439199022806;2426157.737780375;1295284.9894638108;299827.737004748;435010.222154486;0;6;7;35;21;21;0;19;147;144;1816751182014.8525;693227917540.1422;1527255300579.8591;46248.79388670261;5380.132133577129;-0.0;6331.174946012446;5621654.699889676;1198391.9505242803;0.0;1066911.793291839;3.205580778345965;0.24772095115047932
