;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8368;2019-06-19 12:30:45.123;673;674;234;234;206;38;95;34;-25;42;781;234;-27;3;257;170;245;620;213;116;95;-9;671;358;363;132;363;302;672;-1.0;-1.0;1068.0;145.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;1;0;20246.193359375;9321.1650390625;6968.30859375;1367.48059082031;658.0;254115;571.0;0.0;Calculated values ==>;1560940245.123;340.46000000000004;340.56000000000006;296.56;296.56;293.76000000000005;276.96000000000004;274.1680685717883;282.66;276.56;270.66;277.36;351.26;296.56;270.46000000000004;273.46000000000004;298.86;290.16;297.66;335.16;284.76000000000005;282.66;330.26000000000005;338.96000000000004;272.26000000000005;240.83765695389522;267.8393353686513;274.1680685717883;294.46000000000004;6709999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;6720000.0;0.0;0.0;0.178;0.024166666666666666;0.0;0.0;0.0;9321.1650390625;6968.30859375;1367.48059082031;20246.193359375;486136.18845724023;486174.29098741774;263936.2658567207;263936.2658567207;253112.86617154427;430280.9020939914;443772.5489559649;438024.4983934438;473921.58982693544;531952.7699279393;472267.9725619202;437713.4967235476;442258.39573455596;466728.8912336129;455794.7758783006;269016.1592761045;478111.7634064035;447034.7671162674;443772.5489559649;239577.9089402584;275983.5004908252;468954.22625790193;201902.63253527388;202346.4974356372;273.9370236187532;2426498.0460387818;1295443.191600426;299850.61927421443;435127.05825561757;0;6;7;35;21;21;0;19;147;144;1816969358349.5198;693306545050.0222;1527436864104.5823;42029.69212275425;6453.746848296845;-0.0;0.0;5622390.61141755;1198490.6006977926;0.0;1066964.5715489022;2.7458551660149193;0.24873515609875943
8369;2019-06-19 12:31:45.113;671;672;235;234;206;38;100;34;-25;42;792;234;-27;0;257;170;245;614;213;116;100;-7;667;358;363;134;363;302;667;-3.0;-1.0;863.0;114.0;0.0;100;96;45;1;0;0;1;0;0;0;1;0;0;1;0;20046.51171875;9193.7490234375;6938.20654296875;1339.08532714844;661.0;254116;566.0;0.0;Calculated values ==>;1560940305.113;340.26;340.36;296.66;296.56;293.76000000000005;276.96000000000004;274.1680685717883;283.16;276.56;270.66;277.36;352.36;296.56;270.46000000000004;273.16;298.86;290.16;297.66;334.56;284.76000000000005;283.16;329.76000000000005;339.26;272.46000000000004;241.2770596917726;267.8393353686513;274.1680685717883;294.46000000000004;6670000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;6670000.0;0.0;0.0;0.14383333333333334;0.019;0.0;0.0;0.0;9193.7490234375;6938.20654296875;1339.08532714844;20046.51171875;486275.8892385657;486421.16670118604;264718.44700601435;264280.43194776366;253327.26091431323;430280.9020939914;444560.2106271954;438024.4983934438;473663.1379967309;533098.003176836;472267.9725619202;437713.4967235476;441814.68150891823;466728.8912336129;455794.7758783006;269373.7292729369;477783.0950575769;447034.7671162674;444560.2106271954;237486.63934987856;277239.5186164033;468876.34964723146;201937.8826054887;202346.4974356372;273.9507642194084;2426833.7626190623;1295597.4568358131;299873.1702310818;435242.92656717094;0;6;7;35;21;21;0;19;147;144;1817187122049.5544;693386331750.0349;1527618033904.611;33957.12490416755;5071.830873793112;-0.0;0.0;5623023.729355629;1198586.6311710784;0.0;1066964.5715489022;2.2339227534152806;0.2016943953901993
8370;2019-06-19 12:32:45.124;667;668;236;236;209;38;103;34;-24;42;796;233;-25;-3;257;171;245;604;214;116;103;-5;662;358;363;134;363;303;662;-2.0;-1.0;1047.0;111.0;0.0;100;92;46;1;0;0;1;0;0;0;1;0;0;0;0;20043.861328125;9248.701171875;6802.00439453125;1314.9775390625;663.0;254117;561.0;0.0;Calculated values ==>;1560940365.124;339.86;339.96000000000004;296.76000000000005;296.76000000000005;294.06;276.96000000000004;274.1680685717883;283.46000000000004;276.56;270.76000000000005;277.36;352.76;296.46000000000004;270.66;272.86;298.86;290.26000000000005;297.66;333.56;284.76000000000005;283.46000000000004;329.26000000000005;339.46000000000004;272.66;241.2770596917726;267.9596281332873;274.1680685717883;294.56;6620000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;6620000.0;0.0;0.0;0.17450000000000002;0.018500000000000003;0.0;0.0;0.0;9248.701171875;6802.00439453125;1314.9775390625;20043.861328125;486234.13178370823;486379.04635439324;265533.130603742;265533.130603742;254635.53438138418;430280.9020939914;445029.4078903859;437953.82195464283;473663.1379967309;533440.1605267938;472016.1116773257;437798.07955487026;441156.6256199011;466728.8912336129;455934.4302543628;269840.0163018684;476845.3386074416;447034.7671162674;445029.4078903859;235395.46725036926;278076.8904731985;469072.58341095806;202056.39565116164;202346.4974356372;273.9969381936165;2427167.9103111713;1295751.1720971402;299895.2914765095;435357.44931727083;0;6;7;35;21;21;0;19;147;144;1817404961980.122;693466746490.2445;1527799567180.0842;41164.10088995747;4939.799473556234;-0.0;0.0;5623649.854340751;1198670.076719737;0.0;1066964.5715489022;2.6548855051371287;0.23496554774232026
8371;2019-06-19 12:33:45.114;663;664;238;238;209;36;108;33;-20;43;796;232;-26;-5;256;171;245;594;213;117;108;-3;662;357;362;135;361;302;663;-1.0;0.0;785.0;96.0;0.0;100;89;45;1;0;0;1;0;0;0;1;0;0;0;0;20195.328125;9169.7578125;6894.82373046875;1287.76013183594;664.0;254118;556.0;0.0;Calculated values ==>;1560940425.114;339.46000000000004;339.56000000000006;296.96000000000004;296.96000000000004;294.06;276.76000000000005;274.0616903277293;283.96000000000004;276.46000000000004;271.16;277.46000000000004;352.76;296.36;270.56;272.66;298.76000000000005;290.26000000000005;297.66;332.56;284.86;283.96000000000004;328.76000000000005;339.56000000000006;272.86;241.49495122638035;267.8393353686513;274.0616903277293;294.46000000000004;6620000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3020000.0;6630000.0;0.0;0.0;0.13083333333333333;0.016;0.0;0.0;0.0;9169.7578125;6894.82373046875;1287.76013183594;20195.328125;485653.3034327434;485690.27076876845;266370.1684257079;266370.1684257079;254589.36591345645;430346.717906069;446001.5848834756;438796.6538614502;473631.01605711324;533514.2078025887;472030.6264180923;437869.15320432716;441070.164538651;466883.92173941486;456100.3120227489;269840.0163018684;475180.20709369815;447378.2344853216;446001.5848834756;233304.39079467155;278495.58437821403;469132.2596163925;201744.26655637723;202346.4974356372;273.87075095015695;2427503.1810022374;1295904.6336741748;299916.97734219034;435471.5705282916;0;6;7;35;21;21;0;19;147;144;1817622425730.1567;693547433040.2573;1527981036930.113;31014.354005747045;4278.207888960244;-0.0;0.0;5624251.241217123;1198746.880644982;0.0;1066964.5715489022;2.033878917100364;0.181956472077634
8372;2019-06-19 12:34:45.115;660;660;237;237;209;35;112;32;-13;43;794;231;-17;-5;256;170;245;583;211;116;112;-1;660;356;361;136;360;302;661;-2.0;-1.0;747.0;103.0;0.0;100;89;42;1;0;0;1;0;0;0;1;0;0;0;0;20066.923828125;8931.9267578125;6809.896484375;1283.0283203125;665.0;254119;551.0;0.0;Calculated values ==>;1560940485.115;339.16;339.16;296.86;296.86;294.06;276.66;273.955091788801;284.36;276.36;271.86;277.46000000000004;352.56000000000006;296.26000000000005;271.46000000000004;272.66;298.76000000000005;290.16;297.66;331.46000000000004;284.76000000000005;284.36;328.26000000000005;339.66;273.06;241.71165711629368;267.8393353686513;273.955091788801;294.26000000000005;6600000.0;3560000.0;3610000.0;1360000.0;3600000.0;3020000.0;6609999.999999999;0.0;0.0;0.1245;0.017166666666666667;0.0;0.0;0.0;8931.9267578125;6809.896484375;1283.0283203125;20066.923828125;485434.33085534006;485325.43415492075;266066.60333833745;266066.60333833745;254681.9105257751;430412.23801567365;446808.8369519566;439865.3636856337;473501.42000396166;533306.1214778391;471911.85720318666;439256.3889309822;441070.164538651;467026.0813403542;456126.82417621085;270033.05735136196;473709.68388982717;447417.13752108946;446808.8369519566;231213.40812182956;278914.2836208781;469192.267325385;201450.09089915754;202346.4974356372;273.7514111003862;2427838.7053600876;1296055.4835595347;299938.40093631967;435585.77843337733;0;6;7;35;21;21;0;19;147;144;1817839329344.8948;693628734395.159;1528162239949.894;29682.70146191628;4596.240695316905;-0.0;0.0;5624757.058442223;1198820.8356156573;0.0;1066964.5715489022;2.0134649651065457;0.18108416038731387
8373;2019-06-19 12:35:45.105;658;658;235;234;207;35;115;32;-9;42;789;230;-12;-2;256;170;245;576;211;116;115;0;658;355;360;137;360;302;659;-1.0;-1.0;912.0;95.0;0.0;100;91;40;1;0;0;1;0;0;0;1;0;0;0;0;19890.0703125;8788.75;6827.18359375;1299.5908203125;664.0;254120;545.0;0.0;Calculated values ==>;1560940545.105;338.96000000000004;338.96000000000004;296.66;296.56;293.86;276.66;273.8482719121499;284.66;276.36;272.26000000000005;277.36;352.06000000000006;296.16;271.96000000000004;272.96000000000004;298.76000000000005;290.16;297.66;330.76000000000005;284.76000000000005;284.66;327.66;339.56000000000006;273.16;241.92719264551067;267.8393353686513;273.8482719121499;294.26000000000005;6580000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6590000.000000001;0.0;0.0;0.152;0.01583333333333333;0.0;0.0;0.0;8788.75;6827.18359375;1299.5908203125;19890.0703125;485361.34686369257;485252.3081583255;265307.4940194064;264856.6282091572;254042.8878268069;430477.46260093397;447456.16685381945;440469.9055531801;473273.90776018414;532785.7652335914;471793.0235095721;440016.90873842884;441517.6339936506;467026.0813403542;456292.2259040405;270230.0993983304;472859.260981042;447607.3795997669;447456.16685381945;228704.35009887922;278495.58437821403;469154.1284428507;201321.08973394515;202346.4974356372;273.6965290077967;2428171.6248154873;1296203.1312538222;299959.9191755239;435699.40182699077;0;6;7;35;21;21;0;19;147;144;1818055593294.9292;693710620745.1721;1528343409749.9229;36350.62000452371;4240.689779557671;-0.0;0.0;5625307.244408251;1198894.464429445;0.0;1066964.5715489022;2.3996483224804033;0.20911091962283945
8374;2019-06-19 12:36:45.146;657;657;233;232;205;34;118;31;-13;42;784;229;-14;0;256;169;245;572;209;116;118;1;657;354;359;138;359;301;658;-3.0;-1.0;723.0;115.0;0.0;100;92;36;1;0;0;1;0;0;0;1;0;0;0;0;19567.017578125;8537.52734375;6763.40478515625;1296.13012695312;664.0;254121;539.0;0.0;Calculated values ==>;1560940605.146;338.86;338.86;296.46000000000004;296.36;293.66;276.56;273.7412296467126;284.96000000000004;276.26000000000005;271.86;277.36;351.56000000000006;296.06;271.76000000000005;273.16;298.76000000000005;290.06;297.66;330.36;284.76000000000005;284.96000000000004;327.06;339.56000000000006;273.26000000000005;242.14157278889297;267.7187500070086;273.7412296467126;294.06;6570000.0;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;6580000.0;0.0;0.0;0.12050000000000001;0.019166666666666665;0.0;0.0;0.0;8537.52734375;6763.40478515625;1296.13012695312;19567.017578125;485325.0374348716;485215.9279390633;264483.28351362987;264040.1802521196;253363.11872867378;430542.39183029096;448097.7416361935;440082.7283948907;473143.7464358393;532339.9270891324;471807.90681997593;439931.54465428245;442024.1650760851;467167.9790832604;456318.79741749674;270330.1831780386;472354.0149045028;447797.0007832092;448097.7416361935;226195.42121513622;278495.58437821403;469116.05455528694;200894.22232855606;202346.4974356372;273.5250273642494;2428500.658566831;1296347.615561611;299981.5649645666;435812.73412079;0;6;7;35;21;21;0;19;147;144;1818271440689.5315;693793177120.02;1528524433364.5894;28822.21498099333;5140.918451012341;-0.0;0.0;5625850.7224885505;1198972.697920936;0.0;1066964.5715489022;2.046334038423905;0.18585977051261798
8375;2019-06-19 12:37:45.106;656;656;232;232;205;34;121;30;-13;41;779;229;-15;3;256;168;245;566;212;116;121;3;654;354;359;138;359;301;655;-2.0;-2.0;1108.0;106.0;0.0;100;94;32;1;0;0;1;0;0;0;1;0;0;0;0;19053.59375;8224.3173828125;6770.58154296875;1298.67639160156;663.0;254122;533.0;0.0;Calculated values ==>;1560940665.106;338.76;338.76;296.36;296.36;293.66;276.56;273.7412296467126;285.26000000000005;276.16;271.86;277.26000000000005;351.06000000000006;296.06;271.66;273.46000000000004;298.76000000000005;289.96000000000004;297.66;329.76000000000005;284.76000000000005;285.26000000000005;326.46000000000004;339.46000000000004;273.46000000000004;242.14157278889297;267.7187500070086;273.7412296467126;294.36;6540000.000000001;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;6550000.0;0.0;0.0;0.18466666666666667;0.017666666666666667;0.0;0.0;0.0;8224.3173828125;6770.58154296875;1298.67639160156;19053.59375;485506.9111854843;485397.9302578902;264256.7941823038;264256.7941823038;253497.10909674197;430542.39183029096;448547.12472752633;440082.7283948907;473045.8727645816;531819.4597172331;471807.90681997593;439780.08636155893;442466.16301167716;467167.9790832604;456180.22461298853;270637.0107468395;471785.20667735115;447797.0007832092;448547.12472752633;223686.61821467688;278076.8904731985;469313.27648880874;201121.03815805868;202346.4974356372;273.61383938570566;2428822.282435818;1296487.2044797284;300003.17393664323;435925.4421514498;0;6;7;35;21;21;0;19;147;144;1818486697089.6685;693875921920.0726;1528704912964.704;44128.258797068316;4738.062877176584;-0.0;0.0;5626458.237823344;1199054.9678821603;0.0;1066964.5715489022;2.9991159535201484;0.26033086263405136
8376;2019-06-19 12:38:45.107;656;656;233;233;204;33;123;30;-9;41;773;229;-11;5;255;168;245;560;212;116;123;4;652;353;357;139;357;300;653;-1.0;-1.0;1016.0;80.0;0.0;100;97;28;1;0;0;1;0;0;0;1;0;0;0;0;18802.642578125;7891.91748046875;6810.96630859375;1323.15258789062;661.0;254123;527.0;0.0;Calculated values ==>;1560940725.107;338.76;338.76;296.46000000000004;296.46000000000004;293.56;276.46000000000004;273.6339639331285;285.46000000000004;276.16;272.26000000000005;277.26000000000005;350.46000000000004;296.06;272.06;273.66;298.66;289.96000000000004;297.66;329.16;284.76000000000005;285.46000000000004;325.86;339.26;273.56;242.35481222062532;267.5978703862781;273.6339639331285;294.36;6520000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3000000.0;6530000.0;0.0;0.0;0.16933333333333334;0.013333333333333334;0.0;0.0;0.0;7891.91748046875;6810.96630859375;1323.15258789062;18802.642578125;485724.57528527593;485615.7927966516;264855.23814462015;264855.23814462015;253224.48415568445;430607.02586249536;449216.37395764614;440898.71900803724;472915.35137376806;531269.9684629661;471941.4661304351;440599.4639057141;442965.4704623134;467322.2658829515;456345.4936063226;270847.33783594985;471088.6674809054;448174.40348506876;449216.37395764614;221177.93781777218;277239.5186164033;469275.5542788157;200918.17889786873;202346.4974356372;273.5299971549502;2429137.756330569;1296621.5086756598;300025.0228756757;436038.6236035186;0;6;7;35;21;21;0;19;147;144;1818701500670.2625;693959023305.3025;1528885215970.2026;40636.70479198854;3578.0983384126266;-0.0;0.0;5627164.624294785;1199124.2703808376;0.0;1066964.5715489022;2.7589356526100257;0.23530661350889162
8377;2019-06-19 12:39:45.117;655;655;234;234;205;32;125;29;-4;40;769;229;-6;8;255;168;245;553;210;116;125;4;648;352;357;139;356;301;650;132.0;-1.0;1352.0;96.0;0.0;100;99;26;1;0;0;1;0;0;0;1;0;0;0;0;18717.37890625;7744.54541015625;6710.43212890625;1336.84155273438;661.0;254124;521.0;0.0;Calculated values ==>;1560940785.117;338.66;338.66;296.56;296.56;293.66;276.36;273.5264737036516;285.66;276.06;272.76000000000005;277.16;350.06000000000006;296.06;272.56;273.96000000000004;298.66;289.96000000000004;297.66;328.46000000000004;284.76000000000005;285.66;325.26000000000005;339.26;273.56;242.35481222062532;267.7187500070086;273.5264737036516;294.16;6480000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3010000.0;6500000.0;0.022000000000000002;0.0;0.22533333333333333;0.016;0.0;0.022000000000000002;0.0;7744.54541015625;6710.43212890625;1336.84155273438;18717.37890625;486014.74989876366;485797.5414203584;265547.2479130438;265547.2479130438;253724.39422509263;430671.36484660726;449512.1048328064;441431.40639256994;472817.310826017;530777.8931341006;471807.90681997593;441133.5214113407;443198.0840360327;467463.62394289;456510.3522854336;271283.0420087607;470360.74588588625;448174.40348506876;449512.1048328064;218669.37671819705;277239.5186164033;469275.5542788157;200705.27730560885;200705.27730560885;273.44216297318115;2429450.4752873634;1296751.8342503705;300047.19318794704;436151.32070353325;0;6;7;35;21;21;0;19;147;144;1818915736370.2285;694042437205.2892;1529065546020.174;54243.62108759523;4297.124431571309;-0.0;5473.750205598347;5627955.425455219;1199189.908175053;0.0;1067010.1937363725;4.053649256786222;0.3050229657614957
8378;2019-06-19 12:40:45.098;654;653;235;235;206;31;127;28;-2;39;765;229;-4;12;255;168;245;545;210;116;126;5;650;350;355;139;354;301;651;209.0;-1.0;738.0;2.0;0.0;100;99;25;1;0;0;1;0;0;0;1;0;0;0;0;18889.3359375;7709.12744140625;6729.89990234375;1341.62194824219;659.0;254125;515.0;0.0;Calculated values ==>;1560940845.098;338.56000000000006;338.46000000000004;296.66;296.66;293.76000000000005;276.26000000000005;273.3108153835814;285.86;275.96000000000004;272.96000000000004;277.06;349.66;296.06;272.76000000000005;274.36;298.66;289.96000000000004;297.66;327.66;284.76000000000005;285.76000000000005;324.66;339.06000000000006;273.66;242.35481222062532;267.7187500070086;273.3108153835814;294.16;6500000.0;3500000.0;3550000.0;1390000.0;3540000.0;3010000.0;6509999.999999999;0.034833333333333334;0.0;0.123;0.0003333333333333333;0.0;0.034833333333333334;0.0;7709.12744140625;6729.89990234375;1341.62194824219;18889.3359375;485653.1236212914;485399.4995931614;265933.57566446793;265933.57566446793;254044.95347533814;430799.1582183253;450171.89889340504;441728.28212843963;472719.2527797885;530361.0249238308;471807.90681997593;441431.40639256994;443779.4857613598;467745.5678757242;456838.85020633845;271062.5862576267;468945.36237567925;448549.3907967373;450025.45410608605;216160.93158060662;276402.16793126165;469374.27755306003;200385.76198439486;200385.76198439486;273.30804792400835;2429763.7653375072;1296880.5740768267;300069.5066489344;436263.2880028178;0;6;7;35;21;21;0;19;147;144;1819129268730.0383;694125810795.215;1529246088830.0134;29685.129977717508;89.66283852288839;-0.0;8695.782608905576;5628654.610234826;1199226.4531593604;0.0;1067128.2357845656;2.437832228149679;0.13647147435525525
8379;2019-06-19 12:41:45.118;654;654;235;235;205;29;128;26;-9;38;763;229;-9;15;254;166;245;547;211;116;128;5;650;348;353;138;353;302;652;-1.0;-1.0;1179.0;52.0;0.0;100;99;23;1;0;0;1;0;0;0;1;0;0;0;0;18897.935546875;7596.859375;6758.93994140625;1343.27868652344;657.0;254126;510.0;0.0;Calculated values ==>;1560940905.118;338.56000000000006;338.56000000000006;296.66;296.66;293.66;276.06;273.0942459734351;285.96000000000004;275.76000000000005;272.26000000000005;276.96000000000004;349.46000000000004;296.06;272.26000000000005;274.66;298.56;289.76000000000005;297.66;327.86;284.76000000000005;285.96000000000004;324.16;338.86;273.66;242.14157278889297;267.8393353686513;273.0942459734351;294.26000000000005;6500000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3020000.0;6520000.0;0.0;0.0;0.19649999999999998;0.008666666666666666;0.0;0.0;0.0;7596.859375;6758.93994140625;1343.27868652344;18897.935546875;485653.1236212914;485435.18173217174;265853.1041273419;265853.1041273419;253632.8738113611;430925.7729439634;450680.0011709484;440469.9055531801;472752.1489716358;530076.5401052948;471674.1250475012;440469.9055531801;444011.9539437932;467758.27701357054;456892.2160557466;271062.5862576267;469136.31088688725;448922.0065350074;450680.0011709484;214070.64678622372;275564.83829863765;469510.4172373617;199727.00764942795;200385.76198439486;273.0403231190744;2430078.7642310867;1297008.166483553;300091.888278941;436375.7324704795;0;6;7;35;21;21;0;19;147;144;1819341739529.9707;694208938495.1886;1529427049129.9558;47305.97943808729;2338.122883095426;-0.0;0.0;5629296.416677279;1199246.6914508834;0.0;1067200.7247945685;3.1622304387505027;0.2584427876708827
8380;2019-06-19 12:42:45.089;655;655;233;232;203;29;130;25;-13;37;761;228;-14;15;254;165;245;555;209;115;129;6;651;348;353;137;353;302;653;307.0;-2.0;1002.0;112.0;0.0;100;98;21;1;0;0;1;0;0;0;1;0;0;0;0;18844.935546875;7446.81787109375;6761.57275390625;1343.41320800781;656.0;254127;505.0;0.0;Calculated values ==>;1560940965.089;338.66;338.66;296.46000000000004;296.36;293.46000000000004;276.06;273.0942459734351;286.16;275.66;271.86;276.86;349.26;295.96000000000004;271.76000000000005;274.66;298.56;289.66;297.66;328.66;284.66;286.06;323.66;338.76;273.76000000000005;241.92719264551067;267.8393353686513;273.0942459734351;294.06;6509999.999999999;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3020000.0;6530000.0;0.051166666666666666;0.0;0.16699999999999998;0.018666666666666668;0.0;0.051166666666666666;0.0;7446.81787109375;6761.57275390625;1343.41320800781;18844.935546875;485688.7887590616;485470.98562059284;264855.23814462015;264403.85793619027;252863.59772459525;430925.7729439634;450970.15323592996;439865.3636856337;472785.1150065333;529867.8939616912;471555.1615254413;439713.54161806765;444011.9539437932;467758.27701357054;456755.2348300254;270954.32963426725;470290.9976280205;448774.137180926;450825.17580387567;211980.4382156667;275146.1813398168;469744.696391452;199624.30623379946;199624.30623379946;272.999851750841;2430393.1361367404;1297133.469867923;300114.2665566478;436488.34895190416;0;6;7;35;21;21;0;19;147;144;1819553437159.816;694291398620.1283;1529608161549.8232;40120.25659445631;5042.247282942848;-0.0;12853.111159668899;5630024.616510234;1199308.1648090645;0.0;1067307.7822846787;3.7304749764096976;0.2388182137132285
8381;2019-06-19 12:43:45.149;656;657;231;231;201;29;131;25;-10;37;761;228;-12;13;254;164;245;566;212;115;131;6;651;348;353;136;352;302;653;-2.0;-1.0;1161.0;117.0;0.0;100;93;20;1;0;0;1;0;0;0;1;0;0;0;0;18589.611328125;7394.23583984375;6789.68701171875;1315.29895019531;654.0;254128;500.0;0.0;Calculated values ==>;1560941025.149;338.76;338.86;296.26000000000005;296.26000000000005;293.26000000000005;276.06;273.0942459734351;286.26000000000005;275.66;272.16;276.86;349.26;295.96000000000004;271.96000000000004;274.46000000000004;298.56;289.56;297.66;329.76000000000005;284.66;286.26000000000005;323.16;338.56000000000006;273.76000000000005;241.71165711629368;267.8393353686513;273.0942459734351;294.36;6509999.999999999;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3020000.0;6530000.0;0.0;0.0;0.19349999999999998;0.0195;0.0;0.0;0.0;7394.23583984375;6789.68701171875;1315.29895019531;18589.611328125;485833.2588448044;485760.48312786024;263957.29466649424;263957.29466649424;252147.7832731392;430925.7729439634;451114.9348329381;440319.17732939526;472915.8103579757;529867.8939616912;471555.1615254413;440016.90873842884;443721.9807720978;467898.84525345423;456618.1066066568;270954.32963426725;472039.61685941106;448774.137180926;451114.9348329381;209890.3038832737;274308.8830629234;469880.1985323968;199586.0370145447;199624.30623379946;272.98476452421806;2430705.402648292;1297257.2689908438;300136.444647213;436601.38904367475;0;6;7;35;21;21;0;19;147;144;1819765448959.614;694373380520.0502;1529789542749.6504;46581.86265092358;5270.736149598116;-0.0;0.0;5630747.856687583;1199394.1922791156;0.0;1067414.9986535;3.3454969200222004;0.29187837411200196
8382;2019-06-19 12:44:45.090;657;657;230;229;200;29;132;24;-3;36;761;228;-6;11;254;163;245;574;212;116;132;7;651;348;353;136;353;302;652;258.0;-1.0;1322.0;164.0;0.0;100;89;19;1;0;0;1;0;0;0;1;0;0;0;0;18305.6796875;7304.37255859375;6725.86181640625;1290.71765136719;652.0;254129;496.0;0.0;Calculated values ==>;1560941085.09;338.86;338.86;296.16;296.06;293.16;276.06;273.0942459734351;286.36;275.56;272.86;276.76000000000005;349.26;295.96000000000004;272.56;274.26000000000005;298.56;289.46000000000004;297.66;330.56;284.76000000000005;286.36;322.76000000000005;338.36;273.86;241.71165711629368;267.8393353686513;273.0942459734351;294.36;6509999.999999999;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3020000.0;6520000.0;0.043000000000000003;0.0;0.22033333333333335;0.02733333333333333;0.0;0.043000000000000003;0.0;7304.37255859375;6725.86181640625;1290.71765136719;18305.6796875;485977.6132973533;485869.0974423505;263586.46107049484;263147.4438973734;251835.0157759243;430925.7729439634;451259.5219466044;441368.7326958178;472818.15071447083;529867.8939616912;471555.1615254413;440920.49340534693;443431.1120271193;467758.27701357054;456480.83049003116;270954.32963426725;473422.3624757133;448922.0065350074;451259.5219466044;208218.24852204052;273471.60554148915;469978.3967039981;199596.90405128087;199596.90405128087;272.98904909695347;2431012.561070265;1297379.636947203;300158.1400973622;436713.9078647998;0;6;7;35;21;21;0;19;147;144;1819977040689.56;694454900280.0294;1529970564569.6042;53270.3929113463;7390.427465840937;-0.0;10821.492569498914;5631579.140583296;1199499.5982246823;0.0;1067505.0890821032;4.665657383670798;0.3416671107280964
8383;2019-06-19 12:45:45.110;657;658;228;228;199;30;133;25;1;36;762;228;0;12;254;163;245;580;212;116;133;8;652;348;353;136;353;303;654;277.0;-1.0;1221.0;137.0;0.0;100;89;19;1;0;0;1;0;0;0;1;0;0;0;0;18264.140625;7304.4599609375;6752.25439453125;1283.47436523438;651.0;254130;492.0;0.0;Calculated values ==>;1560941145.11;338.86;338.96000000000004;295.96000000000004;295.96000000000004;293.06;276.16;273.0942459734351;286.46000000000004;275.66;273.26000000000005;276.76000000000005;349.36;295.96000000000004;273.16;274.36;298.56;289.46000000000004;297.66;331.16;284.76000000000005;286.46000000000004;322.36;338.26;273.96000000000004;241.71165711629368;267.9596281332873;273.0942459734351;294.36;6520000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3030000.0;6540000.000000001;0.04616666666666667;0.0;0.20350000000000001;0.022833333333333334;0.0;0.04616666666666667;0.0;7304.4599609375;6752.25439453125;1283.47436523438;18264.140625;485869.0974423505;485796.51221408497;262576.9853988876;262576.9853988876;251398.1351790275;430925.7729439634;451403.91591471323;441753.0823843035;472818.15071447083;529896.1217030672;471420.95823879476;441604.3489713403;443373.06176112994;467758.27701357054;456480.83049003116;270847.33783594985;474109.35907257436;448922.0065350074;451403.91591471323;206546.2383541025;273052.9745269728;470076.5757111503;199634.22295259906;199634.22295259906;273.00376073108225;2431317.411155606;1297501.4177982507;300179.5988480271;436826.2629390669;0;6;7;35;21;21;0;19;147;144;1820188911289.4927;694536527480.0034;1530152125069.5466;49271.18789435186;6175.10038798692;-0.0;11623.367491750938;5632433.93859413;1199612.6819721167;0.0;1067692.1919293876;4.3721532371744845;0.3065277561845715
8384;2019-06-19 12:46:45.101;657;659;229;229;198;30;134;25;0;35;761;227;-1;14;254;163;245;588;212;116;134;8;653;348;353;137;353;304;654;267.0;-1.0;1297.0;163.0;0.0;100;90;20;1;0;0;1;0;0;0;1;0;0;0;0;18251.67578125;7356.638671875;6778.01171875;1301.462890625;650.0;254131;489.0;0.0;Calculated values ==>;1560941205.101;338.86;339.06000000000006;296.06;296.06;292.96000000000004;276.16;273.0942459734351;286.56;275.66;273.16;276.66;349.26;295.86;273.06;274.56;298.56;289.46000000000004;297.66;331.96000000000004;284.76000000000005;286.56;322.06;338.16;273.96000000000004;241.92719264551067;268.0796299477929;273.0942459734351;294.36;6530000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3040000.0;6540000.000000001;0.0445;0.0;0.21616666666666667;0.027166666666666665;0.0;0.0445;0.0;7356.638671875;6778.01171875;1301.462890625;18251.67578125;485760.48312786024;485941.13786819915;263008.761143898;263008.761143898;251047.39495408913;430925.7729439634;451548.11806132726;441393.15733161947;472589.4791058512;529715.5300099069;471167.1022015707;441243.57701197703;443461.255666955;467758.27701357054;456480.83049003116;270741.5759786005;475349.4954136357;448922.0065350074;451548.11806132726;205292.2597576877;272634.34865687083;469941.3943347461;199614.01009733125;199614.01009733125;272.99579295917516;2431621.6639817776;1297623.5752941747;300201.1367607174;436938.9982441747;0;6;7;35;21;21;0;19;147;144;1820400679520.112;694618415195.2429;1530334197755.079;52264.59232714531;7343.89393844977;-0.0;11211.067804397822;5633279.943178725;1199725.323359757;0.0;1067882.4503477013;4.587913601023923;0.3331357669718046
8385;2019-06-19 12:47:45.131;658;659;230;229;199;31;136;25;-4;35;760;227;-5;16;254;162;245;594;212;117;135;9;652;350;355;138;354;305;653;135.0;0.0;1337.0;160.0;0.0;100;93;21;1;0;0;1;0;0;0;1;0;0;0;0;18405.58203125;7492.03759765625;6789.01416015625;1315.36755371094;647.0;254132;486.0;0.0;Calculated values ==>;1560941265.131;338.96000000000004;339.06000000000006;296.16;296.06;293.06;276.26000000000005;273.3108153835814;286.76000000000005;275.66;272.76000000000005;276.66;349.16;295.86;272.66;274.76000000000005;298.56;289.36;297.66;332.56;284.86;286.66;321.76000000000005;337.86;274.06;242.14157278889297;268.19934244402924;273.3108153835814;294.36;6520000.0;3500000.0;3550000.0;1380000.0;3540000.0;3050000.0;6530000.0;0.022500000000000003;0.0;0.22283333333333333;0.02666666666666667;0.0;0.022500000000000003;0.0;7492.03759765625;6789.01416015625;1315.36755371094;18405.58203125;486013.50388506113;486049.51535949716;263515.3561963888;263077.8628671882;251439.62031564742;430799.1582183253;451480.83890531765;440578.77906221413;472458.26935960614;529534.7643434273;471032.2460748457;440427.53025024605;443549.91784386104;467617.4535800144;456012.448477608;270847.33783594985;476393.3940542853;448697.97065632086;451336.18998713646;204038.30555042345;271378.50176498963;469904.45810332865;200142.43780542607;200142.43780542607;273.2124498652;2431927.2938686437;1297747.376132513;300222.9545845366;437052.11332238617;0;6;7;35;21;21;0;19;147;144;1820613185720.0107;694700956445.2036;1530516989104.992;53577.231376720934;7193.653874610736;-0.0;5651.859424088484;5634162.399383436;1199846.5301645906;0.0;1068023.0450034018;4.258845786887994;0.340296893131137
8386;2019-06-19 12:48:45.102;657;659;230;230;200;31;137;26;-6;35;759;227;-7;16;254;162;245;599;213;118;136;10;655;350;354;139;354;305;657;150.0;-1.0;1439.0;161.0;0.0;100;99;25;1;0;0;1;0;0;0;1;0;0;0;0;18757.734375;7757.03515625;6862.2607421875;1364.63610839844;646.0;254133;483.0;0.0;Calculated values ==>;1560941325.102;338.86;339.06000000000006;296.16;296.16;293.16;276.26000000000005;273.3108153835814;286.86;275.76000000000005;272.56;276.66;349.06000000000006;295.86;272.46000000000004;274.76000000000005;298.56;289.36;297.66;333.06;284.96000000000004;286.76000000000005;321.46000000000004;337.76;274.16;242.35481222062532;268.19934244402924;273.3108153835814;294.46000000000004;6550000.0;3500000.0;3540000.0;1390000.0;3540000.0;3050000.0;6570000.0;0.025;0.0;0.23983333333333334;0.026833333333333334;0.0;0.025;0.0;7757.03515625;6862.2607421875;1364.63610839844;18757.734375;485542.9583532471;485615.4171997075;263235.8762388106;263235.8762388106;251625.49596122958;430799.1582183253;451802.6938100281;440276.00903072825;472326.8440106818;529430.2317793416;471032.2460748457;440124.2130485236;443549.91784386104;467617.4535800144;456012.448477608;270533.6102959969;476677.9472661178;449032.0033302434;451658.6501973753;202784.37528459195;270959.89632461156;469867.5881872505;200166.55992224664;200166.55992224664;273.22193351598736;2432236.8384862226;1297874.3903188263;300245.277153912;437165.8189621875;0;6;7;35;21;21;0;19;147;144;1820825782914.8552;694784016280.1428;1530699900654.8582;57586.24954451751;7236.977591777602;-0.0;6287.302256878216;5635088.313981971;1199966.727303346;0.0;1068122.489929047;4.448875868763774;0.3529830115304565
8387;2019-06-19 12:49:45.122;657;659;231;230;200;31;138;26;-6;35;757;227;-8;18;254;162;245;605;212;118;137;10;657;350;355;140;355;306;659;123.0;-1.0;1522.0;184.0;0.0;100;99;27;1;0;0;1;0;0;0;1;0;0;0;0;18914.470703125;7915.458984375;6797.18798828125;1356.88659667969;645.0;254134;481.0;0.0;Calculated values ==>;1560941385.122;338.86;339.06000000000006;296.26000000000005;296.16;293.16;276.26000000000005;273.3108153835814;286.96000000000004;275.76000000000005;272.56;276.66;348.86;295.86;272.36;274.96000000000004;298.56;289.36;297.66;333.66;284.96000000000004;286.86;321.26000000000005;337.66;274.16;242.56692532238324;268.3187672390254;273.3108153835814;294.36;6570000.0;3500000.0;3550000.0;1400000.0;3550000.0;3060000.0;6590000.000000001;0.0205;0.0;0.25366666666666665;0.03066666666666667;0.0;0.0205;0.0;7915.458984375;6797.18798828125;1356.88659667969;18914.470703125;485325.0374348716;485397.7780295521;263531.88017786335;263098.993551647;251542.87604771752;430799.1582183253;451769.55997270613;440059.3432352877;472195.2020149266;529144.6053594125;470897.161232346;439754.1946057891;443639.0469653982;467476.37365174666;456012.448477608;270330.1831780386;477356.6469023301;448846.3299538952;451625.2951279445;201948.4348523538;270541.29595472733;469732.021654708;200145.0120122504;200145.0120122504;273.21346198669556;2432550.8781734547;1298005.0379713292;300267.96406956576;437279.68564448506;0;6;7;35;21;21;0;19;147;144;1821038553814.7876;694867744180.1162;1530883261754.7998;60858.26868691046;8267.334962368699;-0.0;5155.345803871729;5636075.680646136;1200095.9729754576;0.0;1068217.8771146564;4.622470785019835;0.37745081109767153
8388;2019-06-19 12:50:45.113;657;660;231;230;201;33;139;27;-4;35;755;227;-6;17;255;163;245;609;212;119;138;11;660;351;356;141;356;306;661;-2.0;-1.0;1389.0;150.0;0.0;100;99;30;1;0;0;1;0;0;0;1;0;0;0;0;19216.025390625;8133.4326171875;6879.5107421875;1359.03051757812;642.0;254135;479.0;0.0;Calculated values ==>;1560941445.113;338.86;339.16;296.26000000000005;296.16;293.26000000000005;276.46000000000004;273.4187578820637;287.06;275.86;272.76000000000005;276.66;348.66;295.86;272.56;274.86;298.66;289.46000000000004;297.66;334.06;285.06;286.96000000000004;321.06;337.36;274.26000000000005;242.77792619122317;268.3187672390254;273.4187578820637;294.36;6600000.0;3510000.0;3560000.0;1410000.0;3560000.0;3060000.0;6609999.999999999;0.0;0.0;0.2315;0.025;0.0;0.0;0.0;8133.4326171875;6879.5107421875;1359.03051757812;19216.025390625;484997.4099050157;485325.43415492075;263393.9804017853;262963.9388842119;251811.23086724972;430735.4089219946;451736.55110070325;440363.3734854717;472063.34231996303;528935.3484124116;470897.161232346;440059.3432352877;443492.7161922392;467463.62394289;455984.8042817656;270033.05735136196;477729.5465495;448808.67685871676;451592.06498555734;201112.50472608567;269285.52512055053;469695.1433260035;200425.97282987434;200145.0120122504;273.32820100831066;2432868.584644116;1298138.7586734206;300290.59331726446;437393.64103791263;0;6;7;35;21;21;0;19;147;144;1821251821819.5637;694952031535.0278;1531066834214.6072;55545.50825177079;6731.729262403231;-0.0;0.0;5637045.566614887;1200220.9464283693;0.0;1068260.8318854612;3.8038930419893893;0.3341853198267343
8389;2019-06-19 12:51:45.123;659;661;230;230;199;32;140;27;-3;35;752;227;-4;17;255;162;245;613;216;120;139;11;663;351;356;141;356;306;664;-2.0;-1.0;1544.0;144.0;0.0;100;99;32;1;0;0;1;0;0;0;1;0;0;0;0;19403.841796875;8273.404296875;6921.09912109375;1356.537109375;641.0;254136;477.0;0.0;Calculated values ==>;1560941505.123;339.06000000000006;339.26;296.16;296.16;293.06;276.36;273.4187578820637;287.16;275.86;272.86;276.66;348.36;295.86;272.76000000000005;274.86;298.66;289.36;297.66;334.46000000000004;285.16;287.06;320.86;337.26;274.26000000000005;242.77792619122317;268.3187672390254;273.4187578820637;294.76000000000005;6630000.0;3510000.0;3560000.0;1410000.0;3560000.0;3060000.0;6640000.000000001;0.0;0.0;0.2573333333333333;0.024;0.0;0.0;0.0;8273.404296875;6921.09912109375;1356.537109375;19403.841796875;484961.31188860093;485144.23317855096;262764.6668450645;262764.6668450645;250992.29535061534;430735.4089219946;451880.8460665091;440514.97524299513;472063.34231996303;528621.3905861635;470897.161232346;440363.3734854717;443492.7161922392;467463.62394289;455846.3461254813;269744.9373986946;477984.79789015645;448957.0610233306;451736.55110070325;200276.58477070546;268866.9448851554;469695.1433260035;200454.764990809;200145.0120122504;273.33950415858806;2433190.4705093317;1298275.505101623;300313.2268191072;437508.66528760205;0;6;7;35;21;21;0;19;147;144;1821465457419.5298;695036645635.0144;1531250464814.578;61775.49410489589;6461.769080044669;-0.0;0.0;5638023.404580207;1200330.9105721754;0.0;1068260.8318854612;4.1228382633833025;0.36307920083361345
8390;2019-06-19 12:52:45.154;660;662;230;229;200;33;141;28;-2;36;749;227;-4;17;255;162;245;617;217;120;140;11;663;353;357;142;357;306;665;0.0;-1.0;1430.0;144.0;0.0;100;99;34;1;0;0;1;0;0;0;1;0;0;0;0;19577.125;8439.33203125;6897.10400390625;1349.42395019531;638.0;254137;475.0;0.0;Calculated values ==>;1560941565.154;339.16;339.36;296.16;296.06;293.16;276.46000000000004;273.6339639331285;287.26000000000005;275.96000000000004;272.96000000000004;276.76000000000005;348.06000000000006;295.86;272.76000000000005;274.86;298.66;289.36;297.66;334.86;285.16;287.16;320.66;336.96000000000004;274.26000000000005;242.98782864720522;268.3187672390254;273.6339639331285;294.86;6630000.0;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;3060000.0;6650000.0;0.0;0.0;0.23833333333333334;0.024;0.0;0.0;0.0;8439.33203125;6897.10400390625;1349.42395019531;19577.125;485107.34427694697;485181.2440015621;262699.0998952809;262278.2808458461;251298.94379155725;430607.02586249536;451848.18288157607;440666.3045709049;472029.85167895287;528307.3450254627;470897.161232346;440363.3734854717;443492.7161922392;467322.2658829515;455512.87881282286;269744.9373986946;478476.4261940511;448771.1479744428;451703.66768845107;199440.67485045042;267611.2341011182;469559.26427123055;200957.8317322254;200145.0120122504;273.5455254056116;2433515.479734767;1298414.849862291;300335.7881453209;437623.8764756152;0;6;7;35;21;21;0;19;147;144;1821679467935.0193;695121589500.2087;1531434159674.998;57130.51935988528;6446.434380936124;-0.0;0.0;5639014.799984462;1200438.5345115836;0.0;1068260.8318854612;3.810229367658324;0.3393697012764272
8391;2019-06-19 12:53:45.124;662;664;229;229;199;33;142;28;0;36;746;228;-2;18;255;163;245;620;220;121;141;11;668;353;357;143;357;306;669;-2.0;-1.0;1568.0;141.0;0.0;100;99;36;1;0;0;1;0;0;0;1;0;0;0;0;19829.869140625;8639.3427734375;6970.43359375;1354.16064453125;635.0;254138;474.0;0.0;Calculated values ==>;1560941625.124;339.36;339.56000000000006;296.06;296.06;293.06;276.46000000000004;273.6339639331285;287.36;275.96000000000004;273.16;276.76000000000005;347.76;295.96000000000004;272.96000000000004;274.96000000000004;298.66;289.46000000000004;297.66;335.16;285.26000000000005;287.26000000000005;320.56;336.66;274.26000000000005;243.1966462407574;268.3187672390254;273.6339639331285;295.16;6680000.0;3529999.9999999995;3570000.0000000005;1430000.0;3570000.0000000005;3060000.0;6690000.000000001;0.0;0.0;0.2613333333333333;0.0235;0.0;0.0;0.0;8639.3427734375;6970.43359375;1354.16064453125;19829.869140625;484853.7997069138;485037.72401517234;262025.1172311999;262025.1172311999;250795.2570604204;430607.02586249536;451992.507158283;440968.15519671026;471897.7078724963;527993.2107690171;471016.9907665613;440666.3045709049;443639.0469653982;467322.2658829515;455652.03877278225;269283.1042896703;478464.10256580455;448919.77604721463;451848.18288157607;199022.72361097817;266355.56789118156;469423.14637040184;200979.69533432485;200145.0120122504;273.55408564061145;2433843.7071569534;1298557.1009912528;300358.3067520186;437739.38150757743;0;6;7;35;21;21;0;19;147;144;1821893560835.1213;695207046750.2495;1531617667875.0857;62716.98417737005;6308.421099347809;-0.0;0.0;5640013.029816483;1200544.7718287387;0.0;1068260.8318854612;4.068949632920403;0.36306937015846125
8392;2019-06-19 12:54:45.125;664;666;229;228;198;33;143;29;0;36;742;228;0;18;255;162;245;624;226;121;142;11;671;353;358;145;358;306;672;-2.0;-1.0;1725.0;304.0;0.0;100;100;37;1;0;0;1;0;0;0;1;0;0;0;0;19945.787109375;8730.30078125;7000.4423828125;1352.61950683594;633.0;254139;474.0;0.0;Calculated values ==>;1560941685.125;339.56000000000006;339.76;296.06;295.96000000000004;292.96000000000004;276.46000000000004;273.6339639331285;287.46000000000004;276.06;273.16;276.76000000000005;347.36;295.96000000000004;273.16;274.96000000000004;298.66;289.36;297.66;335.56;285.26000000000005;287.36;320.56;336.46000000000004;274.26000000000005;243.61107973660833;268.3187672390254;273.6339639331285;295.76000000000005;6709999.999999999;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3060000.0;6720000.0;0.0;0.0;0.2875;0.050666666666666665;0.0;0.0;0.0;8730.30078125;7000.4423828125;1352.61950683594;19945.787109375;484819.42347973504;485003.9346802957;261839.25284932682;261430.32337485;250337.74328625822;430607.02586249536;451960.18914405763;440968.15519671026;471632.7587203168;527574.2254450012;471016.9907665613;440968.15519671026;443639.0469653982;467180.64866735716;455512.87881282286;269016.1592761045;478722.99243619613;448733.74386293045;451815.6456810343;199022.72361097817;265518.4816520846;469150.18905723805;200811.90030868445;200145.0120122504;273.4883587739841;2434175.176483033;1298701.8504331508;300380.8636291944;437855.8074143076;0;6;7;35;21;21;0;19;147;144;1822108064409.8623;695293448190.1451;1531801270934.864;69044.92328030741;13595.806629926716;-0.0;0.0;5641111.064010902;1200710.643157425;0.0;1068260.8318854612;4.8374978335508185;0.4759088104275829
8393;2019-06-19 12:55:45.095;667;668;230;229;199;34;144;29;1;37;736;229;0;20;255;163;245;627;229;122;143;11;677;354;358;152;358;306;678;-2.0;0.0;1662.0;223.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;20178.697265625;9025.3486328125;7114.8193359375;1333.99658203125;630.0;254140;473.0;0.0;Calculated values ==>;1560941745.095;339.86;339.96000000000004;296.16;296.06;293.06;276.56;273.7412296467126;287.56;276.06;273.26000000000005;276.86;346.76;296.06;273.16;275.16;298.66;289.46000000000004;297.66;335.86;285.36;287.46000000000004;320.46000000000004;336.16;274.26000000000005;245.02929689885198;268.3187672390254;273.7412296467126;296.06;6770000.0;3540000.0;3579999.9999999995;1520000.0;3579999.9999999995;3060000.0;6780000.0;0.0;0.0;0.277;0.03716666666666667;0.0;0.0;0.0;9025.3486328125;7114.8193359375;1333.99658203125;20178.697265625;484605.2708554801;484643.52876227594;261882.76848010853;261477.25637124895;250449.85918440646;430542.39183029096;452104.5419279228;441118.68104791886;470798.519906547;526945.4434822841;471136.75227866956;440968.15519671026;443931.0220281237;467180.64866735716;455485.02259338234;268502.984371113;478480.38442649535;448882.6159333553;451960.18914405763;198604.77482894104;264262.8888514036;468187.1289530649;201138.01475739427;200145.0120122504;273.62048162549905;2434509.380000966;1298849.740196466;300403.2409023786;437973.37578176276;0;6;7;35;21;21;0;19;147;144;1822322757009.9648;695382503640.1876;1531984779134.9517;66474.64456247531;9925.325410939093;-0.0;0.0;5642239.829078598;1200906.5545864757;0.0;1068260.8318854612;4.372167250193295;0.4206364794046513
8394;2019-06-19 12:56:45.116;672;672;231;231;200;34;145;29;0;36;703;231;0;30;256;164;245;631;232;122;144;10;681;354;359;145;359;307;682;-1.0;-1.0;1823.0;256.0;0.0;100;0;46;1;0;0;1;0;0;0;1;1;0;0;0;21648.794921875;9455.9775390625;7099.93017578125;2324.70581054688;626.0;254141;473.0;0.0;Calculated values ==>;1560941805.116;340.36;340.36;296.26000000000005;296.26000000000005;293.16;276.56;273.7412296467126;287.66;276.06;273.16;276.76000000000005;343.46000000000004;296.26000000000005;273.16;276.16;298.76000000000005;289.56;297.66;336.26000000000005;285.36;287.56;320.46000000000004;335.76000000000005;274.16;243.61107973660833;268.43790593516167;273.7412296467126;296.36;6809999.999999999;3540000.0;3590000.0;1450000.0;3590000.0;3070000.0;6820000.0;0.0;0.0;0.30383333333333334;0.042666666666666665;0.0;0.0;0.0;9455.9775390625;7099.93017578125;2324.70581054688;21648.794921875;484906.67977723293;484797.78217542166;262048.3499687935;262048.3499687935;250637.7271885034;430542.39183029096;452072.5685621261;440754.3233983486;471632.7587203168;523400.15885092237;471241.56450988416;440754.3233983486;445180.40119705;467167.9790832604;455624.37797550496;268174.9506879808;478626.7550401874;448696.46508711023;451927.9976308351;198604.77482894104;262588.8327430989;469050.60597520845;201128.99226290308;200145.0120122504;273.61695158619796;2434858.0644321823;1299003.8051515312;300433.74076015217;438091.8734871991;0;6;7;35;21;21;0;19;148;144;1822537932294.6367;695471634825.0516;1532168743499.6711;72806.1631099862;11431.322185058363;-0.0;0.0;5643400.908709787;1201084.5889397264;0.0;1068260.8318854612;4.461586228739976;0.4366506780987804
8395;2019-06-19 12:57:45.106;677;677;231;231;201;36;145;30;0;35;689;234;-1;33;256;165;245;636;232;123;144;8;683;356;361;143;361;308;684;0.0;-1.0;1752.0;153.0;0.0;100;11;50;1;0;0;1;0;0;0;1;1;0;0;0;22128.421875;9866.458984375;7215.3623046875;2389.36840820312;623.0;254142;473.0;0.0;Calculated values ==>;1560941865.106;340.86;340.86;296.26000000000005;296.26000000000005;293.26000000000005;276.76000000000005;273.955091788801;287.66;276.16;273.16;276.66;342.06000000000006;296.56;273.06;276.46000000000004;298.76000000000005;289.66;297.66;336.76000000000005;285.46000000000004;287.56;320.46000000000004;335.46000000000004;273.96000000000004;243.1966462407574;268.5567601203482;273.955091788801;296.36;6830000.0;3560000.0;3610000.0;1430000.0;3610000.0;3080000.0;6840000.000000001;0.0;0.0;0.292;0.025500000000000002;0.0;0.0;0.0;9866.458984375;7215.3623046875;2389.36840820312;22128.421875;485426.8465936781;485318.6127800221;261928.8740952742;261928.8740952742;250900.93185338876;430412.23801567365;451718.7949141741;440539.589879252;471798.96558121993;521844.2426389854;471466.50638731173;440387.5567900925;445415.2873379444;466883.92173941486;455429.6849068524;268014.84876742424;479160.7165263234;448472.45437914884;451573.39854722936;198604.77482894104;261333.34086894934;469125.32372254826;201757.5253713556;200145.0120122504;273.87141378521835;2435222.813770524;1299164.7986192014;300473.018164656;438211.1477088713;0;6;7;35;21;21;0;19;148;144;1822753896294.6711;695558020425.0654;1532353212749.7004;69724.36283630575;6817.878857955414;-0.0;0.0;5644588.465133797;1201236.6402689964;0.0;1068260.8318854612;3.9310511008482516;0.3673063802969675
8396;2019-06-19 12:58:45.107;682;682;231;231;201;37;145;30;-2;35;699;236;-3;34;256;165;245;640;232;124;145;6;686;357;362;136;362;307;687;-1.0;0.0;1807.0;142.0;0.0;100;1;52;1;0;0;1;0;0;0;1;1;0;0;0;22288.25390625;10060.666015625;7229.259765625;2354.46704101562;619.0;254143;473.0;0.0;Calculated values ==>;1560941925.107;341.36;341.36;296.26000000000005;296.26000000000005;293.26000000000005;276.86;274.0616903277293;287.66;276.16;272.96000000000004;276.66;343.06000000000006;296.76000000000005;272.86;276.56;298.76000000000005;289.66;297.66;337.16;285.56;287.66;320.46000000000004;335.06;273.76000000000005;241.71165711629368;268.43790593516167;274.0616903277293;296.36;6859999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;6870000.0;0.0;0.0;0.3011666666666667;0.023666666666666666;0.0;0.0;0.0;10060.666015625;7229.259765625;2354.46704101562;22288.25390625;485839.35684769606;485731.6867329822;261752.18162108926;261752.18162108926;250787.91925420746;430346.717906069;451541.149871606;440451.2342739305;472720.47428543336;522979.0324292006;471839.6892508973;440299.2787007576;445755.06062311685;466741.49892412685;455262.1006954997;267779.33050553687;479426.2665775347;448435.30934844184;451541.149871606;198604.77482894104;259659.41789560125;469880.1985323968;202027.54646407356;200145.0120122504;273.9811621053364;2435592.9589053746;1299330.860762317;300512.5507857082;438331.5215659876;0;6;7;35;21;21;0;19;148;144;1822970799910.271;695641721820.2969;1532537715825.2107;71805.26731206858;6339.1794322836495;-0.0;0.0;5645767.898378522;1201346.2842490876;0.0;1068260.8318854612;3.977951746911753;0.36868222388847804
