;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8397;2019-06-19 12:59:45.107;685;685;229;228;200;40;53;31;-9;36;719;237;-9;29;257;166;245;643;230;126;56;4;682;360;365;128;365;306;683;-2.0;-2.0;1599.0;117.0;0.0;100;1;54;1;0;0;1;0;0;0;1;1;0;0;0;22151.146484375;10058.8916015625;7096.64794921875;2378.63427734375;616.0;254144;473.0;0.0;Calculated values ==>;1560941985.107;341.66;341.66;296.06;295.96000000000004;293.16;277.16;274.38016830617;278.46000000000004;276.26000000000005;272.26000000000005;276.76000000000005;345.06000000000006;296.86;272.26000000000005;276.06;298.86;289.76000000000005;297.66;337.46000000000004;285.76000000000005;278.76000000000005;320.46000000000004;334.76000000000005;273.56;239.943914813709;268.3187672390254;274.38016830617;296.16;6820000.0;3600000.0;3650000.0;1280000.0;3650000.0;3060000.0;6830000.0;0.0;0.0;0.2665;0.0195;0.0;0.0;0.0;10058.8916015625;7096.64794921875;2378.63427734375;22151.146484375;486708.1331256543;486601.33081038133;261184.93208673067;260787.6401602394;250600.12565776796;430148.3826014536;436362.84056435304;439601.1947501439;473857.33391166833;525161.8482024216;472092.43219836877;439601.1947501439;445233.9253261885;466443.21093673893;454897.94588362187;268094.58336119185;480343.147889768;448173.5932766671;436885.87441916775;198604.77482894104;258404.02479325983;470761.89914157544;202808.4077072263;200145.0120122504;274.2983735045084;2435963.287241963;1299498.5237424602;300551.99329669453;438450.904130278;0;6;7;35;21;21;0;19;148;144;1823188899910.271;695720921820.2969;1532721615825.2107;63105.27774693755;5225.093082969808;-0.0;0.0;5646892.15292068;1201442.6531867147;0.0;1068260.8318854612;3.49799133718808;0.320073469542979
8398;2019-06-19 13:00:45.118;686;686;230;229;200;42;40;33;-20;36;742;237;-20;22;257;167;245;643;232;127;40;3;684;362;367;126;367;305;685;-3.0;-1.0;1261.0;72.0;0.0;100;95;54;1;0;0;1;0;0;0;1;0;0;0;0;21060.181640625;10121.6240234375;7128.8115234375;1356.22973632812;611.0;254145;475.0;0.0;Calculated values ==>;1560942045.118;341.76;341.76;296.16;296.06;293.16;277.36;274.5913991737795;277.16;276.46000000000004;271.16;276.76000000000005;347.36;296.86;271.16;275.36;298.86;289.86;297.66;337.46000000000004;285.86;277.16;320.66;334.26000000000005;273.46000000000004;239.4893008659735;268.19934244402924;274.5913991737795;296.36;6840000.000000001;3620000.0000000005;3670000.0000000005;1260000.0;3670000.0000000005;3050000.0;6850000.0;0.0;0.0;0.21016666666666667;0.012;0.0;0.0;0.0;10121.6240234375;7128.8115234375;1356.22973632812;21060.181640625;486640.869581479;486534.049959744;261468.4661705855;261070.25496663767;250525.332281989;430014.67791919125;433550.350954743;438124.7295301388;474115.06097062526;527651.7105751382;472225.53028662654;438124.7295301388;444422.66845152143;466156.4611359798;454701.3540030205;267935.73565857374;480114.2323991836;447948.18393752514;433550.350954743;199440.67485045042;256311.7953858065;470932.45348585787;203369.48562723424;200145.0120122504;274.5249688622388;2436323.4476598194;1299666.7255371152;300583.1228694748;438569.47135906224;0;6;7;35;21;21;0;19;148;144;1823408540169.9707;695797135790.1927;1532904949429.9602;49337.72709359377;3210.755614303483;-0.0;0.0;5647829.3497476615;1201512.9648138648;0.0;1068260.8318854612;2.8241752032447525;0.25637486618813315
8399;2019-06-19 13:01:45.108;684;686;234;233;204;42;40;35;-23;38;760;237;-25;6;257;168;245;645;233;128;40;5;682;362;367;129;367;303;683;-1.0;0.0;1333.0;111.0;0.0;100;66;51;1;0;0;1;0;0;0;1;0;0;0;0;20699.154296875;9768.1396484375;7121.41845703125;1158.16442871094;606.0;254146;480.0;0.0;Calculated values ==>;1560942105.108;341.56000000000006;341.76;296.56;296.46000000000004;293.56;277.36;274.5913991737795;277.16;276.66;270.86;276.96000000000004;349.16;296.86;270.66;273.76000000000005;298.86;289.96000000000004;297.66;337.66;285.96000000000004;277.16;321.16;333.76000000000005;273.66;240.16925963744896;267.9596281332873;274.5913991737795;296.46000000000004;6820000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3030000.0;6830000.0;0.0;0.0;0.22216666666666668;0.018500000000000003;0.0;0.0;0.0;9768.1396484375;7121.41845703125;1158.16442871094;20699.154296875;486561.9112334967;486747.59827581636;263217.40067863045;262804.45715009165;251964.4707032926;430014.67791919125;433550.350954743;438109.25301780854;473921.41095746984;529687.3334219017;472491.0708470676;437798.07955487026;442493.0341924577;466156.4611359798;454842.94378697337;268094.58336119185;480646.5858343959;448099.96545091504;433550.350954743;201530.46850934727;254219.67992080047;470725.0692531593;203295.6872403356;200145.0120122504;274.4964270540268;2436671.384126943;1299832.4459430687;300604.07266197266;438688.20348359895;0;6;7;35;21;21;0;19;148;144;1823628703470.0056;695873623040.205;1533087319029.9893;52167.747196895245;4947.443567237239;-0.0;0.0;5648675.087720391;1201580.9384762228;0.0;1068260.8318854612;3.1646758008366342;0.2961285441376704
8400;2019-06-19 13:02:45.079;681;684;237;236;208;42;43;36;-24;40;769;238;-26;0;257;169;244;643;236;129;43;6;678;362;367;133;367;302;680;-2.0;0.0;1275.0;80.0;0.0;100;63;49;1;0;0;1;0;0;0;1;0;0;0;0;20649.328125;9671.2958984375;7065.8369140625;1128.779296875;599.0;254147;490.0;0.0;Calculated values ==>;1560942165.079;341.26;341.56000000000006;296.86;296.76000000000005;293.96000000000004;277.36;274.5913991737795;277.46000000000004;276.76000000000005;270.76000000000005;277.16;350.06000000000006;296.96000000000004;270.56;273.16;298.86;290.06;297.56;337.46000000000004;286.06;277.46000000000004;322.16;333.06;273.76000000000005;241.05796691057077;267.8393353686513;274.5913991737795;296.76000000000005;6780000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3020000.0;6800000.0;0.0;0.0;0.2125;0.013333333333333334;0.0;0.0;0.0;9671.2958984375;7065.8369140625;1128.779296875;20649.328125;486551.46416305326;486775.5715383659;264679.9802329974;264252.4027294945;253480.8041103042;430014.67791919125;434098.11877146957;438179.53515710204;473598.1776897576;530702.2639863107;472741.9036590147;437869.15320432716;441814.68150891823;466156.4611359798;454984.3640256855;267952.37379012886;480685.6791338722;448251.5084900477;434098.11877146957;205710.24989127388;251290.9062238717;470285.29593420913;203345.7949125642;200145.0120122504;274.51580790725376;2437015.7882710416;1299994.3629414476;300623.1213150375;438806.37346849305;0;6;7;35;21;21;0;19;148;144;1823848797039.8447;695952185050.1475;1533268731304.8564;49902.16980196429;3559.193346955266;-0.0;0.0;5649525.259246483;1201651.7928542795;0.0;1068260.8318854612;2.9923668504372705;0.2776074949461014
8401;2019-06-19 13:03:45.149;677;680;239;238;209;40;49;37;-25;41;770;237;-27;-2;257;171;244;640;239;129;49;7;676;361;366;137;365;302;677;132.0;-1.0;1136.0;60.0;0.0;100;74;45;1;0;0;1;0;0;0;1;0;0;0;0;20569.361328125;9329.8642578125;6990.107421875;1190.41845703125;585.0;254148;514.0;0.0;Calculated values ==>;1560942225.149;340.86;341.16;297.06;296.96000000000004;294.06;277.16;274.4858918419099;278.06;276.86;270.66;277.26000000000005;350.16;296.86;270.46000000000004;272.96000000000004;298.86;290.26000000000005;297.56;337.16;286.06;278.06;324.56;331.66;273.86;241.92719264551067;267.8393353686513;274.4858918419099;297.06;6759999.999999999;3610000.0;3660000.0;1370000.0;3650000.0;3020000.0;6770000.0;0.022000000000000002;0.0;0.18933333333333333;0.01;0.0;0.022000000000000002;0.0;9329.8642578125;6990.107421875;1190.41845703125;20569.361328125;486181.8389433087;486512.5952811674;265762.70626196696;265322.5925297469;253963.76627415442;430081.6785162784;435419.8954169936;438024.4983934438;473176.1828425327;530806.5203589969;472623.515329904;437713.4967235476;441517.6339936506;466443.21093673893;455434.2692257803;268115.1047575331;480574.4262348607;448439.07055859297;435419.8954169936;215742.86842915416;245433.99809710225;469843.0551361263;203129.96891884482;203129.96891884482;274.42762038139676;2437359.678086694;1300152.8906760751;300642.47051072115;438923.64299284323;0;6;7;35;21;21;0;19;148;144;1824068953589.6;696033279550.0574;1533450142704.6548;44473.364247190744;2667.130862172815;-0.0;5110.378382959273;5650312.639569266;1201703.7394230054;0.0;1068303.4680561728;2.9839925372510323;0.24812648184331565
8402;2019-06-19 13:04:45.100;675;677;240;239;210;38;56;37;-26;42;766;237;-28;-2;257;171;244;637;241;129;56;8;676;360;365;139;365;301;677;177.0;0.0;1090.0;112.0;0.0;100;83;42;1;0;0;1;0;0;0;1;0;0;0;0;20524.23828125;9110.7060546875;7041.408203125;1228.94213867188;562.0;254149;553.0;0.0;Calculated values ==>;1560942285.1;340.66;340.86;297.16;297.06;294.16;276.96000000000004;274.38016830617;278.76000000000005;276.86;270.56;277.36;349.76;296.86;270.36;272.96000000000004;298.86;290.26000000000005;297.56;336.86;286.06;278.76000000000005;328.46000000000004;329.36;273.96000000000004;242.35481222062532;267.7187500070086;274.38016830617;297.26000000000005;6759999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3010000.0;6770000.0;0.029500000000000002;0.0;0.18166666666666667;0.018666666666666668;0.0;0.029500000000000002;0.0;9110.7060546875;7041.408203125;1228.94213867188;20524.23828125;485889.3537947969;486074.26503899565;266207.2497869629;265762.70626196696;254321.13393078328;430148.3826014536;436885.87441916775;438095.2167564963;473013.37450241524;530465.2551293176;472755.7439423262;437785.01000687695;441728.28212843963;466443.21093673893;455601.41187188966;268115.1047575331;480120.3596895896;448626.03839070926;436885.87441916775;232049.79005350024;235813.6939595721;469670.3247129736;202747.9433437466;202747.9433437466;274.27491925208807;2437701.8450851887;1300306.4365969568;300662.6153839174;439040.4767974108;0;6;7;35;21;21;0;19;148;144;1824288074494.5095;696116011930.0232;1533630894969.58;42754.75466998286;4982.551118892238;-0.0;6907.068966724924;5651038.946924132;1201767.4347124856;0.0;1068403.5316653065;3.1439041165905657;0.2672420424260947
8403;2019-06-19 13:05:45.070;673;675;241;240;212;38;60;36;-27;43;760;237;-29;-2;256;172;244;634;242;129;60;9;671;359;364;140;364;300;672;93.0;-1.0;791.0;73.0;0.0;100;87;36;1;0;0;1;0;0;0;1;0;0;0;0;20294.431640625;8768.3271484375;7010.974609375;1250.38195800781;547.0;254150;592.0;0.0;Calculated values ==>;1560942345.07;340.46000000000004;340.66;297.26000000000005;297.16;294.36;276.96000000000004;274.27422755570615;279.16;276.76000000000005;270.46000000000004;277.46000000000004;349.16;296.86;270.26000000000005;272.96000000000004;298.76000000000005;290.36;297.56;336.56;286.06;279.16;332.36;327.86;274.06;242.56692532238324;267.5978703862781;274.27422755570615;297.36;6709999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;6720000.0;0.015500000000000002;0.0;0.13183333333333333;0.012166666666666666;0.0;0.015500000000000002;0.0;8768.3271484375;7010.974609375;1250.38195800781;20294.431640625;486136.18845724023;486320.04543659545;267043.16155530827;266585.3300839434;255270.58571393692;430214.79039162316;437805.7469987138;438165.9764317512;472980.94656883925;529915.8841322873;472887.75767088996;437856.56215164;441938.07731780596;466455.85816738626;455907.9783805216;268533.91045793606;480240.6191894257;448812.41734371195;437805.7469987138;248362.34728340767;229540.68826423294;469633.2381088445;202502.71781820102;202502.71781820102;274.1751095095063;2438041.830590242;1300455.3540444155;300683.2660875492;439157.52143597574;0;6;7;35;21;21;0;19;148;144;1824506665144.6138;696199670080.0631;1533811104819.666;31068.2729272197;3250.087996869495;-0.0;3647.196952297949;5651653.83122512;1201836.0057358202;0.0;1068491.4399052323;2.2293753959222236;0.19553119782592637
8404;2019-06-19 13:06:45.121;671;671;241;240;212;36;67;35;-28;43;754;237;-29;-3;256;172;244;629;243;129;67;9;667;357;362;140;362;300;669;-2.0;0.0;594.0;55.0;0.0;100;90;32;1;0;0;1;0;0;0;1;0;0;0;0;19936.32421875;8423.7109375;6944.13916015625;1266.55798339844;535.0;254151;613.0;0.0;Calculated values ==>;1560942405.121;340.26;340.26;297.26000000000005;297.16;294.36;276.76000000000005;274.0616903277293;279.86;276.66;270.36;277.46000000000004;348.56000000000006;296.86;270.26000000000005;272.86;298.76000000000005;290.36;297.56;336.06;286.06;279.86;334.46000000000004;326.66;274.06;242.56692532238324;267.5978703862781;274.0616903277293;297.46000000000004;6670000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;6690000.000000001;0.0;0.0;0.099;0.009166666666666667;0.0;0.0;0.0;8423.7109375;6944.13916015625;1266.55798339844;19936.32421875;486275.8892385657;486060.3442416533;267282.56672635436;266819.1702834141;255410.3781848337;430346.717906069;439437.3001688844;438011.42202021845;472980.94656883925;529290.4194999392;472887.75767088996;437856.56215164;441790.34602590936;466741.49892412685;456239.458526686;268882.1917076121;479830.5657803273;449183.42964702763;439437.3001688844;257148.6733736563;224522.8720964353;469633.2381088445;201950.77881544273;202502.71781820102;273.95126101260985;2438377.371857585;1300598.7428056838;300704.2584154269;439273.91289967357;0;6;7;35;21;21;0;19;148;144;1824724650275.043;696283741480.2286;1533991257820.0208;23370.003677272798;2453.755876856183;-0.0;0.0;5652107.869135511;1201883.5781704222;0.0;1068521.8590475398;1.5524303256417193;0.15223582511461625
8405;2019-06-19 13:07:45.141;669;668;240;239;211;35;73;34;-28;43;750;237;-30;-3;256;171;244;622;238;129;73;8;659;357;362;139;361;299;661;-2.0;-1.0;770.0;70.0;0.0;100;90;27;1;0;0;1;0;0;0;1;0;0;0;0;19404.998046875;7979.12353515625;6802.35107421875;1268.31628417969;527.0;254152;620.0;0.0;Calculated values ==>;1560942465.141;340.06000000000006;339.96000000000004;297.16;297.06;294.26000000000005;276.66;274.0616903277293;280.46000000000004;276.56;270.36;277.46000000000004;348.16;296.86;270.16;272.86;298.76000000000005;290.26000000000005;297.56;335.36;286.06;280.46000000000004;335.16;325.86;273.96000000000004;242.35481222062532;267.47669482898436;274.0616903277293;296.96000000000004;6590000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2990000.0;6609999.999999999;0.0;0.0;0.12833333333333333;0.011666666666666665;0.0;0.0;0.0;7979.12353515625;6802.35107421875;1268.31628417969;19404.998046875;486846.02401442884;486486.6990739638;267470.966251804;266997.2056807679;255420.16601122133;430346.717906069;440431.9404890446;438236.7768127522;473111.3802909942;528949.9875339867;473019.55749478267;437928.15255369636;441999.8727961359;466883.92173941486;456100.3120227489;269618.4839424754;479699.78673323494;449183.42964702763;440431.9404890446;260077.89159075968;221177.93781777218;469670.3247129736;201947.72829072023;202502.71781820102;273.95007252408516;2438705.325491145;1300735.4786563416;300725.3894089674;439388.5051696187;0;6;7;35;21;21;0;19;148;144;1824941922674.9739;696367469380.202;1534171017719.9636;30323.7612269941;3123.430291592956;-0.0;0.0;5652555.466325585;1201930.070213995;0.0;1068521.8590475398;2.083964317069006;0.20018859183952006
8406;2019-06-19 13:08:45.102;666;665;240;239;211;34;78;32;-29;42;747;237;-30;-3;255;171;244;606;238;129;78;7;657;354;359;138;359;299;658;-1.0;-1.0;644.0;20.0;0.0;100;88;21;1;0;0;1;0;0;0;1;0;0;0;0;18942.23046875;7576.376953125;6790.16650390625;1252.029296875;528.0;254153;621.0;0.0;Calculated values ==>;1560942525.102;339.76;339.66;297.16;297.06;294.26000000000005;276.56;273.7412296467126;280.96000000000004;276.36;270.26000000000005;277.36;347.86;296.86;270.16;272.86;298.66;290.26000000000005;297.56;333.76000000000005;286.06;280.96000000000004;335.26000000000005;325.96000000000004;273.86;242.14157278889297;267.47669482898436;273.7412296467126;296.96000000000004;6570000.0;3540000.0;3590000.0;1380000.0;3590000.0;2990000.0;6580000.0;0.0;0.0;0.10733333333333334;0.0033333333333333335;0.0;0.0;0.0;7576.376953125;6790.16650390625;1252.029296875;18942.23046875;486628.0667499631;486375.98169432324;267726.95187108597;267246.73977788066;255564.95975881183;430542.39183029096;441886.47173210006;438082.61597026663;473143.7464358393;528637.2110610963;473019.55749478267;437928.15255369636;441999.8727961359;467038.77096222027;456595.48309247516;269811.7322921649;477628.1180591267;449735.6609706538;441886.47173210006;260496.36997498586;221596.04284303306;469707.477533517;201343.44646590986;202502.71781820102;273.7008018694072;2439024.6780144377;1300865.023568042;300746.3786369256;439501.7025232347;0;6;7;35;21;21;0;19;148;144;1825158082079.85;696450515365.1544;1534350301109.861;25410.004193467626;894.5467702253571;-0.0;0.0;5653019.61247926;1201963.5315921153;0.0;1068521.8590475398;1.6841840402551596;0.15226174149833094
8407;2019-06-19 13:09:45.112;664;661;240;240;210;31;85;30;-29;41;746;236;-31;0;255;169;244;579;238;128;85;5;652;353;358;137;358;297;653;269.0;-1.0;388.0;145.0;0.0;100;83;15;1;0;0;1;0;0;0;1;0;0;0;0;18444.259765625;7075.92333984375;6782.931640625;1222.68933105469;523.0;254154;619.0;0.0;Calculated values ==>;1560942585.112;339.56000000000006;339.26;297.16;297.16;294.16;276.26000000000005;273.6339639331285;281.66;276.16;270.26000000000005;277.26000000000005;347.76;296.76000000000005;270.06;273.16;298.66;290.06;297.56;331.06;285.96000000000004;281.66;335.06;325.46000000000004;273.66;241.92719264551067;267.23344911666527;273.6339639331285;296.96000000000004;6520000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2970000.0;6530000.0;0.04483333333333333;0.0;0.06466666666666666;0.024166666666666666;0.0;0.04483333333333333;0.0;7075.92333984375;6782.931640625;1222.68933105469;18444.259765625;486877.5414065639;486338.08648872626;268169.1906472552;268169.1906472552;255434.58831000692;430607.02586249536;443211.6700523479;438531.5804257387;473176.1828425327;528686.7643618367;473165.0186978;438225.1199557825;442853.8054685152;467180.64866735716;456483.722315842;270312.92546637;474077.6250514479;449771.25813504297;443211.6700523479;259659.41789560125;219505.55070137876;469646.3180116958;200545.6649986473;200545.6649986473;273.38392959728463;2439336.2840253557;1300987.1464208812;300767.0047292643;439614.83052594634;0;6;7;35;21;21;0;19;148;144;1825373217929.816;696533029115.1414;1534529130909.8328;15389.755864285244;6503.265781148672;-0.0;10879.525893240909;5653359.667146021;1202025.1903047732;0.0;1068612.536873755;2.1730233231907246;0.1623211326345379
8408;2019-06-19 13:10:45.112;660;653;238;236;213;36;37;32;-29;41;745;236;-30;1;255;171;244;522;236;125;37;3;638;356;361;138;361;300;639;-1.0;-1.0;1021.0;121.0;0.0;100;84;10;1;0;0;1;0;0;0;1;0;0;0;0;17432.791015625;6619.896484375;6464.55078125;1234.69201660156;517.0;254155;617.0;0.0;Calculated values ==>;1560942645.112;339.16;338.46000000000004;296.96000000000004;296.76000000000005;294.46000000000004;276.76000000000005;273.955091788801;276.86;276.36;270.26000000000005;277.26000000000005;347.66;296.76000000000005;270.16;273.26000000000005;298.66;290.26000000000005;297.56;325.36;285.66;276.86;334.86;324.86;273.46000000000004;242.14157278889297;267.5978703862781;273.955091788801;296.76000000000005;6380000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;6390000.0;0.0;0.0;0.1701666666666667;0.020166666666666666;0.0;0.0;0.0;6619.896484375;6464.55078125;1234.69201660156;17432.791015625;487805.4511634136;486702.02728652034;268475.2737358835;267454.33400269365;257317.6337097711;430412.23801567365;434489.842356074;437856.56215164;473045.8727645816;528351.6062825853;472769.6895156754;437701.3939996297;442379.8145169229;466754.22869122244;456265.7794717768;271883.02801794745;466822.9514029694;448771.8903637809;434489.842356074;258822.4845140824;216997.06728235667;469313.27648880874;201576.77356734237;200545.6649986473;273.8008884301776;2439635.259448533;1301101.2782527497;300787.4829071614;439725.2262127953;0;6;7;35;21;21;0;19;148;144;1825588917929.816;696615529115.1414;1534708230909.8328;40206.94402409466;5399.352808916238;-0.0;0.0;5653822.972978423;1202124.3787930238;0.0;1068703.199589532;3.184988701773374;0.3111832146978138
8409;2019-06-19 13:11:45.113;652;644;241;240;213;34;42;32;-26;41;745;236;-28;3;254;172;244;469;234;125;42;1;637;352;356;140;356;302;638;139.0;-1.0;477.0;40.0;0.0;100;87;11;1;0;0;1;0;0;0;1;0;0;0;0;17646.76171875;6647.28369140625;6520.89404296875;1275.76037597656;508.0;254156;615.0;0.0;Calculated values ==>;1560942705.113;338.36;337.56000000000006;297.26000000000005;297.16;294.46000000000004;276.56;273.5264737036516;277.36;276.36;270.56;277.26000000000005;347.66;296.76000000000005;270.36;273.46000000000004;298.56;290.36;297.56;320.06;285.66;277.36;334.66;323.96000000000004;273.26000000000005;242.56692532238324;267.8393353686513;273.5264737036516;296.56;6370000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;3020000.0;6380000.0;0.023166666666666665;0.0;0.07949999999999999;0.006666666666666667;0.0;0.023166666666666665;0.0;6647.28369140625;6520.89404296875;1275.76037597656;17646.76171875;486775.24904747965;485522.0681551001;270180.6903413712;269635.4770420577;257373.13138926376;430671.36484660726;436563.54194264;437869.15320432716;472784.61766108364;528197.3986632949;472505.06422385294;437557.52604302316;442258.39573455596;467335.0359168276;457061.0035364718;272006.6373888637;457994.80636197625;449695.73370871716;436563.54194264;257985.5697089033;213234.55432191002;468842.2228851183;200680.0827147586;200680.0827147586;273.43228459238827;2439927.5939264596;1301211.8399300782;300808.4036924149;439833.44005640043;0;6;7;35;21;21;0;19;148;144;1825804021514.5562;696698930505.0406;1534888833919.6145;18856.531103920697;1787.747601135731;-0.0;5464.633472112585;5654315.176807156;1202184.272294577;0.0;1068748.7389607215;1.8076034373518604;0.13098950995131425
8410;2019-06-19 13:12:45.134;646;640;242;242;213;29;54;27;-23;40;743;236;-25;4;253;170;244;454;235;123;54;0;645;347;352;146;352;304;646;322.0;-1.0;515.0;38.0;0.0;74;99;16;1;0;0;1;0;0;0;1;0;0;0;0;17476.591796875;7096.076171875;5697.224609375;1326.64086914062;500.0;254157;612.0;0.0;Calculated values ==>;1560942765.134;337.76;337.16;297.36;297.36;294.46000000000004;276.06;272.9856168485579;278.56;275.86;270.86;277.16;347.46000000000004;296.76000000000005;270.66;273.56;298.46000000000004;290.16;297.56;318.56;285.46000000000004;278.56;334.36;323.16;273.16;243.81672145450628;268.0796299477929;272.9856168485579;296.66;6450000.0;3470000.0000000005;3520000.0000000005;1460000.0;3520000.0000000005;3040000.0;6459999.999999999;0.05366666666666667;0.0;0.08583333333333334;0.006333333333333333;0.0;0.05366666666666667;0.0;7096.076171875;5697.224609375;1326.64086914062;17476.591796875;485043.465839192;484063.16014308826;269870.30229500565;269870.30229500565;256937.4310037329;430988.63858405815;439489.91102890164;437883.18805776763;471896.58969717816;527833.7864277182;472239.5717048632;437570.5891863215;441988.93246200663;467771.10537312407;457600.8811923833;271063.63506308576;454027.00404620566;450133.4123169994;439489.91102890164;256730.23209357203;209890.3038832737;467914.8273509555;199426.1315409722;199426.1315409722;272.91742675498773;2440220.390982921;1301326.4080140188;300830.0979598476;439935.29334826523;0;6;7;35;21;21;0;19;148;144;1826016495855.0762;696784760535.2506;1535070697550.0596;20467.564017691613;1700.428406796561;-0.0;12883.422832518881;5654642.992295915;1202213.3506018943;0.0;1068901.6929454652;2.4824051065421635;0.13899023789133136
8411;2019-06-19 13:13:45.144;643;641;244;244;213;27;62;24;-21;38;737;236;-23;6;252;169;244;485;236;122;62;-1;650;345;350;152;350;306;653;658.0;-1.0;954.0;17.0;0.0;28;99;21;1;0;0;1;0;0;0;1;0;0;0;0;16525.072265625;7445.69189453125;4300.2138671875;1315.87109375;491.0;254158;609.0;0.0;Calculated values ==>;1560942825.144;337.46000000000004;337.26;297.56;297.56;294.46000000000004;275.86;272.7676641592781;279.36;275.56;271.06;276.96000000000004;346.86;296.76000000000005;270.86;273.76000000000005;298.36;290.06;297.56;321.66;285.36;279.36;334.06;322.26000000000005;273.06;245.02929689885198;268.3187672390254;272.7676641592781;296.76000000000005;6500000.0;3450000.0;3500000.0;1520000.0;3500000.0;3060000.0;6530000.0;0.10966666666666666;0.0;0.15899999999999997;0.0028333333333333335;0.0;0.10966666666666666;0.0;7445.69189453125;4300.2138671875;1315.87109375;16525.072265625;484056.7494901956;483431.1129527978;270210.51578776265;270210.51578776265;256570.90940716318;431113.4868728058;441221.99855516065;437742.05038880615;470898.6419580675;527050.2660827636;471973.203917109;437427.84448784514;441867.40411234536;467924.5794776056;457788.6768492824;270521.2046676512;458534.95839652215;450351.2758579816;441221.99855516065;255474.93562877487;206128.24275125185;466976.2163705282;199027.40822847505;199027.40822847505;272.7514864842462;2440503.78540793;1301447.609611453;300852.1225630237;440018.6192208879;0;6;7;35;21;21;0;19;148;144;1826227130955.0427;696874175435.2365;1535253728050.0305;37955.628103492636;759.1882897358174;-0.0;26560.67340582652;5655129.933373503;1202233.8508238299;0.0;1069230.448530866;4.997443343378294;0.24547995688978305
8412;2019-06-19 13:14:45.124;642;641;244;244;217;26;65;22;-14;35;720;236;-20;13;252;169;244;519;237;122;64;-3;659;345;350;145;350;307;662;688.0;-1.0;899.0;184.0;0.0;1;1;27;1;0;0;1;0;0;0;1;1;0;0;0;17434.046875;7927.75;3469.04614257812;2340.61010742188;484.0;254159;606.0;0.0;Calculated values ==>;1560942885.124;337.36;337.26;297.56;297.56;294.86;275.76000000000005;272.7676641592781;279.66;275.36;271.76000000000005;276.66;345.16;296.76000000000005;271.16;274.46000000000004;298.36;290.06;297.56;325.06;285.36;279.56;333.76000000000005;321.56;272.86;243.61107973660833;268.43790593516167;272.7676641592781;296.86;6590000.000000001;3450000.0;3500000.0;1450000.0;3500000.0;3070000.0;6620000.0;0.11466666666666667;0.0;0.14983333333333335;0.03066666666666667;0.0;0.11466666666666667;0.0;7927.75;3469.04614257812;2340.61010742188;17434.046875;482908.163532727;482423.8685550307;269335.75363966415;269335.75363966415;257638.47771678574;431113.4868728058;441701.55852929276;438608.925445803;471533.705207396;525187.883676963;471839.6892508973;437671.5478804793;442698.855600732;467924.5794776056;457788.6768492824;269618.4839424754;463126.08283698914;450351.2758579816;441542.02096111316;254219.67992080047;203202.34940748036;467753.9469974688;198675.63992270478;198675.63992270478;272.612296515016;2440786.6837366386;1301575.6789232763;300882.5830828176;440083.3414730454;0;6;7;35;21;21;0;19;149;144;1826437060955.1094;696963245735.2648;1535437566750.0889;35950.00394754422;8251.734750292764;-0.0;27848.678359070826;5655745.608347368;1202308.9168188456;0.0;1069683.7086586293;5.244834122664736;0.3209625645600061
8413;2019-06-19 13:15:45.105;642;642;243;244;220;29;66;22;-5;33;698;238;-10;21;252;169;244;549;234;122;66;-4;682;346;351;142;351;307;685;386.0;1.0;1214.0;165.0;3.0;1;1;30;1;0;0;1;0;0;0;1;1;0;0;0;18122.0859375;8429.6943359375;3662.4365234375;2340.94970703125;478.0;254160;603.0;0.0;Calculated values ==>;1560942945.105;337.36;337.36;297.46000000000004;297.56;295.16;276.06;272.8767566201714;279.76000000000005;275.36;272.66;276.46000000000004;342.96000000000004;296.96000000000004;272.16;275.26000000000005;298.36;290.06;297.56;328.06;285.36;279.76000000000005;333.46000000000004;320.96000000000004;272.76000000000005;242.98782864720522;268.43790593516167;272.8767566201714;296.56;6820000.0;3460000.0;3510000.0;1420000.0;3510000.0;3070000.0;6850000.0;0.06433333333333333;0.00016666666666666666;0.20233333333333334;0.0275;0.0005;0.06483333333333333;0.0;8429.6943359375;3662.4365234375;2340.94970703125;18122.0859375;480305.6936077155;479961.90677529306;266952.7449687395;267402.6007991307;257607.1458718923;431051.2098666511;441649.8057121973;439994.53361340857;471734.03124744946;522873.7211829452;472078.47322309687;439227.691140826;443874.8215240268;467784.0527092802;457626.93612502544;267634.5824891044;465030.59704189753;450169.64455722953;441649.8057121973;252964.46457616048;200694.54348549087;468070.66303951683;198991.38576780818;199515.50936061743;272.7414607787172;2441082.891014462;1301711.9477938097;300921.5837271205;440142.75167601893;0;6;7;35;21;21;0;19;149;144;1826647294359.922;697049318470.1881;1535621708419.9248;48762.97024742648;7399.680124971987;0.0;15698.373546794095;5656451.326250238;1202439.3039736785;0.0;1070046.4858416903;4.978911022394821;0.372836702975041
8414;2019-06-19 13:16:45.096;650;646;242;243;219;30;67;23;-13;31;705;240;-12;26;252;170;244;575;230;122;67;-4;705;348;352;140;352;307;708;231.0;0.0;1284.0;208.0;0.0;1;1;33;1;0;0;1;0;0;0;1;1;0;0;0;18890.3046875;8923.3876953125;3798.38061523438;2350.67236328125;473.0;254161;600.0;0.0;Calculated values ==>;1560943005.096;338.16;337.76;297.36;297.46000000000004;295.06;276.16;273.0942459734351;279.86;275.46000000000004;271.86;276.26000000000005;343.66;297.16;271.96000000000004;275.76000000000005;298.36;290.16;297.56;330.66;285.36;279.86;333.16;320.46000000000004;272.76000000000005;242.56692532238324;268.43790593516167;273.0942459734351;296.16;7050000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;3070000.0;7080000.0;0.0385;0.0;0.214;0.034666666666666665;0.0;0.0385;0.0;8923.3876953125;3798.38061523438;2350.67236328125;18890.3046875;478889.826085932;477918.70428752963;264947.3696622089;265361.1782704217;256174.443204216;430925.7729439634;441598.1627413182;438764.06849357975;471801.8942764967;523610.651506879;472316.99452512065;438918.9086401352;444602.3403324462;467643.2708070926;457438.6886192025;265976.47072009946;466343.80525521614;449987.46547042;441598.1627413182;251709.28920128586;198604.77482894104;468347.1497546473;199446.88950358608;199446.88950358608;272.92987723721785;2441391.281337192;1301856.5351192325;300960.6747131378;440204.9158260879;0;6;7;35;21;21;0;19;149;144;1826858162724.701;697133905780.0994;1535805880789.7317;51213.87630385865;9321.875688703454;-0.0;9322.824019652688;5657284.341666234;1202578.629370035;0.0;1070254.964544695;4.634854933183954;0.3908903637998873
8415;2019-06-19 13:17:45.086;664;655;235;236;215;36;32;25;-20;31;720;241;-21;26;253;172;244;593;235;66;33;-3;700;357;362;140;362;307;703;774.0;0.0;1530.0;246.0;0.0;1;1;34;1;0;0;1;0;0;0;1;1;0;0;0;18382.935546875;8985.4287109375;3754.3994140625;2343.96997070312;469.0;254162;596.0;0.0;Calculated values ==>;1560943065.086;339.56000000000006;338.66;296.66;296.76000000000005;294.66;276.76000000000005;274.0616903277293;276.36;275.66;271.16;276.26000000000005;345.16;297.26000000000005;271.06;275.76000000000005;298.46000000000004;290.36;297.56;332.46000000000004;279.76000000000005;276.46000000000004;332.76000000000005;320.06;272.86;242.56692532238324;268.43790593516167;274.0616903277293;296.66;7000000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;7030000.0;0.129;0.0;0.255;0.041;0.0;0.129;0.0;8985.4287109375;3754.3994140625;2343.96997070312;18382.935546875;481608.91527002474;479892.24948382826;262419.9555594213;262817.58965837053;254974.12353390336;430346.717906069;433337.9007451696;437671.5478804793;471801.8942764967;525187.883676963;472436.1574076063;437514.20447033056;444602.3403324462;466351.3762726499;456239.458526686;266315.1494452059;470019.3161706699;439270.2411883451;433520.3008126533;250035.78352995744;196933.003932529;468446.20752626576;201910.75784749378;201910.75784749378;273.93566693523314;2441701.8399041384;1302005.7503826187;300999.7902122573;440267.84516970307;0;6;7;35;21;21;0;19;149;144;1827072327024.7349;697217891780.1127;1535990050089.761;60119.00145841131;10927.953436829654;-0.0;29877.63104250558;5658211.9610187365;1202747.3498213452;0.0;1070581.580558522;6.690926602000637;0.45783990179646866
8416;2019-06-19 13:18:45.107;677;665;228;228;210;45;31;27;-19;32;734;242;-20;26;252;176;244;603;234;39;31;-1;703;364;368;142;368;308;705;159.0;-1.0;1726.0;214.0;0.0;7;1;42;1;0;0;1;0;0;0;1;1;0;1;0;18273.8515625;9509.4873046875;3994.17578125;2344.25952148438;464.0;254163;592.0;0.0;Calculated values ==>;1560943125.107;340.86;339.66;295.96000000000004;295.96000000000004;294.16;277.66;274.8017692304317;276.26000000000005;275.86;271.26000000000005;276.36;346.56000000000006;297.36;271.16;275.76000000000005;298.36;290.76000000000005;297.56;333.46000000000004;277.06;276.26000000000005;332.36;319.56;273.06;242.98782864720522;268.5567601203482;274.8017692304317;296.56;7030000.0;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;3080000.0;7050000.0;0.026500000000000003;0.0;0.2876666666666667;0.035666666666666666;0.0;0.026500000000000003;0.0;9509.4873046875;3994.17578125;2344.25952148438;18273.8515625;483243.9357731945;481199.5750266133;259609.52447141183;259609.52447141183;253157.02910302024;429879.7862731237;431616.2614627105;437601.09044165985;471635.3862721799;526579.6327009464;472422.6951439657;437443.34373287327;444402.3695586691;465354.9656912107;455636.81812904833;266110.6384337698;471408.7117661046;433115.1307267976;431616.2614627105;248362.34728340767;194843.3435325042;468368.779352971;203729.18839588045;203729.18839588045;274.67335711694716;2442007.420046427;1302159.9286266312;301038.8724654572;440332.439229833;0;6;7;35;21;21;0;19;149;144;1827291403675.271;697302521390.3197;1536174614665.2126;67277.15048850255;9438.812077469564;-0.0;6039.0074362709975;5659273.967193003;1202917.1322707792;0.0;1070880.9906367732;5.221818155742849;0.4682152895061419
8417;2019-06-19 13:19:45.117;685;674;227;226;204;53;34;31;-19;34;742;243;-21;24;251;178;244;613;242;38;34;1;701;371;375;143;375;308;702;-2.0;0.0;1545.0;209.0;0.0;71;11;44;1;0;0;1;0;0;0;1;1;0;1;0;19925.421875;9729.513671875;6243.69580078125;2399.73120117188;460.0;254164;588.0;0.0;Calculated values ==>;1560943185.117;341.66;340.56000000000006;295.86;295.76000000000005;293.56;278.46000000000004;275.5313989812953;276.56;276.26000000000005;271.26000000000005;276.56;347.36;297.46000000000004;271.06;275.56;298.26000000000005;290.96000000000004;297.56;334.46000000000004;276.96000000000004;276.56;331.96000000000004;319.16;273.26000000000005;243.1966462407574;268.5567601203482;275.5313989812953;297.36;7009999.999999999;3710000.0;3750000.0;1430000.0;3750000.0;3080000.0;7020000.0;0.0;0.0;0.2575;0.034833333333333334;0.0;0.0;0.0;9729.513671875;6243.69580078125;2399.73120117188;19925.421875;484663.1400895648;482901.55708994606;259384.81696285316;259009.28466218806;251239.2625053197;429398.2889081932;430339.9637895259;437601.09044165985;471700.2039591064;527419.1276094886;472541.922515166;437285.26766895736;444110.9870452586;464198.0162493746;454745.03135887464;266246.53616864723;473404.23785673676;431119.4546556434;430339.9637895259;246688.97952812296;193171.6564234249;468429.6359069716;205487.15593551582;203729.18839588045;275.3825841130712;2442325.8003795687;1302320.2803555783;301078.41231034906;440417.7690456025;0;6;7;35;21;21;0;19;149;144;1827514340825.2356;697388035640.3062;1536359445465.1833;59769.33813533209;9159.163052339043;-0.0;0.0;5660332.864384823;1203072.1412273573;0.0;1070931.3240862445;3.7516314024710455;0.380055690402701
8418;2019-06-19 13:20:45.127;691;681;232;231;205;52;38;37;-16;37;747;246;-18;25;250;171;244;624;244;40;38;3;751;360;365;138;365;310;753;-2.0;-1.0;1049.0;54.0;2.0;43;5;59;1;0;0;1;0;0;0;1;1;0;0;0;21446.1328125;11469.6015625;5672.0634765625;2394.73657226562;487.0;254165;584.0;0.0;Calculated values ==>;1560943245.127;342.26;341.26;296.36;296.26000000000005;293.66;278.36;274.38016830617;276.96000000000004;276.86;271.56;276.86;347.86;297.76000000000005;271.36;275.66;298.16;290.26000000000005;297.56;335.56;277.16;276.96000000000004;331.56;321.86;273.46000000000004;242.14157278889297;268.7936212382143;274.38016830617;297.56;7509999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3100000.0;7530000.0;0.0;0.0;0.17483333333333334;0.009000000000000001;0.0003333333333333333;0.0003333333333333333;0.0;11469.6015625;5672.0634765625;2394.73657226562;21446.1328125;480065.17837179307;478251.8726137726;258813.5806185289;258461.9700189436;249826.72506849762;430148.3826014536;433683.32636128634;437618.5379703155;472654.2065195329;527788.8508902154;472634.9975112546;437301.7563972805;443853.56900006416;465526.9584903107;455601.41187188966;263279.01484322845;468837.6647335751;434047.17992658;433683.32636128634;245015.67932991832;204456.2876039246;469313.27648880874;202855.89686698143;258813.5806185289;274.31678813775903;2442670.6207957356;1302496.9690923856;301118.3728674377;440517.0835892302;0;6;7;35;21;21;0;19;149;144;1827736377825.2002;697472349690.2927;1536544876365.1538;41044.3350862329;2398.1164165964456;-0.0;58.28991524758581;5661173.118347192;1203168.46794136;0.0;1070931.8099164963;2.2266506536625026;0.21041528774244928
8419;2019-06-19 13:21:45.118;705;692;243;242;210;49;39;37;-20;38;753;247;-22;18;250;170;245;637;237;43;39;5;723;366;371;127;371;306;724;-2.0;-1.0;1338.0;53.0;0.0;86;1;54;1;0;0;1;0;0;0;1;1;0;1;0;22456.3515625;10679.90234375;7060.80517578125;2378.83276367188;556.0;254166;579.0;0.0;Calculated values ==>;1560943305.118;343.66;342.36;297.46000000000004;297.36;294.16;278.06;275.0112864084945;277.06;276.86;271.16;276.96000000000004;348.46000000000004;297.86;270.96000000000004;274.96000000000004;298.16;290.16;297.66;336.86;277.46000000000004;277.06;331.06;328.76000000000005;273.66;239.71726792356844;268.3187672390254;275.0112864084945;296.86;7230000.0;3660000.0;3710000.0;1270000.0;3710000.0;3060000.0;7240000.000000001;0.0;0.0;0.223;0.008833333333333334;0.0;0.0;0.0;10679.90234375;7060.80517578125;2378.83276367188;22456.3515625;485290.2980425677;483212.83599458967;264380.20245355275;263983.4577459518;252434.94528703217;429743.705733735;432351.7763424921;437898.67151236854;474178.9719336675;528726.0528959597;473281.1703141561;437585.1090581189;443639.0469653982;464652.7172634713;454449.53887161263;265243.01673815015;474592.6497328954;433099.9636564668;432351.7763424921;242924.1476594651;233304.39079467155;470992.45192687237;204460.5868839417;258813.5806185289;274.96463675930505;2443036.419953705;1302681.5206045308;301158.14664490044;440623.1749118026;0;6;7;35;21;21;0;19;149;144;1827957144704.9685;697551837765.2094;1536729648644.96;52056.69287213919;2354.364807879221;-0.0;0.0;5661948.843869747;1203208.066010921;0.0;1070932.2955929271;2.70438871436062;0.24588695192030746
8420;2019-06-19 13:22:45.098;714;698;240;239;213;48;40;39;-22;40;765;246;-24;11;250;172;245;627;238;45;41;7;714;365;369;127;369;303;715;-1.0;-1.0;1176.0;119.0;0.0;99;98;51;1;0;0;1;0;0;0;1;0;0;0;0;21528.064453125;10326.0166015625;7488.88720703125;1383.43835449219;620.0;254167;574.0;0.0;Calculated values ==>;1560943365.098;344.56000000000006;342.96000000000004;297.16;297.06;294.46000000000004;277.96000000000004;274.9066339382667;277.16;277.06;270.96000000000004;277.16;349.66;297.76000000000005;270.76000000000005;274.26000000000005;298.16;290.36;297.66;335.86;277.66;277.26000000000005;330.56;335.16;273.86;239.71726792356844;267.9596281332873;274.9066339382667;296.96000000000004;7140000.000000001;3650000.0;3690000.0;1270000.0;3690000.0;3030000.0;7150000.0;0.0;0.0;0.196;0.01983333333333333;0.0;0.0;0.0;10326.0166015625;7488.88720703125;1383.43835449219;21528.064453125;487586.4664912577;485096.90562694403;263712.0176147543;263314.8640121468;253790.258566899;429811.8947417682;433047.9251940826;438264.37560948916;474371.58956060285;530209.2358670825;473556.0469295574;437953.82195464283;443226.97429043637;464945.2602709624;454903.41714869894;265806.2990757772;474068.71730994247;433968.3197976986;433233.1241697373;240832.718256323;260077.89159075968;471186.04537205293;204029.5217962355;258813.5806185289;274.79393910961744;2443402.8345750184;1302856.511579356;301189.48845347535;440744.3819325524;0;6;7;35;21;21;0;19;149;144;1828179070705.039;697628012365.2335;1536912287745.018;45910.03134739772;5298.604384253713;-0.0;0.0;5662764.9611087125;1203271.8194959613;0.0;1070932.2955929271;2.6673467582067594;0.258791425445913
8421;2019-06-19 13:23:45.109;715;701;239;238;211;47;42;40;-25;42;776;244;-27;0;250;174;245;630;241;48;42;9;698;368;372;132;372;303;699;-1.0;0.0;1503.0;144.0;0.0;99;88;46;1;0;0;1;0;0;0;1;0;0;1;0;20514.751953125;9759.5380859375;7199.23486328125;1294.97082519531;663.0;254168;567.0;0.0;Calculated values ==>;1560943425.109;344.66;343.26;297.06;296.96000000000004;294.26000000000005;277.86;275.2199585193972;277.36;277.16;270.66;277.36;350.76;297.56;270.46000000000004;273.16;298.16;290.56;297.66;336.16;277.96000000000004;277.36;329.86;339.46000000000004;274.06;240.83765695389522;267.9596281332873;275.2199585193972;297.26000000000005;6980000.0;3679999.9999999995;3720000.0000000005;1320000.0;3720000.0000000005;3030000.0;6990000.000000001;0.0;0.0;0.2505;0.024;0.0;0.0;0.0;9759.5380859375;7199.23486328125;1294.97082519531;20514.751953125;489398.43993364304;487248.19051149837;264277.0599638795;263866.0154994761;253742.22468469525;429606.4342157736;432659.6470710406;437798.07955487026;473921.58982693544;531356.6340493629;473319.81905798696;437485.64907481754;441604.3489713403;464506.01688324887;454681.0290992668;266887.8059156057;476469.94005330856;433774.37643441686;432659.6470710406;237904.88540968279;278076.8904731985;470712.50156274275;204820.1423954546;258813.5806185289;275.1124001187736;2443753.2556100055;1303023.921887787;301211.8126219563;440866.80538982415;0;6;7;35;21;21;0;19;149;144;1828401411459.735;697705726610.1273;1537094121074.7695;58360.97325843362;6381.416620014917;-0.0;0.0;5663634.04544883;1203369.1708486737;0.0;1070932.2955929271;3.5468006277811774;0.34639026547875695
8422;2019-06-19 13:24:45.119;710;696;241;239;214;50;43;41;-23;44;782;243;-25;-3;250;176;245;610;243;48;43;11;688;367;372;135;372;304;689;-1.0;-1.0;1400.0;114.0;0.0;99;94;48;1;0;0;1;0;0;0;1;0;0;0;0;20260.078125;9702.1181640625;7034.76318359375;1335.02453613281;686.0;254169;556.0;0.0;Calculated values ==>;1560943485.119;344.16;342.76;297.26000000000005;297.06;294.56;278.16;275.1157276137837;277.46000000000004;277.26000000000005;270.86;277.56;351.36;297.46000000000004;270.66;272.86;298.16;290.76000000000005;297.66;334.16;277.96000000000004;277.46000000000004;328.76000000000005;341.76;274.26000000000005;241.49495122638035;268.0796299477929;275.1157276137837;297.46000000000004;6880000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3040000.0;6890000.000000001;0.0;0.0;0.23333333333333334;0.019;0.0;0.0;0.0;9702.1181640625;7034.76318359375;1335.02453613281;20260.078125;489708.0116196782;487571.8437947643;265783.97543635516;264926.1737807247;255225.21236508316;429675.2189834977;432846.8831544877;437883.18805776763;473728.41363301896;531907.1257792506;473070.1014623026;437570.5891863215;440943.6375800933;464506.01688324887;455134.3998558905;267625.2841515549;474518.29670719244;433774.37643441686;432846.8831544877;233304.39079467155;287708.2272785495;470505.470076914;204598.8107759198;258813.5806185289;275.0225777461903;2444093.102492311;1303186.1293865894;301233.7329027352;440985.44180963765;0;6;7;35;21;21;0;19;149;144;1828624648659.6997;697785839960.1146;1537276251424.7405;54433.0213657645;5052.22652671889;-0.0;0.0;5664574.152062208;1203464.4670882747;0.0;1070932.2955929271;3.2915868572469225;0.319615336804928
8423;2019-06-19 13:25:45.110;699;689;251;251;220;46;44;42;-23;45;781;242;-25;-4;250;178;245;608;248;51;44;12;683;366;371;138;371;304;684;-2.0;-1.0;1473.0;106.0;0.0;99;99;49;1;0;0;1;0;0;0;1;0;0;1;0;20856.33984375;9801.0791015625;7057.0791015625;1359.63720703125;697.0;254170;543.0;0.0;Calculated values ==>;1560943545.11;343.06000000000006;342.06000000000006;298.26000000000005;298.26000000000005;295.16;277.76000000000005;275.0112864084945;277.56;277.36;270.86;277.66;351.26;297.36;270.66;272.76000000000005;298.16;290.96000000000004;297.66;333.96000000000004;278.26000000000005;277.56;327.46000000000004;342.86;274.36;242.14157278889297;268.0796299477929;275.0112864084945;297.96000000000004;6830000.0;3660000.0;3710000.0;1380000.0;3710000.0;3040000.0;6840000.000000001;0.0;0.0;0.2455;0.017666666666666667;0.0;0.0;0.0;9801.0791015625;7057.0791015625;1359.63720703125;20856.33984375;488638.4478682586;487079.4518036069;270788.4240235883;270788.4240235883;257656.50259271148;429743.705733735;433285.5503662649;437883.18805776763;473437.2657590101;531802.8519403378;472951.6436350606;437570.5891863215;440793.27408520976;464652.7172634713;455585.1921062464;268014.84876742424;474811.60122648196;434569.1002543208;433285.5503662649;227868.02628245065;292315.56762988004;470199.78104355885;204364.66404352238;258813.5806185289;274.9277538845791;2444435.6879128353;1303348.6316513026;301256.1850489108;441102.85621375457;0;6;7;35;21;21;0;19;149;144;1828847515224.4658;697867727675.0287;1537458624064.549;57328.79764549721;4696.420400333977;-0.0;0.0;5665505.360850718;1203545.6936267728;0.0;1070932.2955929271;3.4046500495473073;0.3338746959207325
8424;2019-06-19 13:26:45.120;690;682;255;254;230;45;45;41;-23;46;777;242;-24;-3;250;180;245;602;249;53;45;13;677;363;368;140;368;305;678;198.0;-2.0;577.0;0.0;0.0;99;99;50;1;0;0;1;0;0;0;1;0;0;0;0;21494.478515625;9774.0810546875;6917.90380859375;1358.25134277344;700.0;254171;531.0;0.0;Calculated values ==>;1560943605.12;342.16;341.36;298.66;298.56;296.16;277.66;274.69669130483857;277.66;277.26000000000005;270.86;277.76000000000005;350.86;297.36;270.76000000000005;272.86;298.16;291.16;297.66;333.36;278.46000000000004;277.66;326.26000000000005;343.16;274.46000000000004;242.56692532238324;268.19934244402924;274.69669130483857;298.06;6770000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3050000.0;6780000.0;0.033;0.0;0.09616666666666666;0.0;0.0;0.033;0.0;9774.0810546875;6917.90380859375;1358.25134277344;21494.478515625;487966.0710359626;486697.38304740144;273453.60234117176;272915.5323223706;261882.76848010853;429947.3805835815;434215.1450557785;437656.05685647397;473275.3081037601;531310.4117884313;472819.72876042995;437499.1961693786;440729.75779049523;465091.1060056729;456364.2951047695;268502.984371113;474598.7278103742;435652.42291476595;434215.1450557785;222850.3779558165;293572.2367247113;470028.2500469368;203801.94454194742;203801.94454194742;274.69669130483857;2444788.670219688;1303511.7851736345;301278.83789500076;441219.3338143525;0;6;7;35;21;21;0;19;149;144;1829069252174.4307;697951141575.0154;1537641354514.52;22488.9704675803;0.0;-0.0;7603.635616956426;5666170.619776232;1203584.836986242;0.0;1070995.6697836635;1.6671585757111917;0.11208627179740606
8425;2019-06-19 13:27:45.131;682;676;255;255;227;41;47;39;-24;46;771;242;-26;-3;249;180;245;600;244;54;47;14;675;362;367;141;366;303;676;-2.0;-1.0;1254.0;1.0;0.0;99;99;48;1;0;0;1;0;0;0;1;0;0;1;0;21890.919921875;9528.0224609375;6933.78076171875;1351.35705566406;696.0;254172;520.0;0.0;Calculated values ==>;1560943665.131;341.36;340.76;298.66;298.66;295.86;277.26000000000005;274.5913991737795;277.86;277.06;270.76000000000005;277.76000000000005;350.26;297.36;270.56;272.86;298.06;291.16;297.66;333.16;278.56;277.86;325.16;342.76;274.56;242.77792619122317;267.9596281332873;274.5913991737795;297.56;6750000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3030000.0;6759999.999999999;0.0;0.0;0.209;0.00016666666666666666;0.0;0.0;0.0;9528.0224609375;6933.78076171875;1351.35705566406;21890.919921875;487017.6250737884;486035.656410863;273674.6501999297;273674.6501999297;260790.56642229654;430014.67791919125;434821.0723081777;437953.82195464283;473145.1120115388;530835.221780368;473083.3453044321;437642.0229114993;441156.6256199011;465250.37265374704;456529.09967249434;268671.11620378896;474528.88392276707;436066.96392498456;434821.0723081777;218251.29456621417;291896.6896268761;469991.7955662279;203538.87680461144;203801.94454194742;274.59042875262804;2445150.2814908572;1303672.665526009;301301.4221047261;441334.7856817019;0;6;7;35;21;21;0;19;149;144;1829289792600.0054;698035457030.2351;1537823787954.9956;48992.723536356556;44.40881979360274;-0.0;0.0;5666766.409769295;1203585.207127588;0.0;1071059.0450306355;2.7528597727732405;0.24624671037252518
