;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8426;2019-06-19 13:28:45.121;679;673;249;249;224;39;48;37;-25;46;766;242;-27;-4;249;181;245;603;250;56;48;15;685;358;363;134;363;301;687;134.0;0.0;728.0;66.0;0.0;100;96;44;1;0;0;1;0;0;0;1;0;0;0;0;21570.5;9433.6181640625;7158.98095703125;1336.93664550781;694.0;254173;512.0;0.0;Calculated values ==>;1560943725.121;341.06000000000006;340.46000000000004;298.06;298.06;295.56;277.06;274.1680685717883;277.96000000000004;276.86;270.66;277.76000000000005;349.76;297.36;270.46000000000004;272.76000000000005;298.06;291.26000000000005;297.66;333.46000000000004;278.76000000000005;277.96000000000004;324.36;342.56000000000006;274.66;241.2770596917726;267.7187500070086;274.1680685717883;298.16;6850000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;6870000.0;0.022333333333333334;0.0;0.12133333333333333;0.011000000000000001;0.0;0.022333333333333334;0.0;9433.6181640625;7158.98095703125;1336.93664550781;21570.5;485505.31523008586;484400.3937030358;269557.07468809956;269557.07468809956;259016.50362684924;430280.9020939914;435958.4241996531;438249.86041294545;474052.113305266;530465.2551293176;473346.11288120394;437940.2675631159;441431.40639256994;465685.3213544199;457322.39786825684;267857.2331095679;473651.7378550325;437348.5841517321;435958.4241996531;214906.75144652807;291058.95107146574;471030.75637644227;202281.54191572967;202281.54191572967;274.0845604780304;2445512.399627181;1303830.6528622971;301323.82081849815;441452.20578943;0;6;7;35;21;21;0;19;149;144;1829508756100.0403;698117943280.2482;1538004957755.0244;28630.822644328848;2956.2413590678393;-0.0;5218.783704340956;5667413.164843756;1203610.2083781795;0.0;1071102.5276465346;2.0528053925578007;0.17610907130304074
8427;2019-06-19 13:29:45.112;681;675;246;245;219;38;50;36;-27;45;766;242;-29;-6;249;179;245;613;253;57;50;17;684;358;363;131;363;300;685;192.0;-1.0;845.0;30.0;0.0;100;78;38;1;0;0;1;0;0;0;1;0;0;0;0;20748.0703125;9075.6689453125;7196.45947265625;1224.28454589844;691.0;254174;504.0;0.0;Calculated values ==>;1560943785.112;341.26;340.66;297.76000000000005;297.66;295.06;276.96000000000004;274.1680685717883;278.16;276.76000000000005;270.46000000000004;277.66;349.76;297.36;270.26000000000005;272.56;298.06;291.06;297.66;334.46000000000004;278.86;278.16;323.56;342.26;274.86;240.61611355647437;267.5978703862781;274.1680685717883;298.46000000000004;6840000.000000001;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3000000.0;6850000.0;0.032;0.0;0.1408333333333333;0.005;0.0;0.032;0.0;9075.6689453125;7196.45947265625;1224.28454589844;20748.0703125;485907.5026376736;484914.752512381;268316.83940661285;267857.2331095679;257234.53960260682;430280.9020939914;436308.6438538564;438165.9764317512;474340.9607716398;530541.0285485887;473477.1806977309;437856.56215164;441345.6675628473;465685.3213544199;457046.02887352445;267935.73565857374;475477.02049485117;437520.3941472015;436308.6438538564;211562.405474017;289802.386634966;471624.74038647546;202420.05307144203;202420.05307144203;274.1384027183761;2445865.001481202;1303984.8737847712;301345.16112687765;441571.81651525135;0;6;7;35;21;21;0;19;149;144;1829726523429.8118;698197431355.1648;1538185230709.8352;33200.88420657687;1346.0234365751671;-0.0;7484.434905037261;5667928.351777339;1203646.0552069412;0.0;1071208.3719224785;2.4022834071755477;0.18933459928394883
8428;2019-06-19 13:30:45.132;683;679;245;244;215;37;51;35;-28;45;769;243;-30;-6;249;178;245;619;256;59;51;18;690;357;362;137;361;299;691;-2.0;-1.0;661.0;100.0;0.0;100;86;31;1;0;0;1;0;0;0;1;0;0;1;0;20247.740234375;8663.7587890625;7235.9462890625;1251.05065917969;688.0;254175;495.0;0.0;Calculated values ==>;1560943845.132;341.46000000000004;341.06000000000006;297.66;297.56;294.66;276.86;274.0616903277293;278.26000000000005;276.66;270.36;277.66;350.06000000000006;297.46000000000004;270.16;272.56;298.06;290.96000000000004;297.66;335.06;279.06;278.26000000000005;322.66;341.96000000000004;274.96000000000004;241.92719264551067;267.47669482898436;274.0616903277293;298.76000000000005;6900000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;2990000.0;6909999.999999999;0.0;0.0;0.11016666666666668;0.016666666666666666;0.0;0.0;0.0;8663.7587890625;7235.9462890625;1251.05065917969;20247.740234375;485555.9197341259;484855.39656087826;267398.46537062054;266953.82726313785;255495.21727268503;430346.717906069;436716.91860004765;438236.7768127522;473566.98283907154;530929.0333387898;473725.55556774227;437928.15255369636;441556.94245388557;465973.9058467576;457071.09370510135;267473.5174343197;475696.87951427075;438090.06076039566;436716.91860004765;207800.24178383037;288545.87390705565;470923.7305949869;201887.14359974038;202420.05307144203;273.92646381554806;2446206.7471129023;1304132.7516253656;301365.7957961779;441692.12665324344;0;6;7;35;21;21;0;19;149;144;1829944095929.7427;698277858155.1393;1538364990609.778;26037.851258966803;4483.943116587441;-0.0;0.0;5668422.172458105;1203694.654455887;0.0;1071270.763003431;1.779618043837342;0.1919022811349936
8429;2019-06-19 13:31:45.113;686;682;244;244;215;37;53;34;-29;44;766;243;-30;-5;248;177;245;624;251;60;53;19;687;356;361;138;361;299;688;-1.0;-1.0;678.0;106.0;0.0;100;89;27;1;0;0;1;0;0;0;1;0;0;0;0;19750.6953125;8308.70703125;7214.9091796875;1276.54479980469;685.0;254176;486.0;0.0;Calculated values ==>;1560943905.113;341.76;341.36;297.56;297.56;294.66;276.86;273.955091788801;278.46000000000004;276.56;270.26000000000005;277.56;349.76;297.46000000000004;270.16;272.66;297.96000000000004;290.86;297.66;335.56;279.16;278.46000000000004;321.76000000000005;341.66;275.06;242.14157278889297;267.47669482898436;273.955091788801;298.26000000000005;6870000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;6880000.0;0.0;0.0;0.113;0.017666666666666667;0.0;0.0;0.0;8308.70703125;7214.9091796875;1276.54479980469;19750.6953125;486320.1373114475;485623.9234483162;267175.7662100346;267175.7662100346;255629.63259190548;430412.23801567365;437293.7973737539;438082.61597026663;473339.4428557924;530616.7623302583;473725.55556774227;437928.15255369636;441704.83121573745;465843.48631744814;457096.28423363913;267702.0175296502;476838.227122668;438485.31824677397;437293.7973737539;204038.30555042345;287289.4124756198;470888.190022284;201640.83942376936;202420.05307144203;273.8258948414084;2446539.9618574027;1304274.1440519574;301386.85242160707;441812.5123145072;0;6;7;35;21;21;0;19;149;144;1830160927244.5496;698360332030.0658;1538544333799.6184;26717.920749754194;4756.703193907092;-0.0;0.0;5668861.664674499;1203771.6354567003;0.0;1071270.763003431;1.8734715651556015;0.19930528005415304
8430;2019-06-19 13:32:45.143;689;685;246;245;214;36;54;33;-29;44;761;243;-30;-4;248;176;245;627;245;61;54;20;680;356;361;139;361;300;681;294.0;-1.0;942.0;154.0;0.0;100;93;23;1;0;0;1;0;0;0;1;0;0;1;0;19257.8359375;8002.64111328125;7094.4609375;1297.44250488281;684.0;254177;477.0;0.0;Calculated values ==>;1560943965.143;342.06000000000006;341.66;297.76000000000005;297.66;294.56;276.76000000000005;273.955091788801;278.56;276.46000000000004;270.26000000000005;277.56;349.26;297.46000000000004;270.16;272.76000000000005;297.96000000000004;290.76000000000005;297.66;335.86;279.26000000000005;278.56;320.86;341.56000000000006;275.16;242.35481222062532;267.5978703862781;273.955091788801;297.66;6800000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6809999.999999999;0.049;0.0;0.157;0.025666666666666667;0.0;0.049;0.0;8002.64111328125;7094.4609375;1297.44250488281;19257.8359375;487503.8664397116;486814.84439204267;268642.1096503294;268174.9506879808;255585.45244327054;430412.23801567365;437465.24820655317;437856.56215164;473209.3688182048;530020.0969119953;473594.8836267879;437701.3939996297;441642.3686528343;465843.48631744814;456958.2462452348;268255.9623324311;478129.0343741839;438653.9296755554;437465.24820655317;200276.58477070546;286870.6033266602;470852.7170844846;201711.16214507192;201711.16214507192;273.8533316610599;2446865.1954865446;1304410.1399170477;301408.3130407497;441931.8166878024;0;6;7;35;21;21;0;19;149;144;1830377635544.4463;698443473580.0261;1538724123649.5327;37074.82780103119;6907.966576778258;-0.0;11551.950217012582;5669393.536715288;1203868.889640867;0.0;1071367.0773883194;3.387391726940999;0.27743948715283195
8431;2019-06-19 13:33:45.104;690;686;245;244;215;36;56;32;-27;43;756;242;-29;-2;248;176;245;622;242;62;56;21;681;354;359;139;359;300;683;-1.0;-1.0;858.0;108.0;0.0;100;98;21;1;0;0;1;0;0;0;1;0;0;0;0;19134.73828125;7885.81640625;7206.0087890625;1330.75354003906;680.0;254178;470.0;0.0;Calculated values ==>;1560944025.104;342.16;341.76;297.66;297.56;294.66;276.76000000000005;273.7412296467126;278.76000000000005;276.36;270.46000000000004;277.46000000000004;348.76;297.36;270.26000000000005;272.96000000000004;297.96000000000004;290.76000000000005;297.66;335.36;279.36;278.76000000000005;320.16;341.16;275.26000000000005;242.35481222062532;267.5978703862781;273.7412296467126;297.36;6809999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;6830000.0;0.0;0.0;0.143;0.018000000000000002;0.0;0.0;0.0;7885.81640625;7206.0087890625;1330.75354003906;19134.73828125;487543.36814448965;486747.59827581636;268014.84876742424;267556.6669678885;255857.56327067115;430542.39183029096;438260.93883625965;438165.9764317512;473111.3802909942;529498.9437343386;473477.1806977309;437856.56215164;441938.07731780596;466131.47824129247;457284.55774982076;268174.9506879808;477120.76565984054;439267.05509245384;438260.93883625965;197350.94305643384;285195.4229665811;470951.1231468757;201205.42910901931;201711.16214507192;273.6468510174223;2447184.9256463456;1304542.4576676826;301430.20043846994;442050.9098083847;0;6;7;35;21;21;0;19;149;144;1830593495145.181;698526819370.3098;1538904006650.145;33885.35826715066;4855.422492681416;-0.0;0.0;5669984.487233526;1203966.8541650884;0.0;1071463.2810673916;2.3589949778373067;0.23727789240104855
8432;2019-06-19 13:34:48.114;689;687;245;245;214;36;50;32;-28;42;752;241;-30;0;248;175;245;624;238;63;51;21;662;360;364;140;364;299;662;-2.0;-1.0;1960.0;470.0;0.0;100;99;14;1;0;0;1;0;0;0;1;0;0;0;0;18006.18359375;7120.47802734375;6757.32666015625;1331.93811035156;679.0;254179;463.0;0.0;Calculated values ==>;1560944088.114;342.06000000000006;341.86;297.66;297.66;294.56;276.76000000000005;274.38016830617;278.16;276.36;270.36;277.36;348.36;297.26000000000005;270.16;273.16;297.96000000000004;290.66;297.66;335.56;279.46000000000004;278.26000000000005;319.46000000000004;341.06000000000006;275.26000000000005;242.56692532238324;267.47669482898436;274.38016830617;296.96000000000004;6620000.0;3600000.0;3640000.0;1400000.0;3640000.0;2990000.0;6620000.0;0.0;0.0;0.3266666666666667;0.07833333333333334;0.0;0.0;0.0;7120.47802734375;6757.32666015625;1331.93811035156;18006.18359375;489396.24078816985;489110.9665016003;269840.0163018684;269840.0163018684;256494.52882432519;430148.3826014536;436072.7713138505;438236.7768127522;472882.7909566239;529158.4594518314;473490.4630748804;437928.15255369636;442440.624843124;465409.4377871421;456161.252676308;269840.0163018684;479885.15164729435;438317.3471302371;436248.0655949691;194425.4183739577;284776.6418597092;470817.3119576869;202619.96413984842;201711.16214507192;274.2252452719051;2447509.9602973163;1304673.7835860322;301453.5026885902;442173.1083870683;0;6;7;35;21;21;0;19;149;144;1830821276295.1465;698614718320.2965;1539092721600.1165;76968.15880648191;21008.79224573068;-0.0;0.0;5670954.609470991;1204193.2019665358;0.0;1071463.2810673916;6.441723068851121;0.6930558603698094
8433;2019-06-19 13:35:45.125;683;678;244;242;217;42;37;34;-26;42;748;241;-27;3;248;177;245;561;239;59;37;22;655;359;364;141;364;302;656;-1.0;-1.0;917.0;175.0;0.0;100;99;17;1;0;0;1;0;0;0;1;0;0;1;0;17796.24609375;7223.37060546875;6685.12548828125;1346.34851074219;677.0;254180;458.0;0.0;Calculated values ==>;1560944145.125;341.46000000000004;340.96000000000004;297.56;297.36;294.86;277.36;274.27422755570615;276.86;276.56;270.56;277.36;347.96000000000004;297.26000000000005;270.46000000000004;273.46000000000004;297.96000000000004;290.86;297.66;329.26000000000005;279.06;276.86;318.96000000000004;340.86;275.36;242.77792619122317;267.8393353686513;274.27422755570615;297.06;6550000.0;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;6559999.999999999;0.0;0.0;0.15283333333333332;0.029166666666666667;0.0;0.0;0.0;7223.37060546875;6685.12548828125;1346.34851074219;17796.24609375;489273.9279444765;488456.7051042092;269909.85433290637;268890.9871154541;257958.48478010317;430214.79039162316;433749.95420475816;437869.15320432716;472751.9947874012;528510.7994535349;473096.6947527298;437713.4967235476;442258.39573455596;465409.4377871421;456604.83898887376;270533.6102959969;470862.0508551015;437634.38984935347;433749.95420475816;192335.8262164488;283939.0963198885;470781.97481897497;202442.3728311811;201711.16214507192;274.1516627805757;2447793.4508967577;1304787.3609684252;301474.7098828035;442279.5483368367;0;6;7;35;21;21;0;19;149;144;1831028796334.848;698694818775.1813;1539264039654.87;35981.05960036249;7826.571724643988;-0.0;0.0;5671848.963343399;1204421.5259850011;0.0;1071463.2810673916;2.8717192774357185;0.3002500663872049
8434;2019-06-19 13:36:45.115;672;669;250;249;222;39;36;35;-24;42;745;240;-26;3;248;178;245;511;244;59;36;22;657;355;360;143;360;304;659;250.0;0.0;179.0;50.0;0.0;100;99;19;1;0;0;1;0;0;0;1;0;0;0;0;18295.23046875;7408.041015625;6750.265625;1341.419921875;675.0;254181;453.0;0.0;Calculated values ==>;1560944205.115;340.36;340.06000000000006;298.16;298.06;295.36;277.06;273.8482719121499;276.76000000000005;276.66;270.76000000000005;277.36;347.66;297.16;270.56;273.46000000000004;297.96000000000004;290.96000000000004;297.66;324.26000000000005;279.06;276.76000000000005;318.46000000000004;340.66;275.36;243.1966462407574;268.0796299477929;273.8482719121499;297.56;6570000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6590000.000000001;0.041666666666666664;0.0;0.029833333333333333;0.008333333333333333;0.0;0.041666666666666664;0.0;7408.041015625;6750.265625;1341.419921875;18295.23046875;487491.59728086845;486846.02401442884;272826.3137185706;272267.6968568707;259771.6030018033;430477.46260093397;434555.4581654633;437727.04723144654;472489.7604950056;528043.0232017372;472714.5398191165;437413.810930519;441840.366412452;465987.6186816921;457396.8574222039;270330.1831780386;462184.5041828428;438541.5298815537;434555.4581654633;190246.288480595;283101.5729112263;470513.52464679367;201503.46049328073;201503.46049328073;273.7677784372226;2448094.163074442;1304909.2690772153;301497.10422006715;442391.4912691997;0;6;7;35;21;21;0;19;149;144;1831245960134.8823;698780004575.1948;1539445809354.899;7047.33700435528;2241.7505346126077;-0.0;9710.499903007607;5672207.473553499;1204505.4146867273;0.0;1071544.188413124;1.2258014594878757;0.06402855599393271
8435;2019-06-19 13:37:45.126;666;665;253;252;223;34;38;32;-23;41;743;240;-25;3;248;177;245;508;242;58;38;21;664;349;354;134;354;305;666;115.0;-2.0;120.0;113.0;0.0;100;97;22;1;0;0;1;0;0;0;1;0;0;0;0;19087.1796875;7665.38525390625;6957.1005859375;1359.35522460938;673.0;254182;449.0;0.0;Calculated values ==>;1560944265.126;339.76;339.66;298.46000000000004;298.36;295.46000000000004;276.56;273.20264511476705;276.96000000000004;276.36;270.86;277.26000000000005;347.46000000000004;297.16;270.66;273.46000000000004;297.96000000000004;290.86;297.66;323.96000000000004;278.96000000000004;276.96000000000004;318.06;340.46000000000004;275.26000000000005;241.2770596917726;268.19934244402924;273.20264511476705;297.36;6640000.000000001;3490000.0;3540000.0;1340000.0;3540000.0;3050000.0;6659999.999999999;0.019166666666666665;0.0;0.02;0.01883333333333333;0.0;0.019166666666666665;0.0;7665.38525390625;6957.1005859375;1359.35522460938;19087.1796875;485872.84252548055;485510.37788819085;273705.6252827381;273142.74450076453;259768.67819150267;430862.6128555636;436343.5466474219;437656.05685647397;473565.85517348704;527756.4078081092;472582.2410920194;437342.01223029394;441630.0847411902;466846.7340063354;458229.23831880884;269650.7900322751;460648.1621716103;439707.5837413559;436343.5466474219;188574.69595719432;282264.0715131367;471616.79343737353;199495.6452009007;199495.6452009007;272.9533767640677;2448405.7402706672;1305034.9039914687;301519.61480577465;442505.74026261084;0;6;7;35;21;21;0;19;149;144;1831460199404.5896;698863119810.0812;1539628542849.6492;4763.208233111465;5124.9482917869045;-0.0;4539.584777724989;5672305.912807565;1204566.8150982088;0.0;1071662.9608895972;0.9027584021413899;0.0837181587536439
8436;2019-06-19 13:38:45.106;666;667;253;253;221;28;39;26;-24;40;749;240;-25;1;247;174;245;542;242;57;39;20;673;346;351;131;350;304;675;-2.0;-1.0;676.0;20.0;0.0;73;75;22;1;0;0;1;0;0;0;1;0;0;1;0;18483.673828125;7820.58837890625;5953.96240234375;1212.22839355469;670.0;254183;446.0;0.0;Calculated values ==>;1560944325.106;339.76;339.86;298.46000000000004;298.46000000000004;295.26000000000005;275.96000000000004;272.8767566201714;277.06;275.76000000000005;270.76000000000005;277.16;348.06000000000006;297.16;270.66;273.26000000000005;297.86;290.56;297.66;327.36;278.86;277.06;317.76000000000005;340.16;275.16;240.61611355647437;268.0796299477929;272.8767566201714;297.36;6730000.0;3460000.0;3510000.0;1310000.0;3500000.0;3040000.0;6750000.0;0.0;0.0;0.11266666666666666;0.0033333333333333335;0.0;0.0;0.0;7820.58837890625;5953.96240234375;1212.22839355469;18483.673828125;484894.8822539692;484823.7182291831;272699.28438542533;272699.28438542533;258494.47047860693;431051.2098666511;437212.9964797356;437727.04723144654;473856.7996405058;528461.3794440429;472714.5398191165;437570.5891863215;441542.48092842754;467286.333210204;458304.29390047217;268842.1354888664;465216.913723844;440199.3681260265;437212.9964797356;187321.02276691253;281007.8604223974;471916.3548916846;199278.09371069964;199495.6452009007;272.8547472995658;2448718.726353248;1305163.9107551898;301541.03752597835;442613.2965901502;0;6;7;35;21;21;0;19;149;144;1831671628904.6567;698942593310.1064;1539811181949.7073;26865.248763337484;908.7942039366166;-0.0;0.0;5672569.395425795;1204617.0795252933;0.0;1071700.7781527992;1.8532362853498878;0.1700398520554914
8437;2019-06-19 13:39:45.127;670;671;249;250;221;27;41;23;-24;39;756;240;-26;0;246;173;245;574;248;57;41;20;681;345;350;138;350;303;683;255.0;0.0;1160.0;202.0;0.0;27;90;20;1;0;0;1;0;0;0;1;0;0;0;0;16941.388671875;7768.048828125;4547.45166015625;1291.24560546875;668.0;254184;443.0;0.0;Calculated values ==>;1560944385.127;340.16;340.26;298.06;298.16;295.26000000000005;275.86;272.7676641592781;277.26000000000005;275.46000000000004;270.76000000000005;277.06;348.76;297.16;270.56;273.16;297.76000000000005;290.46000000000004;297.66;330.56;278.86;277.26000000000005;317.46000000000004;339.96000000000004;275.16;242.14157278889297;267.9596281332873;272.7676641592781;297.96000000000004;6809999.999999999;3450000.0;3500000.0;1380000.0;3500000.0;3030000.0;6830000.0;0.042499999999999996;0.0;0.19333333333333333;0.033666666666666664;0.0;0.042499999999999996;0.0;7768.048828125;4547.45166015625;1291.24560546875;16941.388671875;484611.26569563063;484540.79806712415;269901.26004668954;270387.53288494435;258082.5267394033;431113.4868728058;437779.5529386811;437953.82195464283;472850.0741107318;529269.6464291925;472846.6234936899;437642.0229114993;441604.3489713403;467158.39877215767;458329.55550041207;268174.9506879808;469473.11664659687;440416.281385178;437779.5529386811;186067.36719380575;280170.41352433193;470986.4579689568;198835.53412099124;198835.53412099124;272.67560126146776;2449014.0385312364;1305293.861532425;301561.90711115376;442700.83900334296;0;6;7;35;21;21;0;19;149;144;1831882002510.1714;699023321555.304;1539993345685.153;46229.53564783931;9162.41443621484;-0.0;10155.120799751818;5673178.731823834;1204701.0356385252;0.0;1071785.4337787733;4.81724803506944;0.43113253775421784
8438;2019-06-19 13:40:45.107;673;674;244;245;220;30;29;24;-25;38;756;240;-26;0;247;174;245;590;253;58;30;20;683;348;353;138;353;303;685;-2.0;-1.0;1393.0;208.0;0.0;18;90;19;1;0;0;1;0;0;0;1;0;0;0;0;16304.068359375;7749.20654296875;4159.40185546875;1295.27307128906;667.0;254185;441.0;0.0;Calculated values ==>;1560944445.107;340.46000000000004;340.56000000000006;297.56;297.66;295.16;276.16;273.0942459734351;276.06;275.56;270.66;276.96000000000004;348.76;297.16;270.56;273.16;297.86;290.56;297.66;332.16;278.96000000000004;276.16;317.26000000000005;339.86;275.16;242.14157278889297;267.9596281332873;273.0942459734351;298.46000000000004;6830000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3030000.0;6850000.0;0.0;0.0;0.23216666666666666;0.034666666666666665;0.0;0.0;0.0;7749.20654296875;4159.40185546875;1295.27307128906;16304.068359375;484836.6505127843;484766.797705506;267402.6007991307;267857.2331095679;257607.1458718923;430925.7729439634;435017.2703086864;437798.07955487026;472752.1489716358;529269.6464291925;472846.6234936899;437642.0229114993;441604.3489713403;466860.4312889494;457982.87884967105;268014.84876742424;471818.27881806914;439926.6130492278;435192.50325232843;185231.60634950487;279751.69817897916;470986.4579689568;199634.54868185936;198835.53412099124;273.00388912326116;2449290.991658093;1305423.1288904047;301583.45424869284;442773.37193029205;0;6;7;35;21;21;0;19;149;144;1832092832210.2385;699106093955.3303;1540175085085.211;55293.633084350695;9406.866188619377;-0.0;0.0;5674024.476221402;1204855.7280624462;0.0;1071870.031576796;4.900112093653167;0.5222325120055101
8439;2019-06-19 13:41:45.108;674;675;241;242;218;33;27;25;-22;37;754;241;-24;0;247;175;245;604;253;60;27;20;695;350;355;139;355;306;698;-1.0;-1.0;1573.0;227.0;0.0;6;92;24;1;0;0;1;0;0;0;1;0;0;0;0;16058.1416015625;8161.90966796875;3892.47290039062;1330.38171386719;664.0;254186;439.0;0.0;Calculated values ==>;1560944505.108;340.56000000000006;340.66;297.26000000000005;297.36;294.96000000000004;276.46000000000004;273.3108153835814;275.86;275.66;270.96000000000004;276.86;348.56000000000006;297.26000000000005;270.76000000000005;273.16;297.86;290.66;297.66;333.56;279.16;275.86;317.06;339.56000000000006;275.16;242.35481222062532;268.3187672390254;273.3108153835814;298.46000000000004;6950000.0;3500000.0;3550000.0;1390000.0;3550000.0;3060000.0;6980000.0;0.0;0.0;0.26216666666666666;0.03783333333333334;0.0;0.0;0.0;8161.90966796875;3892.47290039062;1330.38171386719;16058.1416015625;483673.03088352014;483493.2270277555;265174.7546812941;265597.34268054704;256260.90182976788;430799.1582183253;434175.5540581689;437585.1090581189;472523.0838727012;528830.7054929463;472568.6950954637;437270.2536001789;440968.15519671026;466575.1774593809;457796.27867287636;267103.5920152382;472448.31282000686;439817.1092909788;434175.5540581689;184395.8529593127;278495.58437821403;470852.7170844846;200182.1596463772;198835.53412099124;273.22806581668715;2449560.681235526;1305555.723735213;301605.3350698837;442840.4720048258;0;6;7;35;21;21;0;19;149;144;1832305235749.982;699189195340.23;1540357788129.9902;62239.13990411161;10240.369423075064;-0.0;0.0;5675003.93231912;1205019.457754462;0.0;1071870.031576796;5.415075514137459;0.5749876938846848
8440;2019-06-19 13:42:45.128;677;678;239;239;216;37;28;26;-19;36;754;242;-20;0;247;177;245;616;258;37;28;20;708;355;359;140;359;309;711;-3.0;-1.0;1675.0;216.0;2.0;17;99;36;1;0;0;1;0;0;0;1;0;0;0;0;17231.521484375;9152.4580078125;4342.87744140625;1374.02697753906;661.0;254187;438.0;0.0;Calculated values ==>;1560944565.128;340.86;340.96000000000004;297.06;297.06;294.76000000000005;276.86;273.8482719121499;275.96000000000004;275.76000000000005;271.26000000000005;276.76000000000005;348.56000000000006;297.36;271.16;273.16;297.86;290.86;297.66;334.76000000000005;276.86;275.96000000000004;316.96000000000004;339.26;275.16;242.56692532238324;268.67533136820026;273.8482719121499;298.96000000000004;7080000.0;3550000.0;3590000.0;1400000.0;3590000.0;3090000.0;7109999.999999999;0.0;0.0;0.2791666666666667;0.036000000000000004;0.0003333333333333333;0.0003333333333333333;0.0;9152.4580078125;4342.87744140625;1374.02697753906;17231.521484375;482692.1237058575;482512.0165656572;263547.3942493616;263547.3942493616;254988.7488120719;430477.46260093397;433361.6067303726;437372.52749135875;472293.48310962116;528600.2930880411;472289.9176505284;437214.0438153077;440323.94343122264;466001.4536310495;457259.30272698647;266199.01784428576;472778.9870286829;434976.4790924014;433361.6067303726;183977.97901196036;277239.5186164033;470718.74820856744;201529.87362884078;263547.3942493616;273.7780907752665;2449838.1875657737;1305700.0582279311;301627.87932121794;442909.1228002921;0;6;7;35;21;21;0;19;149;144;1832519507149.9138;699272923240.2034;1540542349629.9316;65839.4075366196;9690.79948487016;-0.0;56.60473749367033;5676071.609321196;1205185.6061930002;0.0;1071870.503440177;5.083392924969195;0.5424526988949068
8441;2019-06-19 13:43:45.139;682;682;240;240;214;42;29;28;-17;36;754;243;-19;2;247;180;245;629;261;34;30;20;722;360;364;142;364;310;724;-1.0;-1.0;1681.0;213.0;0.0;38;99;43;1;0;0;1;0;0;0;1;0;0;1;0;18680.390625;9841.6923828125;5185.638671875;1376.2399902343802;658.0;254188;437.0;0.0;Calculated values ==>;1560944625.139;341.36;341.36;297.16;297.16;294.56;277.36;274.38016830617;276.06;275.96000000000004;271.46000000000004;276.76000000000005;348.56000000000006;297.46000000000004;271.26000000000005;273.36;297.86;291.16;297.66;336.06;276.56;276.16;316.86;338.96000000000004;275.16;242.98782864720522;268.7936212382143;274.38016830617;299.26000000000005;7220000.0;3600000.0;3640000.0;1420000.0;3640000.0;3100000.0;7240000.000000001;0.0;0.0;0.2801666666666666;0.0355;0.0;0.0;0.0;9841.6923828125;5185.638671875;1376.2399902343802;18680.390625;481903.3614078978;481681.00560440985;263198.11233251216;263198.11233251216;253780.02206565603;430148.3826014536;432276.23642105;437460.313363465;472029.85167895287;528523.4063309287;472276.53979559685;437142.86386454466;440413.13510061556;465278.15030523995;456857.4943786723;265304.16536399804;473295.2541526713;433201.5241952028;432462.45113937603;183560.10687098323;275983.5004908252;470450.12188174675;202841.80303102694;263547.3942493616;274.3113236397898;2450137.508365031;1305858.3718331442;301650.80241438147;442988.54165858275;0;6;7;35;21;21;0;19;149;144;1832736446914.6174;699357538750.0878;1540728083674.6777;65732.28597813805;9500.095319200553;-0.0;0.0;5677168.241111296;1205345.5596355714;0.0;1071870.9752328016;4.58634166251431;0.4939825620416182
8442;2019-06-19 13:44:45.099;692;689;240;239;213;50;35;30;-18;37;753;243;-19;3;247;181;245;638;258;36;35;19;723;365;370;144;370;310;725;-1.0;-1.0;1920.0;174.0;0.0;81;99;48;1;0;0;1;0;0;0;1;0;0;0;0;20570.552734375;10223.0791015625;6860.18896484375;1369.55456542969;655.0;254189;438.0;0.0;Calculated values ==>;1560944685.099;342.36;342.06000000000006;297.16;297.06;294.46000000000004;278.16;274.9066339382667;276.66;276.16;271.36;276.86;348.46000000000004;297.46000000000004;271.26000000000005;273.46000000000004;297.86;291.26000000000005;297.66;336.96000000000004;276.76000000000005;276.66;316.96000000000004;338.66;275.06;243.40439225979637;268.7936212382143;274.9066339382667;298.96000000000004;7230000.0;3650000.0;3700000.0;1440000.0;3700000.0;3100000.0;7250000.0;0.0;0.0;0.32;0.029;0.0;0.0;0.0;10223.0791015625;6860.18896484375;1369.55456542969;20570.552734375;483322.2397479596;482644.76398940635;263142.49434768024;262754.6394892257;253403.55347649506;429811.8947417682;431854.3060553472;437301.7563972805;471864.221826097;528418.5003470763;472276.53979559685;437142.86386454466;440565.5958305782;464400.92303500493;456173.9696025402;265243.01673815015;474633.643988263;432043.5753533974;431854.3060553472;183977.97901196036;274727.5295995403;470081.34618783195;204174.1002190865;263547.3942493616;274.84962731413333;2450464.3814991037;1306025.4667913343;301673.668781279;443088.85663435457;0;6;7;35;21;21;0;19;149;144;1832956500114.7573;699443281550.1423;1540913959674.796;74600.84997702208;7711.310133093618;-0.0;0.0;5678336.904283133;1205488.8923955127;0.0;1071870.9752328016;4.460681260118206;0.4615558419777103
8443;2019-06-19 13:45:45.140;704;701;244;243;212;46;35;34;-15;38;748;243;-17;2;246;176;245;651;259;37;35;19;759;362;366;148;366;310;761;-1.0;-1.0;1949.0;273.0;0.0;64;99;60;1;0;0;1;0;0;0;1;0;0;0;0;21675.591796875;11618.1416015625;6715.66796875;1363.66284179688;651.0;254190;439.0;0.0;Calculated values ==>;1560944745.14;343.56000000000006;343.26;297.56;297.46000000000004;294.36;277.76000000000005;274.5913991737795;276.66;276.56;271.66;276.96000000000004;347.96000000000004;297.46000000000004;271.46000000000004;273.36;297.76000000000005;290.76000000000005;297.66;338.26;276.86;276.66;317.06;338.26;275.06;244.22491754036054;268.7936212382143;274.5913991737795;299.06;7590000.000000001;3620000.0000000005;3660000.0;1480000.0;3660000.0;3100000.0;7609999.999999999;0.0;0.0;0.3248333333333333;0.0455;0.0;0.0;0.0;11618.1416015625;6715.66796875;1363.66284179688;21675.591796875;481219.69924658607;480525.3232274793;262771.43154726183;262402.7944651325;251796.64071170523;430014.67791919125;432880.6149027872;437776.4333770113;471432.6538135293;527893.818072443;472276.53979559685;437460.313363465;440413.13510061556;464854.9636409364;455969.6482529023;263243.2179972779;472407.40504517127;433249.8226776551;432880.6149027872;184395.8529593127;273052.9745269728;469538.77293914376;203308.70287328504;263547.3942493616;274.5014619122132;2450816.6732726037;1306207.601337866;301696.46115720907;443202.0660826719;0;6;7;35;21;21;0;19;149;144;1833177450995.2275;699530941410.3289;1541100086775.1921;76162.93445862706;12113.468187996572;-0.0;0.0;5679594.127672101;1205654.2117729725;0.0;1071870.9752328016;4.48161067571056;0.4840890143991438
8444;2019-06-19 13:46:45.090;720;715;245;245;217;51;38;36;-19;39;740;243;-21;1;246;177;245;660;263;41;38;17;735;370;375;148;375;309;737;-2.0;-1.0;2076.0;231.0;0.0;99;1;57;1;0;0;1;0;0;0;1;1;0;0;0;23662.076171875;11116.1796875;7768.326171875;2790.236328125;649.0;254191;439.0;0.0;Calculated values ==>;1560944805.09;345.16;344.66;297.66;297.66;294.86;278.26000000000005;275.4277932560699;276.96000000000004;276.76000000000005;271.26000000000005;277.06;347.16;297.46000000000004;271.06;273.26000000000005;297.76000000000005;290.86;297.66;339.16;277.26000000000005;276.96000000000004;317.06;338.06000000000006;274.86;244.22491754036054;268.67533136820026;275.4277932560699;299.46000000000004;7350000.0;3700000.0;3750000.0;1480000.0;3750000.0;3090000.0;7370000.0;0.0;0.0;0.34600000000000003;0.0385;0.0;0.0;0.0;11116.1796875;7768.326171875;2790.236328125;23662.076171875;486272.13376189856;485304.67703965015;264421.3268463461;264421.3268463461;254295.60555597895;429467.9694778635;431119.4546556434;437372.52749135875;471532.1168906075;527131.5743628122;472409.33975009806;437055.2244796515;440476.3296797733;463527.63331763045;454771.10132512817;264534.9767071814;476745.8455849221;431696.9791850475;431119.4546556434;184395.8529593127;272215.72791638016;469338.9508978301;205398.80182160452;263547.3942493616;275.34386543542286;2451194.172326226;1306396.8961374413;301731.048136993;443322.66545016743;0;6;7;35;21;21;0;19;150;144;1833399565744.5208;699619667410.0466;1541285632024.6018;80262.90908173496;10161.695739434685;-0.0;0.0;5680896.590073547;1205839.683449806;0.0;1071870.9752328016;4.171888368449349;0.4468627312748769
8445;2019-06-19 13:47:45.121;729;723;246;245;217;56;41;41;-17;41;705;245;-19;13;245;180;245;656;273;43;41;13;724;374;379;147;379;310;724;-2.0;-1.0;2108.0;263.0;0.0;98;14;68;1;0;0;1;0;0;0;1;1;0;1;0;23406.44921875;11705.8544921875;7534.43212890625;2420.796875;645.0;254192;438.0;0.0;Calculated values ==>;1560944865.121;346.06000000000006;345.46000000000004;297.76000000000005;297.66;294.86;278.76000000000005;275.84098080016133;277.26000000000005;277.26000000000005;271.46000000000004;277.26000000000005;343.66;297.66;271.26000000000005;274.46000000000004;297.66;291.16;297.66;338.76;277.46000000000004;277.26000000000005;316.96000000000004;337.66;274.46000000000004;244.02132995426717;268.7936212382143;275.84098080016133;300.46000000000004;7240000.000000001;3740000.0;3790000.0;1470000.0;3790000.0;3100000.0;7240000.000000001;0.0;0.0;0.35133333333333333;0.04383333333333333;0.0;0.0;0.0;11705.8544921875;7534.43212890625;2420.796875;23406.44921875;488762.5488463276;487874.4454912156;265587.6400494334;265182.21285686916;254804.32661869135;429187.4505931623;430641.5570366384;437460.313363465;471863.4502349779;523370.43144098774;472515.57724876225;437142.86386454466;442075.34363280225;462794.43986155774;454523.8241779035;265182.21285686916;477626.86509444687;431032.86100026505;430641.5570366384;183977.97901196036;270541.29595472733;469076.02605466876;206341.55569009535;263547.3942493616;275.72345291987904;2451586.612694863;1306587.1780175767;301774.49585017806;443450.2543231752;0;6;7;35;21;21;0;19;150;144;1833625882615.0386;699708213135.2491;1541471427970.0269;81199.72352924387;11516.527617647133;-0.0;0.0;5682242.807201386;1206020.4286483235;0.0;1071870.9752328016;4.28031456337865;0.4791821590114264
8446;2019-06-19 13:48:45.121;727;725;251;250;221;58;44;44;-17;43;692;248;-19;15;245;183;245;656;278;44;44;10;722;376;381;135;381;310;722;-1.0;-1.0;2003.0;108.0;0.0;98;1;73;1;0;0;1;0;0;0;1;1;0;1;0;24023.818359375;11987.5166015625;7493.24462890625;2384.26928710938;643.0;254193;439.0;0.0;Calculated values ==>;1560944925.121;345.86;345.66;298.26000000000005;298.16;295.26000000000005;278.96000000000004;276.0463484220469;277.56;277.56;271.46000000000004;277.46000000000004;342.36;297.96000000000004;271.26000000000005;274.66;297.66;291.46000000000004;297.66;338.76;277.56;277.56;317.06;337.46000000000004;274.16;241.49495122638035;268.7936212382143;276.0463484220469;300.96000000000004;7220000.0;3760000.0;3810000.0;1350000.0;3810000.0;3100000.0;7220000.0;0.0;0.0;0.33383333333333337;0.018000000000000002;0.0;0.0;0.0;11987.5166015625;7493.24462890625;2384.26928710938;24023.818359375;488673.9904545076;488378.5878058068;267798.6346818147;267374.3902403289;256276.98584643667;429045.3911783415;430697.1823241319;437460.313363465;473631.01605711324;521998.680812256;472873.64256703155;437142.86386454466;442374.1672774083;462493.2239116718;454616.67107172974;265304.16536399804;477859.4053047427;430697.1823241319;430697.1823241319;184395.8529593127;269704.110367413;470407.50630016084;207000.5245361088;263547.3942493616;275.9838749805021;2451981.864924681;1306784.6227766913;301814.53806819563;443575.4849628236;0;6;7;35;21;21;0;19;150;144;1833853882615.0386;699792813135.2491;1541657427970.0269;76935.15950353243;4741.3256717529375;-0.0;0.0;5683560.597893327;1206155.9107590686;0.0;1071870.9752328016;3.735484618218234;0.40124679155289317
8447;2019-06-19 13:49:45.122;722;722;256;255;229;60;46;48;-16;45;707;251;-18;10;245;186;245;654;283;46;46;10;718;377;382;121;382;310;718;131.0;0.0;1958.0;115.0;0.0;99;1;80;1;0;0;1;0;0;0;1;1;0;1;0;24613.576171875;12552.1552734375;7414.1484375;2432.28002929688;640.0;254194;439.0;0.0;Calculated values ==>;1560944985.122;345.36;345.36;298.76000000000005;298.66;296.06;279.16;276.14872888175563;277.76000000000005;277.96000000000004;271.56;277.66;343.86;298.26000000000005;271.36;274.16;297.66;291.76000000000005;297.66;338.56000000000006;277.76000000000005;277.76000000000005;317.06;337.16;274.16;238.32900078539177;268.7936212382143;276.14872888175563;301.46000000000004;7180000.0;3770000.0000000005;3820000.0000000005;1210000.0;3820000.0000000005;3100000.0;7180000.0;0.021833333333333333;0.0;0.3263333333333333;0.019166666666666665;0.0;0.021833333333333333;0.0;12552.1552734375;7414.1484375;2432.28002929688;24613.576171875;488350.7593665338;488350.7593665338;270284.36309134547;269834.12298720167;259338.3227175224;428973.91024759493;430824.0620999299;437618.5379703155;475614.8745295313;523581.28788495314;473231.12580128683;437301.7563972805;441625.1925414462;462342.14963669126;454879.6216616864;265552.29445692064;478009.19397244585;430824.0620999299;430824.0620999299;184395.8529593127;268448.3696465944;472268.5614297857;207247.82328398828;207247.82328398828;276.08268014580716;2452387.183300479;1306989.123450357;301854.6766480824;443699.7153086982;0;6;7;35;21;21;0;19;150;144;1834082786429.762;699869614415.1564;1541843431069.8022;75177.64322597143;5079.56414779445;-0.0;4881.414547481392;5684828.225707986;1206237.7528714784;0.0;1071911.654365289;3.801071661879832;0.39497307506248086
8448;2019-06-19 13:50:45.122;714;717;264;263;234;53;46;50;-19;48;735;253;-21;0;245;187;245;655;285;46;46;13;756;365;370;126;369;304;751;146.0;-1.0;0.0;60.0;2.0;0;52;76;1;0;0;1;1;0;0;1;0;0;1;0;38256.12890625;12711.181640625;21678.7109375;1071.57800292969;636.0;254195;440.0;0.0;Calculated values ==>;1560945045.122;344.56000000000006;344.86;299.56;299.46000000000004;296.56;278.46000000000004;274.9066339382667;277.76000000000005;278.16;271.26000000000005;277.96000000000004;346.66;298.46000000000004;271.06;273.16;297.66;291.86;297.66;338.66;277.76000000000005;277.76000000000005;317.16;336.76000000000005;274.46000000000004;239.4893008659735;268.0796299477929;274.9066339382667;301.66;7559999.999999999;3650000.0;3700000.0;1260000.0;3690000.0;3040000.0;7509999.999999999;0.024333333333333332;0.0;0.0;0.01;0.0003333333333333333;0.024666666666666667;0.0;12711.181640625;21678.7109375;1071.57800292969;38256.12890625;483108.4781772286;484111.2876925493;271348.3793038477;270915.09649711964;259611.7121379442;429811.8947417682;433903.5702892566;438504.63750537357;475268.58851563325;526996.4416109389;474251.29512525245;438194.52980446257;441393.15733161947;464282.322002336;457013.68520201126;263396.64287476114;474278.25314608106;433903.5702892566;433903.5702892566;184813.72873217988;266774.11836628895;471898.5833622075;203340.69257937054;204259.71537294454;274.5278789496673;2452911.0975094633;1307199.651257974;301883.8754650176;443942.15580348985;0;6;7;35;22;21;0;19;150;144;1834308386429.762;699943714415.1564;1542027631069.8022;0.0;2685.5789078283697;-0.0;5664.54842126903;5685454.706068203;1206302.462396942;0.0;1071999.5373900286;0.23547041880317449;0.01657116579870149
8449;2019-06-19 13:51:45.113;733;733;260;259;222;35;39;40;-29;49;756;253;-31;-10;244;174;245;672;279;41;39;16;750;352;357;130;356;297;746;399.0;0.0;519.0;26.0;0.0;0;27;55;1;0;0;1;1;0;0;1;0;0;1;0;36579.92578125;11167.892578125;21676.689453125;887.645751953125;634.0;254196;443.0;0.0;Calculated values ==>;1560945105.113;346.46000000000004;346.46000000000004;299.16;299.06;295.36;276.66;273.5264737036516;277.06;277.16;270.26000000000005;278.06;348.76;298.46000000000004;270.06;272.16;297.56;290.56;297.66;340.36;277.26000000000005;277.06;317.46000000000004;336.56;274.76000000000005;240.39332010688793;267.23344911666527;273.5264737036516;301.06;7500000.0;3520000.0000000005;3570000.0000000005;1300000.0;3560000.0;2970000.0;7459999.999999999;0.0665;0.0;0.08650000000000001;0.004333333333333333;0.0;0.0665;0.0;11167.892578125;21676.689453125;887.645751953125;36579.92578125;486657.09397098096;487075.2060098162;269980.19034135895;269554.8277114681;255640.75791380997;430671.36484660726;435807.7667011844;438531.5804257387;474855.74369336525;529727.8749594816;475154.5793085469;438225.1199557825;441387.5573368277;466043.6885466112;457335.44088390906;263710.03582551226;477618.7692792728;436155.6998607666;435807.7667011844;186067.36719380575;265937.0223246507;471660.0667768931;200832.45611488054;200832.45611488054;273.4920037912413;2453534.637752803;1307398.6136940788;301900.19988059485;444303.39661211555;0;6;7;35;22;21;0;19;150;144;1834526453714.5332;700020502895.0758;1542207904024.613;20560.974252889235;1173.5863128687213;-0.0;15625.858153989207;5685626.021818913;1206334.6172831242;0.0;1072176.9308316282;1.107558592330824;0.07215279307528819
8450;2019-06-19 13:52:45.123;764;765;253;252;217;27;36;28;-32;49;759;252;-34;-13;243;166;245;684;273;40;36;19;721;346;351;140;350;294;717;196.0;-2.0;1395.0;109.0;0.0;0;58;40;1;0;0;1;1;0;0;1;0;0;1;0;33898.6640625;9646.28125;20786.197265625;1058.06701660156;631.0;254197;443.0;0.0;Calculated values ==>;1560945165.123;349.56000000000006;349.66;298.46000000000004;298.36;294.86;275.86;272.8767566201714;276.76000000000005;275.96000000000004;269.96000000000004;278.06;349.06000000000006;298.36;269.76000000000005;271.86;297.46000000000004;289.76000000000005;297.66;341.56000000000006;277.16;276.76000000000005;317.46000000000004;336.26000000000005;275.06;242.56692532238324;266.86631818009863;272.8767566201714;300.46000000000004;7209999.999999999;3460000.0;3510000.0;1400000.0;3500000.0;2940000.0;7170000.0;0.03266666666666666;0.0;0.23249999999999998;0.018166666666666668;0.0;0.03266666666666666;0.0;9646.28125;20786.197265625;1058.06701660156;33898.6640625;494154.95151276526;494688.7961479593;269020.1893641676;268581.32072216476;255088.6953449406;431051.2098666511;436703.0500240613;438743.29367333796;473569.51334814675;530268.0479019003;475422.6808776599;438439.1573181969;441578.7064230132;466774.01648519514;457218.8445397374;265365.66302535153;482762.47989428375;437382.1577496501;436703.0500240613;186067.36719380575;264681.4149301396;470620.16492588987;199144.7483360832;199144.7483360832;272.8020833405313;2454122.057221671;1307572.0940511937;301916.4168560424;444657.31297761376;0;6;7;35;22;21;0;19;150;144;1834738889114.4995;700101516395.063;1542385233574.585;55706.66179091173;4931.803401381489;-0.0;7760.237855140617;5686261.691379782;1206385.5040104429;0.0;1072371.8474456954;2.1720393181958846;0.20869514208084775
8451;2019-06-19 13:53:45.114;777;777;257;256;215;19;33;20;-36;46;751;251;-38;-11;242;161;245;681;274;40;33;21;721;336;341;139;340;291;718;368.0;-1.0;815.0;50.0;0.0;0;60;18;1;0;0;1;1;0;0;1;0;0;0;0;32262.5546875;8119.10205078125;20950.283203125;1061.51062011719;629.0;254198;442.0;0.0;Calculated values ==>;1560945225.114;350.86;350.86;298.86;298.76000000000005;294.66;275.06;271.77519066394296;276.46000000000004;275.16;269.56;277.76000000000005;348.26;298.26000000000005;269.36;272.06;297.36;289.26000000000005;297.66;341.26;277.16;276.46000000000004;317.36;336.06;275.26000000000005;242.35481222062532;266.49643012054327;271.77519066394296;300.56;7209999.999999999;3360000.0;3410000.0;1390000.0;3400000.0;2910000.0;7180000.0;0.06133333333333334;0.0;0.13583333333333333;0.008333333333333333;0.0;0.06133333333333334;0.0;8119.10205078125;20950.283203125;1061.51062011719;32262.5546875;496010.22263463476;496298.3779686006;270739.2130275666;270284.36309134547;254357.02600681066;431660.74602318485;438490.3790233909;438804.5743133056;473405.2944016503;529666.0563197803;475690.026730212;438502.1823925872;442496.5004590282;468060.31569001265;458161.77410676377;265365.66302535153;482194.00914264924;439629.34470787446;438490.3790233909;185649.48583044452;263844.3676079864;470951.1231468757;196564.7796127602;196564.7796127602;271.73539360539564;2454673.3180113435;1307720.1167057373;301934.07735359465;445005.06481193664;0;6;7;35;22;21;0;19;150;144;1834946457975.1067;700185203840.3077;1542560707250.0981;32904.238780157415;2286.5528627842955;-0.0;14838.103430518682;5687000.004789742;1206445.6479565415;0.0;1072560.1387090334;1.6603852498322655;0.1268349292189315
8452;2019-06-19 13:54:45.124;780;773;261;259;230;24;19;16;-34;42;741;249;-36;-7;241;163;245;644;269;25;20;22;663;344;348;140;348;296;665;-2.0;-1.0;1838.0;304.0;0.0;99;65;7;1;0;0;1;0;0;0;1;0;0;0;0;17491.001953125;6743.92529296875;6920.0107421875;1115.76892089844;628.0;254199;438.0;0.0;Calculated values ==>;1560945285.124;351.16;350.46000000000004;299.26000000000005;299.06;296.16;275.56;272.6583383277491;275.06;274.76000000000005;269.76000000000005;277.36;347.26;298.06;269.56;272.46000000000004;297.26000000000005;289.46000000000004;297.66;337.56000000000006;275.66;275.16;316.96000000000004;335.96000000000004;275.36;242.56692532238324;267.1113755279542;272.6583383277491;300.06;6630000.0;3440000.0;3479999.9999999995;1400000.0;3479999.9999999995;2960000.0;6650000.0;0.0;0.0;0.3063333333333333;0.050666666666666665;0.0;0.0;0.0;6743.92529296875;6920.0107421875;1115.76892089844;17491.001953125;501886.70424173365;500756.3435493178;278875.428607239;277508.1908566488;262699.0998952809;431175.4696738307;434477.6175341632;437989.56915575906;472882.7909566239;528243.0390443726;474816.90178045334;437681.5117165891;442039.2364120368;466802.7717863549;457136.4934874569;269744.9373986946;482531.79740105127;435522.73057385447;434652.96905846894;183977.97901196036;263425.85118522606;470915.85626126267;198523.36247571706;196564.7796127602;272.5477887636837;2455088.0000854447;1307843.9959100091;301952.2243737663;445237.3559701856;0;6;7;35;22;21;0;19;150;144;1835153192425.0737;700268917790.2944;1542736836600.07;73356.48131298619;13801.219685134309;-0.0;0.0;5687885.658374711;1206579.7350718814;0.0;1072683.8101794117;5.89712049443959;0.6708245894782402
8453;2019-06-19 13:55:45.125;757;746;255;253;234;34;21;17;-29;39;735;249;-31;-3;238;173;245;533;271;23;21;24;653;350;354;140;354;300;655;-1.0;-1.0;1756.0;221.0;0.0;99;65;10;1;0;0;1;0;0;0;1;0;0;0;0;17111.4375;6812.52734375;6689.09130859375;1128.63977050781;634.0;254200;432.0;0.0;Calculated values ==>;1560945345.125;348.86;347.76;298.66;298.46000000000004;296.56;276.56;273.3108153835814;275.26000000000005;274.86;270.26000000000005;277.06;346.66;298.06;270.06;272.86;296.96000000000004;290.46000000000004;297.66;326.46000000000004;275.46000000000004;275.26000000000005;316.36;336.56;275.56;242.56692532238324;267.5978703862781;273.3108153835814;300.26000000000005;6530000.0;3500000.0;3540000.0;1400000.0;3540000.0;3000000.0;6550000.0;0.0;0.0;0.29266666666666663;0.036833333333333336;0.0;0.0;0.0;6812.52734375;6689.09130859375;1128.63977050781;17111.4375;499717.4089468473;498034.36681340646;276392.3234420417;275109.2296014183;265157.6412630047;430799.1582183253;433347.85193924565;437856.56215164;472588.21769833704;527307.5859527251;474299.8515182151;437545.9146967623;441790.34602590936;465554.2281614293;457523.44848152105;270741.5759786005;466449.292151893;433707.6625020738;433347.85193924565;181470.77258748977;265937.0223246507;471112.8868819084;200227.890815397;196564.7796127602;273.2460394546653;2455376.3585531;1307956.9682313527;301970.9280912288;445350.7670439582;0;6;7;35;22;21;0;19;150;144;1835363795934.8193;700352919190.193;1542915639579.854;69545.99114440712;9977.597355116503;-0.0;0.0;5689076.532157983;1206777.8951829243;0.0;1072683.8101794117;5.435555969080675;0.6051450950744593
8454;2019-06-19 13:56:48.085;726;718;256;255;230;34;22;19;-25;37;735;248;-26;-1;238;177;246;449;276;25;23;26;660;346;351;142;351;304;662;-2.0;0.0;1409.0;96.0;0.0;63;80;17;1;0;0;1;0;0;0;1;0;0;0;0;16448.224609375;7361.81982421875;5470.33203125;1229.20483398438;658.0;254201;425.0;0.0;Calculated values ==>;1560945408.085;345.76;344.96000000000004;298.76000000000005;298.66;296.16;276.56;272.8767566201714;275.36;275.06;270.66;276.86;346.66;297.96000000000004;270.56;273.06;296.96000000000004;290.86;297.76000000000005;318.06;275.66;275.46000000000004;315.66;338.96000000000004;275.76000000000005;242.98782864720522;268.0796299477929;272.8767566201714;300.76000000000005;6600000.0;3460000.0;3510000.0;1420000.0;3510000.0;3040000.0;6620000.0;0.0;0.0;0.23483333333333334;0.016;0.0;0.0;0.0;7361.81982421875;5470.33203125;1229.20483398438;16448.224609375;494798.9699562208;493486.9505413129;276012.5352634918;275390.6570613926;262897.0800572148;431051.2098666511;434271.1649806571;437570.5891863215;472128.42060986464;526996.4416109389;473661.4607848703;437413.810930519;441243.57701197703;465987.53415588505;458709.06756252877;270550.736518275;450422.5370337202;434799.8914726758;434447.89094467775;178545.77502346144;275983.5004908252;471043.10962919577;199264.62447830872;196564.7796127602;272.84942965381777;2455669.8191541675;1308080.9150227744;301991.54613239394;445457.09444589436;0;6;7;35;22;21;0;19;150;144;1835585729934.9539;700441692790.2468;1543105778779.9692;55962.18404559833;4348.455762414193;-0.0;0.0;5690174.03142392;1206903.1685585948;0.0;1072683.8101794117;4.289105321768074;0.4633701896410317
