;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8455;2019-06-19 13:57:45.116;703;702;259;259;233;30;21;20;-20;35;736;248;-22;1;238;178;246;460;283;22;21;27;668;344;348;142;348;308;670;-2.0;-1.0;1233.0;102.0;0.0;8;89;29;1;0;0;1;0;0;0;1;0;0;1;0;15696.9814453125;8152.0078125;3771.9453125;1301.15405273438;691.0;254202;419.0;0.0;Calculated values ==>;1560945465.116;343.46000000000004;343.36;299.06;299.06;296.46000000000004;276.16;272.6583383277491;275.26000000000005;275.16;271.16;276.66;346.76;297.96000000000004;270.96000000000004;273.26000000000005;296.96000000000004;290.96000000000004;297.76000000000005;319.16;275.36;275.26000000000005;315.06;342.26;275.86;242.98782864720522;268.5567601203482;272.6583383277491;301.46000000000004;6680000.0;3440000.0;3479999.9999999995;1420000.0;3479999.9999999995;3080000.0;6700000.0;0.0;0.0;0.2055;0.017;0.0;0.0;0.0;8152.0078125;3771.9453125;1301.15405273438;15696.9814453125;490766.60808398883;490418.6516627021;276771.11168272403;276771.11168272403;263643.0201848166;431175.4696738307;434827.8467171966;437443.34373287327;471931.263865096;526789.5693367897;473137.09235565766;437126.8590839872;440691.34818141814;466418.3762931082;459161.1326224104;269778.9641732503;451204.8326595635;435002.2564783911;434827.8467171966;176038.69501535743;289802.386634966;471141.87126780767;198742.20346388643;196564.7796127602;272.63446913636255;2455924.440437953;1308203.7996203273;302011.58903481235;445530.30226787453;0;6;7;35;22;21;0;19;150;144;1835785053279.6006;700522676810.1033;1543280293639.66;49053.084325276795;4630.794352666662;-0.0;0.0;5691005.854446121;1206974.2929492067;0.0;1072683.8101794117;4.059239593031423;0.4545617159830334
8456;2019-06-19 13:58:45.116;687;692;263;262;237;27;21;20;-16;33;739;249;-17;0;238;178;246;512;290;18;22;28;699;336;341;141;341;311;701;149.0;-1.0;0.0;70.0;0.0;1;92;43;1;0;0;1;0;0;0;1;0;0;1;0;17424.9296875;9564.9560546875;3819.96923828125;1336.2890625;709.0;254203;415.0;0.0;Calculated values ==>;1560945525.116;341.86;342.36;299.46000000000004;299.36;296.86;275.86;271.77519066394296;275.26000000000005;275.16;271.56;276.46000000000004;347.06000000000006;298.06;271.46000000000004;273.16;296.96000000000004;290.96000000000004;297.76000000000005;324.36;274.96000000000004;275.36;314.66;344.06000000000006;275.96000000000004;242.77792619122317;268.91163127593666;271.77519066394296;302.16;6990000.000000001;3360000.0;3410000.0;1410000.0;3410000.0;3110000.0;7009999.999999999;0.024833333333333332;0.0;0.0;0.011666666666666665;0.0;0.024833333333333332;0.0;9564.9560546875;3819.96923828125;1336.2890625;17424.9296875;485177.76935871126;485705.54683473276;275268.0875473838;274735.6273890352;263337.4742151497;431660.74602318485;436495.94629104953;437389.9950341223;471866.4182417926;526870.8454730512;472861.01609238173;437231.03110804653;439889.8657361282;467414.3098562604;460416.4097859312;267253.5471172395;456116.8918069533;435988.43106810213;436664.29605050717;174367.33720873808;297342.5633918147;471373.7779470034;196506.83500498591;196506.83500498591;271.7122116218704;2456200.45636406;1308351.4409858873;302033.5677274393;445593.56822246435;0;6;7;35;22;21;0;19;150;144;1835991753279.6006;700607576810.1033;1543465993639.66;0.0;3206.781000990203;-0.0;5963.910282630444;5691414.630148831;1207039.6060771537;0.0;1072733.5094317668;0.6229575266128672;0.04831961881988781
8457;2019-06-19 13:59:45.157;682;687;268;269;236;24;20;16;-17;32;743;250;-18;1;238;177;246;569;298;17;20;29;735;335;340;149;340;310;737;134.0;-1.0;629.0;37.0;0.0;1;99;46;1;0;0;1;0;0;0;1;0;0;0;0;19327.2265625;10242.8779296875;4060.76611328125;1355.40405273438;716.0;254204;413.0;0.0;Calculated values ==>;1560945585.157;341.36;341.86;299.96000000000004;300.06;296.76000000000005;275.56;271.6637117239857;275.16;274.76000000000005;271.46000000000004;276.36;347.46000000000004;298.16;271.36;273.26000000000005;296.96000000000004;290.86;297.76000000000005;330.06;274.86;275.16;314.46000000000004;344.76;276.06;244.42749628697553;268.7936212382143;271.6637117239857;302.96000000000004;7350000.0;3350000.0;3400000.0;1490000.0;3400000.0;3100000.0;7370000.0;0.022333333333333334;0.0;0.10483333333333333;0.006166666666666667;0.0;0.022333333333333334;0.0;10242.8779296875;4060.76611328125;1355.40405273438;19327.2265625;480450.9089402854;481005.8732908476;274287.25669922057;274767.4345868831;260998.1750873248;431720.082569444;436561.518317724;437460.313363465;470701.3130333229;527368.8785067851;473112.02892173023;437301.7563972805;440260.39484174695;467555.5361731182;460440.39358456293;264929.36218254844;461302.2759818017;436055.2666334002;436561.518317724;173531.66647045466;300275.376401361;470401.9307118649;196381.68523386164;196381.68523386164;271.6581690557359;2456506.933616574;1308516.6190640521;302056.01383114426;445659.2858936102;0;6;7;35;22;21;0;19;150;144;1836196192885.0356;700694636260.2886;1543652420945.0566;25273.07618225342;1689.7915137810203;-0.0;5364.01627220626;5691625.383033593;1207080.438731457;0.0;1072827.9733261734;2.064422037065666;0.20276211959466006
8458;2019-06-19 14:00:45.117;692;691;268;270;240;26;17;17;-19;30;735;252;-21;6;238;177;246;606;293;20;17;28;755;343;348;153;348;307;758;-2.0;-1.0;1743.0;385.0;0.0;1;1;46;1;0;0;1;0;0;0;1;0;1;0;0;21244.1953125;10510.314453125;4173.7431640625;2285.1669921875;719.0;254205;411.0;0.0;Calculated values ==>;1560945645.117;342.36;342.26;299.96000000000004;300.16;297.16;275.76000000000005;272.5487779782249;274.86;274.86;271.26000000000005;276.16;346.66;298.36;271.06;273.76000000000005;296.96000000000004;290.86;297.76000000000005;333.76000000000005;275.16;274.86;314.26000000000005;345.06000000000006;275.96000000000004;245.2279566241654;268.43790593516167;272.5487779782249;302.46000000000004;7550000.0;3429999.9999999995;3479999.9999999995;1530000.0;3479999.9999999995;3070000.0;7580000.0;0.0;0.0;0.2905;0.06416666666666666;0.0;0.0;0.0;10510.314453125;4173.7431640625;2285.1669921875;21244.1953125;479773.71960420016;479276.9916630008;272582.04495687253;273471.5519006518;261450.3043630375;431237.1583312671;434125.473874612;437828.56808052456;469961.6534740432;526762.6301057544;473742.7354026916;437514.20447033056;441657.1800723928;466418.3762931082;459185.56143779436;263825.53929920687;465050.81341265544;434652.96905846894;434125.473874612;172696.00095264515;301532.38793589;469760.6895823989;198500.01604285272;196381.68523386164;272.5343712223209;2456844.8034022925;1308689.4470385057;302086.33169780986;445727.8610570246;0;6;7;35;22;21;0;19;150;145;1836402455285.167;700785175860.3462;1543837397545.1743;69524.94436694367;17405.893218787547;-0.0;0.0;5692414.839883002;1207239.4633505256;0.0;1072872.6436617132;5.122852669278977;0.6491934890043854
8459;2019-06-19 14:01:45.138;712;703;253;254;235;37;21;19;-21;27;683;255;-22;20;236;181;246;629;274;23;21;24;751;357;362;148;362;306;754;-2.0;1.0;1604.0;261.0;0.0;1;46;46;1;0;0;1;0;0;0;1;0;1;1;0;20132.5234375;10443.6162109375;4114.4931640625;2561.5859375;718.0;254206;408.0;0.0;Calculated values ==>;1560945705.138;344.36;343.46000000000004;298.46000000000004;298.56;296.66;276.86;274.0616903277293;275.26000000000005;275.06;271.06;275.86;341.46000000000004;298.66;270.96000000000004;275.16;296.76000000000005;291.26000000000005;297.76000000000005;336.06;275.46000000000004;275.26000000000005;313.96000000000004;344.96000000000004;275.56;244.22491754036054;268.3187672390254;274.0616903277293;300.56;7509999.999999999;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3060000.0;7540000.000000001;0.0;0.00016666666666666666;0.2673333333333333;0.0435;0.0;0.0;0.0;10443.6162109375;4114.4931640625;2561.5859375;20132.5234375;483341.0753593193;481615.0385288288;266591.076206821;266988.8600361249;259833.50545223997;430346.717906069;431293.7904166055;437742.05038880615;470337.1587537227;521374.1042950958;474227.6485588288;437585.1090581189;443931.0220281237;464122.52100971725;457484.8681455614;264037.61943636264;469564.49115574284;431670.8128640493;431293.7904166055;171442.51209473662;301113.3779324612;470037.93151524;202192.60715319033;196381.68523386164;274.04540329499235;2457189.730073446;1308864.1242427374;302126.73544185836;445796.95386700955;0;6;7;35;22;21;0;19;150;145;1836615529834.842;700875507465.2084;1544021361909.8938;62970.21782498796;11651.271609749161;0.0;0.0;5693519.35267714;1207481.691140458;0.0;1072872.6436617132;4.358809433965335;0.5029958445894672
8460;2019-06-19 14:02:45.128;729;715;240;240;223;52;27;24;-19;27;669;257;-21;27;234;187;246;636;287;27;27;20;751;368;372;145;372;309;754;-2.0;-1.0;1711.0;259.0;0.0;19;55;54;1;0;0;1;0;0;0;1;0;1;0;0;20226.71875;11033.453125;4758.77978515625;2647.96630859375;718.0;254207;405.0;0.0;Calculated values ==>;1560945765.128;346.06000000000006;344.66;297.16;297.16;295.46000000000004;278.36;275.2199585193972;275.86;275.56;271.26000000000005;275.86;340.06000000000006;298.86;271.06;275.86;296.56;291.86;297.76000000000005;336.76000000000005;275.86;275.86;313.66;344.96000000000004;275.16;243.61107973660833;268.67533136820026;275.2199585193972;301.86;7509999.999999999;3679999.9999999995;3720000.0000000005;1450000.0;3720000.0000000005;3090000.0;7540000.000000001;0.0;0.0;0.2851666666666667;0.043166666666666666;0.0;0.0;0.0;11033.453125;4758.77978515625;2647.96630859375;20226.71875;485945.3797842599;483479.7619224601;261642.02970220236;261642.02970220236;255667.73748723924;429606.4342157736;429774.8450548086;437372.52749135875;470740.5471029485;519649.14874482417;474074.50315486814;437055.2244796515;444347.5400751208;462361.1786205426;456521.675545363;264037.61943636264;470751.1196427507;429774.8450548086;429774.8450548086;170189.03402730724;301113.3779324612;470045.44345262425;205009.33169498286;196381.68523386164;275.1849482338776;2457526.0010372256;1309043.0699913024;302170.14114176016;445870.8854842746;0;6;7;35;22;21;0;19;150;145;1836835693134.877;700963392815.2223;1544205831159.923;66262.23800126652;11440.72549087152;-0.0;0.0;5694596.110319675;1207674.0923774422;0.0;1072872.6436617132;4.213781129497216;0.5029577618018463
8461;2019-06-19 14:03:45.119;740;728;243;243;216;61;34;34;-18;32;680;261;-19;27;233;187;246;655;302;34;33;18;818;371;376;149;376;307;820;-1.0;-1.0;1437.0;350.0;0.0;74;98;60;1;0;0;1;0;0;0;1;0;1;1;0;24207.7890625;12442.84765625;7644.83544921875;2909.43212890625;715.0;254208;401.0;0.0;Calculated values ==>;1560945825.119;347.16;345.96000000000004;297.46000000000004;297.46000000000004;294.76000000000005;279.26000000000005;275.5313989812953;276.56;276.56;271.36;276.36;341.16;299.26000000000005;271.26000000000005;275.86;296.46000000000004;291.86;297.76000000000005;338.66;276.56;276.46000000000004;313.26000000000005;344.66;274.96000000000004;244.42749628697553;268.43790593516167;275.5313989812953;303.36;8180000.0;3710000.0;3760000.0;1490000.0;3760000.0;3070000.0;8200000.0;0.0;0.0;0.2395;0.058333333333333334;0.0;0.0;0.0;12442.84765625;7644.83544921875;2909.43212890625;24207.7890625;480487.53840666765;478305.7394967479;259837.00556059097;259837.00556059097;251213.97023466282;429398.2889081932;430069.97149517934;437985.2681005028;470701.3130333229;520976.0356307459;474806.1818528707;437828.56808052456;444747.180057976;461617.4056713559;456026.0207940165;260928.4676201291;465713.23641027603;430069.97149517934;429872.0541863175;168517.74571465285;299856.38484229014;469302.4684711461;205602.88817216703;196381.68523386164;275.42681984456254;2457896.2330588065;1309238.676485565;302216.4458486094;445974.23343993357;0;6;7;35;22;21;0;19;150;145;1837060059474.6416;701051579585.1298;1544390603439.7292;55655.57999283641;15382.475517440445;-0.0;0.0;5695611.939737954;1207897.5855232757;0.0;1072872.6436617132;3.088998545525942;0.4067116266068618
8462;2019-06-19 14:04:45.109;764;749;271;271;234;73;44;43;-20;38;694;265;-22;21;232;185;247;679;292;42;44;18;751;385;390;151;390;309;750;-2.0;-1.0;1819.0;326.0;3.0;99;99;61;1;0;0;1;0;0;0;1;0;1;1;0;24509.400390625;11527.095703125;7828.4892578125;2920.31323242188;713.0;254209;396.0;0.0;Calculated values ==>;1560945885.109;349.56000000000006;348.06000000000006;300.26000000000005;300.26000000000005;296.56;280.46000000000004;276.9606089950914;277.56;277.46000000000004;271.16;276.96000000000004;342.56000000000006;299.66;270.96000000000004;275.26000000000005;296.36;291.66;297.86;341.06000000000006;277.36;277.56;312.76000000000005;344.46000000000004;274.96000000000004;244.82967444194236;268.67533136820026;276.9606089950914;302.36;7509999.999999999;3850000.0;3900000.0;1510000.0;3900000.0;3090000.0;7500000.0;0.0;0.0;0.3031666666666667;0.05433333333333333;0.0005;0.0005;0.0;11527.095703125;7828.4892578125;2920.31323242188;24509.400390625;491187.35538409994;489061.640559642;274581.1382435988;274581.1382435988;259656.88370923838;428391.1821097931;428223.02932867757;437214.0438153077;471032.48495411786;522290.73724789324;475020.5586097497;436896.06622444035;443468.83949473884;459304.72738693916;453368.37295875343;264420.38253890595;478276.1544607052;210468.3379717609;428223.02932867757;166428.6587063909;299018.4200587347;469028.9325914901;209165.4218616183;274581.1382435988;276.84672760047636;2458302.141974884;1309438.3927220036;302265.01896309294;446103.1563217839;0;6;7;35;22;21;0;19;150;145;1837289821174.6782;701141564585.144;1544575372639.7585;69136.74055562685;14119.250749656367;-0.0;76.82094554253939;5696651.702420022;1208143.3922675874;0.0;1072873.2837295637;3.7409406133696517;0.46117485996638496
8463;2019-06-19 14:05:45.140;770;750;278;277;253;67;47;51;-15;45;703;266;-17;31;231;190;247;619;276;46;46;18;714;375;379;146;379;312;715;-3.0;-1.0;1283.0;296.0;0.0;99;0;76;1;0;0;1;0;0;0;1;1;1;1;0;27410.416015625;12372.9833984375;7451.27685546875;4313.5029296875;710.0;254210;390.0;0.0;Calculated values ==>;1560945945.14;350.16;348.16;300.96000000000004;300.86;298.46000000000004;279.86;275.94376602880345;277.86;278.26000000000005;271.66;277.66;343.46000000000004;299.76000000000005;271.46000000000004;276.26000000000005;296.26000000000005;292.16;297.86;335.06;277.76000000000005;277.76000000000005;312.16;344.16;274.96000000000004;243.81672145450628;269.02936301313275;275.94376602880345;300.76000000000005;7140000.000000001;3750000.0;3790000.0;1460000.0;3790000.0;3120000.0;7150000.0;0.0;0.0;0.21383333333333335;0.04933333333333333;0.0;0.0;0.0;12372.9833984375;7451.27685546875;4313.5029296875;27410.416015625;495691.30315367226;492735.75693425233;282288.5574945517;281645.4514522364;269168.5053472718;429116.5711722346;431807.30286323937;437319.724394416;472391.9387022875;522998.8689292092;474752.5406876257;437000.6383046333;444330.10568784666;460882.8016222818;455787.6031899191;266643.2490261455;472772.62557606;431614.6898178875;431614.6898178875;163921.7849024954;297761.5184850505;469710.96323701047;206405.6385645899;274581.1382435988;275.7528753579691;2458735.030656247;1309637.6629514243;302325.3319101792;446230.55349423457;0;6;7;35;22;21;0;19;151;145;1837520640370.2063;701230710620.348;1544761768895.185;49377.128686611155;12989.72935050608;-0.0;0.0;5697639.82826735;1208369.4171548258;0.0;1072873.9242348683;2.5837878001681407;0.3130745213726649
8464;2019-06-19 14:06:45.110;754;741;267;267;247;56;47;48;-16;47;702;266;-18;14;231;193;247;613;268;47;46;15;718;372;377;140;376;310;719;-1.0;-1.0;1509.0;290.0;0.0;99;0;81;1;0;0;1;0;0;0;1;1;1;1;0;27089.494140625;12611.9150390625;7504.9638671875;3928.51049804688;709.0;254211;384.0;0.0;Calculated values ==>;1560946005.11;348.56000000000006;347.26;299.86;299.86;297.86;278.76000000000005;275.63479819532273;277.86;277.96000000000004;271.56;277.86;343.36;299.76000000000005;271.36;274.56;296.26000000000005;292.46000000000004;297.86;334.46000000000004;277.86;277.76000000000005;311.56;344.06000000000006;274.66;242.56692532238324;268.7936212382143;275.63479819532273;299.96000000000004;7180000.0;3720000.0000000005;3770000.0000000005;1400000.0;3760000.0;3100000.0;7190000.000000001;0.0;0.0;0.2515;0.04833333333333333;0.0;0.0;0.0;12611.9150390625;7504.9638671875;3928.51049804688;27089.494140625;493013.797797786;491032.1669767705;275486.46247384854;275486.46247384854;266314.80716895714;429328.3091220336;432324.09660270944;437618.5379703155;473373.3937792042;523054.0567808542;475010.07500898663;437301.7563972805;442224.8817640306;461344.4809694428;456708.53874424193;266379.69357322354;471291.5372821218;432324.09660270944;432133.7774447223;161414.93982334915;297342.5633918147;470225.6346856305;205627.65291119425;274581.1382435988;275.44123100553924;2459188.9694896685;1309845.7663339318;302393.9810134475;446355.12651548453;0;6;7;35;22;21;0;19;151;145;1837747326969.4133;701316467720.048;1544948275594.5325;58345.70759236899;12788.902452431084;-0.0;0.0;5698537.069721385;1208584.1316747998;0.0;1072873.9242348683;2.958347184516314;0.34152798110721394
8465;2019-06-19 14:07:45.121;744;734;254;254;231;53;47;47;-18;47;715;267;-19;35;231;194;247;639;271;48;47;12;752;372;377;136;377;308;753;-2.0;-1.0;1753.0;309.0;0.0;99;0;83;1;0;0;1;0;0;0;1;1;1;1;0;27418.318359375;13316.2607421875;7974.70849609375;3942.76708984375;719.0;254212;378.0;0.0;Calculated values ==>;1560946065.121;347.56000000000006;346.56000000000006;298.56;298.56;296.26000000000005;278.46000000000004;275.63479819532273;277.86;277.86;271.36;277.86;344.66;299.86;271.26000000000005;276.66;296.26000000000005;292.56;297.86;337.06;277.96000000000004;277.86;310.96000000000004;345.06000000000006;274.36;241.71165711629368;268.5567601203482;275.63479819532273;300.26000000000005;7520000.0;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3080000.0;7530000.0;0.0;0.0;0.2921666666666667;0.0515;0.0;0.0;0.0;13316.2607421875;7974.70849609375;3942.76708984375;27418.318359375;488107.7145477575;486494.41204003314;267048.86495970975;267048.86495970975;258461.9700189436;429328.3091220336;432324.09660270944;437758.51091407164;473891.5003369823;524583.0743699939;475384.5657590557;437601.09044165985;445702.7690767803;461190.91801279766;456849.3918133721;264366.1569085667;471380.17468297994;432513.79347557336;432324.09660270944;158908.11840480618;301532.38793589;470469.1018322894;205622.2119251747;274581.1382435988;275.43915171751286;2459643.2845375105;1310061.8740784964;302459.5870190806;446484.14743501425;0;6;7;35;22;21;0;19;151;145;1837973568440.003;701399282900.2638;1545133709585.0159;67822.48868792273;13639.614830216407;-0.0;0.0;5699588.664116762;1208804.4096962975;0.0;1072873.9242348683;3.228301289149287;0.3724555503338776
8466;2019-06-19 14:08:45.131;756;747;254;253;220;43;43;43;-27;47;735;269;-29;12;232;182;247;673;273;44;43;10;776;363;368;133;367;298;771;-1.0;-1.0;1530.0;226.0;0.0;0;0;62;1;0;0;1;0;1;0;1;1;1;1;0;39910.140625;11981.095703125;22328.55078125;3830.71850585938;731.0;254213;372.0;0.0;Calculated values ==>;1560946125.131;348.76;347.86;298.56;298.46000000000004;295.16;277.46000000000004;274.69669130483857;277.46000000000004;277.46000000000004;270.46000000000004;277.86;346.66;300.06;270.26000000000005;274.36;296.36;291.36;297.86;340.46000000000004;277.56;277.46000000000004;310.36;346.26;274.16;241.05796691057077;267.35522164206344;274.69669130483857;300.46000000000004;7759999.999999999;3629999.9999999995;3679999.9999999995;1330000.0;3670000.0000000005;2980000.0;7709999.999999999;0.0;0.0;0.255;0.03766666666666666;0.0;0.0;0.0;11981.095703125;22328.55078125;3830.71850585938;39910.140625;487451.3172921617;486594.74716812215;266015.42278872983;265632.819212022;254044.05119417844;429947.3805835815;433850.6589431533;438614.2659217754;474277.9221395622;527462.9001293234;476886.7144229708;438307.6172986034;444383.4236514063;462845.98393238056;456643.7635023736;263138.4666119342;474861.1859845896;434033.169636506;433850.6589431533;156401.31544495918;306560.99450073834;470676.0732030181;203338.3808405471;274581.1382435988;274.5176269490608;2460204.448540706;1310272.720517391;302524.37686220894;446736.71668347873;0;6;7;35;22;22;0;19;151;145;1838197105689.9673;701479996350.251;1545315539884.987;59995.35069571323;10069.719745653074;-0.0;0.0;5700653.9903029;1209002.0204140297;0.0;1072873.9242348683;1.8370319859106239;0.20910900876895086
8467;2019-06-19 14:09:45.122;791;782;259;258;219;35;42;36;-32;43;750;270;-34;39;233;170;247;688;275;44;42;6;760;353;359;128;357;295;755;-1.0;-1.0;730.0;218.0;0.0;0;0;45;1;0;0;1;0;1;0;1;1;1;1;0;38019.16796875;10544.466796875;21928.37890625;3800.65966796875;738.0;254214;365.0;0.0;Calculated values ==>;1560946185.122;352.26;351.36;299.06;298.96000000000004;295.06;276.66;273.6339639331285;277.36;276.76000000000005;269.96000000000004;277.46000000000004;348.16;300.16;269.76000000000005;277.06;296.46000000000004;290.16;297.86;341.96000000000004;277.56;277.36;309.66;346.96000000000004;273.76000000000005;239.943914813709;266.98899913490544;273.6339639331285;300.66;7600000.0;3529999.9999999995;3590000.0;1280000.0;3570000.0000000005;2950000.0;7550000.0;0.0;0.0;0.12166666666666666;0.036333333333333336;0.0;0.0;0.0;10544.466796875;21928.37890625;3800.65966796875;38019.16796875;494265.25192607095;493436.5946305413;268955.7204905578;268544.48824712436;254290.42424486423;430607.02586249536;435856.36625110224;438520.37345905404;474532.44719515945;529256.4791125885;477378.42944940866;438214.884849924;448740.918802119;464464.4457187545;456621.79914449;263941.66775168903;479139.3832730974;436205.073990345;435856.36625110224;153476.72818028802;309494.7701623936;470955.832672121;200361.3870896446;274581.1382435988;273.31154585452134;2460853.7620333373;1310460.4053810744;302587.9621410347;447105.46910932555;0;6;7;35;22;22;0;19;151;145;1838415172974.7385;701558284605.1688;1545493413199.8005;28976.01000827815;9831.598189496644;-0.0;0.0;5701395.307093788;1209167.8398533345;0.0;1072873.9242348683;1.069860985332299;0.13388342326056799
8468;2019-06-19 14:10:45.122;809;796;269;269;234;30;40;29;-36;40;763;270;-37;21;233;169;247;683;277;44;40;1;724;346;351;131;350;292;721;284.0;-1.0;314.0;30.0;0.0;0;98;25;1;0;0;1;0;1;0;1;1;0;0;0;34662.234375;8652.46484375;20788.83203125;2858.88525390625;741.0;254215;357.0;0.0;Calculated values ==>;1560946245.122;354.06000000000006;352.76;300.06;300.06;296.56;276.16;272.8767566201714;277.16;276.06;269.56;277.16;349.46000000000004;300.16;269.46000000000004;275.26000000000005;296.46000000000004;290.06;297.86;341.46000000000004;277.56;277.16;308.86;347.26;273.26000000000005;240.61611355647437;266.62003547228215;272.8767566201714;300.86;7240000.000000001;3460000.0;3510000.0;1310000.0;3500000.0;2920000.0;7209999.999999999;0.04733333333333333;0.0;0.052333333333333336;0.005;0.0;0.04733333333333333;0.0;8652.46484375;20788.83203125;2858.88525390625;34662.234375;500232.79854134953;498692.71733291255;276318.51600637013;276318.51600637013;261055.78961232127;431051.2098666511;437382.1577496501;438582.0297435704;473856.7996405058;530834.7252058026;477752.67152728443;438430.3070074864;446827.2005710551;465486.31992542575;457626.93612502544;265996.12940621295;482167.6746587491;438054.8102232528;437382.1577496501;150134.3533403004;310752.19949742197;470066.8993565604;199152.80742536674;199152.80742536674;272.8052674464257;2461459.4403862017;1310620.379811413;302643.458348717;447461.44586713804;0;6;7;35;22;22;0;19;151;145;1838628172974.7385;701635984605.1688;1545669513199.8005;12530.129301319326;1354.570459655968;-0.0;11276.189248682746;5701741.191588035;1209261.0579254108;0.0;1072967.8924786074;0.7789704995855402;0.049649845170710055
8469;2019-06-19 14:11:45.133;809;791;273;272;234;20;38;20;-38;35;771;268;-39;40;233;168;247;664;281;43;38;-2;711;336;341;131;339;290;709;97.0;-1.0;152.0;198.0;0.0;0;83;1;1;0;0;1;0;1;0;1;1;0;0;0;33030.96484375;6908.11376953125;20562.30859375;2747.21557617188;757.0;254216;348.0;0.0;Calculated values ==>;1560946305.133;354.06000000000006;352.26;300.46000000000004;300.36;296.56;275.16;271.77519066394296;276.96000000000004;275.16;269.36;276.66;350.26;299.96000000000004;269.26000000000005;277.16;296.46000000000004;289.96000000000004;297.86;339.56000000000006;277.46000000000004;276.96000000000004;307.96000000000004;348.86;272.96000000000004;240.61611355647437;266.37251300914875;271.77519066394296;301.26000000000005;7109999.999999999;3360000.0;3410000.0;1310000.0;3390000.0;2900000.0;7090000.000000001;0.016166666666666666;0.0;0.025333333333333333;0.033;0.0;0.016166666666666666;0.0;6908.11376953125;20562.30859375;2747.21557617188;33030.96484375;501427.7050594019;499117.73431307584;280008.61500345595;279403.2158800797;261692.1702371639;431660.74602318485;439305.66416380357;438725.04157221253;473372.2673856561;531814.2761961386;477772.2364812351;438574.09084898385;449796.70553460467;467064.6553208317;459094.54493689875;266845.28254798823;480594.93438342743;440112.3394914401;439305.66416380357;146374.1789457099;317459.4925940039;469774.3068606054;195070.57245849847;195070.57245849847;271.13513865777327;2462023.653799086;1310750.0750727858;302690.18442044675;447806.10188056243;0;6;7;35;22;22;0;19;151;145;1838835811034.4548;701714599015.0614;1545844145209.5618;6172.579884214089;9065.223235269528;-0.0;3948.4673159024323;5701897.076071285;1209347.9054585458;0.0;1073094.787876364;0.6349361413962749;0.08179945356551419
8470;2019-06-19 14:12:45.103;805;777;267;265;236;20;19;14;-35;29;775;267;-37;24;232;169;247;626;286;41;20;-6;661;343;348;131;348;294;663;-2.0;-1.0;2397.0;591.0;0.0;85;67;1;1;0;0;1;0;0;0;1;1;0;0;0;18355.91796875;6383.77685546875;6348.32958984375;2698.85229492188;781.0;254217;340.0;0.0;Calculated values ==>;1560946365.103;353.66;350.86;299.86;299.66;296.76000000000005;275.16;272.5487779782249;275.06;274.56;269.66;276.06;350.66;299.86;269.46000000000004;275.56;296.36;290.06;297.86;335.76000000000005;277.26000000000005;275.16;307.16;351.26;272.56;240.61611355647437;266.86631818009863;272.5487779782249;301.76000000000005;6609999.999999999;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;2940000.0;6630000.0;0.0;0.0;0.39949999999999997;0.0985;0.0;0.0;0.0;6383.77685546875;6348.32958984375;2698.85229492188;18355.91796875;505408.330289315;501482.534372993;393234.8136664704;391469.9484746478;265457.5637049479;431237.1583312671;434477.6175341632;438286.6576737402;472790.3263854694;531928.6983277759;477157.74635646195;437980.7824831898;446860.4645769222;465646.92061946914;458111.00338702276;270973.7337968082;480070.6104933195;438233.6227573053;434652.96905846894;143031.78367518025;327523.71359711495;469383.93046721484;197862.61962570995;195070.57245849847;272.2812982316151;2462451.6637107157;1310860.7854451693;302735.5456274447;448030.2450712069;0;6;7;35;22;22;0;19;151;145;1839042407684.5535;701793159715.0989;1546019257609.6453;96049.40320018807;26744.849117888232;-0.0;0.0;5702748.500005798;1209646.1735196628;0.0;1073127.6753187317;7.957655411125231;1.0012174351507175
8471;2019-06-19 14:13:45.124;785;741;256;254;234;33;19;14;-27;26;778;266;-29;39;229;175;247;494;271;24;19;-1;656;345;350;136;350;303;657;-2.0;0.0;1417.0;315.0;0.0;72;72;1;1;0;0;1;0;0;0;1;1;0;0;0;17218.125;6254.33349609375;5893.13525390625;2779.11206054688;791.0;254218;333.0;0.0;Calculated values ==>;1560946425.124;351.66;347.26;298.76000000000005;298.56;296.56;276.46000000000004;272.7676641592781;275.06;274.56;270.46000000000004;275.76000000000005;350.96000000000004;299.76000000000005;270.26000000000005;277.06;296.06;290.66;297.86;322.56;275.56;275.06;306.46000000000004;352.26;273.06;241.71165711629368;267.9596281332873;272.7676641592781;300.26000000000005;6559999.999999999;3450000.0;3500000.0;1360000.0;3500000.0;3030000.0;6570000.0;0.0;0.0;0.23616666666666666;0.0525;0.0;0.0;0.0;6254.33349609375;5893.13525390625;2779.11206054688;17218.125;503199.07016955834;497158.83339372714;276748.67185934767;275457.11816488206;265005.99742350087;431113.4868728058;433985.90643573954;437485.64907481754;471840.61823089625;531565.1381811216;475905.2626308443;437171.9378037978;447236.20680083364;464968.3936593425;458599.17868273624;271500.955496686;459522.19373173657;434867.2671453463;433985.90643573954;140107.1618478268;331718.34850182006;469192.267325385;198586.68472147788;195070.57245849847;272.57705122866247;2462748.2178271394;1310966.1398928454;302781.2113079147;448132.2929827603;0;6;7;35;22;22;0;19;151;145;1839251880975.066;701873287750.2949;1546198420295.0837;56419.97208144705;14206.793086705122;-0.0;0.0;5704019.5228386;1209987.5566478262;0.0;1073127.6753187317;4.73161041129047;0.5612576350659761
8472;2019-06-19 14:14:45.144;759;719;256;256;230;31;19;15;-18;25;780;263;-20;34;228;177;247;427;260;24;19;-9;661;340;345;139;345;311;664;-3.0;-1.0;1035.0;242.0;0.0;1;85;21;1;0;0;1;0;0;0;1;1;0;0;0;16040.330078125;7579.79248046875;3533.59228515625;2907.85571289062;794.0;254219;328.0;0.0;Calculated values ==>;1560946485.144;349.06000000000006;345.06000000000006;298.76000000000005;298.76000000000005;296.16;276.26000000000005;272.21867820750657;275.06;274.66;271.36;275.66;351.16;299.46000000000004;271.16;276.56;295.96000000000004;290.86;297.86;315.86;275.56;275.06;305.96000000000004;352.56000000000006;272.26000000000005;242.35481222062532;268.91163127593666;272.21867820750657;299.16;6609999.999999999;3400000.0;3450000.0;1390000.0;3450000.0;3110000.0;6640000.000000001;0.0;0.0;0.1725;0.04033333333333333;0.0;0.0;0.0;7579.79248046875;3533.59228515625;2907.85571289062;16040.330078125;499232.51372465014;493426.4976684492;275734.9500296795;275734.9500296795;262764.6668450645;431420.45991060114;435205.3218548559;437071.7284734032;471344.5575217925;531172.2222563244;474526.17230967554;436752.093818078;444967.1547298483;465566.397539545;459658.78497462807;270973.7337968082;445667.45630766335;436064.00943998026;435205.3218548559;138018.12546615323;332976.8817968329;467990.2428578861;197100.35888704596;195070.57245849847;271.9653761468739;2463025.4640039667;1311081.4627040746;302828.6185031443;448210.8752309151;0;6;7;35;22;22;0;19;151;145;1839460450474.9998;701955815250.2687;1546382681695.0251;41395.06125364662;10925.891986823885;-0.0;0.0;5704834.919824559;1210197.0655030531;0.0;1073127.6753187317;3.7315495244975323;0.430085914435413
8473;2019-06-19 14:15:45.135;737;712;260;260;232;26;18;14;-12;24;782;261;-13;33;229;176;247;472;269;26;19;-14;703;329;334;140;334;315;706;-1.0;-2.0;80.0;42.0;3.0;1;92;43;1;0;0;1;0;0;0;1;1;0;0;0;18507.2578125;9602.1708984375;3880.169921875;2992.6591796875;793.0;254220;325.0;0.0;Calculated values ==>;1560946545.135;346.86;344.36;299.16;299.16;296.36;275.76000000000005;270.9896433162861;274.96000000000004;274.56;271.96000000000004;275.56;351.36;299.26000000000005;271.86;276.46000000000004;296.06;290.76000000000005;297.86;320.36;275.76000000000005;275.06;305.66;352.46000000000004;271.76000000000005;242.56692532238324;269.38090353596624;270.9896433162861;300.06;7030000.0;3290000.0;3340000.0;1400000.0;3340000.0;3150000.0;7059999.999999999;0.0;0.0;0.013333333333333334;0.007;0.0005;0.0005;0.0;9602.1708984375;3880.169921875;2992.6591796875;18507.2578125;492066.0334837528;488128.99920383224;273210.414584128;273210.414584128;261081.29696468444;432069.9255137471;437616.1634160652;437109.2053401759;471112.8868819084;531080.4967838326;473768.66135585756;436948.6013565401;444020.32882853656;467268.98227042134;461237.201094273;267403.68690828356;447446.07606417977;438917.9061744232;437780.13578820735;136764.69348131408;332557.3633054275;467355.35839533625;193482.10406374023;273210.414584128;270.466070988593;2463313.317384935;1311224.6242546276;302877.78208488727;448272.6473153728;0;6;7;35;22;22;0;19;151;145;1839664119919.7861;702039502695.1809;1546570453524.8281;3248.3613503524757;1917.1127803211723;-0.0;82.28486060203967;5705206.892541591;1210304.074488911;0.0;1073128.3609230465;0.31852861859033005;0.04210116179654349
8474;2019-06-19 14:16:45.105;726;712;267;267;236;26;15;11;-12;22;784;263;-13;35;229;176;247;552;273;28;15;-17;726;335;340;138;340;315;730;0.0;-2.0;1442.0;282.0;0.0;1;89;57;1;0;0;0;0;0;0;1;1;0;0;0;16616.80859375;10891.185546875;0.0;2979.84790039062;791.0;254221;323.0;0.0;Calculated values ==>;1560946605.105;345.76;344.36;299.86;299.86;296.76000000000005;275.76000000000005;271.6637117239857;274.66;274.26000000000005;271.96000000000004;275.36;351.56000000000006;299.46000000000004;271.86;276.66;296.06;290.76000000000005;297.86;328.36;275.96000000000004;274.66;305.46000000000004;352.26;271.46000000000004;242.14157278889297;269.38090353596624;271.6637117239857;300.46000000000004;7259999.999999999;3350000.0;3400000.0;1380000.0;3400000.0;3150000.0;7300000.0;0.0;0.0;0.24033333333333334;0.047;0.0;0.0;0.0;10891.185546875;0.0;2979.84790039062;16616.80859375;488111.4142735254;485597.15130454424;274432.0896268489;274432.0896268489;261348.51403990082;431720.082569444;435715.68433394464;437109.2053401759;471182.93757713656;531290.3539527713;474007.28377180675;436948.6013565401;444315.00789404113;466414.4274759558;460308.92699280963;265871.2524027714;459199.2848904121;437894.01787114184;435715.68433394464;135929.0674039598;331718.34850182006;467337.2796309409;195766.48552885832;273210.414584128;271.4114610251497;2463605.871588183;1311395.3168361015;302927.5280917988;448304.96589736245;0;6;7;35;22;22;0;19;151;145;1839866218819.8826;702122860995.2207;1546759359024.9182;58002.700327986655;12763.82732279788;-0.0;0.0;5705717.062843064;1210426.3544859116;0.0;1073129.0462873648;5.101748757208473;0.5987454347907163
8475;2019-06-19 14:17:45.116;725;714;272;273;244;31;14;13;-12;21;786;265;-16;25;228;177;248;604;273;21;14;-19;755;348;353;138;353;311;759;-2.0;-1.0;1762.0;337.0;0.0;1;86;62;1;0;0;0;0;0;0;1;1;0;0;0;18219.900390625;11752.4306640625;0.0;2925.96630859375;788.0;254222;322.0;0.0;Calculated values ==>;1560946665.116;345.66;344.56000000000006;300.36;300.46000000000004;297.56;276.26000000000005;273.0942459734351;274.56;274.46000000000004;271.96000000000004;275.26000000000005;351.76;299.66;271.56;275.66;295.96000000000004;290.86;297.96000000000004;333.56;275.26000000000005;274.56;305.36;351.96000000000004;271.26000000000005;242.14157278889297;268.91163127593666;273.0942459734351;300.46000000000004;7550000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3110000.0;7590000.000000001;0.0;0.0;0.2936666666666667;0.05616666666666667;0.0;0.0;0.0;11752.4306640625;0.0;2925.96630859375;18219.900390625;484911.1562605608;482782.7452427975;274296.87762404897;274755.2256622399;262871.10048457497;430925.7729439634;432328.89452609635;438022.5279696608;471084.70712553355;531800.3292120403;474763.0562051223;437389.9950341223;443650.82239291695;464398.57556835364;458389.55609836883;264586.8736084487;464561.78279274394;433597.94252996583;432328.89452609635;135511.252843738;330459.8814860452;467139.2040673301;199230.48419105835;273210.414584128;272.84442240156795;2463896.2307187393;1311584.048232015;302976.7522329115;448304.96589736245;0;6;7;35;22;22;0;19;151;145;1840074156934.5984;702205676175.1075;1546947193454.6616;70125.26352298293;15047.539766383934;-0.0;0.0;5706784.991624752;1210658.1583675933;0.0;1073129.0462873648;5.802595709056758;0.6789317182247477
8476;2019-06-19 14:18:45.086;733;719;266;268;257;43;23;15;-2;21;787;265;-3;31;226;180;248;631;277;24;23;-20;754;364;369;139;369;313;757;-1.0;0.0;1930.0;262.0;0.0;1;91;71;1;0;0;0;0;0;0;1;1;0;0;0;18704.392578125;12283.8720703125;0.0;2969.49975585938;784.0;254223;321.0;0.0;Calculated values ==>;1560946725.086;346.46000000000004;345.06000000000006;299.76000000000005;299.96000000000004;298.86;277.46000000000004;274.8017692304317;275.46000000000004;274.66;272.96000000000004;275.26000000000005;351.86;299.66;272.86;276.26000000000005;295.76000000000005;291.16;297.96000000000004;336.26000000000005;275.56;275.46000000000004;305.26000000000005;351.56000000000006;271.16;242.35481222062532;269.14681796795327;274.8017692304317;300.86;7540000.000000001;3640000.0;3690000.0;1390000.0;3690000.0;3130000.0;7570000.0;0.0;0.0;0.32166666666666666;0.043666666666666666;0.0;0.0;0.0;12283.8720703125;0.0;2969.49975585938;18704.392578125;486237.70123381895;483774.0450111952;271781.0357862021;272657.46676463424;268011.8286867396;429879.7862731237;429805.21044169186;439141.13344458863;470951.1231468757;531755.1014262937;474504.75635293545;438985.2457162713;444129.0588907739;461735.93081570824;456199.0819308778;264641.13286221947;469526.253160567;430001.2821625164;429805.21044169186;135093.4372263088;328782.02776382567;466899.7960275644;203577.99269554217;273210.414584128;274.61496567303783;2464203.7793090716;1311784.2506036356;303025.85655236343;448304.96589736245;0;6;7;35;22;22;0;19;151;145;1840290648634.7017;702288734625.1472;1547134299854.751;75772.8102742766;11498.38541216497;-0.0;0.0;5708000.200998335;1210879.2638028318;0.0;1073129.0462873648;5.721436327717444;0.6531490572065202
8477;2019-06-19 14:19:45.107;744;728;249;252;244;59;31;36;9;26;785;264;20;32;225;183;248;646;265;30;30;-20;755;372;377;140;377;317;757;-1.0;-1.0;349.0;0.0;0.0;1;98;96;1;0;0;0;0;0;0;1;1;0;0;0;20061.443359375;14530.3984375;0.0;3058.52978515625;779.0;254224;320.0;0.0;Calculated values ==>;1560946785.107;347.56000000000006;345.96000000000004;298.06;298.36;297.56;279.06;275.63479819532273;276.26000000000005;276.76000000000005;274.06;275.76000000000005;351.66;299.56;275.16;276.36;295.66;291.46000000000004;297.96000000000004;337.76;276.16;276.16;305.16;351.06000000000006;271.16;242.56692532238324;269.6138998590099;275.63479819532273;299.66;7550000.0;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;3170000.0;7570000.0;0.0;0.0;0.05816666666666667;0.0;0.0;0.0;0.0;14530.3984375;0.0;3058.52978515625;20061.443359375;487798.1547228897;485158.2328064742;264861.6495255253;266023.5592118664;262971.6754917599;429328.3091220336;429198.2157754288;439972.6654241257;471309.8407669174;531244.8383721967;473866.2081654606;441661.31158263405;443466.32556445233;460367.0740205189;455290.9185946867;264586.8736084487;472060.2908540302;428996.6755380402;428996.6755380402;134675.62051926117;326684.87348024134;466759.1969006248;206135.07377675088;273210.414584128;275.63479819532273;2464526.941009696;1312007.7810667034;303076.1077137477;448304.96589736245;0;6;7;35;22;22;0;19;151;145;1840514526965.2495;702372463920.352;1547323366005.2136;13601.553247488968;0.0;-0.0;0.0;5708745.248038067;1210975.1172184586;0.0;1073129.0462873648;0.7733019928962382;0.07505120201969355
8478;2019-06-19 14:20:45.117;752;737;235;235;218;69;35;48;11;35;786;263;41;53;224;185;248;659;271;34;34;-20;750;377;382;138;382;325;752;-3.0;-1.0;2290.0;187.0;0.0;0;97;98;1;0;0;0;0;0;0;1;1;0;0;0;19332.021484375;14627.62890625;0.0;3127.77465820312;777.0;254225;318.0;0.0;Calculated values ==>;1560946845.117;348.36;346.86;296.66;296.66;294.96000000000004;280.06;276.14872888175563;276.66;277.96000000000004;274.26000000000005;276.66;351.76;299.46000000000004;277.26000000000005;278.46000000000004;295.56;291.66;297.96000000000004;339.06000000000006;276.56;276.56;304.96000000000004;350.86;271.16;242.14157278889297;270.5352231155435;276.14872888175563;300.26000000000005;7500000.0;3770000.0000000005;3820000.0000000005;1380000.0;3820000.0000000005;3250000.0;7520000.0;0.0;0.0;0.38166666666666665;0.03116666666666667;0.0;0.0;0.0;14627.62890625;0.0;3127.77465820312;19332.021484375;489508.92125897703;487053.075104775;259924.13728972175;259924.13728972175;254068.6276189117;428973.91024759493;428616.8296433573;438519.77216954797;472458.26935960614;530747.0953002169;472695.6112558207;443180.22369288723;444975.88980110246;459445.7010259086;454735.60108706815;264860.87356950453;474813.99540372717;208443.89693013017;208443.89693013017;133839.98370669005;325846.0620002231;467040.13270053716;207013.38694705072;273210.414584128;275.9938679335533;2464855.2745964876;1312250.805125123;303127.668842857;448304.96589736245;0;6;7;35;22;22;0;19;151;145;1840742264915.2134;702455877820.3387;1547515998105.183;88358.27035991978;8104.166909316995;-0.0;-0.0;5709595.054845526;1211042.6631984795;0.0;1073129.0462873648;5.432849606547813;0.583158066632083
8479;2019-06-19 14:21:45.098;760;749;248;246;211;65;39;49;1;41;793;264;5;64;225;187;248;680;274;39;38;-21;818;380;385;137;385;318;821;-2.0;-1.0;1856.0;178.0;0.0;0;94;98;1;0;0;1;0;0;0;1;1;0;0;0;24840.958984375;15967.8486328125;4401.1533203125;3040.60986328125;773.0;254226;317.0;0.0;Calculated values ==>;1560946905.098;349.16;348.06000000000006;297.96000000000004;297.76000000000005;294.26000000000005;279.66;276.4546675782219;277.06;278.06;273.26000000000005;277.26000000000005;352.46000000000004;299.56;273.66;279.56;295.66;291.86;297.96000000000004;341.16;277.06;276.96000000000004;304.86;350.46000000000004;271.06;241.92719264551067;269.7299932089509;276.4546675782219;300.56;8180000.0;3800000.0;3850000.0;1370000.0;3850000.0;3180000.0;8209999.999999999;0.0;0.0;0.3093333333333333;0.029666666666666668;0.0;0.0;0.0;15967.8486328125;4401.1533203125;3040.60986328125;24840.958984375;483697.7188950373;481617.8060518157;261487.22232579128;260807.54859271419;249668.80591550234;428757.65804586536;428596.32703955995;438498.49355175474;473176.1828425327;532010.0022489784;473735.7546282337;439128.9596457036;447927.63660064846;459111.64428401797;454516.395982748;261611.04314140463;470043.32613683725;428596.32703955995;209468.29424674375;133422.163535592;324168.52440917626;467081.28687606385;207658.58538470228;273210.414584128;276.2535285592646;2465223.2661991455;1312505.6866996558;303179.0557694756;448341.6305608445;0;6;7;36;22;22;0;19;151;145;1840972292050.0085;702538351695.2653;1547708837020.0115;71406.47825967488;7696.206810910394;-0.0;-0.0;5710926.006148084;1211174.2912839334;0.0;1073129.0462873648;3.379068636035538;0.37077060693073666
8480;2019-06-19 14:22:45.108;777;762;286;287;254;73;48;59;-4;47;798;264;-2;47;224;192;248;680;271;46;47;-21;725;381;386;134;386;323;724;-1.0;-1.0;1462.0;0.0;0.0;99;82;99;1;0;0;1;0;0;0;1;1;0;1;0;28483.5234375;14167.3984375;7527.6435546875;2993.53466796875;770.0;254227;316.0;0.0;Calculated values ==>;1560946965.108;350.86;349.36;301.76000000000005;301.86;298.56;280.46000000000004;276.55624918942954;277.96000000000004;279.06;272.76000000000005;277.86;352.96000000000004;299.56;272.96000000000004;277.86;295.56;292.36;297.96000000000004;341.16;277.76000000000005;277.86;304.76000000000005;350.16;271.06;241.2770596917726;270.30646906291605;276.55624918942954;300.26000000000005;7250000.0;3810000.0;3860000.0;1340000.0;3860000.0;3229999.9999999995;7240000.000000001;0.0;0.0;0.24366666666666664;0.0;0.0;0.0;0.0;14167.3984375;7527.6435546875;2993.53466796875;28483.5234375;495625.12994846277;493573.1765921504;286281.8691940887;287030.85351709137;268949.5518472254;428684.9695293014;430148.1638049976;436550.0907066026;474149.3184965571;532161.9881007115;473080.3719807517;436876.85649099556;444484.5670689711;458812.4784483842;455070.5070142902;266344.0218627026;481372.88112713024;429746.2333841034;429947.57980586076;133004.34214408207;322910.4453824919;467500.4737114724;208448.01011430574;273210.414584128;276.55624918942954;2465667.710947705;1312756.855613045;303229.3486879843;448441.0537692271;0;6;7;36;22;22;0;19;151;145;1841203630599.9717;702619665245.2523;1547901169069.981;55580.87363765633;0.0;-0.0;0.0;5711984.410451716;1211238.437029857;0.0;1073129.0462873648;2.251278978239184;0.22343830532697964
8481;2019-06-19 14:23:45.119;769;758;273;273;255;60;48;53;-18;51;803;262;-18;10;225;196;248;633;267;49;47;-22;734;374;379;131;379;302;732;-2.0;-1.0;2288.0;0.0;0.0;98;57;0;1;1;0;1;0;0;0;1;1;0;1;0;38805.4921875;24689.09375;7651.28125;2676.01318359375;767.0;254228;315.0;0.0;Calculated values ==>;1560947025.119;350.06000000000006;348.96000000000004;300.46000000000004;300.46000000000004;298.66;279.16;275.84098080016133;277.96000000000004;278.46000000000004;271.36;278.26000000000005;353.46000000000004;299.36;271.36;274.16;295.66;292.76000000000005;297.96000000000004;336.46000000000004;278.06;277.86;304.66;349.86;270.96000000000004;240.61611355647437;267.8393353686513;275.84098080016133;299.86;7340000.000000001;3740000.0;3790000.0;1310000.0;3790000.0;3020000.0;7320000.0;0.0;0.0;0.3813333333333333;0.0;0.0;0.0;0.0;24689.09375;7651.28125;2676.01318359375;38805.4921875;493601.0829655072;492202.61474652984;277258.35888545046;277258.35888545046;268816.84222442796;429187.4505931623;431999.26591750176;439103.4342402594;474921.47637731896;534242.2616306611;475565.08814119775;439103.4342402594;443285.3374463631;460055.3067508166;456803.62847761554;265786.5732236103;472970.12780823134;432190.5876596384;431807.30286323937;132586.51949877874;321652.42942325486;467819.4280374653;206650.7469846636;273210.414584128;275.84098080016133;2466228.555546476;1313080.71907825;303276.6035818253;448567.5679991173;0;7;7;36;22;22;0;19;151;145;1841433172674.658;702699179820.1437;1548088703444.7246;88641.95807346719;0.0;-0.0;0.0;5713186.487721437;1211238.437029857;0.0;1073129.0462873648;2.5314420667462976;0.24753731503860069
8482;2019-06-19 14:24:45.109;777;770;257;257;236;55;49;49;-36;51;802;259;-37;-11;225;197;248;672;264;50;48;-22;770;376;381;131;381;288;767;-1.0;-1.0;2267.0;342.0;0.0;99;44;0;1;1;0;1;0;0;0;1;1;0;1;0;38696.765625;25731.60546875;8186.8583984375;2457.33447265625;765.0;254229;315.0;0.0;Calculated values ==>;1560947085.109;350.86;350.16;298.86;298.86;296.76000000000005;278.66;276.0463484220469;278.06;278.06;269.56;278.26000000000005;353.36;299.06;269.46000000000004;272.06;295.66;292.86;297.96000000000004;340.36;278.16;277.96000000000004;304.66;349.66;270.96000000000004;240.61611355647437;266.1237361191953;276.0463484220469;299.56;7700000.0;3760000.0;3810000.0;1310000.0;3810000.0;2880000.0;7670000.0;0.0;0.0;0.37783333333333335;0.057;0.0;0.0;0.0;25731.60546875;8186.8583984375;2457.33447265625;38696.765625;491221.84448546433;490477.3179659593;267409.5524260794;267409.5524260794;259612.3749979875;429045.3911783415;431672.1890079103;439466.2227541257;474921.47637731896;535166.2323166243;476990.7103375693;439317.11452766595;443113.79963440605;459742.15768084576;456616.80254018545;263803.301277629;475168.42370884307;431865.16999992455;431478.54691459984;132586.51949877874;320813.78693149507;467819.4280374653;206234.471264565;273210.414584128;275.69272024655277;2466874.3000529916;1313500.8215430574;303319.374349318;448699.5304987924;0;7;7;36;22;22;0;19;151;145;1841661134674.694;702777766720.1561;1548265673944.7527;88122.73010447236;14910.342536055317;-0.0;0.0;5714659.281283309;1211362.6691755347;0.0;1073129.0462873648;2.8324621683332722;0.3132391241694894
8483;2019-06-19 14:25:45.120;806;802;249;247;228;61;51;49;-44;51;792;258;-46;-26;226;198;248;706;269;52;50;-21;734;382;387;131;387;292;731;-2.0;-2.0;2167.0;300.0;3.0;99;30;100;1;0;0;1;0;0;0;1;1;0;1;0;23173.890625;11270.1611328125;7551.49755859375;2418.40673828125;762.0;254230;313.0;0.0;Calculated values ==>;1560947145.12;353.76;353.36;298.06;297.86;295.96000000000004;279.26000000000005;276.6576332772354;278.26000000000005;278.06;268.76000000000005;278.26000000000005;352.36;298.96000000000004;268.56;270.56;295.76000000000005;292.96000000000004;297.96000000000004;343.76;278.36;278.16;304.46000000000004;349.36;271.06;240.61611355647437;266.62003547228215;276.6576332772354;300.06;7340000.000000001;3820000.0000000005;3870000.0000000005;1310000.0;3870000.0000000005;2920000.0;7309999.999999999;0.0;0.0;0.3611666666666667;0.05;0.0005;0.0005;0.0;11270.1611328125;7551.49755859375;2418.40673828125;23173.890625;498884.585784774;498600.5658121773;266376.2210363563;265565.22527523217;258366.90109375163;428611.97810654406;430478.1084558052;437360.1071212448;474921.47637731896;533838.7994134729;476371.5139571428;437051.63884844317;440084.09022585786;458935.0611927392;455767.14132194035;265786.5732236103;484582.5465744572;430677.0113230451;430278.46959034045;131750.87031387739;319555.8750819185;467917.3540702453;207852.08961523522;266376.2210363563;276.33701548286984;2467389.983378984;1313809.2261281258;303360.01297506934;448830.7075096322;0;7;7;36;22;22;0;19;151;145;1841891576914.3792;702856381130.0487;1548439705844.515;82890.64565592045;13003.263222750504;-0.0;81.95112427699208;5716084.654016466;1211595.3252023268;0.0;1073129.7293386026;4.518623557006624;0.5037047354557386
