;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8484;2019-06-19 14:26:45.120;805;805;263;262;228;45;43;47;-35;52;781;258;-37;-6;227;185;248;704;267;43;43;-20;762;359;364;132;363;291;758;-2.0;-2.0;0.0;156.0;0.0;0;23;100;1;0;0;1;1;0;0;1;1;0;0;0;41390.98828125;15104.0205078125;22115.201171875;2357.64965820312;758.0;254231;312.0;0.0;Calculated values ==>;1560947205.12;353.66;353.66;299.46000000000004;299.36;295.96000000000004;277.66;274.27422755570615;277.46000000000004;277.86;269.66;278.36;351.26;298.96000000000004;269.46000000000004;272.56;295.86;291.66;297.96000000000004;343.56000000000006;277.46000000000004;277.46000000000004;304.36;348.96000000000004;271.16;240.83765695389522;266.49643012054327;274.27422755570615;299.86;7620000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2910000.0;7580000.0;0.0;0.0;0.0;0.026000000000000002;0.0;0.0;0.0;15104.0205078125;22115.201171875;2357.64965820312;41390.98828125;496107.9525041421;496487.2248407089;270425.92249236646;270005.342685799;257212.2627554925;430214.79039162316;434832.48858899495;438955.35224907694;474890.690071897;532774.5950773923;476497.92076218565;438653.51851114654;443216.98057435383;462779.1394524961;457711.8149526845;264214.3215963777;481330.19979347516;434832.48858899495;434832.48858899495;131333.04370675585;317878.7554427003;467876.721181576;195744.11226913356;266376.2210363563;271.49427999359625;2467928.024036536;1314029.010975131;303399.81344504;449077.9299990528;0;7;7;36;23;22;0;19;151;145;1842116876914.3792;702935281130.0487;1548614605844.515;0.0;7075.447831723504;-0.0;0.0;5716775.4093969315;1211762.6477944474;0.0;1073130.4122646383;0.17877734122326946;0.03467347915980671
8485;2019-06-19 14:27:45.100;807;804;270;270;234;30;38;32;-41;48;774;256;-43;-2;227;175;248;721;273;37;37;-19;733;345;350;131;349;287;729;417.0;-1.0;534.0;71.0;0.0;0;5;61;1;0;0;1;1;0;0;1;1;0;1;0;37639.8984375;11361.4677734375;21228.541015625;2235.24145507812;755.0;254232;310.0;0.0;Calculated values ==>;1560947265.1;353.86;353.56000000000006;300.16;300.16;296.56;276.16;272.7676641592781;276.96000000000004;276.36;269.06;277.96000000000004;350.56000000000006;298.76000000000005;268.86;272.96000000000004;295.86;290.66;297.96000000000004;345.26;276.86;276.86;304.16;348.66;271.26000000000005;240.61611355647437;265.9988726020314;272.7676641592781;300.46000000000004;7330000.0;3450000.0;3500000.0;1310000.0;3490000.0;2870000.0;7290000.000000001;0.06949999999999999;0.0;0.089;0.011833333333333333;0.0;0.06949999999999999;0.0;11361.4677734375;21228.541015625;2235.24145507812;37639.8984375;499118.62394356227;499068.87787449354;276019.07003674883;276019.07003674883;260651.51938755403;431113.4868728058;437274.45501316193;438939.81103614205;474631.2829063033;532349.2636039004;476772.4649381746;438639.9352766927;444592.10313940083;464855.17570026626;458599.17868273624;265847.1164536143;487053.7572006456;437105.2859155387;437105.2859155387;130497.3862941446;316620.98725437425;468113.1471251656;198615.51659448261;198615.51659448261;272.5884768861462;2468586.395229161;1314249.483195633;303438.074779632;449439.00745144626;0;7;7;36;23;22;0;19;151;145;1842331005514.4473;703014154830.0737;1548787948044.57;21388.86220530769;3189.0552946130815;-0.0;16575.038967813398;5716953.59050186;1211848.1568080187;0.0;1073268.491547639;1.1816988012787704;0.08146982645761673
8486;2019-06-19 14:28:45.131;811;807;261;260;225;22;34;22;-41;42;767;255;-43;5;227;170;248;703;276;37;34;-18;720;336;341;129;340;287;717;138.0;-1.0;1377.0;57.0;0.0;0;1;23;1;0;0;1;1;0;0;1;1;0;0;0;33960.53515625;8448.3056640625;20883.841796875;2235.6748046875;752.0;254233;309.0;0.0;Calculated values ==>;1560947325.131;354.26;353.86;299.26000000000005;299.16;295.66;275.36;271.77519066394296;276.56;275.36;269.06;277.36;349.86;298.66;268.86;273.66;295.86;290.16;297.96000000000004;343.46000000000004;276.86;276.56;304.06;348.36;271.36;240.16925963744896;265.9988726020314;271.77519066394296;300.76000000000005;7200000.0;3360000.0;3410000.0;1290000.0;3400000.0;2870000.0;7170000.0;0.023;0.0;0.22949999999999998;0.0095;0.0;0.023;0.0;8448.3056640625;20883.841796875;2235.6748046875;33960.53515625;500879.40607368865;500599.7935364487;272696.1754460616;272218.88588628336;257923.89484007272;431660.74602318485;438654.144797601;438939.81103614205;474307.7343219315;531625.8654907852;476657.7872193464;438639.9352766927;445571.95077112614;466159.81555841025;459359.90455531626;266666.61660558404;485632.0044213646;439143.3090766643;438654.144797601;130079.55542013377;315363.2798926983;468486.6802585559;196453.23118518706;196453.23118518706;271.6907593349136;2469183.373790119;1314414.6499334034;303475.3516649936;449790.12529289076;0;7;7;36;23;22;0;19;151;145;1842538412619.9216;703092195130.2522;1548960237014.964;55650.670075794165;2584.317766197004;-0.0;5570.62101308552;5717595.918303658;1211896.2931078807;0.0;1073453.1340639382;2.021223013681125;0.19531387610956522
8487;2019-06-19 14:29:45.132;808;799;262;261;230;25;20;16;-37;36;764;256;-39;13;227;169;248;660;277;34;19;-17;675;343;348;127;348;295;676;-2.0;-1.0;1969.0;524.0;0.0;94;1;7;1;0;0;1;0;0;0;1;1;0;0;0;18378.87890625;6864.1845703125;6870.52490234375;2302.16772460938;748.0;254234;307.0;0.0;Calculated values ==>;1560947385.132;353.96000000000004;353.06000000000006;299.36;299.26000000000005;296.16;275.66;272.5487779782249;275.16;274.76000000000005;269.46000000000004;276.76000000000005;349.56000000000006;298.76000000000005;269.26000000000005;274.46000000000004;295.86;290.06;297.96000000000004;339.16;276.56;275.06;303.86;347.96000000000004;271.46000000000004;239.71726792356844;266.98899913490544;272.5487779782249;300.86;6750000.0;3429999.9999999995;3479999.9999999995;1270000.0;3479999.9999999995;2950000.0;6759999.999999999;0.0;0.0;0.32816666666666666;0.08733333333333333;0.0;0.0;0.0;6864.1845703125;6870.52490234375;2302.16772460938;18378.87890625;504554.84675971005;503255.6061926095;277812.07193898805;277180.12002940295;262004.23328468253;431237.1583312671;434652.96905846894;437754.4409300411;473986.2994277851;530711.5671323929;475759.20358183904;437445.9727387627;445122.44547224283;465001.2614265554;458111.00338702276;270128.53274179396;483680.024921337;437060.5042495169;434477.6175341632;129243.88916455513;313686.43059754226;468858.5522276678;197458.58100634645;196453.23118518706;272.12038114798753;2469619.542842809;1314542.2561452705;303513.1676496147;450021.4155365447;0;7;7;36;23;22;0;19;151;145;1842745116064.6719;703168996410.1594;1549134839924.7532;78857.09136495912;23702.264153328735;-0.0;0.0;5718716.834995944;1212115.3516078596;0.0;1073499.5566793552;6.3952198583758415;0.7913711283570117
8488;2019-06-19 14:30:45.132;788;774;262;260;241;37;21;16;-28;32;766;258;-31;20;226;177;248;560;287;24;20;-16;664;350;355;128;355;301;665;-2.0;0.0;1778.0;373.0;0.0;99;1;14;1;0;0;1;0;0;0;1;1;0;0;0;18845.650390625;7228.3623046875;6847.7509765625;2335.40649414062;744.0;254235;305.0;0.0;Calculated values ==>;1560947445.132;351.96000000000004;350.56000000000006;299.36;299.16;297.26000000000005;276.86;273.3108153835814;275.26000000000005;274.76000000000005;270.36;276.36;349.76;298.96000000000004;270.06;275.16;295.76000000000005;290.86;297.96000000000004;329.16;275.56;275.16;303.66;347.56000000000006;271.56;239.943914813709;267.7187500070086;273.3108153835814;301.86;6640000.000000001;3500000.0;3550000.0;1280000.0;3550000.0;3010000.0;6650000.0;0.0;0.0;0.29633333333333334;0.06216666666666667;0.0;0.0;0.0;7228.3623046875;6847.7509765625;2335.40649414062;18845.650390625;502869.91088631144;500891.67996521614;279593.9537849586;278181.02280402556;267610.99340270006;430799.1582183253;433096.3383396171;437785.01000687695;473471.244710016;530465.2551293176;475225.2387564931;437317.3582810305;444931.73517570685;463841.32483867806;458068.5424962497;271193.1755879679;469534.3209911921;433638.2926471082;432914.61410414;128408.21666700009;312009.6876057385;468818.83563362644;199586.0478199301;196453.23118518706;272.9933110895914;2469929.7472536163;1314659.6940358956;303551.8141014376;450135.73450220225;0;7;7;36;23;22;0;19;151;145;1842956016064.6719;703245496410.1594;1549313639924.7532;70586.29246139858;16737.304975751456;-0.0;0.0;5719962.19652783;1212452.3480172686;0.0;1073499.5566793552;5.320872084503312;0.6579871330551171
8489;2019-06-19 14:31:45.122;760;754;264;264;241;38;23;19;-14;31;771;259;-21;13;225;182;248;495;287;26;23;-14;670;348;353;132;353;305;672;-2.0;-1.0;1373.0;205.0;0.0;74;100;22;1;0;0;1;0;0;0;1;0;0;0;0;17794.650390625;7756.1181640625;6034.890625;1395.0749511718802;743.0;254236;304.0;0.0;Calculated values ==>;1560947505.122;349.16;348.56000000000006;299.56;299.56;297.26000000000005;276.96000000000004;273.0942459734351;275.46000000000004;275.06;271.76000000000005;276.26000000000005;350.26;299.06;271.06;274.46000000000004;295.66;291.36;297.96000000000004;322.66;275.76000000000005;275.46000000000004;303.56;347.46000000000004;271.76000000000005;240.83765695389522;268.19934244402924;273.0942459734351;301.86;6700000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3050000.0;6720000.0;0.0;0.0;0.22883333333333333;0.034166666666666665;0.0;0.0;0.0;7756.1181640625;6034.890625;1395.0749511718802;17794.650390625;498515.26291554107;497499.840111763;279796.273697255;279796.273697255;267043.16155530827;430925.7729439634;433955.76477348106;439053.74313918926;472853.8412306012;530684.0115263712;474828.380092161;437968.82056851813;443110.4695693885;464006.37310129235;459064.6251810947;270597.95385984203;457435.242309154;434488.71713331627;433955.76477348106;127990.37798978784;311590.51834565785;468464.7437268148;199293.75186421492;196453.23118518706;272.8694174230888;2470235.032204202;1314784.54389471;303582.89626559586;450243.0719563412;0;7;7;36;23;22;0;19;151;145;1843168380664.7056;703323483410.1719;1549495409624.782;54865.078003423296;9196.675555305494;-0.0;0.0;5721007.450377189;1212668.428502311;0.0;1073499.5566793552;4.218451225117508;0.5020135782783759
8490;2019-06-19 14:32:45.123;737;741;267;267;241;34;24;20;-18;31;778;259;-19;9;225;183;248;518;290;23;23;-12;680;343;348;139;348;309;682;-2.0;-1.0;969.0;187.0;0.0;10;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16694.17578125;8640.083984375;3932.15283203125;1397.3466796875;744.0;254237;304.0;0.0;Calculated values ==>;1560947565.123;346.86;347.26;299.86;299.86;297.26000000000005;276.56;272.5487779782249;275.56;275.16;271.36;276.26000000000005;350.96000000000004;299.06;271.26000000000005;274.06;295.66;291.46000000000004;297.96000000000004;324.96000000000004;275.46000000000004;275.46000000000004;303.56;347.56000000000006;271.96000000000004;242.35481222062532;268.67533136820026;272.5487779782249;302.16;6800000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;3090000.0;6820000.0;0.0;0.0;0.1615;0.03116666666666667;0.0;0.0;0.0;8640.083984375;3932.15283203125;1397.3466796875;16694.17578125;494357.16980486724;494721.23199871666;280198.635253543;280198.635253543;266283.8338337352;431237.1583312671;435349.6932810791;437530.6787186241;471934.1488268154;531113.6018872296;474311.38107608864;437372.52749135875;441685.6382270979;464742.27432137955;459986.0199319998;269680.5385717427;460065.7546152616;435176.203609034;435176.203609034;127990.37798978784;312009.6876057385;467693.11601967004;197850.32521698467;196453.23118518706;272.2764073824038;2470522.443878735;1314921.1811896989;303606.16683366126;450326.13203602773;0;7;7;36;23;22;0;19;151;145;1843378684169.4514;703404784765.0736;1549679612694.5596;38708.37709051477;8410.100313350362;-0.0;0.0;5721787.2421650095;1212815.154079758;0.0;1073499.5566793552;3.3729335893973253;0.4165605503183036
8491;2019-06-19 14:33:45.113;721;731;271;271;245;30;23;20;-17;31;780;258;-18;8;226;182;248;571;285;19;23;-9;709;338;343;146;342;310;711;-3.0;-1.0;211.0;0.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;0;0;0;18091.38671875;9670.84375;3855.28369140625;1382.04931640625;745.0;254238;304.0;0.0;Calculated values ==>;1560947625.113;345.26;346.26;300.26000000000005;300.26000000000005;297.66;276.16;271.99741764416325;275.46000000000004;275.16;271.46000000000004;276.26000000000005;351.16;298.96000000000004;271.36;273.96000000000004;295.76000000000005;291.36;297.96000000000004;330.26000000000005;275.06;275.46000000000004;303.56;347.66;272.26000000000005;243.81672145450628;268.7936212382143;271.99741764416325;301.66;7090000.000000001;3379999.9999999995;3429999.9999999995;1460000.0;3420000.0000000005;3100000.0;7109999.999999999;0.0;0.0;0.035166666666666666;0.0;0.0;0.0;0.0;9670.84375;3855.28369140625;1382.04931640625;18091.38671875;489136.24543284654;490389.4194499123;278557.39061717305;278557.39061717305;266000.8464131626;431541.1909327263;436365.03750071954;437460.313363465;471003.6945412344;531247.5305483975;474063.03261520754;437301.7563972805;441323.7897637848;465743.9053458563;460632.399937131;267412.55909894954;465253.3899562921;435684.11743550544;436365.03750071954;127990.37798978784;312428.86344474956;467013.8939621107;197200.826366783;196453.23118518706;271.99741764416325;2470812.2752529997;1315073.7468223323;303629.3246066935;450391.016524516;0;7;7;36;23;22;0;19;151;145;1843585949619.4844;703490270515.0872;1549865281744.589;8449.12529271665;0.0;-0.0;0.0;5722180.155855068;1212885.2265683522;0.0;1073499.5566793552;0.5667443732372545;0.05915387911767946
8492;2019-06-19 14:34:45.114;716;728;278;280;247;28;23;17;-18;30;770;258;-19;7;226;180;248;622;293;20;22;-7;754;338;343;147;343;308;757;196.0;0.0;1274.0;283.0;0.0;1;2;45;1;0;0;1;0;0;0;1;0;1;0;0;21990.431640625;10406.78515625;4162.9912109375;2784.66650390625;743.0;254239;304.0;0.0;Calculated values ==>;1560947685.114;344.76;345.96000000000004;300.96000000000004;301.16;297.86;275.96000000000004;271.99741764416325;275.46000000000004;274.86;271.36;276.16;350.16;298.96000000000004;271.26000000000005;273.86;295.76000000000005;291.16;297.96000000000004;335.36;275.16;275.36;303.56;347.46000000000004;272.46000000000004;244.02132995426717;268.5567601203482;271.99741764416325;302.46000000000004;7540000.000000001;3379999.9999999995;3429999.9999999995;1470000.0;3429999.9999999995;3080000.0;7570000.0;0.03266666666666666;0.0;0.21233333333333335;0.04716666666666667;0.0;0.03266666666666666;0.0;10406.78515625;4162.9912109375;2784.66650390625;21990.431640625;483634.18772427976;485158.2328064742;277307.7481595159;278301.8096675777;264098.9498409958;431541.1909327263;436365.03750071954;437758.51091407164;470770.3993600183;530352.2848086851;474322.7093203278;437601.09044165985;441596.2569172708;465599.25984916283;460368.7948464327;264641.13286221947;467981.02371155086;435854.98582713195;436195.44130060053;127990.37798978784;311590.51834565785;467074.1080637839;196604.10620886268;196604.10620886268;271.7590559059651;2471146.2959738374;1315241.0631855733;303664.04781733605;450457.8365958696;0;7;7;36;23;22;0;19;151;146;1843791753050.0535;703578171980.3302;1550050684835.1018;51205.1185990727;12757.168420823786;-0.0;7826.650279663436;5722677.282840853;1212991.5380773153;0.0;1073564.7798522343;4.136631629882769;0.4717748298716963
8493;2019-06-19 14:35:45.124;728;732;270;273;246;33;20;19;-20;28;730;258;-22;18;226;181;248;652;273;23;19;-7;760;349;354;142;354;306;762;-2.0;-1.0;1685.0;397.0;0.0;1;1;44;1;0;0;1;0;0;0;1;0;1;0;0;21432.4375;10416.830078125;4149.83837890625;2303.09912109375;742.0;254240;304.0;0.0;Calculated values ==>;1560947745.124;345.96000000000004;346.36;300.16;300.46000000000004;297.76000000000005;276.46000000000004;273.20264511476705;275.16;275.06;271.16;275.96000000000004;346.16;298.96000000000004;270.96000000000004;274.96000000000004;295.76000000000005;291.26000000000005;297.96000000000004;338.36;275.46000000000004;275.06;303.56;347.36;272.46000000000004;242.98782864720522;268.3187672390254;273.20264511476705;300.46000000000004;7600000.0;3490000.0;3540000.0;1420000.0;3540000.0;3060000.0;7620000.0;0.0;0.0;0.2808333333333334;0.06616666666666667;0.0;0.0;0.0;10416.830078125;4149.83837890625;2303.09912109375;21432.4375;484839.58468343853;485241.66692153446;273162.9261406109;274509.85615878174;263463.9106347545;430862.6128555636;433167.1557141145;437898.67151236854;471240.6132432691;526316.2896625862;474581.57522615424;437585.1090581189;443639.0469653982;463989.4189834076;458770.8236096388;264319.4944390781;472452.7306067161;433707.6625020738;432985.92354601744;127990.37798978784;311171.3556482807;467772.34329588304;199467.19341321508;196604.10620886268;272.94214791902135;2471508.213526159;1315414.6222341866;303706.45293054543;450527.1217213706;0;7;7;36;23;22;0;19;151;146;1844000887900.0203;703664886430.3164;1550234915535.0725;66959.50676617894;17752.857417236526;-0.0;0.0;5723662.1521696085;1213245.830667628;0.0;1073630.0128082354;5.021548980512443;0.6034620839199323
8494;2019-06-19 14:36:45.115;746;742;251;253;236;45;26;21;-14;27;706;258;-20;20;225;185;248;667;272;26;25;-8;752;361;366;142;365;307;755;-3.0;-1.0;1671.0;393.0;0.0;1;1;45;1;0;0;1;0;0;0;1;0;1;0;0;19491.322265625;10385.1171875;4091.93725585938;2319.51977539062;740.0;254241;305.0;0.0;Calculated values ==>;1560947805.115;347.76;347.36;298.26000000000005;298.46000000000004;296.76000000000005;277.66;274.4858918419099;275.76000000000005;275.26000000000005;271.76000000000005;275.86;343.76;298.96000000000004;271.16;275.16;295.66;291.66;297.96000000000004;339.86;275.76000000000005;275.66;303.66;347.16;272.36;242.98782864720522;268.43790593516167;274.4858918419099;300.36;7520000.0;3610000.0;3660000.0;1420000.0;3650000.0;3070000.0;7550000.0;0.0;0.0;0.2785;0.0655;0.0;0.0;0.0;10385.1171875;4091.93725585938;2319.51977539062;19491.322265625;488407.890372132;487496.5154719404;265746.64360047027;266532.3632289527;260145.8408486059;430081.6785162784;431189.88918193756;438608.925445803;471141.87126780767;523715.8803409923;474452.24318024167;437671.5478804793;443728.6416987744;462209.5896991907;457387.5844061984;264750.456750671;475763.7133852927;431189.88918193756;430998.91297064256;128408.21666700009;310333.04987691523;467672.8576980303;202620.0376520043;196604.10620886268;274.22987539569107;2471849.1937024817;1315587.9457921176;303744.9689763688;450595.7928827021;0;7;7;36;23;22;0;19;151;146;1844216855499.7937;703750073650.227;1550418787949.8796;65722.90525057293;17360.959713014705;-0.0;0.0;5724767.67308224;1213538.4019178017;0.0;1073630.0128082354;4.946476816137971;0.5923058953524662
8495;2019-06-19 14:37:45.115;757;752;237;238;222;57;33;27;-7;29;707;256;-11;23;225;190;248;677;265;31;32;-8;758;372;377;143;377;305;757;-2.0;-2.0;1927.0;357.0;0.0;41;1;53;1;0;0;1;0;0;0;1;0;1;0;0;20302.763671875;10984.9892578125;5538.92138671875;2298.19189453125;738.0;254242;305.0;0.0;Calculated values ==>;1560947865.115;348.86;348.36;296.86;296.96000000000004;295.36;278.86;275.63479819532273;276.46000000000004;275.86;272.46000000000004;276.06;343.86;298.76000000000005;272.06;275.46000000000004;295.66;292.16;297.96000000000004;340.86;276.26000000000005;276.36;303.66;346.96000000000004;272.36;243.1966462407574;268.19934244402924;275.63479819532273;299.66;7580000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3050000.0;7570000.0;0.0;0.0;0.32116666666666666;0.0595;0.0;0.0;0.0;10984.9892578125;5538.92138671875;2298.19189453125;20302.763671875;489442.3301043112;488795.38177386613;260413.0507006715;260772.808426165;255216.463676086;429328.3091220336;429598.9673837295;440124.2130485236;471206.1028288316;523980.73705511086;474475.18165522953;439514.2332620205;444567.3504985989;460367.0740205189;456285.002545597;264425.67339409504;477149.79055993696;429198.2157754288;429398.975816542;128408.21666700009;309494.7701623936;467533.5539647487;205561.037023477;196604.10620886268;275.41576817379325;2472180.811085294;1315766.0300124951;303783.44990695146;450676.0500380569;0;7;7;36;23;22;0;19;151;146;1844439755499.7937;703835573650.227;1550602387949.8796;75333.87336671079;15587.364758005666;-0.0;0.0;5725943.146237384;1213812.9712883935;0.0;1073630.0128082354;4.830556944210819;0.5484028094030076
8496;2019-06-19 14:38:45.126;769;766;243;242;214;66;42;44;-18;34;715;254;-18;25;224;189;248;701;279;41;41;-7;830;380;385;142;384;302;830;-2.0;-1.0;1964.0;261.0;0.0;98;7;46;1;0;0;1;0;0;0;1;0;1;0;0;24097.966796875;11437.7705078125;8940.595703125;2317.63012695312;735.0;254243;306.0;0.0;Calculated values ==>;1560947925.126;350.06000000000006;349.76;297.46000000000004;297.36;294.56;279.76000000000005;276.4546675782219;277.36;277.56;271.36;276.56;344.66;298.56;271.36;275.66;295.56;292.06;297.96000000000004;343.26;277.26000000000005;277.26000000000005;303.76000000000005;346.66;272.46000000000004;242.98782864720522;267.8393353686513;276.4546675782219;301.06;8300000.0;3800000.0;3850000.0;1420000.0;3840000.0;3020000.0;8300000.0;0.0;0.0;0.32733333333333337;0.0435;0.0;0.0;0.0;11437.7705078125;8940.595703125;2317.63012695312;24097.966796875;483869.44914236554;483390.12218564947;259455.07263520567;259125.12084453384;250322.60903190344;428757.65804586536;429210.54631422466;439103.4342402594;471832.65708311246;525058.477984189;474627.8007999696;439103.4342402594;445448.85450290097;459129.8070225477;454805.7914912788;261123.7041146969;472610.06596103386;429006.62595133873;429006.62595133873;128826.0537135997;308237.3991652946;467772.34329588304;207715.67520075926;196604.10620886268;276.27509452121217;2472550.885006477;1315952.920600614;303821.9221423616;450796.7348017918;0;7;7;36;23;22;0;19;151;146;1844668397409.4812;703921089325.1102;1550784521334.6306;75740.92645892972;11312.465062137884;-0.0;0.0;5727202.3337095985;1214037.1776335505;0.0;1073630.0128082354;3.835627668644504;0.44004050687347673
8497;2019-06-19 14:39:45.126;793;784;289;290;253;79;51;54;-19;42;722;257;-21;26;224;191;248;705;295;48;50;-6;729;387;392;142;392;311;730;-1.0;0.0;1788.0;330.0;0.0;98;11;62;1;0;0;1;0;0;0;1;0;1;1;0;24547.75;11329.1748046875;7486.5205078125;2407.99829101562;728.0;254244;312.0;0.0;Calculated values ==>;1560947985.126;352.46000000000004;351.56000000000006;302.06;302.16;298.46000000000004;281.06;277.16162083772156;278.26000000000005;278.56;271.26000000000005;277.36;345.36;298.86;271.06;275.76000000000005;295.56;292.26000000000005;297.96000000000004;343.66;277.96000000000004;278.16;304.36;345.96000000000004;272.56;242.98782864720522;268.91163127593666;277.16162083772156;302.66;7290000.000000001;3870000.0000000005;3920000.0000000005;1420000.0;3920000.0000000005;3110000.0;7300000.0;0.0;0.0;0.298;0.055;0.0;0.0;0.0;11329.1748046875;7486.5205078125;2407.99829101562;24547.75;497516.8495751462;496142.86243185477;287352.8019944832;288114.4579504312;268103.39663603005;428242.4622021849;429114.9788051628;436912.08382788545;472620.9849758201;525082.2019324163;473814.0447474718;436591.7550383527;443797.99741981184;457851.6984487044;453906.53703924094;266092.72022624663;484538.4878301689;428493.21162398334;428908.56928393233;131333.04370675585;305303.7579410727;467871.8059836037;209239.59205017716;196604.10620886268;276.88526617722175;2472956.2659797845;1316142.645144885;303861.302379178;450933.62743688293;0;7;7;36;23;22;0;19;151;146;1844901497409.4812;704006289325.1102;1550968421334.6306;67846.40254975707;14224.77176633846;-0.0;0.0;5728398.894784671;1214249.9879404544;0.0;1073630.0128082354;3.8669600046667068;0.4828234678734139
8498;2019-06-19 14:40:45.097;784;771;281;280;266;66;49;55;-15;48;731;262;-17;23;224;197;248;613;291;50;49;-5;719;370;375;141;374;308;715;-3.0;-1.0;394.0;119.0;3.0;0;13;71;1;0;0;1;0;1;0;1;0;1;0;0;38880.625;11856.10546875;20339.537109375;2387.90649414062;715.0;254245;357.0;0.0;Calculated values ==>;1560948045.097;351.56000000000006;350.26;301.26000000000005;301.16;299.76000000000005;279.76000000000005;275.4277932560699;278.06;278.66;271.66;277.96000000000004;346.26;299.36;271.46000000000004;275.46000000000004;295.56;292.86;297.96000000000004;334.46000000000004;278.16;278.06;308.86;344.66;272.66;242.77792619122317;268.5567601203482;275.4277932560699;302.26000000000005;7190000.000000001;3700000.0;3750000.0;1410000.0;3740000.0;3080000.0;7150000.0;0.0;0.0;0.06566666666666666;0.01983333333333333;0.0005;0.0005;0.0;11856.10546875;20339.537109375;2387.90649414062;38880.625;497192.754106448;495736.54563697125;284322.36360591615;283625.47134951956;275376.5593724731;429467.9694778635;433209.26022689394;438228.8454132642;473341.5640613463;526264.6480737104;474795.24129414663;437915.60822266474;443964.9577299085;460695.2878920187;457595.7235896745;266732.3147831174;471792.3228009144;433395.59929297975;433209.26022689394;150134.3533403004;299856.38484229014;468109.78375237755;204404.7937607743;284322.36360591615;274.96239020254666;2473484.5802956657;1316335.7624285324;303901.2489355197;451165.39917301346;0;7;7;36;23;23;0;19;151;146;1845131486194.313;704091148290.0481;1551154031579.4949;15354.4460585135;5230.148968166797;-0.0;74.44344831048889;5729091.900074705;1214412.0339196927;0.0;1073630.6328704625;0.5973660607192673;0.07811446971997481
8499;2019-06-19 14:41:45.107;761;757;259;256;229;42;40;43;-25;48;738;263;-27;21;225;185;248;629;275;42;40;-5;725;357;362;138;360;300;721;161.0;-1.0;626.0;96.0;0.0;0;8;50;1;0;0;1;0;1;0;1;0;1;1;0;35649.63671875;10411.91015625;20659.76171875;2312.36791992188;707.0;254246;477.0;0.0;Calculated values ==>;1560948105.107;349.26;348.86;299.06;298.76000000000005;296.06;277.36;274.0616903277293;277.16;277.46000000000004;270.66;277.96000000000004;346.96000000000004;299.46000000000004;270.46000000000004;275.26000000000005;295.66;291.66;297.96000000000004;336.06;277.36;277.16;320.86;343.86;272.66;242.14157278889297;267.5978703862781;274.0616903277293;300.66;7250000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3000000.0;7209999.999999999;0.026833333333333334;0.0;0.10433333333333333;0.016;0.0;0.026833333333333334;0.0;10411.91015625;20659.76171875;2312.36791992188;35649.63671875;493330.58270966425;493148.9098663666;271416.5459939395;270053.2194420076;259193.9767566383;430346.717906069;434782.31747122854;438474.17998885084;473730.63416192174;527620.8928759367;475936.69299817114;438165.9764317512;445272.2709286054;462963.62376627576;458034.50368877524;266344.0218627026;473661.6311578277;435138.326120535;434782.31747122854;200276.58477070546;296504.67125881097;468523.8942198494;201668.4047405244;201668.4047405244;273.8411489860421;2474105.76932661;1316521.3601539147;303940.42441727855;451507.1169413551;0;7;7;36;23;23;0;19;151;146;1845352623045.1565;704174862240.3674;1551336461980.1907;24706.735884242058;4269.6878316692;-0.0;6255.223324940562;5729425.798899365;1214491.2124208778;0.0;1073683.388884978;1.0553440283824183;0.10069430906315013
8500;2019-06-19 14:42:45.098;765;765;260;258;226;34;37;33;-29;45;743;262;-31;19;225;173;248;665;263;42;37;-5;717;351;356;134;355;298;713;-2.0;-2.0;1712.0;2.0;0.0;0;1;40;1;0;0;1;0;1;0;1;0;1;1;0;34257.21875;9580.7666015625;20518.462890625;2263.14233398438;700.0;254247;569.0;0.0;Calculated values ==>;1560948165.098;349.66;349.66;299.16;298.96000000000004;295.76000000000005;276.56;273.4187578820637;276.86;276.46000000000004;270.26000000000005;277.66;347.46000000000004;299.36;270.06;275.06;295.66;290.46000000000004;297.96000000000004;339.66;277.36;276.86;330.06;343.16;272.66;241.2770596917726;267.35522164206344;273.4187578820637;299.46000000000004;7170000.0;3510000.0;3560000.0;1340000.0;3550000.0;2980000.0;7130000.0;0.0;0.0;0.2853333333333333;0.0003333333333333333;0.0;0.0;0.0;9580.7666015625;20518.462890625;2263.14233398438;34257.21875;494688.7961479593;495078.2683236478;272568.49572069535;271614.04398244387;258474.59501720546;430735.4089219946;435696.9057630792;438307.6172986034;473954.89273139124;528297.1719809249;476074.42339542723;437999.7806145802;445381.69947755703;463709.95100614504;457361.0682173694;266864.93318508664;480295.98783760983;436563.54194264;435696.9057630792;238741.38928724395;293572.2367247113;469072.58341095806;200651.09446823332;201668.4047405244;273.4165243694066;2474688.2390713356;1316687.9408025423;303978.5479499666;451850.21733995917;0;7;7;36;23;23;0;19;151;146;1845567990734.9304;704256450000.2819;1551515835070.0024;67811.32784759894;89.47382964757492;-0.0;0.0;5730196.667115408;1214527.533319065;0.0;1073735.5079269353;2.0981404589862054;0.20235987498461933
8501;2019-06-19 14:43:45.128;772;774;276;276;235;25;34;25;-31;40;747;261;-33;19;226;170;248;684;260;41;34;-5;715;340;345;131;343;295;712;743.0;-1.0;537.0;62.0;0.0;0;1;27;1;0;0;1;0;1;0;1;0;1;1;0;34382.41796875;8629.408203125;20624.08984375;2268.13818359375;692.0;254248;614.0;0.0;Calculated values ==>;1560948225.128;350.36;350.56000000000006;300.76000000000005;300.76000000000005;296.66;275.66;272.21867820750657;276.56;275.66;270.06;277.16;347.86;299.26000000000005;269.86;275.06;295.76000000000005;290.16;297.96000000000004;341.56000000000006;277.26000000000005;276.56;334.56;342.36;272.66;240.61611355647437;266.98899913490544;272.21867820750657;299.16;7150000.0;3400000.0;3450000.0;1310000.0;3429999.9999999995;2950000.0;7120000.0;0.12383333333333332;0.0;0.0895;0.010333333333333333;0.0;0.12383333333333332;0.0;8629.408203125;20624.08984375;2268.13818359375;34382.41796875;495878.35376724944;496449.8849603338;281453.43944026536;281453.43944026536;261916.07685351584;431420.45991060114;437749.9205848356;438672.6834563149;473856.7996405058;528944.4544422339;476338.68069963664;438367.77478847804;445968.643306793;465599.25984916283;458725.48832645523;266999.2186698007;483312.3785791094;438906.9286694484;437749.9205848356;257567.11924055516;290221.2356813373;469481.5519309444;197533.88870284706;197533.88870284706;272.1382335693657;2475260.5220422056;1316839.768134904;304016.32750126394;452193.2433732185;0;7;7;36;23;23;0;19;151;146;1845778395884.83;704335989750.2439;1551693824019.9177;21581.92213043537;2810.1258533570053;-0.0;29746.751948052908;5730941.983336745;1214551.7087314106;0.0;1073983.521471184;1.7175123631277374;0.08226928348492385
8502;2019-06-19 14:44:45.129;779;779;270;269;235;18;28;16;-33;35;752;260;-35;21;226;169;248;681;255;40;28;-6;673;338;343;125;343;298;675;-1.0;0.0;2016.0;495.0;0.0;86;1;17;1;0;0;1;0;0;0;1;0;1;0;0;19506.322265625;7451.34423828125;6559.4375;2308.53686523438;682.0;254249;641.0;0.0;Calculated values ==>;1560948285.129;351.06000000000006;351.06000000000006;300.16;300.06;296.66;274.96000000000004;271.99741764416325;275.96000000000004;274.76000000000005;269.86;276.66;348.36;299.16;269.66;275.26000000000005;295.76000000000005;290.06;297.96000000000004;341.26;277.16;275.96000000000004;337.26;341.36;272.56;239.25999513918347;267.35522164206344;271.99741764416325;298.66;6730000.0;3379999.9999999995;3429999.9999999995;1250000.0;3429999.9999999995;2980000.0;6750000.0;0.0;0.0;0.336;0.0825;0.0;0.0;0.0;7451.34423828125;6559.4375;2308.53686523438;19506.322265625;500825.5309313912;500639.51379068964;283893.2183105096;283041.51941173483;264161.79325025907;431541.1909327263;437206.8786466075;437690.7340488345;474147.5482803409;529235.0189720023;475841.8561303156;437380.45514979976;445665.0885892439;465599.25984916283;458910.2024043519;270313.5974182467;486872.1986105065;439188.02034516167;437206.8786466075;268866.9448851554;286033.001929769;470196.40991137497;196421.92812200479;197533.88870284706;271.68611952825984;2475709.602361497;1316973.776638525;304054.4670956074;452419.776542966;0;7;7;36;23;23;0;19;151;146;1845984799324.5808;704412791030.1511;1551871726984.703;81066.31879141479;22586.394747623042;-0.0;0.0;5731797.399600094;1214763.3499301244;0.0;1074231.415201945;6.351534402711408;0.7257412380135096
8503;2019-06-19 14:45:45.119;769;764;261;261;238;24;21;15;-24;32;760;259;-25;12;225;172;248;579;260;41;20;-5;672;335;340;130;339;306;675;222.0;-1.0;675.0;156.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16189.4228515625;8564.9794921875;3631.17016601562;1387.91589355469;671.0;254250;667.0;0.0;Calculated values ==>;1560948345.119;350.06000000000006;349.56000000000006;299.26000000000005;299.26000000000005;296.96000000000004;275.56;271.6637117239857;275.26000000000005;274.66;270.76000000000005;276.36;349.16;299.06;270.66;274.36;295.66;290.36;297.96000000000004;331.06;277.26000000000005;275.16;339.86;340.26;272.66;240.39332010688793;268.3187672390254;271.6637117239857;299.16;6720000.0;3350000.0;3400000.0;1300000.0;3390000.0;3060000.0;6750000.0;0.037000000000000005;0.0;0.1125;0.026000000000000002;0.0;0.037000000000000005;0.0;8564.9794921875;3631.17016601562;1387.91589355469;16189.4228515625;499557.06070751086;498588.94831565564;277321.1967900556;277321.1967900556;265465.77532046614;431720.082569444;436729.45388615853;437270.2536001789;473211.5349843978;529458.4190747546;474699.4313485798;437112.3332710247;442757.55712985963;466048.8817964886;459781.8612902699;270407.4613175726;471313.87351465796;440009.1996589332;436561.518317724;279751.69817897916;281426.5920051367;469617.39609492937;195863.06664556707;195863.06664556707;271.4502496441751;2476007.017326764;1317107.2237580728;304085.26573464007;452504.6841199079;0;7;7;36;23;23;0;19;151;146;1846189665174.6133;704489278280.1633;1552052896784.7317;27158.308532393836;7117.61256568342;-0.0;8905.842711869807;5732699.1211826205;1215010.8420688754;0.0;1074305.6181886632;3.1788541983559;0.29055989710602725
8504;2019-06-19 14:46:45.119;746;752;260;262;240;24;22;12;-19;30;778;257;-20;5;226;172;248;556;259;39;21;-3;696;331;336;133;336;309;699;93.0;-2.0;1032.0;226.0;0.0;1;100;45;1;0;0;0;0;0;0;1;0;0;0;0;13681.380859375;9663.828125;0.0;1387.8493652343802;652.0;254251;692.0;0.0;Calculated values ==>;1560948405.119;347.76;348.36;299.16;299.36;297.16;275.56;271.215330690691;275.36;274.36;271.26000000000005;276.16;350.96000000000004;298.86;271.16;273.66;295.76000000000005;290.36;297.96000000000004;328.76000000000005;277.06;275.26000000000005;342.36;338.36;272.86;241.05796691057077;268.67533136820026;271.215330690691;299.06;6959999.999999999;3310000.0;3360000.0;1330000.0;3360000.0;3090000.0;6990000.000000001;0.015500000000000002;0.0;0.17200000000000001;0.03766666666666666;0.0;0.015500000000000002;0.0;9663.828125;0.0;1387.8493652343802;13681.380859375;494046.7184040697;494601.29521379643;273895.73974999815;274948.32212576264;264691.41964255134;431954.4880088244;437816.57630883635;437372.52749135875;472625.7912797831;531113.6018872296;474074.50315486814;437214.0438153077;441083.1268105331;466606.0072671624;460406.7183730293;268368.0573214911;464304.88046181155;440557.74236822117;437652.18395632185;290221.2356813373;273471.60554148915;469404.97851980914;194778.23928442068;194778.23928442068;270.99824860879323;2476255.9406910217;1317259.130488216;304108.39711179666;452534.94387129135;0;7;7;36;23;23;0;19;151;146;1846392465174.6133;704568178280.1633;1552237396784.7317;41726.217571593355;10344.273844532963;-0.0;3764.5461424144687;5733273.158900154;1215156.3577889607;0.0;1074411.2047624488;5.052177609044277;0.536584763637472
8505;2019-06-19 14:47:45.130;725;742;263;265;241;28;23;11;-11;28;790;255;-19;2;226;173;248;599;256;41;22;-2;738;334;339;137;339;309;740;-2.0;-3.0;931.0;246.0;3.0;1;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14826.2998046875;10660.421875;0.0;1386.259765625;622.0;254252;704.0;0.0;Calculated values ==>;1560948465.13;345.66;347.36;299.46000000000004;299.66;297.26000000000005;275.96000000000004;271.55198750734434;275.46000000000004;274.26000000000005;272.06;275.96000000000004;352.16;298.66;271.26000000000005;273.36;295.76000000000005;290.46000000000004;297.96000000000004;333.06;277.26000000000005;275.36;343.56000000000006;335.36;272.96000000000004;241.92719264551067;268.67533136820026;271.55198750734434;298.76000000000005;7380000.0;3340000.0;3390000.0;1370000.0;3390000.0;3090000.0;7400000.0;0.0;0.0;0.15516666666666667;0.041;0.0005;0.0005;0.0;10660.421875;0.0;1386.259765625;14826.2998046875;486708.5532109215;489042.2063991542;271730.85782255296;272634.9989850156;262718.49612617044;431779.12508338504;437294.8911524878;438628.6885954579;471904.2073218062;532368.2524520353;473837.37898620154;437372.52749135875;440628.4387781749;466176.18413076556;460070.2546454885;265547.70899395423;466215.17795256525;440226.781376245;437128.5477250494;295247.87795992935;260914.8530628454;468957.112008979;195510.4626319146;271730.85782255296;271.3046838155489;2476493.548250576;1317428.530289595;304131.5189261697;452534.94387129135;0;7;7;36;23;23;0;19;151;146;1846595002300.141;704649193130.3745;1552422830775.215;37723.84472867647;11211.312624459642;-0.0;82.6988449512482;5733935.364136421;1215336.0206088165;0.0;1074443.2710151626;4.068992413046307;0.4700141396114307
8506;2019-06-19 14:48:45.100;716;733;267;269;249;34;17;14;-3;27;791;252;-8;1;225;175;248;637;255;26;17;-1;756;349;354;142;353;305;760;-1.0;0.0;1627.0;403.0;0.0;1;100;48;1;0;0;0;0;0;0;1;0;0;0;0;15305.92578125;10690.056640625;0.0;1349.56945800781;584.0;254253;707.0;0.0;Calculated values ==>;1560948525.1;344.76;346.46000000000004;299.86;300.06;298.06;276.56;273.20264511476705;274.86;274.56;272.86;275.86;352.26;298.36;272.36;273.26000000000005;295.66;290.66;297.96000000000004;336.86;275.76000000000005;274.86;343.86;331.56;273.06;242.98782864720522;268.19934244402924;273.20264511476705;298.66;7559999.999999999;3490000.0;3540000.0;1420000.0;3529999.9999999995;3050000.0;7600000.0;0.0;0.0;0.27116666666666667;0.06716666666666667;0.0;0.0;0.0;10690.056640625;0.0;1349.56945800781;15305.92578125;483418.186217729;485606.1965019138;271996.9084464586;272872.4385705724;264699.5650726113;430862.6128555636;432621.8246511908;440729.75779049523;471141.87126780767;532770.7922627424;474003.4164122094;439972.1399166299;441331.01728135947;464006.37310129235;457957.6186738957;264532.8790935053;470170.8101107712;434243.5176279555;432621.8246511908;296504.67125881097;245015.67932991832;468368.779352971;199578.00997235012;271730.85782255296;272.98587199913527;2476744.5245786407;1317606.3619829426;304154.30610366515;452534.94387129135;0;7;7;36;23;23;0;19;151;146;1846802798349.414;704732851280.0818;1552606938674.571;65392.31561668702;18053.78001006504;-0.0;0.0;5734794.23581896;1215579.7744420322;0.0;1074443.9598276229;6.930954079730763;0.7909168788703304
8507;2019-06-19 14:49:45.121;721;726;256;260;252;47;26;16;3;26;781;251;4;6;223;179;249;650;278;27;25;0;749;364;369;149;369;308;752;-2.0;-1.0;1530.0;323.0;0.0;1;100;55;1;0;0;0;0;0;0;1;0;0;0;0;15460.822265625;11152.046875;0.0;1353.23754882812;560.0;254254;704.0;0.0;Calculated values ==>;1560948585.121;345.26;345.76;298.76000000000005;299.16;298.36;277.86;274.8017692304317;275.76000000000005;274.76000000000005;273.46000000000004;275.76000000000005;351.26;298.26000000000005;273.56;273.76000000000005;295.46000000000004;291.06;298.06;338.16;275.86;275.66;343.56000000000006;329.16;273.16;244.42749628697553;268.5567601203482;274.8017692304317;300.96000000000004;7490000.000000001;3640000.0;3690000.0;1490000.0;3690000.0;3080000.0;7520000.0;0.0;0.0;0.255;0.05383333333333333;0.0;0.0;0.0;11152.046875;0.0;1353.23754882812;15460.822265625;484938.2793566223;485382.74914007063;267917.23124644195;269569.7192963109;266312.43593945116;429879.7862731237;430391.2979143827;440994.04979356076;470102.3489146995;531502.5558199151;473493.4308669387;441144.9977105962;441446.09905818984;461329.72936997085;456058.7596805061;265305.845841457;473334.5173529635;430585.2621012397;430196.6412545728;295247.87795992935;234977.24436692704;467497.2088393978;203608.12280175462;271730.85782255296;274.626606537869;2477001.003882674;1317788.4432188203;304176.837378631;452534.94387129135;0;7;7;36;23;23;0;19;151;146;1847019774264.945;704820181835.2955;1552790903040.0212;60533.41138291056;14206.029131693125;-0.0;0.0;5735843.984163228;1215848.7002766482;0.0;1074443.9598276229;5.976628598082253;0.7181354635697038
8508;2019-06-19 14:50:45.141;729;724;242;244;238;60;33;39;7;30;765;251;17;20;222;182;249;654;282;33;32;0;756;371;376;142;376;315;759;-2.0;-1.0;183.0;38.0;0.0;1;1;76;1;0;0;0;0;0;0;1;0;1;0;0;17028.599609375;12981.419921875;0.0;2388.89184570312;566.0;254255;699.0;0.0;Calculated values ==>;1560948645.141;346.06000000000006;345.56000000000006;297.36;297.56;296.96000000000004;279.16;275.5313989812953;276.46000000000004;277.06;273.86;276.16;349.66;298.26000000000005;274.86;275.16;295.36;291.36;298.06;338.56000000000006;276.46000000000004;276.36;343.06000000000006;329.76000000000005;273.16;242.98782864720522;269.38090353596624;275.5313989812953;301.36;7559999.999999999;3710000.0;3760000.0;1420000.0;3760000.0;3150000.0;7590000.000000001;0.0;0.0;0.030500000000000003;0.006333333333333333;0.0;0.0;0.0;12981.419921875;0.0;2388.89184570312;17028.599609375;485417.20620463655;484330.7408450683;262133.0297817547;262871.10048457497;260680.35566407786;429398.2889081932;429872.0541863175;440098.1693480276;471438.0385572268;529295.137766122;472571.65865504445;441627.7701657954;442081.32719235565;460109.55267343385;455316.0755908115;264916.2084378833;473150.2205757143;429872.0541863175;429673.3978541878;293153.3411634106;237486.63934987856;468468.1067229894;205366.19743121657;271730.85782255296;275.33631298750174;2477271.839313274;1317989.6224794714;304208.03218504606;452534.94387129135;0;7;7;36;23;23;0;19;151;147;1847243348764.874;704907510935.2678;1552977865339.962;7159.325143462737;1666.312092181228;-0.0;0.0;5736408.278336148;1215981.0138766419;0.0;1074443.9598276229;0.5742002744707247;0.06977870149686485
8509;2019-06-19 14:51:45.122;737;729;239;239;220;68;37;46;-2;36;745;253;1;37;222;184;249;666;272;38;36;-3;815;372;377;137;377;317;817;-1.0;-2.0;2925.0;31.0;3.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19718.6328125;15896.5576171875;0.0;2424.11352539062;549.0;254256;692.0;0.0;Calculated values ==>;1560948705.122;346.86;346.06000000000006;297.06;297.06;295.16;279.96000000000004;275.63479819532273;276.86;277.76000000000005;272.96000000000004;276.76000000000005;347.66;298.46000000000004;273.26000000000005;276.86;295.36;291.56;298.06;339.76;276.96000000000004;276.76000000000005;342.36;328.06;272.86;241.92719264551067;269.6138998590099;275.63479819532273;300.36;8150000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3170000.0;8170000.0;0.0;0.0;0.4875;0.005166666666666667;0.0005;0.0005;0.0;15896.5576171875;0.0;2424.11352539062;19718.6328125;480328.61366157123;478803.9285645132;258619.57526012982;258619.57526012982;252535.35298992347;429328.3091220336;430391.473514637;438248.0830626725;472687.3056196521;527035.4620398075;472547.07956024294;438722.19492518407;444207.8300052955;459953.2584904203;455433.44014290633;262081.19290502448;468068.91659539705;430587.7888333349;430194.4442171224;290221.2356813373;230377.04089860234;468858.5732955241;206094.9213065046;258619.57526012982;275.61950608462047;2477577.969277987;1318230.1960863087;304248.12786211644;452534.94387129135;0;7;7;36;23;23;0;19;151;147;1847469177229.6729;704991184430.1934;1553167405299.7932;113174.66635613186;1357.6122019432673;-0.0;85.7874344784963;5737410.744049719;1216006.205265937;0.0;1074444.6744965261;6.256215457422611;0.6299069215195284
8510;2019-06-19 14:52:45.112;754;741;264;263;224;74;44;54;-4;41;746;256;-3;35;222;187;249;681;272;43;43;-4;786;385;390;137;390;319;785;246.0;-1.0;2773.0;380.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;1;0;23670.048828125;15339.005859375;4126.166015625;2438.45336914062;538.0;254257;684.0;0.0;Calculated values ==>;1560948765.112;348.56000000000006;347.26;299.56;299.46000000000004;295.56;280.56;276.9606089950914;277.56;278.56;272.76000000000005;277.26000000000005;347.76;298.76000000000005;272.86;276.66;295.36;291.86;298.06;341.26;277.46000000000004;277.46000000000004;341.56000000000006;326.96000000000004;272.76000000000005;241.92719264551067;269.84581860846123;276.9606089950914;300.36;7859999.999999999;3850000.0;3900000.0;1370000.0;3900000.0;3190000.0;7850000.0;0.041;0.0;0.46216666666666667;0.06333333333333332;0.0;0.041;0.0;15339.005859375;4126.166015625;2438.45336914062;23670.048828125;486109.53885093395;484196.7646429571;269112.44428580586;268717.7799095647;254855.7509503491;428391.1821097931;428223.02932867757;437474.7011156585;473176.1828425327;526985.385838499;472643.4446917566;437635.1944214589;443505.8520601093;457889.01550407225;453662.41247356916;263385.5656606138;474535.3039470706;210737.79041433675;210737.79041433675;286870.6033266602;225777.27872811773;468760.0141276226;208976.20745002228;208976.20745002228;276.77583268266676;2477939.4813629915;1318490.4490659276;304288.64249934553;452569.32285730756;0;7;7;37;23;23;0;19;151;147;1847699238879.7095;705073370730.2064;1553358173499.8235;105604.38715580154;16452.974422914685;-0.0;72.22490153689319;5739233.598969478;1216154.6020842418;0.0;1074445.9910465316;5.575770454387393;0.6274719392098437
8511;2019-06-19 14:53:45.123;760;743;283;283;258;71;49;57;-4;48;757;257;-5;28;222;193;249;634;275;49;48;-6;707;378;383;139;382;322;708;-2.0;-2.0;1440.0;27.0;0.0;88;1;98;1;0;0;1;0;0;0;1;0;1;0;0;27348.099609375;13825.564453125;6854.8427734375;2457.45581054688;530.0;254258;676.0;0.0;Calculated values ==>;1560948825.123;349.16;347.46000000000004;301.46000000000004;301.46000000000004;298.96000000000004;280.26000000000005;276.25090830309495;278.06;278.86;272.76000000000005;277.96000000000004;348.86;298.86;272.66;275.96000000000004;295.36;292.46000000000004;298.06;336.56;278.06;277.96000000000004;340.76;326.16;272.56;242.35481222062532;270.1917013154234;276.25090830309495;300.66;7070000.0;3779999.9999999995;3829999.9999999995;1390000.0;3820000.0000000005;3220000.0000000005;7080000.0;0.0;0.0;0.24000000000000002;0.0045000000000000005;0.0;0.0;0.0;13825.564453125;6854.8427734375;2457.45581054688;27348.099609375;494952.48772914184;492426.892219573;287276.7218197978;287276.7218197978;272046.51740353677;428902.12800615287;431147.4621982876;436782.94126154453;473601.1518756995;527914.4839364968;472366.57504782826;436619.791235;441827.6602508357;459166.53460308793;455716.42608856136;267991.2514998113;476029.96590139496;431147.4621982876;430951.41342948424;283520.3318566784;222432.26289678228;468287.17308428296;207581.37090841884;208976.20745002228;276.2139758533802;2478364.710543783;1318733.5317085152;304329.44922231504;452660.8480402992;0;7;7;37;23;23;0;19;151;147;1847931181394.3926;705156185910.0933;1553550508754.5605;55008.37688475017;1173.1761097913886;-0.0;0.0;5740572.284048598;1216301.5136006547;0.0;1074446.593031054;2.428121944729099;0.24943443332844994
8512;2019-06-19 14:54:45.103;744;735;274;275;250;56;47;50;-10;50;767;256;-12;21;222;195;249;605;288;48;47;-7;723;370;375;136;375;313;723;-1.0;-2.0;1808.0;125.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;1;0;28336.19921875;14214.658203125;7574.3271484375;2397.05859375;522.0;254259;669.0;0.0;Calculated values ==>;1560948885.103;347.56000000000006;346.66;300.56;300.66;298.16;278.76000000000005;275.4277932560699;277.86;278.16;272.16;278.16;349.86;298.76000000000005;271.96000000000004;275.26000000000005;295.36;292.66;298.06;333.66;277.96000000000004;277.86;340.06000000000006;325.36;272.46000000000004;241.71165711629368;269.14681796795327;275.4277932560699;301.96000000000004;7230000.0;3700000.0;3750000.0;1360000.0;3750000.0;3130000.0;7230000.0;0.0;0.0;0.3013333333333333;0.020833333333333332;0.0;0.0;0.0;14214.658203125;7574.3271484375;2397.05859375;28336.19921875;491065.1849375848;489748.6495337814;278801.87832786574;279367.3566525678;267307.4391130382;429467.9694778635;432834.8309232479;437885.24362152646;474183.892769976;529657.8301365759;473433.476876745;437568.04326289374;442647.4942507504;460265.501748743;457316.17752044305;266887.97537796677;469453.7600001901;433022.3399103346;432834.8309232479;280589.13426710566;219087.46209138638;468601.83797656716;205257.43266655845;208976.20745002228;275.28976935390267;2478828.5916888905;1318967.1223412175;304369.8900242681;452781.05104199215;0;7;7;37;23;23;0;19;151;147;1848158505594.4648;705238658410.1195;1553740945254.621;70098.51370109702;5486.341777291847;-0.0;0.0;5741614.493951338;1216356.9910844038;0.0;1074446.593031054;3.1251433946492098;0.35158506225325953
