;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8513;2019-06-19 14:55:45.134;736;734;256;256;237;54;48;48;-17;50;774;256;-19;15;223;196;248;637;294;48;47;-7;726;374;379;135;379;308;726;-2.0;-1.0;2156.0;310.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;26834.03125;14257.701171875;7576.40869140625;2360.86401367188;514.0;254260;664.0;0.0;Calculated values ==>;1560948945.134;346.76;346.56000000000006;298.76000000000005;298.76000000000005;296.86;278.56;275.84098080016133;277.96000000000004;277.96000000000004;271.46000000000004;278.16;350.56000000000006;298.76000000000005;271.26000000000005;274.66;295.46000000000004;292.76000000000005;297.96000000000004;336.86;277.96000000000004;277.86;339.56000000000006;324.56;272.46000000000004;241.49495122638035;268.5567601203482;275.84098080016133;302.56;7259999.999999999;3740000.0;3790000.0;1350000.0;3790000.0;3080000.0;7259999.999999999;0.0;0.0;0.35933333333333334;0.051666666666666666;0.0;0.0;0.0;14257.701171875;7576.40869140625;2360.86401367188;26834.03125;489588.7292232702;489294.21758193045;269678.8210809896;269678.8210809896;261933.6171704746;429187.4505931623;431999.26591750176;437915.60822266474;474312.4687567378;530770.6932317939;474086.0801500327;437601.09044165985;442788.37346326775;459778.3317937733;456803.62847761554;266280.64645062794;474351.4186790837;431999.26591750176;431807.30286323937;278495.58437821403;215742.86842915416;468739.21643722313;205950.1353792096;208976.20745002228;275.5743021833165;2479288.581149008;1319204.514592544;304409.55986492086;452907.3724066147;0;7;7;37;23;23;0;19;151;147;1848384822464.9827;705320000415.3055;1553927341510.0476;83352.92657508155;13577.435854664032;-0.0;0.0;5742893.916650268;1216515.9379785208;0.0;1074446.593031054;4.006218933018828;0.4857980185055241
8514;2019-06-19 14:56:45.114;739;739;249;249;223;56;49;48;-20;51;778;256;-22;10;224;195;248;660;277;49;48;-7;757;374;379;133;379;305;757;-1.0;0.0;1962.0;276.0;0.0;99;0;100;1;0;0;1;0;0;0;1;0;1;1;0;27181.556640625;14983.2080078125;8023.6259765625;2332.27514648438;510.0;254261;659.0;0.0;Calculated values ==>;1560949005.114;347.06000000000006;347.06000000000006;298.06;298.06;295.46000000000004;278.76000000000005;275.84098080016133;278.06;277.96000000000004;271.16;278.26000000000005;350.96000000000004;298.76000000000005;270.96000000000004;274.16;295.56;292.66;297.96000000000004;339.16;278.06;277.96000000000004;339.06000000000006;324.16;272.46000000000004;241.05796691057077;268.19934244402924;275.84098080016133;300.86;7570000.0;3740000.0;3790000.0;1330000.0;3790000.0;3050000.0;7570000.0;0.0;0.0;0.327;0.046;0.0;0.0;0.0;14983.2080078125;8023.6259765625;2332.27514648438;27181.556640625;486834.7160431855;486834.7160431855;264861.6495255253;264861.6495255253;255552.28225083256;429187.4505931623;432190.5876596384;438124.7295301388;474666.01614662335;531414.780835583;474475.18165522953;437812.597326149;442668.9074931304;459916.8917109819;456662.40594016435;264479.14658455626;474382.07650697266;432190.5876596384;431999.26591750176;276402.16793126165;214070.64678622372;469013.23889661895;205953.62164015902;208976.20745002228;275.5756324222969;2479738.56100494;1319448.1076110378;304448.6563214369;453037.3293621261;0;7;7;37;23;23;0;19;151;147;1848612146665.055;705400373615.331;1554111180210.106;75919.95228002338;12100.742393797154;-0.0;0.0;5744220.748216486;1216729.851469053;0.0;1074446.593031054;3.4737091276276972;0.39847007199595424
8515;2019-06-19 14:57:45.145;749;748;251;250;225;62;50;49;-23;51;779;256;-24;7;224;194;248;676;279;51;50;-6;735;382;386;133;386;304;734;-2.0;-1.0;1946.0;329.0;0.0;98;0;100;1;0;0;1;0;0;0;1;0;1;1;0;26180.1015625;14558.1064453125;7640.21826171875;2327.96752929688;540.0;254262;655.0;0.0;Calculated values ==>;1560949065.145;348.06000000000006;347.96000000000004;298.26000000000005;298.16;295.66;279.36;276.6576332772354;278.16;278.06;270.86;278.26000000000005;351.06000000000006;298.76000000000005;270.76000000000005;273.86;295.56;292.56;297.96000000000004;340.76;278.26000000000005;278.16;338.66;327.16;272.56;241.05796691057077;268.0796299477929;276.6576332772354;301.06;7350000.0;3820000.0000000005;3860000.0;1330000.0;3860000.0;3040000.0;7340000.000000001;0.0;0.0;0.32433333333333336;0.05483333333333333;0.0;0.0;0.0;14558.1064453125;7640.21826171875;2327.96752929688;26180.1015625;490585.443285821;490539.5418828351;267007.0349601898;266597.17260694253;257170.3080183247;428611.97810654406;430547.08896527;437883.18805776763;474666.01614662335;531594.2784903181;474604.47746397473;437727.04723144654;442433.1482669151;458812.4784483842;455191.1394753064;265726.3648161031;479625.5939000923;430745.4516831478;430547.08896527;274727.5295995403;226613.5671989835;469111.20244295575;207900.51570835753;208976.20745002228;276.35529776824256;2480183.471240801;1319694.4124228363;304487.51174193673;453167.9288387768;0;7;7;37;23;23;0;19;151;147;1848841765239.6682;705480214845.1967;1554293974604.798;74591.04673199201;14323.052655947135;-0.0;0.0;5745475.65457294;1216950.1635298808;0.0;1074446.593031054;3.625256460747881;0.42680509956023294
8516;2019-06-19 14:58:45.115;753;753;263;262;230;59;51;52;-24;53;780;256;-26;6;225;193;248;682;294;51;50;-3;791;369;374;142;373;299;787;-2.0;-1.0;436.0;0.0;0.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42583.7578125;15676.2802734375;22896.470703125;2246.86010742188;591.0;254263;651.0;0.0;Calculated values ==>;1560949125.115;348.46000000000004;348.46000000000004;299.46000000000004;299.36;296.16;279.06;275.3239800832674;278.26000000000005;278.36;270.76000000000005;278.46000000000004;351.16;298.76000000000005;270.56;273.76000000000005;295.66;292.46000000000004;297.96000000000004;341.36;278.26000000000005;278.16;338.26;332.26000000000005;272.86;242.98782864720522;267.47669482898436;275.3239800832674;302.56;7909999.999999999;3690000.0;3740000.0;1420000.0;3729999.9999999995;2990000.0;7870000.0;0.0;0.0;0.07266666666666667;0.0;0.0;0.0;0.0;15676.2802734375;22896.470703125;2246.86010742188;42583.7578125;485433.16466389934;485850.8621769418;268600.9786050295;268210.63877328445;256757.78217116377;429537.3511455088;433830.3314567129;438850.44880392915;473703.0235228166;532073.3785199946;475247.96068571566;438544.20172432164;443315.7996292801;460986.5309069771;457199.14329477446;262791.2251146963;474466.15342957847;433830.3314567129;433645.59648214496;273052.9745269728;247943.99896000302;468170.05761196464;205359.68903474408;208976.20745002228;275.3239800832674;2480756.2168864515;1319946.2396690014;304525.61624381243;453422.27401073446;0;7;7;37;24;23;0;19;151;147;1849069651239.7769;705562673595.236;1554474784154.8843;16966.995209894118;0.0;-0.0;0.0;5746238.256764312;1217069.4626226847;0.0;1074446.593031054;0.4156579340010208;0.04475379768980425
8517;2019-06-19 14:59:45.116;770;768;263;261;236;47;44;46;-34;52;772;257;-36;5;226;183;249;695;273;45;43;-1;722;369;373;145;372;295;712;-2.0;0.0;2015.0;330.0;0.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;39086.4921875;14329.9921875;20438.435546875;2201.94604492188;644.0;254264;647.0;0.0;Calculated values ==>;1560949185.116;350.16;349.96000000000004;299.46000000000004;299.26000000000005;296.76000000000005;277.86;275.3239800832674;277.56;277.76000000000005;269.76000000000005;278.36;350.36;298.86;269.56;273.66;295.76000000000005;291.46000000000004;298.06;342.66;277.66;277.46000000000004;337.86;337.56000000000006;273.06;243.61107973660833;266.98899913490544;275.3239800832674;300.46000000000004;7220000.0;3690000.0;3729999.9999999995;1450000.0;3720000.0000000005;2950000.0;7120000.0;0.0;0.0;0.3358333333333333;0.055;0.0;0.0;0.0;14329.9921875;20438.435546875;2201.94604492188;39086.4921875;494916.19141400733;495601.13648476853;274141.5711110814;273145.98704605683;262305.2239703988;429537.3511455088;432780.064257215;438214.884849924;473214.9576583128;531542.310093567;475875.20601446304;437908.2206076997;443982.8824693468;461276.7080979507;455792.1050209973;266953.68710826075;484969.9438202484;432967.19635037374;432592.33825255034;271378.50176498963;270122.7006405761;467953.6888228445;204619.29725832422;208976.20745002228;275.0401072712975;2481436.813645386;1320196.296106745;304562.69024626026;453783.4042477852;0;7;7;37;24;23;0;19;151;147;1849293754974.506;705648775030.132;1554652987124.669;78449.1848328456;14483.391536048613;-0.0;0.0;5747033.404849288;1217190.159563588;0.0;1074446.593031054;2.5137039977923004;0.2890721640092573
8518;2019-06-19 15:00:45.146;775;770;274;274;247;40;44;41;-33;50;759;260;-35;3;226;179;248;634;259;44;43;0;700;357;362;146;360;293;693;-2.0;-1.0;751.0;0.0;0.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;38725.1796875;13881.7646484375;19884.0703125;2173.33374023438;686.0;254265;641.0;0.0;Calculated values ==>;1560949245.146;350.66;350.16;300.56;300.56;297.86;277.16;274.0616903277293;277.56;277.26000000000005;269.86;278.16;349.06000000000006;299.16;269.66;273.46000000000004;295.76000000000005;291.06;297.96000000000004;336.56;277.56;277.46000000000004;337.26;341.76;273.16;243.81672145450628;266.74333088950624;274.0616903277293;299.06;7000000.0;3570000.0000000005;3620000.0000000005;1460000.0;3600000.0;2930000.0;6930000.0;0.0;0.0;0.12516666666666668;0.0;0.0;0.0;0.0;13881.7646484375;19884.0703125;2173.33374023438;38725.1796875;497736.5751001554;497706.3645772135;283275.28341421636;283275.28341421636;268146.3742090344;430346.717906069;435492.39016710146;438813.94225660735;472886.79897258285;530343.9716245541;476475.9636745571;438510.57582547225;444099.58745227096;463096.3509743104;457209.1677149482;268064.6333806969;477803.2803289697;435492.39016710146;435315.5984456732;268866.9448851554;287708.2272785495;467914.8273509555;202234.48292222194;208976.20745002228;274.0616903277293;2482085.568459335;1320431.5116292525;304599.1691414516;454119.59314022755;0;7;7;37;24;23;0;19;151;147;1849514365224.401;705736118680.0903;1554829475324.5847;29611.862326687242;0.0;-0.0;0.0;5747934.363829551;1217310.9148404622;0.0;1074446.593031054;0.8239439975060324;0.07815628400286036
8519;2019-06-19 15:01:45.097;765;760;274;274;249;27;33;30;-39;45;745;260;-41;2;227;177;248;613;243;27;33;0;694;340;345;144;344;286;690;273.0;-1.0;180.0;91.0;0.0;0;4;98;1;0;0;1;1;0;0;1;0;1;0;0;39090.26953125;13689.7412109375;19986.94140625;2149.24462890625;715.0;254266;633.0;0.0;Calculated values ==>;1560949305.097;349.66;349.16;300.56;300.56;298.06;275.86;272.21867820750657;276.46000000000004;276.16;269.26000000000005;277.66;347.66;299.16;269.06;273.36;295.86;290.86;297.96000000000004;334.46000000000004;275.86;276.46000000000004;336.46000000000004;344.66;273.16;243.40439225979637;265.87368984753493;272.21867820750657;297.46000000000004;6940000.000000001;3400000.0;3450000.0;1440000.0;3440000.0;2860000.0;6900000.0;0.0455;0.0;0.030000000000000002;0.015166666666666667;0.0;0.0455;0.0;13689.7412109375;19986.94140625;2149.24462890625;39090.26953125;496913.91021983005;496600.59645736986;283875.80198978446;283875.80198978446;269306.42851425306;431420.45991060114;437583.1262625504;439458.13621745846;472654.5496415061;529426.3954560114;477355.8170185386;439160.62003349565;445350.04468753625;465582.7695922094;459658.78497462807;268523.1735652334;474871.4255924312;436574.0632644047;437583.1262625504;265518.4816520846;299856.38484229014;468191.96898575197;196989.525975884;196989.525975884;271.9211142310708;2482733.500958527;1320661.0865385707;304635.161210299;454451.5802266945;0;7;7;37;24;23;0;19;151;147;1849726292009.3132;705823047630.0543;1555003033469.513;7274.058307247235;4113.237052316331;-0.0;10947.008813043321;5748241.495472192;1217345.1638230206;0.0;1074537.7436039816;0.6234117548218404;0.0375143303772934
8520;2019-06-19 15:02:45.097;764;760;266;265;233;14;22;15;-47;37;732;256;-49;3;226;169;248;634;240;23;22;-1;657;339;343;141;343;284;660;-1.0;-1.0;2925.0;636.0;0.0;0;4;27;1;0;0;0;0;0;0;1;0;1;0;0;13513.5419921875;7924.5810546875;0.0;2160.24291992188;734.0;254267;625.0;0.0;Calculated values ==>;1560949365.097;349.56000000000006;349.16;299.76000000000005;299.66;296.46000000000004;274.56;272.10816812424576;275.36;274.66;268.46000000000004;276.86;346.36;298.76000000000005;268.26000000000005;273.46000000000004;295.76000000000005;290.06;297.96000000000004;336.56;275.46000000000004;275.36;335.66;346.56000000000006;273.06;242.77792619122317;265.62235894841564;272.10816812424576;297.16;6570000.0;3390000.0;3429999.9999999995;1410000.0;3429999.9999999995;2840000.0;6600000.0;0.0;0.0;0.4875;0.10600000000000001;0.0;0.0;0.0;7924.5810546875;0.0;2160.24291992188;13513.5419921875;500287.02585210005;499462.93513904815;394699.8970960814;393900.9186767446;264338.2947838006;431480.97241316177;436195.44130060053;438708.0829489079;472260.1919623333;528234.981267452;477149.3330762996;438408.88496573333;445880.0538194434;465599.25984916283;458751.1088074588;271938.67090093286;481610.46934245934;436365.03750071954;436195.44130060053;262170.3306944222;307818.28838856175;468506.6426915133;196798.20029942147;196989.525975884;271.84066120689647;2483171.8660545554;1320841.2058907843;304671.0736065392;454618.1380717466;0;7;7;37;24;23;0;19;151;147;1849932692009.3132;705908547630.0543;1555174033469.513;117931.06779162463;28801.094893561738;-0.0;0.0;5749284.871523016;1217619.4499225696;0.0;1074628.9686774237;14.549799089663319;1.5510903465583903
8521;2019-06-19 15:03:45.108;758;721;251;248;240;23;18;12;-33;31;723;255;-34;12;224;169;248;490;244;20;18;-3;645;345;350;140;350;298;647;-1.0;-2.0;1533.0;259.0;0.0;0;3;34;1;0;0;0;0;0;0;1;0;1;0;0;12589.1142578125;8208.6650390625;0.0;2261.38647460938;745.0;254268;618.0;0.0;Calculated values ==>;1560949425.108;348.96000000000004;345.26;298.26000000000005;297.96000000000004;297.16;275.46000000000004;272.7676641592781;274.96000000000004;274.36;269.86;276.26000000000005;345.46000000000004;298.66;269.76000000000005;274.36;295.56;290.06;297.96000000000004;322.16;275.16;274.96000000000004;334.96000000000004;347.66;272.86;242.56692532238324;267.35522164206344;272.7676641592781;297.56;6450000.0;3450000.0;3500000.0;1400000.0;3500000.0;2980000.0;6470000.0;0.0;0.0;0.2555;0.043166666666666666;0.0;0.0;0.0;8208.6650390625;0.0;2261.38647460938;12589.1142578125;500604.5051785452;495392.1805091631;274974.03855210607;273122.13129695;268728.36859500664;431113.4868728058;433808.1610589686;437690.7340488345;471801.8942764967;526210.3399495913;475259.47786859673;437535.75006952346;444383.4236514063;464318.62166137894;457788.6768492824;273379.1943790947;460310.4468965578;434163.15303811856;433808.1610589686;259240.94887492666;312428.86344474956;468446.20752626576;198583.3404737662;196989.525975884;272.57572582294006;2483389.428069597;1320975.6742565974;304707.9272735235;454618.1380717466;0;7;7;37;24;23;0;19;151;147;1850140630124.8552;705992863085.274;1555348665479.968;61091.93905842995;11649.08042776623;-0.0;0.0;5750777.003424694;1217956.5965166716;0.0;1074628.9686774237;6.947532148357661;0.7270358866016355
8522;2019-06-19 15:04:45.118;733;710;256;249;242;25;17;12;-18;27;723;254;-26;18;224;170;248;455;245;19;17;-5;667;339;344;141;344;301;670;-2.0;-1.0;997.0;249.0;8.0;0;8;38;1;0;0;0;0;0;0;1;0;1;0;0;13036.4873046875;8738.384765625;0.0;2311.33129882812;750.0;254269;612.0;0.0;Calculated values ==>;1560949485.118;346.46000000000004;344.16;298.76000000000005;298.06;297.36;275.66;272.10816812424576;274.86;274.36;271.36;275.86;345.46000000000004;298.56;270.56;274.96000000000004;295.56;290.16;297.96000000000004;318.66;275.06;274.86;334.36;348.16;272.66;242.77792619122317;267.7187500070086;272.10816812424576;297.66;6670000.0;3390000.0;3440000.0;1410000.0;3440000.0;3010000.0;6700000.0;0.0;0.0;0.16616666666666668;0.0415;0.0013333333333333333;0.0013333333333333333;0.0;8738.384765625;0.0;2311.33129882812;13036.4873046875;495080.2195244841;491554.4411855411;274951.0725846754;271110.40258069057;267669.0008470536;431480.97241316177;435100.535971394;439324.04009634076;471275.1926151781;525974.9692629381;474756.85858618637;438095.2167564963;444644.95881864097;465197.1660700392;458884.64271338814;270890.9335255733;450231.53976993705;435445.3407593215;435100.535971394;256730.23209357203;314524.84189198195;468109.78375237755;196836.01620992715;274951.0725846754;271.85577886440205;2483603.0103403637;1321116.9232091832;304746.03960595967;454618.1380717466;0;7;7;37;24;23;0;19;151;147;1850348864824.822;706077177135.2606;1555528395429.9395;40293.4266357924;11257.861353011693;-0.0;213.53261784895813;5751622.022285019;1218147.5195133446;0.0;1074630.7484124785;4.6847195262492045;0.5157892633263162
8523;2019-06-19 15:05:45.118;710;713;263;252;245;27;18;12;-1;24;726;254;-8;22;224;170;249;521;235;16;18;-7;703;335;340;141;340;304;706;-1.0;-1.0;711.0;166.0;3.0;0;12;44;1;0;0;0;0;0;0;1;0;1;0;0;14053.2958984375;9609.7822265625;0.0;2360.92016601562;752.0;254270;605.0;0.0;Calculated values ==>;1560949545.118;344.16;344.46000000000004;299.46000000000004;298.36;297.66;275.86;271.6637117239857;274.96000000000004;274.36;273.06;275.56;345.76;298.56;272.36;275.36;295.56;290.16;298.06;325.26000000000005;274.76000000000005;274.96000000000004;333.66;348.36;272.46000000000004;242.77792619122317;268.0796299477929;271.6637117239857;296.66;7030000.0;3350000.0;3400000.0;1410000.0;3400000.0;3040000.0;7059999.999999999;0.0;0.0;0.11850000000000001;0.027666666666666666;0.0005;0.0005;0.0;9609.7822265625;0.0;2360.92016601562;14053.2958984375;488149.1079047797;488275.7802382251;274740.27415427216;269406.4204427407;266333.2204728147;431720.082569444;436224.4290049657;441243.57701197703;470979.3205154194;526053.6503552626;474369.08190762304;440189.142420014;444622.5063410642;465777.1772644089;459517.5993648672;268286.0474159317;457030.4443756554;435885.68657685124;436224.4290049657;253801.27034056993;315363.2798926983;467911.2209803193;195814.79674852482;274740.27415427216;271.43086630279055;2483828.758533723;1321269.8246007848;304784.97503483336;454618.1380717466;0;7;7;37;24;23;0;19;151;147;1850554064824.822;706161777135.2606;1555709895429.9395;29083.310461219087;7528.001070412981;-0.0;80.74207742534676;5752200.1617608275;1218304.068366873;0.0;1074633.2007016058;3.065154608789425;0.3230093365029643
8524;2019-06-19 15:06:45.129;700;712;264;264;250;31;18;12;8;22;729;252;3;29;225;172;249;584;239;17;18;-8;744;339;344;141;344;304;747;-1.0;-1.0;1254.0;283.0;0.0;0;20;45;1;0;0;0;0;0;0;1;0;1;0;0;15207.408203125;10302.7509765625;0.0;2397.0400390625;752.0;254271;596.0;0.0;Calculated values ==>;1560949605.129;343.16;344.36;299.56;299.56;298.16;276.26000000000005;272.10816812424576;274.96000000000004;274.36;273.96000000000004;275.36;346.06000000000006;298.36;273.46000000000004;276.06;295.66;290.36;298.06;331.56;274.86;274.96000000000004;332.76000000000005;348.36;272.36;242.77792619122317;268.0796299477929;272.10816812424576;297.06;7440000.000000001;3390000.0;3440000.0;1410000.0;3440000.0;3040000.0;7470000.0;0.0;0.0;0.209;0.04716666666666667;0.0;0.0;0.0;10302.7509765625;0.0;2397.0400390625;15207.408203125;482248.9505301366;483773.79238468624;271643.7262609367;271643.7262609367;265813.49174336414;431480.97241316177;435273.1617706564;442580.7327243594;470781.97481897497;526368.0072286931;474133.4486625858;441840.366412452;445627.2469483674;465325.8012362246;459151.32441021403;265592.8347227679;462615.1290425895;435100.535971394;435273.1617706564;250035.78352995744;315363.2798926983;467811.90591688076;196921.7261961265;274740.27415427216;271.8900308202725;2484072.64243809;1321435.7927991764;304824.63197226066;454618.1380717466;0;7;7;37;24;23;0;19;151;147;1850759302444.5415;706246392645.145;1555892328869.6902;51342.73236440067;12776.986810162243;-0.0;0.0;5752870.501656579;1218473.3076204893;0.0;1074633.873675606;5.04887986705247;0.5377941452083264
8525;2019-06-19 15:07:45.110;708;712;265;267;255;38;21;12;12;21;732;252;9;35;224;174;249;622;240;22;20;-9;744;356;361;143;361;304;747;-1.0;-1.0;1691.0;284.0;0.0;0;34;43;1;0;0;0;0;0;0;1;0;1;0;0;15777.80078125;10167.4482421875;0.0;2474.6201171875;751.0;254272;587.0;0.0;Calculated values ==>;1560949665.11;343.96000000000004;344.36;299.66;299.86;298.66;276.96000000000004;273.955091788801;275.26000000000005;274.36;274.36;275.26000000000005;346.36;298.36;274.06;276.66;295.56;290.56;298.06;335.36;275.36;275.16;331.86;348.26;272.26000000000005;243.1966462407574;268.0796299477929;273.955091788801;297.16;7440000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;7470000.0;0.0;0.0;0.2818333333333333;0.04733333333333333;0.0;0.0;0.0;10167.4482421875;0.0;2474.6201171875;15777.80078125;483483.57451798004;483773.79238468624;272086.7809267709;272985.619199349;267823.74822188023;430412.23801567365;431555.97839403327;443168.68479859125;470414.5036688096;526682.2706451536;474133.4486625858;442728.0766999201;446480.4499592048;462680.31809272245;456681.7176944001;265592.8347227679;469260.8809648053;431743.6496443418;431367.6903080456;246270.64818160105;314944.0575458753;467433.8734719653;201543.65173556632;274740.27415427216;273.7879561872625;2484330.7707462064;1321606.3237739329;304865.2162844234;454618.1380717466;0;7;7;37;24;23;0;19;151;147;1850970735469.3533;706331565665.0692;1556074671109.5278;68097.98848492918;12585.470495522884;-0.0;0.0;5753865.525805313;1218684.594502475;0.0;1074633.873675606;6.382140697777472;0.6558630867501966
8526;2019-06-19 15:08:45.130;723;715;254;258;253;53;29;14;14;21;733;253;19;47;223;178;249;636;240;28;29;-11;742;367;372;144;372;310;745;-1.0;-1.0;1617.0;203.0;0.0;0;51;58;1;0;0;0;0;0;0;1;0;1;0;0;16675.974609375;11247.4755859375;0.0;2638.29956054688;749.0;254273;577.0;0.0;Calculated values ==>;1560949725.13;345.46000000000004;344.66;298.56;298.96000000000004;298.46000000000004;278.46000000000004;275.1157276137837;276.06;274.56;274.56;275.26000000000005;346.46000000000004;298.46000000000004;275.06;277.86;295.46000000000004;290.96000000000004;298.06;336.76000000000005;275.96000000000004;276.06;330.86;348.06000000000006;272.06;243.40439225979637;268.7936212382143;275.1157276137837;297.16;7420000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3100000.0;7450000.0;0.0;0.0;0.2695;0.03383333333333333;0.0;0.0;0.0;11247.4755859375;0.0;2638.29956054688;16675.974609375;485985.41311569663;484449.02240420954;267541.0241675214;269200.3249085684;267134.02985081484;429675.2189834977;430168.28863368934;442224.8817640306;470279.77213233593;526318.2088544322;473469.12837986264;442968.8239516501;447029.15784969734;460867.85420776764;455418.01775357616;265709.76212792733;471867.61828055925;429971.9280986149;430168.28863368934;242087.5637286956;314105.63291466556;467094.3613458646;204486.19366640892;274740.27415427216;274.9792985536558;2484601.309024826;1321784.8409590526;304907.838151115;454618.1380717466;0;7;7;37;24;23;0;19;151;147;1851190708770.1572;706417694365.384;1556258932510.2012;64070.57644230905;8884.909673154918;-0.0;0.0;5754967.297651969;1218863.5739778131;0.0;1074633.873675606;5.253972885621365;0.5228027937323563
8527;2019-06-19 15:09:45.110;737;723;240;242;234;65;35;35;19;26;735;254;42;53;223;181;249;648;245;34;34;-12;743;372;377;144;377;315;746;-1.0;-1.0;224.0;63.0;0.0;0;66;81;1;0;0;0;0;0;0;1;0;1;0;0;17703.40234375;13007.3154296875;0.0;2795.97436523438;748.0;254274;567.0;0.0;Calculated values ==>;1560949785.11;346.86;345.46000000000004;297.16;297.36;296.56;279.66;275.63479819532273;276.66;276.66;275.06;275.76000000000005;346.66;298.56;277.36;278.46000000000004;295.46000000000004;291.26000000000005;298.06;337.96000000000004;276.56;276.56;329.86;347.96000000000004;271.96000000000004;243.40439225979637;269.38090353596624;275.63479819532273;297.66;7430000.0;3720000.0000000005;3770000.0000000005;1440000.0;3770000.0000000005;3150000.0;7459999.999999999;0.0;0.0;0.037333333333333336;0.0105;0.0;0.0;0.0;13007.3154296875;0.0;2795.97436523438;17703.40234375;487987.64706172294;485561.99243825494;262035.81112234015;262784.3948134758;259839.4629427452;429328.3091220336;429996.6905600243;441930.40532343107;470775.47163449007;526137.2210542052;472931.44941477245;445339.1930858735;446927.13639048365;460091.3394483789;455005.35606785543;265651.14266717166;473730.2980414884;429798.2019122393;429798.2019122393;237904.88540968279;313686.43059754226;466994.4357557345;205305.0902911704;274740.27415427216;275.31782788503;2484887.708333452;1321986.8968423577;304953.10867179226;454618.1380717466;0;7;7;37;24;23;0;19;151;147;1851415333869.3357;706504065565.0681;1556446370009.5156;8834.0117612044;2747.7381273779233;-0.0;0.0;5755574.633372032;1218960.4803962193;0.0;1074633.873675606;0.7328695505099149;0.0823583248697757
8528;2019-06-19 15:10:45.131;747;734;235;235;217;68;37;46;23;35;741;257;64;69;223;183;249;662;247;38;36;-14;803;369;374;143;374;321;806;-1.0;-1.0;784.0;0.0;0.0;0;74;98;1;0;0;0;0;0;0;1;0;1;0;0;20015.7109375;15673.654296875;0.0;2890.66625976562;744.0;254275;558.0;0.0;Calculated values ==>;1560949845.131;347.86;346.56000000000006;296.66;296.66;294.86;279.96000000000004;275.3239800832674;276.86;277.76000000000005;275.46000000000004;276.66;347.26;298.86;279.56;280.06;295.46000000000004;291.46000000000004;298.06;339.36;276.96000000000004;276.76000000000005;328.96000000000004;347.56000000000006;271.76000000000005;243.1966462407574;270.0766712529157;275.3239800832674;297.86;8030000.0;3690000.0;3740000.0;1430000.0;3740000.0;3210000.0;8059999.999999999;0.0;0.0;0.13066666666666665;0.0;0.0;0.0;0.0;15673.654296875;0.0;2890.66625976562;20015.7109375;483225.6986820088;480827.1455551717;257706.71353028042;257706.71353028042;251940.24884343607;429537.3511455088;431190.16117913154;441272.9877749089;471798.96558121993;526301.0679479068;472499.2274672876;447359.11845829006;448075.6543624941;460558.2670446735;455792.1050209973;262602.7694522845;468738.365905714;431382.7989323331;430996.8570958988;234140.81001818314;312009.6876057385;466935.11562751874;205359.68903474408;274740.27415427216;275.3239800832674;2485202.1442923127;1322225.9885768257;305000.5139298184;454618.1380717466;0;7;7;37;24;23;0;19;151;147;1851640712724.8872;706590195700.2788;1556637236789.9827;30826.004368714865;0.0;-0.0;0.0;5755905.249182304;1218983.3862282396;0.0;1074633.873675606;1.660497311208523;0.1502137600584393
8529;2019-06-19 15:11:48.111;764;751;260;259;221;71;44;52;0;41;751;259;36;74;223;186;250;686;249;42;43;-15;788;385;390;142;390;316;786;-2.0;-1.0;2819.0;215.0;0.0;0;78;98;1;0;0;1;0;0;0;1;0;1;0;0;24060.572265625;15309.96875;4306.96923828125;2881.09057617188;740.0;254276;549.0;0.0;Calculated values ==>;1560949908.111;349.56000000000006;348.26;299.16;299.06;295.26000000000005;280.26000000000005;276.9606089950914;277.56;278.36;273.16;277.26000000000005;348.26;299.06;276.76000000000005;280.56;295.46000000000004;291.76000000000005;298.16;341.76;277.36;277.46000000000004;328.06;347.16;271.66;242.98782864720522;269.49753711883926;276.9606089950914;298.06;7880000.0;3850000.0;3900000.0;1420000.0;3900000.0;3160000.0;7859999.999999999;0.0;0.0;0.4698333333333334;0.035833333333333335;0.0;0.0;0.0;15309.96875;4306.96923828125;2881.09057617188;24060.572265625;487441.35431252426;485645.7883991259;267492.8089141957;267108.74146061845;253849.64365782542;428391.1821097931;428223.02932867757;438787.8637356032;472522.5091947854;527745.3144849557;473398.7929776355;444261.37477845995;449709.54824841773;458031.31119969493;453515.4911156655;263652.67272616096;475248.4328026313;210468.3379717609;210737.79041433675;230377.04089860234;310333.04987691523;466975.80829061114;209076.86556115941;274740.27415427216;276.81355969976215;2485587.6893363367;1322497.0092129484;305051.00076949026;454655.81208878953;0;7;7;38;24;23;0;19;151;147;1851881296324.96;706679942200.306;1556837828090.0435;107925.8839756262;9241.378781138686;-0.0;-0.0;5757118.942783773;1219064.2226221024;0.0;1074633.873675606;5.207890212295716;0.5141982567751093
8530;2019-06-19 15:12:45.132;776;759;281;281;253;70;50;55;0;48;759;260;8;69;223;193;249;654;249;49;49;-17;710;376;381;138;381;321;711;-1.0;0.0;1725.0;96.0;0.0;99;73;98;1;0;0;1;0;0;0;1;0;1;0;0;28643.203125;13857.234375;7318.33544921875;2885.15844726562;737.0;254277;541.0;0.0;Calculated values ==>;1560949965.132;350.76;349.06000000000006;301.26000000000005;301.26000000000005;298.46000000000004;280.16;276.0463484220469;278.16;278.66;273.16;277.96000000000004;349.06000000000006;299.16;273.96000000000004;280.06;295.46000000000004;292.46000000000004;298.06;338.56000000000006;278.06;278.06;327.26000000000005;346.86;271.46000000000004;242.14157278889297;270.0766712529157;276.0463484220469;298.06;7100000.0;3760000.0;3810000.0;1380000.0;3810000.0;3210000.0;7109999.999999999;0.0;0.0;0.2875;0.016;0.0;0.0;0.0;13857.234375;7318.33544921875;2885.15844726562;28643.203125;496923.3420761938;494419.45856162225;285058.69106589566;285058.69106589566;269471.54107316554;429045.3911783415;431865.16999992455;437660.55532777845;473730.63416192174;528202.8005863547;472861.31764837325;438935.9396347477;448075.6543624941;459463.9258568992;456048.77206680214;267775.45976802445;478819.20832417614;431672.1890079103;431672.1890079103;227031.71669481136;309075.640036128;467337.2796309409;206828.39449190634;274740.27415427216;275.9185905910903;2486005.081276854;1322728.0013083261;305096.6670590788;454747.8796578898;0;7;7;38;24;23;0;19;151;147;1852101112279.607;706759771600.1779;1557019439974.752;66364.24624031322;4168.1421622245525;-0.0;0.0;5758499.247991979;1219170.420440503;0.0;1074633.873675606;2.931431983550116;0.2838915412135593
8531;2019-06-19 15:13:45.112;764;755;268;268;247;57;49;50;-5;50;767;260;-6;52;223;195;249;624;245;49;48;-19;713;372;376;137;376;314;713;-2.0;-2.0;1958.0;116.0;0.0;98;64;98;1;0;0;1;0;0;0;1;0;1;0;0;28332.408203125;13970.8681640625;7388.796875;2784.76733398438;733.0;254278;534.0;0.0;Calculated values ==>;1560950025.112;349.56000000000006;348.66;299.96000000000004;299.96000000000004;297.86;278.86;275.63479819532273;278.06;278.16;272.66;278.16;349.86;299.16;272.56;278.36;295.46000000000004;292.66;298.06;335.56;278.06;277.96000000000004;326.56;346.46000000000004;271.26000000000005;241.92719264551067;269.2639976450953;275.63479819532273;297.66;7130000.0;3720000.0000000005;3760000.0;1370000.0;3760000.0;3140000.0;7130000.0;0.0;0.0;0.3263333333333333;0.01933333333333333;0.0;0.0;0.0;13970.8681640625;7388.796875;2784.76733398438;28332.408203125;494936.0506462115;493651.63230712654;276647.06162233144;276647.06162233144;266710.1679984911;429328.3091220336;432956.79384999943;438448.72409214015;474055.1135888039;529581.5997258415;473779.8460622724;438291.20036355284;446975.7460022497;460247.32436080877;456990.0837389877;267563.98912939534;473828.4369269887;432956.79384999943;432768.80165683676;224104.74344509715;307399.1840295507;467279.10775515344;205756.08791527382;274740.27415427216;275.4902900563979;2486479.7197724856;1322959.8248626073;305143.9006908104;454870.3982408185;0;7;7;38;24;23;0;19;151;147;1852328136579.6792;706842244100.2041;1557209876474.8125;75935.36360571737;5056.111716904339;-0.0;0.0;5759684.682797712;1219247.263599926;0.0;1074633.873675606;3.3544576269697197;0.32098835840806367
8532;2019-06-19 15:14:45.103;753;751;249;248;229;55;49;49;-12;50;772;259;-13;36;224;195;249;645;242;49;48;-20;714;375;380;137;380;311;714;-1.0;-1.0;1611.0;309.0;0.0;99;64;98;1;0;0;1;0;0;0;1;0;1;1;0;26610.939453125;13993.8447265625;7391.4189453125;2783.33447265625;730.0;254279;528.0;0.0;Calculated values ==>;1560950085.103;348.46000000000004;348.26;298.06;297.96000000000004;296.06;278.66;275.94376602880345;278.06;278.06;271.96000000000004;278.16;350.36;299.06;271.86;276.76000000000005;295.56;292.66;298.06;337.66;278.06;277.96000000000004;325.96000000000004;346.16;271.16;241.92719264551067;268.91163127593666;275.94376602880345;297.36;7140000.000000001;3750000.0;3800000.0;1370000.0;3800000.0;3110000.0;7140000.000000001;0.0;0.0;0.2685;0.0515;0.0;0.0;0.0;13993.8447265625;7391.4189453125;2783.33447265625;26610.939453125;493266.17282113625;492978.9459771451;267494.4262793894;267067.0011832688;259533.85559672766;429116.5711722346;431932.165427144;438022.5279696608;474055.1135888039;530334.2265421058;474051.6687318862;437864.8868398262;445257.21813696023;459760.1785623775;456497.9661868576;267494.4262793894;477059.23512671376;431932.165427144;431739.6939759604;221596.04284303306;306141.9092990094;467180.2083635494;205801.78528623172;274740.27415427216;275.5226247635628;2486937.5123232896;1323192.8291805603;305190.29457902315;454993.5482305888;0;7;7;38;24;23;0;19;151;147;1852554902559.4412;706924431770.1179;1557397348349.6157;62351.26941050072;13460.988788481858;-0.0;0.0;5760836.898546681;1219401.5496242666;0.0;1074633.873675606;3.136808256135327;0.33113598342044687
8533;2019-06-19 15:15:45.123;745;747;243;242;219;59;50;51;-16;51;774;258;-17;27;225;194;249;659;242;51;50;-22;726;377;382;136;382;308;726;-1.0;-1.0;1781.0;260.0;0.0;99;60;100;1;0;0;1;0;0;0;1;0;1;0;0;26426.458984375;14336.9287109375;7568.19384765625;2742.51293945312;727.0;254280;521.0;0.0;Calculated values ==>;1560950145.123;347.66;347.86;297.46000000000004;297.36;295.06;279.06;276.14872888175563;278.16;278.26000000000005;271.56;278.26000000000005;350.56000000000006;298.96000000000004;271.46000000000004;275.86;295.66;292.56;298.06;339.06000000000006;278.26000000000005;278.16;325.26000000000005;345.86;270.96000000000004;241.71165711629368;268.5567601203482;276.14872888175563;297.36;7259999.999999999;3770000.0000000005;3820000.0000000005;1360000.0;3820000.0000000005;3080000.0;7259999.999999999;0.0;0.0;0.29683333333333334;0.043333333333333335;0.0;0.0;0.0;14336.9287109375;7568.19384765625;2742.51293945312;26426.458984375;490908.3055992619;491200.29594825796;264263.6409094785;263868.8212885101;255413.0350622305;428973.91024759493;431604.7891375326;438072.3853947394;474281.32534014026;530770.6932317939;474322.7093203278;437915.60822266474;444547.7262109147;459585.0595554922;456025.42404758174;266693.2141683124;477868.4512483781;431798.2808065803;431604.7891375326;218669.37671819705;304884.691753025;467122.50264939026;206510.47480007267;274740.27415427216;275.80284863769447;2487379.6379695684;1323428.997655724;305236.3586570189;455118.25322497054;0;7;7;38;24;23;0;19;151;147;1852783578759.3684;707006359070.0919;1557583110249.5566;68735.29379485024;11293.18787347043;-0.0;0.0;5761929.650702387;1219607.9031913192;0.0;1074633.873675606;3.24690300108756;0.3314745449282212
8534;2019-06-19 15:16:45.144;744;747;253;253;225;61;52;50;-19;52;775;257;-21;22;225;192;249;677;244;53;51;-23;724;379;384;137;384;307;724;0.0;-1.0;2308.0;232.0;0.0;99;59;100;1;0;0;1;0;0;0;1;0;1;1;0;26564.259765625;14298.1416015625;7499.83544921875;2697.38916015625;726.0;254281;516.0;0.0;Calculated values ==>;1560950205.144;347.56000000000006;347.86;298.46000000000004;298.46000000000004;295.66;279.26000000000005;276.35288757459654;278.36;278.16;271.26000000000005;278.36;350.66;298.86;271.06;275.36;295.66;292.36;298.06;340.86;278.46000000000004;278.26000000000005;324.76000000000005;345.76;270.86;241.92719264551067;268.43790593516167;276.35288757459654;297.56;7240000.000000001;3790000.0;3840000.0;1370000.0;3840000.0;3070000.0;7240000.000000001;0.0;0.0;0.38466666666666666;0.03866666666666666;0.0;0.0;0.0;14298.1416015625;7499.83544921875;2697.38916015625;26564.259765625;490964.24421394005;491401.5099546339;268516.80120756774;268516.80120756774;257607.1558038874;428830.04407018964;431470.3094445868;437828.56808052456;474250.2529305441;530950.7696556927;474334.1437249217;437514.20447033056;444020.7736698696;459269.80509696907;455406.110406772;266822.6628203709;480909.5684037019;431664.8258445271;431275.11500785616;216578.99785978085;304465.6318710359;466883.37721068907;207262.80579913806;274740.27415427216;276.0986409597322;2487821.381849829;1323667.7067612007;305281.70704100776;455243.86408450396;0;7;7;38;24;23;0;19;151;147;1853013459189.931;707088287735.2924;1557767674825.0083;88690.96322424001;10038.662094579971;-0.0;0.0;5763241.995340673;1219785.7308260505;0.0;1074633.873675606;4.03054293896353;0.3992957573829214
8535;2019-06-19 15:17:45.124;749;753;261;261;226;44;41;46;-27;52;773;257;-30;18;226;183;249;691;243;43;41;-26;772;359;364;135;362;295;767;-2.0;-1.0;520.0;66.0;0.0;0;55;100;1;0;0;1;1;0;0;1;0;1;1;0;42605.22265625;15228.9619140625;22394.353515625;2581.66137695312;724.0;254282;510.0;0.0;Calculated values ==>;1560950265.124;348.06000000000006;348.46000000000004;299.26000000000005;299.26000000000005;295.76000000000005;277.56;274.27422755570615;277.26000000000005;277.76000000000005;270.46000000000004;278.36;350.46000000000004;298.86;270.16;274.96000000000004;295.76000000000005;291.46000000000004;298.06;342.26;277.46000000000004;277.26000000000005;324.16;345.56000000000006;270.56;241.49495122638035;266.98899913490544;274.27422755570615;297.46000000000004;7720000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;2950000.0;7670000.0;0.0;0.0;0.08666666666666667;0.011000000000000001;0.0;0.0;0.0;15228.9619140625;22394.353515625;2581.66137695312;42605.22265625;486796.47642559547;487921.2697004087;269009.8930595871;269009.8930595871;256178.24323756993;430214.79039162316;434473.7075064044;439279.0873707672;474507.02969162643;531646.1164233075;475875.20601446304;438824.7073392465;445828.09891910193;462796.2276784706;457435.97357383126;264073.86064504203;478256.38114704913;434832.48858899495;434473.7075064044;214070.64678622372;303627.53096179874;466867.78342146956;201897.68823482937;274740.27415427216;273.939613630379;2488397.602066077;1323913.6839375105;305325.68446480174;455492.8992865431;0;7;7;38;25;23;0;19;151;147;1853237784390.0022;707169860535.3184;1557948214625.0657;20573.054591781278;2914.671047053042;-0.0;0.0;5764152.2253116025;1219893.6392874508;0.0;1074633.873675606;0.5841994574899213;0.05890855112269337
8536;2019-06-19 15:18:45.125;777;780;256;255;221;33;37;34;-36;47;768;257;-38;11;226;172;249;708;243;43;36;-28;742;350;355;132;354;290;736;3.0;-1.0;608.0;116.0;0.0;0;34;100;1;0;0;1;1;0;0;1;0;1;1;0;40850.62109375;14623.9150390625;21443.255859375;2407.61645507812;724.0;254283;505.0;0.0;Calculated values ==>;1560950325.125;350.86;351.16;298.76000000000005;298.66;295.26000000000005;276.46000000000004;273.3108153835814;276.86;276.56;269.56;277.86;349.96000000000004;298.86;269.36;274.26000000000005;295.76000000000005;290.36;298.06;343.96000000000004;277.46000000000004;276.76000000000005;323.66;345.56000000000006;270.36;240.83765695389522;266.37251300914875;273.3108153835814;297.46000000000004;7420000.0;3500000.0;3550000.0;1320000.0;3540000.0;2900000.0;7359999.999999999;0.0005;0.0;0.10133333333333333;0.01933333333333333;0.0;0.0005;0.0;14623.9150390625;21443.255859375;2407.61645507812;40850.62109375;493977.10063809645;494992.69679141673;268967.10940011876;268543.0358782758;255697.00337604753;430799.1582183253;435934.5832721793;439026.1125350663;474406.3234124935;531503.6879044891;476509.0526463724;438725.04157221253;445822.5012352784;463989.4189834076;457386.8188767707;265709.76212792733;484348.2419044559;436968.1101686938;435760.7856976155;211980.4382156667;303627.53096179874;467091.5668373881;199225.6701062661;199225.6701062661;272.85097366024786;2489093.0790209095;1324162.4620580522;305367.26247297367;455858.218786117;0;7;7;38;25;23;0;19;151;147;1853453487984.7417;707249961870.2216;1558123717549.8538;24299.77816611842;5178.740670135025;-0.0;118.26755779567469;5764526.171816471;1219961.0855090974;0.0;1074634.8592550124;0.7692514612779199;0.08101144939975949
8537;2019-06-19 15:19:45.125;794;796;257;256;220;26;34;26;-44;42;761;257;-46;5;227;166;249;704;245;43;34;-29;732;341;346;130;345;283;728;500.0;-1.0;376.0;35.0;0.0;0;14;75;1;0;0;1;1;0;0;1;0;1;0;0;38029.66015625;12485.63671875;21245.98046875;2235.64086914062;725.0;254284;499.0;0.0;Calculated values ==>;1560950385.125;352.56000000000006;352.76;298.86;298.76000000000005;295.16;275.76000000000005;272.3289490889957;276.56;275.76000000000005;268.76000000000005;277.36;349.26;298.86;268.56;273.66;295.86;289.76000000000005;298.06;343.56000000000006;277.46000000000004;276.56;323.06;345.66;270.26000000000005;240.39332010688793;265.49620691782997;272.3289490889957;297.66;7320000.0;3410000.0;3460000.0;1300000.0;3450000.0;2830000.0;7280000.0;0.08333333333333333;0.0;0.06266666666666666;0.005833333333333333;0.0;0.08333333333333333;0.0;12485.63671875;21245.98046875;2235.64086914062;38029.66015625;497374.8622425728;498035.3721462716;269971.54938759754;269532.66198509524;255677.32289274983;431359.6534126046;437521.2110384471;439374.6452078505;474179.22265781194;531307.376488328;477388.5442604127;439078.3305993717;446349.6285369698;465437.81466994097;458028.5412351052;266313.92042426055;484602.3009825097;439012.26105366123;437521.2110384471;209472.28574929133;304046.57827927166;467273.1835709149;197737.80554597767;197737.80554597767;272.22347213247446;2489750.4146979926;1324388.3749893673;305405.9562840088;456213.9624221847;0;7;7;38;25;23;0;19;151;147;1853663787984.7417;707328561870.2216;1558295617549.8538;15142.575285477364;1572.289705145467;-0.0;19981.950457705785;5764854.858095234;1220017.3440955582;0.0;1074802.3610718083;1.0202839313060537;0.04310589608140624
8538;2019-06-19 15:20:45.126;801;801;261;261;223;18;29;16;-46;37;754;256;-48;6;227;163;249;704;246;41;29;-29;685;339;344;128;344;284;685;-1.0;-1.0;2925.0;562.0;2.0;99;1;8;1;0;0;1;0;0;0;1;0;1;0;0;19301.12109375;7049.828125;7236.8857421875;2195.896484375;727.0;254285;494.0;0.0;Calculated values ==>;1560950445.126;353.26;353.26;299.26000000000005;299.26000000000005;295.46000000000004;274.96000000000004;272.10816812424576;276.06;274.76000000000005;268.56;276.86;348.56000000000006;298.76000000000005;268.36;273.76000000000005;295.86;289.46000000000004;298.06;343.56000000000006;277.26000000000005;276.06;322.56;345.86;270.26000000000005;239.943914813709;265.62235894841564;272.10816812424576;297.76000000000005;6850000.0;3390000.0;3440000.0;1280000.0;3440000.0;2840000.0;6850000.0;0.0;0.0;0.4875;0.09366666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7049.828125;7236.8857421875;2195.896484375;19301.12109375;502707.5547088677;502707.5547088677;276000.77140315884;276000.77140315884;258738.83590144696;431480.97241316177;437143.5952317774;438857.2775796811;473953.8206284208;530509.1568419044;477149.3330762996;438558.6195220006;446294.0377032958;465582.7695922094;457947.1552558957;269727.69371376676;489152.7849729069;439129.33893010666;437143.5952317774;207382.2378540181;304884.691753025;467552.00532976293;196436.8089339514;276000.77140315884;271.6960207061571;2490228.179170441;1324551.1732427943;305442.8863774015;456451.3235962761;0;7;7;38;25;23;0;19;151;147;1853870791434.4917;707405963160.128;1558465720384.6482;118179.97846479321;25394.456729074343;-0.0;53.71427460953952;5765965.897892166;1220242.07072762;0.0;1074969.327727107;8.713920089414817;0.9319080458340682
8539;2019-06-19 15:21:45.146;793;776;257;256;232;28;19;15;-32;32;749;256;-36;18;226;170;249;590;245;41;19;-29;652;344;348;127;348;295;653;-2.0;-1.0;1525.0;301.0;0.0;68;1;9;1;0;0;1;0;0;0;1;0;1;0;0;17109.55078125;6746.5869140625;5659.52490234375;2283.78735351562;728.0;254286;490.0;0.0;Calculated values ==>;1560950505.146;352.46000000000004;350.76;298.86;298.76000000000005;296.36;275.96000000000004;272.6583383277491;275.06;274.66;269.96000000000004;276.36;348.06000000000006;298.76000000000005;269.56;274.96000000000004;295.76000000000005;290.16;298.06;332.16;277.26000000000005;275.06;322.16;345.96000000000004;270.26000000000005;239.71726792356844;266.98899913490544;272.6583383277491;297.66;6520000.0;3440000.0;3479999.9999999995;1270000.0;3479999.9999999995;2950000.0;6530000.0;0.0;0.0;0.25416666666666665;0.050166666666666665;0.0;0.0;0.0;6746.5869140625;5659.52490234375;2283.78735351562;17109.55078125;504625.42265007907;502271.785938451;392699.23379872716;277388.5704084876;264403.85793619027;431175.4696738307;434477.6175341632;438520.37345905404;473600.7876625802;529152.4796841537;475759.20358183904;437908.2206076997;445828.09891910193;464871.82008426025;458085.1365881673;273087.83817447827;475779.44526101317;438233.6227573053;434477.6175341632;205710.24989127388;305303.7579410727;467691.03283000295;197828.3456288205;276000.77140315884;272.2717454674417;2490531.702576725;1324666.1816914584;305480.22951960494;456558.82950830925;0;7;7;38;25;23;0;19;151;147;1854078460634.4258;707482488660.1038;1558639478284.593;61175.89040685102;13538.111474592653;-0.0;0.0;5767461.028343035;1220566.6169419035;0.0;1074969.7754952684;5.086079966731388;0.54435134418103
8540;2019-06-19 15:22:45.117;766;755;250;248;234;36;21;16;-10;30;751;254;-17;22;225;176;249;501;249;27;21;-27;647;348;353;130;353;302;648;-1.0;-1.0;1349.0;259.0;3.0;76;1;17;1;0;0;1;0;0;0;1;0;1;0;0;17535.556640625;7135.51123046875;5767.6298828125;2322.05590820312;728.0;254287;486.0;0.0;Calculated values ==>;1560950565.117;349.76;348.66;298.16;297.96000000000004;296.56;276.76000000000005;273.0942459734351;275.26000000000005;274.76000000000005;272.16;276.16;348.26;298.56;271.46000000000004;275.36;295.66;290.76000000000005;298.06;323.26000000000005;275.86;275.26000000000005;321.76000000000005;345.96000000000004;270.46000000000004;240.39332010688793;267.8393353686513;273.0942459734351;298.06;6470000.0;3479999.9999999995;3529999.9999999995;1300000.0;3529999.9999999995;3020000.0;6480000.0;0.0;0.0;0.22483333333333333;0.043166666666666666;0.0005;0.0005;0.0;7135.51123046875;5767.6298828125;2322.05590820312;17535.556640625;501489.35452304943;499919.223926124;274203.9521642224;272996.41092144104;265707.5254469855;430925.7729439634;433597.94252996583;440319.17732939526;473017.81868751155;528824.1147818659;474627.8007999696;439256.3889309822;445020.00224024826;464006.37310129235;458254.1349349643;273723.9356278934;462057.6255866264;434665.382714426;433597.94252996583;204038.30555042345;305303.7579410727;467468.95802311995;198970.19208464713;274203.9521642224;272.74148817700865;2490820.2722633826;1324781.8099290316;305518.5929955972;456654.0097724542;0;7;7;38;25;23;0;19;151;147;1854288658990.1077;707559551395.3538;1558818491720.1738;54263.2968491942;11590.19672967741;-0.0;79.6969951828717;5768422.556609895;1220775.91829971;0.0;1074970.4393158953;4.330531189909447;0.4671922672530663
8541;2019-06-19 15:23:45.137;736;740;253;253;230;35;23;18;6;29;757;253;1;29;225;180;249;502;248;26;23;-26;657;345;350;135;350;306;659;-1.0;0.0;1098.0;222.0;0.0;35;1;27;1;0;0;1;0;0;0;1;0;1;0;0;16915.1796875;7896.2265625;4534.2275390625;2343.81884765625;728.0;254288;484.0;0.0;Calculated values ==>;1560950625.137;346.76;347.16;298.46000000000004;298.46000000000004;296.16;276.66;272.7676641592781;275.46000000000004;274.96000000000004;273.76000000000005;276.06;348.86;298.46000000000004;273.26000000000005;276.06;295.66;291.16;298.06;323.36;275.76000000000005;275.46000000000004;321.56;345.96000000000004;270.56;241.49495122638035;268.3187672390254;272.7676641592781;297.96000000000004;6570000.0;3450000.0;3500000.0;1350000.0;3500000.0;3060000.0;6590000.000000001;0.0;0.0;0.183;0.037000000000000005;0.0;0.0;0.0;7896.2265625;4534.2275390625;2343.81884765625;16915.1796875;496473.08220398065;496828.17425892706;274572.67877957807;274572.67877957807;263098.993551647;431113.4868728058;434691.9584858148;441867.40411234536;472265.74392498133;529144.6053594125;473991.39625872055;441118.68104791886;445233.9253261885;464448.7891454485;459270.9065923585;272494.52336696803;460626.9572959891;435216.47765382426;434691.9584858148;203202.34940748036;305303.7579410727;466867.78342146956;198160.50326243127;274203.9521642224;272.4079309464627;2491107.4574291823;1324907.116165427;305557.48824598023;456739.8872005465;0;7;7;38;25;23;0;19;151;147;1854499629290.0405;707639077895.3285;1559000952520.1157;44598.36285553428;9942.169365884416;-0.0;0.0;5769246.67838956;1220955.4144959105;0.0;1074971.1036789021;3.691588236448735;0.39960558928675727
