;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8542;2019-06-19 15:24:45.118;714;728;257;257;233;32;23;18;-1;28;760;253;0;34;225;181;249;551;249;29;23;-25;671;342;347;138;347;311;674;-3.0;0.0;1050.0;177.0;2.0;1;1;43;1;0;0;1;0;0;0;1;0;1;0;0;17354.501953125;9091.078125;3563.15576171875;2371.02587890625;727.0;254289;480.0;0.0;Calculated values ==>;1560950685.118;344.56000000000006;345.96000000000004;298.86;298.86;296.46000000000004;276.36;272.43898195401505;275.46000000000004;274.96000000000004;273.06;275.96000000000004;349.16;298.46000000000004;273.16;276.56;295.66;291.26000000000005;298.06;328.26000000000005;276.06;275.46000000000004;321.16;345.86;270.66;242.14157278889297;268.91163127593666;272.43898195401505;298.06;6709999.999999999;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3110000.0;6740000.000000001;0.0;0.0;0.175;0.029500000000000002;0.0003333333333333333;0.0003333333333333333;0.0;9091.078125;3563.15576171875;2371.02587890625;17354.501953125;492018.59495374706;493688.979377274;275038.006897747;275038.006897747;263377.6660901887;431298.55289687274;435416.42159557017;439735.90987091843;471771.9322026706;529076.0834554514;473338.0414371306;439889.8657361282;444967.1547298483;464888.5841036876;459876.59959909826;271011.87799553183;466862.64606550615;436445.4714473584;435416.42159557017;201530.46850934727;304884.691753025;466544.4359272869;197515.82489077948;275038.006897747;272.139153120036;2491392.9476753846;1325048.6322100873;305596.76617671526;456807.3440265648;0;7;7;38;25;23;0;19;151;147;1854708663074.8545;707720951960.2556;1559185993904.951;42388.51487152431;7936.344025576969;-0.0;53.45947156594106;5769971.339487935;1221104.354927963;0.0;1074971.5490334246;3.3529083127017505;0.3559203613167677
8543;2019-06-19 15:25:45.098;703;719;263;262;236;29;24;17;-13;27;762;253;-14;34;226;181;249;598;246;30;23;-24;700;339;344;140;344;311;703;152.0;-1.0;819.0;195.0;0.0;1;0;52;1;0;0;1;0;0;0;1;0;1;0;0;19228.119140625;10202.888671875;3834.466796875;2357.00122070312;726.0;254290;477.0;0.0;Calculated values ==>;1560950745.098;343.46000000000004;345.06000000000006;299.46000000000004;299.36;296.76000000000005;276.06;272.10816812424576;275.56;274.86;271.86;275.86;349.36;298.46000000000004;271.76000000000005;276.56;295.76000000000005;291.26000000000005;298.06;332.96000000000004;276.16;275.46000000000004;320.86;345.76;270.76000000000005;242.56692532238324;268.91163127593666;272.10816812424576;297.76000000000005;7000000.0;3390000.0;3440000.0;1400000.0;3440000.0;3110000.0;7030000.0;0.025333333333333333;0.0;0.13649999999999998;0.0325;0.0;0.025333333333333333;0.0;10202.888671875;3834.466796875;2357.00122070312;19228.119140625;487436.6334220287;489463.8003452512;275053.57973426086;274527.4085913548;262817.58965837053;431480.97241316177;436299.7024278713;437864.8868398262;471408.2891495208;529285.8718597549;473338.0414371306;437706.9197206977;444967.1547298483;465454.3355715369;460345.164395595;268512.7360691868;470842.3738814037;437311.16539771267;436129.6855322445;200276.58477070546;304465.6318710359;466361.2893106357;196624.5376025127;196624.5376025127;271.771193508589;2491697.701232871;1325209.3616724268;305636.15326914925;456868.9703322878;0;7;7;38;25;23;0;19;151;147;1854915893974.9204;707804324160.2821;1559372531705.0103;32929.307670893286;8766.444430513999;-0.0;6067.463747553205;5770598.778793148;1221243.4984351734;0.0;1075022.539724369;2.9133937216144443;0.2784843594580253
8544;2019-06-19 15:26:45.089;704;717;268;269;236;28;24;15;-16;26;761;253;-17;28;226;180;249;633;243;32;24;-23;733;340;345;140;344;310;737;95.0;-1.0;943.0;270.0;4.0;1;0;56;1;0;0;1;0;0;0;1;0;1;0;0;21501.70703125;10959.6787109375;4049.49853515625;2342.04321289062;724.0;254291;475.0;0.0;Calculated values ==>;1560950805.089;343.56000000000006;344.86;299.96000000000004;300.06;296.76000000000005;275.96000000000004;272.21867820750657;275.56;274.66;271.56;275.76000000000005;349.26;298.46000000000004;271.46000000000004;275.96000000000004;295.76000000000005;291.16;298.06;336.46000000000004;276.36;275.56;320.66;345.56000000000006;270.86;242.56692532238324;268.7936212382143;272.21867820750657;297.46000000000004;7330000.0;3400000.0;3450000.0;1400000.0;3440000.0;3100000.0;7370000.0;0.01583333333333333;0.0;0.15716666666666665;0.045000000000000005;0.0006666666666666666;0.016499999999999997;0.0;10959.6787109375;4049.49853515625;2342.04321289062;21501.70703125;484062.64390087535;485607.5106672173;274287.25669922057;274767.4345868831;260998.1750873248;431420.45991060114;436064.00943998026;437618.5379703155;471309.8407669174;529257.4682165371;473469.12837986264;437460.313363465;444292.79366492986;465454.3355715369;460056.87564939685;266251.9751553056;472356.25395795895;437415.9435935068;436064.00943998026;199440.67485045042;303627.53096179874;466460.801679075;196735.07540736732;199868.49687370483;271.81938949692614;2492037.0655383314;1325385.6899472226;305675.3060989159;456934.66018836247;0;7;7;38;25;23;0;19;151;147;1855122562969.7036;707888311560.194;1559558803759.8147;37858.85086614335;12137.657682226847;-0.0;3897.225957343544;5771188.591628472;1221417.6731558025;0.0;1075105.566349294;3.1060486282858477;0.3219057124265697
8545;2019-06-19 15:27:45.109;718;723;261;263;238;33;22;18;-18;26;757;252;-21;24;226;181;250;657;241;29;22;-23;744;353;357;141;357;307;746;-1.0;-1.0;1500.0;415.0;0.0;1;0;55;1;0;0;1;0;0;0;1;0;1;0;0;21687.2578125;11036.875;4054.10205078125;2311.01171875;719.0;254292;473.0;0.0;Calculated values ==>;1560950865.109;344.96000000000004;345.46000000000004;299.26000000000005;299.46000000000004;296.96000000000004;276.46000000000004;273.6339639331285;275.36;274.96000000000004;271.36;275.76000000000005;348.86;298.36;271.06;275.56;295.76000000000005;291.26000000000005;298.16;338.86;276.06;275.36;320.46000000000004;345.06000000000006;270.86;242.77792619122317;268.43790593516167;273.6339639331285;297.26000000000005;7440000.000000001;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;3070000.0;7459999.999999999;0.0;0.0;0.25;0.06916666666666667;0.0;0.0;0.0;11036.875;4054.10205078125;2311.01171875;21687.2578125;485013.90654991457;485561.99243825494;270409.15142293985;271278.34365423024;261295.7006600168;430607.02586249536;432772.2153459218;437985.2681005028;471176.58799080667;529068.0314497742;473742.7354026916;437514.20447033056;444312.00193913304;463544.24104893836;458130.8797131523;265989.42998223635;475201.0885394041;434039.8739435585;432772.2153459218;198604.77482894104;301532.38793589;466319.41154186067;200131.25792195255;199868.49687370483;273.22103539577466;2492397.093547928;1325569.0556629603;305714.09448181983;457002.21270322544;0;7;7;38;25;23;0;19;151;147;1855333233169.6367;707972639660.1671;1559743965459.7559;59463.50254463756;18411.347292043647;-0.0;0.0;5771999.8815798415;1221672.3330555211;0.0;1075138.0540578892;4.47505459680738;0.49585575280540056
8546;2019-06-19 15:28:45.120;734;734;240;241;227;49;30;22;-9;27;752;253;-14;23;225;186;250;667;241;31;29;-22;732;364;369;143;369;308;735;-2.0;-1.0;363.0;324.0;0.0;1;0;58;1;0;0;1;0;0;0;1;0;1;0;0;19821.96875;11106.8857421875;3914.40991210938;2322.01684570312;713.0;254293;475.0;0.0;Calculated values ==>;1560950925.12;346.56000000000006;346.56000000000006;297.16;297.26000000000005;295.86;278.06;274.8017692304317;276.16;275.36;272.26000000000005;275.86;348.36;298.46000000000004;271.76000000000005;275.46000000000004;295.66;291.76000000000005;298.16;339.86;276.26000000000005;276.06;320.66;344.46000000000004;270.96000000000004;243.1966462407574;268.5567601203482;274.8017692304317;297.26000000000005;7320000.0;3640000.0;3690000.0;1430000.0;3690000.0;3080000.0;7350000.0;0.0;0.0;0.0605;0.054000000000000006;0.0;0.0;0.0;11106.8857421875;3914.40991210938;2322.01684570312;19821.96875;488676.97382804134;488367.3026152837;262601.4652110484;262983.2573681014;257832.6918824872;429879.7862731237;431163.09601796715;439161.1069816975;471008.3239875013;528467.5704421921;473730.676446856;438384.99121777265;443964.9577299085;461600.66047729127;457037.6738942946;266722.89377897466;478092.92371781415;431354.3854241205;430971.15175297123;199440.67485045042;299018.4200587347;466135.8448931977;201764.29204855947;199868.49687370483;273.90999606270185;2492743.067185683;1325753.6208329718;305752.7101313756;457068.62914360757;0;7;7;38;25;23;0;19;151;147;1855551073099.339;708057855280.0507;1559928499284.5037;14362.50730345485;14276.063853610467;-0.0;0.0;5772615.211117472;1221944.7780871296;0.0;1075138.0540578892;1.6512745853518649;0.22422181830407614
8547;2019-06-19 15:29:45.130;741;742;232;232;214;60;40;41;0;32;747;252;-3;24;224;189;250;673;243;41;40;-22;779;364;369;144;369;311;780;-2.0;-1.0;1357.0;93.0;3.0;26;0;70;1;0;0;1;0;0;0;1;0;1;0;0;21769.939453125;12592.6279296875;5214.6337890625;2331.47143554688;705.0;254294;482.0;0.0;Calculated values ==>;1560950985.13;347.26;347.36;296.36;296.36;294.56;279.16;274.8017692304317;277.16;277.26000000000005;273.16;276.36;347.86;298.36;272.86;275.56;295.56;292.06;298.16;340.46000000000004;277.26000000000005;277.16;321.36;343.66;270.96000000000004;243.40439225979637;268.91163127593666;274.8017692304317;297.46000000000004;7790000.000000001;3640000.0;3690000.0;1440000.0;3690000.0;3110000.0;7800000.0;0.0;0.0;0.22616666666666668;0.015500000000000002;0.0005;0.0005;0.0;12592.6279296875;5214.6337890625;2331.47143554688;21769.939453125;484832.21142997063;484881.6562961914;257697.16499099767;257697.16499099767;251813.79484969153;429879.7862731237;433047.9251940826;439889.8657361282;471369.63528795214;527711.4753069251;473218.8816231254;439427.1194564879;443503.4123885207;461465.2602404992;457454.86558595806;264092.4979804332;473793.7920041252;433233.1241697373;433047.9251940826;202366.40377179522;295666.80309349706;465993.8244213148;203717.43640073886;257697.16499099767;274.6688206286075;2493089.7241885704;1325951.149696982;305791.4956637121;457144.71718730155;0;7;7;38;25;23;0;19;151;147;1855772510000.1836;708143969630.3792;1560114230235.2122;53414.331101353884;4065.2840143189283;-0.0;87.67538010154247;5773180.11224083;1222097.648127373;0.0;1075138.7848078308;2.8585358401003282;0.27325039282381697
8548;2019-06-19 15:30:45.091;753;754;240;240;211;63;43;46;-8;37;742;252;-7;28;225;186;250;694;249;43;42;-22;777;377;381;145;381;305;778;0.0;0.0;1565.0;186.0;0.0;99;0;61;1;0;0;1;0;0;0;1;0;1;0;0;24176.759765625;11960.564453125;8236.5107421875;2290.35424804688;681.0;254295;512.0;0.0;Calculated values ==>;1560951045.091;348.46000000000004;348.56000000000006;297.16;297.16;294.26000000000005;279.46000000000004;276.14872888175563;277.46000000000004;277.76000000000005;272.36;276.86;347.36;298.36;272.46000000000004;275.96000000000004;295.66;291.76000000000005;298.16;342.56000000000006;277.46000000000004;277.36;324.36;341.26;270.96000000000004;243.61107973660833;268.19934244402924;276.14872888175563;298.06;7770000.0;3770000.0000000005;3810000.0;1450000.0;3810000.0;3050000.0;7780000.0;0.0;0.0;0.26083333333333336;0.031000000000000003;0.0;0.0;0.0;11960.564453125;8236.5107421875;2290.35424804688;24176.759765625;486889.81391025026;486939.38959609775;260538.6601784369;260538.6601784369;250931.72026571483;428973.91024759493;430500.09393641475;439972.1399166299;471731.79225593165;527651.7105751382;474003.4164122094;440124.2130485236;445287.5332964052;459742.15768084576;454879.6216616864;264192.62124933884;477486.10780261026;430500.09393641475;430302.2865842873;214906.75144652807;285614.20965156396;465851.5320820085;206797.79601426932;257697.16499099767;275.9120640177094;2493472.3644705536;1326155.6266369296;305829.9858428309;457256.7371979649;0;7;7;38;25;23;0;19;151;147;1855997363750.055;708230613275.3296;1560298910115.1064;60819.64136786572;8030.665818099915;-0.0;0.0;5774131.443243512;1222198.382189524;0.0;1075139.5149610897;3.061724211714976;0.3133502011847109
8549;2019-06-19 15:31:45.121;770;766;254;253;223;69;47;50;-20;43;737;253;-22;25;225;185;250;690;261;47;47;-22;734;381;386;142;386;307;734;-1.0;-1.0;1548.0;271.0;0.0;99;0;65;1;0;0;1;0;0;0;1;0;1;0;0;23369.95703125;11640.2470703125;7624.759765625;2317.44116210938;662.0;254296;573.0;0.0;Calculated values ==>;1560951105.121;350.16;349.76;298.56;298.46000000000004;295.46000000000004;280.06;276.55624918942954;277.86;278.16;271.16;277.46000000000004;346.86;298.46000000000004;270.96000000000004;275.66;295.66;291.66;298.16;342.16;277.86;277.86;330.46000000000004;339.36;270.96000000000004;242.98782864720522;268.43790593516167;276.55624918942954;299.26000000000005;7340000.000000001;3810000.0;3860000.0;1420000.0;3860000.0;3070000.0;7340000.000000001;0.0;0.0;0.258;0.04516666666666667;0.0;0.0;0.0;11640.2470703125;7624.759765625;2317.44116210938;23369.95703125;493745.6801495581;493166.658310649;268255.9753939078;267836.33871154644;256470.8550078803;428684.9695293014;429947.57980586076;437671.5478804793;472719.4423773052;526972.4155209147;473861.13942533004;437356.53477473935;444457.2815188539;458953.124723;454055.5927821148;266597.17260694253;481804.7235730488;429947.57980586076;429947.57980586076;240414.4444865203;277658.20189090865;466277.59502705414;207488.2846432128;257697.16499099767;276.1943069922833;2493868.7852216586;1326352.3984029125;305868.40333704476;457388.9805407608;0;7;7;38;25;23;0;19;151;147;1856227578799.9453;708316756325.2886;1560482601915.0188;59387.281915214764;11688.6505190035;-0.0;0.0;5775133.668465907;1222362.791989406;0.0;1075139.5149610897;3.2932284808771617;0.3667705199573568
8550;2019-06-19 15:32:45.122;766;762;264;263;236;67;50;51;-18;47;735;253;-20;22;225;188;250;655;259;50;49;-23;707;379;384;140;384;309;707;219.0;0.0;1827.0;186.0;0.0;99;0;75;1;0;0;1;0;0;0;1;0;1;1;0;23789.72265625;12018.9873046875;7200.49462890625;2347.84448242188;645.0;254297;638.0;0.0;Calculated values ==>;1560951165.122;349.76;349.36;299.56;299.46000000000004;296.76000000000005;279.86;276.35288757459654;278.16;278.26000000000005;271.36;277.86;346.66;298.46000000000004;271.16;275.36;295.66;291.96000000000004;298.16;338.66;278.16;278.06;336.96000000000004;337.66;270.86;242.56692532238324;268.67533136820026;276.35288757459654;299.06;7070000.0;3790000.0;3840000.0;1400000.0;3840000.0;3090000.0;7070000.0;0.0365;0.0;0.3045;0.031000000000000003;0.0;0.0365;0.0;12018.9873046875;7200.49462890625;2347.84448242188;23789.72265625;495801.8114125491;495235.97956432437;275160.07183025;274637.98668945517;262586.8279405082;428830.04407018964;431079.23307720054;437530.6787186241;473373.3937792042;526606.5390945929;473600.00640627457;437214.0438153077;443615.8663983838;459269.80509696907;454830.26635676477;268432.67298971885;479434.4297720506;431079.23307720054;430882.65397729515;267611.2341011182;270541.29595472733;466460.801679075;207359.63644447102;207359.63644447102;276.13530410709745;2494261.7891018684;1326549.5619751376;305907.2813653252;457512.52638629574;0;7;7;38;25;23;0;19;151;147;1856458582649.6663;708401357735.1864;1560667404994.7957;70087.08237247962;8032.136122272724;-0.0;8158.59013994808;5776212.639482885;1222527.134616883;0.0;1075207.5043453113;4.000394252420254;0.3791836481753795
8551;2019-06-19 15:33:45.122;746;746;261;261;238;59;50;51;-18;50;738;253;-20;16;225;192;250;626;260;51;49;-23;737;367;372;138;371;306;736;-1.0;-1.0;552.0;279.0;8.0;0;0;78;1;0;0;1;0;1;0;1;0;1;1;0;38730.4921875;12763.2841796875;21065.576171875;2323.21655273438;632.0;254298;668.0;0.0;Calculated values ==>;1560951225.122;347.76;347.76;299.26000000000005;299.26000000000005;296.96000000000004;279.06;275.1157276137837;278.16;278.26000000000005;271.36;278.16;346.96000000000004;298.46000000000004;271.16;274.76000000000005;295.66;292.36;298.16;335.76000000000005;278.26000000000005;278.06;339.96000000000004;336.36;270.86;242.14157278889297;268.3187672390254;275.1157276137837;299.16;7370000.0;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3060000.0;7359999.999999999;0.0;0.0;0.092;0.0465;0.0013333333333333333;0.0013333333333333333;0.0;12763.2841796875;21065.576171875;2323.21655273438;38730.4921875;489940.81521807035;490042.4146181344;271143.8817249161;271143.8817249161;261793.75668910609;429675.2189834977;434141.4526008381;438210.9650467479;473926.13026871055;527155.0783913296;473991.39625872055;437898.67151236854;443346.1541946438;461294.2535533555;457384.9394250161;266411.2733372853;471319.36725475965;434324.1776412119;433958.1877312574;280170.41352433193;265099.94585879904;466742.7830362203;202429.75196641043;271143.8817249161;274.1832707145476;2494782.790892233;1326756.0809041741;305946.20687395154;457748.07697630225;0;7;7;38;25;24;0;19;151;147;1856685382649.6663;708484757735.1864;1560851904994.7957;21691.871603391046;12290.555944746158;-0.0;217.0857413417884;5776977.46409935;1222696.4903841082;0.0;1075277.301644322;0.9459902782352785;0.12212383413879184
8552;2019-06-19 15:34:45.113;744;744;255;254;221;37;35;39;-28;49;741;252;-30;14;225;177;250;658;255;40;35;-24;750;353;358;133;357;297;746;-2.0;-1.0;134.0;0.0;0.0;0;0;53;1;0;0;1;0;1;0;1;0;1;0;0;37220.5703125;11012.6435546875;21595.41796875;2270.95190429688;622.0;254299;680.0;0.0;Calculated values ==>;1560951285.113;347.56000000000006;347.56000000000006;298.66;298.56;295.26000000000005;276.86;273.6339639331285;276.66;277.06;270.36;278.06;347.26;298.36;270.16;274.56;295.66;290.86;298.16;338.96000000000004;277.16;276.66;341.16;335.36;270.76000000000005;241.05796691057077;267.23344911666527;273.6339639331285;298.66;7500000.0;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;2970000.0;7459999.999999999;0.0;0.0;0.022333333333333334;0.0;0.0;0.0;0.0;11012.6435546875;21595.41796875;2270.95190429688;37220.5703125;488313.70713015593;488724.7820546858;267887.21967629873;267478.2875263787;255301.17788776424;430607.02586249536;434864.4174955049;438684.37198384217;474471.99884926213;528165.8707737533;475038.003943599;438378.49729393894;444868.49476210645;463412.3307658889;457584.16119662166;265640.3214310489;475363.55178605474;435744.4992520704;434864.4174955049;285195.4229665811;260914.8530628454;467344.8414755855;201183.85751793825;271143.8817249161;273.6339639331285;2495415.6214735745;1326954.1839151764;305984.48586834274;458103.5319341918;0;7;7;38;25;24;0;19;151;147;1856904349799.4365;708566045540.1011;1561032777859.606;5304.178156405188;0.0;-0.0;0.0;5777202.397435384;1222798.8963203453;0.0;1075279.1104208075;0.15207362924398315;0.014202446575193178
8553;2019-06-19 15:35:45.113;769;770;250;249;213;27;28;28;-33;44;744;251;-34;13;226;166;250;685;261;40;28;-24;740;343;348;128;347;294;737;239.0;-1.0;1605.0;90.0;0.0;0;0;37;1;0;0;1;0;1;0;1;0;1;1;0;35229.3671875;9628.955078125;21446.71875;2263.38500976562;622.0;254300;678.0;0.0;Calculated values ==>;1560951345.113;350.06000000000006;350.16;298.16;298.06;294.46000000000004;275.86;272.5487779782249;275.96000000000004;275.96000000000004;269.86;277.56;347.56000000000006;298.26000000000005;269.76000000000005;274.46000000000004;295.76000000000005;289.76000000000005;298.16;341.66;277.16;275.96000000000004;340.96000000000004;335.36;270.76000000000005;239.943914813709;266.86631818009863;272.5487779782249;299.26000000000005;7400000.0;3429999.9999999995;3479999.9999999995;1280000.0;3470000.0000000005;2940000.0;7370000.0;0.03983333333333334;0.0;0.2675;0.015000000000000001;0.0;0.03983333333333334;0.0;9628.955078125;21446.71875;2263.38500976562;35229.3671875;493011.42262083694;493451.56943015894;266411.2733372853;266007.6610799743;252957.46968803092;431237.1583312671;436039.1776287356;438591.3684654617;474628.83661953063;528709.2454042134;475306.58352584834;438439.1573181969;445319.6122678438;465017.8748037154;457705.827610838;266228.4887710682;480694.3709942796;438067.20010907965;436039.1776287356;284357.86631585273;260914.8530628454;468039.6214303114;198229.74104961735;198229.74104961735;272.427178509012;2496019.3709527412;1327126.1972371165;306022.27200929326;458462.21640684805;0;7;7;38;25;24;0;19;151;147;1857116149799.4365;708644345540.1011;1561210077859.606;64296.73533373837;4047.1482057104113;-0.0;9472.742557068212;5777782.405047801;1222832.622555393;0.0;1075358.0499421165;2.334097866256398;0.2077076916937815
8554;2019-06-19 15:36:45.114;787;787;256;255;217;21;26;20;-38;40;748;252;-41;13;226;161;250;690;284;38;26;-24;718;337;342;132;341;288;716;701.0;-1.0;644.0;79.0;0.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;31274.78125;6974.77783203125;20754.75390625;1314.29077148438;617.0;254301;674.0;0.0;Calculated values ==>;1560951405.114;351.86;351.86;298.76000000000005;298.66;294.86;275.26000000000005;271.8864255623528;275.76000000000005;275.16;269.36;277.16;347.96000000000004;298.36;269.06;274.46000000000004;295.76000000000005;289.26000000000005;298.16;342.16;276.96000000000004;275.76000000000005;340.56000000000006;334.86;270.76000000000005;240.83765695389522;266.1237361191953;271.8864255623528;301.56;7180000.0;3370000.0000000005;3420000.0000000005;1320000.0;3410000.0;2880000.0;7159999.999999999;0.11683333333333333;0.0;0.10733333333333334;0.013166666666666667;0.0;0.11683333333333333;0.0;6974.77783203125;20754.75390625;1314.29077148438;31274.78125;497710.4869622065;497899.687916711;270441.31893061806;269987.7242443996;255129.94914631484;431601.1154718507;437103.0855364913;439167.74091778934;473727.59171134117;529584.1212607354;476186.77573728934;438718.0047853262;446488.1153317866;465888.27356628363;458000.93490000715;267646.45925868937;483783.0690004224;439084.07451209944;437103.0855364913;282682.81946839223;258822.4845140824;467484.3070888637;196586.3686105225;196586.3686105225;271.74799549476523;2496573.5814279406;1327264.5639844912;306052.08647111885;458813.9012079384;0;7;7;38;25;24;0;19;151;147;1857323153250.009;708722346840.3168;1561384680770.0889;26037.067294313307;3566.8228566314924;-0.0;28100.369760850688;5778535.1992848115;1222896.0733719172;0.0;1075671.1644307862;1.9867997710147534;0.12568544459289413
8555;2019-06-19 15:37:45.124;791;783;262;260;230;25;19;16;-29;37;764;253;-35;8;225;163;249;644;303;28;19;-22;666;345;350;133;350;291;667;-1.0;-2.0;1809.0;273.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17384.380859375;6429.73193359375;6958.583984375;1312.46032714844;608.0;254302;673.0;0.0;Calculated values ==>;1560951465.124;352.26;351.46000000000004;299.36;299.16;296.16;275.66;272.7676641592781;275.06;274.76000000000005;270.26000000000005;276.86;349.56000000000006;298.46000000000004;269.66;273.96000000000004;295.66;289.46000000000004;298.06;337.56000000000006;275.96000000000004;275.06;340.46000000000004;333.96000000000004;270.96000000000004;241.05796691057077;266.49643012054327;272.7676641592781;303.46000000000004;6659999.999999999;3450000.0;3500000.0;1330000.0;3500000.0;2910000.0;6670000.0;0.0;0.0;0.3015;0.0455;0.0;0.0;0.0;6429.73193359375;6958.583984375;1312.46032714844;17384.380859375;503089.83826513204;501922.1768491449;279240.25270727504;277863.3730149047;262569.2149958776;431113.4868728058;433985.90643573954;439854.3178005391;473306.6277234293;531013.9619201841;475921.1151868864;438955.35224907694;445206.05492039956;464448.7891454485;456973.18046598905;271514.97151986626;482307.22651342873;435563.8473190438;433985.90643573954;282264.0715131367;255056.51255035817;467541.4266319337;198312.3863116678;196586.3686105225;272.46825169646536;2496979.142027624;1327376.286849895;306073.9797118694;459044.8841810706;0;7;7;38;25;24;0;19;151;147;1857530787849.976;708801860090.3041;1561558409720.0613;72824.8923438947;12249.921334572098;-0.0;0.0;5779359.18625661;1223027.90154119;0.0;1075905.3732070473;5.787096698837525;0.7232561739227588
8556;2019-06-19 15:38:45.124;773;765;259;257;235;32;20;16;-19;35;777;254;-23;9;224;171;249;572;292;24;20;-21;653;349;354;135;354;295;654;-2.0;-1.0;1543.0;331.0;0.0;94;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16935.37890625;6285.34130859375;6563.8681640625;1337.6767578125;598.0;254303;679.0;0.0;Calculated values ==>;1560951525.124;350.46000000000004;349.66;299.06;298.86;296.66;276.36;273.20264511476705;275.16;274.76000000000005;271.26000000000005;276.66;350.86;298.56;270.86;274.06;295.56;290.26000000000005;298.06;330.36;275.56;275.16;341.06000000000006;332.96000000000004;271.06;241.49495122638035;266.98899913490544;273.20264511476705;302.36;6530000.0;3490000.0;3540000.0;1350000.0;3540000.0;2950000.0;6540000.000000001;0.0;0.0;0.25716666666666665;0.05516666666666667;0.0;0.0;0.0;6285.34130859375;6563.8681640625;1337.6767578125;16935.37890625;501870.23355547915;500702.7758141244;393610.14392345597;391842.88816714584;265694.11487056344;430862.6128555636;433167.1557141145;440478.7846046306;472851.2559263234;532061.2618855664;475527.0366104659;439881.0710844629;444554.3181376856;463727.09145321214;457412.69247352745;272965.9813967444;472858.27791921626;433886.7894946779;433167.1557141145;284776.6418597092;250872.52762923925;467361.0029069329;199158.80033431333;196586.3686105225;272.8203116680945;2497265.1400256706;1327482.2457935798;306096.0641875774;459157.57128230756;0;7;7;38;25;24;0;19;151;147;1857741987849.976;708882260090.3041;1561734209720.0613;62059.455954849924;14795.821508589512;-0.0;0.0;5780483.222492433;1223253.2827315496;0.0;1075905.3732070473;5.417346429294658;0.6804443363937069
8557;2019-06-19 15:39:45.145;747;747;255;254;242;36;23;18;-4;33;784;254;-10;13;222;177;249;534;280;26;23;-19;655;349;354;139;354;301;656;0.0;-1.0;1243.0;204.0;0.0;79;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16144.0908203125;6284.87939453125;6018.37451171875;1350.07409667969;588.0;254304;684.0;0.0;Calculated values ==>;1560951585.145;347.86;347.86;298.66;298.56;297.36;276.76000000000005;273.20264511476705;275.46000000000004;274.96000000000004;272.76000000000005;276.46000000000004;351.56000000000006;298.56;272.16;274.46000000000004;295.36;290.86;298.06;326.56;275.76000000000005;275.46000000000004;341.56000000000006;331.96000000000004;271.26000000000005;242.35481222062532;267.7187500070086;273.20264511476705;301.16;6550000.0;3490000.0;3540000.0;1390000.0;3540000.0;3010000.0;6559999.999999999;0.0;0.0;0.20716666666666667;0.034;0.0;0.0;0.0;6284.87939453125;6018.37451171875;1350.07409667969;16144.0908203125;498170.59991184424;498074.82539286744;276241.7608264308;275598.3209047114;268890.9871154541;430862.6128555636;433707.6625020738;441431.40639256994;472130.5325463717;532339.9270891324;474756.85858618637;440534.6557395019;443924.276660834;463464.3154936422;458229.23831880884;272727.1606600961;466478.3952321101;434243.5176279555;433707.6625020738;286870.6033266602;246688.97952812296;466999.04030564794;199405.085534012;196586.3686105225;272.9176294996324;2497540.8987547583;1327587.0342957564;306118.46995060396;459262.46000265353;0;7;7;38;25;24;0;19;151;147;1857954462189.6519;708964488860.1787;1561913072299.7886;50139.78613786458;9098.194462235622;-0.0;0.0;5781418.543422902;1223452.4692218825;0.0;1075905.3732070473;4.338720976115794;0.5092694544018705
8558;2019-06-19 15:40:45.095;724;731;256;255;235;33;23;19;8;32;785;255;3;19;223;180;249;541;274;27;23;-18;655;343;348;143;348;308;657;-2.0;-1.0;518.0;62.0;3.0;23;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14117.6708984375;6271.93310546875;4080.41748046875;1374.75305175781;574.0;254305;687.0;0.0;Calculated values ==>;1560951645.095;345.56000000000006;346.26;298.76000000000005;298.66;296.66;276.46000000000004;272.5487779782249;275.46000000000004;275.06;273.96000000000004;276.36;351.66;298.66;273.46000000000004;275.06;295.46000000000004;291.16;298.06;327.26000000000005;275.86;275.46000000000004;341.86;330.56;271.36;243.1966462407574;268.5567601203482;272.5487779782249;300.56;6550000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;3080000.0;6570000.0;0.0;0.0;0.08633333333333333;0.010333333333333333;0.0005;0.0005;0.0;6271.93310546875;4080.41748046875;1374.75305175781;14117.6708984375;495016.15019793826;495785.2033954799;276748.67185934767;276093.864798425;265460.33787064155;431237.1583312671;435176.203609034;441746.15580451366;471502.6223741309;531920.5654520444;473967.6738433798;440994.04979356076;443378.5454736212;464482.8673500403;459586.36343998555;272727.1606600961;467495.498572544;435867.46788964607;435176.203609034;288127.0477506168;240832.718256323;466535.6764483678;198005.4252496056;276748.67185934767;272.3380817208729;2497792.8699514917;1327691.5871999194;306141.1579211149;459346.5464721554;0;7;7;38;25;24;0;19;151;147;1858164886689.8193;709049018360.246;1562095620049.9338;21042.94973790706;2774.812595720543;-0.0;79.21376587484318;5782011.23856445;1223551.3284960063;0.0;1075906.032771668;2.037756025510732;0.22664503051509088
8559;2019-06-19 15:41:45.136;707;718;258;257;233;28;22;19;12;32;783;254;9;28;223;180;249;562;292;17;22;-17;675;331;336;146;336;317;677;208.0;-1.0;133.0;45.0;8.0;1;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14793.001953125;7249.08740234375;3604.19189453125;1412.18615722656;561.0;254306;685.0;0.0;Calculated values ==>;1560951705.136;343.86;344.96000000000004;298.96000000000004;298.86;296.46000000000004;275.96000000000004;271.215330690691;275.36;275.06;274.36;276.36;351.46000000000004;298.56;274.06;275.96000000000004;295.46000000000004;291.16;298.06;329.36;274.86;275.36;341.66;329.26000000000005;271.46000000000004;243.81672145450628;269.6138998590099;271.215330690691;302.36;6750000.0;3310000.0;3360000.0;1460000.0;3360000.0;3170000.0;6770000.0;0.034666666666666665;0.0;0.022166666666666668;0.007500000000000001;0.0013333333333333333;0.036;0.0;7249.08740234375;3604.19189453125;1412.18615722656;14793.001953125;490616.7845389472;491977.00324720546;275248.7684612972;274676.20539565274;263183.0479309234;431954.4880088244;437816.57630883635;440436.62229776074;471102.9871208479;531034.755267749;472667.33279766556;439972.6654241257;442868.73628946923;466225.9884142758;461449.7269519381;270627.52128953044;468285.6911081034;436990.8600078683;437816.57630883635;287289.4124756198;235395.46725036926;466211.3749992485;194746.7624336451;197728.31821244705;270.9855460326851;2498033.9568550307;1327804.3393653103;306164.39828455076;459410.6286430768;0;7;7;38;25;24;0;19;151;147;1858370226909.441;709135777605.086;1562283248174.5881;5446.125226987897;2035.9845942420252;-0.0;8643.177291470014;5782232.131695983;1223591.4458673329;0.0;1075978.7690328497;1.3146901903594417;0.08889036166276455
8560;2019-06-19 15:42:45.116;696;710;262;260;235;25;18;13;12;30;781;254;10;31;223;178;249;599;301;13;18;-16;700;331;336;147;336;317;703;-2.0;-2.0;365.0;33.0;2.0;1;100;37;1;0;0;0;0;0;0;1;0;0;0;0;13657.04296875;9061.2978515625;0.0;1409.83837890625;612.0;254307;556.0;211.0;Calculated values ==>;1560951765.116;342.76;344.16;299.36;299.16;296.66;275.66;271.215330690691;274.96000000000004;274.46000000000004;274.36;276.16;351.26;298.56;274.16;276.26000000000005;295.46000000000004;290.96000000000004;298.06;333.06;274.46000000000004;274.96000000000004;328.76000000000005;334.36;271.56;244.02132995426717;269.6138998590099;271.215330690691;303.26000000000005;7000000.0;3310000.0;3360000.0;1470000.0;3360000.0;3170000.0;7030000.0;0.0;0.0;0.06083333333333333;0.0055000000000000005;0.0003333333333333333;0.0003333333333333333;0.5315950344399067;9061.2978515625;0.0;1409.83837890625;13657.04296875;486405.020083202;488149.1079047797;274527.4085913548;273498.4208875114;262419.9555594213;431954.4880088244;437156.7617915737;440436.62229776074;470770.3993600183;530824.6332841644;472667.33279766556;440127.6108453059;443317.2995902384;466225.9884142758;461189.65736088046;268512.7360691868;471006.35972772207;436323.3422262019;437156.7617915737;233304.39079467155;256730.23209357203;466170.02114205534;194935.58970053287;274527.4085913548;271.06171428759643;2498270.9615348857;1327940.2139358437;306187.90731673565;459440.65356389666;0;7;7;38;25;24;0;19;151;147;1858571759709.505;709223648305.114;1562473384774.6487;14934.646149664693;1491.7893729283735;-0.0;54.20978440007298;5782401.914844255;1223620.8341843633;0.0;1076051.2230990964;1.573911841490326;0.18685197887301866
8561;2019-06-19 15:43:45.127;688;676;268;266;239;28;17;9;12;28;778;253;10;27;224;179;250;603;276;15;18;-15;750;334;338;146;338;312;753;-2.0;0.0;1641.0;125.0;0.0;1;100;47;1;0;0;0;0;0;0;1;0;0;0;0;16228.7685546875;10515.3115234375;0.0;1394.65246582031;531.0;254308;484.0;273.0;Calculated values ==>;1560951825.127;341.96000000000004;340.76;299.96000000000004;299.76000000000005;297.06;275.96000000000004;271.55198750734434;274.86;274.06;274.36;275.96000000000004;350.96000000000004;298.46000000000004;274.16;275.86;295.56;291.06;298.16;333.46000000000004;274.66;274.96000000000004;321.56;326.26000000000005;271.66;243.81672145450628;269.02936301313275;271.55198750734434;300.76000000000005;7500000.0;3340000.0;3379999.9999999995;1460000.0;3379999.9999999995;3120000.0;7530000.0;0.0;0.0;0.2735;0.020833333333333332;0.0;0.0;0.6906179354698737;10515.3115234375;0.0;1394.65246582031;16228.7685546875;479704.30706239445;477451.16025424586;272964.4417413207;272076.0515553147;261324.30691391003;431779.12508338504;436525.3854812959;441504.51939280285;470705.69158332614;530887.3100242065;473206.7446407513;441201.7646664551;443742.5085081118;466065.51425513165;460857.672572605;265640.3214310489;465187.3714157589;436189.1594305443;436692.89345250354;203202.34940748036;222850.3779558165;466412.1571570121;195822.52058625652;274527.4085913548;271.43008156812476;2498520.055623776;1328103.382256436;306211.28235847474;459440.65356389666;0;7;7;38;25;24;0;19;151;147;1858773996780.032;709311564420.3431;1562662119370.1406;67194.02667359043;5637.284095224074;-0.0;0.0;5783086.44592726;1223680.254021726;0.0;1076051.6749301215;6.115157932845531;0.6637729636678047
8562;2019-06-19 15:44:45.117;695;611;270;272;242;34;17;12;12;24;750;252;11;34;223;181;250;580;258;18;16;-17;741;352;356;134;357;309;744;-1.0;-1.0;1630.0;302.0;0.0;1;0;45;1;0;0;0;0;0;0;1;1;0;0;0;18100.205078125;10265.083984375;0.0;2382.7548828125;488.0;254309;460.0;1093.0;Calculated values ==>;1560951885.117;342.66;334.26000000000005;300.16;300.36;297.36;276.56;273.5264737036516;274.86;274.36;274.36;275.56;348.16;298.36;274.26000000000005;276.56;295.46000000000004;291.26000000000005;298.16;331.16;274.96000000000004;274.76000000000005;319.16;321.96000000000004;271.46000000000004;241.2770596917726;268.67533136820026;273.5264737036516;298.96000000000004;7409999.999999999;3520000.0000000005;3560000.0;1340000.0;3570000.0000000005;3090000.0;7440000.000000001;0.0;0.0;0.27166666666666667;0.050333333333333334;0.0;0.0;2.7705269114648488;10265.083984375;0.0;2382.7548828125;18100.205078125;481804.4493829294;467765.1545708495;274626.0569147801;275584.84304502164;262888.12000474776;430671.36484660726;432108.91162052494;442134.79477467417;471909.57779161324;528180.8629909446;473481.22627875896;441985.3313433802;445362.51087543863;463148.1647397199;458291.4282004027;266168.233348776;462310.26270767936;432293.3816793233;431923.86030017736;193171.6564234249;204874.27233412856;467893.9884116318;200292.77699169875;274527.4085913548;273.2802322431677;2498806.0827249647;1328276.523357368;306242.7555066526;459440.65356389666;0;7;7;38;25;24;0;19;152;147;1858982162080.0652;709395550420.3564;1562848388320.1702;65700.41483104166;13469.260974803296;-0.0;0.0;5784193.715031029;1223839.4486938;0.0;1076051.6749301215;6.259541779207527;0.6935661215396969
8563;2019-06-19 15:45:45.108;710;565;254;259;255;47;29;14;13;23;727;253;18;41;222;184;250;561;249;29;28;-18;750;364;369;131;369;313;753;0.0;-1.0;1656.0;247.0;0.0;1;0;59;1;0;0;0;0;0;0;1;1;0;0;0;17737.15234375;11360.9560546875;0.0;2413.2109375;487.0;254310;468.0;1177.0;Calculated values ==>;1560951945.108;344.16;329.66;298.56;299.06;298.66;277.86;274.8017692304317;276.06;274.56;274.46000000000004;275.46000000000004;345.86;298.46000000000004;274.96000000000004;277.26000000000005;295.36;291.56;298.16;329.26000000000005;276.06;275.96000000000004;319.96000000000004;321.86;271.36;240.61611355647437;269.14681796795327;274.8017692304317;298.06;7500000.0;3640000.0;3690000.0;1310000.0;3690000.0;3130000.0;7530000.0;0.0;0.0;0.27599999999999997;0.04116666666666667;0.0;0.0;2.9835834107749104;11360.9560546875;0.0;2413.2109375;17737.15234375;483140.63995114074;458266.30474130256;267048.86495970975;269086.0688156077;267450.41528098995;429879.7862731237;430971.15175297123;441444.2932139741;472207.82270811964;525451.1099332641;473075.237046491;442198.2301569956;445587.4761708984;461194.0671242244;456758.77315419767;265640.3214310489;457510.50729618757;430971.15175297123;430778.5435449022;196515.0671798046;204456.2876039246;468211.01432788745;203543.4638021147;274527.4085913548;274.60162245860903;2499104.682573137;1328456.7133249545;306282.7158934893;459440.65356389666;0;7;7;38;25;24;0;19;152;147;1859199629454.837;709475038495.2731;1563034960329.9744;65660.62891767318;10895.480829977645;-0.0;0.0;5785288.226193149;1224042.4577526995;0.0;1076051.6749301215;5.557948425561582;0.5824677737381225
8564;2019-06-19 15:46:45.138;724;549;239;241;234;60;36;39;17;28;737;253;37;45;221;187;250;547;249;35;35;-18;743;370;375;132;375;317;745;-2.0;0.0;178.0;71.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;17653.18359375;13050.1806640625;0.0;2436.89306640625;491.0;254311;474.0;1187.0;Calculated values ==>;1560952005.138;345.56000000000006;328.06;297.06;297.26000000000005;296.56;279.16;275.4277932560699;276.76000000000005;277.06;274.86;275.96000000000004;346.86;298.46000000000004;276.86;277.66;295.26000000000005;291.86;298.16;327.86;276.66;276.66;320.56;322.26000000000005;271.36;240.83765695389522;269.6138998590099;275.4277932560699;298.06;7430000.0;3700000.0;3750000.0;1320000.0;3750000.0;3170000.0;7450000.0;0.0;0.0;0.029666666666666668;0.011833333333333333;0.0;0.0;3.0083905799785677;13050.1806640625;0.0;2436.89306640625;17653.18359375;486031.1024789265;456417.5211665651;261714.22511696475;262459.99595948146;259885.58929050528;429467.9694778635;430731.09198534675;441204.13964681985;472562.30901117553;526191.5287673796;472547.07956024294;444207.8300052955;445382.11970815243;460127.8967075838;456191.64879011153;266048.70779835334;456034.7847189904;430535.87848267425;430535.87848267425;199022.72361097817;206128.24275125185;468072.80777723965;204338.26471195844;274527.4085913548;274.93676619669634;2499399.7494988753;1328660.2411772502;306323.1536356026;459440.65356389666;0;7;7;38;25;24;0;19;152;147;1859422941054.7305;709553977945.2355;1563224054829.8843;7027.020956400888;3120.858759605828;-0.0;0.0;5785894.259473685;1224159.3189839718;0.0;1076051.6749301215;0.6552483634169131;0.07901737442868045
8565;2019-06-19 15:47:45.109;734;550;231;231;214;67;39;47;10;35;757;254;45;53;221;189;250;541;250;39;38;-18;745;374;379;133;379;322;748;0.0;0.0;737.0;173.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18522.91015625;14549.001953125;0.0;2491.68579101562;497.0;254312;480.0;1188.0;Calculated values ==>;1560952065.109;346.56000000000006;328.16;296.26000000000005;296.26000000000005;294.56;279.86;275.84098080016133;277.06;277.86;274.16;276.66;348.86;298.56;277.66;278.46000000000004;295.26000000000005;292.06;298.16;327.26000000000005;277.06;276.96000000000004;321.16;322.86;271.36;241.05796691057077;270.1917013154234;275.84098080016133;298.16;7450000.0;3740000.0;3790000.0;1330000.0;3790000.0;3220000.0000000005;7480000.0;0.0;0.0;0.12283333333333334;0.028833333333333332;0.0;0.0;3.010105467706076;14549.001953125;0.0;2491.68579101562;18522.91015625;487329.97110580996;456157.64039174357;258678.96258949026;258678.96258949026;252892.27013372755;429187.4505931623;430247.42739068624;439030.057685067;473112.1826642056;527914.4839364968;472003.26710451854;444388.0015988255;445568.4556900893;459500.77389246825;455811.5958530647;265930.4704669265;454415.6584331446;430247.42739068624;430049.277343622;201530.46850934727;208636.25808486674;467934.35038471635;205666.38985900246;274527.4085913548;275.4659265836871;2499701.071237305;1328890.1232021842;306364.2052748307;459440.65356389666;0;7;7;38;25;24;0;19;152;147;1859649031724.5652;709633439520.1774;1563415662174.7441;28664.837197968263;7562.059528491416;-0.0;0.0;5786191.547865881;1224248.3002745532;0.0;1076051.6749301215;2.1259057891554973;0.23708265924241378
8566;2019-06-19 15:48:45.119;740;560;239;239;208;64;42;48;1;40;779;254;0;53;222;189;250;541;252;43;41;-18;815;374;379;134;379;317;817;0.0;0.0;2726.0;356.0;2.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;24068.060546875;15885.5634765625;4468.47412109375;2433.025390625;507.0;254313;487.0;1188.0;Calculated values ==>;1560952125.119;347.16;329.16;297.06;297.06;293.96000000000004;279.56;275.84098080016133;277.36;277.96000000000004;273.26000000000005;277.16;351.06000000000006;298.56;273.16;278.46000000000004;295.36;292.06;298.16;327.26000000000005;277.46000000000004;277.26000000000005;321.86;323.86;271.36;241.2770596917726;269.6138998590099;275.84098080016133;298.36;8150000.0;3740000.0;3790000.0;1340000.0;3790000.0;3170000.0;8170000.0;0.0;0.0;0.45433333333333337;0.059333333333333335;0.0003333333333333333;0.0003333333333333333;3.008723518711442;15885.5634765625;4468.47412109375;2433.025390625;24068.060546875;480814.2601477497;447358.36212102365;258619.57526012982;258619.57526012982;248877.34871810314;429187.4505931623;430837.5572292263;438722.19492518407;473468.5566066367;530614.4721415696;472667.33279766556;438564.48068516277;446542.2754199843;459639.62614237657;455811.5958530647;262427.64002503955;443098.25287377456;431032.86100026505;430641.5570366384;204456.2876039246;212816.51262364245;467795.64079699304;205995.47182949385;258619.57526012982;275.59159851760546;2500056.055147234;1329143.7868509544;306405.25137454784;459477.89705444727;0;7;7;39;25;24;0;19;152;147;1859876469624.529;709713552870.1647;1563607394124.7136;105735.5078598086;15533.47669207162;-0.0;57.34066059216952;5787311.73740833;1224440.7951534942;0.0;1076052.1528485995;5.324351158149127;0.556388974905416
8567;2019-06-19 15:49:45.110;757;579;280;281;245;71;55;57;-4;45;795;253;-8;36;221;192;250;544;249;54;54;-18;734;380;385;133;385;317;735;-2.0;-1.0;1441.0;0.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;0;0;27961.021484375;14360.4306640625;7687.9384765625;2438.06372070312;524.0;254314;502.0;1191.0;Calculated values ==>;1560952185.11;348.86;331.06;301.16;301.26000000000005;297.66;280.26000000000005;276.4546675782219;278.66;278.86;272.76000000000005;277.66;352.66;298.46000000000004;272.36;276.76000000000005;295.26000000000005;292.36;298.16;327.56;278.56;278.56;323.36;325.56;271.36;241.05796691057077;269.6138998590099;276.4546675782219;298.06;7340000.000000001;3800000.0;3850000.0;1330000.0;3850000.0;3170000.0;7350000.0;0.0;0.0;0.24016666666666667;0.0;0.0;0.0;3.013920578924334;14360.4306640625;7687.9384765625;2438.06372070312;27961.021484375;491857.58222343214;463375.7446499346;280740.0893122331;281318.9626021618;264534.9767071814;428757.65804586536;431792.6185034543;437930.37279267807;474083.7854598241;532294.6803896377;472547.07956024294;437290.9127339255;444060.006147281;458549.43058033276;455238.52222275845;266597.17260694253;456968.22372010525;431598.26245735696;431598.26245735696;210726.34883551928;219923.6425635755;467934.35038471635;208191.96369445225;258619.57526012982;276.4546675782219;2500489.5657940204;1329395.798994369;306445.83769490494;459579.18529713905;0;7;7;39;25;24;0;19;152;147;1860105635244.2886;709793640855.0807;1563797565594.5142;55175.5079184239;0.0;-0.0;0.0;5788652.461399639;1224570.2213756132;0.0;1076052.6306157615;2.253309341989278;0.20549125282428332
8568;2019-06-19 15:50:45.120;760;594;274;274;250;60;52;52;-9;49;804;253;-13;19;222;194;250;508;249;51;51;-18;712;373;378;136;378;312;712;-2.0;-1.0;2150.0;32.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;1;0;27514.337890625;14002.0712890625;7408.09228515625;1403.4697265625;534.0;254315;514.0;1191.0;Calculated values ==>;1560952245.12;349.16;332.56;300.56;300.56;298.16;279.16;275.73799182748917;278.36;278.36;272.26000000000005;278.06;353.56000000000006;298.46000000000004;271.86;275.06;295.36;292.56;298.16;323.96000000000004;278.26000000000005;278.26000000000005;324.56;326.56;271.36;241.71165711629368;269.02936301313275;275.73799182748917;298.06;7120000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3120000.0;7120000.0;0.0;0.0;0.35833333333333334;0.005333333333333333;0.0;0.0;3.0124820010520765;14002.0712890625;7408.09228515625;1403.4697265625;27514.337890625;494464.07941826544;469027.04259628075;280206.27503497025;280206.27503497025;268068.04527261684;429258.0297950786;433014.37557439023;438268.9589085547;474086.44446128915;533608.8163600615;473206.7446407513;437637.45612594887;442555.91306046274;459796.6170405434;456685.40636197594;268068.04527261684;453637.84160044306;432826.0172898313;432826.0172898313;215742.86842915416;224104.74344509715;467517.45956333395;206296.69679084476;258619.57526012982;275.70134734637924;2500951.9375045155;1329632.1925696381;306477.8558090902;459705.0065201761;0;7;7;39;25;24;0;19;152;147;1860334573394.2522;709874354305.0679;1563986297044.4841;83123.39392551273;1393.1774014532757;-0.0;0.0;5789805.144329963;1224581.8331222588;0.0;1076052.6306157615;3.7046519601974905;0.34368409019818247
8569;2019-06-19 15:51:45.121;746;600;254;253;235;55;50;49;-17;51;811;253;-19;5;222;195;250;507;245;49;49;-17;720;371;376;139;376;307;721;0.0;-1.0;1774.0;104.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25853.486328125;14165.689453125;7469.1484375;1376.85046386719;539.0;254316;520.0;1192.0;Calculated values ==>;1560952305.121;347.76;333.16;298.56;298.46000000000004;296.66;278.66;275.5313989812953;278.16;278.06;271.46000000000004;278.26000000000005;354.26;298.46000000000004;271.26000000000005;273.66;295.36;292.66;298.16;323.86;278.06;278.06;325.16;327.06;271.46000000000004;242.35481222062532;268.43790593516167;275.5313989812953;297.66;7200000.0;3710000.0;3760000.0;1390000.0;3760000.0;3070000.0;7209999.999999999;0.0;0.0;0.29566666666666663;0.017333333333333333;0.0;0.0;3.014284230121612;14165.689453125;7469.1484375;1376.85046386719;25853.486328125;491658.01026735007;468870.9190083443;269166.67747588747;268729.63525869645;261434.8457220158;429398.2889081932;433144.1924810365;438141.6509260687;473894.81173143076;534707.633622974;473861.13942533004;437828.56808052456;441507.3586842071;460109.55267343385;457153.3272778203;267509.55989405006;452000.1630948115;432956.79384999943;432956.79384999943;218251.29456621417;226195.42121513622;467197.4603958839;205505.97810749756;258619.57526012982;275.38978082364383;2501396.676786433;1329866.9278219945;306501.0255302301;459828.9855928245;0;7;7;39;25;24;0;19;152;147;1860560777164.8777;709956855680.296;1564172000139.9978;68782.61393002419;4535.985692998696;-0.0;0.0;5791071.048830317;1224631.243638344;0.0;1076052.6306157615;3.186146035595433;0.30471200756561717
8570;2019-06-19 15:52:45.111;738;604;247;246;223;53;49;48;-21;52;809;251;-23;-1;223;194;250;534;243;48;48;-16;727;373;378;139;378;304;727;-2.0;-2.0;2109.0;237.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25635.751953125;14401.927734375;7607.8984375;1360.25598144531;543.0;254317;524.0;1195.0;Calculated values ==>;1560952365.111;346.96000000000004;333.56;297.86;297.76000000000005;295.46000000000004;278.46000000000004;275.73799182748917;278.06;277.96000000000004;271.06;278.36;354.06000000000006;298.26000000000005;270.86;273.06;295.46000000000004;292.56;298.16;326.56;277.96000000000004;277.96000000000004;325.56;327.46000000000004;271.56;242.35481222062532;268.0796299477929;275.73799182748917;297.46000000000004;7270000.0;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3040000.0;7270000.0;0.0;0.0;0.3515;0.0395;0.0;0.0;3.021283872590474;14401.927734375;7607.8984375;1360.25598144531;25635.751953125;489780.7069279539;468771.2019858815;265809.35113102105;265404.1087926323;256766.77224972096;429258.0297950786;432447.4825480057;438194.52980446257;473992.66496117425;534719.3912619292;474015.5422595829;437883.18805776763;441243.57701197703;459935.009312581;456685.40636197594;267043.7266455099;456283.0285371661;432257.2901962974;432257.2901962974;219923.6425635755;227868.02628245065;467296.63641395705;205716.58086278784;258619.57526012982;275.4801609206214;2501825.6822593473;1330104.9516213487;306523.8309490746;459954.60670979327;0;7;7;39;25;24;0;19;152;147;1860786939464.9136;710040241780.3093;1564355269590.0269;81715.99905299865;10332.412194271184;-0.0;0.0;5792324.994912857;1224755.1263035384;0.0;1076052.6306157615;3.9387286122223597;0.3927171161970554
