;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8571;2019-06-19 15:53:45.122;739;609;248;247;220;54;49;48;-24;52;803;248;-26;-6;223;192;250;553;242;49;48;-15;741;373;378;140;378;302;741;-2.0;0.0;2003.0;287.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25904.001953125;14662.009765625;7845.2294921875;1341.86328125;548.0;254318;529.0;1194.0;Calculated values ==>;1560952425.122;347.06000000000006;334.06;297.96000000000004;297.86;295.16;278.56;275.73799182748917;278.06;277.96000000000004;270.76000000000005;278.36;353.46000000000004;297.96000000000004;270.56;272.56;295.46000000000004;292.36;298.16;328.46000000000004;278.06;277.96000000000004;326.06;327.96000000000004;271.66;242.56692532238324;267.8393353686513;275.73799182748917;297.36;7409999.999999999;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3020000.0;7409999.999999999;0.0;0.0;0.33383333333333337;0.04783333333333333;0.0;0.0;3.0180186049037143;14662.009765625;7845.2294921875;1341.86328125;25904.001953125;488492.92991842586;467810.96630734036;265371.9273633353;264977.8527866035;255156.71950786028;429258.0297950786;432447.4825480057;438179.53515710204;473863.56441634416;534242.2616306611;473922.394480154;437869.15320432716;440920.49340534693;459935.009312581;456402.8408256902;266168.233348776;457771.4862650414;432447.4825480057;432257.2901962974;222014.15119762826;229958.8627652946;467256.05568369554;205564.93125176572;258619.57526012982;275.4221928429537;2502255.2589492695;1330347.1955034223;306546.35273780406;460083.4063846434;0;7;7;39;25;24;0;19;152;147;1861013781044.6035;710123957125.195;1564537102919.7783;77654.50860373145;12517.558785327308;-0.0;0.0;5793653.325957568;1224945.577637786;0.0;1076052.6306157615;3.78094174576866;0.3851664256452611
8572;2019-06-19 15:54:45.122;744;614;252;251;225;56;50;48;-26;52;795;246;-28;-8;224;191;250;564;250;51;50;-15;727;375;380;141;380;302;728;-1.0;-1.0;2032.0;239.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25484.80078125;14423.93359375;7626.5234375;1347.39172363281;553.0;254319;534.0;1193.0;Calculated values ==>;1560952485.122;347.56000000000006;334.56;298.36;298.26000000000005;295.66;278.76000000000005;275.94376602880345;278.16;277.96000000000004;270.56;278.36;352.66;297.76000000000005;270.36;272.36;295.56;292.26000000000005;298.16;329.56;278.26000000000005;278.16;326.56;328.46000000000004;271.66;242.77792619122317;267.8393353686513;275.94376602880345;298.16;7270000.0;3750000.0;3800000.0;1410000.0;3800000.0;3020000.0;7280000.0;0.0;0.0;0.33866666666666667;0.03983333333333334;0.0;0.0;3.0147498146526286;14423.93359375;7626.5234375;1347.39172363281;25484.80078125;490660.98048066424;470323.4416370969;267815.7599329475;267395.58016236447;257430.27816515704;429116.5711722346;432123.99014007725;437869.15320432716;473734.2582267236;533410.1686219889;473686.78329024225;437557.52604302316;440620.3661345886;459760.1785623775;455930.0132749809;267043.7266455099;461669.93233798764;432315.17671354424;432123.99014007725;224104.74344509715;232049.79005350024;467116.06229460565;206211.71652259387;258619.57526012982;275.6790381782907;2502683.498972056;1330589.5783647504;306568.7631961781;460212.33765905746;0;7;7;39;25;24;0;19;152;147;1861241181044.6035;710208257125.195;1564718302919.7783;78454.651889547;10392.689773251805;-0.0;0.0;5794954.235628346;1225136.4963757743;0.0;1076052.6306157615;3.7972440369868443;0.39015175827791154
8573;2019-06-19 15:55:45.123;745;617;258;257;227;54;50;49;-27;53;787;246;-29;-11;225;191;250;568;261;48;50;-14;750;371;376;140;375;300;745;-3.0;-2.0;1635.0;167.0;8.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42325.4296875;14988.2197265625;23893.552734375;1330.19519042969;557.0;254320;539.0;1197.0;Calculated values ==>;1560952545.123;347.66;334.86;298.96000000000004;298.86;295.86;278.56;275.5313989812953;278.16;278.06;270.46000000000004;278.46000000000004;351.86;297.76000000000005;270.26000000000005;272.06;295.66;292.26000000000005;298.16;329.96000000000004;277.96000000000004;278.16;327.06;328.86;271.76000000000005;242.56692532238324;267.5978703862781;275.5313989812953;299.26000000000005;7500000.0;3710000.0;3760000.0;1400000.0;3750000.0;3000000.0;7450000.0;0.0;0.0;0.2725;0.02783333333333333;0.0013333333333333333;0.0013333333333333333;3.024259627837587;14988.2197265625;23893.552734375;1330.19519042969;42325.4296875;488463.5429290547;468664.2079046083;269200.3249085684;268780.61520348943;257403.41632317603;429398.2889081932;433144.1924810365;438165.9764317512;473961.5475392893;532726.613866338;473947.63380759396;437856.56215164;440599.4639057141;460677.47651229374;456590.9731116423;265640.3214310489;459981.79756875866;432768.80165683676;433144.1924810365;226195.42121513622;233722.59852315116;467355.35839533625;205264.63714763365;269200.3249085684;275.29743264330494;2503248.5936433673;1330834.683727145;306591.07679232204;460475.0093379608;0;7;7;39;25;25;0;19;152;147;1861467984824.3296;710292558530.0931;1564898905929.56;63465.61495492204;7294.858408061055;-0.0;218.5918234299574;5796136.924228436;1225283.8950670443;0.0;1076054.4522446478;1.765122905742709;0.1856178289932404
8574;2019-06-19 15:56:45.123;756;638;255;254;224;39;38;42;-38;52;778;246;-40;-14;225;180;250;588;262;41;37;-14;740;361;366;140;364;287;733;-1.0;-1.0;1607.0;255.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39346.47265625;14644.615234375;21172.19140625;1271.33703613281;577.0;254321;551.0;1198.0;Calculated values ==>;1560952605.123;348.76;336.96000000000004;298.66;298.56;295.56;277.06;274.4858918419099;276.96000000000004;277.36;269.36;278.36;350.96000000000004;297.76000000000005;269.16;271.76000000000005;295.66;291.16;298.16;331.96000000000004;277.26000000000005;276.86;328.26000000000005;330.86;271.76000000000005;242.56692532238324;265.9988726020314;274.4858918419099;299.36;7400000.0;3610000.0;3660000.0;1400000.0;3640000.0;2870000.0;7330000.0;0.0;0.0;0.2678333333333333;0.042499999999999996;0.0;0.0;3.023746892444316;14644.615234375;21172.19140625;1271.33703613281;39346.47265625;491110.71979069983;473666.46202270314;268747.7387421093;268323.36113190855;256862.07584947543;430081.6785162784;433433.583526483;439387.6075512409;473863.56441634416;532762.4732469678;475623.4089548083;439089.34317833104;442889.51508610306;462361.0238596793;456693.4984895324;266228.4887710682;465233.0584556942;433981.5763581648;433249.8226776551;231213.40812182956;242087.5637286956;467355.35839533625;202389.26636928256;269200.3249085684;274.1401687498193;2503929.192829565;1331081.6240184861;306612.7562275434;460850.5572057993;0;7;7;39;25;25;0;19;152;147;1861690584824.3296;710376558530.0931;1565075005929.56;63476.0557132345;11261.05891110728;-0.0;0.0;5797194.771484004;1225438.5277113707;0.0;1076056.2738431764;2.015121470508582;0.22250935239340305
8575;2019-06-19 15:57:45.124;772;653;256;255;227;38;38;37;-40;51;766;247;-42;-19;226;171;250;553;260;43;37;-14;696;356;361;139;360;289;689;-1.0;0.0;1135.0;26.0;0.0;0;100;79;1;0;0;1;0;1;0;1;0;0;1;0;35259.46484375;12057.4609375;19690.48828125;1282.11743164062;588.0;254322;565.0;1200.0;Calculated values ==>;1560952665.124;350.36;338.46000000000004;298.76000000000005;298.66;295.86;276.96000000000004;273.955091788801;276.96000000000004;276.86;269.16;278.26000000000005;349.76;297.86;268.96000000000004;271.26000000000005;295.76000000000005;290.26000000000005;298.16;328.46000000000004;277.46000000000004;276.86;329.66;331.96000000000004;271.76000000000005;242.35481222062532;266.24828229547654;273.955091788801;299.16;6959999.999999999;3560000.0;3610000.0;1390000.0;3600000.0;2890000.0;6890000.000000001;0.0;0.0;0.18916666666666665;0.004333333333333333;0.0;0.0;3.027088719114361;12057.4609375;19690.48828125;1282.11743164062;35259.46484375;497698.9675046904;481178.00539474096;272833.5368424582;272321.1553548061;260064.2302147662;430412.23801567365;434668.6427963687;438646.031827757;473894.81173143076;531371.9305048313;475483.26941446884;438344.06413557025;441753.1734247872;463096.3509743104;456265.7794717768;269282.66841885075;465163.75463924184;435555.27144483227;434489.842356074;237068.3971897606;246688.97952812296;467494.9209072685;201828.93653684133;269200.3249085684;273.8992543371327;2504550.919339054;1331304.1450291555;306634.03536948015;461191.08521284244;0;7;7;39;25;25;0;19;152;147;1861908688459.9329;710460259925.3246;1565247808810.038;44797.90052586488;1151.2192656051843;-0.0;0.0;5798097.069493208;1225541.9650870569;0.0;1076056.2738431764;1.3911300960371107;0.13581055474105225
8576;2019-06-19 15:58:45.124;762;652;269;269;255;30;37;30;-41;48;756;249;-42;-16;227;173;250;527;261;43;36;-13;676;347;352;139;351;287;671;536.0;-1.0;0.0;0.0;0.0;0;100;44;1;0;0;1;0;1;0;1;0;0;0;0;33290.34375;9305.4697265625;19145.25390625;1280.9853515625;589.0;254323;569.0;1202.0;Calculated values ==>;1560952725.124;349.36;338.36;300.06;300.06;298.66;276.16;272.9856168485579;276.86;276.16;269.06;277.96000000000004;348.76;298.06;268.96000000000004;271.56;295.86;290.46000000000004;298.16;325.86;277.46000000000004;276.76000000000005;330.06;332.06;271.86;242.35481222062532;265.9988726020314;272.9856168485579;299.26000000000005;6759999.999999999;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;2870000.0;6709999.999999999;0.08933333333333333;0.0;0.0;0.0;0.0;0.08933333333333333;3.0319773942812263;9305.4697265625;19145.25390625;1280.9853515625;33290.34375;498218.9664115358;483048.0798677243;388092.18027086684;388092.18027086684;274251.19534362876;430988.63858405815;436640.4737021287;438939.81103614205;473601.1518756995;530488.3523902833;475968.66195006465;438790.00918341696;442602.79417658783;464562.14285730536;458008.2611080666;271037.24556032143;463220.8076283264;437659.0919483519;436469.24547330075;238741.38928724395;247107.31509690773;467594.02958560036;199599.05379143672;199599.05379143672;272.9856168485579;2505122.167744002;1331482.1694513562;306655.39455934014;461514.71639773826;0;7;7;39;25;25;0;19;152;147;1862122588459.9329;710543659925.3246;1565420608810.038;0.0;0.0;-0.0;21160.40379024652;5798470.385330924;1225551.5585809369;0.0;1076232.6105414284;0.7117116544281735;0.0002617024301760547
8577;2019-06-19 15:59:45.145;749;646;265;265;246;18;21;20;-34;44;750;249;-42;-10;227;169;250;513;261;17;21;-12;676;331;336;137;335;286;674;200.0;-2.0;376.0;82.0;0.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;30706.462890625;6560.13037109375;19468.11328125;1275.59350585938;587.0;254324;568.0;1202.0;Calculated values ==>;1560952785.145;348.06000000000006;337.76;299.66;299.66;297.76000000000005;274.96000000000004;271.215330690691;275.26000000000005;275.16;269.76000000000005;277.56;348.16;298.06;268.96000000000004;272.16;295.86;290.06;298.16;324.46000000000004;274.86;275.26000000000005;329.96000000000004;331.86;271.96000000000004;241.92719264551067;265.87368984753493;271.215330690691;299.26000000000005;6759999.999999999;3310000.0;3360000.0;1370000.0;3350000.0;2860000.0;6740000.000000001;0.03333333333333333;0.0;0.06266666666666666;0.013666666666666666;0.0;0.03333333333333333;3.032290155563124;6560.13037109375;19468.11328125;1275.59350585938;30706.462890625;496422.876726864;481817.5525924489;280160.9068364811;280160.9068364811;269237.9891247957;431954.4880088244;437652.18395632185;440197.408200355;473469.3076824459;529943.6883003752;476095.66334661725;439011.4658172925;443663.24778793997;466874.99256375333;460013.6818364765;271037.24556032143;460354.1800052468;436990.8600078683;437652.18395632185;238323.1353838712;246270.64818160105;467970.7931639327;194631.80288193628;194631.80288193628;270.9391347953721;2505655.661122546;1331614.4290599686;306676.7068398078;461836.60707946407;0;7;7;39;25;25;0;19;152;147;1862329060699.618;710626488905.1982;1565592568974.776;15388.777933287573;3735.6328671872843;-0.0;8100.679369146185;5798598.670030775;1225582.6997503785;0.0;1076476.5382455438;0.9971159002990747;0.08019248003764472
8578;2019-06-19 16:00:45.105;743;627;249;245;239;22;18;13;-15;39;747;250;-19;0;224;165;250;478;254;19;17;-11;628;348;353;134;353;299;630;-2.0;0.0;1451.0;439.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10011.6103515625;5960.765625;0.0;1351.89916992188;571.0;254325;561.0;1203.0;Calculated values ==>;1560952845.105;347.46000000000004;335.86;298.06;297.66;297.06;275.36;273.0942459734351;274.96000000000004;274.46000000000004;271.66;277.06;347.86;298.16;271.26000000000005;273.16;295.56;289.66;298.16;320.96000000000004;275.06;274.86;329.26000000000005;330.26000000000005;272.06;241.2770596917726;267.47669482898436;273.0942459734351;298.56;6280000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2990000.0;6300000.0;0.0;0.0;0.24183333333333332;0.07316666666666666;0.0;0.0;3.03729034878346;5960.765625;0.0;1351.89916992188;10011.6103515625;500199.56393746537;483958.9021747593;402618.19789586077;400265.8854659692;269960.0431382349;430925.7729439634;433057.3050548142;440214.53273417184;473371.24222306634;528637.2110610963;474546.52313170803;439611.04937426426;442440.624843124;463875.4189427811;456755.2348300254;404238.6809960028;460762.4216071767;433238.04654266825;432876.025869022;235395.46725036926;239577.9089402584;468483.64582059236;198728.67803852953;194631.80288193628;272.6458347696692;2505994.752188262;1331718.700299469;306698.58801493834;461998.73320072604;0;7;7;39;25;25;0;19;152;147;1862535622899.7493;710707734705.2499;1565767951974.8875;58399.32919389616;19737.071809387595;-0.0;0.0;5799213.160989963;1225778.1752188927;0.0;1076543.9989032221;10.685078995764153;1.2524086332303594
8579;2019-06-19 16:01:45.125;720;584;243;240;237;26;20;12;-1;35;754;251;-3;10;222;166;250;406;254;22;20;-10;636;343;348;134;348;308;638;-1.0;-1.0;904.0;197.0;2.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;10267.7568359375;6894.5693359375;0.0;1390.45068359375;555.0;254326;546.0;1199.0;Calculated values ==>;1560952905.125;345.16;331.56;297.46000000000004;297.16;296.86;275.76000000000005;272.5487779782249;275.16;274.36;273.06;276.66;348.56000000000006;298.26000000000005;272.86;274.16;295.36;289.76000000000005;298.16;313.76000000000005;275.36;275.16;327.76000000000005;328.66;272.16;241.2770596917726;268.5567601203482;272.5487779782249;298.56;6360000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3080000.0;6380000.0;0.0;0.0;0.15066666666666664;0.03283333333333333;0.0003333333333333333;0.0003333333333333333;3.029612731229421;6894.5693359375;0.0;1390.45068359375;10267.7568359375;496336.0306501916;476680.2409547584;271303.6203310888;269635.4770420577;268056.56876077614;431237.1583312671;434652.96905846894;440387.5567900925;472981.82504853373;528677.1384999253;473493.4308669387;440082.6566914647;442045.18520996696;464353.0050393641;457705.827610838;399680.9571177279;446163.5901257424;435002.2564783911;434652.96905846894;229122.51738040973;232886.18681767926;468581.8515403894;197749.09509479944;271303.6203310888;272.2361234017154;2506163.8032463463;1331825.86380004;306721.4485480155;461998.73320072604;0;7;7;39;25;25;0;19;152;147;1862745992999.6824;710788161505.2244;1565950112674.8296;36557.52822875748;8892.342169963536;-0.0;54.44978290912672;5800004.731903949;1226016.8331947948;0.0;1076544.4528026623;5.492360920596145;0.6130713482260222
8580;2019-06-19 16:02:45.096;690;571;249;242;239;28;18;12;5;32;767;250;2;16;222;166;250;417;250;19;18;-8;652;340;345;133;345;310;655;-2.0;-1.0;745.0;213.0;3.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;11005.892578125;7805.09033203125;0.0;1400.21520996094;544.0;254327;536.0;1198.0;Calculated values ==>;1560952965.096;342.16;330.26000000000005;298.06;297.36;297.06;275.96000000000004;272.21867820750657;274.96000000000004;274.36;273.66;276.36;349.86;298.16;273.36;274.76000000000005;295.36;289.76000000000005;298.16;314.86;275.06;274.96000000000004;326.76000000000005;327.56;272.36;241.05796691057077;268.7936212382143;272.21867820750657;298.16;6520000.0;3400000.0;3450000.0;1330000.0;3450000.0;3100000.0;6550000.0;0.0;0.0;0.12416666666666668;0.0355;0.0005;0.0005;3.0287211758968136;7805.09033203125;0.0;1400.21520996094;11005.892578125;490576.373467766;472575.02636526997;272727.1606600961;268984.466118404;267502.8100008948;431420.45991060114;435032.25180192705;440869.68830963876;472820.39598721155;529886.28061756;473112.02892173023;440413.13510061556;442523.2022321763;464793.3777940636;458189.32340127754;273677.61913597933;445264.9939009202;435205.3218548559;435032.25180192705;224941.0041839467;228286.1864045524;468915.25611016277;196867.76205398396;272727.1606600961;271.8724539772602;2506340.9979724684;1331948.3017568877;306744.6928569294;461998.73320072604;0;7;7;39;25;25;0;19;152;147;1862953792514.5303;710868222790.1658;1566135423064.694;30296.905843410474;9657.686038994349;-0.0;81.15254557091548;5800561.582912672;1226171.3420476983;0.0;1076545.5822758893;4.3492032117068975;0.49769936671712195
8581;2019-06-19 16:03:45.116;665;568;253;245;242;29;19;12;10;30;778;249;7;18;223;167;250;457;254;17;18;-7;680;336;341;134;341;311;683;0.0;0.0;621.0;160.0;3.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;11977.576171875;8788.5693359375;0.0;1401.50109863281;537.0;254328;529.0;1194.0;Calculated values ==>;1560953025.116;339.66;329.96000000000004;298.46000000000004;297.66;297.36;276.06;271.77519066394296;275.06;274.36;274.16;276.16;350.96000000000004;298.06;273.86;274.96000000000004;295.46000000000004;289.86;298.16;318.86;274.86;274.96000000000004;326.06;326.86;272.46000000000004;241.2770596917726;268.91163127593666;271.77519066394296;298.56;6800000.0;3360000.0;3410000.0;1340000.0;3410000.0;3110000.0;6830000.0;0.0;0.0;0.1035;0.02666666666666667;0.0005;0.0005;3.019633677421051;8788.5693359375;0.0;1401.50109863281;11977.576171875;483980.52364435117;468485.52517418814;271886.3046950717;268014.84876742424;266654.8926339933;431660.74602318485;436158.01816876547;441413.91313283873;472494.68880147435;530962.7795600382;472861.01609238173;440959.59226609033;442613.9118981167;465504.60677079705;458961.67625917215;270660.75354235584;448392.15643120924;435818.42265699356;435988.43106810213;222014.15119762826;225359.1397227605;468876.34964723146;195923.0268732233;271886.3046950717;271.478213954202;2506532.5907216263;1332086.628347576;306768.0482753722;461998.73320072604;0;7;7;39;25;25;0;19;152;147;1863159661114.4648;710948349490.1403;1566321785164.6348;25408.306727870196;7278.755273973551;-0.0;82.05106318651521;5801025.947753987;1226312.5261042651;0.0;1076546.9427593052;3.2157886714756603;0.36677755647865395
8582;2019-06-19 16:04:45.127;655;564;259;253;247;32;19;12;11;28;784;248;9;19;223;168;250;491;259;17;18;-5;710;338;343;137;343;309;713;-3.0;0.0;918.0;241.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;12912.8271484375;9442.701171875;0.0;1392.77502441406;533.0;254329;525.0;1194.0;Calculated values ==>;1560953085.127;338.66;329.56;299.06;298.46000000000004;297.86;276.36;271.99741764416325;275.06;274.36;274.26000000000005;275.96000000000004;351.56000000000006;297.96000000000004;274.06;275.06;295.46000000000004;289.96000000000004;298.16;322.26000000000005;274.86;274.96000000000004;325.66;326.46000000000004;272.66;241.92719264551067;268.67533136820026;271.99741764416325;299.06;7100000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;3090000.0;7130000.0;0.0;0.0;0.153;0.04016666666666667;0.0;0.0;3.02021521042444;9442.701171875;0.0;1392.77502441406;12912.8271484375;479089.902344159;463763.6856657899;272088.4477787837;269318.93306365126;266710.1679984911;431541.1909327263;435684.11743550544;441985.3313433802;471904.2073218062;531741.088092698;473005.47372009367;441685.6382270979;443174.07890385523;465214.1045339914;458776.84794389654;268212.38560642354;450125.2621358326;435341.07594439475;435512.81572856725;220341.7376933702;223686.61821467688;468661.43441217777;196526.5310508033;271886.3046950717;271.7280074860036;2506740.0487768413;1332238.5834555337;306791.3381788246;461998.73320072604;0;7;7;39;25;25;0;19;152;147;1863364898734.9998;711029664395.3522;1566507819265.1196;37555.19644476427;10930.751951681876;-0.0;0.0;5801550.739809368;1226464.2998182883;0.0;1076547.6266435226;4.474740889842168;0.5212068757605574
8583;2019-06-19 16:05:48.107;660;562;265;263;252;36;20;13;12;27;783;248;10;21;224;169;250;511;262;21;19;-3;742;344;349;141;349;308;746;-2.0;0.0;1194.0;297.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13865.7294921875;10138.431640625;0.0;1372.14599609375;533.0;254330;524.0;1192.0;Calculated values ==>;1560953148.107;339.16;329.36;299.66;299.46000000000004;298.36;276.76000000000005;272.6583383277491;275.16;274.46000000000004;274.36;275.86;351.46000000000004;297.96000000000004;274.16;275.26000000000005;295.56;290.06;298.16;324.26000000000005;275.26000000000005;275.06;325.56;326.46000000000004;272.86;242.77792619122317;268.5567601203482;272.6583383277491;299.36;7420000.0;3440000.0;3490000.0;1410000.0;3490000.0;3080000.0;7459999.999999999;0.0;0.0;0.19899999999999998;0.0495;0.0;0.0;3.015156223472305;10138.431640625;0.0;1372.14599609375;13865.7294921875;476159.26071705495;458724.29108791356;272163.4204905921;271278.34365423024;266669.3634787023;431175.4696738307;434408.7245179509;442343.2040964072;471275.1926151781;531711.5783978377;473137.09235565766;442045.18520996696;443672.2141913368;464465.76818942785;457950.0317343636;266108.3076514338;448691.8910985059;434584.5331882641;434232.43346768775;219923.6425635755;223686.61821467688;468308.25738961285;198211.51743647116;271886.3046950717;272.4240733156522;2506974.286762638;1332409.8639756595;306815.5235574252;461998.73320072604;0;7;7;39;25;25;0;19;152;147;1863582809535.0657;711117206595.3787;1566702112565.1785;48582.205645327274;13369.788627680513;-0.0;0.0;5802304.202807323;1226676.8620469205;0.0;1076547.6266435226;5.382179437753053;0.6279537833722549
8584;2019-06-19 16:06:45.118;677;562;268;268;259;44;25;13;13;26;775;248;12;23;222;172;250;522;265;26;25;-2;739;359;364;146;364;307;742;-2.0;-1.0;1368.0;274.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;14751.2685546875;10069.98046875;0.0;1359.31481933594;535.0;254331;525.0;1191.0;Calculated values ==>;1560953205.118;340.86;329.36;299.96000000000004;299.96000000000004;299.06;277.56;274.27422755570615;275.66;274.46000000000004;274.46000000000004;275.76000000000005;350.66;297.96000000000004;274.36;275.46000000000004;295.36;290.36;298.16;325.36;275.76000000000005;275.66;325.66;326.66;272.96000000000004;243.81672145450628;268.43790593516167;274.27422755570615;299.66;7390000.000000001;3590000.0;3640000.0;1460000.0;3640000.0;3070000.0;7420000.0;0.0;0.0;0.228;0.04566666666666667;0.0;0.0;3.012337079287815;10069.98046875;0.0;1359.31481933594;14751.2685546875;479214.7341945285;459304.79291031027;273856.1578027014;273856.1578027014;269831.9723501521;430214.79039162316;431525.36328065133;442698.855600732;470506.91766066244;530950.7696556927;473268.4994320932;442550.7883978828;444166.49989544915;461958.7606167715;455907.9783805216;266289.07787436433;451598.47917077044;431713.99959067686;431525.36328065133;220341.7376933702;224522.8720964353;467714.7899645664;202292.1597290463;271886.3046950717;274.09325835347096;2507200.8817172633;1332569.8781119247;306837.15179524804;461998.73320072604;0;7;7;39;25;25;0;19;152;147;1863786053749.7732;711199017380.261;1566877421389.9263;54812.72665874433;12120.966780755418;-0.0;0.0;5803122.903984699;1226878.7028044898;0.0;1076547.6266435226;5.856327249613753;0.6702877921899958
8585;2019-06-19 16:07:45.128;696;563;260;262;257;56;34;17;16;26;761;249;25;29;221;176;250;526;262;33;33;-1;736;369;374;150;374;312;739;-1.0;-1.0;588.0;230.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15922.962890625;11267.216796875;0.0;1369.43676757812;538.0;254332;528.0;1192.0;Calculated values ==>;1560953265.128;342.76;329.46000000000004;299.16;299.36;298.86;278.76000000000005;275.3239800832674;276.56;274.86;274.76000000000005;275.76000000000005;349.26;298.06;275.66;276.06;295.26000000000005;290.76000000000005;298.16;325.76000000000005;276.46000000000004;276.46000000000004;325.96000000000004;326.96000000000004;273.06;244.62907804385475;269.02936301313275;275.3239800832674;299.36;7359999.999999999;3690000.0;3740000.0;1500000.0;3740000.0;3120000.0;7390000.000000001;0.0;0.0;0.098;0.03833333333333333;0.0;0.0;3.0144300434175086;11267.216796875;0.0;1369.43676757812;15922.962890625;482509.9832287414;459921.94364581705;270479.39964498125;271361.0558420833;269186.18583797786;429537.3511455088;430608.212543493;442106.86074977124;469967.024534216;529104.4563234631;472728.9507222042;443447.30739667016;444036.7697314223;460283.8095151397;454797.30292845506;266472.8880046677;452874.7814131734;430412.8528331317;430412.8528331317;221596.04284303306;225777.27872811773;467256.7881564875;204597.64213147078;271886.3046950717;275.0317829344413;2507456.5429156995;1332747.7177241063;306859.8951817348;461998.73320072604;0;7;7;39;25;25;0;19;152;147;1864007490649.738;711287832180.2468;1567063152339.8967;23275.903424593445;10068.60059762564;-0.0;0.0;5803773.751025055;1227063.6466847905;0.0;1076547.6266435226;2.638713157098578;0.3296892179903453
8586;2019-06-19 16:08:45.119;711;569;246;247;240;65;39;43;24;33;733;250;48;48;220;179;250;531;252;37;38;-2;743;372;377;158;377;318;745;-2.0;-1.0;543.0;116.0;0.0;0;71;88;1;0;0;0;0;0;0;1;1;0;0;0;18727.42578125;13643.6396484375;0.0;2832.05151367188;543.0;254333;532.0;1197.0;Calculated values ==>;1560953325.119;344.26;330.06;297.76000000000005;297.86;297.16;279.66;275.63479819532273;277.06;277.46000000000004;275.56;276.46000000000004;346.46000000000004;298.16;277.96000000000004;277.96000000000004;295.16;291.06;298.16;326.26000000000005;276.86;276.96000000000004;326.36;327.46000000000004;272.96000000000004;246.20719268323901;269.7299932089509;275.63479819532273;298.36;7430000.0;3720000.0000000005;3770000.0000000005;1580000.0;3770000.0000000005;3180000.0;7450000.0;0.0;0.0;0.0905;0.01933333333333333;0.0;0.0;3.0263404146366497;13643.6396484375;0.0;2832.05151367188;18727.42578125;484052.0265472566;460165.9861818534;264363.5911521128;264751.46122512873;262086.04239029705;429328.3091220336;430783.40031188104;442058.21268266585;469584.9751550638;525690.695563875;472052.7441190474;445622.91121599666;445622.91121599666;459676.66503376263;454719.09345793235;266048.70779835334;452915.98664998414;430391.473514637;430587.7888333349;223268.49639005636;227868.02628245065;466025.97573896317;205508.60346981967;271886.3046950717;275.3957180663323;2507745.252841343;1332955.2770556957;306894.90233218146;461998.73320072604;0;7;7;39;25;25;0;19;153;147;1864232756854.5017;711380218320.1499;1567252123989.6985;21407.73963376258;5036.6691972034405;-0.0;0.0;5804146.058862263;1227189.5050513614;0.0;1076547.6266435226;1.6050561139299937;0.177386614570367
8587;2019-06-19 16:09:45.119;724;580;237;236;219;68;41;48;18;40;716;254;58;63;220;181;250;539;250;40;40;-7;769;367;372;155;372;328;771;-2.0;-1.0;476.0;180.0;3.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19564.51171875;15024.646484375;0.0;3110.85766601562;551.0;254334;539.0;1194.0;Calculated values ==>;1560953385.119;345.56000000000006;331.16;296.86;296.76000000000005;295.06;279.96000000000004;275.1157276137837;277.26000000000005;277.96000000000004;274.96000000000004;277.16;344.76;298.56;278.96000000000004;279.46000000000004;295.16;291.26000000000005;298.16;327.06;277.16;277.16;327.06;328.26000000000005;272.46000000000004;245.62243170879464;270.87642091645444;275.1157276137837;298.16;7690000.000000001;3670000.0000000005;3720000.0000000005;1550000.0;3720000.0000000005;3279999.9999999995;7709999.999999999;0.0;0.0;0.07933333333333333;0.030000000000000002;0.0005;0.0005;3.017574120001386;15024.646484375;0.0;3110.85766601562;19564.51171875;483257.0375123044;458486.9360329144;259789.946302155;259440.15733956947;253718.1151825589;429675.2189834977;432471.8144565848;438968.7745236434;470696.88409752195;523092.96892902616;471199.12798342097;445122.7891702832;445862.810853263;460457.78071063303;455842.18364190205;264602.3126073148;450384.63676253497;432283.37754313025;432283.37754313025;226195.42121513622;231213.40812182956;465943.2491852895;203537.13844190934;259789.946302155;274.6132694337283;2508064.35232051;1333194.1794401358;306944.4265753455;461998.73320072604;0;7;7;39;25;25;0;19;153;147;1864457456854.5017;711474118320.1499;1567445923989.6985;18677.576462484238;7872.1833223014055;-0.0;86.24671562048762;5804480.103163065;1227297.0788223573;0.0;1076548.3453661527;1.4687215905068962;0.17553231850916096
8588;2019-06-19 16:10:45.110;740;593;246;244;215;64;43;48;0;43;723;259;0;79;221;183;250;555;254;43;42;-14;799;380;384;148;384;320;800;-2.0;-1.0;497.0;107.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25268.376953125;15588.7705078125;4312.77197265625;4038.10961914062;561.0;254335;546.0;1195.0;Calculated values ==>;1560953445.11;347.16;332.46000000000004;297.76000000000005;297.56;294.66;279.56;276.4546675782219;277.46000000000004;277.96000000000004;273.16;277.46000000000004;345.46000000000004;299.06;273.16;281.06;295.26000000000005;291.46000000000004;298.16;328.66;277.46000000000004;277.36;327.76000000000005;329.26000000000005;271.76000000000005;244.22491754036054;269.9613774848165;276.4546675782219;298.56;7990000.000000001;3800000.0;3840000.0;1480000.0;3840000.0;3200000.0;8000000.0;0.0;0.0;0.08283333333333333;0.017833333333333333;0.0;0.0;3.0186062240655955;15588.7705078125;4312.77197265625;4038.10961914062;25268.376953125;482544.1622855058;456786.9491459045;261682.63425499827;260987.6083193075;251502.0130130226;428757.65804586536;429687.96763369604;437888.12408850214;471929.76187575347;524474.9428653846;472872.73404760635;437888.12408850214;449677.63159952033;458708.8931542375;453935.38129860454;263137.44540800253;449050.6771392843;429687.96763369604;429486.217519981;229122.51738040973;235395.46725036926;466229.44033231953;207182.1385203671;259789.946302155;276.0732032111724;2508437.9036846063;1333449.2529813652;307003.9923664502;462034.6675761622;0;7;7;40;25;25;0;19;153;148;1864684222834.2637;711565004685.0546;1567640294829.4946;19110.145804560518;4619.6768823131515;-0.0;0.0;5804794.953613641;1227401.1620424613;0.0;1076549.0639809738;0.9912350684185954;0.11068668880330748
8589;2019-06-19 16:11:45.120;760;613;277;277;243;73;52;58;2;50;714;266;7;57;221;191;250;559;265;50;51;-22;731;381;386;147;386;324;731;-2.0;0.0;2309.0;168.0;0.0;98;22;98;1;0;0;1;0;0;0;1;1;1;0;0;29008.482421875;14272.0927734375;7575.77978515625;4221.40869140625;575.0;254336;558.0;1198.0;Calculated values ==>;1560953505.12;349.16;334.46000000000004;300.86;300.86;297.46000000000004;280.46000000000004;276.55624918942954;278.36;278.96000000000004;273.36;278.16;344.56000000000006;299.76000000000005;273.86;278.86;295.26000000000005;292.26000000000005;298.16;329.06;278.16;278.26000000000005;328.96000000000004;330.66;270.96000000000004;244.02132995426717;270.42097587401844;276.55624918942954;299.66;7309999.999999999;3810000.0;3860000.0;1470000.0;3860000.0;3240000.0;7309999.999999999;0.0;0.0;0.3848333333333333;0.028;0.0;0.0;3.024054182880814;14272.0927734375;7575.77978515625;4221.40869140625;29008.482421875;492592.6672745288;469775.2693144306;279529.1345586366;279529.1345586366;263977.60882096115;428684.9695293014;430943.09510935686;437296.6810877811;472755.93469492695;523200.9499168285;473190.3404297682;438103.9282454791;445762.9656334961;458389.60038962803;454926.0705724656;266786.30450096296;460337.89826818765;430547.08896527;430745.4516831478;234140.81001818314;241250.99604349316;465566.1256129747;207960.36864245756;259789.946302155;276.37265946706543;2508890.28623052;1333698.1349820907;307072.83315724705;462133.7553526723;0;7;7;40;25;25;0;19;153;148;1864915261334.227;711653519435.0405;1567833527029.4639;88256.25757270867;7212.96119517448;-0.0;0.0;5805689.822761647;1227499.7837939777;0.0;1076549.0639809738;3.6621346730793793;0.3820097707933308
8590;2019-06-19 16:12:45.111;761;631;274;275;251;60;52;53;-11;51;717;270;-14;51;221;194;250;541;284;52;51;-37;749;375;380;149;380;304;747;-3.0;-1.0;2189.0;39.0;0.0;98;65;0;1;0;1;1;0;0;0;1;1;1;1;0;41548.16015625;25199.4140625;7910.28759765625;4241.052734375;588.0;254337;569.0;1200.0;Calculated values ==>;1560953565.111;349.26;336.26000000000005;300.56;300.66;298.26000000000005;279.16;275.94376602880345;278.36;278.46000000000004;272.06;278.26000000000005;344.86;300.16;271.76000000000005;278.26000000000005;295.26000000000005;292.56;298.16;327.26000000000005;278.36;278.26000000000005;330.06;331.96000000000004;269.46000000000004;244.42749628697553;268.0796299477929;275.94376602880345;301.56;7490000.000000001;3750000.0;3800000.0;1490000.0;3800000.0;3040000.0;7470000.0;0.0;0.0;0.36483333333333334;0.006500000000000001;0.0;0.0;3.027088719114361;25199.4140625;7910.28759765625;4241.052734375;41548.16015625;490944.5549936901;470782.7293339226;276283.0924321556;276776.09692456294;266209.9086979588;429116.5711722346;432505.73356098845;439733.1669821983;472592.93583716784;525110.0087922191;476245.76028652926;439274.65340817464;448721.9649698524;459343.1143308339;456356.228938502;265697.7431018223;454569.80952991836;432505.73356098845;432315.17671354424;238741.38928724395;246688.97952812296;463759.971719751;206753.59882860546;259789.946302155;275.88511131907137;2509478.1700579207;1334027.014867302;307143.343091258;462262.78655698895;0;7;8;40;25;25;0;19;153;148;1865145026864.8992;711742306115.3003;1568021898770.015;84998.71244803579;1670.5414237924463;-0.0;0.0;5807133.397613997;1227573.8018783072;0.0;1076549.0639809738;2.3204150833568704;0.24566889321265015
8591;2019-06-19 16:13:45.111;777;657;256;254;237;59;53;53;-24;51;722;274;-29;14;222;198;250;578;293;53;52;-60;738;380;385;146;385;296;735;-1.0;0.0;2884.0;521.0;0.0;99;81;0;1;0;1;1;0;0;0;1;1;1;1;0;39250.21484375;24872.79296875;7745.09423828125;4229.607421875;605.0;254338;584.0;1203.0;Calculated values ==>;1560953625.111;350.86;338.86;298.76000000000005;298.56;296.86;279.06;276.4546675782219;278.46000000000004;278.46000000000004;270.76000000000005;278.26000000000005;345.36;300.56;270.26000000000005;274.56;295.36;292.96000000000004;298.16;330.96000000000004;278.46000000000004;278.36;331.56;333.66;267.16;243.81672145450628;267.1113755279542;276.4546675782219;302.46000000000004;7380000.0;3800000.0;3850000.0;1460000.0;3850000.0;2960000.0;7350000.0;0.0;0.0;0.4806666666666667;0.08683333333333333;0.0;0.0;3.0319692759000354;24872.79296875;7745.09423828125;4229.607421875;39250.21484375;494366.5403089441;476499.95840405335;269036.20545803866;268189.0058455937;261469.89153527038;428757.65804586536;431403.23201993166;439512.3108922574;472985.7133314789;526262.7189598209;477714.7658810393;438754.5193185401;445066.589147658;458690.2172916453;456099.1942069176;266350.0046921279;463197.9083986916;431403.23201993166;431207.51782834716;245015.67932991832;253801.27034056993;461867.99941506557;206490.83918624333;259789.946302155;275.8104733274395;2510151.4898495874;1334444.283259229;307213.9319258934;462393.2480722884;0;7;8;40;25;25;0;19;153;148;1865374526864.8992;711830806115.3003;1568201898770.015;112005.65406669075;22175.250079869398;-0.0;0.0;5808775.100668286;1227772.5168075045;0.0;1076549.0639809738;3.6415204208021636;0.4491221831398077
8592;2019-06-19 16:14:45.122;798;676;250;248;228;61;54;50;-31;52;725;277;-34;16;222;197;250;588;297;54;53;-86;737;379;383;144;383;293;735;-2.0;-1.0;2218.0;464.0;0.0;98;91;0;1;0;1;1;0;0;0;1;1;1;0;0;38735.92578125;24877.3359375;7703.697265625;4275.7236328125;618.0;254339;597.0;1207.0;Calculated values ==>;1560953685.122;352.96000000000004;340.76;298.16;297.96000000000004;295.96000000000004;279.26000000000005;276.35288757459654;278.56;278.16;270.06;278.36;345.66;300.86;269.76000000000005;274.76000000000005;295.36;292.86;298.16;331.96000000000004;278.56;278.46000000000004;332.86;334.96000000000004;264.56;243.40439225979637;266.74333088950624;276.35288757459654;302.86;7370000.0;3790000.0;3829999.9999999995;1440000.0;3829999.9999999995;2930000.0;7350000.0;0.0;0.0;0.36966666666666664;0.07733333333333332;0.0;0.0;3.0399533961247367;24877.3359375;7703.697265625;4275.7236328125;38735.92578125;497470.4877982419;479512.0998870371;266534.85297288245;265726.3648161031;258187.86615488748;428830.04407018964;432117.5252270784;439116.185694671;473345.09612660937;526809.9499200277;478431.62299164286;438662.4006545466;445937.16171966586;459008.12364080135;456121.9520334955;266411.2733372853;464963.75316261244;432117.5252270784;431924.83927477564;250454.15340279948;259240.94887492666;459524.4032125857;205544.63376821147;259789.946302155;275.4439129675645;2510801.4934994;1334858.9436733557;307284.82267884136;462522.011603632;0;7;8;40;25;25;0;19;153;148;1865604969104.5842;711917822065.1814;1568378631164.7734;86343.61702881454;19641.10217036494;-0.0;0.0;5810428.314292097;1228121.0502952072;0.0;1076549.0639809738;2.8755845141490624;0.36452996972282914
8593;2019-06-19 16:15:45.132;804;695;257;257;231;47;46;40;-45;49;725;277;-46;4;223;185;250;620;292;45;45;-160;741;365;371;143;369;289;730;-2.0;-1.0;1881.0;385.0;0.0;0;99;100;1;0;0;1;1;0;0;1;1;1;1;0;42181.36328125;14561.7265625;21007.283203125;4262.63623046875;634.0;254340;609.0;1209.0;Calculated values ==>;1560953745.132;353.56000000000006;342.66;298.86;298.86;296.26000000000005;277.86;274.9066339382667;277.76000000000005;277.16;268.66;278.06;345.66;300.86;268.56;273.56;295.46000000000004;291.66;298.16;335.16;277.66;277.66;334.06;336.56;257.16;243.1966462407574;266.24828229547654;274.9066339382667;302.36;7409999.999999999;3650000.0;3710000.0;1430000.0;3690000.0;2890000.0;7300000.0;0.0;0.0;0.3135;0.06416666666666666;0.0;0.0;3.042363376689335;14561.7265625;21007.283203125;4262.63623046875;42181.36328125;497946.7794822337;483014.4158161925;269824.4334246303;269824.4334246303;259498.1299838904;429811.8947417682;433655.0226239892;437888.9889242361;473179.6374401198;527121.7644315637;478924.2294431484;437736.72071871895;445038.6185652977;461329.72936997085;456734.413091994;266168.233348776;471071.32565883;433470.5676684979;433470.5676684979;255474.93562877487;265937.0223246507;452038.3299437873;200730.27775817591;259789.946302155;273.50875881503646;2511475.9166266043;1335187.6573039459;307355.9875365239;462761.30965052865;0;7;8;40;26;25;0;19;153;148;1865831206804.5483;712003936415.1677;1568553260264.7456;74349.25595055986;16125.600015243397;-0.0;0.0;5811767.644751258;1228419.1558226817;0.0;1076549.0639809738;2.2714315138941545;0.28215686650894967
8594;2019-06-19 16:16:45.113;802;696;268;269;243;41;40;28;-32;43;725;281;-34;18;224;177;250;580;305;43;40;-213;693;360;365;136;364;297;685;-1.0;-1.0;1724.0;308.0;0.0;0;78;100;1;0;0;1;1;0;0;1;1;1;1;0;40420.1484375;13763.701171875;19619.673828125;4270.73046875;637.0;254341;617.0;1214.0;Calculated values ==>;1560953805.113;353.36;342.76;299.96000000000004;300.06;297.46000000000004;277.26000000000005;274.38016830617;277.16;275.96000000000004;269.96000000000004;277.46000000000004;345.66;301.26000000000005;269.76000000000005;274.96000000000004;295.56;290.86;298.16;331.16;277.46000000000004;277.16;334.86;336.86;251.86;241.71165711629368;267.23344911666527;274.38016830617;303.66;6930000.0;3600000.0;3650000.0;1360000.0;3640000.0;2970000.0;6850000.0;0.0;0.0;0.28733333333333333;0.051333333333333335;0.0;0.0;3.054445784941758;13763.701171875;19619.673828125;4270.73046875;40420.1484375;502113.768293211;487993.5100801682;280389.71506314876;281087.20529367466;266952.7449687395;430148.3826014536;434047.17992658;438071.4457414646;473501.42000396166;526497.4362464548;478396.8983647714;437763.19581502484;445436.5314668903;462227.06044939905;456440.2180442986;269527.1672168594;470196.1327413124;434589.01295012434;434047.17992658;258822.4845140824;267192.67376467976;447708.97230393835;199109.9748950369;259789.946302155;272.8470624460594;2512164.0445807697;1335423.627787199;307427.0764070142;463099.7604154622;0;7;8;40;26;25;0;19;153;148;1866051936884.3518;712087609910.0933;1568729004594.589;68661.59595654023;12761.415200323609;-0.0;0.0;5812959.024459675;1228659.8047196404;0.0;1076549.0639809738;2.1623939844869944;0.27453632080468354
8595;2019-06-19 16:17:45.133;781;687;270;269;260;33;36;19;-35;38;734;280;-37;28;224;178;250;549;296;35;35;-221;681;350;355;137;354;291;675;292.0;1.0;1610.0;393.0;0.0;0;78;98;1;0;0;1;1;0;0;1;1;1;1;0;40600.4140625;13409.6201171875;19338.02734375;4189.65966796875;633.0;254342;616.0;1215.0;Calculated values ==>;1560953865.133;351.26;341.86;300.16;300.06;299.16;276.46000000000004;273.3108153835814;276.76000000000005;275.06;269.66;276.96000000000004;346.56000000000006;301.16;269.46000000000004;275.96000000000004;295.56;290.96000000000004;298.16;328.06;276.66;276.66;334.76000000000005;336.46000000000004;251.06000000000003;241.92719264551067;266.49643012054327;273.3108153835814;302.76000000000005;6809999.999999999;3500000.0;3550000.0;1370000.0;3540000.0;2910000.0;6750000.0;0.048666666666666664;0.00016666666666666666;0.26833333333333337;0.0655;0.0;0.048666666666666664;3.0576283149182664;13409.6201171875;19338.02734375;4189.65966796875;40600.4140625;500353.52693273977;487743.02311597095;283893.2183105096;283041.51941173483;276698.90659749456;430799.1582183253;435760.7856976155;438955.35224907694;472882.9073446267;527901.2724411691;479020.9380192296;438653.51851114654;447981.86869690847;463727.09145321214;458204.46411352506;270568.84000894206;466393.81316765817;435586.53424517426;435586.53424517426;258404.02479325983;265518.4816520846;446677.3979236588;195905.33206696075;195905.33206696075;271.5251536148719;2512839.44099184;1335650.1476126506;307497.60315921484;463424.5161409612;0;7;8;40;26;25;0;19;153;148;1866268008884.2832;712169537210.0673;1568905463394.533;65218.422082201185;16425.57031361372;0.0;11664.485172673058;5814075.063165248;1228903.1106738057;0.0;1076646.3004253963;2.5261310263591734;0.28659196390066866
8596;2019-06-19 16:18:45.124;767;682;270;270;251;21;21;3;-40;30;739;279;-41;6;224;174;250;564;282;20;21;-230;686;334;339;136;338;288;683;616.0;0.0;773.0;246.0;0.0;0;74;63;1;0;0;1;1;0;0;1;1;1;0;0;39033.625;10750.10546875;19755.744140625;4128.43798828125;631.0;254343;613.0;1215.0;Calculated values ==>;1560953925.124;349.86;341.36;300.16;300.16;298.26000000000005;275.26000000000005;271.55198750734434;275.26000000000005;273.46000000000004;269.16;276.16;347.06000000000006;301.06;269.06;273.76000000000005;295.56;290.56;298.16;329.56;275.16;275.26000000000005;334.46000000000004;336.26000000000005;250.16000000000003;241.71165711629368;266.1237361191953;271.55198750734434;301.36;6859999.999999999;3340000.0;3390000.0;1360000.0;3379999.9999999995;2880000.0;6830000.0;0.10266666666666667;0.0;0.12883333333333333;0.041;0.0;0.10266666666666667;3.057960500662266;10750.10546875;19755.744140625;4128.43798828125;39033.625;497956.8693015663;486161.809792076;282183.734628058;282183.734628058;270880.24288632435;431779.12508338504;436961.8153549054;438868.18837745173;472231.8376443816;528651.5867054925;479274.4721540696;438718.0047853262;445515.509565791;466065.51425513165;460201.7869881126;270121.61401448474;467822.77317301714;436794.6900242097;436961.8153549054;257148.6733736563;264681.4149301396;445908.088879303;192165.7856507511;192165.7856507511;269.94697334096185;2513502.9584434195;1335851.448460132;307566.9102422642;463750.2487037361;0;7;8;40;26;25;0;19;153;148;1866476177654.892;712251424925.3068;1569079137340.041;31783.492884623265;10403.43443237063;-0.0;25132.392382959843;5814883.2912066085;1229126.6521777534;0.0;1076952.895076493;1.943718908903134;0.16018857388181598
8597;2019-06-19 16:19:45.124;767;674;258;254;241;19;17;0;-36;21;741;276;-38;43;223;167;249;560;273;19;16;-222;640;347;352;135;352;298;642;-2.0;-1.0;2019.0;674.0;0.0;0;65;51;1;0;0;0;0;0;0;1;1;1;0;0;17167.833984375;9257.7529296875;0.0;4230.04296875;620.0;254344;609.0;1210.0;Calculated values ==>;1560953985.124;349.86;340.56000000000006;298.96000000000004;298.56;297.26000000000005;275.06;272.9856168485579;274.86;273.16;269.56;275.26000000000005;347.26;300.76000000000005;269.36;277.46000000000004;295.46000000000004;289.86;298.06;329.16;275.06;274.76000000000005;334.06;335.16;250.96000000000004;241.49495122638035;267.35522164206344;272.9856168485579;300.46000000000004;6400000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;2980000.0;6420000.0;0.0;0.0;0.3365;0.11233333333333334;0.0;0.0;3.047183038022136;9257.7529296875;0.0;4230.04296875;17167.833984375;502271.2347925397;489362.1579261805;400979.6800091518;398464.45683850086;269752.3538458507;430988.63858405815;433128.75765956525;437224.8463805047;471484.10707214737;528088.6603712263;477696.4280092261;436912.67544237897;448732.44069121097;463892.64845557977;457192.23189894925;396314.0270954152;472492.6496057521;433488.7356836257;432947.97262122633;255474.93562877487;260077.89159075968;446943.3403451754;193457.02751071667;192165.7856507511;270.52082680305193;2513971.303934956;1336018.180613452;307636.56425023946;463914.879904908;0;7;8;40;26;25;0;19;153;148;1866683477654.892;712332724925.3068;1569254937340.041;82027.87104968369;28474.962475070868;-0.0;0.0;5815831.719239394;1229450.6388186486;0.0;1077162.3316796843;8.192801430036157;1.022551804756127
8598;2019-06-19 16:20:45.124;757;641;248;245;244;27;21;-5;-23;17;745;275;-25;18;222;168;249;468;281;23;21;-238;648;345;350;142;350;307;651;-2.0;-1.0;1516.0;517.0;0.0;0;85;73;1;0;0;0;0;0;0;1;1;1;0;0;17835.51953125;10735.6484375;0.0;4460.771484375;606.0;254345;596.0;1211.0;Calculated values ==>;1560954045.124;348.86;337.26;297.96000000000004;297.66;297.56;275.86;272.7676641592781;275.26000000000005;272.66;270.86;274.86;347.66;300.66;270.66;274.96000000000004;295.36;289.96000000000004;298.06;319.96000000000004;275.46000000000004;275.26000000000005;332.76000000000005;333.76000000000005;249.36;242.98782864720522;268.43790593516167;272.7676641592781;301.26000000000005;6480000.0;3450000.0;3500000.0;1420000.0;3500000.0;3070000.0;6509999.999999999;0.0;0.0;0.25266666666666665;0.08616666666666667;0.0;0.0;3.051971227035987;10735.6484375;0.0;4460.771484375;17835.51953125;500188.4737300389;483653.7668665915;272629.7296464793;270954.32963426725;270416.47810360236;431113.4868728058;434339.9066925679;437198.53567211574;470153.35528917355;527811.1443744984;476450.94294313254;436881.5365223171;443435.5918674444;464057.96313179616;457653.1124292614;273592.92450096726;455793.11316442455;434691.9584858148;434339.9066925679;250035.78352995744;254219.67992080047;443895.9783111276;192390.98649265914;192165.7856507511;270.07752379930173;2514262.998547586;1336184.792291512;307708.9877040155;463914.879904908;0;7;8;40;26;25;0;19;153;148;1866894077654.892;712415824925.3068;1569436437340.041;61854.707426009365;21671.346795024696;-0.0;0.0;5817030.740726692;1229868.5247292328;0.0;1077162.3316796843;5.496429728215109;0.7034165264555502
8599;2019-06-19 16:21:45.105;736;629;259;249;248;28;17;-41;-17;9;749;277;-20;52;222;169;249;482;295;19;17;-233;682;339;344;147;344;309;685;-2.0;-1.0;866.0;489.0;3.0;0;99;82;1;0;0;0;0;0;0;1;1;1;0;0;19014.3984375;12056.1630859375;0.0;4550.88427734375;596.0;254346;587.0;1211.0;Calculated values ==>;1560954105.105;346.76;336.06;299.06;298.06;297.96000000000004;275.96000000000004;272.10816812424576;274.86;269.06;271.46000000000004;274.06;348.06000000000006;300.86;271.16;278.36;295.36;290.06;298.06;321.36;275.06;274.86;331.86;332.76000000000005;249.86;244.02132995426717;268.67533136820026;272.10816812424576;302.66;6820000.0;3390000.0;3440000.0;1470000.0;3440000.0;3090000.0;6850000.0;0.0;0.0;0.14433333333333334;0.08149999999999999;0.0005;0.0005;3.0535706992845735;12056.1630859375;0.0;4550.88427734375;19014.3984375;494018.7828009885;477967.949628989;274867.262687768;269727.69371376676;269251.8347009726;431480.97241316177;435100.535971394;437688.5006598165;468676.4039564751;528075.9802630969;476432.54584388033;437214.0438153077;447925.825488537;464939.5911609706;458751.1088074588;269989.18557402905;452967.9157993558;435445.3407593215;435100.535971394;246270.64818160105;250035.78352995744;443464.0021930973;188369.79693007612;274867.262687768;268.39254310367534;2514569.983954213;1336374.66390898;307784.06105453806;463914.879904908;0;7;8;40;26;25;0;19;153;148;1867102211724.7068;712502497470.2296;1569621178819.8765;35984.999571659195;20790.177728936225;-0.0;80.116636641813;5817845.813429497;1230222.2587153723;0.0;1077162.9991069036;3.423564267236705;0.4909123645446744
