;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8600;2019-06-19 16:22:45.115;725;627;260;258;255;29;17;-55;-1;6;746;282;-11;26;222;170;249;531;308;18;17;-230;732;340;345;149;345;310;736;-2.0;-1.0;1190.0;458.0;3.0;0;99;89;1;0;0;0;0;0;0;1;1;1;0;0;21078.033203125;13516.5478515625;0.0;4548.9296875;592.0;254347;581.0;1209.0;Calculated values ==>;1560954165.115;345.66;335.86;299.16;298.96000000000004;298.66;276.06;272.21867820750657;274.86;267.66;273.06;273.76000000000005;347.76;301.36;272.06;275.76000000000005;295.36;290.16;298.06;326.26000000000005;274.96000000000004;274.86;331.26000000000005;332.36;250.16000000000003;244.42749628697553;268.7936212382143;272.21867820750657;303.96000000000004;7320000.0;3400000.0;3450000.0;1490000.0;3450000.0;3100000.0;7359999.999999999;0.0;0.0;0.19833333333333333;0.07633333333333334;0.0005;0.0005;3.049161239431842;13516.5478515625;0.0;4548.9296875;21078.033203125;487337.2489120975;471485.6996608741;270700.5795686664;269826.16353936313;268543.0358782758;431420.45991060114;434858.72595979704;439954.0659341705;468099.8380566385;527683.8733796343;476892.8107536091;438404.7845594946;444000.2061495902;464793.3777940636;458725.48832645523;266313.92042426055;454325.35994466307;435032.25180192705;434858.72595979704;243760.74795305103;248362.34728340767;443401.70828637667;190872.10185580738;270700.5795686664;269.43534750794475;2514904.143235098;1336587.8053510794;307859.9054761969;463914.879904908;0;7;8;40;26;25;0;19;153;148;1867308946174.6738;712591312270.2155;1569806909769.847;49401.256208875355;19276.42662420012;-0.0;82.07907319556531;5818557.48415291;1230556.2027329903;0.0;1077164.3509630905;3.8061413963507826;0.5328865420315317
8601;2019-06-19 16:23:45.106;735;626;268;269;261;38;23;-47;8;6;738;284;3;60;222;172;250;562;308;25;23;-231;755;358;363;148;363;306;758;0.0;-1.0;1336.0;432.0;0.0;0;99;85;1;0;0;0;0;0;0;1;1;1;0;0;22114.353515625;13548.806640625;0.0;4505.38720703125;592.0;254348;580.0;1209.0;Calculated values ==>;1560954225.106;346.66;335.76000000000005;299.96000000000004;300.06;299.26000000000005;276.96000000000004;274.1680685717883;275.46000000000004;268.46000000000004;273.96000000000004;273.76000000000005;346.96000000000004;301.56;273.46000000000004;279.16;295.36;290.36;298.16;329.36;275.66;275.46000000000004;331.16;332.36;250.06000000000003;244.22491754036054;268.3187672390254;274.1680685717883;303.96000000000004;7550000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3060000.0;7580000.0;0.0;0.0;0.22266666666666665;0.07200000000000001;0.0;0.0;3.049161239431842;13548.806640625;0.0;4505.38720703125;22114.353515625;486436.6627744447;468542.4531857775;272582.04495687253;273024.73539996694;269588.06409812334;430280.9020939914;431409.32019842335;442165.11039823265;468238.26565966266;527155.0783913296;477627.2089638741;441418.9449877505;449597.4423177968;462110.72912221303;456073.92579066654;265357.60758445377;456961.6726845486;431786.16059446766;431409.32019842335;243342.44575359824;248362.34728340767;443488.0262696538;196448.8530984985;270700.5795686664;271.77493438164373;2515264.0258002267;1336813.316139918;307935.34679900936;463914.879904908;0;7;8;40;26;25;0;19;153;148;1867521314314.451;712680398905.122;1569991682049.653;54712.819958740794;17786.820468323185;-0.0;0.0;5819424.971310802;1230865.016796045;0.0;1077165.0348527676;4.015667552859232;0.5489818790056372
8602;2019-06-19 16:24:45.116;759;627;258;260;255;53;35;7;11;13;731;284;16;49;221;176;250;575;310;36;34;-230;747;369;374;149;374;310;750;-1.0;-1.0;416.0;46.0;0.0;0;99;97;1;0;0;0;0;0;0;1;1;1;0;0;22634.79296875;14435.521484375;0.0;4566.076171875;594.0;254349;582.0;1211.0;Calculated values ==>;1560954285.116;349.06000000000006;335.86;298.96000000000004;299.16;298.66;278.46000000000004;275.3239800832674;276.66;273.86;274.26000000000005;274.46000000000004;346.26;301.56;274.76000000000005;278.06;295.26000000000005;290.76000000000005;298.16;330.66;276.76000000000005;276.56;331.36;332.56;250.16000000000003;244.42749628697553;268.7936212382143;275.3239800832674;304.16;7470000.0;3690000.0;3740000.0;1490000.0;3740000.0;3100000.0;7500000.0;0.0;0.0;0.06933333333333333;0.007666666666666667;0.0;0.0;3.053888390508224;14435.521484375;0.0;4566.076171875;22634.79296875;490849.892698333;469730.08452044986;268867.5240149884;269704.8460002513;267635.5018288277;429537.3511455088;430802.8773872948;441775.5011475913;468801.79013994604;526107.9458622106;477127.1275049598;442523.2022321763;447312.8991861806;460283.8095151397;454797.30292845506;265813.49174336414;460557.8860084749;430996.8570958988;430608.212543493;244179.05427248686;249199.05678690012;443401.70828637667;202830.67655581725;270700.5795686664;274.3484897319873;2515636.997505796;1337046.5577413784;308010.9549264096;463914.879904908;0;7;8;40;26;25;0;19;153;148;1867742451164.4158;712769513755.1078;1570176512849.6238;16566.84117169633;1844.377909934289;-0.0;0.0;5820019.067486323;1231028.6373813911;0.0;1077165.0348527676;0.968930056024779;0.11946790125552484
8603;2019-06-19 16:25:45.127;779;631;245;245;236;62;39;25;12;25;727;286;32;76;221;179;250;576;311;39;38;-228;741;368;373;150;373;318;744;-1.0;-1.0;363.0;85.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;21521.060546875;14523.435546875;0.0;4670.32373046875;598.0;254350;585.0;1208.0;Calculated values ==>;1560954345.127;351.06000000000006;336.26000000000005;297.66;297.66;296.76000000000005;279.36;275.2199585193972;277.06;275.66;274.36;275.66;345.86;301.76000000000005;276.36;280.76000000000005;295.26000000000005;291.06;298.16;330.76000000000005;277.06;276.96000000000004;331.66;332.96000000000004;250.36;244.62907804385475;269.7299932089509;275.2199585193972;304.26000000000005;7409999.999999999;3679999.9999999995;3729999.9999999995;1500000.0;3729999.9999999995;3180000.0;7440000.000000001;0.0;0.0;0.0605;0.014166666666666666;0.0;0.0;3.045688475904162;14523.435546875;0.0;4670.32373046875;21521.060546875;494363.91071833746;471156.96720808087;264032.6050340212;264032.6050340212;260658.76408036693;429606.4342157736;431835.33855074144;440220.33042136754;469866.9553077844;525056.5857533491;476354.99884093663;443262.00928848196;449623.09388001246;460439.379470697;455392.3359206399;266168.233348776;461586.74996651843;431835.33855074144;431644.5240703191;245433.99809710225;250872.52762923925;443426.41910297156;200084.0988261224;270700.5795686664;273.2666557555842;2516005.0304130507;1337287.9266267857;308087.9390369629;463914.879904908;0;7;8;40;26;25;0;19;153;148;1867966592250.0;712859230200.3416;1570364947390.115;14528.24201151233;3447.3495372553625;-0.0;0.0;5820278.240686569;1231072.7431948162;0.0;1077165.0348527676;0.9365331350167562;0.12419002026356259
8604;2019-06-19 16:26:45.157;788;637;240;240;222;63;40;37;13;31;727;287;45;75;221;180;250;582;320;42;40;-228;740;370;375;148;375;324;742;-1.0;-1.0;32.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;20862.248046875;14405.5087890625;0.0;4786.30810546875;601.0;254351;588.0;1208.0;Calculated values ==>;1560954405.157;351.96000000000004;336.86;297.16;297.16;295.36;279.46000000000004;275.4277932560699;277.16;276.86;274.46000000000004;276.26000000000005;345.86;301.86;277.66;280.66;295.26000000000005;291.16;298.16;331.36;277.36;277.16;331.96000000000004;333.26000000000005;250.36;244.22491754036054;270.42097587401844;275.4277932560699;305.16;7400000.0;3700000.0;3750000.0;1480000.0;3750000.0;3240000.0;7420000.0;0.0;0.0;0.005333333333333333;0.0;0.0;0.0;3.045210643886308;14405.5087890625;0.0;4786.30810546875;20862.248046875;495756.800536995;472403.0662727989;262238.1334226159;262238.1334226159;255799.3022331867;429467.9694778635;431505.12805928;439061.36250025535;470735.8213545205;524581.6733055788;475711.88600986864;443985.2372232308;448369.9907156736;460127.8967075838;455199.057996161;266228.4887710682;462946.48895142565;431888.18506813835;431505.12805928;246688.97952812296;252127.67657613798;443819.32433087693;205618.40361802047;270700.5795686664;275.4277932560699;2516358.4012482828;1337529.1217000715;308166.78370485746;463914.879904908;0;7;8;40;26;25;0;19;153;148;1868191104449.893;712948674900.299;1570557643690.0232;1245.029114038586;0.0;-0.0;0.0;5820409.750334516;1231101.4854715692;0.0;1077165.0348527676;0.06487291541393143;0.0076023504389527655
8605;2019-06-19 16:27:45.108;791;642;247;246;219;60;41;43;12;36;735;288;60;85;222;182;250;591;323;43;41;-218;833;366;371;142;371;318;837;-1.0;-2.0;187.0;227.0;13.0;0;96;0;1;1;0;1;0;0;0;1;1;1;0;0;38516.078125;27982.603515625;4601.05126953125;4681.18359375;606.0;254352;591.0;1206.0;Calculated values ==>;1560954465.108;352.26;337.36;297.86;297.76000000000005;295.06;279.16;275.0112864084945;277.26000000000005;277.46000000000004;274.36;276.76000000000005;346.66;301.96000000000004;279.16;281.66;295.36;291.36;298.16;332.26000000000005;277.46000000000004;277.26000000000005;332.26000000000005;333.76000000000005;251.36;242.98782864720522;269.7299932089509;275.0112864084945;305.46000000000004;8330000.0;3660000.0;3710000.0;1420000.0;3710000.0;3180000.0;8370000.0;0.0;0.0;0.03116666666666667;0.03783333333333334;0.0021666666666666666;0.0021666666666666666;3.0393701897649876;27982.603515625;4601.05126953125;4681.18359375;38516.078125;487038.5447074818;461056.06585404207;260515.6541044407;260183.72203492004;251636.7314393091;429743.705733735;432727.05303922435;440220.33042136754;472029.85167895287;525901.9714048309;476591.65057027905;447356.36314011016;450877.62127578404;460885.8893942399;456148.98637023335;261678.9330732385;450838.9303614057;433099.9636564668;432727.05303922435;247943.99896000302;254219.67992080047;446061.10470247315;190343.09761187315;260515.6541044407;269.3005358814431;2516852.8165303464;1337882.067494478;308245.6150374443;463953.1906860949;0;8;8;41;26;25;0;19;153;148;1868414721679.8005;713035603850.263;1570750086399.9436;7787.840422562575;9674.664601594368;-0.0;373.1246976920312;5820484.962773595;1231182.0418350818;0.0;1077168.1416859261;0.4786181960725966;0.08107289770607741
8606;2019-06-19 16:28:45.118;805;667;273;273;244;69;53;54;-13;42;743;285;-13;57;222;191;250;611;319;55;53;-188;783;382;387;140;387;301;780;-2.0;0.0;2316.0;457.0;0.0;99;88;0;1;1;0;1;0;0;0;1;1;1;0;0;41294.734375;26271.869140625;8337.892578125;4414.40087890625;626.0;254353;605.0;1210.0;Calculated values ==>;1560954525.118;353.66;339.86;300.46000000000004;300.46000000000004;297.56;280.06;276.6576332772354;278.46000000000004;278.56;271.86;277.36;347.46000000000004;301.66;271.86;278.86;295.36;292.26000000000005;298.16;334.26000000000005;278.66;278.46000000000004;333.66;335.76000000000005;254.36;242.56692532238324;267.7187500070086;276.6576332772354;305.06;7830000.0;3820000.0000000005;3870000.0000000005;1400000.0;3870000.0000000005;3010000.0;7800000.0;0.0;0.0;0.386;0.07616666666666667;0.0;0.0;3.046200228940669;26271.869140625;8337.892578125;4414.40087890625;41294.734375;494101.45277924807;472788.00694422546;273141.82193476515;273141.82193476515;261866.71480563862;428611.97810654406;430875.1887274981;440082.7283948907;472882.7909566239;528065.6687750703;478363.81373897893;440082.7283948907;450098.19270883244;458370.8494396111;454757.24944366486;263894.89205206576;462991.0001117547;431269.4080706093;430875.1887274981;253801.27034056993;262588.8327430989;449621.2951426727;204870.25218819952;260515.6541044407;275.1992009807997;2517518.017482758;1338334.2634533092;308321.4242074606;464061.03318889695;0;8;8;41;26;25;0;19;153;148;1868642159579.7644;713120217950.2495;1570935817349.914;90792.01581578281;18641.871105032376;-0.0;0.0;5821306.598491917;1231418.0522944545;0.0;1077171.251576635;2.8042597108128;0.3743335785913858
8607;2019-06-19 16:29:45.089;834;698;268;268;245;64;56;44;-27;47;743;283;-27;15;222;197;250;600;296;57;55;-224;753;378;383;142;383;297;751;-2.0;-1.0;2009.0;471.0;0.0;98;99;0;1;1;0;1;0;0;0;1;1;1;1;0;40340.91015625;25311.599609375;7981.5732421875;4398.73681640625;644.0;254354;622.0;1212.0;Calculated values ==>;1560954585.089;356.56000000000006;342.96000000000004;299.96000000000004;299.96000000000004;297.66;279.56;276.25090830309495;278.76000000000005;277.56;270.46000000000004;277.86;347.46000000000004;301.46000000000004;270.46000000000004;274.66;295.36;292.86;298.16;333.16;278.86;278.66;335.36;337.56000000000006;250.76000000000002;242.98782864720522;267.23344911666527;276.25090830309495;302.76000000000005;7530000.0;3779999.9999999995;3829999.9999999995;1420000.0;3829999.9999999995;2970000.0;7509999.999999999;0.0;0.0;0.3348333333333333;0.0785;0.0;0.0;3.048243408482952;25311.599609375;7981.5732421875;4398.73681640625;40340.91015625;501082.8106185692;481164.7330465268;273121.2191090661;273121.2191090661;263657.18155515136;428902.12800615287;432500.96898830234;438836.8745644737;473113.08983516775;528374.255711852;478626.9506036881;438836.8745644737;445010.80839371757;459008.12364080135;456287.3088587096;265469.82706936105;464924.89606194483;432691.7437036705;432309.5656166352;260914.8530628454;270122.7006405761;445414.22728385724;202418.62409354743;260515.6541044407;274.2286028111595;2518197.985709786;1338763.917925829;308394.83152417437;464196.96300611837;0;8;8;41;26;25;0;19;153;148;1868873047929.5955;713204777060.1876;1571115130639.783;79160.71086601514;19075.15485043932;-0.0;0.0;5822722.186681414;1231732.2089280547;0.0;1077171.251576635;2.606285183792028;0.33166324948789555
8608;2019-06-19 16:30:45.099;841;713;259;258;237;59;55;33;-34;48;737;282;-36;20;222;198;250;606;292;53;54;-242;757;376;381;141;381;291;755;-1.0;0.0;1765.0;458.0;0.0;99;98;0;1;1;0;1;0;0;0;1;1;1;0;0;39946.55859375;25472.3046875;7986.73828125;4309.86669921875;653.0;254355;632.0;1214.0;Calculated values ==>;1560954645.099;357.26;344.46000000000004;299.06;298.96000000000004;296.86;279.06;276.0463484220469;278.66;276.46000000000004;269.76000000000005;277.96000000000004;346.86;301.36;269.56;275.16;295.36;292.96000000000004;298.16;333.76000000000005;278.46000000000004;278.56;336.36;338.46000000000004;248.96000000000004;242.77792619122317;266.49643012054327;276.0463484220469;302.36;7570000.0;3760000.0;3810000.0;1410000.0;3810000.0;2910000.0;7550000.0;0.0;0.0;0.29416666666666663;0.07633333333333334;0.0;0.0;3.0517535967835596;25472.3046875;7986.73828125;4309.86669921875;39946.55859375;501706.1767798426;483061.9808778313;268955.7204905578;268544.48824712436;260505.02053141818;429045.3911783415;432820.4633324294;439105.8547355798;473341.5640613463;528212.8870955937;479249.1443045996;438804.5743133056;446880.25607188925;459324.5871622018;456758.394230189;265246.5139009113;465450.285830571;432440.23442317144;432630.65811623243;265099.94585879904;273890.2417152289;443656.0506723932;201049.3974945917;260515.6541044407;273.6821157757456;2518867.159459636;1339187.1876614362;308467.415315409;464330.054447003;0;8;8;41;26;25;0;19;153;148;1869102286129.559;713289691210.1741;1571291560039.755;70028.27450505733;18518.974525905513;-0.0;0.0;5823965.6354329;1232045.545553543;0.0;1077171.251576635;2.3444481137896984;0.29825354219409583
8609;2019-06-19 16:31:45.120;842;721;261;260;237;58;54;21;-40;47;730;280;-41;-6;223;198;250;634;306;53;53;-240;751;380;384;144;384;288;749;-1.0;-1.0;1835.0;572.0;0.0;99;99;0;1;1;0;1;0;0;0;1;1;1;1;0;39428.703125;25310.40234375;7890.6337890625;4253.2138671875;660.0;254356;639.0;1216.0;Calculated values ==>;1560954705.12;357.36;345.26;299.26000000000005;299.16;296.86;278.96000000000004;276.4546675782219;278.56;275.26000000000005;269.16;277.86;346.16;301.16;269.06;272.56;295.46000000000004;292.96000000000004;298.16;336.56;278.46000000000004;278.46000000000004;337.06;339.16;249.16000000000003;243.40439225979637;266.1237361191953;276.4546675782219;303.76000000000005;7509999.999999999;3800000.0;3840000.0;1440000.0;3840000.0;2880000.0;7490000.000000001;0.0;0.0;0.30583333333333335;0.09533333333333333;0.0;0.0;3.0555872562005795;25310.40234375;7890.6337890625;4253.2138671875;39428.703125;502386.4238094707;484938.2793566223;270198.06098785595;269773.037028268;260785.64986512327;428757.65804586536;431858.67345352453;438868.18837745173;472851.94155074406;527718.368249195;479388.1665219379;438718.0047853262;443826.2931882711;458989.65629021387;456099.1942069176;265583.1970482871;471037.3210364937;431664.8258445271;431664.8258445271;268029.79939014546;276820.84063482966;443284.9143853872;201165.648971318;260515.6541044407;273.7452503892584;2519528.8514841297;1339610.5250022798;308538.7992956718;464462.41218972224;0;8;8;41;26;25;0;19;153;148;1869331866454.209;713375221135.0436;1571465320834.4897;72697.3599683759;23082.036636141263;-0.0;0.0;5825155.432001464;1232392.3419823134;0.0;1077171.251576635;2.557237072014982;0.3466048348878947
8610;2019-06-19 16:32:45.120;831;722;264;263;235;46;45;0;-33;44;720;283;-35;35;224;190;250;645;314;46;45;-231;733;369;374;149;372;296;725;-2.0;-1.0;1772.0;590.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;1;1;0;41983.0546875;14502.1181640625;20761.923828125;4339.79736328125;662.0;254357;643.0;1214.0;Calculated values ==>;1560954765.12;356.26;345.36;299.56;299.46000000000004;296.66;277.76000000000005;275.3239800832674;277.66;273.16;269.86;277.56;345.16;301.46000000000004;269.66;276.66;295.56;292.16;298.16;337.66;277.76000000000005;277.66;337.46000000000004;339.36;250.06000000000003;244.42749628697553;267.1113755279542;275.3239800832674;304.56;7330000.0;3690000.0;3740000.0;1490000.0;3720000.0000000005;2960000.0;7250000.0;0.0;0.0;0.29533333333333334;0.09833333333333334;0.0;0.0;3.050219484009345;14502.1181640625;20761.923828125;4339.79736328125;41983.0546875;502473.1674415538;487621.59150890843;273430.7084300033;272953.30150888447;261227.6805933007;429537.3511455088;432713.3447351209;438143.1473471288;471896.8997537706;526054.0623002818;478750.08814203565;437835.6915274192;448004.43967047473;461004.27331542264;456778.7237450398;266659.8513606199;475759.2834870084;432900.96285529673;432713.3447351209;269704.110367413;277658.20189090865;443290.8422743705;198214.2301385349;260515.6541044407;272.52692442059436;2520207.2827992337;1339942.2960065117;308610.40772259235;464701.1835031988;0;8;8;41;26;26;0;19;153;148;1869559266454.209;713463121135.0436;1571640520834.4897;70859.0068822714;24099.200193357166;-0.0;0.0;5826351.735058553;1232785.5189558927;0.0;1077171.251576635;2.3977020566950697;0.33514882786186706
8611;2019-06-19 16:33:45.121;811;713;271;270;243;41;40;0;-30;40;712;285;-32;16;225;181;250;599;304;46;40;-230;701;359;365;148;363;297;695;-2.0;0.0;1466.0;408.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;1;1;0;40714.6796875;13836.1533203125;19890.853515625;4367.61767578125;661.0;254358;643.0;1216.0;Calculated values ==>;1560954825.121;354.26;344.46000000000004;300.26000000000005;300.16;297.46000000000004;277.26000000000005;274.27422755570615;277.16;273.16;270.16;277.16;344.36;301.66;269.96000000000004;274.76000000000005;295.66;291.26000000000005;298.16;333.06;277.76000000000005;277.16;337.46000000000004;339.26;250.16000000000003;244.22491754036054;267.23344911666527;274.27422755570615;303.56;7009999.999999999;3590000.0;3650000.0;1480000.0;3629999.9999999995;2970000.0;6950000.0;0.0;0.0;0.24433333333333335;0.068;0.0;0.0;3.0554159939314847;13836.1533203125;19890.853515625;4367.61767578125;40714.6796875;502614.0547361023;489418.35675624793;280801.44822116575;280142.6281272651;266230.7845383224;430214.79039162316;434047.17992658;438378.49729393894;471631.5591433098;525139.990287727;478856.8062096249;438071.4457414646;445152.9180580566;462512.1425119949;457159.53534223116;268887.6595895176;472014.5325455633;435126.2553679777;434047.17992658;269704.110367413;277239.5186164033;443598.5310714393;196654.8391886311;260515.6541044407;271.8617396091162;2520896.4420733945;1340178.4522054056;308682.97072414844;465039.96229488606;0;8;8;41;26;26;0;19;153;148;1869780970149.822;713552222620.29;1571818423799.9817;59061.14713039689;16792.17104803096;-0.0;0.0;5827434.421056118;1233126.2860632038;0.0;1077171.251576635;1.991181673285523;0.26459151683051313
8612;2019-06-19 16:34:45.111;791;705;272;271;256;32;34;-6;-33;34;706;282;-35;48;225;180;250;569;305;46;34;-234;688;348;353;146;351;294;684;179.0;-1.0;914.0;198.0;0.0;0;99;94;1;0;0;1;0;1;0;1;1;1;0;0;40522.26953125;13124.73828125;19658.25390625;4332.7734375;658.0;254359;641.0;1219.0;Calculated values ==>;1560954885.111;352.26;343.66;300.36;300.26000000000005;298.76000000000005;276.36;273.0942459734351;276.56;272.56;269.86;276.56;343.76;301.36;269.66;277.96000000000004;295.66;291.16;298.16;330.06;277.76000000000005;276.56;337.26;338.96000000000004;249.76000000000002;243.81672145450628;266.86631818009863;273.0942459734351;303.66;6880000.0;3479999.9999999995;3529999.9999999995;1460000.0;3510000.0;2940000.0;6840000.000000001;0.029833333333333333;0.0;0.15233333333333335;0.033;0.0;0.029833333333333333;3.063468556203257;13124.73828125;19658.25390625;4332.7734375;40522.26953125;501070.90069954336;489400.97864792263;283540.68007666396;282751.7273953972;273346.80293719965;430925.7729439634;435888.81895161734;438591.3684654617;471301.5102264595;524751.0961716573;478881.3272545374;438286.6576737402;450147.72101464565;464301.610533057;458795.0017298935;269948.17501198716;468519.36273211;437936.08889810735;435888.81895161734;268866.9448851554;275983.5004908252;443550.50244525715;195607.78747816832;195607.78747816832;271.3975036650135;2521573.303821229;1340403.0888564382;308755.46189956076;465369.4832608049;0;8;8;41;26;26;0;19;153;148;1869996334249.8562;713640407920.3041;1571995694250.0098;37014.49883706436;8182.109593913932;-0.0;7168.384105624563;5828234.91800091;1233334.3703820854;0.0;1077230.9781547692;1.4108557820327292;0.160394795628687
8613;2019-06-19 16:35:45.122;781;702;273;273;243;18;21;-23;-39;25;701;279;-40;27;225;172;250;586;303;22;21;-236;696;332;337;144;336;289;693;358.0;-1.0;672.0;281.0;0.0;0;99;61;1;0;0;1;0;1;0;1;1;1;0;0;38983.76171875;10820.4453125;20139.171875;4270.6904296875;655.0;254360;638.0;1217.0;Calculated values ==>;1560954945.122;351.26;343.36;300.46000000000004;300.46000000000004;297.46000000000004;274.96000000000004;271.32779825182536;275.26000000000005;270.86;269.26000000000005;275.66;343.26;301.06;269.16;275.86;295.66;290.36;298.16;331.76000000000005;275.36;275.26000000000005;336.96000000000004;338.66;249.56000000000003;243.40439225979637;266.24828229547654;271.32779825182536;303.46000000000004;6959999.999999999;3320000.0000000005;3370000.0000000005;1440000.0;3360000.0;2890000.0;6930000.0;0.059666666666666666;0.0;0.112;0.04683333333333333;0.0;0.059666666666666666;3.0589544674064792;10820.4453125;20139.171875;4270.6904296875;38983.76171875;498949.0060599557;488026.5592853457;282534.4788547109;282534.4788547109;266371.2089438337;431896.3278553544;437423.16467290657;438796.5983761049;470676.3731168869;524626.9806223401;479152.07523963;438646.031827757;448220.3384424207;466479.42753852264;460251.02865419985;269282.66841885075;470149.81752420287;437588.3259177873;437423.16467290657;267611.2341011182;274727.5295995403;443723.34487098816;189810.05662589095;189810.05662589095;268.96974166146225;2522235.975548288;1340602.6686356994;308827.1705758702;465701.189276818;0;8;8;41;26;26;0;19;153;148;1870203372199.5732;713727423870.1852;1572170626314.7708;27886.49267602396;11891.605666145386;-0.0;14774.248780138598;5828775.858750406;1233501.6820105333;0.0;1077413.8669520342;1.5484493554547893;0.16417913890852873
8614;2019-06-19 16:36:45.132;784;694;263;261;237;21;14;-14;-35;17;698;280;-36;60;224;172;250;570;299;23;14;-237;663;339;344;138;344;296;664;-1.0;-1.0;930.0;463.0;0.0;54;86;54;1;0;0;1;0;0;0;1;1;1;0;0;22773.84765625;9790.63671875;5338.9833984375;4351.57568359375;647.0;254361;634.0;1216.0;Calculated values ==>;1560955005.132;351.56000000000006;342.56000000000006;299.46000000000004;299.26000000000005;296.86;275.26000000000005;272.10816812424576;274.56;271.76000000000005;269.66;274.86;342.96000000000004;301.16;269.56;279.16;295.56;290.36;298.16;330.16;275.46000000000004;274.56;336.56;337.86;249.46000000000004;242.14157278889297;267.1113755279542;272.10816812424576;303.06;6630000.0;3390000.0;3440000.0;1380000.0;3440000.0;2960000.0;6640000.000000001;0.0;0.0;0.155;0.07716666666666666;0.0;0.0;3.057797731054333;9790.63671875;5338.9833984375;4351.57568359375;22773.84765625;502424.56352308055;489900.2484674318;280534.3670173341;279048.0209247188;265834.5938875184;431480.97241316177;434579.9272658001;437835.6915274192;470691.5974162874;523756.1632650597;478405.42619840754;437681.5117165891;451402.23867469694;465197.1660700392;459151.32441021403;272373.6157310487;471273.5308616733;436129.6855322445;434579.9272658001;265937.0223246507;271378.50176498963;444778.7822804571;188855.78773188812;189810.05662589095;268.5954195081351;2522750.7080674553;1340774.456279102;308899.0347688391;465913.542623723;0;8;8;41;26;26;0;19;153;148;1870407706249.5408;713812037970.1718;1572346155564.743;38591.88508830732;19748.72441266457;-0.0;0.0;5829329.937562767;1233765.3953727176;0.0;1077537.0062116391;2.9947139845815967;0.42644562129563446
8615;2019-06-19 16:37:45.133;777;679;260;260;237;27;15;-28;-27;14;703;277;-29;44;223;175;250;532;285;25;15;-245;675;335;340;140;340;302;677;316.0;-1.0;646.0;433.0;0.0;1;91;62;1;0;0;1;0;0;0;1;1;1;0;0;21485.41015625;10439.3173828125;3653.95263671875;4452.17333984375;637.0;254362;626.0;1215.0;Calculated values ==>;1560955065.133;350.86;341.06000000000006;299.16;299.16;296.86;275.86;271.6637117239857;274.66;270.36;270.46000000000004;274.56;343.46000000000004;300.86;270.26000000000005;277.56;295.46000000000004;290.66;298.16;326.36;275.66;274.66;335.76000000000005;336.86;248.66000000000003;242.56692532238324;267.8393353686513;271.6637117239857;301.66;6750000.0;3350000.0;3400000.0;1400000.0;3400000.0;3020000.0;6770000.0;0.05266666666666667;0.0;0.10766666666666666;0.07216666666666667;0.0;0.05266666666666667;3.05696180288652;10439.3173828125;3653.95263671875;4452.17333984375;21485.41015625;500367.14439993026;486366.6044443124;276430.32768702443;276430.32768702443;264886.74421021104;431720.082569444;435715.68433394464;437713.4967235476;470126.95240123506;523800.26854239573;477312.8819258616;437401.2382119444;448123.7737234782;465649.4371015126;460177.341137327;271133.6789190441;463233.282584695;437397.23291460436;435715.68433394464;262588.8327430989;267192.67376467976;443525.871472747;188138.7086970281;188138.7086970281;268.2836453385798;2523119.5413625664;1340943.0420394605;308972.4005666887;465988.4850062776;0;8;8;41;26;26;0;19;153;148;1870612909669.293;713895439360.071;1572525558554.5261;26870.88551085526;18430.44024698105;-0.0;13039.054050210938;5829875.469742486;1234083.5603804921;0.0;1077645.6668062394;3.145806691030404;0.3569979154185316
8616;2019-06-19 16:38:45.133;768;671;264;264;241;25;16;-52;-24;10;712;278;-26;34;224;176;250;560;278;26;16;-245;715;329;334;140;334;303;718;573.0;-1.0;552.0;505.0;0.0;1;95;64;1;0;0;1;0;0;0;1;1;1;0;0;22600.830078125;11199.96484375;3910.00170898438;4495.03564453125;632.0;254363;621.0;1212.0;Calculated values ==>;1560955125.133;349.96000000000004;340.26;299.56;299.56;297.26000000000005;275.66;270.9896433162861;274.76000000000005;267.96000000000004;270.76000000000005;274.16;344.36;300.96000000000004;270.56;276.56;295.56;290.76000000000005;298.16;329.16;275.76000000000005;274.76000000000005;335.26000000000005;336.36;248.66000000000003;242.56692532238324;267.9596281332873;270.9896433162861;300.96000000000004;7150000.0;3290000.0;3340000.0;1400000.0;3340000.0;3030000.0;7180000.0;0.0955;0.0;0.092;0.08416666666666667;0.0;0.0955;3.0502443872420604;11199.96484375;3910.00170898438;4495.03564453125;22600.830078125;495310.54295992735;480657.1572117339;274069.0673628654;274069.0673628654;263934.99748222536;432069.9255137471;437287.1075136252;437953.82195464283;469732.021654708;524664.7522095147;477303.9318232306;437642.0229114993;446531.9673155462;466638.9103947536;461237.201094273;267855.1610220351;462362.2901680243;438917.9061744232;437287.1075136252;260496.36997498586;265099.94585879904;443525.871472747;186656.59610578042;186656.59610578042;267.64429889150415;2523486.926697853;1341123.3693913484;309046.96064155846;466051.51795915846;0;8;8;41;26;26;0;19;153;148;1870815109669.293;713979439360.071;1572707058554.5261;23119.34477809534;21619.83067671969;-0.0;23935.213839449174;5830292.054994894;1234417.3126381896;0.0;1077953.7857053198;3.502901382170843;0.3461597024338317
8617;2019-06-19 16:39:45.114;770;666;269;270;239;27;13;-41;-16;8;718;278;-23;47;224;176;250;590;267;27;13;-246;733;339;344;140;344;304;736;0.0;-2.0;875.0;524.0;0.0;1;97;65;1;0;0;0;0;0;0;1;1;1;0;0;20116.189453125;11597.9453125;0.0;4523.265625;627.0;254364;617.0;1215.0;Calculated values ==>;1560955185.114;350.16;339.76;300.06;300.16;297.06;275.86;272.10816812424576;274.46000000000004;269.06;271.56;273.96000000000004;344.96000000000004;300.96000000000004;270.86;277.86;295.56;290.76000000000005;298.16;332.16;275.86;274.46000000000004;334.86;335.86;248.56000000000003;242.56692532238324;268.0796299477929;272.10816812424576;299.86;7330000.0;3390000.0;3440000.0;1400000.0;3440000.0;3040000.0;7359999.999999999;0.0;0.0;0.14583333333333334;0.08733333333333333;0.0;0.0;3.0586227252505154;11597.9453125;0.0;4523.265625;20116.189453125;493843.58472459;477818.7928641596;274857.9188200588;275346.04817087326;262170.15481539845;431480.97241316177;434405.46270444314;438967.53409683413;469534.43403505563;525214.9007068712;477178.7107080699;437883.18805776763;448165.9890469976;465197.1660700392;459683.1638086407;266659.8513606199;465179.34316292265;436807.2591212649;434405.46270444314;258822.4845140824;263007.33956846996;443417.16685071756;187686.28252549213;186656.59610578042;268.1064162730044;2523842.789136243;1341313.2918154178;309122.0893540746;466084.09098877374;0;8;8;41;26;26;0;19;153;148;1871018445259.9202;714063412760.3301;1572889100890.0876;36645.18252082071;22333.830564403022;-0.0;0.0;5830789.935011974;1234783.4771608335;0.0;1078153.1826588938;3.6584728848148127;0.49096504318136547
8618;2019-06-19 16:40:45.124;778;660;269;272;253;35;19;-31;-6;9;723;277;-12;25;222;179;250;604;259;21;18;-245;756;354;359;141;359;304;759;-2.0;-1.0;1362.0;553.0;0.0;1;99;67;1;0;0;0;0;0;0;1;1;1;0;0;21540.0859375;12150.1064453125;0.0;4547.53369140625;624.0;254365;614.0;1213.0;Calculated values ==>;1560955245.124;350.96000000000004;339.16;300.06;300.36;298.46000000000004;276.66;273.7412296467126;275.06;270.06;272.56;274.06;345.46000000000004;300.86;271.96000000000004;275.66;295.36;291.06;298.16;333.56;275.26000000000005;274.96000000000004;334.56;335.56;248.66000000000003;242.77792619122317;268.0796299477929;273.7412296467126;299.06;7559999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;7590000.000000001;0.0;0.0;0.22699999999999998;0.09216666666666667;0.0;0.0;3.0540819257226293;12150.1064453125;0.0;4547.53369140625;21540.0859375;492752.7229605204;474143.11542333063;272948.3238534146;274296.87762404897;266300.5718950535;430542.39183029096;431702.9233560397;440491.74836370035;469497.271648461;525739.1990094136;477062.2820574994;439580.6144452378;445054.37130637356;462715.43254397233;457696.2288926094;265301.9215272879;464561.78279274394;432075.56288510223;431515.6992851521;257567.11924055516;261751.83340796042;443329.28316699906;193890.34403462385;186656.59610578042;270.7227428958344;2524189.9826203813;1341511.2252301066;309197.69194669835;466084.09098877374;0;8;8;41;26;26;0;19;153;148;1871229380409.8867;714147726810.3167;1573071531290.0586;55978.51878270036;22989.955556700585;-0.0;0.0;5831561.92783341;1235161.2383281523;0.0;1078153.1826588938;4.729319454294996;0.5806531136281441
8619;2019-06-19 16:41:45.105;792;657;254;257;254;47;29;12;1;15;725;280;3;59;221;182;250;610;253;29;28;-243;752;363;368;142;368;309;755;-2.0;-1.0;1401.0;20.0;0.0;1;99;79;1;0;0;0;0;0;0;1;1;1;0;0;21219.51953125;12885.6904296875;0.0;4610.046875;625.0;254366;614.0;1210.0;Calculated values ==>;1560955305.105;352.36;338.86;298.56;298.86;298.56;277.86;274.69669130483857;276.06;274.36;273.26000000000005;274.66;345.66;301.16;273.46000000000004;279.06;295.26000000000005;291.36;298.16;334.16;276.06;275.96000000000004;334.56;335.66;248.86;242.98782864720522;268.67533136820026;274.69669130483857;298.46000000000004;7520000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3090000.0;7550000.0;0.0;0.0;0.23349999999999999;0.0033333333333333335;0.0;0.0;3.0463644785608244;12885.6904296875;0.0;4610.046875;21219.51953125;495181.625388308;474127.74127182213;266929.178635587;268136.3001006804;266929.178635587;429947.3805835815;431235.39005551004;440476.3296797733;469955.4082113979;525555.6630261912;476784.25519483344;440780.27310602705;448905.8905245643;461212.1597545428;456643.7635023736;265526.36666960776;466153.42886789545;431235.39005551004;431043.9853271768;257567.11924055516;262170.3306944222;443350.6171252868;203427.4928728959;186656.59610578042;274.55209175861944;2524546.1998277893;1341719.7908038597;309273.9809521795;466084.09098877374;0;8;8;41;26;26;0;19;153;148;1871447411344.6926;714232599925.2411;1573255373054.895;55350.90339440587;799.7437475079696;-0.0;0.0;5832489.3792314185;1235359.4230438045;0.0;1078153.1826588938;3.209390159674484;0.3017563148381737
8620;2019-06-19 16:42:45.135;803;658;239;240;235;57;33;25;7;25;728;278;16;32;221;184;250;611;252;33;33;-240;747;368;373;143;373;315;750;-2.0;0.0;434.0;136.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;21323.365234375;14615.232421875;0.0;4681.71630859375;627.0;254367;616.0;1211.0;Calculated values ==>;1560955365.135;353.46000000000004;338.96000000000004;297.06;297.16;296.66;278.86;275.2199585193972;276.46000000000004;275.66;273.86;275.66;345.96000000000004;300.96000000000004;274.76000000000005;276.36;295.26000000000005;291.56;298.16;334.26000000000005;276.46000000000004;276.46000000000004;334.76000000000005;335.86;249.16000000000003;243.1966462407574;269.38090353596624;275.2199585193972;298.36;7470000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3150000.0;7500000.0;0.0;0.0;0.07233333333333333;0.02266666666666667;0.0;0.0;3.0485531854143;14615.232421875;0.0;4681.71630859375;21323.365234375;497239.72637078166;474888.5869865928;261468.90700941478;261837.15560404342;260015.52639256525;429606.4342157736;430680.6327471655;440098.1693480276;470810.46499630326;525398.9481620888;475789.0037451947;441476.05242402817;443872.63789196475;460439.379470697;456099.40881036094;265813.49174336414;466983.9146604256;430680.6327471655;430680.6327471655;258404.02479325983;263007.33956846996;443481.8232190328;198580.20038046784;186656.59610578042;272.6691159200726;2524900.901129354;1341949.0797480254;309351.45102768583;466084.09098877374;0;8;8;41;26;26;0;19;153;148;1871669822494.5867;714318142675.2003;1573442666654.8057;17469.799755320157;5551.103451007472;-0.0;0.0;5833096.52184364;1235412.373232297;0.0;1078153.1826588938;1.1929815188853652;0.13762908124442058
8621;2019-06-19 16:43:45.126;808;662;232;232;219;63;36;37;11;32;733;279;34;73;221;186;250;616;253;37;35;-247;803;366;371;137;371;324;806;-2.0;-1.0;0.0;138.0;3.0;0;85;98;1;0;0;0;0;0;0;1;1;1;0;0;21833.07421875;15678.34375;0.0;4720.208984375;631.0;254368;618.0;1214.0;Calculated values ==>;1560955425.126;353.96000000000004;339.36;296.36;296.36;295.06;279.46000000000004;275.0112864084945;276.76000000000005;276.86;274.26000000000005;276.36;346.46000000000004;301.06;276.56;280.46000000000004;295.26000000000005;291.76000000000005;298.16;334.76000000000005;276.86;276.66;334.96000000000004;336.26000000000005;248.46000000000004;241.92719264551067;270.42097587401844;275.0112864084945;298.46000000000004;8030000.0;3660000.0;3710000.0;1370000.0;3710000.0;3240000.0;8059999.999999999;0.0;0.0;0.0;0.023;0.0005;0.0005;3.055443660744025;15678.34375;0.0;4720.208984375;21833.07421875;492616.7712611918;468738.365905714;256720.08304231486;256720.08304231486;252563.89138064947;429743.705733735;431784.28850342275;438743.5440442064;472295.8960165899;525218.2051726526;474754.674735992;442324.6463901527;448083.61258344;460749.49926466384;456710.18191563094;262955.7730904144;460357.83609170886;431974.0715495897;431593.8739449759;259240.94887492666;264681.4149301396;443896.11914246046;176182.22306542704;256720.08304231486;263.2152115014711;2525260.48417887;1342201.4883488894;309429.78865263844;466084.09098877374;0;8;8;41;26;26;0;19;153;148;1871892989014.3525;714402130075.1122;1573634337899.6045;0.0;6157.419609771769;-0.0;87.43689545133053;5833242.081670865;1235509.929622047;0.0;1078153.9111903922;0.30614213599082757;0.05685172427416563
8622;2019-06-19 16:44:45.116;816;670;250;248;215;68;41;48;12;38;746;278;50;57;221;188;250;627;255;41;40;-234;782;380;385;134;385;327;784;-2.0;-1.0;2254.0;321.0;0.0;0;68;98;1;0;0;0;0;0;0;1;1;1;0;0;21461.583984375;15228.38671875;0.0;4664.1201171875;636.0;254369;623.0;1213.0;Calculated values ==>;1560955485.116;354.76;340.16;298.16;297.96000000000004;294.66;279.96000000000004;276.4546675782219;277.26000000000005;277.96000000000004;274.36;276.96000000000004;347.76;300.96000000000004;278.16;278.86;295.26000000000005;291.96000000000004;298.16;335.86;277.26000000000005;277.16;335.46000000000004;336.76000000000005;249.76000000000002;241.2770596917726;270.7629442988711;276.4546675782219;298.66;7820000.0;3800000.0;3850000.0;1340000.0;3850000.0;3270000.0000000005;7840000.000000001;0.0;0.0;0.37566666666666665;0.0535;0.0;0.0;3.052096387453677;15228.38671875;0.0;4664.1201171875;21461.583984375;495812.409004237;472811.70768477436;263846.0289988648;263118.5318881625;252001.91775631264;428757.65804586536;429006.62595133873;438230.3604776737;473273.9119493556;526361.6014210066;474246.4200574606;444128.4401677098;445172.3610877343;458549.43058033276;454661.18537021603;263943.96850847796;465348.47735621873;429006.62595133873;428801.8904616501;261333.34086894934;266774.11836628895;445860.5409331535;204774.60754058784;256720.08304231486;275.1527550654212;2525621.212865817;1342459.0015101554;309507.9783613735;466084.09098877374;0;8;8;41;26;26;0;19;153;148;1872119751214.3887;714483416525.1251;1573829605349.6355;87701.54452003192;12898.097436502261;-0.0;0.0;5833972.806067615;1235668.699131462;0.0;1078154.6397097476;5.057162618378112;0.534399486509987
8623;2019-06-19 16:45:45.096;818;673;283;284;249;72;48;56;4;45;763;276;23;83;221;192;250;606;252;46;47;-206;734;379;384;137;384;313;733;-1.0;-1.0;1209.0;53.0;0.0;30;74;1;1;0;1;1;0;0;0;1;1;1;0;0;38103.19921875;24788.958984375;4956.12646484375;4504.44970703125;642.0;254370;628.0;1213.0;Calculated values ==>;1560955545.096;354.96000000000004;340.46000000000004;301.46000000000004;301.56;298.06;280.36;276.35288757459654;277.96000000000004;278.76000000000005;273.56;277.66;349.46000000000004;300.76000000000005;275.46000000000004;281.46000000000004;295.26000000000005;292.36;298.16;333.76000000000005;277.76000000000005;277.86;335.96000000000004;337.36;252.56000000000003;241.92719264551067;269.14681796795327;276.35288757459654;298.36;7340000.000000001;3790000.0;3840000.0;1370000.0;3840000.0;3130000.0;7330000.0;0.0;0.0;0.20149999999999998;0.008833333333333334;0.0;0.0;3.051094004412747;24788.958984375;4956.12646484375;4504.44970703125;38103.19921875;500570.5682549703;479268.5932327397;282791.95190716133;283417.1106867965;266251.9751553056;428830.04407018964;430685.367807429;440070.1442045368;473566.98283907154;529237.9096468214;475807.3207344992;442945.74777951854;451495.3975293137;458708.8931542375;455406.110406772;266597.17260694253;468335.1986946558;430288.63348270545;430487.3644340035;263425.85118522606;269285.52512055053;448264.4675991937;206873.06034422014;256720.08304231486;275.9508149518505;2526117.420601603;1342792.3682318272;309584.3576416834;466125.3782756426;0;8;9;42;26;26;0;19;153;148;1872350374314.462;714564689425.151;1574021541349.6965;46989.21239785381;2132.2907640855997;-0.0;0.0;5835094.854901296;1235793.9106154284;0.0;1078154.6397097476;1.434223937283876;0.13832661145121591
8624;2019-06-19 16:46:45.117;804;689;274;274;256;60;47;50;-23;48;769;275;-21;29;222;196;250;610;246;48;47;-178;762;374;379;137;379;298;760;-2.0;-1.0;311.0;199.0;0.0;79;74;1;1;0;1;1;0;0;0;1;1;1;1;0;42210.6796875;25791.37890625;7249.27587890625;4286.12109375;652.0;254371;635.0;1213.0;Calculated values ==>;1560955605.117;353.56000000000006;342.06000000000006;300.56;300.56;298.76000000000005;279.16;275.84098080016133;277.86;278.16;270.86;277.96000000000004;350.06000000000006;300.66;271.06;276.06;295.36;292.76000000000005;298.16;334.16;277.96000000000004;277.86;336.66;338.36;255.36;241.92719264551067;267.35522164206344;275.84098080016133;297.76000000000005;7620000.0;3740000.0;3790000.0;1370000.0;3790000.0;2980000.0;7600000.0;0.0;0.0;0.05183333333333333;0.033166666666666664;0.0;0.0;3.0494092394112844;25791.37890625;7249.27587890625;4286.12109375;42210.6796875;495963.1859547325;478731.7522721968;275134.06548580056;275134.06548580056;267427.5917809995;429187.4505931623;431807.30286323937;439224.0832595134;473859.9099963197;531004.5444894524;477580.909603061;439527.2926742828;446790.83026174403;459639.62614237657;456803.62847761554;264973.5505526808;465492.6481225789;431999.26591750176;431807.30286323937;266355.56789118156;273471.60554148915;451196.20446094446;197807.4579620368;256720.08304231486;272.38379355771553;2526786.9371762737;1343214.0185745996;309657.63803770073;466227.12556117965;0;8;9;42;26;26;0;19;153;148;1872579354430.0222;714646918195.3522;1574204905505.1453;12513.428411252537;8404.06009221377;-0.0;0.0;5835590.883791955;1235881.744270469;0.0;1078154.6397097476;0.5603883006484628;0.07198856431916603
8625;2019-06-19 16:47:45.138;814;709;245;242;229;60;48;48;-34;48;762;275;-35;17;222;199;250;635;250;49;48;-173;741;379;384;137;384;292;738;-2.0;-1.0;1932.0;659.0;0.0;99;74;1;1;0;1;1;0;0;0;1;1;1;1;0;39167.171875;25157.21484375;7757.2421875;4214.29931640625;664.0;254372;645.0;1214.0;Calculated values ==>;1560955665.138;354.56000000000006;344.06000000000006;297.66;297.36;296.06;279.16;276.35288757459654;277.96000000000004;277.96000000000004;269.76000000000005;277.96000000000004;349.36;300.66;269.66;274.86;295.36;293.06;298.16;336.66;278.06;277.96000000000004;337.66;339.56000000000006;255.86;241.92719264551067;266.62003547228215;276.35288757459654;298.16;7409999.999999999;3790000.0;3840000.0;1370000.0;3840000.0;2920000.0;7380000.0;0.0;0.0;0.322;0.10983333333333332;0.0;0.0;3.049876653010055;25157.21484375;7757.2421875;4214.29931640625;39167.171875;499363.12135879404;484285.22761103616;264364.9425126497;263205.32210777653;258410.67140700054;428830.04407018964;430685.367807429;438884.6286365988;473859.9099963197;530731.0198959947;478326.0328788017;438733.46945811325;446271.0141546903;458849.3519776468;456407.08441138035;266168.233348776;472563.58364624757;430882.65397729515;430685.367807429;270541.29595472733;278495.58437821403;451715.8144119395;202303.5132697044;256720.08304231486;274.1880335121737;2527465.3232903266;1343638.7387886003;309728.4996672368;466352.2236472199;0;8;9;42;26;26;0;19;153;148;1872808334544.6729;714729146965.2268;1574381967454.8752;76179.11914814;27393.78440878882;-0.0;0.0;5836330.24704042;1236180.1640512354;0.0;1078154.6397097476;2.789560269326577;0.32596320279731195
8626;2019-06-19 16:48:45.108;822;721;246;244;221;60;49;41;-40;50;751;275;-41;4;223;195;250;644;254;50;49;-192;762;379;384;138;384;286;759;-1.0;-1.0;1873.0;544.0;0.0;99;76;0;1;0;1;1;0;0;0;1;1;1;0;0;39402.47265625;25705.44140625;8026.578125;4124.67578125;671.0;254373;653.0;1213.0;Calculated values ==>;1560955725.108;355.36;345.26;297.76000000000005;297.56;295.26000000000005;279.16;276.35288757459654;278.06;277.26000000000005;269.16;278.16;348.26;300.66;269.06;273.56;295.46000000000004;292.66;298.16;337.56000000000006;278.16;278.06;338.46000000000004;340.26;253.96000000000004;242.14157278889297;265.87368984753493;276.35288757459654;298.56;7620000.0;3790000.0;3840000.0;1380000.0;3840000.0;2860000.0;7590000.000000001;0.0;0.0;0.31216666666666665;0.09066666666666667;0.0;0.0;3.046160020875541;25705.44140625;8026.578125;4124.67578125;39402.47265625;498553.6857614982;483867.8797820602;263617.45110135194;262871.10048457497;254807.54358074613;428830.04407018964;430882.65397729515;439309.5094169931;473926.13026871055;530047.1230268218;479064.78832851537;439160.62003349565;445628.4626744324;458989.65629021387;455836.13591236365;264973.5505526808;471478.82496825093;431079.23307720054;430882.65397729515;273890.2417152289;281426.5920051367;449557.1038829258;202450.89043907897;256720.08304231486;274.2457119716376;2528119.7429548805;1344062.382329818;309797.95638068754;466483.68971730216;0;8;9;42;26;26;0;19;153;148;1873038619344.7827;714811605715.2661;1574555280754.958;73939.36555760553;22404.29668557545;-0.0;0.0;5837580.608919878;1236594.9405685484;0.0;1078154.6397097476;2.544957013492116;0.2934108574812131
8627;2019-06-19 16:49:45.118;825;723;260;259;232;60;50;19;-30;49;740;276;-32;-1;224;194;250;640;258;51;50;-238;706;379;384;145;384;302;706;-2.0;-2.0;1679.0;578.0;0.0;99;99;100;1;0;0;1;0;0;0;1;1;1;0;0;27988.427734375;13954.87109375;7234.822265625;4490.3232421875;672.0;254374;657.0;1216.0;Calculated values ==>;1560955785.118;355.66;345.46000000000004;299.16;299.06;296.36;279.16;276.35288757459654;278.16;275.06;270.16;278.06;347.16;300.76000000000005;269.96000000000004;273.06;295.56;292.56;298.16;337.16;278.26000000000005;278.16;338.86;340.36;249.36;243.61107973660833;267.8393353686513;276.35288757459654;298.96000000000004;7059999.999999999;3790000.0;3840000.0;1450000.0;3840000.0;3020000.0;7059999.999999999;0.0;0.0;0.2798333333333333;0.09633333333333334;0.0;0.0;3.0535206325711;13954.87109375;7234.822265625;4490.3232421875;27988.427734375;504073.24306747195;489737.1952638448;273210.414584128;272714.3661490203;261081.29696468444;428830.04407018964;431079.23307720054;437244.63023590046;472918.6684847629;527674.871524448;477196.74074803945;436930.4416478736;441666.2829081751;459129.8070225477;455692.96870337374;268507.14115119394;477212.8533440854;431275.11500785616;431079.23307720054;275564.83829863765;281845.32903042674;443307.37368420727;200352.46540745054;256720.08304231486;273.4194877930599;2528681.4273898527;1344392.9400176995;309869.7600044812;466610.8892502599;0;8;9;42;26;26;0;19;153;148;1873269057744.746;714896519865.2526;1574731710154.93;66290.32412449457;23404.656163994234;-0.0;0.0;5838749.384430501;1236976.7454657797;0.0;1078154.6397097476;3.492792924558753;0.4174139821010845
8628;2019-06-19 16:50:45.109;803;715;268;268;233;39;37;-9;-31;43;733;277;-33;32;224;184;250;623;266;38;37;-234;744;353;358;146;357;294;740;0.0;0.0;750.0;336.0;0.0;0;99;100;1;0;0;1;1;0;0;1;1;1;1;0;43753.01953125;14714.9755859375;21493.765625;4342.90869140625;672.0;254375;655.0;1218.0;Calculated values ==>;1560955845.109;353.46000000000004;344.66;299.96000000000004;299.96000000000004;296.46000000000004;277.06;273.6339639331285;276.86;272.26000000000005;270.06;277.46000000000004;346.46000000000004;300.86;269.86;276.36;295.56;291.56;298.16;335.46000000000004;276.96000000000004;276.86;338.66;340.36;249.76000000000002;243.81672145450628;266.86631818009863;273.6339639331285;299.76000000000005;7440000.000000001;3529999.9999999995;3579999.9999999995;1460000.0;3570000.0000000005;2940000.0;7400000.0;0.0;0.0;0.125;0.056;0.0;0.0;3.0585428704536186;14714.9755859375;21493.765625;4342.90869140625;43753.01953125;497522.4399316447;484984.4540925705;274026.51543831185;274026.51543831185;259756.0381875968;430607.02586249536;435217.872359457;438894.9354646668;472193.8583601894;527564.8635814781;478308.0326575921;438591.3684654617;447967.09241426544;463280.3055365746;458539.4322372223;265989.42998223635;470316.2872274925;435393.88335433026;435217.872359457;274727.5295995403;281845.32903042674;443550.50244525715;192321.82474867743;256720.08304231486;270.07670061610156;2529279.1831062967;1344631.8195691379;309943.35922897735;466850.25823836244;0;8;9;42;27;26;0;19;153;148;1873491624354.5127;714983806770.161;1574910483334.7424;30821.63883949867;14068.805951008464;-0.0;0.0;5839558.529397732;1237288.9774745828;0.0;1078154.6397097476;1.1069942874978465;0.14119341716525965
