;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8629;2019-06-19 16:51:45.089;804;722;258;256;223;26;23;3;-38;33;723;277;-40;9;224;173;250;647;265;25;23;-239;739;340;345;140;344;289;736;1668.0;-2.0;1264.0;355.0;0.0;0;90;84;1;0;0;1;1;0;0;1;1;1;0;0;41680.00390625;13306.40234375;21508.119140625;4256.8837890625;677.0;254376;659.0;1218.0;Calculated values ==>;1560955905.089;353.56000000000006;345.36;298.96000000000004;298.76000000000005;295.46000000000004;275.76000000000005;272.21867820750657;275.46000000000004;273.46000000000004;269.36;276.46000000000004;345.46000000000004;300.86;269.16;274.06;295.56;290.46000000000004;298.16;337.86;275.66;275.46000000000004;339.06000000000006;340.86;249.26000000000002;242.56692532238324;266.24828229547654;272.21867820750657;299.66;7390000.000000001;3400000.0;3450000.0;1400000.0;3440000.0;2890000.0;7359999.999999999;0.27799999999999997;0.0;0.21066666666666667;0.059166666666666666;0.0;0.27799999999999997;3.057672991291036;13306.40234375;21508.119140625;4256.8837890625;41680.00390625;498134.3670561224;486467.66085424833;269826.16353936313;268967.10940011876;256387.78605674452;431420.45991060114;435893.1441309191;438946.8899536509;471998.58498376724;526914.070500889;478924.2294431484;438646.031827757;445738.528651343;465197.1660700392;459126.2401605501;266289.07787436433;474769.482885128;436234.44804056955;435893.1441309191;276402.16793126165;283939.0963198885;444176.71581891424;194731.22811627373;194731.22811627373;271.0131030428977;2529990.887654548;1344865.2532147986;310015.00027802493;467208.48782851;0;8;9;42;27;26;0;19;153;148;1873702454054.5798;715069578170.1882;1575085325034.798;51448.09942707412;14758.85802240623;-0.0;67043.01265207141;5840243.88202312;1237529.1279309266;0.0;1078713.1452514352;3.4104217437027047;0.2036829705944964
8630;2019-06-19 16:52:45.110;817;731;253;252;214;18;18;2;-37;25;717;277;-42;43;225;164;250;664;267;16;19;-223;705;341;346;135;346;287;706;-2.0;-1.0;2087.0;709.0;0.0;99;69;40;1;0;0;1;0;0;0;1;1;1;0;0;23607.52734375;9405.6103515625;7463.7412109375;4152.02734375;680.0;254377;664.0;1218.0;Calculated values ==>;1560955965.11;354.86;346.26;298.46000000000004;298.36;294.56;274.96000000000004;272.3289490889957;274.96000000000004;273.36;269.46000000000004;275.66;344.86;300.86;268.96000000000004;277.46000000000004;295.66;289.56;298.16;339.56000000000006;274.76000000000005;275.06;339.56000000000006;341.16;250.86;241.49495122638035;265.9988726020314;272.3289490889957;299.86;7050000.0;3410000.0;3460000.0;1350000.0;3460000.0;2870000.0;7059999.999999999;0.0;0.0;0.3478333333333333;0.11816666666666667;0.0;0.0;3.05714899426327;9405.6103515625;7463.7412109375;4152.02734375;23607.52734375;503071.8458521107;490898.18267230707;269863.0837919437;269406.4204427407;254498.47926383335;431359.6534126046;434790.06634607783;439536.3443168181;471875.0639052514;526447.4457419976;479169.48941286793;438790.00918341696;450741.0503447679;465034.60747045826;457759.0236558859;268582.1427106751;480933.87580721173;434440.7148213678;434964.0416095496;278495.58437821403;285195.4229665811;446837.66362356726;191654.2335859188;194731.22811627373;269.761092076324;2530535.1408361006;1345054.586230341;310085.0990633489;467450.0044989973;0;8;9;42;27;26;0;19;153;148;1873909826609.2634;715152107045.0624;1575258185514.5344;86221.66084923115;30154.175316115463;-0.0;0.0;5841391.531560473;1237903.5342045238;0.0;1079272.0325648035;5.536070525361501;0.6792861181511658
8631;2019-06-19 16:53:45.150;818;712;254;252;224;37;23;2;-28;21;718;275;-32;32;223;171;250;583;265;25;22;-234;671;351;356;136;356;297;672;-2.0;0.0;1099.0;367.0;0.0;99;68;41;1;0;0;1;0;0;0;1;1;1;0;0;22526.7265625;9051.11328125;7011.7763671875;4244.22412109375;672.0;254378;660.0;1219.0;Calculated values ==>;1560956025.15;354.96000000000004;344.36;298.56;298.36;295.56;276.86;273.4187578820637;275.46000000000004;273.36;270.36;275.26000000000005;344.96000000000004;300.66;269.96000000000004;276.36;295.46000000000004;290.26000000000005;298.16;331.46000000000004;275.66;275.36;339.16;340.36;249.76000000000002;241.71165711629368;267.23344911666527;273.4187578820637;299.66;6709999.999999999;3510000.0;3560000.0;1360000.0;3560000.0;2970000.0;6720000.0;0.0;0.0;0.18316666666666667;0.06116666666666667;0.0;0.0;3.0610539893948774;9051.11328125;7011.7763671875;4244.22412109375;22526.7265625;506245.08387491794;491634.0869801217;273572.7667620571;272482.6252112668;259826.0052821769;430735.4089219946;433207.26742530277;438684.37198384217;471351.1979698544;525766.7149403096;477705.5455525489;438071.4457414646;447400.1079410987;463297.66702555475;457087.00325362873;271529.318612657;472334.2041916127;433569.0011647026;433025.5953953174;276820.84063482966;281845.32903042674;445481.9963138236;194180.66797476297;194731.22811627373;270.8302199133454;2530919.84925468;1345208.4947984815;310155.11447163095;467570.7142320931;0;8;9;42;27;26;0;19;153;148;1874120567009.9663;715233461245.3337;1575433502315.1191;44784.92845099634;15371.264583405877;-0.0;0.0;5842483.980956004;1238283.16579073;0.0;1079272.0325648035;2.9623211706559918;0.36024272990958994
8632;2019-06-19 16:54:45.101;797;700;259;258;230;40;24;-21;-9;20;723;273;-15;64;222;176;250;556;267;26;24;-244;663;354;359;141;359;299;664;-1.0;-1.0;1069.0;469.0;0.0;99;86;43;1;0;0;1;0;0;0;1;1;1;0;0;22786.57421875;9019.4833984375;6811.099609375;4376.60888671875;663.0;254379;652.0;1217.0;Calculated values ==>;1560956085.101;352.86;343.16;299.06;298.96000000000004;296.16;277.16;273.7412296467126;275.56;271.06;272.26000000000005;275.16;345.46000000000004;300.46000000000004;271.66;279.56;295.36;290.76000000000005;298.16;328.76000000000005;275.76000000000005;275.56;338.36;339.46000000000004;248.76000000000002;242.77792619122317;267.47669482898436;273.7412296467126;299.86;6630000.0;3540000.0;3590000.0;1410000.0;3590000.0;2990000.0;6640000.000000001;0.0;0.0;0.17816666666666667;0.07816666666666668;0.0;0.0;3.057585341950337;9019.4833984375;6811.099609375;4376.60888671875;22786.57421875;504164.6431649166;490752.25269865035;277663.5763923266;277002.90948956745;262764.6668450645;430542.39183029096;432630.116712011;441111.7799768891;470584.5501933917;526131.9273518069;477224.5643303557;440214.53273417184;451405.6982211055;462715.43254397233;457284.55774982076;272373.6157310487;469015.64128704777;432996.96884297003;432630.116712011;273471.60554148915;278076.8904731985;443438.2729526053;193168.92251661987;194731.22811627373;270.4278317592051;2531297.1517121815;1345358.9601236337;310226.8960771084;467685.8107928331;0;8;9;42;27;26;0;19;153;148;1874334891834.8777;715316493380.2994;1575612156295.0452;44175.15243750463;19562.72089241286;-0.0;0.0;5843224.709540329;1238574.0445910625;0.0;1079272.0325648035;3.154217254064238;0.40153125633752534
8633;2019-06-19 16:55:45.121;774;688;260;259;238;44;27;-24;6;19;725;274;1;49;222;182;250;530;277;29;27;-243;667;355;360;142;360;304;668;-1.0;0.0;1040.0;410.0;2.0;99;95;52;1;0;0;1;0;0;0;1;1;1;0;0;23756.76953125;9690.884765625;6923.22265625;4495.826171875;655.0;254380;645.0;1216.0;Calculated values ==>;1560956145.121;350.56000000000006;341.96000000000004;299.16;299.06;296.96000000000004;277.56;273.8482719121499;275.86;270.76000000000005;273.76000000000005;275.06;345.66;300.56;273.26000000000005;278.06;295.36;291.36;298.16;326.16;276.06;275.86;337.66;338.66;248.86;242.98782864720522;268.0796299477929;273.8482719121499;300.86;6670000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;6680000.0;0.0;0.0;0.17333333333333334;0.06833333333333333;0.0003333333333333333;0.0003333333333333333;3.0564409468909437;9690.884765625;6923.22265625;4495.826171875;23756.76953125;500705.4274995094;488625.0844178834;277708.93382113037;277058.41964354005;265983.4206323867;430477.46260093397;432927.02747852716;442285.3213856606;470351.2200979448;525948.8437873265;476712.6719594781;441542.48092842754;448444.3321323563;462564.72855843324;457945.6142810069;271942.016451556;464154.1834919007;433292.63855411526;432927.02747852716;270541.29595472733;274727.5295995403;443350.6171252868;194075.0949057709;277708.93382113037;270.80169721279697;2531685.142197041;1345514.9318315296;310300.85768155946;467800.30162923876;0;8;9;42;27;26;0;19;153;148;1874550663734.809;715401421680.2725;1575793116594.9875;43023.10592318088;17033.827351666918;-0.0;51.739364552465595;5843951.603910488;1238879.1174834112;0.0;1079272.463869895;2.847411734975642;0.36647765933176063
8634;2019-06-19 16:56:45.092;757;681;262;262;235;40;28;-22;11;20;727;275;7;76;222;184;250;543;291;30;28;-246;677;352;357;140;357;306;678;-2.0;-1.0;1208.0;502.0;0.0;99;92;58;1;0;0;1;0;0;0;1;1;1;0;0;24883.29296875;10159.880859375;7017.98583984375;4535.890625;649.0;254381;638.0;1213.0;Calculated values ==>;1560956205.092;348.86;341.26;299.36;299.36;296.66;277.16;273.5264737036516;275.96000000000004;270.96000000000004;274.26000000000005;275.16;345.86;300.66;273.86;280.76000000000005;295.36;291.56;298.16;327.46000000000004;276.16;275.96000000000004;336.96000000000004;338.06000000000006;248.56000000000003;242.56692532238324;268.3187672390254;273.5264737036516;302.26000000000005;6770000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3060000.0;6780000.0;0.0;0.0;0.20133333333333334;0.08366666666666665;0.0;0.0;3.0499165160742554;10159.880859375;7017.98583984375;4535.890625;24883.29296875;497433.9915425469;486551.46416305326;277524.4501184498;277524.4501184498;263960.60968555923;430671.36484660726;433860.36567593284;442609.8111887139;470718.74820856744;526001.5707797672;476577.23656929575;442016.3825157325;451783.45028349594;463015.90774916107;458699.02448149066;270941.7572642571;464973.4770064681;434218.8704114113;433860.36567593284;267611.2341011182;272215.72791638016;443417.16685071756;192905.6224403325;277708.93382113037;270.31293761167257;2532090.2801395482;1345680.274923811;310376.08561039687;467916.4222145315;0;8;9;42;27;26;0;19;153;148;1874765659769.6519;715485980790.2106;1575976028144.8538;50273.77666800746;20959.46588233555;-0.0;0.0;5844728.702152402;1239195.5752315875;0.0;1079272.8948228713;3.2805581036356153;0.44317910343647837
8635;2019-06-19 16:57:45.142;750;677;263;263;235;36;26;-22;8;21;732;277;6;55;223;184;250;578;298;28;27;-244;695;350;355;140;355;307;696;-1.0;-1.0;979.0;518.0;2.0;99;99;63;1;0;0;1;0;0;0;1;1;1;0;0;26314.91015625;10958.92578125;7364.4423828125;4591.79541015625;643.0;254382;633.0;1214.0;Calculated values ==>;1560956265.142;348.16;340.86;299.46000000000004;299.46000000000004;296.66;276.76000000000005;273.3108153835814;275.76000000000005;270.96000000000004;273.96000000000004;275.26000000000005;346.36;300.86;273.76000000000005;278.66;295.46000000000004;291.56;298.16;330.96000000000004;275.96000000000004;275.86;336.46000000000004;337.46000000000004;248.76000000000002;242.56692532238324;268.43790593516167;273.3108153835814;302.96000000000004;6950000.0;3500000.0;3550000.0;1400000.0;3550000.0;3070000.0;6959999.999999999;0.0;0.0;0.16316666666666665;0.08633333333333333;0.0003333333333333333;0.0003333333333333333;3.053441511623636;10958.92578125;7364.4423828125;4591.79541015625;26314.91015625;494710.82795338007;484012.352462354;275825.8378989233;275825.8378989233;262829.0649715003;430799.1582183253;433996.9779746687;441956.0545109249;470817.3119576869;526447.8733694741;476684.9989733954;441657.1800723928;448719.9929631818;463446.8648078147;459017.101218469;269363.5212168846;468438.52087007643;434353.62711375504;434175.5540581689;265518.4816520846;269704.110367413;443634.50970501517;190986.87186756547;275825.8378989233;269.51594115869074;2532517.2873749947;1345856.411637389;310452.21304733795;468036.37566093216;0;8;9;42;27;26;0;19;153;148;1874979437769.4822;715570050790.1438;1576160081394.7075;40949.804967974815;21811.912733299825;-0.0;52.783238719748525;5845489.532162526;1239552.3004098972;0.0;1079273.335049744;2.741176196999324;0.39141322478342727
8636;2019-06-19 16:58:45.113;753;676;260;261;232;35;28;-19;-1;21;735;280;-1;74;223;183;250;604;298;29;28;-245;711;351;356;140;356;307;712;-2.0;-1.0;1301.0;443.0;0.0;90;99;66;1;0;0;1;0;0;0;1;1;1;0;0;26659.451171875;11398.6328125;7190.248046875;4584.6103515625;641.0;254383;629.0;664.0;Calculated values ==>;1560956325.113;348.46000000000004;340.76;299.16;299.26000000000005;296.36;276.66;273.4187578820637;275.96000000000004;271.26000000000005;273.06;275.26000000000005;346.66;301.16;273.06;280.56;295.46000000000004;291.46000000000004;298.16;333.56;276.06;275.96000000000004;336.06;337.26;248.66000000000003;242.56692532238324;268.43790593516167;273.4187578820637;302.96000000000004;7109999.999999999;3510000.0;3560000.0;1400000.0;3560000.0;3070000.0;7120000.0;0.0;0.0;0.21683333333333332;0.07383333333333333;0.0;0.0;1.6702701099608972;11398.6328125;7190.248046875;4584.6103515625;26659.451171875;493562.7394147638;482096.3972561583;272657.7753144368;273145.98704605683;260763.799401283;430735.4089219946;434107.6725091814;440602.9150558282;470817.3119576869;526762.6301057544;477035.6678734959;440602.9150558282;451334.533542499;463297.66702555475;458722.83461911156;268139.9687927697;470688.8470430195;434286.206695374;434107.6725091814;263844.3676079864;268866.9448851554;443525.871472747;193724.38999181337;275825.8378989233;270.6442611470366;2532958.5270167845;1346042.6345742564;310528.64613477315;468157.6061246989;0;8;9;42;27;26;0;19;153;148;1875192634674.3262;715654010190.0824;1576344192364.5728;53531.49351804722;18443.676049342266;-0.0;0.0;5846276.495766326;1239887.6015089413;0.0;1079273.7746974672;3.105926893459127;0.41628949286505584
8637;2019-06-19 16:59:45.123;762;694;255;255;227;37;30;-11;-2;22;737;280;-4;57;224;183;250;628;272;31;30;-245;727;353;358;140;358;309;728;-2.0;-1.0;1421.0;406.0;0.0;86;99;73;1;0;0;1;0;0;0;1;1;1;0;0;27243.787109375;12284.6630859375;7234.40966796875;4610.60595703125;640.0;254384;628.0;14.0;Calculated values ==>;1560956385.123;349.36;342.56000000000006;298.66;298.66;295.86;276.86;273.6339639331285;276.16;272.06;272.96000000000004;275.36;346.86;301.16;272.76000000000005;278.86;295.56;291.46000000000004;298.16;335.96000000000004;276.26000000000005;276.16;335.96000000000004;337.16;248.66000000000003;242.56692532238324;268.67533136820026;273.6339639331285;300.36;7270000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3090000.0;7280000.0;0.0;0.0;0.23683333333333334;0.06766666666666667;0.0;0.0;0.035218469721667645;12284.6630859375;7234.40966796875;4610.60595703125;27243.787109375;493277.71826354007;483080.3569317069;269097.76935985225;269097.76935985225;258143.68693269193;430607.02586249536;433972.159331108;440018.3298031032;470915.85626126267;526816.5849651402;476784.25519483344;439711.5781995815;448626.77982236113;463130.76999981416;458403.38794786204;267043.7266455099;472640.9071531624;434151.6192275535;433972.159331108;263425.85118522606;268448.3696465944;443525.871472747;195097.19423160143;275825.8378989233;271.20984362215216;2533407.7955346657;1346240.0282668453;310605.28570846637;468277.83163988363;0;8;9;42;27;26;0;19;153;148;1875406870374.2922;715738024190.0691;1576529023164.5435;58005.488941184;16810.34049331752;-0.0;0.0;5847206.125532481;1240181.4339439953;0.0;1079273.7746974672;3.100572963724917;0.3759704972471203
8638;2019-06-19 17:00:48.114;773;734;242;241;222;49;39;1;4;24;740;279;1;49;224;186;250;648;267;41;38;-247;703;366;371;139;371;310;703;-1.0;-1.0;1893.0;219.0;3.0;99;99;80;1;0;0;1;0;0;0;1;1;1;0;0;26647.205078125;12371.0654296875;7402.796875;4651.0419921875;642.0;254385;627.0;20.0;Calculated values ==>;1560956448.114;350.46000000000004;346.56000000000006;297.36;297.26000000000005;295.36;278.06;275.0112864084945;277.06;273.26000000000005;273.56;275.56;347.16;301.06;273.26000000000005;278.06;295.56;291.76000000000005;298.16;337.96000000000004;277.26000000000005;276.96000000000004;335.86;337.36;248.46000000000004;242.35481222062532;268.7936212382143;275.0112864084945;299.86;7030000.0;3660000.0;3710000.0;1390000.0;3710000.0;3100000.0;7030000.0;0.0;0.0;0.3155;0.0365;0.0005;0.0005;0.05030657880317803;12371.0654296875;7402.796875;4651.0419921875;26647.205078125;497171.02170126775;491634.7567296071;265267.3598513553;264850.98511574557;257482.34188728832;429743.705733735;432351.7763424921;440717.77944116277;471246.2272376559;527053.7893385189;476540.91628334025;440260.39484174695;447312.8991861806;461158.26577235275;456710.18191563094;268733.78088426805;478810.70715633826;432727.05303922435;432163.2314376127;263007.33956846996;269285.52512055053;443504.99234576453;201705.42302605067;265267.3598513553;273.895897761108;2533879.2743538795;1346455.7350722973;310686.3135511878;468405.88890098315;0;8;9;42;27;26;0;19;153;148;1875636472569.932;715825896635.3138;1576723980310.0867;75408.39844896787;8825.684280169555;-0.0;83.44793579312868;5848373.330283037;1240405.717116357;0.0;1079274.5047625976;3.452113041676008;0.37198664574057133
8639;2019-06-19 17:01:45.124;775;753;244;244;215;45;32;17;11;29;743;279;8;59;224;183;250;660;267;34;32;-249;788;351;357;137;356;312;790;-1.0;-1.0;162.0;38.0;0.0;92;95;97;1;0;0;1;0;0;0;1;1;1;0;0;30002.95703125;15209.9111328125;8217.95703125;4643.37744140625;683.0;254386;625.0;20.0;Calculated values ==>;1560956505.124;350.66;348.46000000000004;297.56;297.56;294.66;277.66;273.4187578820637;276.36;274.86;274.26000000000005;276.06;347.46000000000004;301.06;273.96000000000004;279.06;295.56;291.46000000000004;298.16;339.16;276.56;276.36;335.66;341.46000000000004;248.26000000000002;241.92719264551067;269.02936301313275;273.4187578820637;299.86;7880000.0;3510000.0;3570000.0000000005;1370000.0;3560000.0;3120000.0;7900000.0;0.0;0.0;0.027000000000000003;0.006333333333333333;0.0;0.0;0.0501908612427502;15209.9111328125;8217.95703125;4643.37744140625;30002.95703125;489119.7449230943;485537.70295932353;261418.51769053563;261418.51769053563;251811.6698752406;430735.4089219946;434575.35254931415;441353.2758899251;472002.15594002855;527213.5688809186;476288.0366547564;440897.9299105951;448347.0838252309;463429.53646658803;458722.83461911156;263652.67272616096;470377.08847777033;434929.85772998666;434575.35254931415;262170.3306944222;286451.7998164319;443680.4700624329;195275.67112852685;265267.3598513553;271.27463500100197;2534327.8334846175;1346674.122776959;310759.9072806073;468529.5748982118;0;8;9;42;27;26;0;19;153;148;1875843988969.8972;715904570435.3007;1576901281410.0571;6644.0953285577525;1573.2303932480718;-0.0;0.0;5849023.026487131;1240488.056300445;0.0;1079275.165507989;0.2927310685566782;0.0340141002092928
8640;2019-06-19 17:02:45.135;794;772;254;254;221;45;33;24;8;29;749;278;7;28;224;183;250;694;277;37;33;-253;761;363;368;135;368;307;761;-1.0;0.0;1265.0;42.0;0.0;98;86;89;1;0;0;1;0;0;0;1;1;1;0;0;28861.5703125;13937.41015625;8109.43505859375;4519.58447265625;730.0;254387;624.0;19.0;Calculated values ==>;1560956565.135;352.56000000000006;350.36;298.56;298.56;295.26000000000005;277.66;274.69669130483857;276.46000000000004;275.56;273.96000000000004;276.06;348.06000000000006;300.96000000000004;273.86;275.96000000000004;295.56;291.46000000000004;298.16;342.56000000000006;276.86;276.46000000000004;335.56;346.16;247.86;241.49495122638035;268.43790593516167;274.69669130483857;300.86;7609999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3070000.0;7609999.999999999;0.0;0.0;0.21083333333333334;0.007;0.0;0.0;0.04754977201965185;13937.41015625;8109.43505859375;4519.58447265625;28861.5703125;494606.1892907517;491373.62621862127;266577.67961999186;266577.67961999186;254733.5775395104;429947.3805835815;431994.6062598477;441956.0545109249;472265.74392498133;528230.265241673;476801.9437264687;441806.74464207777;444891.802354063;461618.2662177027;456783.2617081229;265027.6093566299;479415.7336602648;432743.97865350964;431994.6062598477;261751.83340796042;306141.9092990094;443640.94000824814;202882.09621409525;265267.3598513553;274.34083774945657;2534818.4611437283;1346917.0616513323;310836.27929542307;468665.6614434013;0;8;9;42;27;26;0;19;153;148;1876061528844.5999;715986185395.1891;1577087015454.8032;50404.75954091492;1685.3119065590704;-0.0;0.0;5849498.520768366;1240515.2157979014;0.0;1079275.165507989;1.9607479085525499;0.20503089485390022
8641;2019-06-19 17:03:45.135;811;788;253;252;225;53;37;37;-15;34;753;277;-14;57;224;187;250;694;281;38;36;-254;743;369;374;135;374;307;743;-1.0;-1.0;1496.0;24.0;0.0;99;81;91;1;0;0;1;0;0;0;1;1;1;0;0;28477.646484375;13814.5830078125;7849.91845703125;4483.400390625;752.0;254388;623.0;17.0;Calculated values ==>;1560956625.135;354.26;351.96000000000004;298.46000000000004;298.36;295.66;278.46000000000004;275.3239800832674;276.86;276.86;271.66;276.56;348.46000000000004;300.86;271.76000000000005;278.86;295.56;291.86;298.16;342.56000000000006;276.96000000000004;276.76000000000005;335.46000000000004;348.36;247.76000000000002;241.49495122638035;268.43790593516167;275.3239800832674;301.26000000000005;7430000.0;3690000.0;3740000.0;1350000.0;3740000.0;3070000.0;7430000.0;0.0;0.0;0.24933333333333335;0.004;0.0;0.0;0.0424876751906682;13814.5830078125;7849.91845703125;4483.400390625;28477.646484375;498753.12882262806;495468.9127397373;267258.4123817326;266852.264445473;256791.76840668937;429537.3511455088;431190.16117913154;438453.4767200345;472753.7123474745;528649.2268363916;476684.9989733954;438608.925445803;448998.0917314654;460695.2878920187;456356.8660826276;266048.70779835334;481427.6497907523;431382.7989323331;430996.8570958988;261333.34086894934;315363.2798926983;443533.4570946943;204898.31658338438;265267.3598513553;275.1472543517309;2535296.287950369;1347148.328261033;310911.3041692838;468798.6560560315;0;8;9;42;27;26;0;19;153;148;1876284128844.5999;716067185395.1891;1577271215454.8032;58233.086594071436;954.5405620452398;-0.0;0.0;5850403.836152824;1240537.2145684732;0.0;1079275.165507989;2.263570801331342;0.23647203004925646
8642;2019-06-19 17:04:45.116;811;793;252;251;224;57;41;43;-19;38;757;276;-20;22;224;189;250;690;274;41;40;-256;731;372;377;134;377;307;731;-1.0;-1.0;2025.0;286.0;0.0;99;69;94;1;0;0;1;0;0;0;1;1;1;0;0;28283.189453125;13916.9345703125;7713.701171875;4422.69287109375;769.0;254389;621.0;14.0;Calculated values ==>;1560956685.116;354.26;352.46000000000004;298.36;298.26000000000005;295.56;278.86;275.63479819532273;277.26000000000005;277.46000000000004;271.26000000000005;276.96000000000004;348.86;300.76000000000005;271.16;275.36;295.56;292.06;298.16;342.16;277.26000000000005;277.16;335.26000000000005;350.06000000000006;247.56000000000003;241.2770596917726;268.43790593516167;275.63479819532273;300.56;7309999.999999999;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3070000.0;7309999.999999999;0.0;0.0;0.3375;0.04766666666666666;0.0;0.0;0.03495304630760949;13916.9345703125;7713.701171875;4422.69287109375;28283.189453125;499866.13473463495;497327.6251966052;267616.10116501973;267199.5657898458;256947.23861035926;429328.3091220336;431172.5511397006;437828.56808052456;473273.9119493556;529068.0314497742;476567.9987903927;437671.5478804793;444020.7736698696;460229.2776810268;456143.4947249072;266786.30450096296;482136.6043238328;431172.5511397006;430978.317854732;260496.36997498586;322491.0997442508;443514.572875554;202452.1785040952;265267.3598513553;274.2146821349073;2535769.1451305547;1347379.3510602512;310985.4981108748;468928.31181549403;0;8;9;42;27;26;0;19;153;148;1876509357499.3994;716147859840.1173;1577455357124.6392;79439.53148204491;11490.640798372868;-0.0;0.0;5851550.744666361;1240640.8915716002;0.0;1079275.165507989;3.4901556584237823;0.3927403422159681
8643;2019-06-19 17:05:45.136;801;789;251;251;226;58;43;46;-19;42;762;276;-21;43;224;190;250;687;267;43;43;-241;719;374;379;128;379;307;719;-2.0;-1.0;1772.0;184.0;0.0;99;30;98;1;0;0;1;0;0;0;1;1;1;1;0;27804.958984375;14022.4248046875;7467.16796875;4167.3251953125;780.0;254390;619.0;0.0;Calculated values ==>;1560956745.136;353.26;352.06000000000006;298.26000000000005;298.26000000000005;295.76000000000005;278.96000000000004;275.84098080016133;277.46000000000004;277.76000000000005;271.26000000000005;277.36;349.36;300.76000000000005;271.06;277.46000000000004;295.56;292.16;298.16;341.86;277.46000000000004;277.46000000000004;335.06;351.16;249.06000000000003;239.943914813709;268.43790593516167;275.84098080016133;299.86;7190000.000000001;3740000.0;3790000.0;1280000.0;3790000.0;3070000.0;7190000.000000001;0.0;0.0;0.29533333333333334;0.03066666666666667;0.0;0.0;0.0;14022.4248046875;7467.16796875;4167.3251953125;27804.958984375;499579.22619743337;497897.3644340138;268005.98716113105;268005.98716113105;258193.85541501854;429187.4505931623;431032.86100026505;437828.56808052456;474436.0440701247;529591.3199082674;476567.9987903927;437514.20447033056;447036.1171241952;459916.8917109819;455953.81646103447;267577.79030568595;482999.30034841;431032.86100026505;431032.86100026505;259659.41789560125;327104.2899505934;446251.33569204836;203999.42472414926;265267.3598513553;274.82498367644314;2536236.7021677974;1347612.2566643006;311057.1054559;469054.8612273733;0;8;9;42;27;26;0;19;153;148;1876736233099.3274;716226486040.0923;1577639618524.5806;69057.54033791617;7429.058603015573;-0.0;0.0;5852788.632756334;1240798.6082879489;0.0;1079275.165507989;2.9811296522088915;0.3193543491879566
8644;2019-06-19 17:06:45.127;786;779;252;251;228;60;46;38;-19;45;768;274;-21;26;225;192;250;669;260;45;46;-217;713;376;381;130;381;308;713;-2.0;-1.0;1513.0;224.0;0.0;98;19;98;1;0;0;1;0;0;0;1;1;1;0;0;27446.6171875;13943.6171875;7325.46337890625;4080.45336914062;785.0;254391;618.0;0.0;Calculated values ==>;1560956805.127;351.76;351.06000000000006;298.36;298.26000000000005;295.96000000000004;279.16;276.0463484220469;277.76000000000005;276.96000000000004;271.26000000000005;277.66;349.96000000000004;300.56;271.06;275.76000000000005;295.66;292.36;298.16;340.06000000000006;277.66;277.76000000000005;334.96000000000004;351.66;251.46000000000004;240.39332010688793;268.5567601203482;276.0463484220469;299.16;7130000.0;3760000.0;3810000.0;1300000.0;3810000.0;3080000.0;7130000.0;0.0;0.0;0.2521666666666667;0.037333333333333336;0.0;0.0;0.0;13943.6171875;7325.46337890625;4080.45336914062;27446.6171875;498042.8798529705;497059.2418058057;268873.9329559902;268433.208111181;259211.60293819685;429045.3911783415;431089.2428056651;437601.09044165985;474469.24523292336;530143.0248383192;476207.17442247114;437285.26766895736;444402.3695586691;459742.15768084576;455906.3432239041;267996.60761138826;480912.31608392415;430893.5619562315;431089.2428056651;259240.94887492666;329201.48028520535;448383.72224785783;203801.50500646225;265267.3598513553;274.75777481361763;2536697.062906106;1347845.2720573645;311125.82663441496;469178.1146648418;0;8;9;42;27;26;0;19;153;148;1876964198899.9941;716303874430.3186;1577824090850.12;58956.46212724234;9131.069443678769;-0.0;0.0;5853855.256095827;1240936.5886552483;0.0;1079275.165507989;2.6859480629521184;0.2903200279305745
8645;2019-06-19 17:07:45.117;771;772;261;261;227;44;42;25;-25;46;772;270;-27;35;225;184;250;683;257;42;41;-195;762;359;364;128;362;299;757;-1.0;0.0;790.0;123.0;0.0;0;1;87;1;0;0;1;1;0;0;1;1;1;1;0;42141.44140625;13802.4716796875;21988.08203125;3884.04223632812;787.0;254392;617.0;0.0;Calculated values ==>;1560956865.117;350.26;350.36;299.26000000000005;299.26000000000005;295.86;277.56;274.27422755570615;277.36;275.66;270.66;277.76000000000005;350.36;300.16;270.46000000000004;276.66;295.66;291.56;298.16;341.46000000000004;277.36;277.26000000000005;334.86;351.86;253.66000000000003;239.943914813709;267.47669482898436;274.27422755570615;298.86;7620000.0;3590000.0;3640000.0;1280000.0;3620000.0000000005;2990000.0;7570000.0;0.0;0.0;0.13166666666666668;0.0205;0.0;0.0;0.0;13802.4716796875;21988.08203125;3884.04223632812;42141.44140625;491125.75383904413;491770.9056056453;269654.20154637506;269654.20154637506;256909.8235274543;430214.79039162316;434653.35091899;438697.47117191745;474821.5746274813;531241.2277816804;476876.8798995798;438390.63782803225;447437.70244785777;462662.94749955734;457573.9684186735;264973.5505526808;478113.9949013676;434653.35091899;434473.7075064044;258822.4845140824;330040.4071292106;451007.47905013233;199549.82950993217;265267.3598513553;273.0171898685035;2537276.866744398;1348076.4509283933;311192.1863693383;469422.35349670774;0;8;9;42;28;26;0;19;153;148;1877187661650.0298;716381261530.3309;1578006160500.1492;31487.772818828067;5154.881815574104;-0.0;0.0;5854608.832436837;1241055.6184074953;0.0;1079275.165507989;0.923579780953701;0.09938378716391463
8646;2019-06-19 17:08:45.108;785;785;254;253;221;32;38;23;-31;41;774;268;-33;20;226;172;250;698;253;42;37;-177;738;347;352;127;351;295;735;-2.0;-1.0;600.0;276.0;0.0;0;1;71;1;0;0;1;1;0;0;1;1;1;0;0;39563.78515625;11986.0048828125;21446.953125;3847.46435546875;788.0;254393;615.0;0.0;Calculated values ==>;1560956925.108;351.66;351.66;298.56;298.46000000000004;295.26000000000005;276.36;272.9856168485579;276.96000000000004;275.46000000000004;270.06;277.26000000000005;350.56000000000006;299.96000000000004;269.86;275.16;295.76000000000005;290.36;298.16;342.96000000000004;277.36;276.86;334.66;351.96000000000004;255.46000000000004;239.71726792356844;266.98899913490544;272.9856168485579;298.46000000000004;7380000.0;3470000.0000000005;3520000.0000000005;1270000.0;3510000.0;2950000.0;7350000.0;0.0;0.0;0.1;0.046;0.0;0.0;0.0;11986.0048828125;21446.953125;3847.46435546875;39563.78515625;495518.20841802406;495806.37043614005;268189.0058455937;267770.5897133637;255737.4030590935;430988.63858405815;436811.2778682478;438672.6834563149;474467.8779583086;531749.914736579;477147.7358239725;438367.77478847804;446108.99553390197;464431.93050373014;457872.6074510276;266350.0046921279;482927.2500560741;437490.34238097246;436640.4737021287;257985.5697089033;330459.8814860452;453012.7799230087;192839.22838305455;265267.3598513553;270.26823118798524;2537957.6415001713;1348291.3226639263;311256.6059264858;469784.25782883615;0;8;9;42;28;26;0;19;153;148;1877402429429.8044;716457750055.2507;1578184333769.9622;24583.345507326037;11967.98337083789;-0.0;0.0;5855076.021666834;1241198.2875469842;0.0;1079275.165507989;0.9804429928928211;0.1215741694250625
8647;2019-06-19 17:09:45.108;799;800;258;258;217;21;33;14;-36;34;773;267;-38;32;226;163;250;714;252;40;33;-163;733;338;343;129;341;291;730;648.0;-1.0;564.0;359.0;0.0;0;1;46;1;0;0;1;1;0;0;1;1;1;1;0;37788.125;10261.77734375;21293.556640625;3790.61401367188;786.0;254394;614.0;0.0;Calculated values ==>;1560956985.108;353.06000000000006;353.16;298.96000000000004;298.96000000000004;294.86;275.26000000000005;271.99741764416325;276.46000000000004;274.56;269.56;276.56;350.46000000000004;299.86;269.36;276.36;295.76000000000005;289.46000000000004;298.16;344.56000000000006;277.16;276.46000000000004;334.56;351.76;256.86;240.16925963744896;266.49643012054327;271.99741764416325;298.36;7330000.0;3379999.9999999995;3429999.9999999995;1290000.0;3410000.0;2910000.0;7300000.0;0.10800000000000001;0.0;0.094;0.05983333333333333;0.0;0.10800000000000001;0.0;10261.77734375;21293.556640625;3790.61401367188;37788.125;497989.1541583331;498412.0881876269;270264.4225153292;270264.4225153292;254566.50237500836;431541.1909327263;438038.8676813254;438804.5743133056;473534.8580475586;531946.3379020379;477532.9475706368;438502.1823925872;448528.55423287593;465888.27356628363;458108.125681355;266659.8513606199;485898.424391136;439188.02034516167;438038.8676813254;257567.11924055516;329620.94006798224;454096.9195333849;192758.92953254472;192758.92953254472;270.20370169891675;2538602.2407514732;1348476.7208491475;311320.256579562;470140.4287435497;0;8;9;42;28;26;0;19;153;148;1877610929429.8044;716534550055.2507;1578360133769.9622;23128.290609391523;15636.723068383604;-0.0;26490.233320068317;5855473.6186344735;1241428.326767311;0.0;1079495.917452323;1.846187489481093;0.14157084057409788
8648;2019-06-19 17:10:45.119;809;806;255;254;221;20;22;10;-37;27;769;267;-39;28;226;163;250;700;252;34;22;-154;677;345;349;129;349;293;677;-1.0;-1.0;2079.0;677.0;0.0;99;1;25;1;0;0;1;0;0;0;1;1;1;0;0;21572.876953125;8109.2041015625;7061.42236328125;3820.97705078125;785.0;254395;611.0;0.0;Calculated values ==>;1560957045.119;354.06000000000006;353.76;298.66;298.56;295.26000000000005;275.16;272.7676641592781;275.36;274.16;269.46000000000004;275.86;350.06000000000006;299.86;269.26000000000005;275.96000000000004;295.76000000000005;289.46000000000004;298.16;343.16;276.56;275.36;334.26000000000005;351.66;257.76000000000005;240.16925963744896;266.74333088950624;272.7676641592781;298.36;6770000.0;3450000.0;3490000.0;1290000.0;3490000.0;2930000.0;6770000.0;0.0;0.0;0.3465;0.11283333333333333;0.0;0.0;0.0;8109.2041015625;7061.42236328125;3820.97705078125;21572.876953125;504509.41710419755;504106.78105072764;273563.4808702147;273021.9556528237;258389.9512247484;431113.4868728058;434759.86381508;438206.06636572257;472857.82487454545;531381.5125947534;477282.99648850196;437900.39328309713;447604.7124682592;464725.47885546635;456973.18046598905;270941.7572642571;489408.20717856573;436828.4760420118;434759.86381508;256311.7953858065;329201.48028520535;455007.8672779859;194683.57382588377;192758.92953254472;271.0124412724363;2539097.0064574927;1348629.8404277598;311383.6981338321;470376.7635550327;0;8;9;42;28;26;0;19;153;148;1877818567489.5208;716611964245.1449;1578535365889.7227;84380.54366505414;29373.257777845523;-0.0;0.0;5856369.689835144;1241803.4787057654;0.0;1079716.709867545;5.989689146011855;0.700795614811094
8649;2019-06-19 17:11:45.099;798;788;256;255;227;32;21;8;-29;24;766;267;-31;36;224;170;250;605;247;24;21;-145;665;345;350;134;350;300;666;-2.0;0.0;1298.0;437.0;0.0;95;1;33;1;0;0;1;0;0;0;1;1;1;1;0;21480.51171875;8398.767578125;6713.9912109375;3857.28002929688;783.0;254396;610.0;0.0;Calculated values ==>;1560957105.099;352.96000000000004;351.96000000000004;298.76000000000005;298.66;295.86;276.36;272.7676641592781;275.26000000000005;273.96000000000004;270.26000000000005;275.56;349.76;299.86;270.06;276.76000000000005;295.56;290.16;298.16;333.66;275.56;275.26000000000005;334.16;351.46000000000004;258.66;241.2770596917726;267.5978703862781;272.7676641592781;297.86;6650000.0;3450000.0;3500000.0;1340000.0;3500000.0;3000000.0;6659999.999999999;0.0;0.0;0.21633333333333335;0.07283333333333333;0.0;0.0;0.0;8398.767578125;6713.9912109375;3857.28002929688;21480.51171875;504117.5065106932;502687.04779996694;275465.9071657339;274866.2946266462;261385.96646724464;431113.4868728058;434339.9066925679;437856.56215164;471909.57779161324;530541.0285485887;476402.35352122696;437545.9146967623;447387.1986165429;464318.62166137894;457924.1025524648;272155.3253664952;476519.7809490575;434867.2671453463;434339.9066925679;255893.36323571714;328362.5824867039;455100.1399323485;194834.49518994824;192758.92953254472;271.07358364988295;2539455.6651037927;1348767.3610029907;311447.6622810278;470491.52040315;0;8;9;42;28;26;0;19;153;148;1878028197589.5874;716690837945.1699;1578713206589.7793;52573.77381937933;18956.014458738155;-0.0;0.0;5857510.595385884;1242206.08839322;0.0;1079716.709867545;3.770671687233992;0.436557446316837
8650;2019-06-19 17:12:45.110;773;773;254;253;232;39;24;7;-15;23;762;267;-24;43;223;176;250;561;243;26;24;-222;656;352;357;139;357;304;656;-1.0;0.0;1156.0;371.0;0.0;100;1;39;1;0;0;1;0;0;0;1;1;1;0;0;21815.330078125;8620.2626953125;6786.90185546875;3891.67895507812;782.0;254397;609.0;0.0;Calculated values ==>;1560957165.11;350.46000000000004;350.46000000000004;298.56;298.46000000000004;296.36;277.06;273.5264737036516;275.56;273.86;271.66;275.46000000000004;349.36;299.86;270.76000000000005;277.46000000000004;295.46000000000004;290.76000000000005;298.16;329.26000000000005;275.76000000000005;275.56;334.06;351.36;250.96000000000004;242.35481222062532;268.0796299477929;273.5264737036516;297.46000000000004;6559999.999999999;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6559999.999999999;0.0;0.0;0.19266666666666668;0.06183333333333333;0.0;0.0;0.0;8620.2626953125;6786.90185546875;3891.67895507812;21815.330078125;501592.57060005545;501592.57060005545;275598.3209047114;274971.94025700266;264184.0675120704;430671.36484660726;433137.0898171864;439121.23982878303;471147.87813747115;529819.9816690114;475894.9947482279;437727.04723144654;447607.1325964645;463148.1647397199;457609.2955309491;273181.2583641979;470862.0508551015;433499.7890287786;433137.0898171864;255474.93562877487;327943.14443680964;446196.5723448102;194858.30207753085;192758.92953254472;271.1092621673789;2539816.529931365;1348909.2122563717;311512.24877783004;470604.04847158067;0;8;9;42;28;26;0;19;153;148;1878240336474.2974;716772752960.058;1578894439809.5315;47061.326006741256;15541.083044860105;-0.0;0.0;5858341.040103591;1242493.616909256;0.0;1079716.709867545;3.2438425148426373;0.36551651148824943
8651;2019-06-19 17:13:45.140;748;755;256;256;230;37;25;-7;2;22;756;266;-3;27;223;179;250;554;242;27;25;-237;663;349;354;145;354;306;664;-3.0;-1.0;1076.0;441.0;3.0;87;0;46;1;0;0;1;0;0;0;1;1;1;0;0;22095.939453125;9284.1640625;6367.1953125;3890.44750976562;780.0;254398;608.0;0.0;Calculated values ==>;1560957225.14;347.96000000000004;348.66;298.76000000000005;298.76000000000005;296.16;276.86;273.20264511476705;275.66;272.46000000000004;273.36;275.36;348.76;299.76000000000005;272.86;275.86;295.46000000000004;291.06;298.16;328.56;275.86;275.66;333.96000000000004;351.16;249.46000000000004;243.61107973660833;268.3187672390254;273.20264511476705;297.36;6630000.0;3490000.0;3540000.0;1450000.0;3540000.0;3060000.0;6640000.000000001;0.0;0.0;0.17933333333333332;0.0735;0.0005;0.0005;0.0;9284.1640625;6367.1953125;3890.44750976562;22095.939453125;497539.7045903643;498402.2684713643;275734.9500296795;275734.9500296795;262764.6668450645;430862.6128555636;434065.405861007;441268.9435772527;470244.1503563232;529039.9816895401;475522.7783780658;440514.97524299513;444945.90934977244;463595.7598268558;458500.3044742087;272373.6157310487;468689.8287142012;434421.13070797606;434065.405861007;255056.51255035817;327104.2899505934;443417.30280039326;192329.8223638449;275734.9500296795;270.0662377426942;2540182.6401423616;1349058.4904149869;311577.1322574575;470713.7207571019;0;8;9;42;28;26;0;19;153;148;1878453743125.0432;716857995560.356;1579077531310.1714;44643.082404271125;18454.929812086302;-0.0;79.16522791566373;5859105.62561139;1242777.0586674414;0.0;1079717.369907635;3.2329240492865927;0.37621644696165996
8652;2019-06-19 17:14:45.121;733;744;258;258;230;32;24;-16;6;21;747;266;4;54;224;179;250;590;239;26;25;-234;673;346;351;147;351;309;675;-1.0;0.0;861.0;441.0;0.0;44;0;55;1;0;0;1;0;0;0;1;1;1;0;0;21784.373046875;9932.505859375;5015.05615234375;3902.08642578125;776.0;254399;606.0;0.0;Calculated values ==>;1560957285.121;346.46000000000004;347.56000000000006;298.96000000000004;298.96000000000004;296.16;276.36;272.8767566201714;275.56;271.56;273.76000000000005;275.26000000000005;347.86;299.76000000000005;273.56;278.56;295.56;291.06;298.16;332.16;275.76000000000005;275.66;333.76000000000005;350.76;249.76000000000002;244.02132995426717;268.67533136820026;272.8767566201714;297.06;6730000.0;3460000.0;3510000.0;1470000.0;3510000.0;3090000.0;6750000.0;0.0;0.0;0.1435;0.0735;0.0;0.0;0.0;9932.505859375;5015.05615234375;3902.08642578125;21784.373046875;494488.5521188226;495825.6621559913;275497.28844797536;275497.28844797536;262065.50338037257;431051.2098666511;434624.13164572034;441234.1507901912;469874.17469448753;527866.1843082734;475138.54524297616;440931.8350112218;448206.75824692857;464171.182377635;458978.24615010154;271329.4701704175;473072.15696479776;434975.17651431775;434799.8914726758;254219.67992080047;325426.6669566859;443353.6403672283;190351.09199030005;275734.9500296795;269.2395024235845;2540548.1936176005;1349218.5786202033;311642.0494765647;470808.5428160609;0;8;9;42;28;26;0;19;153;148;1878665176149.855;716945567820.278;1579261972885.007;36001.718937784375;18595.687305704225;-0.0;0.0;5859777.452809305;1243085.716037353;0.0;1079718.0294089587;2.8964681449904948;0.3475216751561884
8653;2019-06-19 17:15:48.101;728;738;258;259;232;31;25;-21;-15;21;738;266;-16;29;224;178;250;626;238;26;26;-232;691;347;353;148;352;309;693;-1.0;-1.0;929.0;572.0;0.0;21;0;63;1;0;0;1;0;0;0;1;1;1;0;0;22639.640625;10844.5380859375;4384.10595703125;3919.02416992188;773.0;254400;605.0;0.0;Calculated values ==>;1560957348.101;345.96000000000004;346.96000000000004;298.96000000000004;299.06;296.36;276.26000000000005;272.9856168485579;275.66;271.06;271.66;275.26000000000005;346.96000000000004;299.76000000000005;271.56;276.06;295.56;290.96000000000004;298.16;335.76000000000005;275.76000000000005;275.76000000000005;333.66;350.46000000000004;249.96000000000004;244.22491754036054;268.67533136820026;272.9856168485579;296.96000000000004;6909999.999999999;3470000.0000000005;3529999.9999999995;1480000.0;3520000.0000000005;3090000.0;6930000.0;0.0;0.0;0.15483333333333332;0.09533333333333333;0.0;0.0;0.0;10844.5380859375;4384.10595703125;3919.02416992188;22639.640625;491985.1613984495;493209.0320357799;273466.465382089;273990.67850006366;261803.54129264315;430988.63858405815;434311.5622631981;438003.16910024424;469738.50394322106;526921.5919809898;475138.54524297616;437845.99643053644;444638.62758169504;464023.44869193796;458684.4673366904;269693.4805143648;476556.1400162075;434488.71713331627;434488.71713331627;253801.27034056993;324168.52440917626;443377.4488917127;189553.40189972267;275734.9500296795;268.9112824722243;2540936.780337309;1349400.320040769;311710.4624689906;470890.75937575917;0;8;9;42;28;26;0;19;153;148;1878886865749.922;717038463320.306;1579456581085.066;38468.30562154742;24197.892479903046;-0.0;0.0;5860428.858663217;1243460.0409895354;0.0;1079718.0294089587;3.272784832320325;0.4056333362685
8654;2019-06-19 17:16:45.122;729;738;254;256;232;34;27;-19;-16;20;730;266;-18;54;225;179;250;656;242;29;28;-233;719;351;356;147;356;309;721;-2.0;-1.0;879.0;561.0;2.0;19;27;69;1;0;0;1;0;0;0;1;1;1;0;0;23563.623046875;11672.8662109375;4546.466796875;4079.80688476562;771.0;254401;604.0;0.0;Calculated values ==>;1560957405.122;346.06000000000006;346.96000000000004;298.56;298.76000000000005;296.36;276.56;273.4187578820637;275.86;271.26000000000005;271.56;275.16;346.16;299.76000000000005;271.36;278.56;295.66;291.06;298.16;338.76;276.06;275.96000000000004;333.56;350.26;249.86;244.02132995426717;268.67533136820026;273.4187578820637;297.36;7190000.000000001;3510000.0;3560000.0;1470000.0;3560000.0;3090000.0;7209999.999999999;0.0;0.0;0.1465;0.0935;0.0003333333333333333;0.0003333333333333333;0.0;11672.8662109375;4546.466796875;4079.80688476562;23563.623046875;489277.8765449703;490391.971239966;269166.67747588747;270053.2194420076;260304.5273610319;430735.4089219946;433928.6309241585;437845.99643053644;469774.4847024;526081.2369145079;475138.54524297616;437530.6787186241;448206.75824692857;463561.2915065947;458179.81269409554;267577.79030568595;477975.5050148017;434286.206695374;434107.6725091814;253382.8652305231;323329.7980282076;443464.0021930973;190406.6659676875;269166.67747588747;269.2787922617045;2541302.690933643;1349578.648500262;311773.80987799575;470961.4857907846;0;8;9;42;28;26;0;19;153;148;1879089005194.5977;717122569295.171;1579632775974.783;36249.86191280737;23660.860937075817;-0.0;54.98033167776463;5861020.595416569;1243839.0623748421;0.0;1079718.4648302766;2.954100690910846;0.37272706876135697
8655;2019-06-19 17:17:45.122;740;745;246;247;224;42;30;-13;-8;21;727;267;-15;28;225;182;250;678;248;34;30;-237;723;364;369;144;369;306;724;-2.0;0.0;1029.0;493.0;0.0;82;35;64;1;0;0;1;0;0;0;1;1;1;0;0;25496.109375;11435.6357421875;6886.8759765625;4098.70947265625;768.0;254402;603.0;0.0;Calculated values ==>;1560957465.122;347.16;347.66;297.76000000000005;297.86;295.56;277.36;274.8017692304317;276.16;271.86;272.36;275.26000000000005;345.86;299.86;271.66;275.96000000000004;295.66;291.36;298.16;340.96000000000004;276.56;276.16;333.46000000000004;349.96000000000004;249.46000000000004;243.40439225979637;268.3187672390254;274.8017692304317;297.96000000000004;7230000.0;3640000.0;3690000.0;1440000.0;3690000.0;3060000.0;7240000.000000001;0.0;0.0;0.17149999999999999;0.08216666666666667;0.0;0.0;0.0;11435.6357421875;6886.8759765625;4098.70947265625;25496.109375;490481.19267176546;491110.11069100146;265587.6400494334;265996.12940621295;257250.74848433054;429879.7862731237;431163.09601796715;439754.1946057891;470279.77213233593;526001.5707797672;475640.1672774928;438677.07709952706;445090.0235980121;461600.66047729127;456479.2451093168;267307.4391130382;481064.157097196;431924.41234261927;431163.09601796715;252964.46457616048;322071.7610967587;443613.84127377823;195424.7107904661;269166.67747588747;271.38361924162956;2541711.5220371587;1349771.2193498714;311841.9641809743;471056.7636472299;0;8;9;42;28;26;0;19;153;148;1879306505194.5977;717209869295.171;1579817275974.783;41902.506474327885;20392.873554712147;-0.0;0.0;5861671.865153128;1244206.1768289404;0.0;1079718.9229997073;2.7784115547157175;0.33927007365910206
8656;2019-06-19 17:18:45.122;754;757;239;240;214;45;32;-10;3;23;727;268;-1;55;224;181;250;696;250;34;32;-240;775;360;365;143;365;306;775;-2.0;0.0;1059.0;397.0;0.0;60;41;74;1;0;0;1;0;0;0;1;1;1;0;0;26027.19140625;13013.0458984375;6694.7900390625;4154.2529296875;765.0;254403;602.0;0.0;Calculated values ==>;1560957525.122;348.56000000000006;348.86;297.06;297.16;294.56;277.66;274.38016830617;276.36;272.16;273.46000000000004;275.46000000000004;345.86;299.96000000000004;273.06;278.66;295.56;291.26000000000005;298.16;342.76;276.56;276.36;333.36;349.66;249.16000000000003;243.1966462407574;268.3187672390254;274.38016830617;298.16;7750000.0;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;7750000.0;0.0;0.0;0.1765;0.06616666666666667;0.0;0.0;0.0;13013.0458984375;6694.7900390625;4154.2529296875;26027.19140625;487249.3492974497;487706.4882692407;260318.2339112273;260670.70850838046;251975.22184865642;430148.3826014536;432578.5526393707;441418.9449877505;470612.52513297374;526001.5707797672;475757.4988931583;440817.3637915739;448905.6256390071;462075.34251113114;456996.27786778926;264293.64684433606;478152.17201265204;432949.0678229144;432578.5526393707;252546.06836287308;320813.78693149507;443481.8232190328;195621.87171264345;269166.67747588747;271.44857726765406;2542140.8828770025;1349974.9583635433;311910.73886766046;471169.9441973601;0;8;9;42;28;26;0;19;153;148;1879526705194.5977;717295969295.171;1580000875974.783;43383.183433056394;16400.066791339428;-0.0;0.0;5862382.57923569;1244512.7846651576;0.0;1079718.9229997073;2.5053653331499874;0.29511135177214504
