;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8657;2019-06-19 17:19:45.123;777;774;234;233;208;53;36;15;10;28;729;268;6;37;224;181;251;709;250;38;36;-245;746;370;374;139;374;304;747;-2.0;-1.0;1267.0;280.0;0.0;99;36;67;1;0;0;1;0;0;0;1;1;1;0;0;25764.55859375;12006.3330078125;7909.03564453125;4116.55419921875;762.0;254404;600.0;0.0;Calculated values ==>;1560957585.123;350.86;350.56000000000006;296.56;296.46000000000004;293.96000000000004;278.46000000000004;275.4277932560699;276.76000000000005;274.66;274.16;275.96000000000004;346.06000000000006;299.96000000000004;273.76000000000005;276.86;295.56;291.26000000000005;298.26000000000005;344.06000000000006;276.96000000000004;276.76000000000005;333.16;349.36;248.66000000000003;242.35481222062532;268.0796299477929;275.4277932560699;298.16;7459999.999999999;3700000.0;3740000.0;1390000.0;3740000.0;3040000.0;7470000.0;0.0;0.0;0.21116666666666667;0.04666666666666666;0.0;0.0;0.0;12006.3330078125;7909.03564453125;4116.55419921875;25764.55859375;493586.62713961536;493051.51504374575;259793.53089462334;259434.85048770526;250977.12964626346;429467.9694778635;430996.8570958988;442875.1821116291;471639.4363266047;526368.0072286931;476011.972472671;442285.3213856606;446763.26843288407;460695.2878920187;455341.3644219996;266269.2095332905;483312.04993796354;431382.7989323331;430996.8570958988;251709.28920128586;319555.8750819185;443721.7682525868;200565.43202091317;269166.67747588747;273.46536649825845;2542572.4879864464;1350183.456662424;311979.6634090413;471291.6447728855;0;8;9;42;28;26;0;19;153;148;1879748408889.3298;717380570705.0688;1580183879024.562;51167.742227489514;11347.295690811434;-0.0;0.0;5863170.516747315;1244744.0165393632;0.0;1079718.9229997073;2.6013331644095374;0.2833300532604092
8658;2019-06-19 17:20:45.113;788;785;238;237;210;60;42;17;12;35;732;268;10;59;223;182;251;702;251;42;41;-253;733;376;381;135;381;305;734;0.0;-1.0;1357.0;409.0;0.0;99;21;69;1;0;0;1;0;0;0;1;1;1;0;0;25245.67578125;11879.2587890625;7644.92431640625;4060.43701171875;758.0;254405;599.0;-1.0;Calculated values ==>;1560957645.113;351.96000000000004;351.66;296.96000000000004;296.86;294.16;279.16;276.0463484220469;277.36;274.86;274.36;276.66;346.36;299.96000000000004;274.16;279.06;295.46000000000004;291.36;298.26000000000005;343.36;277.36;277.26000000000005;333.06;348.96000000000004;247.86;241.49495122638035;268.19934244402924;276.0463484220469;298.26000000000005;7330000.0;3760000.0;3810000.0;1350000.0;3810000.0;3050000.0;7340000.000000001;0.0;0.0;0.22616666666666668;0.06816666666666667;0.0;0.0;-0.0024983515753521984;11879.2587890625;7644.92431640625;4060.43701171875;25245.67578125;496426.391754286;495902.30049198685;261896.1567340612;261520.44935835476;252073.95851960973;429045.3911783415;430302.2865842873;442963.5195641987;472851.2559263234;526604.181823349;475884.83163177926;442668.9074931304;449642.78568856575;459463.9258568992;454472.4852422526;267070.83320434066;483649.065967186;430302.2865842873;430103.74981515895;251290.9062238717;317878.7554427003;443640.94000824814;200400.4246482791;269166.67747588747;273.425772561502;2542997.5024254243;1350382.4700863298;312047.7936455444;471421.2395031917;0;8;9;42;28;26;0;19;153;148;1879974871139.3657;717462757005.0819;1580366548574.591;54859.68663348382;16580.895130371224;-0.0;0.0;5864053.9313943125;1244976.712673756;0.0;1079718.9229997073;3.0291173404057536;0.345704592765112
8659;2019-06-19 17:21:45.154;785;785;255;254;224;64;45;16;2;40;737;267;2;51;224;184;250;692;249;45;45;-247;709;378;383;140;383;308;709;-2.0;-1.0;1177.0;505.0;0.0;99;34;77;1;0;0;1;0;0;0;1;1;1;0;0;25691.009765625;12077.8310546875;7306.9765625;4144.3251953125;757.0;254406;598.0;0.0;Calculated values ==>;1560957705.154;351.66;351.66;298.66;298.56;295.56;279.56;276.25090830309495;277.66;274.76000000000005;273.36;277.16;346.86;299.86;273.36;278.26000000000005;295.56;291.56;298.16;342.36;277.66;277.66;332.96000000000004;348.86;248.46000000000004;242.56692532238324;268.5567601203482;276.25090830309495;298.06;7090000.000000001;3779999.9999999995;3829999.9999999995;1400000.0;3829999.9999999995;3080000.0;7090000.000000001;0.0;0.0;0.19616666666666666;0.08416666666666667;0.0;0.0;0.0;12077.8310546875;7306.9765625;4144.3251953125;25691.009765625;498280.60100923106;498280.60100923106;270543.7366606211;270082.6201200853;257931.65411543034;428902.12800615287;430359.02076077333;440842.8340465798;472686.4266018815;526894.5218336345;475384.5657590557;440842.8340465798;447973.6730041497;459287.9322052382;454421.6834055906;268285.3033345494;484844.0652135137;430359.02076077333;430359.02076077333;250872.52762923925;317459.4925940039;443308.39552771143;198858.7784247089;269166.67747588747;272.8209444895683;2543422.2648620117;1350582.2489244367;312116.2133856445;471545.9238202169;0;8;9;42;28;26;0;19;153;148;1880204227759.854;717545313380.2576;1580550574239.9827;47469.20557782367;20574.50943950271;-0.0;0.0;5864907.254870748;1245286.5526252182;0.0;1079718.9229997073;2.891892172973656;0.3473095533488382
8660;2019-06-19 17:22:45.104;772;773;263;262;237;60;46;20;-16;43;742;268;-17;41;224;187;250;656;245;48;45;-244;689;374;379;142;379;310;689;-2.0;0.0;1317.0;577.0;0.0;99;45;87;1;0;0;1;0;0;0;1;1;1;0;0;27102.083984375;12531.830078125;7040.2119140625;4243.03759765625;754.0;254407;597.0;0.0;Calculated values ==>;1560957765.104;350.36;350.46000000000004;299.46000000000004;299.36;296.86;279.16;275.84098080016133;277.76000000000005;275.16;271.56;277.46000000000004;347.36;299.96000000000004;271.46000000000004;277.26000000000005;295.56;291.86;298.16;338.76;277.96000000000004;277.66;332.86;348.56000000000006;248.76000000000002;242.98782864720522;268.7936212382143;275.84098080016133;297.66;6890000.000000001;3740000.0;3790000.0;1420000.0;3790000.0;3100000.0;6890000.000000001;0.0;0.0;0.2195;0.09616666666666666;0.0;0.0;0.0;12531.830078125;7040.2119140625;4243.03759765625;27102.083984375;498363.9725167251;498502.32761509164;276665.32062173355;276087.70940334466;264083.3961399046;429187.4505931623;431614.6898178875;437618.5379703155;472719.4423773052;527263.8593112476;475246.23264635314;437460.313363465;446173.179037303;459916.8917109819;455526.6433409924;269862.56242505636;481632.07214273605;431999.26591750176;431421.4179086137;250454.15340279948;316201.74473053816;443241.3409712411;197670.3538952766;269166.67747588747;272.3287164050967;2543861.840691571;1350787.1585336153;312186.0498300665;471665.38409103;0;8;9;42;28;26;0;19;153;148;1880432637260.0356;717629842880.3248;1580735819740.1301;52668.62640447103;23615.743257138587;-0.0;0.0;5865741.041402986;1245654.4978545613;0.0;1079718.9229997073;3.203196083129702;0.38208394621329544
8661;2019-06-19 17:23:45.125;754;758;256;256;236;54;48;22;-17;44;745;269;-18;44;224;190;250;634;243;49;48;-242;694;371;376;142;374;309;693;156.0;-2.0;1157.0;411.0;3.0;0;53;93;1;0;0;1;0;1;0;1;1;1;1;0;42546.87109375;13303.1611328125;21776.923828125;4276.32421875;752.0;254408;596.0;0.0;Calculated values ==>;1560957825.125;348.56000000000006;348.96000000000004;298.76000000000005;298.76000000000005;296.76000000000005;278.56;275.5313989812953;277.96000000000004;275.36;271.46000000000004;277.56;347.66;300.06;271.36;277.56;295.56;292.16;298.16;336.56;278.06;277.96000000000004;332.76000000000005;348.36;248.96000000000004;242.98782864720522;268.67533136820026;275.5313989812953;297.46000000000004;6940000.000000001;3710000.0;3760000.0;1420000.0;3740000.0;3090000.0;6930000.0;0.026000000000000002;0.0;0.19283333333333333;0.0685;0.0005;0.026500000000000003;0.0;13303.1611328125;21776.923828125;4276.32421875;42546.87109375;495372.244954583;496031.0179880155;272441.4103464015;272441.4103464015;263417.4757668199;429398.2889081932;432768.80165683676;437688.5006598165;472817.88148187683;527656.3474436094;475492.1509257878;437530.6787186241;446794.52036748576;460695.2878920187;456449.9811544118;269445.0169006964;477803.2803289697;432956.79384999943;432768.80165683676;250035.78352995744;315363.2798926983;443459.8248806376;198877.9309961592;200265.92117257888;272.80010941187356;2544442.4517924553;1351002.5254787689;312257.0693599002;471905.6109384944;0;8;9;42;28;27;0;19;153;148;1880659216534.69;717715072700.1948;1580921584734.8467;46050.63818347525;16753.85973108677;-0.0;6161.326332832835;5866563.989871153;1245991.0289569586;0.0;1079770.285356271;1.7523403604358616;0.1817471367243695
8662;2019-06-19 17:24:45.095;745;750;250;249;216;32;34;18;-26;40;746;269;-28;17;224;175;250;660;242;35;34;-232;743;347;352;140;351;298;739;-1.0;-1.0;1125.0;294.0;0.0;0;53;70;1;0;0;1;0;1;0;1;1;1;0;0;40461.4921875;12094.31640625;21540.859375;4144.0;749.0;254409;595.0;0.0;Calculated values ==>;1560957885.095;347.66;348.16;298.16;298.06;294.76000000000005;276.36;272.9856168485579;276.56;274.96000000000004;270.56;277.16;347.76;300.06;270.36;274.86;295.56;290.66;298.16;339.16;276.66;276.56;332.66;348.06000000000006;249.96000000000004;242.56692532238324;267.35522164206344;272.9856168485579;297.36;7430000.0;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;2980000.0;7390000.000000001;0.0;0.0;0.1875;0.049;0.0;0.0;0.0;12094.31640625;21540.859375;4144.0;40461.4921875;489181.0384865598;490328.247465903;266289.07787436433;265887.526086882;253883.75525365837;430988.63858405815;436125.4985198589;438767.1513630838;472686.4266018815;528609.8699053451;476886.7144229708;438461.08877795865;445097.5059266029;464171.182377635;458279.15358710865;266048.70779835334;476511.55623942794;436297.5886246484;436125.4985198589;249617.41799618208;314105.63291466556;444933.10154971795;193848.893421221;200265.92117257888;270.6806193884547;2545133.842285282;1351214.0653022055;312327.203643739;472266.41197459586;0;8;9;42;28;27;0;19;153;148;1880877507334.7942;717799630400.2351;1581103593684.9336;45922.173364099275;12303.126198296352;-0.0;0.0;5867330.046747699;1246233.0494357108;0.0;1079821.6040702094;1.541200895952133;0.16765583752623317
8663;2019-06-19 17:25:45.126;771;774;242;241;208;26;31;6;-32;32;743;268;-34;44;225;164;250;686;259;35;31;-216;720;343;348;135;347;295;716;-1.0;-1.0;1329.0;96.0;0.0;0;37;53;1;0;0;1;0;1;0;1;1;1;1;0;37575.90234375;10521.759765625;20753.72265625;4011.40966796875;746.0;254410;593.0;0.0;Calculated values ==>;1560957945.126;350.26;350.56000000000006;297.36;297.26000000000005;293.96000000000004;275.76000000000005;272.5487779782249;276.26000000000005;273.76000000000005;269.96000000000004;276.36;347.46000000000004;299.96000000000004;269.76000000000005;277.56;295.66;289.56;298.16;341.76;276.66;276.26000000000005;332.46000000000004;347.76;251.56000000000003;241.49495122638035;266.98899913490544;272.5487779782249;299.06;7200000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;2950000.0;7159999.999999999;0.0;0.0;0.22149999999999997;0.016;0.0;0.0;0.0;10521.759765625;20753.72265625;4011.40966796875;37575.90234375;495252.9348378407;496065.48872835946;264454.58839271934;264052.6889126537;252061.60284036057;431237.1583312671;436551.72770774004;438520.37345905404;472558.57531478856;528528.2974864837;477147.7358239725;438214.884849924;449423.1625057149;464888.5841036876;457435.0215145692;267509.55989405006;483176.6831811019;437229.27830592886;436551.72770774004;248780.69988749037;312848.0458788934;447576.27461749624;196853.35648943132;200265.92117257888;271.87862362214076;2545784.4898996176;1351402.6299780926;312395.20050442696;472619.04892593506;0;8;9;42;28;27;0;19;153;148;1881087615834.4404;717882173025.0961;1581281585599.6338;53529.244258771425;4011.5666900490387;-0.0;0.0;5868159.23675343;1246369.0754533678;0.0;1079821.6040702094;1.6306568116658202;0.16558111217046131
8664;2019-06-19 17:26:45.116;785;789;249;248;209;21;29;3;-34;26;741;267;-36;23;225;157;250;684;253;36;30;-198;707;337;342;131;341;293;704;623.0;-1.0;1186.0;215.0;0.0;0;16;38;1;0;0;1;0;1;0;1;1;1;0;0;35866.41015625;9365.3798828125;20361.599609375;3882.3779296875;744.0;254411;591.0;0.0;Calculated values ==>;1560958005.116;351.66;352.06000000000006;298.06;297.96000000000004;294.06;275.26000000000005;271.8864255623528;276.06;273.46000000000004;269.76000000000005;275.76000000000005;347.26;299.86;269.56;275.46000000000004;295.66;288.86;298.16;341.56000000000006;276.76000000000005;276.16;332.26000000000005;347.56000000000006;253.36;240.61611355647437;266.74333088950624;271.8864255623528;298.46000000000004;7070000.0;3370000.0000000005;3420000.0000000005;1310000.0;3410000.0;2930000.0;7040000.000000001;0.10383333333333335;0.0;0.19766666666666666;0.035833333333333335;0.0;0.10383333333333335;0.0;9365.3798828125;20361.599609375;3882.3779296875;35866.41015625;498469.22302557004;499307.64876543824;268211.56662623223;267769.8054145727;252854.22776896594;431601.1154718507;437603.4006298825;438662.4006545466;472499.14586990676;528474.291600725;477282.99648850196;438358.4652479722;446913.0878632371;465760.48264379124;457463.7745899158;268432.67298971885;484187.21578519413;438757.5777572506;437769.4014330306;247943.99896000302;312009.6876057385;450173.4196487423;194561.17372239768;194561.17372239768;270.9330794385283;2546396.4071673364;1351568.3285208286;312460.97110415733;472961.61950692214;0;8;9;42;28;27;0;19;153;148;1881294581334.4734;717961959725.1088;1581457956199.6619;48250.675856921436;9159.438812360682;-0.0;25253.120977287388;5869007.261393529;1246478.8155395088;0.0;1080032.0116712744;2.4595303804519415;0.18262895547070174
8665;2019-06-19 17:27:45.127;786;783;255;254;225;26;20;8;-32;22;741;265;-33;45;224;160;250;648;247;27;21;-180;654;347;352;133;352;299;655;-2.0;-2.0;1995.0;466.0;0.0;100;2;37;1;0;0;1;0;0;0;1;1;1;0;0;22188.669921875;8523.69921875;6782.14453125;3884.49487304688;740.0;254412;590.0;0.0;Calculated values ==>;1560958065.127;351.76;351.46000000000004;298.66;298.56;295.66;275.76000000000005;272.9856168485579;275.16;273.96000000000004;269.96000000000004;275.36;347.26;299.66;269.86;277.66;295.56;289.16;298.16;337.96000000000004;275.86;275.26000000000005;332.16;347.16;255.16000000000003;241.05796691057077;267.47669482898436;272.9856168485579;297.86;6540000.000000001;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2990000.0;6550000.0;0.0;0.0;0.33249999999999996;0.07766666666666668;0.0;0.0;0.0;8523.69921875;6782.14453125;3884.49487304688;22188.669921875;503514.66248132836;503023.49538495427;276392.3234420417;275741.9128519416;261242.19683570904;430988.63858405815;433667.94148197136;437618.306812844;471846.71735943656;528011.4077830602;476296.3451831176;437462.91879448516;448821.82606398215;464023.44869193796;456233.650191232;273425.9530593851;484233.4093772302;434908.32959617284;433846.63347214006;247525.65490268572;310333.04987691523;451681.8785402479;195780.76249125716;194561.17372239768;271.4634498909997;2546880.2881978434;1351717.4315109344;312525.7069104045;473187.8588449594;0;8;9;42;28;27;0;19;153;148;1881502819505.016;718041174245.3152;1581635588760.1248;80410.98348692761;19874.98667980495;-0.0;0.0;5870079.638457281;1246720.8134440577;0.0;1080242.4929277909;5.225857247057269;0.571676570947374
8666;2019-06-19 17:28:45.097;768;766;252;251;226;32;21;7;-25;21;744;263;-26;29;222;168;250;579;238;25;22;-164;646;349;354;134;354;302;646;-1.0;-1.0;1987.0;456.0;0.0;98;3;44;1;0;0;1;0;0;0;1;1;1;1;0;22459.392578125;8799.9482421875;6621.96484375;3910.0068359375;737.0;254413;590.0;0.0;Calculated values ==>;1560958125.097;349.96000000000004;349.76;298.36;298.26000000000005;295.76000000000005;276.36;273.20264511476705;275.26000000000005;273.86;270.66;275.26000000000005;347.56000000000006;299.46000000000004;270.56;276.06;295.36;289.96000000000004;298.16;331.06;275.66;275.36;332.16;346.86;256.76000000000005;241.2770596917726;267.8393353686513;273.20264511476705;296.96000000000004;6459999.999999999;3490000.0;3540000.0;1340000.0;3540000.0;3020000.0;6459999.999999999;0.0;0.0;0.33116666666666666;0.076;0.0;0.0;0.0;8799.9482421875;6621.96484375;3910.0068359375;22459.392578125;501849.39831841533;501582.24591487896;394121.4271894376;275119.7648872262;262257.15382015385;430862.6128555636;433347.85193924565;438024.4983934438;471616.79343737353;528092.9125784225;475681.99311529554;437869.15320432716;446017.8014079234;463464.3154936422;457002.4951182406;274479.83551260974;474941.8176613204;434065.405861007;433528.01873870904;247525.65490268572;309075.640036128;453156.8634281717;196682.8780883313;194561.17372239768;271.8339944014078;2547252.1693504485;1351861.7230574063;312590.6286139951;473299.5039055714;0;8;9;42;28;27;0;19;153;148;1881714513604.2754;718121234195.035;1581815798609.4944;79924.29992437644;19492.02288582787;-0.0;0.0;5871415.097750688;1247048.707826751;0.0;1080242.4929277909;5.142599556172894;0.5442926936166216
8667;2019-06-19 17:29:45.108;742;746;247;245;226;39;24;7;-22;22;748;261;-23;45;220;174;250;530;235;27;24;-233;646;352;357;137;357;307;647;-1.0;-1.0;1847.0;353.0;0.0;99;8;53;1;0;0;1;0;0;0;1;1;1;0;0;22685.39453125;9396.9091796875;6601.18310546875;3970.56323242188;735.0;254414;590.0;0.0;Calculated values ==>;1560958185.108;347.36;347.76;297.86;297.66;295.76000000000005;277.06;273.5264737036516;275.56;273.86;270.96000000000004;275.36;347.96000000000004;299.26000000000005;270.86;277.66;295.16;290.56;298.16;326.16;275.86;275.56;332.16;346.66;249.86;241.92719264551067;268.43790593516167;273.5264737036516;296.66;6459999.999999999;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3070000.0;6470000.0;0.0;0.0;0.3078333333333333;0.05883333333333333;0.0;0.0;0.0;9396.9091796875;6601.18310546875;3970.56323242188;22685.39453125;498353.27100103186;498799.1799933853;272534.1199422793;271395.3197572791;262189.133572208;430671.36484660726;433137.0898171864;437356.53477473935;471316.13971061294;528125.5000467675;474806.1818528707;437198.53567211574;447318.6337633334;462751.0426575283;457335.44088390906;274479.83551260974;467042.6811269146;433680.339460569;433137.0898171864;247525.65490268572;308237.3991652946;445398.7182448285;196761.90455947604;194561.17372239768;271.8774766322257;2547628.4448818765;1352013.3913370715;312656.31207116245;473409.71700746706;0;8;9;42;28;27;0;19;153;148;1881927852709.8313;718202549100.247;1581998532104.9707;74063.04700126521;14628.132538488237;-0.0;0.0;5872698.560903527;1247333.0945840434;0.0;1080242.4929277909;4.441519834005842;0.4519739879949058
8668;2019-06-19 17:30:45.118;720;729;250;250;223;37;26;-4;-14;22;749;262;-21;31;220;177;250;544;236;29;26;-245;659;351;356;139;355;308;660;-1.0;0.0;1515.0;239.0;0.0;95;18;59;1;0;0;1;0;0;0;1;1;1;0;0;23552.353515625;9998.8984375;6629.7783203125;4046.10400390625;731.0;254415;589.0;0.0;Calculated values ==>;1560958245.118;345.16;346.06000000000006;298.16;298.16;295.46000000000004;276.86;273.4187578820637;275.76000000000005;272.76000000000005;271.76000000000005;275.36;348.06000000000006;299.36;271.06;276.26000000000005;295.16;290.86;298.16;327.56;276.06;275.76000000000005;332.06;346.26;248.66000000000003;242.35481222062532;268.5567601203482;273.4187578820637;296.76000000000005;6590000.000000001;3510000.0;3560000.0;1390000.0;3550000.0;3080000.0;6600000.0;0.0;0.0;0.2525;0.03983333333333334;0.0;0.0;0.0;9998.8984375;6629.7783203125;4046.10400390625;23552.353515625;494065.14850851486;495214.47494896926;272711.0251108605;272711.0251108605;260116.36989972822;430735.4089219946;433749.0758717246;438384.99121777265;471049.5101358118;528153.1436717134;474795.24129414663;437285.26766895736;445126.96148863033;463051.38004137354;457907.466087479;272826.3137185706;467585.33789433877;434286.206695374;433749.0758717246;247107.31509690773;306560.99450073834;443721.7682525868;196933.11395947137;194561.17372239768;271.9422256365874;2548013.823667967;1352175.0500058108;312723.12876571465;473519.99339566636;0;8;9;42;28;27;0;19;153;148;1882141788359.7974;718285362900.2338;1582183062854.9414;60966.59900772107;9830.414729342432;-0.0;0.0;5873823.995494598;1247536.9497814474;0.0;1080242.4929277909;3.4243175080313626;0.3412350160015236
8669;2019-06-19 17:31:45.129;709;721;253;253;223;35;27;-8;2;21;749;263;-3;45;221;177;251;590;236;32;27;-245;671;350;355;140;355;308;672;-2.0;-1.0;1587.0;255.0;3.0;77;24;63;1;0;0;1;0;0;0;1;1;1;0;0;24429.8671875;10660.0078125;6190.8974609375;4070.45288085938;727.0;254416;589.0;0.0;Calculated values ==>;1560958305.129;344.06000000000006;345.26;298.46000000000004;298.46000000000004;295.46000000000004;276.66;273.3108153835814;275.86;272.36;273.36;275.26000000000005;348.06000000000006;299.46000000000004;272.86;277.66;295.26000000000005;290.86;298.26000000000005;332.16;276.36;275.86;332.06;345.86;248.66000000000003;242.56692532238324;268.5567601203482;273.3108153835814;296.76000000000005;6709999.999999999;3500000.0;3550000.0;1400000.0;3550000.0;3080000.0;6720000.0;0.0;0.0;0.2645;0.042499999999999996;0.0005;0.0005;0.0;10660.0078125;6190.8974609375;4070.45288085938;24429.8671875;491310.7805693856;492904.9847862453;273022.861738754;273022.861738754;259432.31978251686;430799.1582183253;434175.5540581689;440842.8340465798;470817.3119576869;528153.1436717134;474913.2244857501;440082.6566914647;447127.94237806095;463183.32317938417;458068.5424962497;272055.0164158255;473445.43363241234;435061.0054611773;434175.5540581689;247107.31509690773;304884.691753025;443525.871472747;196614.68044624352;273022.861738754;271.8105393797197;2548413.748812784;1352347.2391198766;312790.77913995716;473626.85194750765;0;8;9;42;28;27;0;19;153;148;1882355127464.5059;718369078245.1194;1582367896734.6887;64598.34662728894;10493.725618626397;-0.0;80.57634615970744;5874870.56187546;1247706.348668219;0.0;1080243.164520444;3.5931055736281587;0.3579447130601207
8670;2019-06-19 17:32:45.109;707;718;252;252;225;35;28;-9;8;22;748;264;5;40;221;178;251;622;233;34;28;-245;680;352;357;140;357;307;681;-2.0;-1.0;1384.0;391.0;0.0;71;27;65;1;0;0;1;0;0;0;1;1;1;0;0;24727.498046875;10777.138671875;6159.498046875;4084.18481445312;722.0;254417;589.0;0.0;Calculated values ==>;1560958365.109;343.86;344.96000000000004;298.36;298.36;295.66;276.66;273.5264737036516;275.96000000000004;272.26000000000005;273.96000000000004;275.36;347.96000000000004;299.56;273.66;277.16;295.26000000000005;290.96000000000004;298.26000000000005;335.36;276.56;275.96000000000004;332.06;345.36;248.66000000000003;242.56692532238324;268.43790593516167;273.5264737036516;296.46000000000004;6800000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3070000.0;6809999.999999999;0.0;0.0;0.23066666666666666;0.06516666666666666;0.0;0.0;0.0;10777.138671875;6159.498046875;4084.18481445312;24727.498046875;490102.25122461596;491571.41833989206;271571.152395407;271571.152395407;259720.90301560514;430671.36484660726;433860.36567593284;441956.0545109249;470915.85626126267;528125.5000467675;475159.5864008106;441507.3586842071;446610.8889343629;462883.5339337955;457882.57443576294;271160.93063153926;477357.68742965424;434929.85772998666;433860.36567593284;247107.31509690773;302789.4550866088;443525.871472747;194886.96049797608;273022.861738754;271.12088748957;2548823.256974964;1352525.8224596742;312858.711802335;473729.7376034513;0;8;9;42;28;27;0;19;153;148;1882568656264.5737;718453050245.1461;1582552335234.7473;56990.604352320195;16202.969031855904;-0.0;0.0;5875883.465386859;1247928.7469662253;0.0;1080243.8357661725;3.481955891617475;0.3704245373125797
8671;2019-06-19 17:33:45.150;712;720;248;248;222;36;30;-5;0;22;747;264;0;43;222;178;251;644;231;36;30;-246;693;353;358;140;358;307;694;-1.0;-1.0;1731.0;433.0;0.0;67;29;68;1;0;0;1;0;0;0;1;1;1;0;0;25012.0859375;11183.2294921875;6059.91796875;4102.037109375;717.0;254418;589.0;-1.0;Calculated values ==>;1560958425.15;344.36;345.16;297.96000000000004;297.96000000000004;295.36;276.76000000000005;273.6339639331285;276.16;272.66;273.16;275.36;347.86;299.56;273.16;277.46000000000004;295.36;290.96000000000004;298.26000000000005;337.56000000000006;276.76000000000005;276.16;332.06;344.86;248.56000000000003;242.56692532238324;268.43790593516167;273.6339639331285;296.26000000000005;6930000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3070000.0;6940000.000000001;0.0;0.0;0.2885;0.07216666666666667;0.0;0.0;-0.0025045650669155285;11183.2294921875;6059.91796875;4102.037109375;25012.0859375;489480.28122479067;490532.9873897299;268523.1735652334;268523.1735652334;257911.6834116463;430607.02586249536;433972.159331108;440754.3233983486;470915.85626126267;528020.7248614025;475159.5864008106;440754.3233983486;447036.1171241952;462865.82500516507;457721.05570040725;269997.9064988306;479232.4509722136;435041.38555822254;433972.159331108;247107.31509690773;300694.37409284414;443417.16685071756;195681.578167307;273022.861738754;271.44629503697143;2549238.036748348;1352708.9505801944;312926.9769344981;473831.6356532507;0;8;9;42;28;27;0;19;153;148;1882783302840.0305;718537107645.3251;1582736661105.1396;70703.4869991555;17878.25164998613;-0.0;0.0;5876948.309963964;1248212.9512127966;0.0;1080243.8357661725;4.149963583465269;0.43068665553161084
8672;2019-06-19 17:34:45.110;720;727;242;242;216;38;32;0;-15;23;746;264;-14;48;222;178;251;662;230;38;32;-247;708;355;360;139;360;307;709;-1.0;-1.0;1364.0;502.0;0.0;68;30;71;1;0;0;1;0;0;0;1;1;1;0;0;25049.19140625;11686.1767578125;6188.13525390625;4122.0556640625;711.0;254419;590.0;0.0;Calculated values ==>;1560958485.11;345.16;345.86;297.36;297.36;294.76000000000005;276.96000000000004;273.8482719121499;276.36;273.16;271.66;275.46000000000004;347.76;299.56;271.76000000000005;277.96000000000004;295.36;290.96000000000004;298.26000000000005;339.36;276.96000000000004;276.36;332.16;344.26;248.46000000000004;242.35481222062532;268.43790593516167;273.8482719121499;296.16;7080000.0;3550000.0;3600000.0;1390000.0;3600000.0;3070000.0;7090000.000000001;0.0;0.0;0.22733333333333333;0.08366666666666665;0.0;0.0;0.0;11686.1767578125;6188.13525390625;4122.0556640625;25049.19140625;489093.358386888;490011.74340773176;264884.5129124431;264884.5129124431;255072.27024165736;430477.46260093397;433836.9858812755;438453.4767200345;471147.87813747115;527915.9396494062;475159.5864008106;438608.925445803;447740.982777162;462564.72855843324;457396.8574222039;268802.90006992634;480287.0996275616;434911.66494596965;433836.9858812755;247525.65490268572;298180.4796168596;443504.99234576453;194273.13043908152;273022.861738754;270.88239833130166;2549654.9359399457;1352899.4019127178;312995.4653513104;473933.6347183587;0;8;9;42;28;27;0;19;153;148;1882998559239.3115;718620751845.0457;1582920738304.525;55510.332054536644;20852.39911285914;-0.0;0.0;5877999.390598017;1248535.491464461;0.0;1080243.8357661725;3.4716064167027794;0.38248288003724884
8673;2019-06-19 17:35:45.111;729;732;231;229;211;50;39;7;-14;25;746;264;-16;27;221;180;251;660;231;42;39;-248;679;368;373;138;373;308;681;137.0;-1.0;1282.0;378.0;0.0;98;29;72;1;0;0;1;0;0;0;1;1;1;0;0;24507.951171875;11314.9501953125;6926.4326171875;4110.548828125;707.0;254420;592.0;0.0;Calculated values ==>;1560958545.111;346.06000000000006;346.36;296.26000000000005;296.06;294.26000000000005;278.16;275.2199585193972;277.06;273.86;271.76000000000005;275.66;347.76;299.56;271.56;275.86;295.26000000000005;291.16;298.26000000000005;339.16;277.36;277.06;332.36;343.86;248.36;242.14157278889297;268.5567601203482;275.2199585193972;296.26000000000005;6790000.000000001;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3080000.0;6809999.999999999;0.022833333333333334;0.0;0.21366666666666667;0.063;0.0;0.022833333333333334;0.0;11314.9501953125;6926.4326171875;4110.548828125;24507.951171875;493331.1275180514;493554.69041168434;262108.60493103162;261300.88069879147;254503.45236232327;429606.4342157736;431835.33855074144;438384.99121777265;471477.517547777;527838.6264135147;475031.14827316673;438072.3853947394;444547.7262109147;460439.379470697;455534.08488986484;271256.3020892455;483126.5046634845;432404.01063279;431835.33855074144;248362.34728340767;296504.67125881097;443592.7599753338;199235.14336992597;199235.14336992597;272.92999645961333;2550067.9190121754;1353091.0811657917;313064.0715323523;474042.92460572114;0;8;9;42;28;27;0;19;153;148;1883218462904.9197;718703853230.2755;1583105241380.0352;51098.35082348991;15394.529846140695;-0.0;5311.037789961953;5878887.8110978855;1248837.554240917;0.0;1080288.0951521888;3.2124256468773273;0.31482577628995073
8674;2019-06-19 17:36:48.111;729;734;235;234;204;45;34;10;-11;29;747;264;-12;44;221;177;251;659;234;36;35;-244;749;351;356;137;356;311;751;-1.0;-1.0;1202.0;289.0;7.0;78;27;89;1;0;0;1;0;0;0;1;1;1;0;0;27045.640625;13830.8369140625;7108.091796875;4155.876953125;702.0;254421;592.0;0.0;Calculated values ==>;1560958608.111;346.06000000000006;346.56000000000006;296.66;296.56;293.56;277.66;273.4187578820637;276.56;274.16;272.06;276.06;347.86;299.56;271.96000000000004;277.56;295.26000000000005;290.86;298.26000000000005;339.06000000000006;276.76000000000005;276.66;332.36;343.36;248.76000000000002;241.92719264551067;268.91163127593666;273.4187578820637;296.56;7490000.000000001;3510000.0;3560000.0;1370000.0;3560000.0;3110000.0;7509999.999999999;0.0;0.0;0.20033333333333334;0.04816666666666667;0.0011666666666666668;0.0011666666666666668;0.0;13830.8369140625;7108.091796875;4155.876953125;27045.640625;486156.0763726109;486703.7795383718;259969.7363625733;259611.7121379442;249573.88239143335;430735.4089219946;435171.47162705613;438179.8461725703;472002.15594002855;527711.4753069251;474644.64469345135;438022.5279696608;446408.9630936838;463033.5824654418;457907.466087479;266092.2567050228;474932.92860621517;435522.2255508693;435347.08258078195;248362.34728340767;294410.04551340896;444219.1197882441;195271.61542389798;259969.7363625733;271.2729938540471;2550519.012940398;1353311.1068029988;313136.40275793825;474165.7266943442;0;8;9;42;28;27;0;19;153;148;1883448097904.9197;718790478230.2755;1583300226380.0352;48662.61555998402;11990.971460216004;-0.0;204.60690392124343;5879760.719553741;1249077.1773773476;0.0;1080336.3570432602;2.425131110350634;0.2525171104336915
8675;2019-06-19 17:37:45.142;744;746;249;249;210;39;32;11;-12;29;751;263;-13;22;222;175;251;684;236;36;32;-238;741;360;365;136;365;306;742;-1.0;-1.0;1220.0;249.0;0.0;98;20;81;1;0;0;1;0;0;0;1;1;1;0;0;27531.720703125;13023.326171875;7855.26416015625;4053.58422851562;699.0;254422;591.0;0.0;Calculated values ==>;1560958665.142;347.56000000000006;347.76;298.06;298.06;294.16;277.06;274.38016830617;276.36;274.26000000000005;271.96000000000004;276.06;348.26;299.46000000000004;271.86;275.36;295.36;290.66;298.26000000000005;341.56000000000006;276.76000000000005;276.36;332.26000000000005;343.06000000000006;249.36;241.71165711629368;268.3187672390254;274.38016830617;296.76000000000005;7409999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;7420000.0;0.0;0.0;0.2033333333333333;0.0415;0.0;0.0;0.0;13023.326171875;7855.26416015625;4053.58422851562;27531.720703125;489236.9265435326;489431.7059696807;265709.76212792733;265709.76212792733;251793.84426239572;430148.3826014536;432578.5526393707;439140.46268488537;472134.0588697756;528516.7185281644;475170.26551688096;438986.2991974235;444222.0935492395;461806.47128588706;456161.252676308;266570.61305376055;479976.1330143657;433317.3069910173;432578.5526393707;247943.99896000302;293153.3411634106;445054.97112341103;198429.47175330942;259969.7363625733;272.57643055376354;2550951.318702674;1353523.8178824766;313201.42967180215;474284.251021021;0;8;9;42;28;27;0;19;153;148;1883653694659.5552;718868325545.1376;1583476167014.7234;48944.5681560871;10234.958223859217;-0.0;0.0;5880533.863343274;1249253.228348676;0.0;1080337.9777288598;2.373620729962042;0.24423419414065792
8676;2019-06-19 17:38:45.112;761;760;242;242;216;48;35;12;-20;31;753;262;-21;41;221;178;251;688;240;38;35;-224;725;366;371;135;371;304;725;-1.0;-1.0;1437.0;258.0;0.0;99;13;80;1;0;0;1;0;0;0;1;1;1;0;0;26803.796875;12659.1875;7560.07080078125;3996.27587890625;695.0;254423;591.0;0.0;Calculated values ==>;1560958725.112;349.26;349.16;297.36;297.36;294.76000000000005;277.96000000000004;275.0112864084945;276.66;274.36;271.16;276.26000000000005;348.46000000000004;299.36;271.06;277.26000000000005;295.26000000000005;290.96000000000004;298.26000000000005;341.96000000000004;276.96000000000004;276.66;332.26000000000005;342.66;250.76000000000002;241.49495122638035;268.0796299477929;275.0112864084945;297.16;7250000.0;3660000.0;3710000.0;1350000.0;3710000.0;3040000.0;7250000.0;0.0;0.0;0.2395;0.043000000000000003;0.0;0.0;0.0;12659.1875;7560.07080078125;3996.27587890625;26803.796875;493330.58270966425;493186.30246231693;263925.987650901;263925.987650901;254421.86037035097;429743.705733735;431593.8739449759;438349.7364941574;472460.9817075043;528879.5811680062;475309.2583797754;438194.52980446257;447326.59894302575;460749.49926466384;455585.1921062464;267595.21947981924;482491.6185788311;432163.2314376127;431593.8739449759;247943.99896000302;291477.81744585035;446731.9326107183;200665.71990004566;259969.7363625733;273.4876696606842;2551403.8882847177;1353737.7318193708;313268.4782983122;474412.6479151944;0;8;9;42;28;27;0;19;153;148;1883874384259.6604;718949584895.1764;1583659075514.8105;56925.32197428976;10580.847146558925;-0.0;0.0;5881415.671303572;1249426.60666099;0.0;1080337.9777288598;2.7877216591601885;0.28668136186947807
8677;2019-06-19 17:39:45.143;765;766;236;235;210;54;39;15;-22;34;754;261;-24;24;220;180;251;686;241;40;39;-206;715;371;375;135;375;304;715;-2.0;-1.0;1108.0;385.0;0.0;99;9;79;1;0;0;1;0;0;0;1;1;1;0;0;25886.171875;12275.9248046875;7496.03857421875;3971.14916992188;692.0;254424;591.0;0.0;Calculated values ==>;1560958785.143;349.66;349.76;296.76000000000005;296.66;294.16;278.56;275.5313989812953;277.06;274.66;270.96000000000004;276.56;348.56000000000006;299.26000000000005;270.76000000000005;275.56;295.16;291.16;298.26000000000005;341.76;277.16;277.06;332.26000000000005;342.36;252.56000000000003;241.49495122638035;268.0796299477929;275.5313989812953;297.26000000000005;7150000.0;3710000.0;3750000.0;1350000.0;3750000.0;3040000.0;7150000.0;0.0;0.0;0.18466666666666667;0.06416666666666666;0.0;0.0;0.0;12275.9248046875;7496.03857421875;3971.14916992188;25886.171875;494883.6646433211;495026.055366073;262139.7506622327;261753.25929713083;252770.7978502428;429398.2889081932;431312.62288444734;438039.0146135774;472753.7123474745;528984.1077190351;475191.939860002;437727.04723144654;444910.62925437774;459990.1502417857;455030.9017654733;268288.8823850657;483286.39988150925;431505.12805928;431312.62288444734;247943.99896000302;290221.2356813373;448626.9868336659;199655.30428080188;259969.7363625733;273.109382526876;2551843.198216482;1353945.631781071;313334.9078111318;474538.18031802337;0;8;9;42;28;27;0;19;153;148;1884098299889.2834;719030626745.0399;1583841569754.5032;44021.52517478588;15975.682963808775;-0.0;0.0;5882257.329660656;1249648.0254188194;0.0;1080337.9777288598;2.5269310422215847;0.2871860083572674
8678;2019-06-19 17:40:45.103;758;761;238;237;213;58;42;19;-22;38;755;261;-24;37;220;181;251;676;240;43;43;-190;695;375;380;135;380;305;695;-1.0;-1.0;944.0;520.0;0.0;99;1;81;1;0;0;1;0;0;0;1;1;1;1;0;25311.958984375;12086.90234375;7115.4697265625;3933.11889648438;689.0;254425;590.0;0.0;Calculated values ==>;1560958845.103;348.96000000000004;349.26;296.96000000000004;296.86;294.46000000000004;278.96000000000004;275.94376602880345;277.36;275.06;270.96000000000004;276.96000000000004;348.66;299.26000000000005;270.76000000000005;276.86;295.16;291.26000000000005;298.26000000000005;340.76;277.46000000000004;277.46000000000004;332.16;342.06000000000006;254.16000000000003;241.49495122638035;268.19934244402924;275.94376602880345;297.16;6950000.0;3750000.0;3800000.0;1350000.0;3800000.0;3050000.0;6950000.0;0.0;0.0;0.15733333333333333;0.08666666666666667;0.0;0.0;0.0;12086.90234375;7115.4697265625;3933.11889648438;25311.958984375;495837.191306733;496258.03710188303;264116.18128185073;263703.8273620525;254609.06980670552;429116.5711722346;430570.77735883574;437812.597326149;473143.78782676667;529012.0071169034;475063.5517061459;437499.1961693786;446570.8011300101;459203.79604195757;454498.0877881651;269830.3263318167;483972.30055943533;430767.32095932675;430767.32095932675;247525.65490268572;288964.7057630673;450297.78844635905;198793.516112443;259969.7363625733;272.7827062109065;2552269.564873188;1354148.5199917306;313400.7327991267;474659.86171222787;0;8;9;42;28;27;0;19;153;148;1884324648889.4275;719111572745.0914;1584024147954.6194;37605.668777623076;21797.03693560606;-0.0;0.0;5882937.102792948;1249962.5882364041;0.0;1080337.9777288598;2.5676008258688565;0.31547686965808497
8679;2019-06-19 17:41:45.114;743;748;246;246;219;58;44;28;-21;41;757;260;-23;24;220;182;251;653;236;45;44;-176;681;374;379;135;379;306;681;-1.0;-1.0;1016.0;499.0;0.0;99;1;84;1;0;0;1;0;0;0;1;1;1;1;0;25402.40234375;12167.8291015625;6891.53662109375;3953.9072265625;685.0;254426;590.0;0.0;Calculated values ==>;1560958905.114;347.46000000000004;347.96000000000004;297.76000000000005;297.76000000000005;295.06;278.96000000000004;275.84098080016133;277.56;275.96000000000004;271.06;277.26000000000005;348.86;299.16;270.86;275.56;295.16;291.36;298.26000000000005;338.46000000000004;277.66;277.56;332.16;341.66;255.56000000000003;241.49495122638035;268.3187672390254;275.84098080016133;296.76000000000005;6809999.999999999;3740000.0;3790000.0;1350000.0;3790000.0;3060000.0;6809999.999999999;0.0;0.0;0.16933333333333334;0.08316666666666667;0.0;0.0;0.0;12167.8291015625;6891.53662109375;3953.9072265625;25402.40234375;495099.6237840549;495798.13765386963;268642.1096503294;268642.1096503294;257430.3236526745;429187.4505931623;431227.4780625329;437742.05038880615;473436.17305719486;529144.6053594125;474817.22818405216;437427.84448784514;444512.27536222443;459361.774172127;454811.2278571383;271066.47699635394;482079.3150733978;431421.4179086137;431227.4780625329;247525.65490268572;287289.4124756198;451749.93126660783;199507.88582723594;259969.7363625733;273.0633028935059;2552692.262032298;1354350.6798101414;313466.47006661334;474776.6081650223;0;8;9;42;28;27;0;19;153;148;1884552390635.021;719192587595.3026;1584207481560.0972;40340.98519909256;20978.13011237443;-0.0;0.0;5883586.7773296125;1250319.1133136828;0.0;1080337.9777288598;2.6645108432326934;0.31706223224895264
8680;2019-06-19 17:42:45.104;726;731;250;249;228;55;45;31;-20;43;760;260;-22;31;221;185;251;623;230;48;45;-164;667;372;377;134;376;307;667;-2.0;-1.0;1133.0;354.0;0.0;98;1;89;1;0;0;1;0;0;0;1;1;1;0;0;25839.283203125;12286.6923828125;6714.037109375;3960.16137695312;684.0;254427;590.0;0.0;Calculated values ==>;1560958965.104;345.76;346.26;298.16;298.06;295.96000000000004;278.66;275.63479819532273;277.66;276.26000000000005;271.16;277.46000000000004;349.16;299.16;270.96000000000004;276.26000000000005;295.26000000000005;291.66;298.26000000000005;335.46000000000004;277.96000000000004;277.66;332.16;341.56000000000006;256.76000000000005;241.2770596917726;268.43790593516167;275.63479819532273;296.16;6670000.0;3720000.0000000005;3770000.0000000005;1340000.0;3760000.0;3070000.0;6670000.0;0.0;0.0;0.18883333333333333;0.059000000000000004;0.0;0.0;0.0;12286.6923828125;6714.037109375;3960.16137695312;25839.283203125;494105.309768444;494802.130483665;271942.016451556;271412.2062545916;261736.17046191858;429328.3091220336;431942.8277226898;437671.5478804793;473760.40514917683;529382.0332538435;474688.26198482275;437356.53477473935;445324.3809667724;459971.63891134167;455575.79002803774;272480.89535798697;479153.9936371688;432513.79347557336;431942.8277226898;247525.65490268572;286870.6033266602;453156.8634281717;201230.1284040301;259969.7363625733;273.73589428936293;2553119.204909582;1354554.4335245972;313532.4096465578;474889.96904949733;0;8;9;42;28;27;0;19;153;148;1884779152835.0571;719273274145.3154;1584391350910.1265;44648.02137780282;14863.677366424356;-0.0;0.0;5884294.901010912;1250617.7452624321;0.0;1080337.9777288598;2.59187237478711;0.27982044937562517
8681;2019-06-19 17:43:45.134;710;717;252;251;226;47;43;31;-20;44;763;258;-22;26;221;185;251;615;229;45;43;-153;669;366;372;133;371;306;669;192.0;-1.0;1150.0;319.0;0.0;100;1;91;1;0;0;1;0;0;0;1;1;1;1;0;26597.8046875;12503.9052734375;6884.61376953125;3952.998046875;681.0;254428;589.0;0.0;Calculated values ==>;1560959025.134;344.16;344.86;298.36;298.26000000000005;295.76000000000005;277.86;275.0112864084945;277.46000000000004;276.26000000000005;271.16;277.56;349.46000000000004;298.96000000000004;270.96000000000004;275.76000000000005;295.26000000000005;291.66;298.26000000000005;334.66;277.66;277.46000000000004;332.06;341.26;257.86;241.05796691057077;268.3187672390254;275.0112864084945;296.06;6690000.000000001;3660000.0;3720000.0000000005;1330000.0;3710000.0;3060000.0;6690000.000000001;0.032;0.0;0.19166666666666668;0.05316666666666667;0.0;0.032;0.0;12503.9052734375;6884.61376953125;3952.998046875;26597.8046875;491656.25812474027;492643.7746242481;272806.8663956084;272265.55301679176;260797.9395297378;429743.705733735;432846.8831544877;437898.67151236854;473986.6944556456;529772.1475778342;474581.57522615424;437585.1090581189;444801.58097852516;460749.49926466384;456570.1231147491;272265.55301679176;477699.69719315186;433219.5959970978;432846.8831544877;247107.31509690773;285614.20965156396;454449.51733437355;200829.82685004064;200829.82685004064;273.55227961241724;2553556.3991296617;1354761.1251324576;313598.38561322255;475003.34780114616;0;8;9;42;28;27;0;19;153;148;1885003965184.95;719353414195.2772;1584575342860.0388;45438.19522694618;13484.1135440837;-0.0;7424.545801742306;5885045.994841496;1250854.0949690358;0.0;1080399.8798794523;2.842439688791296;0.2632886823741016
8682;2019-06-19 17:44:45.125;700;708;246;245;224;45;43;31;-21;43;767;258;-22;24;222;186;251;621;228;46;43;-143;670;365;370;128;369;307;671;-1.0;-1.0;1194.0;219.0;2.0;100;1;94;1;0;0;1;0;0;0;1;1;1;0;0;26865.1640625;12807.8310546875;6902.9931640625;3975.59033203125;678.0;254429;590.0;0.0;Calculated values ==>;1560959085.125;343.16;343.96000000000004;297.76000000000005;297.66;295.56;277.66;274.9066339382667;277.46000000000004;276.26000000000005;271.06;277.46000000000004;349.86;298.96000000000004;270.96000000000004;275.56;295.36;291.76000000000005;298.26000000000005;335.26000000000005;277.76000000000005;277.46000000000004;332.16;340.96000000000004;258.86;239.943914813709;268.43790593516167;274.9066339382667;295.96000000000004;6700000.0;3650000.0;3700000.0;1280000.0;3690000.0;3070000.0;6709999.999999999;0.0;0.0;0.19899999999999998;0.0365;0.0003333333333333333;0.0003333333333333333;0.0;12807.8310546875;6902.9931640625;3975.59033203125;26865.1640625;490133.6729014149;491168.9149927143;269504.74495776265;269016.1592761045;259882.27514673313;429811.8947417682;433351.604109613;437514.20447033056;474532.44719515945;530114.3709831942;474452.24318024167;437356.53477473935;444312.00193913304;461194.0671242244;456874.1274678485;272159.700040917;478382.16455683735;433903.5702892566;433351.604109613;247525.65490268572;284357.86631585273;456278.9192467603;201493.14442060675;269504.74495776265;273.8083325052308;2554001.8570400667;1354972.0246286336;313664.447272242;475118.2272909636;0;8;9;42;28;27;0;19;153;148;1885226531794.7166;719431702450.1951;1584759215274.846;46968.19094989503;9299.680781154604;-0.0;54.615619717283444;5885815.932550847;1251043.9314418042;0.0;1080462.1968756139;2.377839298135109;0.23561368507324357
8683;2019-06-19 17:45:45.116;696;705;244;244;217;42;44;30;-22;42;773;258;-24;24;222;184;250;634;225;45;44;-135;684;363;368;129;368;305;684;-1.0;-1.0;1316.0;462.0;0.0;100;1;93;1;0;0;1;0;0;0;1;1;1;1;0;27009.4296875;12983.1005859375;7073.04150390625;3949.73413085938;676.0;254430;590.0;0.0;Calculated values ==>;1560959145.116;342.76;343.66;297.56;297.56;294.86;277.36;274.69669130483857;277.56;276.16;270.96000000000004;277.36;350.46000000000004;298.96000000000004;270.76000000000005;275.56;295.36;291.56;298.16;336.56;277.66;277.56;332.16;340.76;259.66;240.16925963744896;268.19934244402924;274.69669130483857;295.66;6840000.000000001;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3050000.0;6840000.000000001;0.0;0.0;0.21933333333333332;0.077;0.0;0.0;0.0;12983.1005859375;7073.04150390625;3949.73413085938;27009.4296875;488098.70911524986;489400.97864792263;267479.3431077565;267479.3431077565;256543.09005482408;429947.3805835815;434033.169636506;437812.597326149;474307.7343219315;530892.8472578947;474710.706336001;437499.1961693786;444711.81521382625;461347.6590963403;456922.6038781957;270298.10430777766;478854.21300175117;434215.1450557785;434033.169636506;247525.65490268572;283520.3318566784;456921.818861857;199284.34446177058;269504.74495776265;272.92876198868214;2554450.7446442703;1355186.916820082;313730.4817360412;475234.67677636445;0;8;9;42;28;27;0;19;153;148;1885447898584.4844;719508790885.1141;1584942787734.6533;52317.19679492033;19838.085528806652;-0.0;0.0;5886643.1866744505;1251286.7097385912;0.0;1080462.6519375083;3.005734165266539;0.32605368582772193
8684;2019-06-19 17:46:45.126;700;707;241;241;216;42;44;29;-23;42;780;257;-24;20;223;183;251;647;227;46;44;-127;691;362;367;132;367;304;691;-1.0;-1.0;1280.0;445.0;2.0;100;0;93;1;0;0;1;0;0;0;1;1;1;0;0;27114.34765625;13132.912109375;7226.67578125;3926.22412109375;674.0;254431;589.0;0.0;Calculated values ==>;1560959205.126;343.16;343.86;297.26000000000005;297.26000000000005;294.76000000000005;277.36;274.5913991737795;277.56;276.06;270.86;277.36;351.16;298.86;270.76000000000005;275.16;295.46000000000004;291.46000000000004;298.26000000000005;337.86;277.76000000000005;277.56;332.06;340.56000000000006;260.46000000000004;240.83765695389522;268.0796299477929;274.5913991737795;295.86;6909999.999999999;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3040000.0;6909999.999999999;0.0;0.0;0.21333333333333335;0.07416666666666667;0.0003333333333333333;0.0003333333333333333;0.0;13132.912109375;7226.67578125;3926.22412109375;27114.34765625;487944.8550783004;488963.04772323306;265645.485353573;265645.485353573;255855.30301318687;430014.67791919125;434279.63764931663;437883.18805776763;473921.58982693544;531698.5695214175;474722.08675041015;437727.04723144654;444333.52089386596;461635.9992349225;456947.03434989735;270168.2948944198;480037.283844242;434641.1085770802;434279.63764931663;247107.31509690773;282682.81946839223;457248.0739138683;199240.1055921017;265645.485353573;272.90703718848204;2554901.851293976;1355404.5865314149;313796.1256602946;475353.8609477736;0;8;9;42;28;27;0;19;153;148;1885668435334.4492;719587103935.1017;1585125518184.6243;50910.52425934207;19135.590983864357;-0.0;56.21138409858121;5887503.561054934;1251611.5445062513;0.0;1080463.1204437804;2.886554775005184;0.314532591481914
8685;2019-06-19 17:47:45.116;705;712;239;238;214;43;45;30;-24;41;782;257;-26;26;224;182;251;658;227;48;45;-121;690;364;369;134;369;303;690;-1.0;-1.0;1243.0;378.0;0.0;100;0;89;1;0;0;1;0;0;0;1;1;1;0;0;26716.666015625;12773.2958984375;7181.8662109375;3902.09936523438;671.0;254432;589.0;0.0;Calculated values ==>;1560959265.116;343.66;344.36;297.06;296.96000000000004;294.56;277.46000000000004;274.8017692304317;277.66;276.16;270.76000000000005;277.26000000000005;351.36;298.86;270.56;275.76000000000005;295.56;291.36;298.26000000000005;338.96000000000004;277.96000000000004;277.66;332.06;340.26;261.06;241.2770596917726;267.9596281332873;274.8017692304317;295.86;6900000.0;3640000.0;3690000.0;1340000.0;3690000.0;3030000.0;6900000.0;0.0;0.0;0.20716666666666667;0.063;0.0;0.0;0.0;12773.2958984375;7181.8662109375;3902.09936523438;26716.666015625;488776.9963032428;489790.14597153733;264859.4205024085;264437.50399267866;255181.04194012188;429879.7862731237;433968.3197976986;437953.82195464283;473565.85517348704;531982.0436786455;474850.9998561202;437642.0229114993;445394.99845677166;461465.2602404992;456479.2451093168;270254.57628069253;481821.8678593755;434514.02593840734;433968.3197976986;247107.31509690773;281426.5920051367;457535.8361779034;200324.19944785698;265645.485353573;273.34442731035546;2555350.3683093493;1355620.4356173365;313861.35081668623;475473.9121191971;0;8;9;42;28;27;0;19;153;148;1885889198534.4844;719666890635.1144;1585307587834.6533;49228.93679598913;16204.333113992925;-0.0;0.0;5888337.917481276;1251905.9947905524;0.0;1080463.5887939099;2.7426982757271143;0.29247542748577854
