;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8686;2019-06-19 17:48:45.127;710;717;238;238;210;44;46;29;-25;41;781;258;-27;17;224;181;251;665;227;50;46;-116;691;364;369;135;369;302;692;-2.0;-1.0;1446.0;350.0;0.0;100;0;86;1;0;0;1;0;0;0;1;1;1;1;0;26289.970703125;12596.025390625;7207.49169921875;3890.30590820312;669.0;254433;588.0;0.0;Calculated values ==>;1560959325.127;344.16;344.86;296.96000000000004;296.96000000000004;294.16;277.56;274.8017692304317;277.76000000000005;276.06;270.66;277.26000000000005;351.26;298.96000000000004;270.46000000000004;274.86;295.56;291.26000000000005;298.26000000000005;339.66;278.16;277.76000000000005;331.96000000000004;340.06000000000006;261.56;241.49495122638035;267.8393353686513;274.8017692304317;295.86;6909999.999999999;3640000.0;3690000.0;1350000.0;3690000.0;3020000.0;6920000.0;0.0;0.0;0.24100000000000002;0.058333333333333334;0.0;0.0;0.0;12596.025390625;7207.49169921875;3890.30590820312;26289.970703125;489397.71658772154;490305.546913089;264307.7899326622;264307.7899326622;253681.4156468073;429879.7862731237;434150.75273570087;438024.4983934438;473436.17305719486;531952.7699279393;475096.9027353404;437713.4967235476;444301.04523409;461465.2602404992;456339.24340671574;270168.2948944198;482653.6477082644;434875.2158941437;434150.75273570087;246688.97952812296;280589.13426710566;457883.02709153993;201031.27149783695;265645.485353573;273.62274929077944;2555792.1712655188;1355831.8853873152;313926.2994325311;475593.8454191689;0;8;9;42;28;27;0;19;153;148;1886110639125.0615;719747605430.3247;1585489121110.1265;57115.367681841264;14983.01907629934;-0.0;0.0;5889224.282491366;1252165.9370401592;0.0;1080463.5887939099;3.0429191086674288;0.3129900085087758
8687;2019-06-19 17:49:45.137;713;719;237;237;211;44;47;30;-24;41;777;259;-26;28;225;180;251;666;226;51;47;-114;691;363;368;134;368;304;691;-1.0;-1.0;1583.0;212.0;0.0;100;0;87;1;0;0;1;0;0;0;1;1;1;1;0;26390.306640625;12646.9169921875;7165.93896484375;3909.94897460938;667.0;254434;587.0;0.0;Calculated values ==>;1560959385.137;344.46000000000004;345.06000000000006;296.86;296.86;294.26000000000005;277.56;274.69669130483857;277.86;276.16;270.76000000000005;277.26000000000005;350.86;299.06;270.56;275.96000000000004;295.66;291.16;298.26000000000005;339.76;278.26000000000005;277.86;331.86;339.86;261.76000000000005;241.2770596917726;268.0796299477929;274.69669130483857;295.76000000000005;6909999.999999999;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3040000.0;6909999.999999999;0.0;0.0;0.2638333333333333;0.035333333333333335;0.0;0.0;0.0;12646.9169921875;7165.93896484375;3909.94897460938;26390.306640625;489831.3849070085;490695.7712501968;263955.3397993566;263955.3397993566;254073.72198541628;429947.3805835815;434577.5161832349;437727.04723144654;473565.85517348704;531385.6704624288;474957.12960967503;437413.810930519;445484.3388220789;461753.3754652989;456364.2951047695;270168.2948944198;482914.9741346148;435296.1077300321;434577.5161832349;246270.64818160105;279751.69817897916;458242.5569661047;201992.17338876353;265645.485353573;273.994520062161;2556231.2467436986;1356042.278300114;313991.3123902316;475713.6439711152;0;8;9;42;28;27;0;19;153;148;1886331775975.0264;719828318880.3119;1585670951410.0977;62194.71754882786;9054.180219732722;-0.0;0.0;5890218.698909916;1252366.28041926;0.0;1080463.5887939099;3.003392641547684;0.2848061102821379
8688;2019-06-19 17:50:45.118;714;719;237;236;211;44;47;31;-22;41;775;259;-24;20;225;180;250;668;226;53;48;-113;694;363;368;134;368;305;695;-1.0;-1.0;1517.0;314.0;0.0;100;0;90;1;0;0;1;0;0;0;1;1;1;0;0;26594.705078125;12952.9560546875;7251.7197265625;3928.19604492188;665.0;254435;587.0;0.0;Calculated values ==>;1560959445.118;344.56000000000006;345.06000000000006;296.86;296.76000000000005;294.26000000000005;277.56;274.69669130483857;277.86;276.26000000000005;270.96000000000004;277.26000000000005;350.66;299.06;270.76000000000005;275.16;295.66;291.16;298.16;339.96000000000004;278.46000000000004;277.96000000000004;331.86;339.66;261.86;241.2770596917726;268.19934244402924;274.69669130483857;295.76000000000005;6940000.000000001;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3050000.0;6950000.0;0.0;0.0;0.25283333333333335;0.052333333333333336;0.0;0.0;0.0;12952.9560546875;7251.7197265625;3928.19604492188;26594.705078125;489666.5303999995;490286.38553709025;263703.8273620525;263294.7406052724;253906.66077104106;429947.3805835815;434577.5161832349;437812.597326149;473565.85517348704;531101.6472572297;474828.380092161;437499.1961693786;444132.64570135507;461753.3754652989;456364.2951047695;269445.0169006964;482772.0004752116;435652.42291476595;434757.92371039576;246270.64818160105;278914.2836208781;458343.3876294556;201191.42853494256;265645.485353573;273.6812194014958;2556672.64868607;1356255.5430200943;314056.60958134243;475833.7530801706;0;8;9;42;28;27;0;19;153;148;1886552506054.8298;719908693420.2404;1585853593554.935;59825.718842710034;13457.619192612849;-0.0;0.0;5891235.213880567;1252553.819341392;0.0;1080463.5887939099;3.036660475519858;0.3042512991791279
8689;2019-06-19 17:51:45.078;714;720;238;237;211;44;48;30;-22;41;774;258;-24;30;226;180;251;673;226;55;48;-114;695;364;369;134;369;305;696;-1.0;-1.0;1506.0;363.0;0.0;100;0;91;1;0;0;1;0;0;0;1;1;1;0;0;26823.853515625;13043.8388671875;7276.55859375;3930.66430664062;664.0;254436;586.0;0.0;Calculated values ==>;1560959505.078;344.56000000000006;345.16;296.96000000000004;296.86;294.26000000000005;277.56;274.8017692304317;277.96000000000004;276.16;270.96000000000004;277.26000000000005;350.56000000000006;298.96000000000004;270.76000000000005;276.16;295.76000000000005;291.16;298.26000000000005;340.46000000000004;278.66;277.96000000000004;331.76000000000005;339.56000000000006;261.76000000000005;241.2770596917726;268.19934244402924;274.8017692304317;295.76000000000005;6950000.0;3640000.0;3690000.0;1340000.0;3690000.0;3050000.0;6959999.999999999;0.0;0.0;0.251;0.0605;0.0;0.0;0.0;13043.8388671875;7276.55859375;3930.66430664062;26823.853515625;489563.3050106649;490328.27930708136;264053.08066890016;263641.8784438032;253865.30899408573;429879.7862731237;434514.02593840734;437812.597326149;473565.85517348704;530997.2517075465;474710.706336001;437499.1961693786;445574.1301323474;461735.93081570824;456199.0819308778;269830.3263318167;483413.1040418828;435769.39351773076;434514.02593840734;245852.32104278926;278495.58437821403;458242.5569661047;201086.11568929465;265645.485353573;273.6442865806486;2557117.506571531;1356472.0385512759;314122.0564239785;475954.74135359284;0;8;9;42;28;27;0;19;153;148;1886773458654.9705;719989039820.2915;1586036471555.0515;59418.346890850444;15557.96469724701;-0.0;0.0;5892228.2519619465;1252795.454676273;0.0;1080463.5887939099;3.0916712969794684;0.31676167358334373
8690;2019-06-19 17:52:45.099;715;721;238;238;210;44;49;30;-22;41;774;258;-24;20;226;180;250;676;226;56;49;-116;695;365;370;135;370;305;695;-1.0;-1.0;1730.0;495.0;0.0;100;0;92;1;0;0;1;0;0;0;1;1;1;1;0;26820.43359375;13100.5947265625;7230.1611328125;3919.53735351562;662.0;254437;585.0;0.0;Calculated values ==>;1560959565.099;344.66;345.26;296.96000000000004;296.96000000000004;294.16;277.56;274.9066339382667;278.06;276.16;270.96000000000004;277.26000000000005;350.56000000000006;298.96000000000004;270.76000000000005;275.16;295.76000000000005;291.16;298.16;340.76;278.76000000000005;278.06;331.66;339.36;261.56;241.49495122638035;268.19934244402924;274.9066339382667;295.76000000000005;6950000.0;3650000.0;3700000.0;1350000.0;3700000.0;3050000.0;6950000.0;0.0;0.0;0.28833333333333333;0.0825;0.0;0.0;0.0;13100.5947265625;7230.1611328125;3919.53735351562;26820.43359375;489708.1419106894;490574.85158219235;264116.18128185073;264116.18128185073;253558.0486960935;429811.8947417682;434450.63885857206;437812.597326149;473436.17305719486;530997.2517075465;474710.706336001;437499.1961693786;444132.64570135507;461583.1823277107;456033.45726211835;269363.5212168846;483972.30055943533;435709.04087217076;434450.63885857206;245433.99809710225;277658.20189090865;457883.02709153993;200862.10938719098;265645.485353573;273.56062984701015;2557564.6987592643;1356689.9850854892;314187.49766746815;476075.6729957289;0;8;9;42;28;27;0;19;153;148;1886995236249.632;720069768065.1683;1586219535604.7722;68320.72402239956;21204.22571060879;-0.0;0.0;5893293.116790223;1253101.9134855932;0.0;1080463.5887939099;3.691705867103494;0.3885151751095672
8691;2019-06-19 17:53:45.119;717;722;237;237;210;45;50;31;-22;41;774;258;-24;27;227;180;250;677;226;58;51;-116;702;364;369;135;369;305;703;167.0;-1.0;1691.0;448.0;0.0;100;0;94;1;0;0;1;0;0;0;1;1;1;0;0;27229.060546875;13442.533203125;7394.203125;3924.595703125;661.0;254438;583.0;0.0;Calculated values ==>;1560959625.119;344.86;345.36;296.86;296.86;294.16;277.66;274.8017692304317;278.16;276.26000000000005;270.96000000000004;277.26000000000005;350.56000000000006;298.96000000000004;270.76000000000005;275.86;295.86;291.16;298.16;340.86;278.96000000000004;278.26000000000005;331.46000000000004;339.26;261.56;241.49495122638035;268.19934244402924;274.8017692304317;295.76000000000005;7020000.0;3640000.0;3690000.0;1350000.0;3690000.0;3050000.0;7030000.0;0.02783333333333333;0.0;0.2818333333333333;0.07466666666666667;0.0;0.02783333333333333;0.0;13442.533203125;7394.203125;3924.595703125;27229.060546875;489275.86252225825;489899.9764785912;263218.1223505032;263218.1223505032;253236.01330785488;429879.7862731237;434875.2158941437;437812.597326149;473436.17305719486;530997.2517075465;474710.706336001;437499.1961693786;445143.9216850511;461871.07198505895;456199.0819308778;268810.4355137172;483243.9357731945;436300.0938401929;435055.0451425491;244597.3647265701;277239.5186164033;457883.02709153993;201040.62987729115;201040.62987729115;273.62642484226296;2558015.2613477767;1356911.2515490772;314252.8872321779;476197.5833210726;0;8;9;42;28;27;0;19;153;148;1887217010149.5615;720150795065.1426;1586402596604.714;66730.2328260031;19177.56565866391;-0.0;6513.401224883012;5894418.9165718155;1253438.5405852061;0.0;1080517.8852302146;3.7324809340995873;0.3576609721044805
8692;2019-06-19 17:54:48.120;718;723;236;235;211;48;51;31;-22;42;775;257;-24;22;227;181;250;678;227;59;52;-115;693;368;373;136;373;305;693;-2.0;-1.0;1452.0;344.0;0.0;100;0;94;1;0;0;1;0;0;0;1;1;1;0;0;26797.595703125;13264.2041015625;7249.634765625;3912.71215820312;659.0;254439;582.0;0.0;Calculated values ==>;1560959688.12;344.96000000000004;345.46000000000004;296.76000000000005;296.66;294.26000000000005;277.96000000000004;275.2199585193972;278.26000000000005;276.26000000000005;270.96000000000004;277.36;350.66;298.86;270.76000000000005;275.36;295.86;291.26000000000005;298.16;340.96000000000004;279.06;278.36;331.36;339.06000000000006;261.66;241.71165711629368;268.19934244402924;275.2199585193972;295.86;6930000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3050000.0;6930000.0;0.0;0.0;0.242;0.05733333333333333;0.0;0.0;0.0;13264.2041015625;7249.634765625;3912.71215820312;26797.595703125;490347.14196038886;491066.5397898044;263417.4757668199;263009.3643908131;253989.85782287322;429606.4342157736;434077.9286316569;437812.597326149;473403.85947104497;531101.6472572297;474592.97360886366;437499.1961693786;444422.66845152143;461259.2913670954;455675.6656004823;269527.1672168594;484489.1711019386;435528.64632142906;434261.1062033764;244179.05427248686;276402.16793126165;457826.2188360959;202117.02778468787;201040.62987729115;274.06578315175983;2558488.002093123;1357144.9392094936;314321.4647644006;476325.71893633454;0;8;9;42;28;27;0;19;153;148;1887450743859.2927;720236161420.0443;1586594749654.4932;57038.32782903359;14660.660286947392;-0.0;0.0;5895501.908666379;1253734.6297616432;0.0;1080574.8783955057;2.9352890648152563;0.300989607840657
8693;2019-06-19 17:55:45.120;717;722;237;236;211;50;53;32;-22;42;774;257;-24;22;228;180;250;675;229;61;53;-113;688;369;374;136;374;305;688;157.0;0.0;1592.0;275.0;0.0;100;0;95;1;0;0;1;0;0;0;1;1;1;0;0;26617.26171875;13238.8486328125;7097.4921875;3920.00415039062;657.0;254440;582.0;0.0;Calculated values ==>;1560959745.12;344.86;345.36;296.86;296.76000000000005;294.26000000000005;278.16;275.3239800832674;278.46000000000004;276.36;270.96000000000004;277.36;350.56000000000006;298.86;270.76000000000005;275.36;295.96000000000004;291.16;298.16;340.66;279.26000000000005;278.46000000000004;331.36;338.86;261.86;241.71165711629368;268.19934244402924;275.3239800832674;296.06;6880000.0;3690000.0;3740000.0;1360000.0;3740000.0;3050000.0;6880000.0;0.026166666666666668;0.0;0.2653333333333333;0.04583333333333333;0.0;0.026166666666666668;0.0;13238.8486328125;7097.4921875;3920.00415039062;26617.26171875;490715.18309089984;491431.39140821376;264148.01763518085;263730.7425788879;254200.79363794325;429537.3511455088;434198.14205825474;437812.597326149;473403.85947104497;530997.2517075465;474592.97360886366;437499.1961693786;444422.66845152143;461242.0036772722;455366.78467102646;269948.17501198716;484588.1627781133;435648.2094790161;434198.14205825474;244179.05427248686;275564.83829863765;458028.7854751523;203270.68441573693;203270.68441573693;274.51938671670774;2558910.8697143793;1357354.7550436407;314383.47376851033;476439.3003580468;0;8;9;42;28;27;0;19;153;148;1887663638859.2927;720313681420.0443;1586768599654.4932;62231.787558895994;11676.412965223204;-0.0;6042.60180831255;5896446.1304132;1253943.1315915564;0.0;1080622.7156598216;3.2960778892696547;0.29868959532238853
8694;2019-06-19 17:56:45.121;712;718;240;239;213;49;54;34;-23;43;774;258;-24;24;228;180;250;671;228;63;55;-112;684;369;374;134;374;304;684;-2.0;-1.0;1791.0;302.0;0.0;100;0;95;1;0;0;1;0;0;0;1;1;1;1;0;26564.576171875;13159.833984375;7036.4248046875;3915.91284179688;655.0;254441;581.0;0.0;Calculated values ==>;1560959805.121;344.36;344.96000000000004;297.16;297.06;294.46000000000004;278.06;275.3239800832674;278.56;276.56;270.86;277.46000000000004;350.56000000000006;298.96000000000004;270.76000000000005;275.56;295.96000000000004;291.16;298.16;340.26;279.46000000000004;278.66;331.26000000000005;338.66;261.96000000000004;241.2770596917726;268.0796299477929;275.3239800832674;295.96000000000004;6840000.000000001;3690000.0;3740000.0;1340000.0;3740000.0;3040000.0;6840000.000000001;0.0;0.0;0.2985;0.050333333333333334;0.0;0.0;0.0;13159.833984375;7036.4248046875;3915.91284179688;26564.576171875;490407.68407659075;491266.4106104555;265700.44670608785;265266.5277045131;255088.2224165695;429537.3511455088;434381.2317081333;437883.18805776763;473760.40514917683;531072.693019601;474839.6373814817;437727.04723144654;444910.62925437774;461242.0036772722;455366.78467102646;270298.10430777766;484431.532942427;436005.675571307;434563.7852001997;243760.74795305103;274727.5295995403;458444.18637707684;203149.7042907526;203270.68441573693;274.4724473281871;2559354.059084393;1357574.7477325427;314448.774165281;476557.08496301813;0;8;9;42;28;27;0;19;153;148;1887888042599.9133;720394682770.2683;1586951302699.9985;70067.944904454;12849.822265011655;-0.0;0.0;5897548.64656174;1254147.5202921284;0.0;1080673.0715142805;3.438834479070535;0.33774792553554983
8695;2019-06-19 17:57:45.141;707;713;241;240;217;49;56;34;-22;44;773;258;-24;17;229;181;250;661;228;64;57;-112;680;368;373;134;373;305;680;-2.0;-1.0;1532.0;494.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26834.232421875;13315.8232421875;6997.93017578125;3933.65283203125;654.0;254442;580.0;0.0;Calculated values ==>;1560959865.141;343.86;344.46000000000004;297.26000000000005;297.16;294.86;278.06;275.2199585193972;278.76000000000005;276.56;270.96000000000004;277.56;350.46000000000004;298.96000000000004;270.76000000000005;274.86;296.06;291.26000000000005;298.16;339.26;279.56;278.86;331.16;338.56000000000006;261.96000000000004;241.2770596917726;268.19934244402924;275.2199585193972;295.96000000000004;6800000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3050000.0;6800000.0;0.0;0.0;0.25533333333333336;0.08233333333333334;0.0;0.0;0.0;13315.8232421875;6997.93017578125;3933.65283203125;26834.232421875;490102.25122461596;490960.5503829637;266431.23141896277;265986.97145284695;256733.87352689242;429606.4342157736;434988.5040260338;437812.597326149;473857.65670332924;530892.8472578947;474710.706336001;437499.1961693786;443695.9394408292;461531.51655872667;455675.6656004823;270660.75354235584;483386.29675534554;436419.0522577099;435169.0562665832;243342.44575359824;274308.8830629234;458444.18637707684;201342.44875361328;203270.68441573693;273.7624903695017;2559799.1974858902;1357795.4517528529;314514.2090168912;476674.0769054709;0;8;9;42;28;27;0;19;153;148;1888112217299.842;720475109570.2428;1587134063599.9404;60378.711268854124;21168.043064331836;-0.0;0.0;5898636.064381328;1254431.0969971865;0.0;1080673.0715142805;3.3631124703569464;0.36370264453561074
8696;2019-06-19 17:58:45.112;702;708;244;244;218;47;58;34;-22;44;775;258;-24;24;229;182;250;656;229;65;58;-112;676;367;372;134;372;305;676;-1.0;-1.0;1507.0;530.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27078.5;13205.19921875;6956.4765625;3928.81396484375;652.0;254443;579.0;0.0;Calculated values ==>;1560959925.112;343.36;343.96000000000004;297.56;297.56;294.96000000000004;277.86;275.1157276137837;278.96000000000004;276.56;270.96000000000004;277.56;350.66;298.96000000000004;270.76000000000005;275.56;296.06;291.36;298.16;338.76;279.66;278.96000000000004;331.06;338.36;261.96000000000004;241.2770596917726;268.19934244402924;275.1157276137837;296.06;6759999.999999999;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3050000.0;6759999.999999999;0.0;0.0;0.25116666666666665;0.08833333333333333;0.0;0.0;0.0;13205.19921875;6956.4765625;3928.81396484375;27078.5;489798.89951417217;490656.75297244266;268115.1047575331;268115.1047575331;257303.08981573427;429675.2189834977;435588.66628753004;437812.597326149;473857.65670332924;531101.6472572297;474710.706336001;437499.1961693786;444711.81521382625;461684.3631077792;455983.2402689962;271037.24556032143;483086.0406552812;436829.0561791418;435588.66628753004;242924.1476594651;273471.60554148915;458444.18637707684;200831.1118349668;203270.68441573693;273.55712856153485;2560248.2531072386;1358016.3534524143;314579.69790521485;476790.3074229555;0;8;9;42;28;27;0;19;153;148;1888335609274.6787;720555470710.184;1587316975149.8066;59521.84977253526;22755.821584553054;-0.0;0.0;5899634.7527897945;1254796.9522867603;0.0;1080673.0715142805;3.415359016120856;0.37614152223373876
8697;2019-06-19 17:59:45.152;697;703;241;240;220;47;60;34;-22;44;776;258;-23;15;229;183;250;643;226;65;60;-113;671;367;372;135;371;305;671;-1.0;-1.0;1452.0;476.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26963.724609375;13166.98828125;6890.58642578125;3932.3916015625;650.0;254444;579.0;0.0;Calculated values ==>;1560959985.152;342.86;343.46000000000004;297.26000000000005;297.16;295.16;277.86;275.1157276137837;279.16;276.56;270.96000000000004;277.56;350.76;298.96000000000004;270.86;274.66;296.06;291.46000000000004;298.16;337.46000000000004;279.66;279.16;331.06;338.16;261.86;241.49495122638035;268.19934244402924;275.1157276137837;295.76000000000005;6709999.999999999;3670000.0000000005;3720000.0000000005;1350000.0;3710000.0;3050000.0;6709999.999999999;0.0;0.0;0.242;0.07933333333333333;0.0;0.0;0.0;13166.98828125;6890.58642578125;3932.3916015625;26963.724609375;489601.57264315744;490458.05006229255;267122.3289034456;266662.6737241565;258320.289952609;429675.2189834977;435945.43890024326;437812.597326149;473728.41363301896;531206.0339399034;474710.706336001;437656.05685647397;443403.66687243717;461836.8862063846;456124.13263812446;271529.318612657;481707.2692671491;436829.0561791418;435945.43890024326;242924.1476594651;272634.34865687083;458186.2690791373;201004.321016203;203270.68441573693;273.6252723288778;2560698.9052132783;1358236.268193594;314645.2516249242;476905.7765425789;0;8;9;42;28;27;0;19;153;148;1888558958074.5369;720636224510.1327;1587500097149.6902;57307.60286700693;20403.101212992788;-0.0;0.0;5900608.980613686;1255156.8497483046;0.0;1080673.0715142805;3.2393002591321682;0.3487998801595308
8698;2019-06-19 18:00:45.153;692;698;243;243;216;45;61;33;-23;44;778;257;-24;25;230;183;250;641;224;65;61;-114;674;366;371;135;371;304;674;-1.0;-1.0;1428.0;435.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27174.48828125;13278.98046875;6951.35986328125;3921.49389648438;648.0;254445;579.0;0.0;Calculated values ==>;1560960045.153;342.36;342.96000000000004;297.46000000000004;297.46000000000004;294.76000000000005;277.66;275.0112864084945;279.26000000000005;276.46000000000004;270.86;277.56;350.96000000000004;298.86;270.76000000000005;275.66;296.16;291.46000000000004;298.16;337.26;279.66;279.26000000000005;331.06;337.96000000000004;261.76000000000005;241.49495122638035;268.0796299477929;275.0112864084945;295.56;6740000.000000001;3660000.0;3710000.0;1350000.0;3710000.0;3040000.0;6740000.000000001;0.0;0.0;0.238;0.0725;0.0;0.0;0.0;13278.98046875;6951.35986328125;3921.49389648438;27174.48828125;488570.54040742037;489433.0037538986;267810.5090942604;267810.5090942604;256652.6379577752;429743.705733735;436358.76611719484;437883.18805776763;473728.41363301896;531489.9788147744;474722.08675041015;437727.04723144654;445054.37130637356;461972.2184574451;456289.5263430202;271231.07946160866;481067.16183991457;437061.2730992277;436358.76611719484;242924.1476594651;271797.11229066993;458085.2211575826;200929.40266268325;203270.68441573693;273.59145139811864;2561150.064507811;1358456.6549401714;314710.7017617397;477021.1280177993;0;8;9;42;28;27;0;19;153;148;1888781861790.1533;720717225860.3567;1587682800195.1956;56395.00092403008;18643.7968408802;-0.0;0.0;5901556.518106594;1255482.2459895003;0.0;1080673.0715142805;3.1069606165279717;0.32807134914989355
8699;2019-06-19 18:01:45.123;691;697;240;239;217;46;63;32;-23;44;778;257;-25;15;230;183;250;642;222;66;63;-113;670;366;371;135;370;304;670;-1.0;-1.0;1141.0;302.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;0;0;27138.580078125;13255.7880859375;6910.6025390625;3906.2060546875;647.0;254446;579.0;0.0;Calculated values ==>;1560960105.123;342.26;342.86;297.16;297.06;294.86;277.76000000000005;275.0112864084945;279.46000000000004;276.36;270.86;277.56;350.96000000000004;298.86;270.66;274.66;296.16;291.46000000000004;298.16;337.36;279.76000000000005;279.46000000000004;331.06;337.86;261.86;241.49495122638035;268.0796299477929;275.0112864084945;295.36;6700000.0;3660000.0;3710000.0;1350000.0;3700000.0;3040000.0;6700000.0;0.0;0.0;0.19016666666666668;0.050333333333333334;0.0;0.0;0.0;13255.7880859375;6910.6025390625;3906.2060546875;27138.580078125;488846.02329445974;489705.41686100437;266740.6168801917;266284.2450321931;257226.67423830472;429743.705733735;436710.9317686104;437883.18805776763;473728.41363301896;531489.9788147744;474722.08675041015;437570.5891863215;443607.19622175704;462124.13199085207;456289.5263430202;271630.8270648563;481670.762248309;437235.77193542646;436710.9317686104;242924.1476594651;271378.50176498963;458186.2690791373;201329.24342169627;203270.68441573693;273.748500152973;2561602.4471047716;1358677.6674491516;314775.8999790216;477136.58661257155;0;8;9;42;28;27;0;19;153;148;1889004350489.375;720798185360.0735;1587865108994.5576;44984.67513829291;12928.470291424532;-0.0;0.0;5902400.926322175;1255745.2166635697;0.0;1080673.0715142805;2.405770602993762;0.24648502133182523
8700;2019-06-19 18:02:45.114;689;695;240;239;213;44;64;31;-25;43;778;257;-27;25;230;182;250;643;223;65;64;-111;671;365;370;133;370;302;671;-1.0;-1.0;1241.0;405.0;0.0;100;0;95;1;0;0;1;0;0;0;1;1;1;1;0;26813.0390625;12932.248046875;6957.69384765625;3891.76831054688;645.0;254447;578.0;0.0;Calculated values ==>;1560960165.114;342.06000000000006;342.66;297.16;297.06;294.46000000000004;277.56;274.9066339382667;279.56;276.26000000000005;270.66;277.46000000000004;350.96000000000004;298.86;270.46000000000004;275.66;296.16;291.36;298.16;337.46000000000004;279.66;279.56;330.96000000000004;337.66;262.06;241.05796691057077;267.8393353686513;274.9066339382667;295.46000000000004;6709999.999999999;3650000.0;3700000.0;1330000.0;3700000.0;3020000.0;6709999.999999999;0.0;0.0;0.20683333333333334;0.06749999999999999;0.0;0.0;0.0;12932.248046875;6957.69384765625;3891.76831054688;26813.0390625;488453.60529141815;489315.2307879277;266662.6737241565;266208.0740953432;255684.39039197948;429811.8947417682;437118.2664342716;438024.4983934438;473889.5882477202;531640.2589796651;474979.7137915939;437713.4967235476;445448.85450290097;462124.13199085207;456314.320352256;271529.318612657;481707.2692671491;437292.37454231933;437118.2664342716;242505.85365607988;270541.29595472733;458701.2796122521;200585.14845208114;203270.68441573693;273.45160688733677;2562051.9764927346;1358895.8683491847;314840.873351454;477252.13841409504;0;8;9;42;28;27;0;19;153;148;1889226617145.0251;720878573300.3086;1588046881725.0894;49110.37221287185;17422.838853311536;-0.0;0.0;5903184.934100253;1255998.1063013792;0.0;1080673.0715142805;2.7976630146631125;0.2979204967899384
8701;2019-06-19 18:03:45.114;689;695;237;237;213;44;65;31;-25;43;778;257;-27;16;231;182;250;643;222;66;65;-110;673;364;369;133;368;302;673;-1.0;-1.0;1115.0;440.0;0.0;100;0;93;1;0;0;1;0;0;0;1;1;1;1;0;26593.994140625;12751.2900390625;7012.4814453125;3900.10791015625;642.0;254448;577.0;0.0;Calculated values ==>;1560960225.114;342.06000000000006;342.66;296.86;296.86;294.46000000000004;277.56;274.8017692304317;279.66;276.26000000000005;270.66;277.46000000000004;350.96000000000004;298.86;270.46000000000004;274.76000000000005;296.26000000000005;291.36;298.16;337.46000000000004;279.76000000000005;279.66;330.86;337.36;262.16;241.05796691057077;267.8393353686513;274.8017692304317;295.36;6730000.0;3640000.0;3690000.0;1330000.0;3679999.9999999995;3020000.0;6730000.0;0.0;0.0;0.18583333333333335;0.07333333333333333;0.0;0.0;0.0;12751.2900390625;7012.4814453125;3900.10791015625;26593.994140625;488243.1698888068;489106.67174354644;265169.08031810535;265169.08031810535;255590.41959422574;429879.7862731237;437522.3759021454;438024.4983934438;473889.5882477202;531640.2589796651;474979.7137915939;437713.4967235476;444156.6089809168;462561.3558710226;456479.2451093168;271329.4701704175;481481.0220816585;437695.2284349573;437522.3759021454;242087.5637286956;269285.52512055053;458801.80101079843;199793.01667851806;203270.68441573693;273.13454665847473;2562497.035102761;1359109.8978332342;314905.80565329315;477368.55654153647;0;8;9;42;28;27;0;19;153;148;1889448317145.0251;720958373300.3086;1588228081725.0894;44271.35035202371;18993.97751770056;-0.0;0.0;5903963.115121626;1256301.5797711376;0.0;1080673.0715142805;2.6734977310755292;0.2934111655071513
8702;2019-06-19 18:04:45.115;689;694;237;236;212;43;66;31;-26;42;778;256;-28;24;231;181;250;645;220;66;66;-109;672;363;368;133;368;301;672;-2.0;-1.0;1282.0;476.0;0.0;100;0;88;1;0;0;1;0;0;0;1;1;1;1;0;26238.068359375;12389.0751953125;6918.0703125;3869.37670898438;640.0;254449;576.0;0.0;Calculated values ==>;1560960285.115;342.06000000000006;342.56000000000006;296.86;296.76000000000005;294.36;277.46000000000004;274.69669130483857;279.76000000000005;276.26000000000005;270.56;277.36;350.96000000000004;298.76000000000005;270.36;275.56;296.26000000000005;291.26000000000005;298.16;337.66;279.76000000000005;279.76000000000005;330.76000000000005;337.16;262.26000000000005;241.05796691057077;267.7187500070086;274.69669130483857;295.16;6720000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3010000.0;6720000.0;0.0;0.0;0.21366666666666667;0.07933333333333333;0.0;0.0;0.0;12389.0751953125;6918.0703125;3869.37670898438;26238.068359375;488348.4315113313;489067.5069102128;265240.9019316158;264801.8245297751;255270.58571393692;429947.3805835815;437923.3388045501;438095.2167564963;473792.46676502546;531715.34125538;474991.1631047994;437785.01000687695;445502.79210206744;462561.3558710226;456504.1082933979;271428.8749368704;481893.46964361146;437923.3388045501;437923.3388045501;241669.27786274583;268448.3696465944;458902.2915404524;199770.24749593105;203270.68441573693;273.12130859442465;2562937.3096275157;1359319.4043683184;314970.55243746954;477484.6464075102;0;8;9;42;28;27;0;19;153;148;1889669420829.758;721038174630.2122;1588408984739.8708;50922.101765340776;20557.808827532026;-0.0;0.0;5904756.407109626;1256631.1834835866;0.0;1080673.0715142805;3.0841517085366963;0.3324764946689817
8703;2019-06-19 18:05:45.145;689;695;237;236;211;43;67;30;-27;42;779;255;-29;19;231;181;250;644;219;66;67;-109;670;362;367;133;367;300;670;-2.0;-1.0;1164.0;479.0;0.0;100;0;84;1;0;0;1;0;0;0;1;1;1;1;0;25821.31640625;11980.8037109375;6883.10107421875;3882.90258789062;639.0;254450;576.0;0.0;Calculated values ==>;1560960345.145;342.06000000000006;342.66;296.86;296.76000000000005;294.26000000000005;277.46000000000004;274.5913991737795;279.86;276.16;270.46000000000004;277.36;351.06000000000006;298.66;270.26000000000005;275.06;296.26000000000005;291.26000000000005;298.16;337.56000000000006;279.76000000000005;279.86;330.76000000000005;337.06;262.26000000000005;241.05796691057077;267.5978703862781;274.5913991737795;295.06;6700000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3000000.0;6700000.0;0.0;0.0;0.194;0.07983333333333334;0.0;0.0;0.0;11980.8037109375;6883.10107421875;3882.90258789062;25821.31640625;488558.6913773311;489419.3822924018;265386.0861618342;264943.9182446108;254997.5859388615;430014.67791919125;438321.23064046015;438165.9764317512;473792.46676502546;531894.4433080523;475002.7169722887;437856.56215164;444986.9139214678;462712.0400004629;456668.5671208292;271630.8270648563;481969.55877560854;438150.389958294;438321.23064046015;241669.27786274583;268029.79939014546;458902.2915404524;199200.3097162;203270.68441573693;272.89124328540515;2563371.3547477922;1359522.5882336025;315035.18706607644;477599.71367389214;0;8;9;42;28;27;0;19;153;148;1889890031079.6528;721118014530.1741;1588589374889.785;46359.33934281694;20732.874882302818;-0.0;0.0;5905567.491124478;1256975.4445588533;0.0;1080673.0715142805;2.9495222395305727;0.3228338245218551
8704;2019-06-19 18:06:45.126;689;694;237;237;212;42;67;29;-27;41;780;254;-29;18;232;180;250;641;220;66;67;-110;665;361;366;132;366;300;665;-1.0;0.0;1129.0;312.0;0.0;100;0;80;1;0;0;1;0;0;0;1;1;1;0;0;25304.408203125;11761.7333984375;6884.31591796875;3881.21850585938;637.0;254451;575.0;0.0;Calculated values ==>;1560960405.126;342.06000000000006;342.56000000000006;296.86;296.86;294.36;277.36;274.4858918419099;279.86;276.06;270.46000000000004;277.26000000000005;351.16;298.56;270.26000000000005;274.96000000000004;296.36;291.16;298.16;337.26;279.76000000000005;279.86;330.66;336.86;262.16;240.83765695389522;267.5978703862781;274.4858918419099;295.16;6650000.0;3610000.0;3660000.0;1320000.0;3660000.0;3000000.0;6650000.0;0.0;0.0;0.18816666666666665;0.052000000000000005;0.0;0.0;0.0;11761.7333984375;6884.31591796875;3881.21850585938;25304.408203125;489082.81156702596;489796.45371865324;265758.4394790969;265758.4394790969;255599.7514394439;430081.6785162784;438546.45989859616;438165.9764317512;473824.5983165287;531998.4932822039;474885.7164304288;437856.56215164;444843.92514786584;462996.0789934827;456693.4984895324;272155.3253664952;482086.1735877126;438376.39602113876;438546.45989859616;241250.99604349316;267192.67376467976;458957.55753155315;200061.60525468728;203270.68441573693;273.2279554644297;2563797.2675373848;1359720.3800554203;315099.86758648057;477714.4058180412;0;8;9;42;28;27;0;19;153;148;1890109861444.457;721197489355.1033;1588769317889.6248;44803.30584315086;13462.589518397026;-0.0;0.0;5906326.939265594;1257260.3165239077;0.0;1080673.0715142805;2.5864608092402004;0.2649803243468724
8705;2019-06-19 18:07:45.086;687;692;236;236;212;41;68;30;-28;41;783;254;-30;15;232;179;250;636;219;65;68;-108;659;360;365;140;365;299;659;93.0;-1.0;1199.0;214.0;0.0;100;100;73;1;0;0;1;0;0;0;1;1;0;0;0;23765.7421875;10948.0634765625;6765.35546875;2912.11889648438;635.0;254452;574.0;0.0;Calculated values ==>;1560960465.086;341.86;342.36;296.76000000000005;296.76000000000005;294.36;277.26000000000005;274.38016830617;279.96000000000004;276.16;270.36;277.26000000000005;351.46000000000004;298.56;270.16;274.66;296.36;291.06;298.16;336.76000000000005;279.66;279.96000000000004;330.56;336.66;262.36;242.56692532238324;267.47669482898436;274.38016830617;295.06;6590000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;2990000.0;6590000.000000001;0.015500000000000002;0.0;0.19983333333333334;0.035666666666666666;0.0;0.015500000000000002;0.0;10948.0634765625;6765.35546875;2912.11889648438;23765.7421875;489424.54181786336;490134.6387194594;265763.32603459345;265763.32603459345;255890.4815016632;430148.3826014536;438939.5729205384;438236.7768127522;472784.61766108364;532385.2995553889;475014.3751984517;437928.15255369636;444613.46213006455;463145.86696068436;456718.5572118646;272826.3137185706;482020.7472989534;438431.6763470592;438939.5729205384;240832.718256323;266355.56789118156;457905.3994194325;200905.1488536692;200905.1488536692;273.55569704896584;2564205.91284562;1359909.502197294;315156.44099077274;477828.0772481618;0;8;9;42;28;27;0;19;153;148;1890329015244.5964;721279034955.1552;1588948898089.739;47426.77032049008;9166.342270178891;-0.0;3689.533573036473;5907095.010844801;1257448.7652393114;0.0;1080703.7971299998;2.922718749255834;0.2596961573731552
8706;2019-06-19 18:08:45.097;683;688;236;235;210;39;68;29;-29;41;785;251;-31;15;232;179;250;629;219;64;68;-107;655;359;364;143;364;299;656;-1.0;-1.0;1318.0;274.0;0.0;100;100;67;1;0;0;1;0;0;0;1;1;0;0;0;23179.478515625;10613.806640625;6736.88232421875;2900.96850585938;634.0;254453;573.0;0.0;Calculated values ==>;1560960525.097;341.46000000000004;341.96000000000004;296.76000000000005;296.66;294.16;277.06;274.27422755570615;279.96000000000004;276.06;270.26000000000005;277.26000000000005;351.66;298.26000000000005;270.06;274.66;296.36;291.06;298.16;336.06;279.56;279.96000000000004;330.46000000000004;336.56;262.46000000000004;243.1966462407574;267.47669482898436;274.27422755570615;295.06;6550000.0;3590000.0;3640000.0;1430000.0;3640000.0;2990000.0;6559999.999999999;0.0;0.0;0.21966666666666665;0.04566666666666667;0.0;0.0;0.0;10613.806640625;6736.88232421875;2900.96850585938;23179.478515625;489273.9279444765;489879.1054438631;265998.9850132997;265537.6511515952;255288.65146538883;430214.79039162316;439162.0244259253;438082.61597026663;472391.1323836129;532593.2065287553;474663.57189622585;437773.3837767312;444613.46213006455;463295.34959360014;456882.49295791436;273302.7636603213;481321.79719354666;438487.0707437395;439162.0244259253;240414.4444865203;265937.0223246507;457532.21719713585;200200.70505323928;200905.1488536692;273.2742496623208;2564597.1947394763;1360089.217389771;315204.8922668318;477940.61652470153;0;8;9;42;28;27;0;19;153;148;1890547755339.2976;721363950520.0391;1589128330979.494;52254.72643144034;11751.47238790461;-0.0;0.0;5907925.84227444;1257623.112318996;0.0;1080734.548879854;3.1605412501144126;0.3084217337401654
8707;2019-06-19 18:09:45.147;679;685;236;235;210;38;68;28;-29;40;779;249;-30;20;232;178;250;624;221;64;68;-106;653;357;362;144;362;299;654;134.0;-1.0;1214.0;349.0;0.0;100;100;63;1;0;0;1;0;0;0;1;1;0;0;0;22914.283203125;10278.4921875;6709.45703125;2905.4970703125;632.0;254454;572.0;0.0;Calculated values ==>;1560960585.147;341.06000000000006;341.66;296.76000000000005;296.66;294.16;276.96000000000004;274.0616903277293;279.96000000000004;275.96000000000004;270.26000000000005;277.16;351.06000000000006;298.06;270.16;275.16;296.36;290.96000000000004;298.16;335.56;279.56;279.96000000000004;330.36;336.36;262.56;243.40439225979637;267.47669482898436;274.0616903277293;295.26000000000005;6530000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2990000.0;6540000.000000001;0.022333333333333334;0.0;0.20233333333333334;0.05816666666666667;0.0;0.022333333333333334;0.0;10278.4921875;6709.45703125;2905.4970703125;22914.283203125;488915.1395201424;489662.1974009298;266159.2775681418;265694.11487056344;255385.71178328822;430346.717906069;439603.98589291424;438082.61597026663;472160.7387857882;531969.3885642122;474429.4167902595;437928.15255369636;445326.94577851886;463593.40581284417;457071.09370510135;273550.8844562217;480806.3406445305;438934.9886892516;439603.98589291424;239996.17471937067;265099.94585879904;457475.89761935454;199214.4419280644;199214.4419280644;272.87596644364413;2564981.6295172544;1360263.4649659675;315253.31980279804;478052.7627303766;0;8;9;42;28;27;0;19;153;148;1890765736839.99;721450122270.3127;1589307880480.0642;48330.993881205584;15022.208006043378;-0.0;5368.69981521498;5908764.755124991;1257846.4122513244;0.0;1080779.3253277605;3.4544995725676517;0.325770591039665
8708;2019-06-19 18:10:45.108;675;681;237;237;211;36;67;27;-27;38;769;249;-29;13;232;177;250;621;221;62;67;-105;655;354;359;146;359;300;656;-1.0;-2.0;1404.0;362.0;0.0;100;100;62;1;0;0;1;0;0;0;1;1;0;0;0;23094.185546875;10228.5908203125;6772.3134765625;2896.46166992188;631.0;254455;572.0;0.0;Calculated values ==>;1560960645.108;340.66;341.26;296.86;296.86;294.26000000000005;276.76000000000005;273.7412296467126;279.86;275.86;270.46000000000004;276.96000000000004;350.06000000000006;298.06;270.26000000000005;274.46000000000004;296.36;290.86;298.16;335.26000000000005;279.36;279.86;330.36;336.26000000000005;262.66;243.81672145450628;267.5978703862781;273.7412296467126;295.26000000000005;6550000.0;3540000.0;3590000.0;1460000.0;3590000.0;3000000.0;6559999.999999999;0.0;0.0;0.23399999999999999;0.060333333333333336;0.0;0.0;0.0;10228.5908203125;6772.3134765625;2896.46166992188;23094.185546875;488133.86680567754;488884.5342693552;266465.76627811615;266465.76627811615;255662.63305045155;430542.39183029096;440095.2062005338;438165.9764317512;471698.3107888524;530853.482902621;474299.8515182151;437856.56215164;444125.8159805091;464038.2431886511;457421.92748494906;273302.7636603213;480128.06533887493;439267.05509245384;440095.2062005338;239996.17471937067;264681.4149301396;457260.18823177065;198487.37868529937;199214.4419280644;272.57489561944425;2565364.784210746;1360434.2462442352;315301.6380316625;478165.03779162053;0;8;9;42;28;27;0;19;153;148;1890981896244.8662;721537065720.263;1589487463674.9614;56084.79187266973;15612.626175970434;-0.0;0.0;5909634.321086936;1258101.5365973432;0.0;1080824.0354124045;3.603362282639975;0.3659698307792092
8709;2019-06-19 18:11:45.108;674;680;237;236;210;35;67;26;-26;37;760;248;-28;23;233;177;250;623;222;61;67;-105;654;354;359;147;359;302;655;131.0;-1.0;1603.0;317.0;0.0;100;100;61;1;0;0;1;0;0;0;1;1;0;1;0;23108.55078125;10137.845703125;6747.3388671875;2912.04272460938;629.0;254456;570.0;0.0;Calculated values ==>;1560960705.108;340.56000000000006;341.16;296.86;296.76000000000005;294.16;276.66;273.7412296467126;279.86;275.76000000000005;270.56;276.86;349.16;297.96000000000004;270.36;275.46000000000004;296.46000000000004;290.86;298.16;335.46000000000004;279.26000000000005;279.86;330.16;336.06;262.66;244.02132995426717;267.8393353686513;273.7412296467126;295.36;6540000.000000001;3540000.0;3590000.0;1470000.0;3590000.0;3020000.0;6550000.0;0.021833333333333333;0.0;0.26716666666666666;0.05283333333333333;0.0;0.021833333333333333;0.0;10137.845703125;6747.3388671875;2912.04272460938;23108.55078125;488096.9030388434;488847.203517144;266547.5775473314;266078.8046797589;255337.06694881758;430542.39183029096;440095.2062005338;437869.15320432716;471466.26734783495;529763.5573304285;473922.394480154;437557.52604302316;445163.16002712236;464169.8927984072;457421.92748494906;273425.9530593851;480542.3724919126;439100.3218987744;440095.2062005338;239159.6471344744;263844.3676079864;457100.37835507694;199226.57466965533;199226.57466965533;272.8681834336412;2565749.8070134805;1360603.9665485972;315350.04223495023;478277.70156115177;0;8;9;42;28;27;0;19;153;148;1891197296244.8662;721624965720.263;1589668063674.9614;63757.34223184649;13624.33262804644;-0.0;5258.965121757513;5910633.005537807;1258345.17792071;0.0;1080867.8601217524;4.174354254287333;0.3796399198839255
8710;2019-06-19 18:12:45.089;673;679;235;235;208;35;68;25;-24;35;752;249;-26;15;233;176;250;626;222;61;67;-103;659;354;359;147;359;303;659;159.0;-1.0;1577.0;219.0;0.0;100;100;62;1;0;0;1;0;0;0;1;1;0;1;0;23249.4375;10286.900390625;6798.70556640625;2924.78198242188;628.0;254457;570.0;0.0;Calculated values ==>;1560960765.089;340.46000000000004;341.06000000000006;296.66;296.66;293.96000000000004;276.66;273.7412296467126;279.96000000000004;275.66;270.76000000000005;276.66;348.36;298.06;270.56;274.66;296.46000000000004;290.76000000000005;298.16;335.76000000000005;279.26000000000005;279.86;330.16;335.96000000000004;262.86;244.02132995426717;267.9596281332873;273.7412296467126;295.36;6590000.000000001;3540000.0;3590000.0;1470000.0;3590000.0;3030000.0;6590000.000000001;0.026500000000000003;0.0;0.2628333333333333;0.0365;0.0;0.026500000000000003;0.0;10286.900390625;6798.70556640625;2924.78198242188;23249.4375;487422.11026654806;488282.8986979488;265307.4940194064;265307.4940194064;254408.0210824416;430542.39183029096;440259.75801807217;437953.82195464283;471267.55247380707;528851.8103742785;473909.932402652;437642.0229114993;443809.95577213913;464169.8927984072;457284.55774982076;272826.3137185706;480531.0611630546;439100.3218987744;440095.2062005338;239159.6471344744;263425.85118522606;457307.1708355011;199883.10016338382;199883.10016338382;273.1275766845184;2566136.001248567;1360774.118867258;315398.667038067;478390.5495181584;0;8;9;42;28;27;0;19;153;148;1891412628034.6746;721713137790.1844;1589849506199.7998;62572.92137746924;9395.97857953228;-0.0;6365.620809984474;5911685.424362085;1258536.9530992256;0.0;1080964.7009951067;3.914692758781509;0.3328857517176267
8711;2019-06-19 18:13:45.109;673;679;235;234;208;36;69;24;-23;34;742;250;-25;32;233;175;250;630;222;62;69;-103;662;354;360;139;359;305;663;273.0;-1.0;1530.0;229.0;2.0;100;0;65;1;0;0;1;0;0;0;1;1;1;0;0;24557.396484375;10564.4853515625;6918.7099609375;3894.5361328125;625.0;254458;569.0;0.0;Calculated values ==>;1560960825.109;340.46000000000004;341.06000000000006;296.66;296.56;293.96000000000004;276.76000000000005;273.7412296467126;280.06;275.56;270.86;276.56;347.36;298.16;270.66;276.36;296.46000000000004;290.66;298.16;336.16;279.36;280.06;330.06;335.66;262.86;242.35481222062532;268.19934244402924;273.7412296467126;295.36;6620000.0;3540000.0;3600000.0;1390000.0;3590000.0;3050000.0;6630000.0;0.0455;0.0;0.255;0.03816666666666667;0.0003333333333333333;0.04583333333333333;0.0;10564.4853515625;6918.7099609375;3894.5361328125;24557.396484375;487101.89016183343;487859.60756222677;265008.6551705209;264564.4132859605;254224.87288498748;430542.39183029096;440207.0039935974;437656.05685647397;472228.6972694908;527651.7105751382;473767.1716760393;437342.01223029394;445859.90203062753;464169.8927984072;457147.0408154334;272484.71732924454;480671.18698833475;439045.0997009042;440207.0039935974;238741.38928724395;262170.3306944222;458571.5327510914;199907.8291147488;200381.2896678817;273.13732680400017;2566534.5243284046;1360947.9383355703;315455.51363155956;478504.8994181153;0;8;9;42;28;27;0;19;153;149;1891628399934.606;721798966390.1572;1590031966999.7417;60625.798074139915;9872.331355453744;-0.0;10992.011906595302;5912712.422575854;1258697.575871716;0.0;1081109.396150012;3.8119171599032002;0.3053687388865023
8712;2019-06-19 18:14:45.120;676;681;234;234;207;36;70;23;-23;33;735;253;-24;19;234;174;250;635;220;63;70;-102;666;355;360;136;360;304;666;150.0;-1.0;1504.0;280.0;0.0;100;0;66;1;0;0;1;0;0;0;1;1;1;0;0;24743.498046875;10658.96875;6927.80078125;3895.00512695312;625.0;254459;568.0;0.0;Calculated values ==>;1560960885.12;340.76;341.26;296.56;296.56;293.86;276.76000000000005;273.8482719121499;280.16;275.46000000000004;270.86;276.46000000000004;346.66;298.46000000000004;270.76000000000005;275.06;296.56;290.56;298.16;336.66;279.46000000000004;280.16;329.96000000000004;335.66;262.96000000000004;241.71165711629368;268.0796299477929;273.8482719121499;295.16;6659999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;6659999.999999999;0.025;0.0;0.25066666666666665;0.04666666666666666;0.0;0.025;0.0;10658.96875;6927.80078125;3895.00512695312;24743.498046875;487107.92150903016;487829.4687862019;264350.68401957146;264350.68401957146;253729.16193850894;430477.46260093397;440371.54654177895;437883.18805776763;472525.0707617092;526996.4416109389;474251.29512525245;437727.04723144654;444188.7006036905;464153.9787801302;456845.7472488624;272048.06510983745;481077.3984549704;439212.19350399077;440371.54654177895;238323.1353838712;262170.3306944222;459140.5626238012;199771.97035317268;199771.97035317268;273.0880106192988;2566945.4404364144;1361124.832877563;315520.43837599026;478620.30816186726;0;8;9;42;28;27;0;19;153;149;1891844439534.3108;721881481515.0444;1590214700494.492;59686.545237951796;12103.867639295995;-0.0;6014.989404715157;5913715.209245942;1258880.744437837;0.0;1081251.1471436645;3.621926191849883;0.31888566811094604
8713;2019-06-19 18:15:45.130;678;683;231;231;207;39;72;24;-22;33;739;253;-24;30;234;174;250;637;220;64;72;-101;661;357;362;134;362;305;662;127.0;-1.0;1452.0;279.0;2.0;100;0;67;1;0;0;1;0;0;0;1;1;1;1;0;24568.349609375;10665.0986328125;6866.7509765625;3925.85620117188;623.0;254460;567.0;0.0;Calculated values ==>;1560960945.13;340.96000000000004;341.46000000000004;296.26000000000005;296.26000000000005;293.86;277.06;274.0616903277293;280.36;275.56;270.96000000000004;276.46000000000004;347.06000000000006;298.46000000000004;270.76000000000005;276.16;296.56;290.56;298.16;336.86;279.56;280.36;329.86;335.46000000000004;263.06;241.2770596917726;268.19934244402924;274.0616903277293;295.16;6609999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6620000.0;0.021166666666666667;0.0;0.242;0.0465;0.0003333333333333333;0.021500000000000002;0.0;10665.0986328125;6866.7509765625;3925.85620117188;24568.349609375;487927.92612196197;488539.134368377;263325.72898527695;263325.72898527695;253907.2622540768;430346.717906069;440267.06782150705;437812.597326149;472787.01963726926;527337.5586878607;474121.4478574191;437499.1961693786;445574.1301323474;463858.19375264365;456517.28431931394;272597.1737205297;481830.0557054469;438934.9886892516;440267.06782150705;237904.88540968279;261333.34086894934;459550.90772862127;200246.9289811494;201224.89487268624;273.28384517833194;2567356.4409904615;1361302.5630565246;315585.62308294734;478735.2819193872;0;8;9;42;28;27;0;19;153;149;1892061075635.137;721962495015.3534;1590397430945.189;57490.8917394899;12057.635011757442;-0.0;5139.406718399648;5914691.850637586;1259082.1238516732;0.0;1081344.1159372618;3.480704513757311;0.3111648845450484
