;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8714;2019-06-19 18:16:45.140;678;683;231;230;203;40;74;24;-23;34;747;253;-24;23;235;173;250;638;218;65;73;-101;664;358;363;132;363;304;665;123.0;-1.0;1582.0;402.0;0.0;100;0;68;1;0;0;1;0;0;0;1;1;1;1;0;24584.71484375;10831.7939453125;6859.08447265625;3930.45068359375;622.0;254461;566.0;0.0;Calculated values ==>;1560961005.14;340.96000000000004;341.46000000000004;296.26000000000005;296.16;293.46000000000004;277.16;274.1680685717883;280.56;275.56;270.86;276.56;347.86;298.46000000000004;270.76000000000005;275.46000000000004;296.66;290.46000000000004;298.16;336.96000000000004;279.66;280.46000000000004;329.76000000000005;335.36;263.06;240.83765695389522;268.0796299477929;274.1680685717883;294.96000000000004;6640000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;6650000.0;0.0205;0.0;0.26366666666666666;0.06699999999999999;0.0;0.0205;0.0;10831.7939453125;6859.08447265625;3930.45068359375;24584.71484375;487609.57152924966;488222.89413223544;263123.6853428753;262699.0998952809;252348.41988861014;430280.9020939914;440380.2161781285;437883.18805776763;473145.2311080622;528252.2207789605;474251.29512525245;437727.04723144654;444766.67480068695;463842.3458870584;456213.26347489114;272263.83059958543;481639.34849745367;438880.1015656627;440215.0024765854;237486.63934987856;260914.8530628454;459858.9917767795;199961.5068096716;199961.5068096716;273.17562491476923;2567766.1181289842;1361481.7336847757;315651.103218514;478849.68294510624;0;8;9;42;28;27;0;19;153;149;1892278611885.1023;722042308315.3407;1590580161395.16;62732.01662241465;17413.131492796227;-0.0;4925.196661171733;5915693.875183371;1259327.7545041256;0.0;1081428.001610694;3.934556676732462;0.36896141395223203
8715;2019-06-19 18:17:45.121;678;683;233;232;206;40;75;25;-22;35;757;253;-24;24;235;174;250;638;221;66;75;-102;664;358;363;132;363;305;664;95.0;-1.0;1393.0;353.0;0.0;100;0;69;1;0;0;1;0;0;0;1;1;1;1;0;24641.8984375;10808.2900390625;6874.44873046875;3929.23217773438;620.0;254462;564.0;0.0;Calculated values ==>;1560961065.121;340.96000000000004;341.46000000000004;296.46000000000004;296.36;293.76000000000005;277.16;274.1680685717883;280.66;275.66;270.96000000000004;276.66;348.86;298.46000000000004;270.76000000000005;275.56;296.66;290.56;298.16;336.96000000000004;279.76000000000005;280.66;329.56;335.16;262.96000000000004;240.83765695389522;268.19934244402924;274.1680685717883;295.26000000000005;6640000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;6640000.000000001;0.01583333333333333;0.0;0.23216666666666666;0.05883333333333333;0.0;0.01583333333333333;0.0;10808.2900390625;6874.44873046875;3929.23217773438;24641.8984375;487609.57152924966;488328.39658659504;264054.43747166655;263620.4630407509;253458.0691568171;430280.9020939914;440545.07506360364;437812.597326149;473242.3297776949;529221.1383985593;474121.4478574191;437499.1961693786;444711.81521382625;463842.3458870584;456352.44428569207;272263.83059958543;481752.57902500156;439048.280311298;440545.07506360364;236650.15891445865;260077.89159075968;459758.9503701718;199911.07095914194;199911.07095914194;273.15571912599665;2568176.2100024;1361662.010612041;315716.57983480365;478964.09281376225;0;8;9;42;28;27;0;19;153;149;1892496342914.9084;722121483235.2703;1590762803539.9973;55232.804371540136;15287.716905348922;-0.0;3810.038398320643;5916676.60406139;1259600.1752799621;0.0;1081500.7721848101;3.439323505319356;0.32881145236571285
8716;2019-06-19 18:18:45.131;677;683;235;234;208;40;76;25;-23;35;765;253;-24;25;236;174;250;638;221;67;76;-105;663;358;363;130;363;304;663;241.0;-1.0;1638.0;265.0;0.0;100;0;69;1;0;0;1;0;0;0;1;1;1;1;0;24718.533203125;10818.24609375;6868.326171875;3919.93017578125;619.0;254463;564.0;0.0;Calculated values ==>;1560961125.131;340.86;341.46000000000004;296.66;296.56;293.96000000000004;277.16;274.1680685717883;280.76000000000005;275.66;270.86;276.66;349.66;298.46000000000004;270.76000000000005;275.66;296.76000000000005;290.56;298.16;336.96000000000004;279.86;280.76000000000005;329.56;335.06;262.66;240.39332010688793;268.0796299477929;274.1680685717883;295.26000000000005;6630000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3040000.0;6630000.0;0.04016666666666667;0.0;0.27299999999999996;0.04416666666666667;0.0;0.04016666666666667;0.0;10818.24609375;6868.326171875;3919.93017578125;24718.533203125;487571.8423639307;488433.8099471208;265008.6551705209;264564.4132859605;254224.87288498748;430280.9020939914;440709.58247278957;437883.18805776763;473501.9964771252;530133.2815370072;474251.29512525245;437727.04723144654;445054.37130637356;463974.7193981239;456352.44428569207;272373.6157310487;481865.6988295885;439216.07561312395;440709.58247278957;236650.15891445865;259659.41789560125;459767.01905596704;200798.76944496375;200798.76944496375;273.5051716285263;2568587.615488828;1361842.2617833081;315782.0004226869;479078.6350251176;0;8;9;42;28;27;0;19;153;149;1892714179214.8738;722200096335.2578;1590945533989.9683;64724.04628129545;11437.764357819313;-0.0;9636.417656617672;5917676.411090075;1259822.9247425105;0.0;1081612.8446608835;3.9709447898106127;0.3296502589918661
8717;2019-06-19 18:19:45.112;677;682;235;234;208;39;76;25;-23;36;773;253;-24;17;236;174;250;638;221;66;76;-109;664;357;362;133;362;304;664;178.0;-1.0;1636.0;220.0;0.0;100;100;70;1;0;0;1;0;0;0;1;1;0;1;0;24070.341796875;10967.392578125;6863.978515625;2993.75854492188;617.0;254464;563.0;0.0;Calculated values ==>;1560961185.112;340.86;341.36;296.66;296.56;293.96000000000004;277.06;274.0616903277293;280.76000000000005;275.66;270.86;276.76000000000005;350.46000000000004;298.46000000000004;270.76000000000005;274.86;296.76000000000005;290.56;298.16;336.96000000000004;279.76000000000005;280.76000000000005;329.46000000000004;334.86;262.26000000000005;241.05796691057077;268.0796299477929;274.0616903277293;295.26000000000005;6640000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6640000.000000001;0.029666666666666668;0.0;0.27266666666666667;0.03666666666666667;0.0;0.029666666666666668;0.0;10967.392578125;6863.978515625;2993.75854492188;24070.341796875;487465.47235492244;488184.85272329394;264935.3163395162;264492.66677688225;254179.5899543332;430346.717906069;440924.4576432406;437883.18805776763;473209.4130839679;530968.349634598;474251.29512525245;437727.04723144654;443898.39648781426;464122.52100971725;456517.28431931394;272263.83059958543;481752.57902500156;439270.2411883451;440924.4576432406;236231.924509345;258822.4845140824;458902.2915404524;200687.00664907866;200687.00664907866;273.45691231898155;2568994.0606983793;1362023.751282199;315839.5962508518;479193.03465938533;0;8;9;42;28;27;0;19;153;149;1892931610339.6802;722278971350.1876;1591127876229.806;64675.4921307692;9467.89377935037;-0.0;7127.044379493471;5918754.399104878;1259997.0833924562;0.0;1081752.495940813;3.9025173768280106;0.3267839009682173
8718;2019-06-19 18:20:48.112;676;681;234;234;208;39;77;27;-22;37;783;252;-24;20;237;175;250;638;220;67;77;-112;666;358;363;138;362;305;666;243.0;-1.0;1667.0;148.0;0.0;100;99;71;1;0;0;1;0;0;0;1;1;0;1;0;24321.43359375;10828.8603515625;6886.158203125;2971.49877929688;616.0;254465;562.0;0.0;Calculated values ==>;1560961248.112;340.76;341.26;296.56;296.56;293.96000000000004;277.06;274.1680685717883;280.86;275.86;270.96000000000004;276.86;351.46000000000004;298.36;270.76000000000005;275.16;296.86;290.66;298.16;336.96000000000004;279.86;280.86;329.36;334.76000000000005;261.96000000000004;242.14157278889297;268.19934244402924;274.1680685717883;295.16;6659999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;6659999.999999999;0.0405;0.0;0.2778333333333334;0.024666666666666667;0.0;0.0405;0.0;10828.8603515625;6886.158203125;2971.49877929688;24321.43359375;487107.92150903016;487829.4687862019;264350.68401957146;264350.68401957146;254089.61601592324;430280.9020939914;440873.7416961306;437812.597326149;472654.2065195329;531936.4951910102;474003.4164122094;437499.1961693786;444132.64570135507;464254.5134180436;456491.46919281245;272048.06510983745;481526.00701129844;439216.07561312395;440873.7416961306;235813.6939595721;258404.02479325983;457814.38708952843;201429.22500544565;201429.22500544565;273.7521873060251;2569417.488733047;1362214.4684953338;315891.7922524387;479313.3483556744;0;8;9;42;28;27;0;19;153;149;1893159985339.6802;722364336350.1876;1591319711229.806;65675.18027643542;6324.167331407375;-0.0;9697.50292597274;5919894.967488442;1260135.2639271752;0.0;1081899.710729736;3.949280065601072;0.3031379644447738
8719;2019-06-19 18:21:45.123;676;681;234;234;207;39;78;26;-22;37;785;250;-24;17;237;175;250;640;221;67;77;-114;670;357;362;140;362;305;671;57.0;-1.0;1510.0;311.0;0.0;100;99;72;1;0;0;1;0;0;0;1;1;0;1;0;24519.34375;11291.53515625;6949.47607421875;2964.53515625;614.0;254466;561.0;0.0;Calculated values ==>;1560961305.123;340.76;341.26;296.56;296.56;293.86;277.06;274.0616903277293;280.96000000000004;275.76000000000005;270.96000000000004;276.86;351.66;298.16;270.76000000000005;274.86;296.86;290.66;298.16;337.16;279.86;280.86;329.26000000000005;334.56;261.76000000000005;242.56692532238324;268.19934244402924;274.0616903277293;295.26000000000005;6700000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6709999.999999999;0.0095;0.0;0.25166666666666665;0.05183333333333333;0.0;0.0095;0.0;11291.53515625;6949.47607421875;2964.53515625;24519.34375;486680.1333500912;487298.56184036867;264004.1769911008;264004.1769911008;253510.77364170662;430346.717906069;441251.0841643921;437812.597326149;472391.7460337592;532145.1204599382;473767.1716760393;437499.1961693786;443695.9394408292;464254.5134180436;456655.9655253212;271630.8270648563;481257.89866475115;439437.3001688844;441087.94060429255;235395.46725036926;257567.11924055516;457292.99260794953;199734.1036275325;199734.1036275325;273.081576306611;2569804.2195043163;1362389.6220879008;315938.7949233016;479422.90159798705;0;8;9;42;28;27;0;19;153;149;1893366650214.3828;722443581640.0736;1591493594779.5557;59916.420914151815;13350.13574548495;-0.0;2292.8614512792205;5920889.426205827;1260291.0488842728;0.0;1081994.6527661982;3.5631912865135895;0.33787405355933187
8720;2019-06-19 18:22:45.113;677;682;234;234;208;39;79;26;-23;37;781;249;-24;22;237;176;250;641;221;67;79;-114;669;358;363;143;363;305;669;229.0;-1.0;1543.0;305.0;2.0;100;99;72;1;0;0;1;0;0;0;1;1;0;1;0;24518.521484375;11223.8857421875;6958.50390625;2958.63037109375;614.0;254467;560.0;0.0;Calculated values ==>;1560961365.113;340.86;341.36;296.56;296.56;293.96000000000004;277.06;274.1680685717883;281.06;275.76000000000005;270.86;276.86;351.26;298.06;270.76000000000005;275.36;296.86;290.76000000000005;298.16;337.26;279.86;281.06;329.16;334.56;261.76000000000005;243.1966462407574;268.19934244402924;274.1680685717883;295.26000000000005;6690000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6690000.000000001;0.03816666666666667;0.0;0.25716666666666665;0.05083333333333333;0.0003333333333333333;0.0385;0.0;11223.8857421875;6958.50390625;2958.63037109375;24518.521484375;486932.2447437952;487655.649878894;264141.36836275656;264141.36836275656;253956.10804758623;430280.9020939914;441201.0285065325;437656.05685647397;471996.43091952;531727.8354950516;473648.9578539646;437499.1961693786;444422.66845152143;464106.9778253677;456630.3391571923;271733.4275783089;481634.38242456375;439216.07561312395;441201.0285065325;234977.24436692704;257567.11924055516;456813.12121425505;200266.80833506107;200819.83482880736;273.2959888086721;2570212.8002731884;1362577.2193239997;315988.14640941855;479538.7821145372;0;8;9;42;28;27;0;19;153;149;1893584113964.4175;722528467490.0872;1591676564279.5847;61048.60174475668;13041.104238025693;-0.0;9254.675956592417;5921897.300054502;1260510.9392296704;0.0;1082090.8662063659;3.942306561479844;0.33639076480693336
8721;2019-06-19 18:23:45.094;677;682;233;232;207;39;79;26;-23;37;774;249;-25;17;238;175;250;641;220;68;79;-114;669;358;363;145;363;304;670;160.0;-1.0;1399.0;346.0;0.0;100;99;72;1;0;0;1;0;0;0;1;1;0;1;0;24552.365234375;10932.7373046875;6970.13427734375;2934.10278320312;613.0;254468;559.0;0.0;Calculated values ==>;1560961425.094;340.86;341.36;296.46000000000004;296.36;293.86;277.06;274.1680685717883;281.06;275.76000000000005;270.86;276.86;350.56000000000006;298.06;270.66;274.86;296.96000000000004;290.66;298.16;337.26;279.96000000000004;281.06;329.06;334.46000000000004;261.76000000000005;243.61107973660833;268.0796299477929;274.1680685717883;295.16;6690000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;6700000.0;0.02666666666666667;0.0;0.23316666666666666;0.057666666666666665;0.0;0.02666666666666667;0.0;10932.7373046875;6970.13427734375;2934.10278320312;24552.365234375;486932.2447437952;487549.53906245244;263643.0201848166;263217.4150318206;253554.08357470468;430280.9020939914;441201.0285065325;437883.18805776763;471731.79225593165;531072.693019601;473779.54858465784;437570.5891863215;443898.39648781426;464239.1217830999;456491.46919281245;271733.4275783089;481521.1596698336;439383.49124631356;441201.0285065325;234559.02529450474;257148.6733736563;456491.27244858275;199728.32849299852;199728.32849299852;273.083543910616;2570621.594837821;1362761.7993810934;316037.2369689211;479654.81734362984;0;8;9;42;28;27;0;19;153;149;1893801844995.089;722614840130.3535;1591859206425.1482;55529.77475518533;14806.66310143869;-0.0;6439.272000360906;5922868.478890948;1260742.930471051;0.0;1082221.6076918256;3.6845901190473223;0.3351372582391906
8722;2019-06-19 18:24:45.124;676;681;231;230;205;39;80;26;-24;37;764;249;-26;25;238;175;250;640;217;68;80;-112;666;358;363;146;363;303;666;176.0;-1.0;1659.0;288.0;0.0;100;99;70;1;0;0;1;0;0;0;1;1;0;1;0;23957.0546875;11023.298828125;6913.83935546875;2900.49975585938;611.0;254469;558.0;0.0;Calculated values ==>;1560961485.124;340.76;341.26;296.26000000000005;296.16;293.66;277.06;274.1680685717883;281.16;275.76000000000005;270.76000000000005;276.86;349.56000000000006;298.06;270.56;275.66;296.96000000000004;290.66;298.16;337.16;279.96000000000004;281.16;328.96000000000004;334.26000000000005;261.96000000000004;243.81672145450628;267.9596281332873;274.1680685717883;294.86;6659999.999999999;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3030000.0;6659999.999999999;0.029333333333333333;0.0;0.2765;0.048;0.0;0.029333333333333333;0.0;11023.298828125;6913.83935546875;2900.49975585938;23957.0546875;487107.92150903016;487829.4687862019;263057.21884334966;262633.95125246735;253014.1250492706;430280.9020939914;441364.16243693535;437953.82195464283;471599.1411268027;530104.8735352602;473909.932402652;437642.0229114993;445251.96559515793;464239.1217830999;456491.46919281245;272048.06510983745;481824.3975953794;439383.49124631356;441364.16243693535;234140.81001818314;256311.7953858065;456536.7976415552;200453.10923309924;200453.10923309924;273.3693262466108;2571026.042126227;1362944.8578322635;316085.88296756736;479770.5749737382;0;8;9;42;28;27;0;19;153;149;1894019753894.9854;722702183780.3119;1592041397475.0613;65668.94706750682;12292.017043605887;-0.0;7066.724227312526;5923878.9732336635;1260968.8657166527;0.0;1082334.2139353203;4.080485925779394;0.3482799384566078
8723;2019-06-19 18:25:45.115;676;680;230;229;203;39;81;26;-25;37;754;248;-26;16;238;174;250;638;216;68;80;-109;663;358;363;147;363;302;663;235.0;0.0;1494.0;219.0;0.0;100;99;69;1;0;0;1;0;0;0;1;1;0;1;0;23526.109375;10754.3876953125;6798.4443359375;2905.57641601562;609.0;254470;557.0;0.0;Calculated values ==>;1560961545.115;340.76;341.16;296.16;296.06;293.46000000000004;277.06;274.1680685717883;281.26000000000005;275.76000000000005;270.66;276.86;348.56000000000006;297.96000000000004;270.56;274.76000000000005;296.96000000000004;290.56;298.16;336.96000000000004;279.96000000000004;281.16;328.86;334.06;262.26000000000005;244.02132995426717;267.8393353686513;274.1680685717883;294.76000000000005;6630000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3020000.0;6630000.0;0.03916666666666667;0.0;0.249;0.0365;0.0;0.03916666666666667;0.0;10754.3876953125;6798.4443359375;2905.57641601562;23526.109375;487427.7920528121;488003.3234315044;262830.6581633527;262407.24914074346;252432.50696358914;430280.9020939914;441526.9608701017;438024.4983934438;471466.26734783495;529137.3455859039;473922.394480154;437869.15320432716;444156.6089809168;464239.1217830999;456352.44428569207;272373.6157310487;481865.6988295885;439383.49124631356;441364.16243693535;233722.59852315116;255474.93562877487;456686.3213711655;200834.8170680159;200834.8170680159;273.51932162272345;2571421.675805711;1363126.3113309937;316134.2596780204;479884.82686402544;0;8;9;42;28;27;0;19;153;149;1894237521224.7568;722790070595.2197;1592222870249.8708;59060.23065003155;9338.579907064961;-0.0;9420.732693616013;5924918.227135413;1261149.0936528062;0.0;1082471.588800196;3.8037926288989277;0.30089377310511134
8724;2019-06-19 18:26:45.115;675;679;229;229;203;38;81;25;-24;36;743;247;-26;26;238;174;250;636;213;68;81;-107;661;358;363;138;363;303;661;245.0;-1.0;1316.0;331.0;0.0;100;0;68;1;0;0;1;0;0;0;1;1;1;1;0;24342.716796875;10757.775390625;6845.5673828125;3880.44921875;608.0;254471;556.0;0.0;Calculated values ==>;1560961605.115;340.66;341.06000000000006;296.06;296.06;293.46000000000004;276.96000000000004;274.1680685717883;281.26000000000005;275.66;270.76000000000005;276.76000000000005;347.46000000000004;297.86;270.56;275.76000000000005;296.96000000000004;290.56;298.16;336.76000000000005;279.96000000000004;281.26000000000005;328.76000000000005;333.96000000000004;262.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;294.46000000000004;6609999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6609999.999999999;0.04083333333333334;0.0;0.21933333333333332;0.05516666666666667;0.0;0.04083333333333334;0.0;10757.775390625;6845.5673828125;3880.44921875;24342.716796875;487496.7392477954;488071.43370351475;262537.868983392;262537.868983392;252517.28792877807;430280.9020939914;441526.9608701017;437953.82195464283;472556.2466753328;527911.1227596017;473674.0693322382;437642.0229114993;445394.99845677166;464239.1217830999;456352.44428569207;272597.1737205297;481794.53973969165;439383.49124631356;441526.9608701017;233304.39079467155;255056.51255035817;458322.24653718865;200006.2252056155;200006.2252056155;273.1932690369288;2571820.582690477;1363305.5793567097;316190.8098916434;479998.52696168167;0;8;9;42;28;27;0;19;153;150;1894455321224.7568;722875570595.2197;1592404370249.8708;52189.83955361999;14250.433843458452;-0.0;9862.096706299853;5925845.311053777;1261345.668767394;0.0;1082632.2790451953;3.5516248775414216;0.2967099328701184
8725;2019-06-19 18:27:45.116;674;678;230;229;203;38;81;25;-24;36;733;248;-26;20;239;173;250;634;212;68;81;-105;659;358;363;136;363;303;659;272.0;-1.0;1457.0;333.0;0.0;100;0;67;1;0;0;1;0;0;0;1;1;1;1;0;24166.052734375;10645.986328125;6804.98828125;3894.36865234375;606.0;254472;555.0;0.0;Calculated values ==>;1560961665.116;340.56000000000006;340.96000000000004;296.16;296.06;293.46000000000004;276.96000000000004;274.1680685717883;281.26000000000005;275.66;270.76000000000005;276.76000000000005;346.46000000000004;297.96000000000004;270.56;275.16;297.06;290.46000000000004;298.16;336.56;279.96000000000004;281.26000000000005;328.66;333.76000000000005;262.66;241.71165711629368;267.9596281332873;274.1680685717883;294.36;6590000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6590000.000000001;0.04533333333333334;0.0;0.24283333333333335;0.0555;0.0;0.04533333333333334;0.0;10645.986328125;6804.98828125;3894.36865234375;24166.052734375;487565.8513712171;488139.7087119787;263098.993551647;262670.1885030329;252602.7748719748;430280.9020939914;441526.9608701017;437953.82195464283;472818.15071447083;526864.984858283;473792.03106838174;437642.0229114993;444533.65563525405;464371.1518808695;456213.26347489114;272826.3137185706;481723.88961357676;439383.49124631356;441526.9608701017;232886.18681767926;254219.67992080047;458837.7372886051;200238.67427626156;200238.67427626156;273.28490650226536;2572224.8291734112;1363483.9470102286;316255.6011203267;480112.28348798864;0;8;9;42;28;27;0;19;153;150;1894673124854.4937;722957771965.1205;1592586173279.6511;57725.16169456692;14352.247997185064;-0.0;10938.40232558742;5926761.284662378;1261584.028421706;0.0;1082805.6194258765;3.889176716413924;0.31746858716985416
8726;2019-06-19 18:28:45.096;673;677;230;230;203;38;82;25;-24;35;735;249;-26;19;239;174;250;632;213;68;81;-103;662;357;362;134;361;303;663;-1.0;-1.0;1165.0;468.0;2.0;100;0;67;1;0;0;1;0;0;0;1;1;1;1;0;24192.150390625;10661.5693359375;6867.5048828125;3903.3984375;605.0;254473;554.0;0.0;Calculated values ==>;1560961725.096;340.46000000000004;340.86;296.16;296.16;293.46000000000004;276.96000000000004;274.0616903277293;281.36;275.66;270.76000000000005;276.66;346.66;298.06;270.56;275.06;297.06;290.56;298.16;336.36;279.96000000000004;281.26000000000005;328.56;333.66;262.86;241.2770596917726;267.9596281332873;274.0616903277293;294.46000000000004;6620000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3030000.0;6630000.0;0.0;0.0;0.19416666666666668;0.078;0.0003333333333333333;0.0003333333333333333;0.0;10661.5693359375;6867.5048828125;3903.3984375;24192.150390625;487101.89016183343;487571.8423639307;262830.6581633527;262830.6581633527;252432.50696358914;430346.717906069;441900.3260764663;437953.82195464283;472981.82504853373;527074.2923343037;473909.932402652;437642.0229114993;444389.3534062185;464664.8766729168;456517.28431931394;272484.71732924454;480970.63702224504;439603.98589291424;441738.5093897329;232467.98657752166;253801.27034056993;459349.9629352995;198327.73983037035;262830.6581633527;272.52365294745306;2572627.679871239;1363661.4507864977;316320.56085229863;480226.182951911;0;8;9;42;28;27;0;19;153;150;1894890552354.5627;723038744965.1462;1592767912679.709;46527.39761246291;20359.733402184473;-0.0;59.6359504087934;5927629.76639977;1261873.198511289;0.0;1082897.239194766;3.123613781703978;0.3331348823326586
8727;2019-06-19 18:29:45.117;673;677;231;231;205;38;82;25;-25;35;745;250;-26;24;239;173;250;632;214;68;82;-101;659;357;362;131;362;303;659;-1.0;-1.0;1238.0;394.0;0.0;100;0;66;1;0;0;1;0;0;0;1;1;1;0;0;24065.525390625;10474.44921875;6813.84130859375;3915.59375;604.0;254474;553.0;0.0;Calculated values ==>;1560961785.117;340.46000000000004;340.86;296.26000000000005;296.26000000000005;293.66;276.96000000000004;274.0616903277293;281.36;275.66;270.66;276.66;347.66;298.16;270.56;275.56;297.06;290.46000000000004;298.16;336.36;279.96000000000004;281.36;328.46000000000004;333.56;263.06;240.61611355647437;267.9596281332873;274.0616903277293;294.56;6590000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;6590000.000000001;0.0;0.0;0.20633333333333334;0.06566666666666666;0.0;0.0;0.0;10474.44921875;6813.84130859375;3915.59375;24065.525390625;487422.11026654806;487996.40946729574;263531.88017786335;263531.88017786335;253318.84116394454;430346.717906069;441900.3260764663;437798.07955487026;473372.2673856561;528120.2319393447;474027.77359814296;437642.0229114993;445108.7251088686;464518.1588243853;456378.44897120155;272826.3137185706;481426.49736032076;439603.98589291424;441900.3260764663;232049.79005350024;253382.8652305231;460012.5210684855;199009.15200986582;262830.6581633527;272.79456383383683;2573029.9679219546;1363837.6459216054;316385.7419260812;480340.2340743782;0;8;9;42;28;27;0;19;153;150;1895107828375.0945;723118272790.3408;1592949776310.154;49270.11538345258;17139.22123484936;-0.0;0.0;5928428.358419436;1262185.7991726468;0.0;1082897.7363349588;3.131942041829572;0.3218424272851072
8728;2019-06-19 18:30:45.107;673;677;232;231;204;37;83;25;-25;35;756;251;-26;12;239;173;250;632;215;67;82;-100;659;357;362;130;362;303;659;277.0;-1.0;1019.0;390.0;0.0;100;0;65;1;0;0;1;0;0;0;1;1;1;1;0;24174.64453125;10561.8544921875;6793.3310546875;3911.03857421875;603.0;254475;552.0;0.0;Calculated values ==>;1560961845.107;340.46000000000004;340.86;296.36;296.26000000000005;293.56;276.86;274.0616903277293;281.46000000000004;275.66;270.66;276.66;348.76;298.26000000000005;270.56;274.36;297.06;290.46000000000004;298.16;336.36;279.86;281.36;328.36;333.46000000000004;263.16;240.39332010688793;267.9596281332873;274.0616903277293;294.66;6590000.000000001;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3030000.0;6590000.000000001;0.04616666666666667;0.0;0.16983333333333334;0.065;0.0;0.04616666666666667;0.0;10561.8544921875;6793.3310546875;3911.03857421875;24174.64453125;487422.11026654806;487996.40946729574;263969.0031235362;263531.88017786335;252959.83305873038;430346.717906069;442061.818510252;437798.07955487026;473501.9964771252;529269.6464291925;474145.55491638783;437642.0229114993;443373.06176112994;464518.1588243853;456378.44897120155;272826.3137185706;481426.49736032076;439437.3001688844;441900.3260764663;231631.59724164338;252964.46457616048;460265.31457067124;199172.6170008002;199172.6170008002;272.85938992981806;2573431.902337798;1364012.9192354693;316450.95299180405;480453.6082785731;0;8;9;42;28;27;0;19;153;150;1895324992175.129;723196559740.3533;1593131546010.1829;40526.55772376623;16971.02534204162;-0.0;11205.929235659918;5929176.53931118;1262470.003852157;0.0;1082991.1035148136;3.230639906278494;0.2804119673836854
8729;2019-06-19 18:31:45.108;674;678;232;231;204;37;83;25;-25;36;767;251;-27;21;240;172;250;634;216;67;83;-99;658;357;362;136;361;302;659;289.0;-1.0;1148.0;259.0;0.0;100;100;62;1;0;0;1;0;0;0;1;1;0;1;0;23078.908203125;10273.017578125;6835.060546875;2968.33569335938;602.0;254476;551.0;0.0;Calculated values ==>;1560961905.108;340.56000000000006;340.96000000000004;296.36;296.26000000000005;293.56;276.86;274.0616903277293;281.46000000000004;275.66;270.66;276.76000000000005;349.86;298.26000000000005;270.46000000000004;275.26000000000005;297.16;290.36;298.16;336.56;279.86;281.46000000000004;328.26000000000005;333.36;263.26000000000005;241.71165711629368;267.8393353686513;274.0616903277293;294.76000000000005;6580000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3020000.0;6590000.000000001;0.04816666666666667;0.0;0.19133333333333333;0.043166666666666666;0.0;0.04816666666666667;0.0;10273.017578125;6835.060546875;2968.33569335938;23078.908203125;487672.2452072589;488139.7087119787;263969.0031235362;263531.88017786335;252959.83305873038;430346.717906069;442061.818510252;438024.4983934438;472818.15071447083;530493.7248521174;474275.36331429495;437713.4967235476;444876.6353584544;464796.26975366054;456239.458526686;272943.0839196078;481723.88961357676;439437.3001688844;442061.818510252;231213.40812182956;252546.06836287308;459443.1041840647;200191.9492834394;200191.9492834394;273.26219048417784;2573825.6885064356;1364186.5460629112;316508.2820660999;480567.1801012811;0;8;9;42;28;27;0;19;153;150;1895542195794.8665;723276361070.2568;1593313049034.9636;45505.29439638084;11191.008186543659;-0.0;11650.065367758141;5929893.483360183;1262704.6913760053;0.0;1083181.5733107224;3.404311575216765;0.2675958311790052
8730;2019-06-19 18:32:48.109;673;678;231;231;204;37;83;26;-24;36;775;249;-26;16;240;172;250;632;215;67;83;-99;659;356;361;139;361;303;660;210.0;-1.0;1278.0;251.0;2.0;100;100;62;1;0;0;1;0;0;0;1;1;0;0;0;23247.560546875;10357.66796875;6847.45361328125;2945.25463867188;600.0;254477;550.0;0.0;Calculated values ==>;1560961968.109;340.46000000000004;340.96000000000004;296.26000000000005;296.26000000000005;293.56;276.86;273.955091788801;281.46000000000004;275.76000000000005;270.76000000000005;276.76000000000005;350.66;298.06;270.56;274.76000000000005;297.16;290.36;298.16;336.36;279.86;281.46000000000004;328.16;333.16;263.26000000000005;242.35481222062532;267.9596281332873;273.955091788801;294.66;6590000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6600000.0;0.035;0.0;0.213;0.04183333333333333;0.0003333333333333333;0.035333333333333335;0.0;10357.66796875;6847.45361328125;2945.25463867188;23247.560546875;487422.11026654806;488033.8626901222;263462.69507980574;263462.69507980574;252916.38083962642;430412.23801567365;442271.23961105477;437953.82195464283;472424.9728513876;531252.369025014;473909.932402652;437642.0229114993;443955.1368504969;464796.26975366054;456404.5795205577;272826.3137185706;481312.7022518011;439657.55536505504;442271.23961105477;230795.22267914342;251709.28920128586;458977.5506073138;200031.3140257384;200629.72328096544;273.19458850400355;2574231.0515417634;1364367.0674266117;316560.02680277766;480686.90400039393;0;8;9;42;28;27;0;19;153;150;1895769944409.6045;723362987445.1572;1593503627059.7444;50677.494188856646;10832.584230329236;-0.0;8538.000243663157;5930735.096118056;1262897.4008682636;0.0;1083358.2216885171;3.4762665419060244;0.28482198193604313
8731;2019-06-19 18:33:45.149;672;677;231;231;203;36;83;26;-24;36;774;246;-26;24;240;172;250;634;215;67;83;-99;664;355;360;141;360;302;665;-1.0;-1.0;1230.0;355.0;0.0;100;100;60;1;0;0;1;0;0;0;1;1;0;0;0;23181.404296875;10159.76171875;6928.3330078125;2948.8271484375;600.0;254478;549.0;0.0;Calculated values ==>;1560962025.149;340.36;340.86;296.26000000000005;296.26000000000005;293.46000000000004;276.76000000000005;273.8482719121499;281.46000000000004;275.76000000000005;270.76000000000005;276.76000000000005;350.56000000000006;297.76000000000005;270.56;275.56;297.16;290.36;298.16;336.56;279.86;281.46000000000004;328.06;333.16;263.26000000000005;242.77792619122317;267.8393353686513;273.8482719121499;294.66;6640000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;6650000.0;0.0;0.0;0.20500000000000002;0.059166666666666666;0.0;0.0;0.0;10159.76171875;6928.3330078125;2948.8271484375;23181.404296875;486743.2783884111;487359.01072656485;263123.6853428753;263123.6853428753;252348.41988861014;430477.46260093397;442479.83621005784;438179.53515710204;472161.77640367835;531223.4586501896;473686.78329024225;437869.15320432716;445306.1102701376;464942.4404991662;456569.29167028697;272263.83059958543;481041.6829117294;439876.853395306;442479.83621005784;230377.04089860234;251709.28920128586;458665.41248498677;198686.9032445658;200629.72328096544;272.6583239274442;2574598.8721185573;1364529.6110639162;316606.72102845984;480796.03884321917;0;8;9;42;28;27;0;19;153;150;1895975573609.467;723442843445.1038;1593676173059.629;49095.98954206993;15382.061796724907;-0.0;0.0;5931525.5238275295;1263105.0791194278;0.0;1083425.8616237356;3.2179619075744306;0.32595045805339207
8732;2019-06-19 18:34:45.119;674;678;230;230;203;36;84;25;-25;35;768;246;-26;15;240;170;250;636;216;67;83;-100;664;355;360;143;360;302;665;157.0;-1.0;1121.0;417.0;0.0;100;100;58;1;0;0;1;0;0;0;1;1;0;0;0;22907.9140625;10089.423828125;6857.451171875;2942.83056640625;599.0;254479;548.0;0.0;Calculated values ==>;1560962085.119;340.56000000000006;340.96000000000004;296.16;296.16;293.46000000000004;276.76000000000005;273.8482719121499;281.56;275.66;270.66;276.66;349.96000000000004;297.76000000000005;270.56;274.66;297.16;290.16;298.16;336.76000000000005;279.86;281.46000000000004;327.96000000000004;333.06;263.16;243.1966462407574;267.8393353686513;273.8482719121499;294.76000000000005;6640000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3020000.0;6650000.0;0.026166666666666668;0.0;0.18683333333333335;0.06949999999999999;0.0;0.026166666666666668;0.0;10089.423828125;6857.451171875;2942.83056640625;22907.9140625;487032.49760683504;487503.27116398676;262699.0998952809;262699.0998952809;252348.41988861014;430477.46260093397;442639.751493181;438024.4983934438;471798.96558121993;530597.9988283011;473686.78329024225;437869.15320432716;444011.9539437932;464942.4404991662;456292.2259040405;272263.83059958543;481340.7891453589;439876.853395306;442479.83621005784;229958.8627652946;251290.9062238717;458249.5099368314;198376.3422582149;198376.3422582149;272.5348275144998;2574982.7577329087;1364698.2699052808;316655.79362753313;480910.86293733725;0;8;9;42;28;27;0;19;153;150;1896191465609.57;723528000845.1444;1593857282459.7153;44774.26383793194;18061.185153663846;-0.0;6387.374758406558;5932307.384813347;1263383.633497285;0.0;1083479.0631326863;3.480334262309032;0.33106098433485043
8733;2019-06-19 18:35:45.120;675;678;229;229;202;36;85;24;-25;35;761;246;-26;27;240;170;250;637;214;67;85;-101;664;356;360;145;360;302;665;148.0;-2.0;1155.0;383.0;0.0;100;100;56;1;0;0;1;0;0;0;1;1;0;0;0;22889.595703125;9967.681640625;6954.1474609375;2931.86181640625;597.0;254480;548.0;0.0;Calculated values ==>;1560962145.12;340.66;340.96000000000004;296.06;296.06;293.36;276.76000000000005;273.955091788801;281.66;275.56;270.66;276.66;349.26;297.76000000000005;270.56;275.86;297.16;290.16;298.16;336.86;279.86;281.66;327.96000000000004;332.86;263.06;243.61107973660833;267.8393353686513;273.955091788801;294.56;6640000.000000001;3560000.0;3600000.0;1450000.0;3600000.0;3020000.0;6650000.0;0.024666666666666667;0.0;0.1925;0.06383333333333334;0.0;0.024666666666666667;0.0;9967.681640625;6954.1474609375;2931.86181640625;22889.595703125;487176.93589449226;487503.27116398676;262278.2808458461;262278.2808458461;251996.8255946789;430412.23801567365;442799.35804450983;438024.4983934438;471533.705207396;529867.8939616912;473686.78329024225;437869.15320432716;445733.73098647315;464942.4404991662;456126.82417621085;272263.83059958543;481490.13685170544;439876.853395306;442799.35804450983;229958.8627652946;250454.15340279948;457831.2230040211;198859.53598641424;198859.53598641424;272.73102643415507;2575364.4100079266;1364865.4152363609;316704.75021326024;481025.96151074924;0;8;9;42;28;27;0;19;153;150;1896407469209.309;723614402285.04;1594038485479.4963;46039.255263353196;16531.026021290574;-0.0;6017.182277433025;5933064.176751265;1263671.9067278684;0.0;1083582.4361640485;3.454645478539264;0.32102952143150676
8734;2019-06-19 18:36:45.110;674;679;229;228;201;37;86;24;-25;35;754;246;-27;16;241;169;249;638;215;67;85;-102;664;356;361;146;361;302;665;155.0;-1.0;1202.0;247.0;0.0;100;100;54;1;0;0;1;0;0;0;1;1;0;0;0;22627.119140625;9827.4794921875;6938.19384765625;2922.12744140625;596.0;254481;547.0;0.0;Calculated values ==>;1560962205.11;340.56000000000006;341.06000000000006;296.06;295.96000000000004;293.26000000000005;276.86;273.955091788801;281.76000000000005;275.56;270.66;276.66;348.56000000000006;297.76000000000005;270.46000000000004;274.76000000000005;297.26000000000005;290.06;298.06;336.96000000000004;279.86;281.66;327.86;332.76000000000005;262.96000000000004;243.81672145450628;267.8393353686513;273.955091788801;294.66;6640000.000000001;3560000.0;3610000.0;1460000.0;3610000.0;3020000.0;6650000.0;0.025833333333333333;0.0;0.20033333333333334;0.04116666666666667;0.0;0.025833333333333333;0.0;9827.4794921875;6938.19384765625;2922.12744140625;22627.119140625;487032.49760683504;487647.41899510304;262278.2808458461;261861.10132500235;251647.01260543463;430412.23801567365;442751.9202415012;438024.4983934438;471400.74093632615;529137.3455859039;473686.78329024225;437713.4967235476;444156.6089809168;464927.5523835209;455987.71266879217;271723.9179548456;481639.34849745367;439657.55536505504;442592.00508711144;229540.68826423294;250035.78352995744;457569.6314955307;199842.40592426975;199842.40592426975;273.120078063636;2575743.6527473587;1365030.3474192144;316753.52532654244;481141.7117267541;0;8;9;42;28;27;0;19;153;150;1896623733159.3435;723701687735.054;1594219655279.5251;47715.81252465787;10609.77078601691;-0.0;6271.0313117067435;5933845.338767584;1263898.0423390807;0.0;1083684.820877011;3.2810477584627518;0.279435387772986
8735;2019-06-19 18:37:45.131;674;678;229;228;201;37;87;24;-24;35;747;246;-26;26;241;169;249;637;216;68;87;-101;661;357;362;146;361;302;662;297.0;-1.0;1196.0;251.0;0.0;100;100;54;1;0;0;1;0;0;0;1;1;0;0;0;22471.1015625;9751.83984375;6832.87841796875;2920.30004882812;595.0;254482;546.0;0.0;Calculated values ==>;1560962265.131;340.56000000000006;340.96000000000004;296.06;295.96000000000004;293.26000000000005;276.86;274.0616903277293;281.86;275.56;270.76000000000005;276.66;347.86;297.76000000000005;270.56;275.76000000000005;297.26000000000005;290.06;298.06;336.86;279.96000000000004;281.86;327.76000000000005;332.66;263.06;243.81672145450628;267.8393353686513;274.0616903277293;294.76000000000005;6609999.999999999;3570000.0000000005;3620000.0000000005;1460000.0;3610000.0;3020000.0;6620000.0;0.0495;0.0;0.19933333333333333;0.04183333333333333;0.0;0.0495;0.0;9751.83984375;6832.87841796875;2920.30004882812;22471.1015625;487352.7872828918;487821.89884660504;262472.34966372733;262051.4020654559;251769.9290791513;430346.717906069;442704.60315965564;438179.53515710204;471400.74093632615;528406.342065764;473686.78329024225;437869.15320432716;445591.39424184;464927.5523835209;455821.5469402733;272046.344296496;481830.0557054469;439603.98589291424;442704.60315965564;229122.51738040973;249617.41799618208;457672.70305725595;200258.7160026998;200258.7160026998;273.28848674379867;2576119.602790615;1365193.5655204281;316802.2292628271;481256.5108282093;0;8;9;42;28;27;0;19;153;150;1896840709074.8745;723789318395.2684;1594400918699.9688;47425.54995144418;10768.485125115596;-0.0;12001.071414269314;5934638.460952466;1264076.256825356;0.0;1083837.1416937332;3.598822896406756;0.27919816916582973
8736;2019-06-19 18:38:45.121;673;677;229;228;201;37;87;24;-20;35;740;246;-24;20;241;169;249;635;214;68;87;-100;660;356;360;146;360;302;661;0.0;0.0;1340.0;206.0;0.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22256.66015625;9544.93359375;6789.91748046875;2910.49072265625;594.0;254483;545.0;0.0;Calculated values ==>;1560962325.121;340.46000000000004;340.86;296.06;295.96000000000004;293.26000000000005;276.86;273.955091788801;281.86;275.56;271.16;276.66;347.16;297.76000000000005;270.76000000000005;275.16;297.26000000000005;290.06;298.06;336.66;279.96000000000004;281.86;327.66;332.56;263.16;243.81672145450628;267.8393353686513;273.955091788801;294.56;6600000.0;3560000.0;3600000.0;1460000.0;3600000.0;3020000.0;6609999.999999999;0.0;0.0;0.22333333333333333;0.034333333333333334;0.0;0.0;0.0;9544.93359375;6789.91748046875;2910.49072265625;22256.66015625;487315.4629703072;487784.30817666644;262537.868983392;262115.63180843057;251811.23086724972;430412.23801567365;443117.6556877094;438796.6538614502;471400.74093632615;527674.871524448;473686.78329024225;438179.53515710204;444733.05781294516;465073.4646152595;455987.71266879217;272156.3561192513;481645.805621259;440042.10740737274;443117.6556877094;228704.35009887922;249199.05678690012;457775.73681589664;200156.76667173495;200258.7160026998;273.2440227151193;2576492.272016439;1365354.345164692;316850.81108760997;481370.0152068311;0;8;9;42;28;27;0;19;153;150;1897057272974.909;723876903795.2823;1594582088499.9976;53296.24147236974;8844.917974949552;-0.0;0.0;5935477.669323088;1264239.6746103782;0.0;1083937.1339540465;3.2288935215174814;0.29650066453162993
8737;2019-06-19 18:39:45.112;673;677;229;228;201;36;87;23;-20;34;730;246;-22;17;241;169;249;634;213;68;87;-100;659;355;360;138;360;303;660;-1.0;0.0;1462.0;295.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;1;0;0;23226.9921875;9477.1064453125;6808.93115234375;3898.13110351562;593.0;254484;544.0;0.0;Calculated values ==>;1560962385.112;340.46000000000004;340.86;296.06;295.96000000000004;293.26000000000005;276.76000000000005;273.8482719121499;281.86;275.46000000000004;271.16;276.56;346.16;297.76000000000005;270.96000000000004;274.86;297.26000000000005;290.06;298.06;336.56;279.96000000000004;281.86;327.56;332.46000000000004;263.16;242.14157278889297;267.9596281332873;273.8482719121499;294.46000000000004;6590000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6600000.0;0.0;0.0;0.24366666666666664;0.04916666666666667;0.0;0.0;0.0;9477.1064453125;6808.93115234375;3898.13110351562;23226.9921875;487422.11026654806;487890.404306025;262603.8131856409;262180.2690170837;251852.699783323;430477.46260093397;443117.6556877094;438573.70663450175;472360.27449258295;526550.9475562351;473556.0469295574;438264.37560948916;444100.09568505123;465073.4646152595;456153.4618424425;272267.6968568707;481610.46934245934;440042.10740737274;443117.6556877094;228286.1864045524;248780.69988749037;459031.84620053536;199471.90732564425;200258.7160026998;272.9694670341875;2576871.245597674;1365512.8383873012;316907.54109199124;481483.3219467582;0;8;9;42;28;27;0;19;153;151;1897273240574.6824;723962091015.193;1594763561274.8071;58261.13843159161;12761.696994682148;-0.0;0.0;5936407.17470792;1264419.7027266675;0.0;1083937.1339540465;3.5187396854322888;0.3342222891095017
8738;2019-06-19 18:40:45.112;673;676;229;228;201;36;88;23;-23;34;725;248;-24;29;242;169;249;632;213;69;88;-100;657;355;360;136;360;304;658;-1.0;-1.0;1433.0;373.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;1;0;0;23065.498046875;9475.998046875;6857.52587890625;3904.02954101562;592.0;254485;543.0;0.0;Calculated values ==>;1560962445.112;340.46000000000004;340.76;296.06;295.96000000000004;293.26000000000005;276.76000000000005;273.8482719121499;281.96000000000004;275.46000000000004;270.86;276.56;345.66;297.96000000000004;270.76000000000005;276.06;297.36;290.06;298.06;336.36;280.06;281.96000000000004;327.46000000000004;332.36;263.16;241.71165711629368;268.0796299477929;273.8482719121499;294.46000000000004;6570000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;6580000.0;0.0;0.0;0.23883333333333334;0.06216666666666667;0.0;0.0;0.0;9475.998046875;6857.52587890625;3904.02954101562;23065.498046875;487635.12748339016;487959.07411053317;262737.0013197986;262310.7892844373;251936.14468444927;430477.46260093397;443276.3520570671;437883.18805776763;472622.7809936826;525948.8437873265;473661.4607848703;437727.04723144654;445627.2469483674;465204.3799370688;456153.4618424425;272494.52336696803;481540.1795626058;440207.0039935974;443276.3520570671;227868.02628245065;248362.34728340767;459342.28828622616;198966.8778500969;200258.7160026998;272.7694623266152;2577257.016349627;1365670.780924736;316972.55909736233;481597.2090886853;0;8;9;42;28;27;0;19;153;151;1897489240574.6824;724044291015.193;1594945661274.8071;57061.178754598695;16186.67134877937;-0.0;0.0;5937368.194017805;1264660.9391295298;0.0;1083937.1339540465;3.619402425473689;0.3578994374518559
8739;2019-06-19 18:41:45.103;672;676;228;228;201;36;88;23;-23;33;731;249;-24;14;242;168;249;631;213;68;88;-100;657;355;360;133;360;304;658;-1.0;0.0;1568.0;318.0;0.0;100;0;52;1;0;0;1;0;0;0;1;1;1;0;0;23124.05859375;9549.3310546875;6786.52490234375;3913.41235351562;591.0;254486;542.0;0.0;Calculated values ==>;1560962505.103;340.36;340.76;295.96000000000004;295.96000000000004;293.26000000000005;276.76000000000005;273.8482719121499;281.96000000000004;275.46000000000004;270.86;276.46000000000004;346.26;298.06;270.76000000000005;274.56;297.36;289.96000000000004;298.06;336.26000000000005;279.96000000000004;281.96000000000004;327.36;332.26000000000005;263.16;241.05796691057077;268.0796299477929;273.8482719121499;294.46000000000004;6570000.0;3550000.0;3600000.0;1330000.0;3600000.0;3040000.0;6580000.0;0.0;0.0;0.2613333333333333;0.053000000000000005;0.0;0.0;0.0;9549.3310546875;6786.52490234375;3913.41235351562;23124.05859375;487491.59728086845;487959.07411053317;262310.7892844373;262310.7892844373;251936.14468444927;430477.46260093397;443276.3520570671;437883.18805776763;472917.67418972735;526577.5264948038;473779.54858465784;437727.04723144654;443461.255666955;465204.3799370688;456014.5423870013;272494.52336696803;481391.4693068712;440042.10740737274;443276.3520570671;227449.86971758792;247943.99896000302;459805.34044751525;199498.86686105066;200258.7160026998;272.98012657126486;2577641.8715842827;1365829.301552088;317037.6946746127;481710.8924566796;0;8;9;42;28;27;0;19;153;151;1897705208174.4558;724124978910.1083;1595128033914.6157;62297.76927274203;13796.243100082625;-0.0;0.0;5938362.7027183045;1264910.7592710317;0.0;1083937.1339540465;3.7578647882892113;0.3575103957230464
8740;2019-06-19 18:42:45.093;671;675;227;227;200;36;89;24;-23;33;744;248;-25;28;242;168;249;631;210;69;89;-100;656;356;361;123;361;303;657;290.0;-1.0;1558.0;160.0;1.0;100;73;52;1;0;0;1;0;0;0;1;1;0;0;0;22067.30078125;9577.6337890625;6789.8984375;2859.50463867188;590.0;254487;541.0;0.0;Calculated values ==>;1560962565.093;340.26;340.66;295.86;295.86;293.16;276.76000000000005;273.955091788801;282.06;275.56;270.86;276.46000000000004;347.56000000000006;297.96000000000004;270.66;275.96000000000004;297.36;289.96000000000004;298.06;336.26000000000005;280.06;282.06;327.26000000000005;332.16;263.16;238.79729159403252;267.9596281332873;273.955091788801;294.16;6559999.999999999;3560000.0;3610000.0;1230000.0;3610000.0;3030000.0;6570000.0;0.04833333333333333;0.0;0.25966666666666666;0.02666666666666667;0.00016666666666666666;0.0485;0.0;9577.6337890625;6789.8984375;2859.50463867188;22067.30078125;487454.64814349863;487921.8566947413;261953.011443257;261953.011443257;251625.49596122958;430412.23801567365;443229.8278896371;438109.25301780854;474212.7290111756;528015.6822171278;473792.03106838174;437798.07955487026;445680.44742188096;465058.7251422519;455848.44397559477;272610.09327497;481505.22622363706;439989.1224034124;443229.8278896371;227031.71669481136;247525.65490268572;461326.95213893964;200945.50368271148;201155.15147570302;273.5539438899002;2578018.403480024;1365988.6663605822;317094.12624272745;481824.0104617194;0;8;9;42;28;27;0;19;153;151;1897921472124.4902;724201766110.1205;1595310103564.6448;61583.52024401353;6943.5052921660845;-0.0;11740.621806075802;5939394.874740428;1265083.5617024552;0.0;1084034.9561626934;4.174727905545987;0.2980228999149207
8741;2019-06-19 18:43:45.134;670;675;228;227;200;36;90;26;-20;34;763;245;-24;20;242;167;249;631;209;69;89;-97;659;355;360;123;360;303;660;127.0;-1.0;1550.0;144.0;0.0;100;1;50;1;0;0;1;0;0;0;1;1;0;0;0;21486.580078125;9468.7421875;6771.9765625;2384.73510742188;589.0;254488;540.0;0.0;Calculated values ==>;1560962625.134;340.16;340.66;295.96000000000004;295.86;293.16;276.76000000000005;273.8482719121499;282.16;275.76000000000005;271.16;276.56;349.46000000000004;297.66;270.76000000000005;275.16;297.36;289.86;298.06;336.26000000000005;280.06;282.06;327.16;332.06;263.46000000000004;238.79729159403252;267.9596281332873;273.8482719121499;294.06;6590000.000000001;3550000.0;3600000.0;1230000.0;3600000.0;3030000.0;6600000.0;0.021166666666666667;0.0;0.25833333333333336;0.024;0.0;0.021166666666666667;0.0;9468.7421875;6771.9765625;2384.73510742188;21486.580078125;486990.21484885365;487603.15617427614;262180.2690170837;261760.47471002303;251501.81496606497;430477.46260093397;443592.85282077984;438573.70663450175;474308.54246566317;530000.5021584429;473437.96359408915;437953.82195464283;444533.65563525405;465204.3799370688;455875.4665706301;272267.6968568707;481163.6155326159;440207.0039935974;443434.7502509792;226613.5671989835;247107.31509690773;461621.44023262215;200706.48472158157;200706.48472158157;273.4558058411721;2578381.6005031136;1366147.4946192547;317137.85810373654;481937.10331430385;0;8;9;42;28;27;0;19;153;151;1898137919929.951;724275616540.2777;1595492027795.032;61449.032327504385;6261.958932264974;-0.0;5137.748287038917;5940420.846616077;1265193.6824356755;0.0;1084175.705360043;3.911246410662873;0.30530633900190396
