;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8742;2019-06-19 18:44:45.124;669;674;229;229;200;36;90;27;-16;35;778;241;-20;15;242;167;249;632;210;69;89;-93;658;355;360;126;360;303;659;165.0;-1.0;1766.0;167.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20599.373046875;9480.8681640625;6850.8408203125;1257.62622070312;587.0;254489;539.0;0.0;Calculated values ==>;1560962685.124;340.06000000000006;340.56000000000006;296.06;296.06;293.16;276.76000000000005;273.8482719121499;282.16;275.86;271.56;276.66;350.96000000000004;297.26000000000005;271.16;274.66;297.36;289.86;298.06;336.36;280.06;282.06;327.06;331.86;263.86;239.4893008659735;267.9596281332873;273.8482719121499;294.16;6580000.0;3550000.0;3600000.0;1260000.0;3600000.0;3030000.0;6590000.000000001;0.0275;0.0;0.29433333333333334;0.02783333333333333;0.0;0.0275;0.0;9480.8681640625;6850.8408203125;1257.62622070312;20599.373046875;486953.22826259676;487565.8513712171;262670.1885030329;262670.1885030329;251542.87604771752;430477.46260093397;443592.85282077984;439188.78863478545;474018.8471967394;531565.1381811216;472965.01554318523;438573.70663450175;443809.95577213913;465204.3799370688;455875.4665706301;272380.4055967802;481426.49736032076;440207.0039935974;443434.7502509792;226195.42121513622;246270.64818160105;461564.81784579146;200718.41217268814;200718.41217268814;273.46048633783863;2578732.2583264983;1366305.381719973;317168.2060559739;482050.6078719323;0;8;9;42;28;27;0;19;153;151;1898353883929.9854;724350304090.2896;1595673797495.0608;70189.78080534398;7260.224957901375;-0.0;6674.699297153004;5941517.653894007;1265306.3485206338;0.0;1084274.1260170832;4.782710891547008;0.3712937601827135
8743;2019-06-19 18:45:45.115;667;672;230;229;202;36;90;29;-16;37;789;238;-17;5;243;168;249;630;209;69;90;-88;658;355;360;133;359;303;658;83.0;-1.0;1530.0;110.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20687.580078125;9473.515625;6816.8203125;1400.3557128906198;586.0;254490;539.0;0.0;Calculated values ==>;1560962745.115;339.86;340.36;296.16;296.06;293.36;276.76000000000005;273.8482719121499;282.16;276.06;271.56;276.86;352.06000000000006;296.96000000000004;271.46000000000004;273.66;297.46000000000004;289.96000000000004;298.06;336.16;280.06;282.16;327.06;331.76000000000005;264.36;241.05796691057077;267.9596281332873;273.8482719121499;294.06;6580000.0;3550000.0;3600000.0;1330000.0;3590000.0;3030000.0;6580000.0;0.013833333333333333;0.0;0.255;0.018333333333333333;0.0;0.013833333333333333;0.0;9473.515625;6816.8203125;1400.3557128906198;20687.580078125;486664.8332190997;487384.973767595;263167.2029074778;262737.0013197986;252290.02591389534;430477.46260093397;443592.85282077984;439188.78863478545;473306.6277234293;532711.3039111078;472609.65142417647;439035.45894700487;442345.5325163701;465480.30547409743;456014.5423870013;272380.4055967802;481242.6242015065;440207.0039935974;443592.85282077984;226195.42121513622;245852.32104278926;461005.7078865639;200924.4311653001;200924.4311653001;273.54127586197677;2579076.2646601545;1366463.3112250697;317190.3525829199;482164.4879633432;0;8;9;42;28;27;0;19;153;151;1898569851529.7588;724427992435.208;1595855570224.87;60757.411154718764;4768.156739889836;-0.0;3356.913166234136;5942608.71680854;1265406.5699991998;0.0;1084357.7102480081;3.893713282788566;0.30573157944529905
8744;2019-06-19 18:46:45.115;663;669;229;229;201;35;90;29;-23;38;798;235;-24;1;243;168;249;628;207;69;90;-82;657;354;359;137;359;303;658;135.0;-1.0;1503.0;76.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20594.517578125;9362.2607421875;6787.1083984375;1381.88024902344;585.0;254491;538.0;0.0;Calculated values ==>;1560962805.115;339.46000000000004;340.06000000000006;296.06;296.06;293.26000000000005;276.66;273.7412296467126;282.16;276.06;270.86;276.96000000000004;352.96000000000004;296.66;270.76000000000005;273.26000000000005;297.46000000000004;289.96000000000004;298.06;335.96000000000004;280.06;282.16;326.96000000000004;331.66;264.96000000000004;241.92719264551067;267.9596281332873;273.7412296467126;293.86;6570000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6580000.0;0.022500000000000003;0.0;0.2505;0.012666666666666666;0.0;0.022500000000000003;0.0;9362.2607421875;6787.1083984375;1381.88024902344;20594.517578125;486194.76866443525;486953.22826259676;262737.0013197986;262737.0013197986;251936.14468444927;430542.39183029096;443796.41213842004;438109.25301780854;472882.9073446267;533648.3326277947;472253.7192026728;437953.82195464283;441753.0823843035;465480.30547409743;456180.22461298853;272494.52336696803;480944.52682772186;440423.95831116976;443796.41213842004;225777.27872811773;245433.99809710225;461001.0036110699;200920.0963337254;200920.0963337254;273.53516501245724;2579420.2821406233;1366620.2760281295;317213.5378826025;482277.8540359344;0;8;9;42;28;27;0;19;153;151;1898785551529.7588;724508992435.208;1596037370224.87;59415.88374936282;3294.358158846363;-0.0;5464.7171056056295;5943610.16093274;1265473.757623356;0.0;1084431.2238336068;3.8887678509707144;0.2834057984405205
8745;2019-06-19 18:47:45.126;660;666;228;228;201;35;91;29;-23;38;796;232;-25;0;243;168;249;626;206;69;91;-76;654;355;360;140;360;304;655;305.0;-1.0;1469.0;144.0;1.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20509.888671875;9284.2236328125;6734.7646484375;1388.70080566406;584.0;254492;537.0;0.0;Calculated values ==>;1560962865.126;339.16;339.76;295.96000000000004;295.96000000000004;293.26000000000005;276.66;273.8482719121499;282.26000000000005;276.06;270.86;276.96000000000004;352.76;296.36;270.66;273.16;297.46000000000004;289.96000000000004;298.06;335.76000000000005;280.06;282.26000000000005;326.86;331.56;265.56;242.56692532238324;268.0796299477929;273.8482719121499;293.76000000000005;6540000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6550000.0;0.05083333333333333;0.0;0.24483333333333332;0.024;0.00016666666666666666;0.051;0.0;9284.2236328125;6734.7646484375;1388.70080566406;20509.888671875;486085.6476481403;486842.98511840316;262509.7759876068;262509.7759876068;252062.60155035826;430477.46260093397;443750.6622840181;437883.18805776763;472489.9908694221;533366.0764220377;471763.57443487656;437570.5891863215;441393.15733161947;465335.1870322967;456014.5423870013;272845.7732604752;480989.64934739866;440207.0039935974;443750.6622840181;225359.1397227605;245015.67932991832;461151.12740067847;200858.44662752314;201059.9215600724;273.5154116549824;2579762.8816573033;1366775.691885393;317236.6302908588;482390.5569695881;0;8;9;42;28;27;0;19;153;151;1899001291074.4639;724592107670.0944;1596219503609.621;58031.55752683819;6247.024338555728;-0.0;12377.22777692123;5944589.069042295;1265553.2837211713;0.0;1084579.9339659514;4.403560361147528;0.2996098970369885
8746;2019-06-19 18:48:45.126;657;663;227;227;199;35;92;29;-23;38;789;230;-25;-1;243;168;249;622;206;69;91;-70;655;354;359;143;359;304;655;121.0;0.0;1408.0;105.0;2.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20466.75390625;9329.587890625;6824.6572265625;1384.25061035156;583.0;254493;536.0;0.0;Calculated values ==>;1560962925.126;338.86;339.46000000000004;295.86;295.86;293.06;276.66;273.7412296467126;282.36;276.06;270.86;276.96000000000004;352.06000000000006;296.16;270.66;273.06;297.46000000000004;289.96000000000004;298.06;335.36;280.06;282.26000000000005;326.76000000000005;331.46000000000004;266.16;243.1966462407574;268.0796299477929;273.7412296467126;293.76000000000005;6550000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;6550000.0;0.020166666666666666;0.0;0.23466666666666666;0.0175;0.0003333333333333333;0.0205;0.0;9329.587890625;6824.6572265625;1384.25061035156;20466.75390625;485542.9583532471;486410.67715212295;262083.4283004561;262083.4283004561;251356.81801494164;430542.39183029096;444110.57439652376;437883.18805776763;472095.1348084983;532636.8050945956;471525.1840687706;437570.5891863215;441243.57701197703;465480.30547409743;456180.22461298853;272727.1606600961;480393.00529893517;440423.95831116976;443953.6364176086;224941.0041839467;244597.3647265701;461304.5225711093;200753.54934609996;201750.7831502358;273.4698816656175;2580104.3536787876;1366930.8069814218;317259.7382193256;482503.55215187976;0;8;9;42;28;27;0;19;153;151;1899216991074.4639;724677007670.0944;1596401903609.621;55646.421884338015;4559.642031437664;-0.0;4965.158491981142;5945536.385537389;1265643.3392742546;0.0;1084724.4538515257;3.7158957883385946;0.27840575800292633
8747;2019-06-19 18:49:45.127;654;660;226;226;198;35;92;29;-23;38;779;229;-25;-2;243;167;249;621;206;69;92;-64;654;355;360;145;359;304;655;140.0;-2.0;1370.0;160.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20365.087890625;9334.0810546875;6752.90771484375;1375.00329589844;582.0;254494;536.0;0.0;Calculated values ==>;1560962985.127;338.56000000000006;339.16;295.76000000000005;295.76000000000005;292.96000000000004;276.66;273.8482719121499;282.36;276.06;270.86;276.96000000000004;351.06000000000006;296.06;270.66;272.96000000000004;297.46000000000004;289.86;298.06;335.26000000000005;280.06;282.36;326.76000000000005;331.36;266.76000000000005;243.61107973660833;268.0796299477929;273.8482719121499;293.76000000000005;6540000.000000001;3550000.0;3600000.0;1450000.0;3590000.0;3040000.0;6550000.0;0.02333333333333333;0.0;0.22833333333333333;0.02666666666666667;0.0;0.02333333333333333;0.0;9334.0810546875;6752.90771484375;1375.00329589844;20365.087890625;485216.8403319324;485977.33955060213;261660.9463755279;261660.9463755279;251006.64932183162;430477.46260093397;443908.18112508935;437883.18805776763;471830.8059033014;531594.2784903181;471405.8899210585;437570.5891863215;441093.7378204844;465480.30547409743;455875.4665706301;272845.7732604752;480243.49953063723;440207.0039935974;443908.18112508935;224941.0041839467;244179.05427248686;461611.792870059;200730.68104315133;200730.68104315133;273.4653004478359;2580444.624699125;1367086.3401485723;317282.732385171;482616.7004124773;0;8;9;42;28;27;0;19;153;151;1899432694670.0603;724763409110.3333;1596584306650.1255;54149.822435004055;6956.829648717539;-0.0;5674.141668578553;5946451.369492059;1265739.3114713647;0.0;1084813.1161641227;3.8243513971415184;0.2957180796313445
8748;2019-06-19 18:50:45.087;651;657;225;225;198;35;93;29;-23;38;768;228;-25;-2;244;166;249;618;204;69;92;-57;655;355;360;146;359;304;656;87.0;-1.0;1300.0;119.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20341.333984375;9325.697265625;6744.47216796875;1370.84143066406;580.0;254495;536.0;0.0;Calculated values ==>;1560963045.087;338.26;338.86;295.66;295.66;292.96000000000004;276.66;273.8482719121499;282.46000000000004;276.06;270.86;276.96000000000004;349.96000000000004;295.96000000000004;270.66;272.96000000000004;297.56;289.76000000000005;298.06;334.96000000000004;280.06;282.36;326.76000000000005;331.16;267.46000000000004;243.81672145450628;268.0796299477929;273.8482719121499;293.56;6550000.0;3550000.0;3600000.0;1460000.0;3590000.0;3040000.0;6559999.999999999;0.0145;0.0;0.21666666666666667;0.01983333333333333;0.0;0.0145;0.0;9325.697265625;6744.47216796875;1370.84143066406;20341.333984375;484671.0079352799;485434.0475084639;261179.32261172254;261179.32261172254;250966.0658360573;430477.46260093397;444065.411795852;437883.18805776763;471698.3107888524;530446.4994497097;471286.5293989272;437570.5891863215;441093.7378204844;465610.7510579218;455736.23341735575;272727.1606600961;479678.1240137523;440207.0039935974;443908.18112508935;224941.0041839467;243342.44575359824;462172.7799704337;200957.06677405833;200957.06677405833;273.5540641990871;2580783.6187334964;1367241.7346352874;317305.5991697897;482729.10359234817;0;8;9;42;28;27;0;19;153;151;1899648550669.3394;724850650910.0419;1596766585049.5166;51333.992944803686;5180.778311728111;-0.0;3522.79115808995;5947329.81526276;1265840.3907728754;0.0;1084889.7061766845;3.4423212554530225;0.2663110923193012
8749;2019-06-19 18:51:45.118;650;655;226;225;197;35;93;29;-19;39;757;227;-23;-1;244;165;249;617;204;70;93;-50;655;354;359;148;359;303;656;131.0;-1.0;1352.0;92.0;2.0;100;100;48;1;0;0;1;0;0;0;1;0;0;0;0;20235.310546875;9257.765625;6749.50830078125;1365.19323730469;579.0;254496;535.0;0.0;Calculated values ==>;1560963105.118;338.16;338.66;295.76000000000005;295.66;292.86;276.66;273.7412296467126;282.46000000000004;276.06;271.26000000000005;277.06;348.86;295.86;270.86;273.06;297.56;289.66;298.06;334.86;280.16;282.46000000000004;326.66;331.06;268.16;244.22491754036054;267.9596281332873;273.7412296467126;293.56;6550000.0;3540000.0;3590000.0;1480000.0;3590000.0;3030000.0;6559999.999999999;0.021833333333333333;0.0;0.22533333333333333;0.015333333333333334;0.0003333333333333333;0.022166666666666668;0.0;9257.765625;6749.50830078125;1365.19323730469;20235.310546875;484525.2632862275;485143.5334447961;261596.82396580777;261179.32261172254;250618.21526720957;430542.39183029096;444267.2284727559;438727.9205961053;471532.1168906075;529374.0820662462;471301.7307002258;438109.25301780854;441455.363107709;465610.7510579218;455763.57488601323;272727.1606600961;479527.86027513345;440587.810382915;444267.2284727559;224522.8720964353;242924.1476594651;462586.29358992033;200924.39886276468;201836.76615754724;273.53685061860904;2581121.9321436947;1367396.676838529;317328.4112388909;482841.6115289277;0;8;9;42;28;27;0;19;153;151;1899864362114.833;724938896480.2438;1596948779134.9333;53585.06023057942;4012.1490524830538;-0.0;5373.875247987125;5948204.592442702;1265917.0380817454;0.0;1084963.883368663;3.624763480045847;0.2636935726540492
8750;2019-06-19 18:52:45.128;649;654;226;226;198;36;94;29;-12;37;738;226;-16;9;244;165;249;616;205;70;93;-44;655;355;360;137;360;305;655;280.0;-1.0;1453.0;106.0;1.0;100;0;51;1;0;0;1;0;0;0;1;1;0;0;0;21301.142578125;9436.9443359375;6727.20166015625;2330.22998046875;578.0;254497;534.0;0.0;Calculated values ==>;1560963165.128;338.06000000000006;338.56000000000006;295.76000000000005;295.76000000000005;292.96000000000004;276.76000000000005;273.8482719121499;282.56;276.06;271.96000000000004;276.86;346.96000000000004;295.76000000000005;271.56;274.06;297.56;289.66;298.06;334.76000000000005;280.16;282.46000000000004;326.56;330.96000000000004;268.76000000000005;241.92719264551067;268.19934244402924;273.8482719121499;293.66;6550000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;6550000.0;0.04666666666666666;0.0;0.24216666666666667;0.017666666666666667;0.00016666666666666666;0.04683333333333333;0.0;9436.9443359375;6727.20166015625;2330.22998046875;21301.142578125;484379.397286811;485107.519322296;261660.9463755279;261660.9463755279;251006.64932183162;430477.46260093397;444222.35671622586;439361.0270025769;472785.1150065333;527232.8212079029;470912.55056296923;438745.2800241919;442521.2416164823;465465.8864643596;455596.8419422081;272727.1606600961;479493.86808168946;440371.54654177895;444065.411795852;224104.74344509715;242505.85365607988;464799.75688044686;201249.47194403195;201464.4593975248;273.6685264448714;2581468.126942533;1367552.4920530538;317359.2115648997;482953.93616290373;0;8;9;42;28;27;0;19;154;151;1900080098064.7988;725024410730.2302;1597131209534.9043;57662.6815833443;4656.055033876663;-0.0;11361.811270654991;5949131.811468422;1265989.2851549592;0.0;1085103.370666972;3.983943442117195;0.26544789964395726
8751;2019-06-19 18:53:45.118;648;654;227;227;199;36;95;29;-7;37;729;228;-10;14;244;166;249;616;205;70;94;-38;655;355;360;132;360;305;656;123.0;-1.0;1391.0;56.0;0.0;100;0;53;1;0;0;1;0;0;0;1;1;0;0;0;21594.431640625;9601.7802734375;6783.7626953125;2361.42138671875;577.0;254498;533.0;0.0;Calculated values ==>;1560963225.118;337.96000000000004;338.56000000000006;295.86;295.86;293.06;276.76000000000005;273.8482719121499;282.66;276.06;272.46000000000004;276.86;346.06000000000006;295.96000000000004;272.16;274.56;297.56;289.76000000000005;298.06;334.76000000000005;280.16;282.56;326.46000000000004;330.86;269.36;240.83765695389522;268.19934244402924;273.8482719121499;293.66;6550000.0;3550000.0;3600000.0;1320000.0;3600000.0;3050000.0;6559999.999999999;0.0205;0.0;0.23183333333333334;0.009333333333333334;0.0;0.0205;0.0;9601.7802734375;6783.7626953125;2361.42138671875;21594.431640625;484233.4093772302;484998.09784255794;262018.01002154054;262018.01002154054;251315.66741048926;430477.46260093397;444379.0182747792;440124.2130485236;473436.4806182908;526289.7225663173;471151.87393468857;439667.1524928011;443257.1847228264;465465.8864643596;455736.23341735575;272727.1606600961;479377.45371648506;440371.54654177895;444222.35671622586;223686.61821467688;242087.5637286956;466108.2493338079;201448.35901875133;201448.35901875133;273.74625986997313;2581825.530483893;1367711.1216488173;317398.30214345;483066.5087673223;0;8;9;42;28;27;0;19;154;151;1900296062064.8333;725105097280.243;1597314179034.9333;55333.0188259022;2470.1589762738613;-0.0;4976.866952798228;5950073.285366843;1266048.6603742004;0.0;1085239.503626247;3.34881122962505;0.23905495124338647
8752;2019-06-19 18:54:45.139;649;653;226;226;199;36;95;29;0;36;735;230;-3;17;244;165;249;615;205;71;95;-33;656;355;360;128;360;305;657;125.0;-1.0;1357.0;120.0;0.0;100;0;54;1;0;0;1;0;0;0;1;1;0;0;0;21688.39453125;9678.7314453125;6804.021484375;2362.12353515625;575.0;254499;533.0;0.0;Calculated values ==>;1560963285.139;338.06000000000006;338.46000000000004;295.76000000000005;295.76000000000005;293.06;276.76000000000005;273.8482719121499;282.66;276.06;273.16;276.76000000000005;346.66;296.16;272.86;274.86;297.56;289.66;298.06;334.66;280.26000000000005;282.66;326.46000000000004;330.66;269.86;239.943914813709;268.19934244402924;273.8482719121499;293.66;6559999.999999999;3550000.0;3600000.0;1280000.0;3600000.0;3050000.0;6570000.0;0.020833333333333332;0.0;0.22616666666666668;0.02;0.0;0.020833333333333332;0.0;9678.7314453125;6804.021484375;2362.12353515625;21688.39453125;484269.11220644845;484742.84837750305;261533.10405247487;261533.10405247487;251274.68197198378;430477.46260093397;444379.0182747792;441181.0962547605;473857.33391166833;526918.5477024466;471390.9279224763;440729.75779049523;443695.9394408292;465465.8864643596;455596.8419422081;272610.09327497;479110.16848987754;440535.73838924203;444379.0182747792;223686.61821467688;241250.99604349316;467161.56719208724;201208.1926005895;201208.1926005895;273.6523804378123;2582186.346943018;1367871.8488143876;317437.67879474495;483179.77993301745;0;8;9;42;28;27;0;19;154;151;1900512137664.5037;725183124580.124;1597497243084.654;54273.87170978502;5319.067491829955;-0.0;5066.058868212285;5950986.995806678;1266113.593313246;0.0;1085323.2239664947;3.4311181710558043;0.25909429128604505
8753;2019-06-19 18:55:45.129;650;654;225;224;198;36;96;30;1;37;749;230;0;16;245;165;249;616;205;71;95;-28;656;355;360;132;360;303;657;-2.0;-1.0;1410.0;55.0;0.0;100;100;53;1;0;0;1;0;0;0;1;0;0;0;0;20775.26171875;9593.3212890625;6748.45458984375;1385.29846191406;574.0;254500;532.0;0.0;Calculated values ==>;1560963345.129;338.16;338.56000000000006;295.66;295.56;292.96000000000004;276.76000000000005;273.8482719121499;282.76000000000005;276.16;273.26000000000005;276.86;348.06000000000006;296.16;273.16;274.76000000000005;297.66;289.66;298.06;334.76000000000005;280.26000000000005;282.66;326.36;330.56;270.36;240.83765695389522;267.9596281332873;273.8482719121499;293.66;6559999.999999999;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;6570000.0;0.0;0.0;0.235;0.009166666666666667;0.0;0.0;0.0;9593.3212890625;6748.45458984375;1385.29846191406;20775.26171875;484415.15219851956;484888.5756943334;261116.83472129222;260704.08299578557;250925.64316039716;430477.46260093397;444535.3988293008;441753.0823843035;473436.4806182908;528538.3341833716;471659.2155794101;441604.3489713403;443955.1368504969;465596.4787924315;455596.8419422081;272610.09327497;479260.9176264289;440535.73838924203;444379.0182747792;223268.49639005636;240832.718256323;467091.5668373881;201471.54320587686;201208.1926005895;273.75531482308196;2582540.1517678574;1368032.4224871264;317468.9021066394;483292.69841077045;0;8;9;42;28;27;0;19;154;151;1900728101664.538;725261111580.1365;1597679612684.683;56466.16170693026;2434.8502166221865;-0.0;0.0;5951909.675613029;1266178.19852483;0.0;1085365.4340875435;3.3226583694028125;0.2624233328492048
8754;2019-06-19 18:56:45.220;651;655;224;223;196;35;96;30;-7;38;767;230;-7;12;245;165;249;615;205;71;96;-23;654;355;360;135;360;303;654;-2.0;-1.0;1150.0;75.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;0;0;0;20495.93359375;9440.7099609375;6745.47607421875;1380.68688964844;573.0;254501;531.0;0.0;Calculated values ==>;1560963405.22;338.26;338.66;295.56;295.46000000000004;292.76000000000005;276.66;273.8482719121499;282.76000000000005;276.16;272.46000000000004;276.96000000000004;349.86;296.16;272.46000000000004;274.36;297.66;289.66;298.06;334.66;280.26000000000005;282.76000000000005;326.26000000000005;330.46000000000004;270.86;241.49495122638035;267.9596281332873;273.8482719121499;293.66;6540000.000000001;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;6540000.000000001;0.0;0.0;0.19166666666666668;0.0125;0.0;0.0;0.0;9440.7099609375;6745.47607421875;1380.68688964844;20495.93359375;484780.8437372101;485361.9347534119;260889.10098890643;260476.27019590003;250351.2095018714;430477.46260093397;444535.3988293008;440556.0271991494;473143.78782676667;530417.9335295041;471659.2155794101;440556.0271991494;443373.06176112994;465596.4787924315;455596.8419422081;272845.7732604752;479460.0071100633;440535.73838924203;444535.3988293008;222850.3779558165;240414.4444865203;467163.779838937;201343.6252220783;201208.1926005895;273.70533775214886;2582884.6000179728;1368191.2799834276;317491.9869435814;483405.31838141143;0;8;9;42;28;27;0;19;154;151;1900944429264.8264;725341333065.2434;1597861688414.9258;45849.04371227197;3322.751932710734;-0.0;0.0;5952763.595476507;1266226.251312499;0.0;1085365.4340875435;2.7991205865416937;0.22799040215897462
8755;2019-06-19 18:57:48.110;651;655;222;222;195;36;96;30;-18;38;777;229;-18;9;245;165;249;614;204;71;96;-19;651;355;360;137;360;302;652;177.0;-2.0;1314.0;60.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20157.076171875;9322.7158203125;6740.1494140625;1370.11804199219;571.0;254502;530.0;0.0;Calculated values ==>;1560963468.11;338.26;338.66;295.36;295.36;292.66;276.76000000000005;273.8482719121499;282.76000000000005;276.16;271.36;276.96000000000004;350.86;296.06;271.36;274.06;297.66;289.66;298.06;334.56;280.26000000000005;282.76000000000005;326.16;330.26000000000005;271.26000000000005;241.92719264551067;267.8393353686513;273.8482719121499;293.56;6509999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6520000.0;0.029500000000000002;0.0;0.219;0.01;0.0;0.029500000000000002;0.0;9322.7158203125;6740.1494140625;1370.11804199219;20157.076171875;485109.7415753252;485579.9368907337;260187.39139758612;260187.39139758612;250084.36329014073;430477.46260093397;444535.3988293008;439103.4342402594;472882.9073446267;531536.0717182884;471674.1250475012;439103.4342402594;443139.33368828957;465596.4787924315;455596.8419422081;273211.39970775816;479542.722173399;440535.73838924203;444535.3988293008;222432.26289678228;239577.9089402584;467279.10775515344;201492.9667446552;201492.9667446552;273.76368093690905;2583239.692765019;1368355.1732952162;317516.0144604958;483523.1115737944;0;8;9;42;28;27;0;19;154;151;1901170833264.3457;725426863465.0618;1598051930664.522;52036.69238153732;2657.861410104983;-0.0;7169.751746497045;5953618.600188989;1266278.4903086561;0.0;1085428.0598773186;3.5486929894555073;0.24109843238095624
8756;2019-06-19 18:58:45.131;649;654;222;222;195;35;96;30;-18;39;777;227;-20;6;245;164;249;612;205;71;96;-15;651;354;359;152;359;302;652;-2.0;-2.0;1036.0;373.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19814.68359375;9059.974609375;6695.95703125;1321.09338378906;570.0;254503;529.0;0.0;Calculated values ==>;1560963525.131;338.06000000000006;338.56000000000006;295.36;295.36;292.66;276.66;273.7412296467126;282.76000000000005;276.16;271.36;277.06;350.86;295.86;271.16;273.76000000000005;297.66;289.56;298.06;334.36;280.26000000000005;282.76000000000005;326.06;330.16;271.66;245.02929689885198;267.8393353686513;273.7412296467126;293.66;6509999.999999999;3540000.0;3590000.0;1520000.0;3590000.0;3020000.0;6520000.0;0.0;0.0;0.17266666666666666;0.06216666666666667;0.0;0.0;0.0;9059.974609375;6695.95703125;1321.09338378906;19814.68359375;484819.51042506326;485435.18173217174;260187.39139758612;260187.39139758612;250084.36329014073;430542.39183029096;444735.510800086;439103.4342402594;470998.74155135604;531536.0717182884;471436.13265005866;438796.6538614502;442699.92918233894;465741.0905809244;455624.37797550496;273211.39970775816;479242.4936683304;440751.3174876573;444735.510800086;222014.15119762826;239159.6471344744;465558.6113931296;200006.80052920262;201492.9667446552;273.1763343886638;2583556.252448278;1368500.75654434;317537.32773370476;483629.5199387377;0;8;9;42;28;27;0;19;154;151;1901375823759.8738;725509258810.274;1598224134084.9656;41284.018754109136;16508.470908707463;-0.0;0.0;5954357.661339457;1266430.2796750402;0.0;1085484.8413239005;3.3842246866883396;0.34515015595577003
8757;2019-06-19 18:59:45.111;648;652;223;223;195;34;96;30;-17;38;754;226;-19;17;245;163;249;610;205;71;96;-13;648;354;359;155;359;303;649;152.0;-1.0;1191.0;246.0;0.0;100;56;46;1;0;0;1;0;0;0;1;1;0;0;0;20989.173828125;8990.9951171875;6598.01806640625;2598.34497070312;569.0;254504;529.0;0.0;Calculated values ==>;1560963585.111;337.96000000000004;338.36;295.46000000000004;295.46000000000004;292.66;276.56;273.7412296467126;282.76000000000005;276.16;271.46000000000004;276.96000000000004;348.56000000000006;295.76000000000005;271.26000000000005;274.86;297.66;289.46000000000004;298.06;334.16;280.26000000000005;282.76000000000005;326.06;330.06;271.86;245.62243170879464;267.9596281332873;273.7412296467126;293.66;6480000.0;3540000.0;3590000.0;1550000.0;3590000.0;3030000.0;6490000.000000001;0.025333333333333333;0.0;0.1985;0.041;0.0;0.025333333333333333;0.0;8990.9951171875;6598.01806640625;2598.34497070312;20989.173828125;485003.74314009194;485473.09865579853;260786.22495525403;260786.22495525403;250203.5263810355;430542.39183029096;444735.510800086;439035.45894700487;470495.736906878;529060.7471719419;471182.43685157836;438727.9205961053;444100.09568505123;465741.0905809244;455485.02259338234;273592.92450096726;479292.6733297144;440751.3174876573;444735.510800086;222014.15119762826;238741.38928724395;465332.0772696763;200647.5399379131;200647.5399379131;273.4282923902587;2583896.17124952;1368651.1311505265;317569.9788326738;483740.2661368781;0;8;9;42;28;27;0;19;155;151;1901591151959.9421;725601328110.3033;1598405573585.0232;47320.00192330472;10852.066030602291;-0.0;6183.56192850838;5955095.78205639;1266658.2081481153;0.0;1085536.3538300935;3.5384814735839463;0.2901174352291116
8758;2019-06-19 19:00:45.122;647;651;224;224;196;35;97;29;-19;36;726;230;-20;23;245;163;249;607;205;71;96;-16;649;354;359;155;359;304;650;176.0;-1.0;1048.0;302.0;0.0;100;99;47;1;0;0;1;0;0;0;1;1;0;0;0;21346.630859375;9118.080078125;6651.796875;2864.59619140625;568.0;254505;529.0;0.0;Calculated values ==>;1560963645.122;337.86;338.26;295.56;295.56;292.76000000000005;276.66;273.7412296467126;282.86;276.06;271.26000000000005;276.76000000000005;345.76;296.16;271.16;275.46000000000004;297.66;289.46000000000004;298.06;333.86;280.26000000000005;282.76000000000005;326.06;329.96000000000004;271.56;245.62243170879464;268.0796299477929;273.7412296467126;293.66;6490000.000000001;3540000.0;3590000.0;1550000.0;3590000.0;3040000.0;6500000.0;0.029333333333333333;0.0;0.17466666666666666;0.050333333333333334;0.0;0.029333333333333333;0.0;9118.080078125;6651.796875;2864.59619140625;21346.630859375;484748.93383441796;485219.1716739174;261141.1562448279;261141.1562448279;250511.34079045354;430542.39183029096;444891.0526304784;438504.63750537357;470294.4950990811;526053.6503552626;471525.1840687706;438349.7364941574;444766.67480068695;465741.0905809244;455485.02259338234;273463.8780520418;478724.7227366236;440751.3174876573;444735.510800086;222014.15119762826;238323.1353838712;465026.09287722677;200404.315860416;200404.315860416;273.33276734596257;2584249.034301135;1368802.0677769238;317615.51168845594;483850.70150401175;0;8;9;42;28;27;0;19;155;151;1901806591449.6477;725694345160.1763;1598587706969.7742;41588.18951398592;13319.29610984614;-0.0;7167.048384896987;5955836.819482648;1266859.673094147;0.0;1085647.6293126522;3.3311665710788483;0.28150209708668883
8759;2019-06-19 19:01:45.112;647;651;225;225;197;35;97;27;-20;35;712;237;-21;22;245;164;249;607;205;71;97;-50;648;354;359;150;359;304;649;93.0;-1.0;1078.0;283.0;0.0;100;0;46;1;0;0;1;0;0;0;1;1;1;0;0;22579.923828125;8983.1298828125;6668.8310546875;4049.19360351562;567.0;254506;527.0;0.0;Calculated values ==>;1560963705.112;337.86;338.26;295.66;295.66;292.86;276.66;273.7412296467126;282.86;275.86;271.16;276.66;344.36;296.86;271.06;275.36;297.66;289.56;298.06;333.86;280.26000000000005;282.86;325.86;329.86;268.16;244.62907804385475;268.0796299477929;273.7412296467126;293.66;6480000.0;3540000.0;3590000.0;1500000.0;3590000.0;3040000.0;6490000.000000001;0.015500000000000002;0.0;0.17966666666666667;0.04716666666666667;0.0;0.015500000000000002;0.0;8983.1298828125;6668.8310546875;4049.19360351562;22579.923828125;484858.8457377592;485328.50085181964;261627.865040652;261627.865040652;250901.7837549721;430542.39183029096;444891.0526304784;438349.7364941574;470866.63076641626;524585.3858158897;472358.4094998168;438194.52980446257;444622.5063410642;465741.0905809244;455624.37797550496;273592.92450096726;478842.1931066167;440751.3174876573;444891.0526304784;221177.93781777218;237904.88540968279;462288.4890983443;199777.33774893964;199777.33774893964;273.0858600483341;2584615.0279144854;1368952.8860527196;317673.11700093694;483961.6882359047;0;8;9;42;28;27;0;19;155;152;1902021955549.682;725785829910.1908;1598770076569.8032;42863.507641224125;12381.775971980254;-0.0;3799.262580663851;5956540.466331696;1267073.8129989293;0.0;1085739.0000063921;2.997009442819406;0.2662038222826382
8760;2019-06-19 19:02:45.123;648;651;225;225;198;35;98;11;-22;32;694;242;-23;36;246;164;249;604;205;71;97;-220;643;354;359;147;359;304;644;266.0;-1.0;1136.0;378.0;0.0;100;16;46;1;0;0;1;0;0;0;1;1;1;0;0;22330.671875;8924.3232421875;6594.6982421875;3928.67797851562;566.0;254507;526.0;0.0;Calculated values ==>;1560963765.123;337.96000000000004;338.26;295.66;295.66;292.96000000000004;276.66;273.7412296467126;282.96000000000004;274.26000000000005;270.96000000000004;276.36;342.56000000000006;297.36;270.86;276.76000000000005;297.76000000000005;289.56;298.06;333.56;280.26000000000005;282.86;325.76000000000005;329.76000000000005;251.16000000000003;244.02132995426717;268.0796299477929;273.7412296467126;293.66;6430000.0;3540000.0;3590000.0;1470000.0;3590000.0;3040000.0;6440000.000000001;0.044333333333333336;0.0;0.18933333333333333;0.063;0.0;0.044333333333333336;0.0;8924.3232421875;6594.6982421875;3928.67797851562;22330.671875;485550.91820371326;485873.6399531149;261960.94164780827;261960.94164780827;251464.07676474427;430542.39183029096;445046.3220926746;438039.0146135774;470969.3238023553;522694.4224850257;472951.6436350606;437883.18805776763;446621.9564447741;465871.32459077286;455624.37797550496;274269.2141399191;478978.90075559414;440751.3174876573;444891.0526304784;220759.83610629753;237486.63934987856;444892.2880018405;195909.24093869978;195909.24093869978;271.5420216562827;2584989.3514915765;1369102.1421871663;317739.6114524446;484072.2379102862;0;8;9;42;28;27;0;19;155;152;1902237395039.3875;725874946245.069;1598952510009.554;45843.23714911016;15685.931964977868;-0.0;11038.193651668853;5957279.824728132;1267307.7534459713;0.0;1085862.6681431618;3.7314111576141555;0.30310416238431287
8761;2019-06-19 19:03:45.123;650;652;224;224;197;34;97;-7;-23;28;691;246;-24;22;246;164;249;599;206;71;97;-232;643;353;358;144;357;303;644;-1.0;-1.0;1113.0;454.0;0.0;100;30;46;1;0;0;1;0;0;0;1;1;1;0;0;22497.107421875;8925.138671875;6577.45166015625;4022.10180664062;565.0;254508;526.0;0.0;Calculated values ==>;1560963825.123;338.16;338.36;295.56;295.56;292.86;276.56;273.6339639331285;282.86;272.46000000000004;270.86;275.96000000000004;342.26;297.76000000000005;270.76000000000005;275.36;297.76000000000005;289.56;298.06;333.06;280.26000000000005;282.86;325.76000000000005;329.66;249.96000000000004;243.40439225979637;267.9596281332873;273.6339639331285;293.76000000000005;6430000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3030000.0;6440000.000000001;0.0;0.0;0.18550000000000003;0.07566666666666667;0.0;0.0;0.0;8925.138671875;6577.45166015625;4022.10180664062;22497.107421875;485838.66537058767;486017.395929757;261531.45575083245;261531.45575083245;251109.28545301067;430607.02586249536;445089.88924109656;438109.25301780854;470973.6072408108;522459.6978722397;473556.0469295574;437953.82195464283;444821.6150417089;466159.22355335305;455791.0411039191;274269.2141399191;478228.0962325032;440965.99770953023;445089.88924109656;220759.83610629753;237068.3971897606;444160.67445752735;193415.46473962892;195909.24093869978;270.52519872866964;2585362.9163190504;1369250.8877031168;317805.8679506542;484182.00582613907;0;8;9;42;28;27;0;19;155;152;1902452495039.3875;725962246245.069;1599134610009.554;45390.697725602324;18973.05420198765;-0.0;0.0;5958040.107518755;1267596.578330696;0.0;1085954.653090259;3.2965309501657623;0.3402781758822199
8762;2019-06-19 19:04:45.114;652;653;224;223;195;33;97;-2;-23;26;699;247;-25;46;246;163;249;586;206;70;96;-238;641;352;357;143;357;302;642;-1.0;-1.0;1094.0;465.0;0.0;100;35;44;1;0;0;1;0;0;0;1;1;1;0;0;22392.0;8749.517578125;6580.18896484375;4057.23071289062;564.0;254509;525.0;0.0;Calculated values ==>;1560963885.114;338.36;338.46000000000004;295.56;295.46000000000004;292.66;276.46000000000004;273.5264737036516;282.86;272.96000000000004;270.86;275.76000000000005;343.06000000000006;297.86;270.66;277.76000000000005;297.76000000000005;289.46000000000004;298.06;331.76000000000005;280.16;282.76000000000005;325.66;329.56;249.36;243.1966462407574;267.8393353686513;273.5264737036516;293.76000000000005;6409999.999999999;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3020000.0;6420000.0;0.0;0.0;0.18233333333333332;0.0775;0.0;0.0;0.0;8749.517578125;6580.18896484375;4057.23071289062;22392.0;486342.7817086333;486377.72894625465;261665.0075636181;261236.80430716905;250487.14121505147;430671.36484660726;445288.0178673916;438334.26632045925;470909.40455562726;523380.51113235316;473804.61892237945;438024.4983934438;448401.4392639541;466159.22355335305;455818.6316555157;395577.3011303259;476500.6577753333;441017.62693831173;445133.57838277787;220341.7376933702;236650.15891445865;443700.46768907615;192804.91417768085;195909.24093869978;270.2716450609192;2585736.9361039423;1369398.1544123106;317873.1856226815;484291.6363846173;0;8;9;42;28;27;0;19;155;152;1902666962865.015;726048333330.3208;1599316082785.0847;44768.185207366594;19444.405397133134;-0.0;0.0;5958791.31884679;1267916.6758064672;0.0;1085954.653090259;3.312157550058226;0.34439815376262883
8763;2019-06-19 19:05:45.134;653;654;223;223;196;33;97;-19;-22;24;710;248;-24;29;246;163;249;571;206;71;96;-237;641;352;357;144;357;302;642;119.0;0.0;995.0;493.0;0.0;100;49;42;1;0;0;1;0;0;0;1;1;1;0;0;22361.255859375;8614.427734375;6602.958984375;4129.68701171875;564.0;254510;524.0;0.0;Calculated values ==>;1560963945.134;338.46000000000004;338.56000000000006;295.46000000000004;295.46000000000004;292.76000000000005;276.46000000000004;273.5264737036516;282.86;271.26000000000005;270.96000000000004;275.56;344.16;297.96000000000004;270.76000000000005;276.06;297.76000000000005;289.46000000000004;298.06;330.26000000000005;280.26000000000005;282.76000000000005;325.56;329.56;249.46000000000004;243.40439225979637;267.8393353686513;273.5264737036516;293.76000000000005;6409999.999999999;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3020000.0;6420000.0;0.01983333333333333;0.0;0.16583333333333333;0.08216666666666667;0.0;0.01983333333333333;0.0;8614.427734375;6602.958984375;4129.68701171875;22361.255859375;486485.9265282745;486520.92737368966;261236.80430716905;261236.80430716905;250839.38202154957;430671.36484660726;445288.0178673916;438488.69466843555;470577.2540004748;524534.4152528003;473922.394480154;438179.53515710204;446017.8014079234;466159.22355335305;455818.6316555157;395577.3011303259;474202.02546484844;441179.7898065362;445133.57838277787;219923.6425635755;236650.15891445865;443613.84127377823;192648.5607084102;192648.5607084102;270.2074940938454;2586110.0042172517;1369542.902189717;317941.4326784697;484401.5325706813;0;8;9;42;28;27;0;19;155;152;1902881234264.9468;726134462030.2935;1599497343185.027;40768.4888817042;20620.980553121073;-0.0;5007.619517208292;5959504.362065845;1268250.665315352;0.0;1085996.3971629434;3.431893105750048;0.3351632174518223
8764;2019-06-19 19:06:45.105;654;655;224;224;196;32;97;-40;-24;23;718;249;-25;55;246;162;249;564;205;70;96;-238;639;351;356;143;356;302;640;95.0;0.0;1004.0;429.0;0.0;100;61;39;1;0;0;1;0;0;0;1;1;1;0;0;22340.296875;8460.60546875;6568.009765625;4240.638671875;563.0;254511;523.0;0.0;Calculated values ==>;1560964005.105;338.56000000000006;338.66;295.56;295.56;292.76000000000005;276.36;273.4187578820637;282.86;269.16;270.76000000000005;275.46000000000004;344.96000000000004;298.06;270.66;278.66;297.76000000000005;289.36;298.06;329.56;280.16;282.76000000000005;325.46000000000004;329.46000000000004;249.36;243.1966462407574;267.8393353686513;273.4187578820637;293.66;6390000.0;3510000.0;3560000.0;1430000.0;3560000.0;3020000.0;6400000.0;0.01583333333333333;0.0;0.1673333333333333;0.0715;0.0;0.01583333333333333;0.0;8460.60546875;6568.009765625;4240.638671875;22340.296875;486844.7325810947;486879.6541811066;261800.37334435206;261800.37334435206;250923.07770279018;430735.4089219946;445485.4457141797;438179.53515710204;470612.52513297374;525372.7868483943;474040.11022503756;438024.4983934438;449642.34892113024;466302.76539371355;455846.3461254813;397026.4192310536;473367.9373618406;441231.2012808853;445331.5487303559;219505.55070137876;236231.924509345;443700.46768907615;193100.9847414532;193100.9847414532;270.38946145512034;2586482.3371085115;1369685.1253585329;318011.15167863684;484511.2375937825;0;8;9;42;28;27;0;19;155;152;1903095030879.7903;726220520415.2305;1599678455604.8945;41009.8107695519;17917.86303075504;-0.0;3993.6505964909593;5960185.518510956;1268571.6671190849;0.0;1086071.3714920536;3.2653741915969725;0.3133910972486145
8765;2019-06-19 19:07:45.125;656;655;225;224;197;32;97;-48;-25;22;723;251;-26;46;246;162;249;557;205;70;96;-240;634;351;356;143;356;302;635;-1.0;0.0;915.0;432.0;0.0;100;67;37;1;0;0;1;0;0;0;1;1;1;0;0;22139.197265625;8206.142578125;6494.4287109375;4263.3955078125;562.0;254512;522.0;0.0;Calculated values ==>;1560964065.125;338.76;338.66;295.66;295.56;292.86;276.36;273.4187578820637;282.86;268.36;270.66;275.36;345.46000000000004;298.26000000000005;270.56;277.76000000000005;297.76000000000005;289.36;298.06;328.86;280.16;282.76000000000005;325.36;329.36;249.16000000000003;243.1966462407574;267.8393353686513;273.4187578820637;293.66;6340000.0;3510000.0;3560000.0;1430000.0;3560000.0;3020000.0;6350000.0;0.0;0.0;0.1525;0.07200000000000001;0.0;0.0;0.0;8206.142578125;6494.4287109375;4263.3955078125;22139.197265625;487665.9285397239;487417.0575898072;262590.1109344504;262147.1046374016;251493.83379016203;430735.4089219946;445485.4457141797;438024.4983934438;470513.52464679367;525896.4236536996;474275.36331429495;437869.15320432716;448401.4392639541;466302.76539371355;455846.3461254813;400288.8268015588;472911.17977871705;441231.2012808853;445331.5487303559;219087.46209138638;235813.6939595721;443481.8232190328;191987.3816332487;193100.9847414532;269.93224457599314;2586853.123113716;1369824.0612220683;318082.0422524289;484620.12753227056;0;8;9;42;28;27;0;19;155;152;1903308702079.7224;726306349015.2032;1599859716004.837;37520.660305929756;18107.599794176454;-0.0;0.0;5960840.157243242;1268871.9793799273;0.0;1086104.6630071544;2.9333662464159653;0.31017927848484317
8766;2019-06-19 19:08:45.126;656;655;225;224;196;31;96;-49;-26;21;727;251;-27;66;246;162;249;547;204;69;96;-242;635;348;353;141;353;301;636;210.0;-2.0;1029.0;514.0;0.0;100;70;34;1;0;0;1;0;0;0;1;1;1;0;0;22232.349609375;8045.21533203125;6531.3583984375;4286.05615234375;561.0;254513;521.0;0.0;Calculated values ==>;1560964125.126;338.76;338.66;295.66;295.56;292.76000000000005;276.26000000000005;273.0942459734351;282.76000000000005;268.26000000000005;270.56;275.26000000000005;345.86;298.26000000000005;270.46000000000004;279.76000000000005;297.76000000000005;289.36;298.06;327.86;280.06;282.76000000000005;325.26000000000005;329.26000000000005;248.96000000000004;242.77792619122317;267.7187500070086;273.0942459734351;293.56;6350000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3010000.0;6360000.0;0.035;0.0;0.17149999999999999;0.08566666666666665;0.0;0.035;0.0;8045.21533203125;6531.3583984375;4286.05615234375;22232.349609375;487558.8976002977;487309.7699617636;262518.1888865928;262076.77733416832;251092.57445604;430925.7729439634;445921.2918317545;438095.2167564963;470683.2724168255;526393.4292513079;474404.96835067665;437940.2675631159;451319.22163989383;466731.7774718429;456343.4055765255;399671.23530015344;471221.4753747569;441706.8300759992;445921.2918317545;218669.37671819705;235395.46725036926;443656.0506723932;191939.24920294803;191939.24920294803;269.90221500518226;2587222.8921666094;1369959.4914616223;318153.288870268;484728.677567188;0;8;9;42;28;27;0;19;155;152;1903521405624.4656;726391550435.1003;1600040619019.6184;42215.748435433525;21563.739325882463;-0.0;8889.371492008228;5961504.638389785;1269202.5793821034;0.0;1086178.7423374665;3.8525306229721226;0.35146795596446645
8767;2019-06-19 19:09:45.086;658;657;225;225;195;28;94;-44;-26;20;731;251;-28;55;245;160;249;549;203;67;93;-245;635;346;351;140;351;301;636;229.0;-1.0;977.0;525.0;0.0;100;68;31;1;0;0;1;0;0;0;1;1;1;0;0;22141.791015625;7902.00146484375;6564.9716796875;4295.51904296875;561.0;254514;520.0;0.0;Calculated values ==>;1560964185.086;338.96000000000004;338.86;295.66;295.66;292.66;275.96000000000004;272.8767566201714;282.56;268.76000000000005;270.56;275.16;346.26;298.26000000000005;270.36;278.66;297.66;289.16;298.06;328.06;279.86;282.46000000000004;325.16;329.26000000000005;248.66000000000003;242.56692532238324;267.7187500070086;272.8767566201714;293.46000000000004;6350000.0;3460000.0;3510000.0;1400000.0;3510000.0;3010000.0;6360000.0;0.03816666666666667;0.0;0.16283333333333333;0.0875;0.0;0.03816666666666667;0.0;7902.00146484375;6564.9716796875;4295.51904296875;22141.791015625;487842.25896577095;487593.66501543345;262518.1888865928;262518.1888865928;250736.7273754442;431051.2098666511;446007.778974136;438095.2167564963;470718.74820856744;526811.726864861;474404.96835067665;437785.01000687695;449825.1039078654;466888.18498842104;456398.7815805787;399671.23530015344;471535.5650908003;441809.3555756296;445855.77165877743;218251.29456621417;235395.46725036926;443525.871472747;191086.44732824797;191086.44732824797;269.5438452165711;2587592.4301490495;1370092.2963393652;318224.7543215233;484837.74089385243;0;8;9;42;28;27;0;19;155;152;1903732464824.5999;726475794235.1539;1600221098619.7332;40221.261288566435;22088.449612643664;-0.0;9723.695878615208;5962191.155487868;1269566.1051113282;0.0;1086333.7478263904;3.839223812059232;0.34786549939444583
8768;2019-06-19 19:10:45.117;660;659;224;223;195;28;94;-42;-26;20;734;251;-28;68;245;160;249;555;202;67;93;-247;633;346;351;138;351;301;634;-1.0;-1.0;926.0;630.0;0.0;84;67;29;1;0;0;1;0;0;0;1;1;1;0;0;21419.064453125;7733.23779296875;5930.08740234375;4299.970703125;560.0;254515;519.0;0.0;Calculated values ==>;1560964245.117;339.16;339.06000000000006;295.56;295.46000000000004;292.66;275.96000000000004;272.8767566201714;282.56;268.96000000000004;270.56;275.16;346.56000000000006;298.26000000000005;270.36;279.96000000000004;297.66;289.16;298.06;328.66;279.86;282.46000000000004;325.06;329.16;248.46000000000004;242.14157278889297;267.7187500070086;272.8767566201714;293.36;6330000.0;3460000.0;3510000.0;1380000.0;3510000.0;3010000.0;6340000.0;0.0;0.0;0.15433333333333332;0.105;0.0;0.0;0.0;7733.23779296875;5930.08740234375;4299.970703125;21419.064453125;488337.8933491389;488090.3338837645;262217.9385664814;261777.954481032;250821.31148221518;431051.2098666511;446007.778974136;438095.2167564963;470986.4579689568;527125.3449287468;474404.96835067665;437785.01000687695;451588.8606706062;466888.18498842104;456398.7815805787;400891.3904181491;472727.17418529623;441809.3555756296;445855.77165877743;217833.21561994078;234977.24436692704;443700.8978474409;188286.35819532443;191086.44732824797;268.37909875744066;2587955.62483247;1370222.6573185364;318296.4204112633;484941.92018461204;0;8;9;42;28;27;0;19;155;152;1903943173635.0818;726559237325.3448;1600401791930.1465;38553.83383794085;26818.52666347223;-0.0;0.0;5962847.953785974;1269973.8738195987;0.0;1086414.8204914771;3.6392185972452507;0.4097161582994982
8769;2019-06-19 19:11:45.117;660;657;219;218;197;35;39;-31;-25;20;738;250;-26;58;246;161;248;537;202;69;39;-249;616;354;359;138;359;304;616;-1.0;-1.0;1280.0;607.0;19.0;99;65;31;1;0;0;1;0;0;0;1;1;1;0;0;21260.001953125;7564.2353515625;6141.75244140625;4319.92236328125;559.0;254516;518.0;0.0;Calculated values ==>;1560964305.117;339.16;338.86;295.06;294.96000000000004;292.86;276.66;273.7412296467126;277.06;270.06;270.66;275.16;346.96000000000004;298.16;270.56;278.96000000000004;297.76000000000005;289.26000000000005;297.96000000000004;326.86;280.06;277.06;324.96000000000004;329.06;248.26000000000002;242.14157278889297;268.0796299477929;273.7412296467126;293.36;6160000.0;3540000.0;3590000.0;1380000.0;3590000.0;3040000.0;6160000.0;0.0;0.0;0.21333333333333335;0.10116666666666667;0.0031666666666666666;0.0031666666666666666;0.0;7564.2353515625;6141.75244140625;4319.92236328125;21260.001953125;490130.82518450083;489715.09652790223;261283.91469559207;260838.46835092903;252357.2440355944;430542.39183029096;435329.8517278034;437570.5891863215;470986.4579689568;527310.5211232998;473897.5756546557;437413.810930519;449688.22403800517;465871.32459077286;455205.8324204233;409072.82111357036;472235.0255390343;440423.95831116976;435329.8517278034;217415.1398638553;234559.02529450474;443484.55737992754;192600.28523574802;261283.91469559207;270.1945940245086;2588311.2837191885;1370350.1362614075;318368.25285348337;485042.51884997665;0;8;9;42;28;27;0;19;155;152;1904156173635.0818;726642037325.3448;1600583291930.1465;52260.331509455675;25381.125531919497;-0.0;551.1454672686692;5963604.738497202;1270408.870921227;0.0;1086419.413370371;4.337789428154486;0.4505587187738312
