;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8770;2019-06-19 19:12:45.098;652;643;221;221;196;37;33;-26;-21;22;742;250;-23;53;246;163;247;438;201;71;33;-249;617;353;358;138;358;307;618;-2.0;-1.0;1404.0;558.0;0.0;99;65;39;1;0;0;1;0;0;0;1;1;1;0;0;21675.767578125;8048.33447265625;6184.23779296875;4349.26513671875;559.0;254517;517.0;0.0;Calculated values ==>;1560964365.098;338.36;337.46000000000004;295.26000000000005;295.26000000000005;292.76000000000005;276.86;273.6339639331285;276.46000000000004;270.56;271.06;275.36;347.36;298.16;270.86;278.46000000000004;297.76000000000005;289.46000000000004;297.86;316.96000000000004;280.26000000000005;276.46000000000004;324.86;329.06;248.26000000000002;242.14157278889297;268.43790593516167;273.6339639331285;293.26000000000005;6170000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3070000.0;6180000.0;0.0;0.0;0.23399999999999999;0.093;0.0;0.0;0.0;8048.33447265625;6184.23779296875;4349.26513671875;21675.767578125;488914.3379881623;487548.60443797614;262039.22595765814;262039.22595765814;251892.6771437029;430607.02586249536;434509.0152533873;437514.20447033056;471182.93757713656;527496.6978078819;473505.7419383505;437198.53567211574;448441.18314597476;466015.41043311567;455652.03877278225;408174.87659515097;455634.2787299225;440965.99770953023;434509.0152533873;216997.06728235667;234559.02529450474;443484.55737992754;193306.33654442008;261283.91469559207;270.480560072896;2588668.968495572;1370480.19980999;318440.47320556315;485145.202908253;0;8;9;42;28;27;0;19;155;152;1904371205519.8904;726724811105.2711;1600766533884.9834;57144.64109466305;23266.574537702196;-0.0;0.0;5964516.157893859;1270814.1400455711;0.0;1086424.0047948493;4.327409280969324;0.43635142101568475
8771;2019-06-19 19:13:45.118;644;623;225;225;199;34;39;-24;-20;23;747;250;-21;51;246;164;246;344;202;71;38;-250;618;351;356;138;356;308;619;349.0;-1.0;1429.0;445.0;0.0;78;65;44;1;0;0;1;0;0;0;1;1;1;0;0;21747.689453125;8383.0771484375;5482.55908203125;4371.37109375;558.0;254518;517.0;0.0;Calculated values ==>;1560964425.118;337.56000000000006;335.46000000000004;295.66;295.66;293.06;276.56;273.4187578820637;277.06;270.76000000000005;271.16;275.46000000000004;347.86;298.16;271.06;278.26000000000005;297.76000000000005;289.56;297.76000000000005;307.56;280.26000000000005;276.96000000000004;324.86;328.96000000000004;248.16000000000003;242.14157278889297;268.5567601203482;273.4187578820637;293.36;6180000.0;3510000.0;3560000.0;1380000.0;3560000.0;3080000.0;6190000.0;0.05816666666666667;0.0;0.23816666666666667;0.07416666666666667;0.0;0.05816666666666667;0.0;8383.0771484375;5482.55908203125;4371.37109375;21747.689453125;487688.9752858269;484608.0750361433;263820.1011556722;263820.1011556722;252961.63369223414;430735.4089219946;436044.89835179626;437443.34373287327;471281.1494085178;527943.4756142988;473374.71432491386;437285.26766895736;447973.6730041497;466302.76539371355;456123.1084132849;407247.8450017331;436739.58336639724;441392.7043185635;435871.12834967964;216997.06728235667;234140.81001818314;443376.2897593949;195070.79839809964;195070.79839809964;271.1916872190896;2589030.9512580982;1370617.1738829322;318513.1693981168;485242.45862328284;0;8;9;42;28;27;0;19;155;152;1904585476919.8223;726807638705.2448;1600951095384.9248;57725.06121389859;18415.990609296066;-0.0;14006.552525516905;5965473.724495299;1271161.6105399223;0.0;1086540.7649729485;4.943113897256351;0.38904536379491467
8772;2019-06-19 19:14:45.139;639;606;226;226;200;32;44;-22;-19;23;752;250;-20;31;245;164;245;295;201;70;43;-252;619;350;355;137;355;309;620;214.0;-1.0;1250.0;433.0;0.0;50;61;50;1;0;0;1;0;0;0;1;1;1;1;0;21704.564453125;8767.775390625;4675.50341796875;4349.80322265625;557.0;254519;516.0;0.0;Calculated values ==>;1560964485.139;337.06;333.76000000000005;295.76000000000005;295.76000000000005;293.16;276.36;273.3108153835814;277.56;270.96000000000004;271.26000000000005;275.46000000000004;348.36;298.16;271.16;276.26000000000005;297.66;289.56;297.66;302.66;280.16;277.46000000000004;324.76000000000005;328.86;247.96000000000004;241.92719264551067;268.67533136820026;273.3108153835814;293.26000000000005;6190000.0;3500000.0;3550000.0;1370000.0;3550000.0;3090000.0;6200000.0;0.035666666666666666;0.0;0.20833333333333334;0.07216666666666667;0.0;0.035666666666666666;0.0;8767.775390625;4675.50341796875;4349.80322265625;21704.564453125;486877.87856986176;482050.59652386274;264214.9380995419;264214.9380995419;253289.14283929125;430799.1582183253;437138.8652924615;437372.52749135875;471414.1961389312;528390.5981298109;473243.4769674816;437214.0438153077;444928.8317624536;466316.7963488316;456288.5185754411;406288.894192114;424024.003184236;441443.9003973102;436968.1101686938;216578.99785978085;233722.59852315116;443356.5175731506;193988.50211747357;193988.50211747357;270.74834030883767;2589393.1801091717;1370760.147677193;318585.87128740107;485327.1387716693;0;8;9;42;28;27;0;19;155;152;1904798851574.4968;726890167580.1189;1601136260169.6423;50705.00528622608;17996.058448718024;-0.0;8666.272687160188;5966377.624635782;1271465.1504834192;0.0;1086729.7713118393;4.348169490042478;0.36979409982182965
8773;2019-06-19 19:15:45.109;637;596;226;226;203;31;47;-17;-18;23;757;250;-19;45;245;166;244;272;201;70;46;-253;625;349;353;136;353;309;627;-2.0;-1.0;1141.0;495.0;3.0;29;55;57;1;0;0;1;0;0;0;1;1;1;0;0;21814.818359375;9331.14453125;4023.63061523438;4343.18408203125;556.0;254520;516.0;0.0;Calculated values ==>;1560964545.109;336.86;332.76000000000005;295.76000000000005;295.76000000000005;293.46000000000004;276.26000000000005;273.20264511476705;277.86;271.46000000000004;271.36;275.46000000000004;348.86;298.16;271.26000000000005;277.66;297.66;289.76000000000005;297.56;300.36;280.16;277.76000000000005;324.76000000000005;328.76000000000005;247.86;241.71165711629368;268.67533136820026;273.20264511476705;293.26000000000005;6250000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;3090000.0;6270000.0;0.0;0.0;0.19016666666666668;0.0825;0.0005;0.0005;0.0;9331.14453125;4023.63061523438;4343.18408203125;21814.818359375;485942.3249488556;479780.3366944537;263647.58932144276;263647.58932144276;254077.97071499238;430862.6128555636;438104.03806727275;437530.6787186241;471547.0194386176;528914.7608176694;473243.4769674816;437372.52749135875;446936.61044061894;466603.0246390479;456728.30163737986;402619.0587963276;414251.7127273742;441866.7139144839;437936.08889810735;216578.99785978085;233304.39079467155;443445.0175510017;191625.78512001783;263647.58932144276;269.7764834626421;2589755.66030202;1370910.8965977808;318658.27662752755;485399.5953089221;0;8;9;42;28;27;0;19;155;152;1905011145374.5981;726972026630.158;1601321567469.7307;46762.9139326683;20775.08667555617;-0.0;87.1442497883323;5967189.451179997;1271788.0818131708;0.0;1086802.6799804447;3.821070214076014;0.3912553666468028
8774;2019-06-19 19:16:45.130;636;613;224;224;201;31;51;-13;-17;23;761;249;-19;21;245;167;243;339;200;70;50;-255;631;349;354;135;354;310;632;152.0;-1.0;1344.0;497.0;0.0;8;49;64;1;0;0;1;0;0;0;1;1;1;1;0;21796.51953125;9851.12109375;3388.36181640625;4305.03271484375;555.0;254521;515.0;0.0;Calculated values ==>;1560964605.13;336.76000000000005;334.46000000000004;295.56;295.56;293.26000000000005;276.26000000000005;273.20264511476705;278.26000000000005;271.86;271.46000000000004;275.46000000000004;349.26;298.06;271.26000000000005;275.26000000000005;297.66;289.86;297.46000000000004;307.06;280.16;278.16;324.66;328.66;247.66000000000003;241.49495122638035;268.7936212382143;273.20264511476705;293.16;6310000.0;3490000.0;3540000.0;1350000.0;3540000.0;3100000.0;6320000.0;0.025333333333333333;0.0;0.224;0.08283333333333333;0.0;0.025333333333333333;0.0;9851.12109375;3388.36181640625;4305.03271484375;21796.51953125;485142.02411449916;481700.1946775264;262361.1602981464;262361.1602981464;253088.03219308268;430862.6128555636;438547.86740370444;437460.313363465;471679.62040862173;529257.4682165371;472992.867938557;437142.86386454466;443264.6889134519;466460.0446877315;456865.4718237093;398323.8781398661;432594.4954302457;441655.7345780891;438380.70044030814;216160.93158060662;232886.18681767926;443425.911484777;193082.8235491078;193082.8235491078;270.3749838647964;2590119.2153184004;1371070.8047599883;318730.3703249769;485461.38353098155;0;8;9;42;28;27;0;19;155;152;1905223319610.1174;727053355085.3569;1601507332465.1853;54740.55771841602;20736.752450671265;-0.0;6214.212881243742;5968035.609497619;1272134.1348829337;0.0;1086855.209668957;4.656242714043639;0.41918042401780525
8775;2019-06-19 19:17:45.110;637;631;221;222;201;33;53;-10;-18;23;765;248;-19;40;246;168;243;451;200;71;52;-256;641;352;357;134;357;309;643;-2.0;-1.0;1143.0;600.0;2.0;6;41;68;1;0;0;1;0;0;0;1;1;1;1;0;22131.927734375;10247.794921875;3431.69946289062;4230.45166015625;554.0;254522;515.0;0.0;Calculated values ==>;1560964665.11;336.86;336.26000000000005;295.26000000000005;295.36;293.26000000000005;276.46000000000004;273.5264737036516;278.46000000000004;272.16;271.36;275.46000000000004;349.66;297.96000000000004;271.26000000000005;277.16;297.76000000000005;289.96000000000004;297.46000000000004;318.26000000000005;280.26000000000005;278.36;324.66;328.56;247.56000000000003;241.2770596917726;268.67533136820026;273.5264737036516;293.16;6409999.999999999;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3090000.0;6430000.0;0.0;0.0;0.1905;0.1;0.0003333333333333333;0.0003333333333333333;0.0;10247.794921875;3431.69946289062;4230.45166015625;22131.927734375;484181.9162932774;483086.0711209015;260329.18611896783;260748.28926114526;252584.69511632013;430671.36484660726;438207.1016784942;437530.6787186241;471812.00014122744;529752.9099435826;473005.47372009367;437372.52749135875;446224.1698070488;466159.22355335305;456510.3522854336;270956.52721575566;453960.3148697911;441179.7898065362;438038.4151603797;216160.93158060662;232467.98657752166;443514.572875554;191179.53382233458;260329.18611896783;269.6022507581861;2590485.163687478;1371238.2398958507;318801.4756514964;485518.19843015325;0;8;9;42;28;27;0;19;155;152;1905436548509.3376;727134028185.0619;1601692970564.5063;46929.89310274316;25233.50390532194;-0.0;59.23640968047063;5968882.580833445;1272517.09265601;0.0;1086907.4709866089;4.032543327411272;0.42755871879244123
8776;2019-06-19 19:18:45.121;641;640;216;216;198;38;35;-4;-18;25;768;248;-20;21;246;171;243;524;201;73;34;-258;653;355;360;133;360;308;654;-1.0;-1.0;1281.0;534.0;3.0;17;31;72;1;0;0;1;0;0;0;1;1;1;0;0;22573.513671875;10810.716796875;3892.109375;4168.62646484375;553.0;254523;514.0;0.0;Calculated values ==>;1560964725.121;337.26;337.16;294.76000000000005;294.76000000000005;292.96000000000004;276.96000000000004;273.8482719121499;276.66;272.76000000000005;271.36;275.66;349.96000000000004;297.96000000000004;271.16;275.26000000000005;297.76000000000005;290.26000000000005;297.46000000000004;325.56;280.46000000000004;276.56;324.56;328.46000000000004;247.36;241.05796691057077;268.5567601203482;273.8482719121499;293.26000000000005;6530000.0;3550000.0;3600000.0;1330000.0;3600000.0;3080000.0;6540000.000000001;0.0;0.0;0.2135;0.089;0.0005;0.0005;0.0;10810.716796875;3892.109375;4168.62646484375;22573.513671875;483431.1129527978;483172.82183675794;257676.39123953454;257676.39123953454;251047.39495408913;430477.46260093397;434376.6058122323;437758.51091407164;472138.9942397944;530143.0248383192;473137.09235565766;437443.34373287327;443672.2141913368;465726.964571486;456430.83553010726;269688.2365276023;465092.043428465;440863.08308527886;434197.24731978856;215742.86842915416;232049.79005350024;443496.1293534738;193282.59121834824;257676.39123953454;270.47789780437523;2590857.777333481;1371413.7596666906;318871.4808013121;485579.2413597805;0;8;9;42;28;27;0;19;155;152;1905651687944.8984;727214142870.2706;1601878104499.9888;52195.608855036946;22269.004894026173;-0.0;88.26042804012701;5969708.778126986;1272913.0194703138;0.0;1086908.7003522688;3.9505636164988958;0.40139208783854224
8777;2019-06-19 19:19:45.121;648;648;213;214;194;39;34;0;-20;26;771;247;-21;37;246;172;243;566;200;73;33;-259;672;357;362;133;362;307;673;-3.0;-1.0;1203.0;420.0;0.0;13;20;74;1;0;0;1;0;0;0;1;1;1;1;0;22612.78125;11330.2900390625;3825.900390625;4069.16918945312;552.0;254524;513.0;0.0;Calculated values ==>;1560964785.121;337.96000000000004;337.96000000000004;294.46000000000004;294.56;292.56;277.06;274.0616903277293;276.56;273.16;271.16;275.76000000000005;350.26;297.86;271.06;276.86;297.76000000000005;290.36;297.46000000000004;329.76000000000005;280.46000000000004;276.46000000000004;324.46000000000004;328.36;247.26000000000002;241.05796691057077;268.43790593516167;274.0616903277293;293.16;6720000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3070000.0;6730000.0;0.0;0.0;0.20049999999999998;0.07;0.0;0.0;0.0;11330.2900390625;3825.900390625;4069.16918945312;22612.78125;482341.355521958;482229.1050578719;255590.41959422574;255958.57160639158;248952.6067507432;430346.717906069;433702.1600636701;437671.5478804793;472236.3865531139;530532.6438189453;473149.78410087846;437514.20447033056;446183.8831362822;465437.41611875535;456239.458526686;267974.6217972574;469466.29349650664;440431.9404890446;433520.3008126533;215324.80838970217;231631.59724164338;443389.02400500124;194769.36137557542;257676.39123953454;271.0916008221682;2591234.329791163;1371598.26805699;318940.1290984312;485643.5581078274;0;8;9;42;28;27;0;19;155;152;1905868287944.8984;727293942870.2706;1602062604499.9888;48701.888394233225;17403.376384059808;-0.0;0.0;5970549.590604063;1273243.6226476312;0.0;1086909.4358558357;3.43844100125332;0.3369923963177582
8778;2019-06-19 19:20:45.162;659;657;210;210;191;45;35;4;-21;28;773;246;-23;21;246;174;243;590;200;46;34;-260;662;364;368;132;368;306;662;-2.0;-1.0;1206.0;241.0;0.0;54;10;74;1;0;0;1;0;0;0;1;1;1;0;0;22985.369140625;11084.0078125;5170.55419921875;4003.55322265625;551.0;254525;512.0;0.0;Calculated values ==>;1560964845.162;339.06000000000006;338.86;294.16;294.16;292.26000000000005;277.66;274.8017692304317;276.66;273.56;271.06;275.96000000000004;350.46000000000004;297.76000000000005;270.86;275.26000000000005;297.76000000000005;290.56;297.46000000000004;332.16;277.76000000000005;276.56;324.36;328.26000000000005;247.16000000000003;240.83765695389522;268.3187672390254;274.8017692304317;293.16;6620000.0;3640000.0;3679999.9999999995;1320000.0;3679999.9999999995;3060000.0;6620000.0;0.0;0.0;0.201;0.04016666666666667;0.0;0.0;0.0;11084.0078125;5170.55419921875;4003.55322265625;22985.369140625;485070.5773775185;484778.4918504452;255002.84855795937;255002.84855795937;248346.9780676474;429879.7862731237;432370.4908045253;437742.05038880615;472562.30901117553;530817.3057209284;473162.58225261164;437427.84448784514;444076.66985911725;464562.0351814137;455354.70110775536;268838.68373892293;474680.2618050888;434396.59224347654;432182.85202778585;214906.75144652807;231213.40812182956;443478.1259176772;199218.21587890357;257676.39123953454;272.9066737041643;2591614.5740331854;1371785.1815090494;319007.44775474403;485718.5797924154;0;8;9;42;28;27;0;19;155;152;1906087437594.4946;727373497195.124;1602246630164.6497;47943.290736490424;9811.106386557407;-0.0;0.0;5971355.517435937;1273470.564974995;0.0;1086909.4358558357;2.8509264783451935;0.2543802597454995
8779;2019-06-19 19:21:45.132;667;665;208;207;186;48;37;9;-23;31;773;246;-24;30;246;169;244;602;199;40;36;-260;672;363;368;132;368;305;673;-2.0;-2.0;1284.0;260.0;0.0;68;1;71;1;0;0;1;0;0;0;1;1;1;1;0;23291.36328125;11283.8525390625;5827.94482421875;3939.88134765625;550.0;254526;511.0;0.0;Calculated values ==>;1560964905.132;339.86;339.66;293.96000000000004;293.86;291.76000000000005;277.96000000000004;274.69669130483857;276.86;274.06;270.86;276.26000000000005;350.46000000000004;297.76000000000005;270.76000000000005;276.16;297.76000000000005;290.06;297.56;333.36;277.16;276.76000000000005;324.26000000000005;328.16;247.16000000000003;240.83765695389522;268.19934244402924;274.69669130483857;293.06;6720000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3050000.0;6730000.0;0.0;0.0;0.214;0.043333333333333335;0.0;0.0;0.0;11283.8525390625;5827.94482421875;3939.88134765625;23291.36328125;485150.6544063441;484747.8672995557;253780.73706922724;253424.6941345281;246325.8126787774;429947.3805835815;432743.97865350964;437656.05685647397;472853.8412306012;530892.8472578947;473293.9473515579;437499.1961693786;445574.1301323474;464562.0351814137;454815.634887687;268448.72708297544;475208.48921951;433299.8492016903;432557.5304485172;214488.6975840042;230795.22267914342;443478.1259176772;198855.25673018562;257676.39123953454;272.7582648461715;2592000.0206505;1371971.4871459831;319073.6099452175;485810.1881239085;0;8;9;42;28;27;0;19;155;152;1906308127194.5999;727452657595.1617;1602429838514.737;51103.3712270257;10600.324331457969;-0.0;0.0;5972180.493591602;1273640.5751834316;0.0;1086909.4358558357;2.931058202328787;0.2609694116388635
8780;2019-06-19 19:22:45.133;675;673;213;213;184;42;38;9;-21;32;774;245;-23;23;245;162;244;619;201;42;37;-252;690;359;364;132;364;305;691;-3.0;-1.0;1094.0;382.0;0.0;42;1;76;1;0;0;1;0;0;0;1;1;1;1;0;23075.041015625;11921.080078125;5089.48583984375;3953.43481445312;551.0;254527;510.0;0.0;Calculated values ==>;1560964965.133;340.66;340.46000000000004;294.46000000000004;294.46000000000004;291.56;277.36;274.27422755570615;276.96000000000004;274.06;271.06;276.36;350.56000000000006;297.66;270.86;275.46000000000004;297.66;289.36;297.56;335.06;277.36;276.86;324.16;328.26000000000005;247.96000000000004;240.83765695389522;268.19934244402924;274.27422755570615;293.26000000000005;6900000.0;3590000.0;3640000.0;1320000.0;3640000.0;3050000.0;6909999.999999999;0.0;0.0;0.18233333333333332;0.06366666666666666;0.0;0.0;0.0;11921.080078125;5089.48583984375;3953.43481445312;23075.041015625;484369.95374520926;483962.5794155153;254780.78061582678;254780.78061582678;245122.88234004445;430214.79039162316;433931.68165179034;437968.82056851813;472950.9869074988;530997.2517075465;473175.48660142027;437656.05685647397;444567.3504985989;465015.24582933175;454502.1527430527;267027.2776501049;475696.87951427075;434653.35091899;433749.95420475816;214070.64678622372;231213.40812182956;444331.0410573635;195351.0220031187;257676.39123953454;271.3351042535814;2592386.4137922856;1372164.8648071333;319139.3886761162;485901.16822897556;0;8;9;42;28;27;0;19;155;152;1906527730854.3345;727531858915.066;1602612841564.516;44237.31193842449;15851.727879786918;-0.0;0.0;5972975.0125254495;1273861.0126254885;0.0;1086909.4358558357;2.866296399488325;0.2821361650383439
8781;2019-06-19 19:23:45.103;687;682;218;218;191;41;37;10;-25;33;775;244;-26;21;245;163;244;629;200;44;36;-240;689;361;365;131;365;302;690;-1.0;0.0;1110.0;428.0;0.0;55;1;69;1;0;0;1;0;0;0;1;1;1;1;0;23163.859375;11158.0625;5461.556640625;3913.67919921875;551.0;254528;508.0;0.0;Calculated values ==>;1560965025.103;341.86;341.36;294.96000000000004;294.96000000000004;292.26000000000005;277.26000000000005;274.4858918419099;276.86;274.16;270.66;276.46000000000004;350.66;297.56;270.56;275.26000000000005;297.66;289.46000000000004;297.56;336.06;277.56;276.76000000000005;323.96000000000004;328.26000000000005;249.16000000000003;240.61611355647437;267.8393353686513;274.4858918419099;293.16;6890000.000000001;3610000.0;3650000.0;1310000.0;3650000.0;3020000.0;6900000.0;0.0;0.0;0.185;0.07133333333333333;0.0;0.0;0.0;11158.0625;5461.556640625;3913.67919921875;23163.859375;486252.9996017229;485408.11671933555;256628.01964250256;256628.01964250256;247383.4714884055;430081.6785162784;433500.59072566376;438024.4983934438;473178.34860283375;531327.671585697;473450.9307491817;437869.15320432716;444876.6353584544;464869.23356765806;454303.793856829;267101.2544375182;477379.55727286456;434768.59577993193;433317.3069910173;213234.55432191002;231213.40812182956;445792.4477434856;195659.51810585984;257676.39123953454;271.4675780933119;2592771.5453003063;1372357.094832282;319204.915179953;485989.04962034436;0;8;9;42;28;27;0;19;155;152;1906746321504.4387;727610719465.1036;1602794850514.603;44837.52135320304;17842.81564748397;-0.0;0.0;5973716.931658095;1274141.6600944183;0.0;1086909.4358558357;3.052619017328513;0.3053194539651031
8782;2019-06-19 19:24:45.144;694;688;214;214;192;45;38;12;-26;34;776;244;-28;22;245;165;244;626;200;47;37;-225;657;366;371;130;371;301;656;-1.0;0.0;1121.0;462.0;0.0;91;1;64;1;0;0;1;0;0;0;1;1;1;1;0;23088.64453125;10348.14453125;6333.60498046875;3894.13696289062;553.0;254529;506.0;0.0;Calculated values ==>;1560965085.144;342.56000000000006;341.96000000000004;294.56;294.56;292.36;277.66;275.0112864084945;276.96000000000004;274.36;270.56;276.56;350.76;297.56;270.36;275.36;297.66;289.66;297.56;335.76000000000005;277.86;276.86;323.76000000000005;328.46000000000004;250.66000000000003;240.39332010688793;267.7187500070086;275.0112864084945;293.16;6570000.0;3660000.0;3710000.0;1300000.0;3710000.0;3010000.0;6559999.999999999;0.0;0.0;0.18683333333333335;0.077;0.0;0.0;0.0;10348.14453125;6333.60498046875;3894.13696289062;23088.64453125;490624.44775760034;489879.1054438631;256799.02769846484;256799.02769846484;248903.99603037135;429743.705733735;432163.2314376127;438095.2167564963;473405.19094569265;531507.0790911687;473581.8329554858;437785.01000687695;445217.6754897761;463987.1264975857;453734.09205777035;269811.7322921649;480875.1759992551;433838.92215221055;431974.0715495897;212398.47392691602;232049.79005350024;447550.94648623315;197036.4150120326;257676.39123953454;272.042493437215;2593157.246215993;1372536.435690492;319270.02477595117;486087.4098009554;0;8;9;42;28;27;0;19;155;152;1906967272384.909;727689072970.2704;1602975874129.9883;45037.8194592573;19289.61892351344;-0.0;0.0;5974466.404623263;1274451.3084984215;0.0;1086909.4358558357;3.126350763168855;0.3171623327903447
8783;2019-06-19 19:25:45.124;686;679;214;212;191;51;40;15;-25;36;777;244;-26;17;244;166;244;570;200;44;39;-207;629;369;374;130;374;304;628;-2.0;-1.0;1195.0;253.0;0.0;99;1;66;1;0;0;1;0;0;0;1;1;1;1;0;22263.2265625;10008.6923828125;6171.9921875;3950.60693359375;555.0;254530;505.0;0.0;Calculated values ==>;1560965145.124;341.76;341.06000000000006;294.56;294.36;292.26000000000005;278.26000000000005;275.3239800832674;277.16;274.66;270.66;276.76000000000005;350.86;297.56;270.56;274.86;297.56;289.76000000000005;297.56;330.16;277.56;277.06;323.66;328.66;252.46000000000004;240.39332010688793;268.0796299477929;275.3239800832674;293.16;6290000.0;3690000.0;3740000.0;1300000.0;3740000.0;3040000.0;6280000.0;0.0;0.0;0.19916666666666666;0.042166666666666665;0.0;0.0;0.0;10008.6923828125;6171.9921875;3950.60693359375;22263.2265625;492380.1360618916;491515.3623661359;258354.21117233287;257540.37127766566;249655.57717273006;429537.3511455088;431766.11159789504;437570.5891863215;473598.7871360312;531385.6704624288;473188.49693772214;437413.810930519;443898.39648781426;463407.8322453255;453361.210212964;400262.4121831873;475774.5145411408;432525.12768426974;431574.77944312285;211980.4382156667;232886.18681767926;449420.4036932445;201135.15104370468;257676.39123953454;273.6854433476605;2593535.052497808;1372706.0194513937;319335.37585082074;486191.58837295166;0;8;9;42;28;27;0;19;155;152;1907190697884.98;727767046970.2952;1603157313630.046;47090.05809673784;10469.361486722262;-0.0;0.0;5975233.881025703;1274699.2173380845;0.0;1086909.4358558357;2.859201535693393;0.2583473849231252
8784;2019-06-19 19:26:45.145;664;661;227;227;206;49;42;18;-23;38;780;244;-25;23;244;166;244;513;201;44;41;-189;614;365;370;135;370;305;613;-1.0;-2.0;1018.0;205.0;0.0;99;99;69;1;0;0;1;0;0;0;1;1;0;1;0;21914.689453125;9924.5830078125;6009.416015625;3010.70043945312;556.0;254531;504.0;0.0;Calculated values ==>;1560965205.145;339.56000000000006;339.26;295.86;295.86;293.76000000000005;278.06;274.9066339382667;277.36;274.96000000000004;270.86;276.96000000000004;351.16;297.56;270.66;275.46000000000004;297.56;289.76000000000005;297.56;324.46000000000004;277.56;277.26000000000005;323.56;328.76000000000005;254.26000000000002;241.49495122638035;268.19934244402924;274.9066339382667;293.26000000000005;6140000.0;3650000.0;3700000.0;1350000.0;3700000.0;3050000.0;6130000.0;0.0;0.0;0.16966666666666666;0.034166666666666665;0.0;0.0;0.0;9924.5830078125;6009.416015625;3010.70043945312;21914.689453125;490891.80894753;490582.41958274506;265319.3924454849;265319.3924454849;255984.77817162013;429811.8947417682;433166.4952995384;437656.05685647397;473143.78782676667;531623.4926563593;473056.9634372156;437342.01223029394;444567.3504985989;464001.6683525664;454048.7298407423;408203.3082361106;468887.2647742786;433536.1482522121;432980.8147056428;211562.405474017;233304.39079467155;450401.80852104665;200510.22314672373;257676.39123953454;273.4220813523918;2593903.3306496316;1372872.1882181154;319393.40704932075;486293.13563693006;0;8;9;42;28;27;0;19;155;152;1907413976004.6394;727846574795.1738;1603340077574.767;40235.74311942096;8537.962500289366;-0.0;0.0;5975961.850734981;1274857.6671424296;0.0;1086909.4358558357;2.574530449282109;0.23192805797434746
8785;2019-06-19 19:27:45.095;642;639;228;228;207;41;42;19;-24;39;784;242;-25;19;243;168;243;444;201;45;41;-173;614;357;362;137;361;303;614;87.0;-1.0;900.0;102.0;0.0;99;99;68;1;0;0;1;0;0;0;1;1;0;1;0;22531.32421875;9830.0087890625;6080.908203125;2975.61889648438;556.0;254532;503.0;0.0;Calculated values ==>;1560965265.095;337.36;337.06;295.96000000000004;295.96000000000004;293.86;277.26000000000005;274.0616903277293;277.36;275.06;270.76000000000005;277.06;351.56000000000006;297.36;270.66;275.06;297.46000000000004;289.96000000000004;297.46000000000004;317.56;277.66;277.26000000000005;323.46000000000004;328.76000000000005;255.86;241.92719264551067;267.9596281332873;274.0616903277293;293.26000000000005;6140000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3030000.0;6140000.0;0.0145;0.0;0.15;0.017;0.0;0.0145;0.0;9830.0087890625;6080.908203125;2975.61889648438;22531.32421875;487838.04061702394;487417.9239020452;265733.530218696;265733.530218696;256329.4205089611;430346.717906069;435138.326120535;437953.82195464283;472980.6827117325;532190.4455563852;473083.3453044321;437798.07955487026;444389.3534062185;465189.78860520123;455681.92639110074;407748.2710698822;457324.4483425942;435668.7067053961;434960.5676705249;211144.3756859795;233304.39079467155;451715.8144119395;200242.73217237907;200242.73217237907;273.2821924519075;2594273.405444319;1373036.6726318882;319443.25147216447;486393.80437824817;0;8;9;42;28;27;0;19;155;152;1907633393004.814;727928106795.2386;1603522325574.912;35656.66346733956;4275.042398072527;-0.0;3403.4086147231146;5976593.760426438;1274964.3532041335;0.0;1086937.7739595321;2.2944977700292593;0.17339947118208815
8786;2019-06-19 19:28:45.096;628;619;228;227;204;34;43;21;-26;37;781;239;-27;21;243;168;243;382;201;47;42;-158;612;353;358;139;357;301;613;-2.0;-1.0;985.0;205.0;0.0;86;99;63;1;0;0;1;0;0;0;1;1;0;1;0;22070.556640625;9512.5009765625;5698.13330078125;2959.51220703125;555.0;254533;503.0;0.0;Calculated values ==>;1560965325.096;335.96000000000004;335.06;295.96000000000004;295.86;293.56;276.56;273.6339639331285;277.46000000000004;275.26000000000005;270.56;276.86;351.26;297.06;270.46000000000004;275.26000000000005;297.46000000000004;289.96000000000004;297.46000000000004;311.36;277.86;277.36;323.46000000000004;328.66;257.36;242.35481222062532;267.7187500070086;273.6339639331285;293.26000000000005;6120000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3010000.0;6130000.0;0.0;0.0;0.16416666666666666;0.034166666666666665;0.0;0.0;0.0;9512.5009765625;5698.13330078125;2959.51220703125;22070.556640625;486088.4194018369;484703.9969823983;265827.77334951045;265319.3924454849;255190.5218873052;430607.02586249536;436266.9853589771;438095.2167564963;472523.0838727012;532027.6715589184;472992.07607937104;437940.2675631159;445074.8090602398;465769.70841700374;456345.4936063226;408672.96441000985;445996.7723599122;436957.42395210196;436093.27495369175;211144.3756859795;232886.18681767926;452929.8082649541;197808.54533341038;200242.73217237907;272.30038762575066;2594645.0939790704;1373197.8628995335;319492.71172229113;486491.9646933068;0;8;9;42;28;27;0;19;155;152;1907849396604.553;728010908175.1387;1603703528594.693;39447.0618919566;8716.643150161075;-0.0;0.0;5977219.63523475;1275072.6190546388;0.0;1086966.1361706497;2.6507053800328433;0.2402678366507095
8787;2019-06-19 19:29:45.116;622;602;227;227;203;31;43;17;-27;34;774;238;-28;14;242;168;242;326;200;47;42;-146;618;348;353;140;352;301;619;-2.0;0.0;776.0;267.0;0.0;42;99;59;1;0;0;1;0;0;0;1;1;0;0;0;21015.2578125;9365.5966796875;4394.32373046875;2939.0927734375;553.0;254534;503.0;0.0;Calculated values ==>;1560965385.116;335.36;333.36;295.86;295.86;293.46000000000004;276.26000000000005;273.0942459734351;277.46000000000004;274.86;270.46000000000004;276.56;350.56000000000006;296.96000000000004;270.36;274.56;297.36;289.96000000000004;297.36;305.76000000000005;277.86;277.36;323.46000000000004;328.46000000000004;258.56;242.56692532238324;267.7187500070086;273.0942459734351;293.16;6180000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3010000.0;6190000.0;0.0;0.0;0.12933333333333333;0.0445;0.0;0.0;0.0;9365.5966796875;4394.32373046875;2939.0927734375;21015.2578125;484576.32832955604;481584.64594223455;264784.18672780937;264784.18672780937;254483.01195063224;430925.7729439634;437429.86544464197;437940.2675631159;472096.9026672395;531298.7830605734;472873.94095227536;437785.01000687695;444068.8471814032;466359.612001041;457165.7410571888;405309.8518520954;432497.9787994693;438104.03806727275;437260.31864347594;211144.3756859795;232049.79005350024;454004.05102216784;195232.31389375133;200242.73217237907;271.24581664126265;2595004.26211555;1373355.2328191125;319541.88314879325;486576.0965364767;0;8;9;42;28;27;0;19;155;152;1908062767704.485;728094636075.112;1603884188794.6357;31390.228674571154;11515.342302214534;-0.0;0.0;5977810.1427595345;1275241.2751333145;0.0;1086966.1361706497;2.5693476916910907;0.2530517493693335
8788;2019-06-19 19:30:45.096;620;599;227;227;202;29;44;15;-27;32;765;237;-29;22;242;168;241;304;199;49;43;-135;621;347;352;140;352;300;623;-2.0;-1.0;652.0;237.0;0.0;11;99;55;1;0;0;1;0;0;0;1;1;0;1;0;20445.89453125;9155.322265625;3480.92553710938;2939.67358398438;551.0;254535;504.0;0.0;Calculated values ==>;1560965445.096;335.16;333.06;295.86;295.86;293.36;276.06;272.9856168485579;277.56;274.66;270.46000000000004;276.36;349.66;296.86;270.26000000000005;275.36;297.36;289.96000000000004;297.26000000000005;303.56;278.06;277.46000000000004;323.56;328.26000000000005;259.66;242.56692532238324;267.5978703862781;272.9856168485579;293.06;6210000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3000000.0;6230000.0;0.0;0.0;0.10866666666666666;0.0395;0.0;0.0;0.0;9155.322265625;3480.92553710938;2939.67358398438;20445.89453125;483956.1908649624;480686.34531215817;264443.85712952114;264443.85712952114;253897.62556027155;430988.63858405815;437827.4432351541;438165.9764317512;471900.24888135743;530436.8597464686;472887.75767088996;437856.56215164;445414.6422129316;466359.612001041;457328.590778018;403189.5177957271;425736.18796531216;438663.3650502511;437659.0919483519;211562.405474017;231213.40812182956;455139.1340260114;195130.6800898428;200242.73217237907;271.2009494431135;2595349.656548657;1373509.5223633754;319590.85653854744;486641.70173803496;0;8;9;42;28;27;0;19;155;152;1908274197204.5522;728178608075.1388;1604064428694.693;26409.835535820715;10270.33393047866;-0.0;0.0;5978291.649405707;1275422.761919544;0.0;1086966.1361706497;2.354927747489515;0.23362068224070112
8789;2019-06-19 19:31:45.097;620;604;224;225;203;31;45;14;-28;30;759;237;-29;15;242;169;241;308;198;50;44;-126;627;347;352;140;352;300;629;-1.0;0.0;791.0;174.0;3.0;1;99;51;1;0;0;1;0;0;0;1;1;0;1;0;20150.224609375;9031.2802734375;3224.03002929688;2940.33715820312;548.0;254536;504.0;0.0;Calculated values ==>;1560965505.097;335.16;333.56;295.56;295.66;293.46000000000004;276.26000000000005;272.9856168485579;277.66;274.56;270.36;276.16;349.06000000000006;296.86;270.26000000000005;274.66;297.36;290.06;297.26000000000005;303.96000000000004;278.16;277.56;323.56;327.96000000000004;260.56;242.56692532238324;267.5978703862781;272.9856168485579;292.96000000000004;6270000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3000000.0;6290000.0;0.0;0.0;0.13183333333333333;0.029;0.0005;0.0005;0.0;9031.2802734375;3224.03002929688;2940.33715820312;20150.224609375;483284.13671946106;480725.62852816866;262580.01145844;263033.1404185085;253979.2112967348;430988.63858405815;437995.4002942661;438011.42202021845;471703.5210853088;529811.6624579713;472887.75767088996;437856.56215164;444413.69907515554;466359.612001041;457464.8069255213;399626.55871236185;425196.11221910396;438829.4095231968;437827.4432351541;211562.405474017;229958.8627652946;456064.25960966415;196779.12477924794;262580.01145844;271.86472299651905;2595687.963179437;1373661.0799102683;319639.85744467465;486697.57729893137;0;8;9;42;28;27;0;19;155;152;1908485400724.297;728262609475.0374;1604244431694.4756;31802.45785293461;7519.268910082071;-0.0;87.62371588835705;5978776.759935068;1275571.011080481;0.0;1086966.8663804512;2.593463067645666;0.23404075754879222
8790;2019-06-19 19:32:45.127;622;617;219;220;201;33;47;17;-27;29;755;237;-28;23;242;169;241;403;198;52;46;-118;634;350;354;140;354;301;636;132.0;-1.0;1008.0;118.0;3.0;1;100;50;1;0;0;1;0;0;0;1;1;0;0;0;19920.681640625;9050.828125;3224.90795898438;2956.1396484375;545.0;254537;506.0;0.0;Calculated values ==>;1560965565.127;335.36;334.86;295.06;295.16;293.26000000000005;276.46000000000004;273.3108153835814;277.86;274.86;270.46000000000004;276.06;348.66;296.86;270.36;275.46000000000004;297.36;290.06;297.26000000000005;313.46000000000004;278.36;277.76000000000005;323.76000000000005;327.66;261.36;242.56692532238324;267.7187500070086;273.3108153835814;292.96000000000004;6340000.0;3500000.0;3540000.0;1400000.0;3540000.0;3010000.0;6360000.0;0.022000000000000002;0.0;0.168;0.019666666666666666;0.0005;0.022500000000000003;0.0;9050.828125;3224.90795898438;2956.1396484375;19920.681640625;482786.2628215064;481829.55652039644;259933.97230449517;260354.49467602948;252902.09557590916;430799.1582183253;437876.8768870679;437940.2675631159;471605.12922355125;529318.2321055314;472755.7439423262;437785.01000687695;445360.3359981657;466072.45092096843;456976.06166527286;270630.6407865115;445927.6574462493;438714.65368267347;437708.14831564703;212398.47392691602;228704.35009887922;456884.004578067;199011.97464705864;200365.7968172239;272.7664235839959;2596022.054361464;1373811.839489567;319689.01932022185;486751.3453195966;0;8;9;42;28;27;0;19;155;152;1908697306625.0378;728346651475.331;1604424821845.106;40139.95320989763;5071.48325530983;-0.0;5340.202908714521;5979376.579789401;1275675.986477027;0.0;1087012.120885092;3.318805921342967;0.2392937136040993
8791;2019-06-19 19:33:45.118;626;626;214;215;197;35;49;17;-26;29;751;236;-27;19;243;171;241;492;197;54;48;-110;645;351;356;139;355;302;647;95.0;-1.0;977.0;74.0;3.0;1;100;49;1;0;0;1;0;0;0;1;1;0;0;0;19549.962890625;9141.1611328125;3327.20166015625;2969.97680664062;542.0;254538;508.0;0.0;Calculated values ==>;1560965625.118;335.76000000000005;335.76000000000005;294.56;294.66;292.86;276.66;273.4187578820637;278.06;274.86;270.56;276.06;348.26;296.76000000000005;270.46000000000004;275.06;297.46000000000004;290.26000000000005;297.26000000000005;322.36;278.56;277.96000000000004;323.96000000000004;327.36;262.16;242.35481222062532;267.8393353686513;273.4187578820637;292.86;6450000.0;3510000.0;3560000.0;1390000.0;3550000.0;3020000.0;6470000.0;0.01583333333333333;0.0;0.16283333333333333;0.012333333333333333;0.0005;0.01633333333333333;0.0;9141.1611328125;3327.20166015625;2969.97680664062;19549.962890625;482128.07980546803;481901.3044069072;257273.41442427406;257665.37511957128;250984.27655537758;430735.4089219946;437758.75445384247;437869.15320432716;471737.69219339563;528824.1147818659;472505.06422385294;437713.4967235476;444589.26801690354;466058.0093327334;457087.00325362873;269443.8521931809;460656.8576265328;438600.31193768553;437589.2515478474;213234.55432191002;227449.86971758792;457859.7044407099;199760.65611045435;201521.25075271414;273.06644866199093;2596350.927060574;1373963.4166599032;319738.3962163168;486805.9380428951;0;8;9;42;28;27;0;19;155;152;1908910274674.8145;728430338920.2433;1604605694709.9163;38772.00027678562;3183.221596073152;-0.0;3855.7773463205094;5980034.080761158;1275744.7653656686;0.0;1087088.7425588283;2.9673527339907992;0.2102104533304677
8792;2019-06-19 19:34:45.098;632;633;210;211;192;37;51;18;-25;29;749;236;-27;16;243;171;241;543;199;56;50;-105;653;353;358;139;358;303;655;-2.0;0.0;1183.0;240.0;0.0;1;100;49;1;0;0;1;0;0;0;1;1;0;1;0;19170.7578125;9291.3740234375;3377.63256835938;2978.28588867188;539.0;254539;510.0;0.0;Calculated values ==>;1560965685.098;336.36;336.46000000000004;294.16;294.26000000000005;292.36;276.86;273.6339639331285;278.26000000000005;274.96000000000004;270.66;276.06;348.06000000000006;296.76000000000005;270.46000000000004;274.76000000000005;297.46000000000004;290.26000000000005;297.26000000000005;327.46000000000004;278.76000000000005;278.16;324.16;327.06;262.66;242.35481222062532;267.9596281332873;273.6339639331285;293.06;6530000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3030000.0;6550000.0;0.0;0.0;0.19716666666666666;0.04;0.0;0.0;0.0;9291.3740234375;3377.63256835938;2978.28588867188;19170.7578125;482106.9055558936;482028.5689832545;255337.06694881758;255711.81995860438;248941.43700581862;430607.02586249536;437641.0399101803;437798.07955487026;471737.69219339563;528538.3341833716;472372.4268675025;437485.64907481754;443955.1368504969;465625.14543771395;456759.7250202339;268668.01806714677;468090.06956156716;438486.3910099264;437470.7598859434;214070.64678622372;226195.42121513622;458368.3232398762;198929.0096269722;201521.25075271414;272.74610570412614;2596673.4921756447;1374116.9699181009;319787.9485491749;486861.7930369443;0;8;9;42;28;27;0;19;155;152;1909124403274.8826;728513711120.2698;1604787134209.9739;47097.01828745056;10377.57254451616;-0.0;0.0;5980749.417391036;1275857.73431467;0.0;1087120.863326232;3.6731332851167426;0.33006659842892794
8793;2019-06-19 19:35:45.109;640;639;207;208;190;40;42;20;-24;30;748;236;-26;21;243;172;241;571;198;58;42;-102;667;355;360;140;360;304;669;-3.0;-1.0;1114.0;383.0;0.0;1;100;50;1;0;0;1;0;0;0;1;1;0;1;0;18958.87890625;9598.6865234375;3506.9990234375;2984.61645507812;536.0;254540;511.0;0.0;Calculated values ==>;1560965745.109;337.16;337.06;293.86;293.96000000000004;292.16;277.16;273.8482719121499;277.36;275.16;270.76000000000005;276.16;347.96000000000004;296.76000000000005;270.56;275.26000000000005;297.46000000000004;290.36;297.26000000000005;330.26000000000005;278.96000000000004;277.36;324.26000000000005;326.76000000000005;262.96000000000004;242.56692532238324;268.0796299477929;273.8482719121499;292.96000000000004;6670000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6690000.000000001;0.0;0.0;0.18566666666666667;0.06383333333333334;0.0;0.0;0.0;9598.6865234375;3506.9990234375;2984.61645507812;18958.87890625;481711.318895036;481335.1412241302;253597.57574345014;253956.10804758623;247766.71105121743;430477.46260093397;435618.25068350555;437727.04723144654;471703.5210853088;528356.8049577941;472239.5717048632;437413.810930519;444478.12225269125;465335.1870322967;456569.29167028697;267445.42140083195;470793.5017635148;438372.8976915478;435618.25068350555;214488.6975840042;224941.0041839467;458516.54736623977;198335.9265606408;201521.25075271414;272.5187392961457;2596991.2974014785;1374274.4159489244;319837.6485119612;486919.17548498465;0;8;9;42;28;27;0;19;155;152;1909339842764.5881;728597426465.1554;1604969267594.7249;44446.95140454627;16608.196294757403;-0.0;0.0;5981512.423662935;1276082.6569496146;0.0;1087120.863326232;3.7945308728134814;0.3721694282763276
8794;2019-06-19 19:36:45.139;649;647;206;206;187;44;34;21;-23;31;748;236;-25;14;243;173;241;588;197;60;34;-104;669;359;364;139;364;304;671;-1.0;-1.0;1274.0;329.0;0.0;0;100;51;1;0;0;1;0;0;0;1;1;0;1;0;18595.0;9727.2861328125;3417.94677734375;2988.46948242188;533.0;254541;513.0;0.0;Calculated values ==>;1560965805.139;338.06000000000006;337.86;293.76000000000005;293.76000000000005;291.86;277.56;274.27422755570615;276.56;275.26000000000005;270.86;276.26000000000005;347.96000000000004;296.76000000000005;270.66;274.56;297.46000000000004;290.46000000000004;297.26000000000005;331.96000000000004;279.16;276.56;324.46000000000004;326.46000000000004;262.76000000000005;242.35481222062532;268.0796299477929;274.27422755570615;292.86;6690000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6709999.999999999;0.0;0.0;0.21233333333333335;0.05483333333333333;0.0;0.0;0.0;9727.2861328125;3417.94677734375;2988.46948242188;18595.0;482825.94473857747;482304.52209320496;253155.39054507704;253155.39054507704;246715.97597930126;430214.79039162316;433201.5241952028;437883.18805776763;471934.1488268154;528356.8049577941;472239.5717048632;437570.5891863215;443461.255666955;464751.8981387732;456047.6658887129;267282.56672635436;473253.45837907697;437805.7469987138;433201.5241952028;215324.80838970217;223686.61821467688;458469.9448394925;199994.68558127034;201521.25075271414;273.1929936022004;2597304.40286671;1374435.546245869;319887.4491159414;486976.91222057113;0;8;9;42;28;27;0;19;155;152;1909557151364.4846;728681168315.1155;1605151758794.638;50511.6586925096;14173.060049325848;-0.0;0.0;5982304.141074242;1276339.2956742612;0.0;1087120.863326232;4.009291678244411;0.37180764687531703
8795;2019-06-19 19:37:45.100;655;652;205;205;186;49;35;23;-23;32;749;235;-24;23;243;174;241;597;196;41;35;-109;655;366;370;137;370;305;656;-2.0;-1.0;1411.0;240.0;0.0;27;100;53;1;0;0;1;0;0;0;1;1;0;1;0;18904.548828125;9545.8173828125;4168.4052734375;2994.32666015625;531.0;254542;512.0;0.0;Calculated values ==>;1560965865.1;338.66;338.36;293.66;293.66;291.76000000000005;278.06;275.0112864084945;276.66;275.46000000000004;270.86;276.36;348.06000000000006;296.66;270.76000000000005;275.46000000000004;297.46000000000004;290.56;297.26000000000005;332.86;277.26000000000005;276.66;324.36;326.26000000000005;262.26000000000005;241.92719264551067;268.19934244402924;275.0112864084945;292.76000000000005;6550000.0;3660000.0;3700000.0;1370000.0;3700000.0;3050000.0;6559999.999999999;0.0;0.0;0.23516666666666666;0.04;0.0;0.0;0.0;9545.8173828125;4168.4052734375;2994.32666015625;18904.548828125;485252.7840935188;484706.86677090504;253452.25092044103;253452.25092044103;246897.82007745415;429743.705733735;431854.3060553472;437656.05685647397;472295.8960165899;528384.3830754816;471987.4002066322;437499.1961693786;444567.3504985989;463868.3479736739;455018.73262383643;268483.62114035955;476491.61578287714;432980.8147056428;431854.3060553472;214906.75144652807;222850.3779558165;458276.5452544923;202544.05676396383;201521.25075271414;274.2232369131345;2597616.6959842094;1374596.0510457633;319937.2733436219;487040.09072821785;0;8;9;42;28;27;0;19;155;152;1909777208234.3586;728763914495.0681;1605334340039.5334;55290.50535508863;10229.299539621139;-0.0;0.0;5983185.252679079;1276542.5164912716;0.0;1087120.863326232;3.9213341418201626;0.33899937148314246
8796;2019-06-19 19:38:45.101;657;656;208;207;185;51;38;25;-23;34;752;234;-25;14;242;172;242;601;197;41;37;-118;668;364;369;137;369;304;670;-2.0;-1.0;1307.0;144.0;0.0;36;100;54;1;0;0;1;0;0;0;1;1;0;1;0;19452.56640625;9876.451171875;4612.91162109375;2988.146484375;529.0;254543;511.0;0.0;Calculated values ==>;1560965925.101;338.86;338.76;293.96000000000004;293.86;291.66;278.26000000000005;274.8017692304317;276.96000000000004;275.66;270.86;276.56;348.36;296.56;270.66;274.56;297.36;290.36;297.36;333.26000000000005;277.26000000000005;276.86;324.26000000000005;326.06;261.36;241.92719264551067;268.0796299477929;274.8017692304317;292.86;6680000.0;3640000.0;3690000.0;1370000.0;3690000.0;3040000.0;6700000.0;0.0;0.0;0.21783333333333335;0.024;0.0;0.0;0.0;9876.451171875;4612.91162109375;2988.146484375;19452.56640625;484119.3219013219;483751.16519000306;253911.9858609233;253554.08357470468;246100.75639095562;429879.7862731237;432675.7974509262;437883.18805776763;472491.6353866644;528775.0450999481;472001.7028667551;437570.5891863215;443461.255666955;463883.1673987136;455071.91614935885;267834.52624488587;475417.04651849216;433233.1241697373;432488.85388799326;214488.6975840042;222014.15119762826;457363.1585810947;202560.85097274565;201521.25075271414;274.2206319649401;2597936.3439394236;1374757.905981704;319987.12811752997;487113.26958883536;0;8;9;42;28;27;0;19;155;152;1909998911929.9717;728846115865.2954;1605517043085.0388;51261.04909502062;6115.255382600377;-0.0;0.0;5984073.197100779;1276678.7233860772;0.0;1087120.863326232;3.28286505629257;0.26974668436953264
8797;2019-06-19 19:39:48.121;659;658;213;213;188;50;39;27;-24;36;755;234;-25;23;242;165;242;606;198;43;39;-126;650;366;371;134;371;304;651;-2.0;0.0;1416.0;170.0;0.0;62;100;52;1;0;0;1;0;0;0;1;1;0;1;0;19978.572265625;9399.2744140625;5347.146484375;2994.1630859375;527.0;254544;510.0;0.0;Calculated values ==>;1560965988.121;339.06000000000006;338.96000000000004;294.46000000000004;294.46000000000004;291.96000000000004;278.16;275.0112864084945;277.06;275.86;270.76000000000005;276.76000000000005;348.66;296.56;270.66;275.46000000000004;297.36;289.66;297.36;333.76000000000005;277.46000000000004;277.06;324.16;325.86;260.56;241.2770596917726;268.0796299477929;275.0112864084945;292.96000000000004;6500000.0;3660000.0;3710000.0;1340000.0;3710000.0;3040000.0;6509999.999999999;0.0;0.0;0.23600000000000002;0.028333333333333332;0.0;0.0;0.0;9399.2744140625;5347.146484375;2994.1630859375;19978.572265625;486374.06227961706;486121.8526361375;256674.29611524483;256674.29611524483;247739.8214106017;429743.705733735;432351.7763424921;437727.04723144654;473079.2034362849;529088.6247878366;472001.7028667551;437570.5891863215;444766.67480068695;463586.3527464136;453734.09205777035;269466.2113674461;478456.2744835637;433099.9636564668;432351.7763424921;214070.64678622372;221177.93781777218;457030.0450649513;202861.7244520869;201521.25075271414;274.3467712570652;2598281.475933639;1374926.6221242119;320039.48994378094;487200.4477640599;0;8;9;42;28;27;0;19;155;152;1910232085929.9011;728931507965.2695;1605708623884.981;55428.21617592888;7201.435750697824;-0.0;0.0;5985007.024530687;1276795.281424267;0.0;1087120.863326232;3.530303849173607;0.2941697650257854
