;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8798;2019-06-19 19:40:45.112;657;656;218;217;192;47;40;28;-23;38;759;235;-25;17;242;162;242;597;197;43;39;-130;654;360;365;134;365;304;656;-1.0;-1.0;1458.0;156.0;0.0;53;100;53;1;0;0;1;0;0;0;1;1;0;0;0;20088.599609375;9580.033203125;5076.064453125;3002.97021484375;525.0;254545;508.0;0.0;Calculated values ==>;1560966045.112;338.86;338.76;294.96000000000004;294.86;292.36;277.86;274.38016830617;277.16;275.96000000000004;270.86;276.96000000000004;349.06000000000006;296.66;270.66;274.86;297.36;289.36;297.36;332.86;277.46000000000004;277.06;323.96000000000004;325.66;260.16;241.2770596917726;268.0796299477929;274.38016830617;292.86;6540000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3040000.0;6559999.999999999;0.0;0.0;0.243;0.026000000000000002;0.0;0.0;0.0;9580.033203125;5076.064453125;3002.97021484375;20088.599609375;485651.7701621974;485288.84981954645;258350.43270869923;257958.48478010317;248903.99603037135;430148.3826014536;434047.17992658;437883.18805776763;473273.9119493556;529506.5989332239;472120.66958987404;437570.5891863215;443898.39648781426;464473.26053001377;454332.15923965833;269078.87162972876;476491.61578287714;434589.01295012434;433865.5205784961;213234.55432191002;220341.7376933702;456624.80301142525;201410.25252257544;201521.25075271414;273.7536731054788;2598598.6242933343;1375076.8512518809;320086.9597526097;487282.9518215436;0;8;9;42;28;27;0;19;155;152;1910441812809.6694;729007875905.1852;1605881876524.7896;57462.9233350517;6635.578312710096;-0.0;0.0;5985900.604936904;1276904.8071558804;0.0;1087120.863326232;3.6297783164809667;0.2972087312757723
8799;2019-06-19 19:41:45.112;653;654;221;221;196;42;41;28;-22;38;763;234;-23;24;242;161;242;599;196;44;40;-131;645;359;365;134;364;306;646;-2.0;0.0;1711.0;333.0;0.0;50;100;58;1;0;0;1;0;0;0;1;1;0;1;0;20503.583984375;9770.8154296875;4868.14013671875;3028.41870117188;525.0;254546;506.0;0.0;Calculated values ==>;1560966105.112;338.46000000000004;338.56000000000006;295.26000000000005;295.26000000000005;292.76000000000005;277.36;274.27422755570615;277.26000000000005;275.96000000000004;270.96000000000004;276.96000000000004;349.46000000000004;296.56;270.86;275.56;297.36;289.26000000000005;297.36;333.06;277.56;277.16;323.76000000000005;325.66;260.06;241.2770596917726;268.3187672390254;274.27422755570615;292.76000000000005;6450000.0;3590000.0;3650000.0;1340000.0;3640000.0;3060000.0;6459999.999999999;0.0;0.0;0.2851666666666667;0.0555;0.0;0.0;0.0;9770.8154296875;4868.14013671875;3028.41870117188;20503.583984375;486052.5450616345;486087.81514204317;260142.4621672484;260142.4621672484;250674.0359409284;430214.79039162316;434228.3108271235;437585.1090581189;473273.9119493556;529772.1475778342;471734.5502377146;437427.84448784514;444512.27536222443;464620.0566218266;454360.65208595496;269974.1510768876;477991.0512483368;434768.59577993193;434047.17992658;212398.47392691602;220341.7376933702;456523.40657796967;200029.15831763874;201521.25075271414;273.20659711456784;2598936.892489949;1375238.1083238209;320137.22132690984;487365.82019312563;0;8;9;42;28;27;0;19;155;152;1910660812809.6694;729088275905.1852;1606064876524.7896;67743.0386194936;14235.430778448366;-0.0;0.0;5986943.987953193;1277078.73223164;0.0;1087120.863326232;4.640104871066373;0.40877087370093707
8800;2019-06-19 19:42:45.142;648;649;218;218;197;41;42;28;-20;38;768;234;-21;19;242;163;241;588;197;46;42;-128;646;359;364;134;363;308;647;-2.0;-1.0;1752.0;334.0;0.0;55;99;65;1;0;0;1;0;0;0;1;1;0;0;0;21037.9296875;10215.7705078125;5011.1103515625;3027.51928710938;527.0;254547;504.0;0.0;Calculated values ==>;1560966165.142;337.96000000000004;338.06000000000006;294.96000000000004;294.96000000000004;292.86;277.26000000000005;274.27422755570615;277.36;275.96000000000004;271.16;276.96000000000004;349.96000000000004;296.56;271.06;275.06;297.36;289.46000000000004;297.26000000000005;331.96000000000004;277.76000000000005;277.36;323.56;325.86;260.36;241.2770596917726;268.5567601203482;274.27422755570615;292.86;6459999.999999999;3590000.0;3640000.0;1340000.0;3629999.9999999995;3080000.0;6470000.0;0.0;0.0;0.292;0.05566666666666666;0.0;0.0;0.0;10215.7705078125;5011.1103515625;3027.51928710938;21037.9296875;485222.9176456715;485257.98996679654;258858.93450600342;258858.93450600342;250984.27655537758;430214.79039162316;434653.35091899;437443.34373287327;473273.9119493556;530143.0248383192;471466.50638731173;437285.26766895736;443378.5454736212;464766.5650395172;454643.4832580543;269343.2750154445;476200.64582746004;435366.92532215983;434653.35091899;211562.405474017;221177.93781777218;456827.49245621765;200124.7618350499;201521.25075271414;273.2443088507844;2599283.244860023;1375404.7464839953;320187.7127098631;487448.18844403245;0;8;9;42;28;27;0;19;155;152;1910879622159.5652;729168716105.1469;1606249168624.7017;69297.02591416442;14289.78533791167;-0.0;0.0;5988086.559490697;1277316.561220897;0.0;1087120.863326232;4.578995233002718;0.40393201500822445
8801;2019-06-19 19:43:45.093;642;646;219;219;194;39;43;27;-19;38;773;234;-21;21;242;164;242;593;197;47;43;-123;651;358;364;134;363;308;651;87.0;-1.0;1734.0;303.0;0.0;51;93;69;1;0;0;1;0;0;0;1;1;0;1;0;21312.130859375;10542.8232421875;4972.19287109375;2983.51684570312;530.0;254548;502.0;0.0;Calculated values ==>;1560966225.093;337.36;337.76;295.06;295.06;292.56;277.06;274.1680685717883;277.46000000000004;275.86;271.26000000000005;276.96000000000004;350.46000000000004;296.56;271.06;275.26000000000005;297.36;289.56;297.36;332.46000000000004;277.86;277.46000000000004;323.36;326.16;260.86;241.2770596917726;268.5567601203482;274.1680685717883;292.86;6509999.999999999;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;3080000.0;6509999.999999999;0.0145;0.0;0.289;0.050499999999999996;0.0;0.0145;0.0;10542.8232421875;4972.19287109375;2983.51684570312;21312.130859375;483799.9123279192;484383.26707182726;259029.62519595248;259029.62519595248;249778.4933346803;430280.9020939914;434832.48858899495;437601.09044165985;473273.9119493556;530666.1049808121;471466.50638731173;437285.26766895736;443672.2141913368;464766.5650395172;454953.4575107284;269367.8712289714;476481.57206628105;435544.0976640484;434832.48858899495;210726.34883551928;222432.26289678228;457333.6201666446;200222.45472615995;200222.45472615995;273.27851657648796;2599635.8738154112;1375577.5934914108;320237.76376917545;487531.3146955955;0;8;9;42;28;27;0;19;155;152;1911097843799.4749;729249050445.1136;1606433817704.6252;68602.42572177947;12984.113854744475;-0.0;3401.8454910111077;5989234.78310481;1277543.658100039;0.0;1087149.1888871968;4.594331088631429;0.38030295674524256
8802;2019-06-19 19:44:45.124;642;645;216;216;193;39;45;27;-19;38;776;234;-21;18;242;165;242;600;197;49;44;-117;656;358;363;134;363;308;657;-1.0;-1.0;1791.0;166.0;0.0;51;91;73;1;0;0;1;0;0;0;1;1;0;1;0;21903.771484375;10822.8837890625;5009.041015625;2968.52294921875;537.0;254549;499.0;0.0;Calculated values ==>;1560966285.124;337.36;337.66;294.76000000000005;294.76000000000005;292.46000000000004;277.06;274.1680685717883;277.66;275.86;271.26000000000005;276.96000000000004;350.76;296.56;271.06;274.96000000000004;297.36;289.66;297.36;333.16;278.06;277.56;323.06;326.86;261.46000000000004;241.2770596917726;268.5567601203482;274.1680685717883;292.86;6559999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3080000.0;6570000.0;0.0;0.0;0.2985;0.027666666666666666;0.0;0.0;0.0;10822.8837890625;5009.041015625;2968.52294921875;21903.771484375;483243.3686788265;483572.62829815946;257516.19877565902;257516.19877565902;249205.81916652463;430280.9020939914;435429.60780573246;437601.09044165985;473273.9119493556;530979.842226762;471466.50638731173;437285.26766895736;443231.3596024861;464766.5650395172;455094.08618658455;268890.9871154541;476831.1076326492;436133.76305498433;435252.3847646943;209472.28574929133;225359.1397227605;457939.8720002259;201195.73275011132;200222.45472615995;273.6608181209362;2599996.1924042352;1375755.7330416506;320287.3897277513;487614.5346195988;0;8;9;42;28;27;0;19;155;152;1911316056484.974;729329491985.2976;1606618713185.0483;70566.99927092723;7103.254519253169;-0.0;0.0;5990395.127517428;1277711.1393241526;0.0;1087177.5522465215;4.131298084325812;0.33359125258045574
8803;2019-06-19 19:45:45.144;643;646;215;214;192;40;47;28;-19;38;777;234;-21;18;242;165;242;605;197;50;46;-111;664;358;363;135;363;307;665;-1.0;-1.0;1716.0;151.0;0.0;55;88;76;1;0;0;1;0;0;0;1;1;0;1;0;22054.21875;11359.87109375;5258.01513671875;2940.4443359375;542.0;254550;497.0;0.0;Calculated values ==>;1560966345.144;337.46000000000004;337.76;294.66;294.56;292.36;277.16;274.1680685717883;277.86;275.96000000000004;271.26000000000005;276.96000000000004;350.86;296.56;271.06;274.96000000000004;297.36;289.66;297.36;333.66;278.16;277.76000000000005;322.86;327.36;262.06;241.49495122638035;268.43790593516167;274.1680685717883;292.86;6640000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;6650000.0;0.0;0.0;0.286;0.025166666666666667;0.0;0.0;0.0;11359.87109375;5258.01513671875;2940.4443359375;22054.21875;482495.69505696313;482828.2210004722;256721.99960890954;256345.58576295033;248573.109698141;430280.9020939914;435782.62218529254;437828.56808052456;473143.78782676667;531159.7781216218;471600.6402381309;437514.20447033056;443435.5918674444;464766.5650395172;455094.08618658455;268174.12846887903;476639.7271989195;436308.6438538564;435606.35181711527;208636.25808486674;227449.86971758792;458388.2674527581;201303.0198102142;200222.45472615995;273.7028179777379;2600362.6310949335;1375940.6509510456;320336.64753557666;487700.1219404416;0;8;9;42;28;27;0;19;155;152;1911533929084.9048;729410218885.272;1606803274684.9897;67646.30680530876;6469.978732337355;-0.0;0.0;5991547.288993548;1277824.287304639;0.0;1087177.5522465215;3.7894995836173067;0.30451173603423354
8804;2019-06-19 19:46:45.135;646;647;209;208;191;48;41;30;-21;38;777;234;-23;17;242;166;242;595;197;44;41;-106;630;369;374;137;374;307;629;-1.0;0.0;1994.0;294.0;0.0;99;94;77;1;0;0;1;0;0;0;1;1;0;1;0;22045.259765625;10662.2294921875;6198.251953125;2974.236328125;546.0;254551;495.0;0.0;Calculated values ==>;1560966405.135;337.76;337.86;294.06;293.96000000000004;292.26000000000005;277.96000000000004;275.3239800832674;277.26000000000005;276.16;271.06;276.96000000000004;350.86;296.56;270.86;274.86;297.36;289.76000000000005;297.36;332.66;277.56;277.26000000000005;322.66;327.76000000000005;262.56;241.92719264551067;268.43790593516167;275.3239800832674;292.86;6300000.0;3690000.0;3740000.0;1370000.0;3740000.0;3070000.0;6290000.0;0.0;0.0;0.33233333333333337;0.049;0.0;0.0;0.0;10662.2294921875;6198.251953125;2974.236328125;22045.259765625;486677.9429400317;486927.9380957531;256289.20983313516;255897.35740265725;249614.56127386165;429537.3511455088;431956.8040880543;437514.20447033056;472882.9073446267;531159.7781216218;471600.6402381309;437198.53567211574;443288.7182359786;463138.88311974425;453361.210212964;398316.83461794566;479398.4299564211;432525.12768426974;431956.8040880543;207800.24178383037;229122.51738040973;458580.4044120716;203521.86741666225;200222.45472615995;274.6167253137354;2600730.0716244965;1376124.14092811;320385.929147708;487795.57651242294;0;8;9;42;28;27;0;19;155;152;1911754995919.6729;729491806645.1864;1606987447054.7966;77763.45334750244;12497.86831277506;-0.0;0.0;5992758.855231349;1277982.328986707;0.0;1087177.5522465215;4.550673354231173;0.38754591831449514
8805;2019-06-19 19:47:45.145;639;640;216;214;188;45;40;31;-19;39;774;234;-20;16;241;162;241;568;197;39;39;-103;649;358;363;137;363;308;650;-1.0;0.0;1491.0;338.0;2.0;93;95;84;1;0;0;1;0;0;0;1;1;0;1;0;23377.435546875;11620.7587890625;6371.7578125;2988.64721679688;549.0;254552;493.0;0.0;Calculated values ==>;1560966465.145;337.06;337.16;294.76000000000005;294.56;291.96000000000004;277.66;274.1680685717883;277.16;276.26000000000005;271.26000000000005;277.06;350.56000000000006;296.56;271.16;274.76000000000005;297.26000000000005;289.36;297.26000000000005;329.96000000000004;277.06;277.06;322.46000000000004;328.06;262.86;241.92719264551067;268.5567601203482;274.1680685717883;292.86;6490000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;6500000.0;0.0;0.0;0.2485;0.05633333333333333;0.0003333333333333333;0.0003333333333333333;0.0;11620.7587890625;6371.7578125;2988.64721679688;23377.435546875;483584.04270781076;483618.8425032144;257893.95401134336;257112.8286448474;247776.0253972387;430280.9020939914;434538.5910328508;437601.09044165985;472980.6827117325;530770.6932317939;471466.50638731173;437443.34373287327;442936.2754991869;464634.8729112105;454671.7010468359;269047.9145003317;472734.09755188844;434358.88782729313;434358.88782729313;206964.23671620517;230377.04089860234;458883.9689336771;199891.34403215026;257893.95401134336;273.14793172666873;2601108.657172451;1376309.863445686;320435.6281256905;487900.3440521334;0;8;9;42;28;27;0;19;155;152;1911976132769.6377;729574020345.1733;1607171977804.7673;59070.871982763136;14589.91786945268;-0.0;58.821644605316585;5993899.331323261;1278208.0981601148;0.0;1087178.0425085898;3.5136092609082747;0.318583102447927
8806;2019-06-19 19:48:45.115;635;639;227;227;196;37;40;28;-20;38;773;234;-22;16;241;161;241;582;196;39;39;-101;651;354;359;136;359;306;651;86.0;-1.0;1028.0;263.0;0.0;67;85;84;1;0;0;1;0;0;0;1;1;0;1;0;23632.6328125;11585.6884765625;5571.30908203125;2920.2041015625;551.0;254553;492.0;0.0;Calculated values ==>;1560966525.115;336.66;337.06;295.86;295.86;292.76000000000005;276.86;273.7412296467126;277.16;275.96000000000004;271.16;276.96000000000004;350.46000000000004;296.56;270.96000000000004;274.76000000000005;297.26000000000005;289.26000000000005;297.26000000000005;331.36;277.06;277.06;322.36;328.26000000000005;263.06;241.71165711629368;268.3187672390254;273.7412296467126;292.76000000000005;6509999.999999999;3540000.0;3590000.0;1360000.0;3590000.0;3060000.0;6509999.999999999;0.014333333333333333;0.0;0.1713333333333333;0.04383333333333333;0.0;0.014333333333333333;0.0;11585.6884765625;5571.30908203125;2920.2041015625;23632.6328125;482774.2728285568;483361.10380855505;262349.42354839726;262349.42354839726;250471.07090465905;430542.39183029096;435505.82383528166;437898.67151236854;473013.45329280203;530817.3057209284;471734.5502377146;437585.1090581189;443346.1541946438;465219.0939126357;455205.8324204233;268856.0576326597;474790.0367329827;435329.8517278034;435329.8517278034;206546.2383541025;231213.40812182956;459241.4411475646;198816.56423176944;198816.56423176944;272.7056652554361;2601500.2118670144;1376503.1538127947;320484.84393315314;487999.8198468565;0;8;9;42;28;27;0;19;155;152;1912192624469.741;729655879395.2124;1607356085704.8552;40962.73438074264;11415.290438142354;-0.0;3390.0237874431537;5994732.527903329;1278424.6998744134;0.0;1087206.7685170146;2.7776803535824093;0.23706726913677587
8807;2019-06-19 19:49:45.126;637;640;224;224;201;35;40;27;-21;37;772;234;-23;14;240;163;241;590;195;39;40;-101;652;353;358;137;358;306;653;183.0;-1.0;1392.0;207.0;0.0;56;86;84;1;0;0;1;0;0;0;1;1;0;1;0;23880.0859375;11720.2861328125;5200.134765625;2908.77319335938;553.0;254554;490.0;0.0;Calculated values ==>;1560966585.126;336.86;337.16;295.56;295.56;293.26000000000005;276.66;273.6339639331285;277.16;275.86;271.06;276.86;350.36;296.56;270.86;274.56;297.16;289.46000000000004;297.26000000000005;332.16;277.06;277.16;322.16;328.46000000000004;263.06;241.92719264551067;268.3187672390254;273.6339639331285;292.66;6520000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3060000.0;6530000.0;0.030500000000000003;0.0;0.232;0.034499999999999996;0.0;0.030500000000000003;0.0;11720.2861328125;5200.134765625;2908.77319335938;23880.0859375;482955.951553236;483284.48744354775;260951.52945540572;260951.52945540572;252147.7832731392;430607.02586249536;435744.4992520704;437742.05038880615;472785.1150065333;530712.8310791965;471734.5502377146;437427.84448784514;443052.3292051162;465233.93026070396;455652.03877278225;268761.5719210783;475779.44526101317;435569.4238987748;435744.4992520704;205710.24989127388;232049.79005350024;459086.18359659234;199592.56750567237;199592.56750567237;273.00866408072704;2601896.2237782655;1376697.4058739576;320533.42764925974;488089.5983351702;0;8;9;42;28;27;0;19;155;152;1912407763904.447;729737794410.1005;1607539719364.6042;55250.680028887036;8952.529755136738;-0.0;7202.63391826514;5995534.453348363;1278594.4628266285;0.0;1087295.0568476685;3.6010461833054896;0.2657568671434159
8808;2019-06-19 19:50:45.116;638;642;217;217;196;36;41;26;-22;36;771;233;-23;15;241;165;241;597;194;41;40;-103;662;354;359;137;359;305;663;122.0;1.0;1511.0;204.0;2.0;53;88;85;1;0;0;1;0;0;0;1;1;0;1;0;23782.787109375;12006.5234375;5207.6083984375;2912.11010742188;554.0;254555;489.0;0.0;Calculated values ==>;1560966645.116;336.96000000000004;337.36;294.86;294.86;292.76000000000005;276.76000000000005;273.7412296467126;277.26000000000005;275.76000000000005;270.96000000000004;276.76000000000005;350.26;296.46000000000004;270.86;274.66;297.26000000000005;289.66;297.26000000000005;332.86;277.26000000000005;277.16;322.06;328.56;262.86;241.92719264551067;268.19934244402924;273.7412296467126;292.56;6620000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;6630000.0;0.02033333333333333;0.00016666666666666666;0.2518333333333333;0.034;0.0003333333333333333;0.020666666666666667;0.0;12006.5234375;5207.6083984375;2912.11010742188;23782.787109375;481978.70814625954;482459.7187471062;257586.0965158651;257586.0965158651;249999.86764637037;430542.39183029096;435681.3269337161;437812.597326149;472687.3056196521;530684.0115263712;471749.00911544485;437656.05685647397;443403.66687243717;465219.0939126357;455763.57488601323;267864.68263166805;475645.53413199395;435681.3269337161;435505.82383528166;205292.2597576877;232467.98657752166;458883.9689336771;199914.0793611292;200844.27318620557;273.13979091401416;2602293.3481886177;1376895.0963331726;320581.92692554713;488176.315073019;0;8;9;42;28;27;0;19;155;152;1912622828054.4812;729819980710.1135;1607722988814.6333;59910.77677419081;8804.97624546663;0.0;4849.6720467475725;5996493.97220874;1278742.4173801208;0.0;1087395.4759914123;3.65519928029474;0.2783527853997414
8809;2019-06-19 19:51:45.127;646;649;215;216;191;33;37;22;-21;34;770;233;-23;13;240;164;241;609;194;30;37;-106;704;352;356;135;356;303;705;156.0;-1.0;1525.0;296.0;0.0;18;81;86;1;0;0;1;0;0;0;1;1;0;1;0;23464.083984375;12813.1875;4385.20654296875;2857.53198242188;553.0;254556;487.0;0.0;Calculated values ==>;1560966705.127;337.76;338.06000000000006;294.66;294.76000000000005;292.26000000000005;276.46000000000004;273.5264737036516;276.86;275.36;271.06;276.56;350.16;296.46000000000004;270.86;274.46000000000004;297.16;289.56;297.26000000000005;334.06;276.16;276.86;321.86;328.46000000000004;262.56;241.49495122638035;267.9596281332873;273.5264737036516;292.56;7040000.000000001;3520000.0000000005;3560000.0;1350000.0;3560000.0;3030000.0;7050000.0;0.026000000000000002;0.0;0.25416666666666665;0.04933333333333333;0.0;0.026000000000000002;0.0;12813.1875;4385.20654296875;2857.53198242188;23464.083984375;478384.20151131414;478734.6087051871;254889.72877329987;255241.3205425898;246902.65730496307;430671.36484660726;435696.9057630792;438419.19255376846;472753.7123474745;530730.9130191435;472016.1116773257;438109.25301780854;443518.9199794291;465524.29463401274;455957.283580434;264787.4052506509;472386.4668230244;434464.2400499864;435696.9057630792;204456.2876039246;232049.79005350024;458892.70176281244;198845.17717575212;198845.17717575212;272.70869553020424;2602687.144298145;1377101.9651771937;320630.01609115215;488256.2698534286;0;8;9;42;28;27;0;19;155;152;1912837367380.0403;729901595670.3262;1607905422255.109;60891.72890857915;12829.011212961643;-0.0;6158.144943270504;5997500.844318104;1278922.7336613364;0.0;1087487.2246173997;3.9828071246216856;0.3144490291836865
8810;2019-06-19 19:52:45.087;663;660;208;208;189;41;32;25;-26;34;768;232;-27;15;240;167;242;617;194;34;31;-108;684;362;366;139;366;301;684;-2.0;-1.0;1638.0;433.0;0.0;68;91;79;1;0;0;1;0;0;0;1;1;0;1;0;23604.9140625;11837.6328125;5975.74755859375;2891.15380859375;554.0;254557;486.0;0.0;Calculated values ==>;1560966765.087;339.46000000000004;339.16;293.96000000000004;293.96000000000004;292.06;277.26000000000005;274.5913991737795;276.36;275.66;270.56;276.56;349.96000000000004;296.36;270.46000000000004;274.66;297.16;289.86;297.36;334.86;276.56;276.26000000000005;321.76000000000005;328.56;262.36;242.35481222062532;267.7187500070086;274.5913991737795;292.56;6840000.000000001;3620000.0000000005;3660000.0;1390000.0;3660000.0;3010000.0;6840000.000000001;0.0;0.0;0.27299999999999996;0.07216666666666667;0.0;0.0;0.0;11837.6328125;5975.74755859375;2891.15380859375;23604.9140625;483241.57219937263;482793.1623622743;253313.22637828093;253313.22637828093;246934.67858785475;430014.67791919125;432322.48016695504;438095.2167564963;472228.6972694908;530673.689201687;472163.82099325565;437940.2675631159;444213.19900484144;464061.0944748599;454701.3540030205;266580.92198832537;476223.575330936;432695.15374167816;432135.2526055904;204038.30555042345;232467.98657752166;458063.25475081766;200579.71069630625;198845.17717575212;273.43648593721906;2603079.124452793;1377307.2517301105;320677.8898687741;488342.55357646395;0;8;9;42;28;27;0;19;155;152;1913053822979.3174;729983740870.0518;1608086501454.5042;64841.73315443187;18581.729095933908;-0.0;0.0;5998547.924645898;1279184.3153255905;0.0;1087538.5082798393;4.029236375296463;0.3705192511692481
8811;2019-06-19 19:53:45.118;674;671;202;201;181;48;34;27;-26;35;762;232;-28;14;239;166;242;615;194;36;34;-108;676;363;368;142;368;301;676;-1.0;-2.0;1360.0;432.0;0.0;91;99;75;1;0;0;1;0;0;0;1;1;0;1;0;23176.796875;11506.8955078125;6649.798828125;2930.04321289062;553.0;254558;485.0;0.0;Calculated values ==>;1560966825.118;340.56000000000006;340.26;293.36;293.26000000000005;291.26000000000005;277.96000000000004;274.69669130483857;276.56;275.86;270.56;276.66;349.36;296.36;270.36;274.56;297.06;289.76000000000005;297.36;334.66;276.76000000000005;276.56;321.66;328.46000000000004;262.36;242.98782864720522;267.7187500070086;274.69669130483857;292.56;6759999.999999999;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3010000.0;6759999.999999999;0.0;0.0;0.22666666666666666;0.07200000000000001;0.0;0.0;0.0;11506.8955078125;6649.798828125;2930.04321289062;23176.796875;485742.93054985517;485302.931534715;251552.34717627557;251208.5029540018;244633.20973064107;429947.3805835815;432182.85202778585;438095.2167564963;471931.263865096;530048.2812349753;472163.82099325565;437785.01000687695;444068.8471814032;463631.7240545723;454389.7536915715;267188.27299406094;476868.5646452114;432557.5304485172;432182.85202778585;203620.32615720207;232049.79005350024;457588.575138376;200344.3320810417;198845.17717575212;273.3480717964957;2603469.1734660864;1377501.889977722;320726.4249075513;488447.82082325214;0;8;9;42;28;27;0;19;155;152;1913274136749.8213;730068084425.2448;1608267194764.9175;53890.20052643637;18521.58550012807;-0.0;0.0;5999537.868635773;1279493.6693649811;0.0;1087538.5082798393;3.433996646417628;0.32642781133095133
8812;2019-06-19 19:54:45.118;676;673;206;205;183;49;36;29;-26;37;754;233;-28;18;239;162;242;604;194;37;36;-112;659;364;369;143;369;302;658;-1.0;-1.0;1422.0;403.0;0.0;99;99;74;1;0;0;1;0;0;0;1;1;0;1;0;22478.314453125;11080.3447265625;6639.775390625;2927.9716796875;554.0;254559;484.0;0.0;Calculated values ==>;1560966885.118;340.76;340.46000000000004;293.76000000000005;293.66;291.46000000000004;278.06;274.8017692304317;276.76000000000005;276.06;270.56;276.86;348.56000000000006;296.46000000000004;270.36;274.96000000000004;297.06;289.36;297.36;333.56;276.86;276.76000000000005;321.56;328.56;261.96000000000004;243.1966462407574;267.8393353686513;274.8017692304317;292.56;6590000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3020000.0;6580000.0;0.0;0.0;0.23700000000000002;0.06716666666666667;0.0;0.0;0.0;11080.3447265625;6639.775390625;2927.9716796875;22478.314453125;487853.0004844546;487528.6650483272;253724.77856888354;253363.11872867378;245847.2478396215;429879.7862731237;432301.3137403124;437869.15320432716;471996.43091952;529137.3455859039;472149.331442264;437557.52604302316;444445.26436519914;463482.9483213088;453647.6657075979;268615.9017340489;477323.0822984047;432488.85388799326;432301.3137403124;203202.34940748036;232467.98657752166;457018.76464280364;200754.83279584168;198845.17717575212;273.5140802679313;2603849.632727154;1377690.1169796751;320775.2416983228;488558.56727507507;0;8;9;42;28;27;0;19;155;152;1913495236749.8213;730153584425.2448;1608448094764.9175;56196.09393681106;17212.39408905428;-0.0;0.0;6000455.254422966;1279791.4525282243;0.0;1087538.5082798393;3.55521898817669;0.3308437703331832
8813;2019-06-19 19:55:45.109;668;667;217;217;191;47;38;29;-25;38;747;234;-27;15;239;161;242;581;194;39;38;-143;638;364;369;144;369;303;639;-2.0;-1.0;1318.0;393.0;0.0;99;99;73;1;0;0;1;0;0;0;1;1;0;0;0;22415.541015625;10662.8017578125;6348.50732421875;2934.3779296875;554.0;254560;483.0;0.0;Calculated values ==>;1560966945.109;339.96000000000004;339.86;294.86;294.86;292.26000000000005;277.86;274.8017692304317;276.96000000000004;276.06;270.66;276.96000000000004;347.86;296.56;270.46000000000004;274.66;297.06;289.26000000000005;297.36;331.26000000000005;277.06;276.96000000000004;321.46000000000004;328.56;258.86;243.40439225979637;267.9596281332873;274.8017692304317;292.56;6380000.0;3640000.0;3690000.0;1440000.0;3690000.0;3030000.0;6390000.0;0.0;0.0;0.21966666666666665;0.0655;0.0;0.0;0.0;10662.8017578125;6348.50732421875;2934.3779296875;22415.541015625;488936.8266733909;488690.10242819326;258923.6928649027;258923.6928649027;249213.35133529434;429879.7862731237;432675.7974509262;437798.07955487026;471963.08021786925;528329.302319711;472134.9475680409;437485.64907481754;443809.95577213913;463482.9483213088;453504.26709067414;270736.47365621553;476103.5970347089;432862.1520614866;432675.7974509262;202784.37528459195;232467.98657752166;453645.71000678453;199854.9086342564;198845.17717575212;273.15903614493755;2604223.692071682;1377871.2826879218;320824.087283746;488666.78672889847;0;8;9;42;28;27;0;19;155;152;1913716603539.589;730239671510.1544;1608629567539.727;52268.18321222818;16623.297489900593;-0.0;0.0;6001358.987817913;1280073.3743298054;0.0;1087538.5082798393;3.453953762618091;0.3236310989861809
8814;2019-06-19 19:56:45.119;656;656;225;224;197;42;37;25;-25;39;741;234;-26;17;239;162;242;554;194;37;37;-184;630;359;364;142;364;303;629;-1.0;-1.0;1252.0;176.0;0.0;99;99;73;1;0;0;1;0;0;0;1;1;0;1;0;23296.041015625;10431.072265625;6272.57763671875;2946.07397460938;553.0;254561;482.0;0.0;Calculated values ==>;1560967005.119;338.76;338.76;295.66;295.56;292.86;277.36;274.27422755570615;276.86;275.66;270.66;277.06;347.26;296.56;270.56;274.86;297.06;289.36;297.36;328.56;276.86;276.86;321.36;328.46000000000004;254.76000000000002;242.98782864720522;267.9596281332873;274.27422755570615;292.56;6300000.0;3590000.0;3640000.0;1420000.0;3640000.0;3030000.0;6290000.0;0.0;0.0;0.20866666666666667;0.029333333333333333;0.0;0.0;0.0;10431.072265625;6272.57763671875;2946.07397460938;23296.041015625;488093.09893135517;488199.6541104545;263033.1404185085;262580.01145844;251758.5710892323;430214.79039162316;433749.95420475816;437798.07955487026;472325.50216173066;527701.9744961296;472134.9475680409;437642.0229114993;444100.09568505123;464223.8542375998;454502.1527430527;398316.83461794566;473204.3252578481;433749.95420475816;433749.95420475816;202366.40377179522;232049.79005350024;449687.15104171314;199967.92023709943;198845.17717575212;273.1824295800728;2604604.68541019;1378047.0942684698;320873.09921690164;488771.9799661742;0;8;9;42;28;27;0;19;155;152;1913936540189.5542;730325485810.1407;1608811397839.6982;49627.226577641515;7325.097436935335;-0.0;0.0;6002208.257754097;1280272.9775491569;0.0;1087538.5082798393;2.8983778281676207;0.24093351369413718
8815;2019-06-19 19:57:45.110;642;643;223;222;202;39;38;22;-24;38;739;234;-26;17;239;164;241;528;193;37;37;-203;621;356;361;138;361;304;621;-1.0;82.0;1082.0;137.0;0.0;99;99;73;1;0;0;1;0;0;0;1;1;0;0;0;23306.98828125;10355.5283203125;6259.73095703125;2973.00122070312;553.0;254562;482.0;0.0;Calculated values ==>;1560967065.11;337.36;337.46000000000004;295.46000000000004;295.36;293.36;277.06;273.955091788801;276.96000000000004;275.36;270.76000000000005;276.96000000000004;347.06000000000006;296.56;270.56;274.86;297.06;289.56;297.26000000000005;325.96000000000004;276.86;276.86;321.36;328.46000000000004;252.86;242.14157278889297;268.0796299477929;273.955091788801;292.46000000000004;6210000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6210000.0;0.0;0.013666666666666666;0.18033333333333335;0.022833333333333334;0.0;0.0;0.0;10355.5283203125;6259.73095703125;2973.00122070312;23306.98828125;487084.6627401304;487225.619605842;262726.4842743849;262269.3712684297;253997.68776365535;430412.23801567365;434668.6427963687;437727.04723144654;472752.1489716358;527415.194142179;472001.7028667551;437413.810930519;443898.39648781426;464664.8766729168;455289.7775501878;403189.5177957271;470187.67929407133;434489.842356074;434489.842356074;202366.40377179522;232049.79005350024;448399.24437496136;199235.30398855705;198845.17717575212;272.880039753237;2604992.98573347;1378220.289956587;320922.4174446335;488876.40020562685;0;8;9;42;28;27;0;19;155;152;1914154007564.326;730409473210.0526;1608993470524.5073;43008.011031467744;5689.2433054895655;0.0;0.0;6002980.102272649;1280381.4141206373;0.0;1087538.5082798393;2.486042818442856;0.20298810469233944
8816;2019-06-19 19:58:45.090;630;633;221;221;196;35;37;19;-25;36;742;233;-27;16;239;164;241;525;191;34;37;-200;620;354;359;138;358;302;621;-2.0;98.0;1160.0;384.0;0.0;80;100;71;1;0;0;1;0;0;0;1;1;0;1;0;22630.310546875;10025.404296875;5570.32373046875;2972.546875;550.0;254563;482.0;0.0;Calculated values ==>;1560967125.09;336.16;336.46000000000004;295.26000000000005;295.26000000000005;292.76000000000005;276.66;273.7412296467126;276.86;275.06;270.66;276.76000000000005;347.36;296.46000000000004;270.46000000000004;274.76000000000005;297.06;289.56;297.26000000000005;325.66;276.56;276.86;321.36;328.16;253.16000000000003;242.14157278889297;267.8393353686513;273.7412296467126;292.26000000000005;6200000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3020000.0;6210000.0;0.0;0.01633333333333333;0.19333333333333333;0.064;0.0;0.0;0.0;10025.404296875;5570.32373046875;2972.546875;22630.310546875;485494.756988572;485811.26802857785;261817.49311706744;261817.49311706744;251754.82419101114;430542.39183029096;434976.4790924014;438024.4983934438;472556.2466753328;527883.9114651857;472149.331442264;437713.4967235476;444156.6089809168;465103.311480244;455624.37797550496;403737.7296198628;469716.0442788754;434442.7656083012;434976.4790924014;202366.40377179522;230795.22267914342;448715.6399011307;195517.67846272298;198845.17717575212;271.3838280795052;2605375.6689535514;1378390.0744480824;320971.94716336875;488974.95113345765;0;8;9;42;28;27;0;19;155;152;1914369935564.3945;730492245610.079;1609175209924.5652;46884.6518532727;16204.669532058095;0.0;0.0;6003728.958095086;1280563.802577917;0.0;1087538.5082798393;3.397694277854937;0.31950290369097534
8817;2019-06-19 19:59:45.121;622;627;218;218;195;33;37;18;-25;35;743;232;-27;18;239;164;241;532;192;35;37;-185;621;352;357;146;356;302;622;-2.0;91.0;1205.0;444.0;0.0;57;100;69;1;0;0;1;0;0;0;1;1;0;1;0;21760.205078125;10122.1630859375;4880.06591796875;2927.1240234375;547.0;254564;483.0;0.0;Calculated values ==>;1560967185.121;335.36;335.86;294.96000000000004;294.96000000000004;292.66;276.46000000000004;273.5264737036516;276.86;274.96000000000004;270.66;276.66;347.46000000000004;296.36;270.46000000000004;274.96000000000004;297.06;289.56;297.26000000000005;326.36;276.66;276.86;321.46000000000004;327.86;254.66000000000003;243.81672145450628;267.8393353686513;273.5264737036516;292.36;6210000.0;3520000.0000000005;3570000.0000000005;1460000.0;3560000.0;3020000.0;6220000.0;0.0;0.015166666666666667;0.20083333333333334;0.07400000000000001;0.0;0.0;0.0;10122.1630859375;4880.06591796875;2927.1240234375;21760.205078125;484242.83398449863;484846.92100122257;260423.07427298615;260423.07427298615;251344.29348850276;430671.36484660726;435458.00827567605;438024.4983934438;471400.74093632615;527988.4168575022;472030.6264180923;437713.4967235476;444445.26436519914;465394.1846544878;455957.283580434;403189.5177957271;470683.7095015729;435106.3833865666;435458.00827567605;202784.37528459195;229540.68826423294;448863.6169915981;194852.25976476804;198845.17717575212;271.10681086474506;2605745.781043771;1378558.057589794;321021.13648899575;489062.0827087938;0;8;9;42;28;27;0;19;155;152;1914584846544.8862;730577489630.2739;1609356503544.98;48837.09125792572;18796.840434785427;0.0;0.0;6004527.051424787;1280855.632529254;0.0;1087538.5082798393;3.7722460810249983;0.3635871162726725
8818;2019-06-19 20:00:45.111;618;623;216;216;194;34;38;18;-26;33;736;232;-27;9;239;165;241;539;191;36;37;-167;623;352;357;149;357;302;624;215.0;-1.0;1271.0;466.0;0.0;50;100;67;1;0;0;1;0;0;0;1;1;0;0;0;21464.4296875;9964.142578125;4669.5791015625;2909.482421875;543.0;254565;487.0;0.0;Calculated values ==>;1560967245.111;334.96000000000004;335.46000000000004;294.76000000000005;294.76000000000005;292.56;276.56;273.5264737036516;276.96000000000004;274.96000000000004;270.56;276.46000000000004;346.76;296.36;270.46000000000004;274.06;297.06;289.66;297.26000000000005;327.06;276.76000000000005;276.86;321.86;327.46000000000004;256.46000000000004;244.42749628697553;267.8393353686513;273.5264737036516;292.26000000000005;6230000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3020000.0;6240000.0;0.035833333333333335;0.0;0.21183333333333335;0.07766666666666668;0.0;0.035833333333333335;0.0;9964.142578125;4669.5791015625;2909.482421875;21464.4296875;483444.80364006886;484052.030084734;259435.06366020604;259435.06366020604;250893.70705804913;430671.36484660726;435633.1181867728;437869.15320432716;470801.063269159;527256.6740192041;472030.6264180923;437713.4967235476;443139.33368828957;465248.88870971405;456095.78065482876;402057.32540475955;471516.9830248035;435282.4317724447;435458.00827567605;204456.2876039246;227868.02628245065;450251.5051268402;196014.68673114665;196014.68673114665;271.5769019911206;2606105.926299327;1378725.4155727078;321069.7667696499;489141.64982057334;0;8;9;42;28;27;0;19;155;152;1914799010844.9202;730665974880.288;1609537673345.0088;51232.83781456874;19745.7262287322;-0.0;8580.052355345637;6005360.828514512;1281176.767053492;0.0;1087609.996799406;4.535010590885198;0.3772876127192139
8819;2019-06-19 20:01:45.122;616;621;213;213;192;37;35;18;-25;32;715;234;-27;27;239;165;241;546;190;37;35;-148;612;358;363;143;363;303;612;-1.0;-1.0;1285.0;418.0;0.0;72;0;66;1;0;0;1;0;0;0;1;1;1;0;0;22464.810546875;9696.880859375;5083.62646484375;3854.388671875;537.0;254566;493.0;0.0;Calculated values ==>;1560967305.122;334.76000000000005;335.26000000000005;294.46000000000004;294.46000000000004;292.36;276.86;274.1680685717883;276.66;274.96000000000004;270.66;276.36;344.66;296.56;270.46000000000004;275.86;297.06;289.66;297.26000000000005;327.76000000000005;276.86;276.66;322.46000000000004;326.86;258.36;243.1966462407574;267.9596281332873;274.1680685717883;292.16;6120000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6120000.0;0.0;0.0;0.21416666666666667;0.06966666666666667;0.0;0.0;0.0;9696.880859375;5083.62646484375;3854.388671875;22464.810546875;484388.44079534436;485098.6812360829;258936.1617030872;258936.1617030872;250698.9930589564;430280.9020939914;433634.880018922;437798.07955487026;471502.6223741309;524979.3579259043;472134.9475680409;437485.64907481754;445537.8252269786;464371.1518808695;455094.08618658455;407770.96716929454;474117.39108433103;433997.93586973246;433634.880018922;206964.23671620517;225359.1397227605;453292.71785659995;198026.8162757065;196014.68673114665;272.4077115017522;2606472.0704148966;1378889.2874721377;321126.14269571274;489222.9414342464;0;8;9;42;28;27;0;19;155;153;1915015050444.625;730753590940.1682;1609719206619.7607;51351.012218954245;17783.524476802246;-0.0;0.0;6006215.850655615;1281489.568145299;0.0;1087681.5103440161;3.709950230484167;0.34760853909947487
8820;2019-06-19 20:02:45.122;612;614;210;210;190;43;34;20;-23;32;698;238;-25;10;239;165;240;505;190;37;33;-131;608;359;364;143;364;305;609;-1.0;-1.0;1163.0;357.0;0.0;85;0;69;1;0;0;1;0;0;0;1;1;1;0;0;22527.77734375;9879.0390625;5537.65625;3863.94360351562;531.0;254567;507.0;0.0;Calculated values ==>;1560967365.122;334.36;334.56;294.16;294.16;292.16;277.46000000000004;274.27422755570615;276.56;275.16;270.86;276.36;342.96000000000004;296.96000000000004;270.66;274.16;297.06;289.66;297.16;323.66;276.86;276.46000000000004;323.86;326.26000000000005;260.06;243.1966462407574;268.19934244402924;274.27422755570615;292.16;6080000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;6090000.0;0.0;0.0;0.19383333333333336;0.0595;0.0;0.0;0.0;9879.0390625;5537.65625;3863.94360351562;22527.77734375;484265.65504999855;484438.2537098036;257858.91377338365;257858.91377338365;250105.48950906287;430214.79039162316;433201.5241952028;437656.05685647397;471502.6223741309;523034.5931948224;472344.49817556154;437342.01223029394;442668.9074931304;464223.8542375998;454925.63822079764;409164.1908767518;468161.31126329297;433749.95420475816;433017.6092021058;212816.51262364245;222850.3779558165;455058.86770686804;198895.96246457766;196014.68673114665;272.7579296897977;2606847.0086473185;1379052.4201381532;321190.462131341;489311.4521235367;0;8;9;42;28;27;0;19;155;153;1915233150444.625;730839390940.1682;1609901606619.7607;46279.664962962575;15241.692861916277;-0.0;0.0;6007029.439632132;1281764.7782897884;0.0;1087681.5103440161;3.190836055426339;0.29613403561010593
8821;2019-06-19 20:03:45.114;606;604;215;215;193;41;35;21;-23;33;700;239;-25;28;239;163;240;438;190;38;34;-119;607;356;361;142;361;304;608;-2.0;-1.0;1195.0;228.0;0.0;73;0;70;1;0;0;1;0;0;0;1;1;1;0;0;22618.64453125;9874.4560546875;5148.56591796875;3872.69604492188;526.0;254568;528.0;0.0;Calculated values ==>;1560967425.114;333.76000000000005;333.56;294.66;294.66;292.46000000000004;277.26000000000005;273.955091788801;276.66;275.26000000000005;270.86;276.46000000000004;343.16;297.06;270.66;275.96000000000004;297.06;289.46000000000004;297.16;316.96000000000004;276.96000000000004;276.56;325.96000000000004;325.76000000000005;261.26000000000005;242.98782864720522;268.0796299477929;273.955091788801;292.16;6070000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;6080000.0;0.0;0.0;0.19916666666666666;0.038;0.0;0.0;0.0;9874.4560546875;5148.56591796875;3872.69604492188;22618.64453125;483523.75741007825;483125.3733217909;260074.40812986754;260074.40812986754;251247.56251627562;430412.23801567365;434130.71970383386;437883.18805776763;471734.03124744946;523325.15538156364;472595.8932732164;437570.5891863215;445484.3388220789;464664.8766729168;455149.7080012845;409610.991122562;457217.386226795;434668.6427963687;433950.3860404442;221596.04284303306;220759.83610629753;456459.84395623865;199524.9540316528;196014.68673114665;272.9946728920192;2607223.178667565;1379217.0106494178;321254.9255322557;489400.4921015091;0;8;9;42;28;27;0;19;155;153;1915450621444.9983;730924879540.315;1610084282260.0745;47473.01494353454;9763.525817134261;-0.0;0.0;6007810.607796383;1281973.1273288953;0.0;1087681.5103440161;3.029074666939003;0.2592217683984272
8822;2019-06-19 20:04:45.123;602;583;218;218;195;37;36;20;-24;33;708;239;-25;14;239;163;239;357;191;39;35;-116;608;354;360;141;359;304;608;213.0;-1.0;1122.0;338.0;0.0;59;0;70;1;0;0;1;0;0;0;1;1;1;0;0;22623.263671875;9875.65625;4714.029296875;3871.21630859375;502.0;254569;555.0;0.0;Calculated values ==>;1560967485.123;333.36;331.46000000000004;294.96000000000004;294.96000000000004;292.66;276.86;273.7412296467126;276.76000000000005;275.16;270.76000000000005;276.46000000000004;343.96000000000004;297.06;270.66;274.56;297.06;289.46000000000004;297.06;308.86;277.06;276.66;328.66;323.36;261.56;242.77792619122317;268.0796299477929;273.7412296467126;292.26000000000005;6080000.0;3540000.0;3600000.0;1410000.0;3590000.0;3040000.0;6080000.0;0.0355;0.0;0.187;0.05633333333333333;0.0;0.0355;0.0;9875.65625;4714.029296875;3871.21630859375;22623.263671875;482839.15322569304;480096.0658127;261421.775194554;261421.775194554;251991.06121618595;430542.39183029096;434555.4581654633;437727.04723144654;471866.4182417926;524165.48899807635;472595.8932732164;437570.5891863215;443461.255666955;464957.45143190527;455485.02259338234;408724.78541634436;441877.57754382514;435089.031508698;434376.6058122323;232886.18681767926;210726.34883551928;456928.54244966514;198429.01547628455;198429.01547628455;272.55168403407066;2607600.2511205403;1379381.6196057824;321319.46781490336;489482.6927229698;0;8;9;42;28;27;0;19;155;153;1915666953889.3657;731009792275.0667;1610266709619.541;44748.73193821529;14562.140019500439;-0.0;8376.139456926145;6008579.237628667;1282175.8716173565;0.0;1087751.3219761273;3.6665062164658373;0.28825276804566063
8823;2019-06-19 20:05:45.124;601;540;217;217;195;35;37;19;-24;32;717;239;-26;26;239;164;238;292;189;40;36;-122;609;353;358;139;358;303;610;-1.0;-1.0;1063.0;406.0;0.0;42;0;68;1;0;0;1;0;0;0;1;1;1;1;0;22547.291015625;9835.6416015625;4243.11767578125;3871.19946289062;495.0;254570;574.0;0.0;Calculated values ==>;1560967545.124;333.26000000000005;327.16;294.86;294.86;292.66;276.66;273.6339639331285;276.86;275.06;270.76000000000005;276.36;344.86;297.06;270.56;275.76000000000005;297.06;289.56;296.96000000000004;302.36;277.16;276.76000000000005;330.56;322.66;260.96000000000004;242.35481222062532;267.9596281332873;273.6339639331285;292.06;6090000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3030000.0;6100000.0;0.0;0.0;0.17716666666666667;0.06766666666666667;0.0;0.0;0.0;9835.6416015625;4243.11767578125;3871.19946289062;22547.291015625;482582.22965191706;473457.5330591414;260821.89653977077;260821.89653977077;251896.05815317907;430607.02586249536;435217.872359457;437953.82195464283;472032.3497595296;525189.0409441077;472728.16887992056;437642.0229114993;445394.99845677166;465103.311480244;455791.0411039191;407810.1720222343;426005.56908051786;435744.4992520704;435041.38555822254;240832.718256323;207800.24178383037;456635.44777279784;196928.4850151383;198429.01547628455;271.9482492601665;2607976.678684332;1379545.8831593466;321383.9890218464;489557.33685866324;0;8;9;42;28;27;0;19;155;153;1915882357479.9614;731093793675.299;1610448812655.0447;42701.65552778222;17573.50447993496;-0.0;0.0;6009308.003005452;1282443.6731188765;0.0;1087821.1243018142;3.3579553513185494;0.3241661394077192
8824;2019-06-19 20:06:45.114;603;542;215;216;194;34;38;18;-25;31;725;239;-27;19;239;165;237;269;189;42;37;-127;613;352;357;138;357;302;614;157.0;-1.0;1158.0;444.0;0.0;24;0;66;1;0;0;1;0;0;0;1;1;1;1;0;22006.75390625;9758.66796875;3758.64086914062;3865.63671875;489.0;254571;583.0;0.0;Calculated values ==>;1560967605.114;333.46000000000004;327.36;294.66;294.76000000000005;292.56;276.56;273.5264737036516;276.96000000000004;274.96000000000004;270.66;276.26000000000005;345.66;297.06;270.46000000000004;275.06;297.06;289.66;296.86;300.06;277.36;276.86;331.46000000000004;322.06;260.46000000000004;242.14157278889297;267.8393353686513;273.5264737036516;292.06;6130000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3020000.0;6140000.0;0.026166666666666668;0.0;0.193;0.07400000000000001;0.0;0.026166666666666668;0.0;9758.66796875;3758.64086914062;3865.63671875;22006.75390625;482414.7666638572;473256.7185552656;259663.22630101457;260097.89784445323;251340.27515474384;430671.36484660726;435633.1181867728;438024.4983934438;472066.18378088326;526105.8053046324;472860.2294888238;437713.4967235476;444589.26801690354;465248.88870971405;456095.78065482876;405361.0211641576;417823.3436090888;436328.9944427473;435458.00827567605;244597.3647265701;205292.2597576877;456285.58243814955;196937.19407492975;196937.19407492975;271.9478041890796;2608347.9005114553;1379709.1418581398;321448.45191109786;489624.00706632796;0;8;9;42;28;27;0;19;155;153;1916096821729.9956;731176879825.3121;1610630282405.0735;46529.84973347322;19191.780738878268;-0.0;6241.294638252862;6010051.474950101;1282749.9994328525;0.0;1087873.12642201;4.139857935821074;0.3566410937295305
8825;2019-06-19 20:07:45.135;605;566;212;213;193;34;39;19;-25;30;732;239;-26;16;239;166;237;275;189;43;38;-126;617;352;357;140;357;303;618;162.0;0.0;1177.0;502.0;3.0;14;0;65;1;0;0;1;0;0;0;1;1;1;0;0;21697.041015625;9757.40625;3500.28466796875;3863.57080078125;486.0;254572;585.0;0.0;Calculated values ==>;1560967665.135;333.66;329.76000000000005;294.36;294.46000000000004;292.46000000000004;276.56;273.5264737036516;277.06;275.06;270.66;276.16;346.36;297.06;270.56;274.76000000000005;297.06;289.76000000000005;296.86;300.66;277.46000000000004;276.96000000000004;331.66;321.76000000000005;260.56;242.56692532238324;267.9596281332873;273.5264737036516;292.06;6170000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;6180000.0;0.027000000000000003;0.0;0.19616666666666666;0.08366666666666665;0.0005;0.027500000000000004;0.0;9757.40625;3500.28466796875;3863.57080078125;21697.041015625;482247.85814405995;476392.1413913705;258135.95512399846;258552.94065130787;250795.81471246228;430671.36484660726;435807.7667011844;437798.07955487026;471703.5210853088;526760.3159394548;472728.16887992056;437642.0229114993;443955.1368504969;465248.88870971405;456234.1238340642;403219.34600727767;418472.2533318282;436501.8475060906;435633.1181867728;245433.99809710225;204038.30555042345;456064.25960966415;196655.9917814729;197773.80929679156;271.83494953104787;2608712.226271317;1379871.8327315976;321512.8845171843;489684.5192842444;0;8;9;42;28;27;0;19;155;153;1916311096699.6687;731260309015.1848;1610811845929.7966;47304.039551548114;21703.825074958666;-0.0;6541.130994474485;6010833.6977084605;1283090.915426298;0.0;1087979.6839175283;4.412583421830725;0.3887068541861004
8826;2019-06-19 20:08:45.125;608;590;209;210;191;35;41;19;-24;30;737;239;-25;23;239;167;236;362;188;45;40;-119;622;353;358;141;358;304;623;165.0;-1.0;1385.0;389.0;0.0;5;3;66;1;0;0;1;0;0;0;1;1;1;1;0;21317.646484375;9866.6728515625;3220.60229492188;3892.88916015625;482.0;254573;583.0;0.0;Calculated values ==>;1560967725.125;333.96000000000004;332.16;294.06;294.16;292.26000000000005;276.66;273.6339639331285;277.26000000000005;275.06;270.76000000000005;276.16;346.86;297.06;270.66;275.46000000000004;297.06;289.86;296.76000000000005;309.36;277.66;277.16;331.46000000000004;321.36;261.26000000000005;242.77792619122317;268.0796299477929;273.6339639331285;291.96000000000004;6220000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3040000.0;6230000.0;0.0275;0.0;0.23083333333333333;0.06483333333333334;0.0;0.0275;0.0;9866.6728515625;3220.60229492188;3892.88916015625;21317.646484375;482112.5567513893;479363.65222473396;256621.20759149073;257022.10061009077;249863.21028678512;430607.02586249536;435919.11457929364;437727.04723144654;471570.8910797328;527205.8380528146;472595.8932732164;437570.5891863215;444766.67480068695;465103.311480244;456207.11207956326;399629.27494311106;439889.37887879054;436613.07576265995;435744.4992520704;244597.3647265701;202366.40377179522;456620.95037821744;198184.6172224821;198184.6172224821;272.45031707498043;2609070.622257919;1380035.3394684712;321577.51091067464;489740.5173410455;0;8;9;42;28;27;0;19;155;153;1916525560949.703;731344594965.1982;1610993915579.8257;55294.37759373596;16755.288932930176;-0.0;6532.896755813677;6011688.542020339;1283411.3546276453;0.0;1088088.6159904262;4.627903585817931;0.37534053358522546
