;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8827;2019-06-19 20:09:45.106;611;604;204;205;188;37;43;19;-23;30;739;240;-25;6;239;168;236;458;188;48;42;-111;627;355;360;140;360;305;628;-3.0;-1.0;1274.0;242.0;0.0;7;7;67;1;0;0;1;0;0;0;1;1;1;0;0;21098.27734375;10017.51171875;3361.5908203125;3919.55493164062;479.0;254574;581.0;0.0;Calculated values ==>;1560967785.106;334.26000000000005;333.56;293.56;293.66;291.96000000000004;276.86;273.8482719121499;277.46000000000004;275.06;270.86;276.16;347.06000000000006;297.16;270.66;273.76000000000005;297.06;289.96000000000004;296.76000000000005;318.96000000000004;277.96000000000004;277.36;331.26000000000005;321.06;262.06;242.56692532238324;268.19934244402924;273.8482719121499;291.96000000000004;6270000.0;3550000.0;3600000.0;1400000.0;3600000.0;3050000.0;6280000.0;0.0;0.0;0.21233333333333335;0.04033333333333333;0.0;0.0;0.0;10017.51171875;3361.5908203125;3919.55493164062;21098.27734375;481978.73326351016;480841.0948582686;254407.69051138905;254789.4773391695;248607.40702038913;430477.46260093397;435793.71486953663;437656.05685647397;471703.5210853088;527337.5586878607;472582.2410920194;437342.01223029394;442076.7812560851;464811.3070167571;456014.5423870013;268636.97909552313;457599.797339773;436664.20111153496;435618.25068350555;243760.74795305103;201112.50472608567;457599.3555616417;199458.29165830958;198184.6172224821;272.9640828701726;2609423.9763585953;1380200.988534256;321642.5939952098;489795.351580614;0;8;9;42;28;27;0;19;155;153;1916740892739.5112;731428868270.1232;1611176557724.663;50577.325477076905;10411.689577434394;-0.0;0.0;6012570.526828149;1283637.6744243924;0.0;1088143.0395570875;3.525650193247762;0.29914121646364306
8828;2019-06-19 20:10:45.116;615;611;202;202;185;40;43;21;-23;31;741;240;-24;27;240;169;236;516;187;50;43;-105;635;357;362;138;362;304;636;-1.0;-1.0;1354.0;265.0;0.0;15;6;69;1;0;0;1;0;0;0;1;1;1;1;0;21032.3046875;10366.3681640625;3623.30029296875;3921.98022460938;476.0;254575;578.0;0.0;Calculated values ==>;1560967845.116;334.66;334.26000000000005;293.36;293.36;291.66;277.16;274.0616903277293;277.46000000000004;275.26000000000005;270.86;276.26000000000005;347.26;297.16;270.76000000000005;275.86;297.16;290.06;296.76000000000005;324.76000000000005;278.16;277.46000000000004;330.96000000000004;320.76000000000005;262.66;242.14157278889297;268.0796299477929;274.0616903277293;291.86;6350000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6360000.0;0.0;0.0;0.22566666666666665;0.04416666666666667;0.0;0.0;0.0;10366.3681640625;3623.30029296875;3921.98022460938;21032.3046875;481650.51194788446;480948.19589905295;253270.40321749216;253270.40321749216;247276.88505371223;430346.717906069;435315.5984456732;437883.18805776763;472066.18378088326;527624.5101705522;472714.5398191165;437727.04723144654;445341.22453111183;464649.81302044657;455821.5469402733;267831.8283102716;466253.74295445986;436543.3446468343;435315.5984456732;242505.85365607988;199858.6285646581;458525.1545924594;200018.0698679092;198184.6172224821;273.19365691022784;2609775.1230568304;1380370.8825108632;321707.9510125225;489853.5687077864;0;8;9;42;28;27;0;19;155;153;1916957528839.4768;731512282170.1099;1611359288174.634;53678.22833817805;11417.396242000967;-0.0;0.0;6013439.467909185;1283819.6137910336;0.0;1088143.0395570875;3.6342620234005474;0.3085981667076135
8829;2019-06-19 20:11:45.127;621;617;201;201;182;41;40;22;-23;32;744;240;-24;8;240;169;236;550;186;52;39;-101;646;358;363;137;362;305;647;-2.0;-1.0;1352.0;417.0;0.0;17;2;70;1;0;0;1;0;0;0;1;1;1;1;0;21026.91015625;10547.548828125;3821.13720703125;3917.67895507812;471.0;254576;575.0;0.0;Calculated values ==>;1560967905.127;335.26000000000005;334.86;293.26000000000005;293.26000000000005;291.36;277.26000000000005;274.1680685717883;277.16;275.36;270.86;276.36;347.56000000000006;297.16;270.76000000000005;273.96000000000004;297.16;290.06;296.76000000000005;328.16;278.36;277.06;330.66;320.26000000000005;263.06;241.92719264551067;268.19934244402924;274.1680685717883;291.76000000000005;6459999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3050000.0;6470000.0;0.0;0.0;0.22533333333333333;0.06949999999999999;0.0;0.0;0.0;10547.548828125;3821.13720703125;3917.67895507812;21026.91015625;481277.11375052086;480569.48521944316;252407.6767460806;252407.6767460806;245889.64695943586;430280.9020939914;434538.5910328508;437656.05685647397;472295.8960165899;527861.0950701204;472582.2410920194;437499.1961693786;442373.3332657317;464649.81302044657;455654.961665661;266828.164864524;470271.91358057223;436657.0512451711;434358.88782729313;241250.99604349316;197768.88456892778;459086.18359659234;199382.54496234847;198184.6172224821;272.9467556145591;2610125.680771909;1380545.1971047367;321773.2934831139;489915.61706056097;0;8;9;42;28;27;0;19;155;153;1917175068715.0437;731594797295.325;1611542021670.1104;53690.96468014294;18049.402885079948;-0.0;0.0;6014334.375222937;1284065.215469787;0.0;1088143.0395570875;3.9231617439297;0.35964186113529745
8830;2019-06-19 20:12:45.107;628;624;202;202;181;43;42;23;-22;33;747;240;-24;29;240;168;237;570;187;53;41;-99;651;360;364;137;364;305;652;-1.0;0.0;1449.0;456.0;0.0;29;1;71;1;0;0;1;0;0;0;1;1;1;1;0;21699.3984375;10638.361328125;4186.61181640625;3915.17529296875;466.0;254577;572.0;0.0;Calculated values ==>;1560967965.107;335.96000000000004;335.56;293.36;293.36;291.26000000000005;277.46000000000004;274.38016830617;277.36;275.46000000000004;270.96000000000004;276.46000000000004;347.86;297.16;270.76000000000005;276.06;297.16;289.96000000000004;296.86;330.16;278.46000000000004;277.26000000000005;330.36;319.76000000000005;263.26000000000005;241.92719264551067;268.19934244402924;274.38016830617;291.86;6509999.999999999;3600000.0;3640000.0;1370000.0;3640000.0;3050000.0;6520000.0;0.0;0.0;0.2415;0.076;0.0;0.0;0.0;10638.361328125;4186.61181640625;3915.17529296875;21699.3984375;481742.3908817324;481035.4697687977;252548.19577845917;252548.19577845917;245395.4982202929;430148.3826014536;434653.35091899;437812.597326149;472393.7743832905;528175.0973908444;472582.2410920194;437499.1961693786;445430.935595598;464356.0352725641;455179.82818666805;266881.85570946254;472795.9002438468;436597.2893215753;434473.7075064044;239996.17471937067;195679.20071851107;459288.27029601636;199882.39453261418;198184.6172224821;273.1529205408614;2610481.6146594463;1380721.6875063444;321838.5455106066;489982.3260586969;0;8;9;42;28;27;0;19;155;153;1917393096015.113;731676969895.3511;1611724960670.1685;57460.14397463865;19714.846558018566;-0.0;0.0;6015260.325708942;1284379.8126478866;0.0;1088143.0395570875;4.118163246680912;0.38054780665885307
8831;2019-06-19 20:13:45.118;637;632;203;203;181;43;42;24;-22;34;751;240;-24;11;241;166;237;584;187;55;42;-101;657;360;365;137;365;304;658;-1.0;154.0;1291.0;460.0;0.0;33;1;73;1;0;0;1;0;0;0;1;1;1;1;0;21983.044921875;11046.388671875;4404.7431640625;3892.43725585938;461.0;254578;569.0;0.0;Calculated values ==>;1560968025.118;336.86;336.36;293.46000000000004;293.46000000000004;291.26000000000005;277.46000000000004;274.38016830617;277.36;275.56;270.96000000000004;276.56;348.26;297.16;270.76000000000005;274.26000000000005;297.26000000000005;289.76000000000005;296.86;331.56;278.66;277.36;330.06;319.26000000000005;263.06;241.92719264551067;268.0796299477929;274.38016830617;291.86;6570000.0;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;6580000.0;0.0;0.025666666666666667;0.21516666666666667;0.07666666666666666;0.0;0.0;0.0;11046.388671875;4404.7431640625;3892.43725585938;21983.044921875;482394.374079202;481540.1795626058;252645.78695702998;252645.78695702998;245199.3850109283;430148.3826014536;434408.92020770046;438039.0146135774;472491.6353866644;528670.499479957;472714.5398191165;437727.04723144654;443022.0508540321;464341.04294382274;454897.94588362187;266384.6312598794;474237.7052580444;436711.97675382043;434408.92020770046;238741.38928724395;193589.57483703562;459086.18359659234;199497.753725297;198184.6172224821;273.000790527434;2610845.701757343;1380902.4268855765;321903.6208767215;490053.9338091175;0;8;9;42;28;27;0;19;155;153;1917611836109.8142;731759184965.2388;1611907694164.9187;51326.127967795;19901.779623465976;0.0;0.0;6016167.044175138;1284710.0117243489;0.0;1088143.0395570875;3.682252600502093;0.34852205694075145
8832;2019-06-19 20:14:45.108;644;639;203;203;182;44;44;25;-23;35;754;240;-24;28;241;161;237;593;187;57;43;-104;654;360;365;137;365;305;656;-2.0;-1.0;1419.0;324.0;0.0;47;1;73;1;0;0;1;0;0;0;1;1;1;1;0;22155.400390625;10965.1455078125;4857.78564453125;3908.439453125;458.0;254579;566.0;0.0;Calculated values ==>;1560968085.108;337.56000000000006;337.06;293.46000000000004;293.46000000000004;291.36;277.56;274.38016830617;277.56;275.66;270.86;276.66;348.56000000000006;297.16;270.76000000000005;275.96000000000004;297.26000000000005;289.26000000000005;296.86;332.46000000000004;278.86;277.46000000000004;329.76000000000005;318.96000000000004;262.76000000000005;241.92719264551067;268.19934244402924;274.38016830617;291.86;6540000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;6559999.999999999;0.0;0.0;0.2365;0.054000000000000006;0.0;0.0;0.0;10965.1455078125;4857.78564453125;3908.439453125;22155.400390625;483759.2866327219;482801.8768451226;252732.35629284478;252732.35629284478;245588.40518098086;430148.3826014536;434768.59577993193;437656.05685647397;472589.4791058512;528907.4271763442;472582.2410920194;437499.1961693786;445287.5332964052;464341.04294382274;454190.28494814504;266630.0782670332;475876.9811109881;437059.3315351043;434589.01295012434;237486.63934987856;192335.8262164488;458782.81324599974;200452.98862720194;198184.6172224821;273.37794221114035;2611213.4608316096;1381085.8257655278;321968.61734808906;490131.10868457804;0;8;9;42;28;27;0;19;155;153;1917830799609.849;731841371265.2518;1612090363714.9478;56098.52563622283;13949.810529415083;-0.0;0.0;6017062.100421072;1284992.0612929037;0.0;1088143.0395570875;3.550099867174118;0.30934371737015703
8833;2019-06-19 20:15:45.099;647;643;204;204;182;44;46;26;-23;36;757;240;-25;15;241;159;238;599;189;59;45;-106;651;361;366;136;365;304;652;190.0;-1.0;1116.0;279.0;0.0;55;1;73;1;0;0;1;0;0;0;1;1;1;0;0;22380.650390625;10909.9609375;5117.2666015625;3902.21337890625;454.0;254580;564.0;0.0;Calculated values ==>;1560968145.099;337.86;337.46000000000004;293.56;293.56;291.36;277.56;274.4858918419099;277.76000000000005;275.76000000000005;270.86;276.76000000000005;348.86;297.16;270.66;274.66;297.26000000000005;289.06;296.96000000000004;333.06;279.06;277.66;329.56;318.56;262.56;241.71165711629368;268.0796299477929;274.4858918419099;292.06;6509999.999999999;3610000.0;3660000.0;1360000.0;3650000.0;3040000.0;6520000.0;0.03166666666666666;0.0;0.186;0.0465;0.0;0.03166666666666666;0.0;10909.9609375;5117.2666015625;3902.21337890625;22380.650390625;484528.8018047054;483835.0144217032;253269.26504036112;253269.26504036112;245721.16832509407;430081.6785162784;434884.3229509934;437883.18805776763;472818.15071447083;529297.6306174517;472714.5398191165;437570.5891863215;443607.19622175704;464341.04294382274;453734.43741288787;267365.20974713686;477276.78880143526;437174.4016572534;434704.8021103697;236650.15891445865;190664.19178205615;458736.731767613;200801.8769364235;200801.8769364235;273.5195105987769;2611584.538917667;1381268.0909751644;322033.696358305;490214.22165105963;0;8;9;42;28;27;0;19;155;153;1918050066714.6191;731923258980.1659;1612273036309.756;44097.12386857001;11993.97074965031;-0.0;7406.92596384163;6017896.938921507;1285208.227040276;0.0;1088204.7546813972;3.1861415903950903;0.24240390500729472
8834;2019-06-19 20:16:48.129;649;646;206;206;182;41;48;26;-23;36;758;240;-24;25;241;157;238;603;189;59;47;-106;647;359;364;135;364;305;648;124.0;-1.0;1292.0;396.0;0.0;50;1;73;1;0;0;1;0;0;0;1;1;1;1;0;22192.181640625;10810.7431640625;4872.4970703125;3926.78637695312;452.0;254581;561.0;0.0;Calculated values ==>;1560968208.129;338.06000000000006;337.76;293.76000000000005;293.76000000000005;291.36;277.26000000000005;274.27422755570615;277.96000000000004;275.76000000000005;270.86;276.76000000000005;348.96000000000004;297.16;270.76000000000005;275.66;297.26000000000005;288.86;296.96000000000004;333.46000000000004;279.06;277.86;329.26000000000005;318.36;262.56;241.49495122638035;268.19934244402924;274.27422755570615;292.06;6470000.0;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;6480000.0;0.020666666666666667;0.0;0.21533333333333332;0.066;0.0;0.020666666666666667;0.0;10810.7431640625;4872.4970703125;3926.78637695312;22192.181640625;485257.98996679654;484713.8297662812;254185.29575189232;254185.29575189232;245855.72272866627;430214.79039162316;435720.79255775904;437656.05685647397;472948.7829819323;529325.6898092299;472582.2410920194;437499.1961693786;444856.06423827005;464488.10253275675;453792.92581969226;267720.9451627053;478357.6836618862;437634.38984935347;435544.0976640484;235395.46725036926;189828.38726562503;458892.70176281244;199686.22234997802;199686.22234997802;273.0711417139655;2611974.736917897;1381458.2376389005;322102.23272697;490301.6737071641;0;8;9;42;28;27;0;19;155;153;1918280126214.5146;732008664630.1271;1612464962659.669;51242.83769706546;17107.627641247072;-0.0;4874.39608982412;6018731.560834668;1285462.9872827407;0.0;1088312.2674214933;3.7340521193294482;0.31711618653404905
8835;2019-06-19 20:17:45.130;648;645;206;206;185;41;50;27;-21;36;760;241;-23;18;242;158;238;596;192;60;49;-106;645;358;363;135;363;306;646;-1.0;-1.0;1283.0;402.0;2.0;54;0;79;1;0;0;1;0;0;0;1;1;1;0;0;22698.05078125;11228.1845703125;4997.93115234375;3924.97705078125;450.0;254582;559.0;0.0;Calculated values ==>;1560968265.13;337.96000000000004;337.66;293.76000000000005;293.76000000000005;291.66;277.26000000000005;274.1680685717883;278.16;275.86;271.06;276.76000000000005;349.16;297.26000000000005;270.86;274.96000000000004;297.36;288.96000000000004;296.96000000000004;332.76000000000005;279.16;278.06;329.06;318.16;262.56;241.49495122638035;268.3187672390254;274.1680685717883;292.36;6450000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;6459999.999999999;0.0;0.0;0.21383333333333335;0.06699999999999999;0.0003333333333333333;0.0003333333333333333;0.0;11228.1845703125;4997.93115234375;3924.97705078125;22698.05078125;485332.3524536733;484788.89929517044;254279.93971616673;254279.93971616673;246916.4062115662;430280.9020939914;436308.6438538564;437742.05038880615;472948.7829819323;529458.4190747546;472568.6950954637;437427.84448784514;443639.0469653982;464766.5650395172;454106.1615174019;267903.9224790487;477537.584118019;438033.3197705455;436133.76305498433;234559.02529450474;188992.59102226305;458892.70176281244;199142.98394272657;254279.93971616673;272.85182055881984;2612330.1241603596;1381632.7155449344;322164.3936114765;490379.8159683804;0;8;9;42;28;27;0;19;155;153;1918487324850.118;732085615980.3511;1612639100715.1758;51020.433708386685;17403.231093945753;-0.0;60.6179411129392;6019541.159272216;1285736.2030416979;0.0;1088351.336968104;3.3985393999931897;0.31970398013351886
8836;2019-06-19 20:18:45.110;645;644;209;209;185;39;52;26;-21;36;763;241;-23;15;242;158;238;599;190;61;51;-105;646;358;363;135;363;306;647;286.0;-1.0;1357.0;537.0;0.0;52;0;81;1;0;0;1;0;0;0;1;1;1;1;0;22814.1953125;11298.47265625;4973.28125;3928.60864257812;448.0;254583;556.0;0.0;Calculated values ==>;1560968325.11;337.66;337.56000000000006;294.06;294.06;291.66;277.06;274.1680685717883;278.36;275.76000000000005;271.06;276.76000000000005;349.46000000000004;297.26000000000005;270.86;274.66;297.36;288.96000000000004;296.96000000000004;333.06;279.26000000000005;278.26000000000005;328.76000000000005;317.96000000000004;262.66;241.49495122638035;268.3187672390254;274.1680685717883;292.16;6459999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;6470000.0;0.04766666666666666;0.0;0.22616666666666668;0.0895;0.0;0.04766666666666666;0.0;11298.47265625;4973.28125;3928.60864257812;22814.1953125;484788.89929517044;484533.7670599279;255354.15921200436;255354.15921200436;246881.06209505262;430280.9020939914;436657.0512451711;437742.05038880615;472948.7829819323;529772.1475778342;472568.6950954637;437427.84448784514;443199.35914791975;464766.5650395172;454106.1615174019;267811.9919691577;477872.3341042068;438203.4745120459;436483.0716089266;233304.39079467155;188156.80290529504;458993.49352467206;199058.8126112898;199058.8126112898;272.8184321413653;2612709.2664535153;1381820.375113755;322229.8183431661;490462.8817069506;0;8;9;42;28;27;0;19;155;153;1918705052249.3218;732166588980.0549;1612822639514.5046;53982.19227734829;23264.15394174771;-0.0;11317.223012220686;6020415.889478271;1286074.9849507979;0.0;1088446.1207039212;4.384256421994491;0.3609466116110365
8837;2019-06-19 20:19:45.131;644;644;209;209;186;38;53;25;-21;36;766;241;-23;21;242;159;238;602;189;61;53;-105;651;357;362;135;362;305;652;-1.0;-2.0;1195.0;395.0;0.0;48;0;83;1;0;0;1;0;0;0;1;1;1;0;0;23128.375;11559.4208984375;4860.66455078125;3910.93896484375;446.0;254584;553.0;0.0;Calculated values ==>;1560968385.131;337.56000000000006;337.56000000000006;294.06;294.06;291.76000000000005;276.96000000000004;274.0616903277293;278.46000000000004;275.66;271.06;276.76000000000005;349.76;297.26000000000005;270.86;275.26000000000005;297.36;289.06;296.96000000000004;333.36;279.26000000000005;278.46000000000004;328.46000000000004;317.76000000000005;262.66;241.49495122638035;268.19934244402924;274.0616903277293;292.06;6509999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6520000.0;0.0;0.0;0.19916666666666666;0.06583333333333334;0.0;0.0;0.0;11559.4208984375;4860.66455078125;3910.93896484375;23128.375;484091.8339855408;483981.0897550069;255108.98086645897;255108.98086645897;247037.2799566097;430346.717906069;437062.7516608749;437968.82056851813;472948.7829819323;530161.7641224974;472701.01669056056;437656.05685647397;444277.7674123518;464912.7873590418;454418.0184064888;267365.20974713686;477732.64505234384;438429.2166670595;437062.7516608749;232049.79005350024;187321.02276691253;458993.49352467206;198767.60283692775;199058.8126112898;272.69865564775057;2613092.25520622;1382010.9242293665;322295.1707720684;490544.859937833;0;8;9;42;28;27;0;19;155;153;1918922628374.8542;732247617330.2532;1613006003669.9534;47640.909198208414;17131.537803609837;-0.0;0.0;6021263.045060019;1286411.733536934;0.0;1088540.4639044877;3.185891949301711;0.29947915151915466
8838;2019-06-19 20:20:45.131;645;644;208;208;187;41;44;26;-23;36;768;240;-25;6;242;160;238;604;187;62;44;-105;631;365;370;136;370;303;630;-1.0;-1.0;1403.0;439.0;0.0;90;0;79;1;0;0;1;0;0;0;1;1;1;1;0;23487.884765625;10970.689453125;5989.0048828125;3880.82421875;461.0;254585;551.0;0.0;Calculated values ==>;1560968445.131;337.66;337.56000000000006;293.96000000000004;293.96000000000004;291.86;277.26000000000005;274.9066339382667;277.56;275.76000000000005;270.86;276.76000000000005;349.96000000000004;297.16;270.66;273.76000000000005;297.36;289.16;296.96000000000004;333.56;279.36;277.56;328.26000000000005;319.26000000000005;262.66;241.71165711629368;267.9596281332873;274.9066339382667;291.86;6310000.0;3650000.0;3700000.0;1360000.0;3700000.0;3030000.0;6300000.0;0.0;0.0;0.2338333333333333;0.07316666666666666;0.0;0.0;0.0;10970.689453125;5989.0048828125;3880.82421875;23487.884765625;486427.4125075553;486393.6275576457;255844.0242626132;255844.0242626132;248184.1335867922;429811.8947417682;433536.1482522121;438109.25301780854;472818.15071447083;530522.2689267418;472846.6234936899;437798.07955487026;442493.0341924577;463734.9087906732;453187.6366209583;269296.9510061784;480610.04080887494;436768.71652753267;433536.1482522121;231213.40812182956;193589.57483703562;458837.7372886051;200990.3248432718;199058.8126112898;273.6110375137918;2613480.7240376;1382198.6751489628;322360.10213193164;490635.2738497796;0;8;9;42;28;27;0;19;155;153;1919142228374.8542;732328917330.2532;1613188403669.9534;55446.30937147917;18865.835677250216;-0.0;0.0;6022122.105214766;1286711.7116492745;0.0;1088540.4639044877;3.565753167500475;0.328972646695932
8839;2019-06-19 20:21:45.132;639;636;206;205;186;47;40;28;-21;37;768;240;-23;22;241;161;238;563;189;43;40;-106;620;362;367;136;367;306;620;-1.0;0.0;1275.0;242.0;0.0;99;0;85;1;0;0;1;0;0;0;1;1;1;1;0;23587.71484375;11126.4521484375;6128.4697265625;3907.63720703125;505.0;254586;547.0;0.0;Calculated values ==>;1560968505.132;337.06;336.76000000000005;293.76000000000005;293.66;291.76000000000005;277.86;274.5913991737795;277.16;275.96000000000004;271.06;276.86;349.96000000000004;297.16;270.86;275.36;297.26000000000005;289.26000000000005;296.96000000000004;329.46000000000004;277.46000000000004;277.16;327.86;323.66;262.56;241.71165711629368;268.3187672390254;274.5913991737795;292.06;6200000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3060000.0;6200000.0;0.0;0.0;0.2125;0.04033333333333333;0.0;0.0;0.0;11126.4521484375;6128.4697265625;3907.63720703125;23587.71484375;486769.56954354193;486345.6018695303;255598.15828346633;255206.4273352424;248228.8717499281;430014.67791919125;433550.350954743;437742.05038880615;472915.8103579757;530294.8415796665;472449.72632547625;437427.84448784514;444222.0935492395;464046.0497008609;453848.19279329677;402072.31675074605;475696.5732439948;434098.11877146957;433550.350954743;229540.68826423294;211980.4382156667;458736.731767613;201279.46652082555;199058.8126112898;273.711323833993;2613873.0272388156;1382382.8210644675;322425.0070587988;490736.25448771834;0;8;9;42;28;27;0;19;155;153;1919363332059.5872;732410518690.1545;1613371106714.7327;50248.299071945876;10384.109698287093;-0.0;0.0;6023002.908297204;1286955.4652562686;0.0;1088540.4639044877;2.8650792437345096;0.24430564140641264
8840;2019-06-19 20:22:45.112;629;627;217;217;187;39;39;25;-22;37;768;240;-24;7;241;158;238;561;189;43;39;-107;626;354;359;133;359;304;627;89.0;0.0;1128.0;282.0;0.0;62;0;85;1;0;0;1;0;0;0;1;1;1;1;0;23491.365234375;11251.841796875;5039.27978515625;3914.90942382812;556.0;254587;543.0;0.0;Calculated values ==>;1560968565.112;336.06;335.86;294.86;294.86;291.86;277.06;273.7412296467126;277.06;275.66;270.96000000000004;276.86;349.96000000000004;297.16;270.76000000000005;273.86;297.26000000000005;288.96000000000004;296.96000000000004;329.26000000000005;277.46000000000004;277.06;327.46000000000004;328.76000000000005;262.46000000000004;241.05796691057077;268.0796299477929;273.7412296467126;292.06;6260000.0;3540000.0;3590000.0;1330000.0;3590000.0;3040000.0;6270000.0;0.014833333333333334;0.0;0.188;0.047;0.0;0.014833333333333334;0.0;11251.841796875;5039.27978515625;3914.90942382812;23491.365234375;484690.54053040076;484292.7174058672;259665.32563615922;259665.32563615922;248300.4888048052;430542.39183029096;435329.8517278034;438039.0146135774;473306.6277234293;530446.4994497097;472714.5398191165;437727.04723144654;442433.1482669151;465219.0939126357;454785.8334167292;398298.5600945738;474529.01298686716;436030.9469220937;435329.8517278034;227868.02628245065;233304.39079467155;459103.1805611953;198774.91912183474;198774.91912183474;272.6891358057257;2614265.2221310358;1382569.2446854769;322490.17321811384;490829.28804548585;0;8;9;42;28;27;0;19;155;153;1919581059459.6565;732491191790.1802;1613554045714.7908;44981.64995244762;12235.428287649946;-0.0;3508.898166988535;6023796.226678357;1287143.8985741613;0.0;1088569.694975616;3.0053391677700927;0.248634965155853
8841;2019-06-19 20:23:45.113;624;623;219;220;196;35;40;24;-23;35;769;240;-25;23;241;159;238;566;186;45;39;-109;624;352;357;133;357;304;625;150.0;0.0;1160.0;420.0;0.0;43;0;84;1;0;0;1;0;0;0;1;1;1;1;0;24161.6171875;11128.3427734375;4436.57861328125;3914.34350585938;594.0;254588;538.0;0.0;Calculated values ==>;1560968625.113;335.56;335.46000000000004;295.06;295.16;292.76000000000005;276.66;273.5264737036516;277.16;275.56;270.86;276.66;350.06000000000006;297.16;270.66;275.46000000000004;297.26000000000005;289.06;296.96000000000004;329.76000000000005;277.66;277.06;326.96000000000004;332.56;262.26000000000005;241.05796691057077;268.0796299477929;273.5264737036516;291.76000000000005;6240000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3040000.0;6250000.0;0.025;0.0;0.19333333333333333;0.07;0.0;0.025;0.0;11128.3427734375;4436.57861328125;3914.34350585938;24161.6171875;484195.5859793201;483940.49421654217;260653.3442251872;261089.19525715685;251573.91940603533;430671.36484660726;435981.958921699;437883.18805776763;473112.1826642056;530550.887364893;472714.5398191165;437570.5891863215;444766.67480068695;465509.5098274704;455262.4560349168;399625.30830329144;475536.2899684476;436846.2480136892;435807.7667011844;225777.27872811773;249199.05678690012;458902.2915404524;197470.6724829106;197470.6724829106;272.16140554815985;2614662.336935875;1382755.7493316964;322555.4180798453;490908.2548481356;0;8;9;42;28;27;0;19;155;153;1919795863039.397;732570993120.0837;1613736448754.5703;46479.75301113903;18300.21333402793;-0.0;5958.427355456845;6024558.4177384395;1287398.366495096;0.0;1088648.5906697807;3.6314714179782075;0.30692107598157187
8842;2019-06-19 20:24:45.133;622;621;214;215;195;34;41;23;-23;33;772;239;-24;10;241;161;238;570;186;47;40;-113;628;352;358;134;357;305;630;-2.0;-1.0;1252.0;482.0;0.0;33;0;84;1;0;0;1;0;0;0;1;1;1;0;0;23778.521484375;11251.076171875;4144.29345703125;3907.6875;611.0;254589;533.0;0.0;Calculated values ==>;1560968685.133;335.36;335.26000000000005;294.56;294.66;292.66;276.56;273.5264737036516;277.26000000000005;275.46000000000004;270.86;276.46000000000004;350.36;297.06;270.76000000000005;274.16;297.26000000000005;289.26000000000005;296.96000000000004;330.16;277.86;277.16;326.46000000000004;334.26000000000005;261.86;241.2770596917726;268.19934244402924;273.5264737036516;291.76000000000005;6280000.0;3520000.0000000005;3579999.9999999995;1340000.0;3570000.0000000005;3050000.0;6300000.0;0.0;0.0;0.20866666666666667;0.08033333333333334;0.0;0.0;0.0;11251.076171875;4144.29345703125;3907.6875;23778.521484375;483460.851398508;483091.580869867;258234.8150385102;258644.5527938525;250992.6373639632;430671.36484660726;435919.11457929364;437656.05685647397;472787.01963726926;530788.4338752198;472463.4016818986;437499.1961693786;442668.9074931304;465509.5098274704;455540.8593888144;269625.64001535776;475529.55682375684;436957.42395210196;435744.4992520704;223686.61821467688;256311.7953858065;458343.3876294556;196905.57608431717;197470.6724829106;271.9351239991596;2615061.9712583986;1382942.3066545674;322620.623399404;490979.7859511212;0;8;9;42;28;27;0;19;155;153;1920010434539.3289;732651119820.0582;1613919209654.5122;50236.600321123384;21002.170860792787;-0.0;0.0;6025364.656005822;1287725.9955365714;0.0;1088698.2607822474;3.690543456727194;0.3532416719869974
8843;2019-06-19 20:25:45.124;622;621;208;209;190;35;42;22;-23;33;774;239;-24;24;241;163;238;578;187;49;42;-117;638;354;359;134;359;304;639;246.0;-1.0;1186.0;372.0;3.0;33;0;85;1;0;0;1;0;0;0;1;1;1;0;0;23577.658203125;11493.9560546875;4264.595703125;3912.56005859375;617.0;254590;525.0;0.0;Calculated values ==>;1560968745.124;335.36;335.26000000000005;293.96000000000004;294.06;292.16;276.66;273.7412296467126;277.36;275.36;270.86;276.46000000000004;350.56000000000006;297.06;270.76000000000005;275.56;297.26000000000005;289.46000000000004;296.96000000000004;330.96000000000004;278.06;277.36;325.66;334.86;261.46000000000004;241.2770596917726;268.0796299477929;273.7412296467126;291.86;6380000.0;3540000.0;3590000.0;1340000.0;3590000.0;3040000.0;6390000.0;0.041;0.0;0.19766666666666666;0.062000000000000006;0.0005;0.0415;0.0;11493.9560546875;4264.595703125;3912.56005859375;23577.658203125;482334.29461959394;482074.5327396313;255376.30177291628;255759.12869135858;248868.2733651275;430542.39183029096;435856.36625110224;437883.18805776763;472787.01963726926;531072.693019601;472595.8932732164;437727.04723144654;444910.62925437774;465219.0939126357;455485.02259338234;268574.0143988193;475646.3467453712;437069.0757284575;435856.36625110224;220341.7376933702;258822.4845140824;457939.8720002259;198385.34160060468;199071.97967496986;272.5343092894129;2615456.5468950574;1383131.8201590527;322685.78235394007;491049.8495165493;0;8;9;42;28;27;0;19;155;153;1920225502274.958;732731507760.2933;1614101882250.0466;47340.74098303254;16092.380884776516;-0.0;9826.552042909494;6026177.678547392;1288035.0704338322;0.0;1088780.1364329879;3.72422639830749;0.2852775720964755
8844;2019-06-19 20:26:45.134;627;624;204;204;184;37;44;21;-24;33;774;239;-26;12;241;164;238;587;187;51;44;-118;649;355;360;134;360;302;650;157.0;-1.0;1193.0;243.0;0.0;31;0;82;1;0;0;1;0;0;0;1;1;1;0;0;23079.27734375;11488.4501953125;4310.328125;3880.02758789062;620.0;254591;517.0;0.0;Calculated values ==>;1560968805.134;335.86;335.56;293.56;293.56;291.56;276.86;273.8482719121499;277.56;275.26000000000005;270.76000000000005;276.46000000000004;350.56000000000006;297.06;270.56;274.36;297.26000000000005;289.56;296.96000000000004;331.86;278.26000000000005;277.56;324.86;335.16;261.36;241.2770596917726;267.8393353686513;273.8482719121499;291.86;6490000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;6500000.0;0.026166666666666668;0.0;0.19883333333333333;0.0405;0.0;0.026166666666666668;0.0;11488.4501953125;4310.328125;3880.02758789062;23079.27734375;481821.7680210277;481264.13583923114;253359.41921001178;253359.41921001178;246445.21110548117;430477.46260093397;435968.7166933796;438179.53515710204;472787.01963726926;531223.4586501896;472860.2294888238;437869.15320432716;443576.6592147222;465073.4646152595;455457.29115110595;267541.424209296;475683.1507147041;437181.2009864583;435968.7166933796;216997.06728235667;260077.89159075968;457838.9121889384;199429.52837985483;199429.52837985483;272.95270729182715;2615845.419492519;1383323.3721311144;322750.7314073555;491121.3191247221;0;8;9;42;28;27;0;19;155;153;1920441238224.9238;732811921160.2805;1614283712550.0178;47471.45968087599;10465.580044267885;-0.0;6189.442094203899;6026967.911903078;1288256.4236609293;0.0;1088913.6252952123;3.2586571623543787;0.2437770404177609
8845;2019-06-19 20:27:45.145;637;631;204;205;182;36;44;19;-24;32;774;239;-25;24;241;162;238;597;188;48;44;-117;684;353;358;133;358;303;686;142.0;-1.0;1522.0;320.0;0.0;2;0;83;1;0;0;1;0;0;0;1;1;1;1;0;23101.73828125;12237.759765625;3628.37182617188;3886.51806640625;622.0;254592;508.0;0.0;Calculated values ==>;1560968865.145;336.86;336.26000000000005;293.56;293.66;291.36;276.76000000000005;273.6339639331285;277.56;275.06;270.76000000000005;276.36;350.56000000000006;297.06;270.66;275.56;297.26000000000005;289.36;296.96000000000004;332.86;277.96000000000004;277.56;323.96000000000004;335.36;261.46000000000004;241.05796691057077;267.9596281332873;273.6339639331285;291.96000000000004;6840000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3030000.0;6859999.999999999;0.023666666666666666;0.0;0.25366666666666665;0.05333333333333334;0.0;0.023666666666666666;0.0;12237.759765625;3628.37182617188;3886.51806640625;23101.73828125;479313.740675843;478159.3815629387;251846.53518736147;252190.04160833967;244645.30767410286;430607.02586249536;436440.2506915519;437953.82195464283;472820.39598721155;531148.0953184956;472728.16887992056;437798.07955487026;445108.7251088686;465364.4418098396;455512.87881282286;264836.62138799863;472817.60465000063;437128.95628557174;436440.2506915519;213234.55432191002;260914.8530628454;458097.49492489116;198809.19605627368;198809.19605627368;272.6985855723909;2616230.3318431973;1383521.1267955615;322815.4644866087;491187.48708612745;0;8;9;42;28;27;0;19;155;153;1920656677714.6294;732892035845.171;1614465245824.7698;60663.0201028863;13828.709272992934;-0.0;5623.934959701584;6027869.197772166;1288458.913187905;0.0;1089012.0881520752;4.055945188209693;0.3184051564149423
8846;2019-06-19 20:28:45.105;654;642;200;201;182;41;33;22;-27;32;775;239;-28;18;241;164;239;606;187;38;32;-119;672;361;365;134;365;300;672;-1.0;-1.0;1425.0;306.0;0.0;41;0;74;1;0;0;1;0;0;0;1;1;1;1;0;22947.4765625;11352.3740234375;4812.02734375;3854.61303710938;624.0;254593;498.0;0.0;Calculated values ==>;1560968925.105;338.56000000000006;337.36;293.16;293.26000000000005;291.36;277.26000000000005;274.4858918419099;276.46000000000004;275.36;270.46000000000004;276.36;350.66;297.06;270.36;274.96000000000004;297.26000000000005;289.56;297.06;333.76000000000005;276.96000000000004;276.36;322.96000000000004;335.56;261.26000000000005;241.2770596917726;267.5978703862781;274.4858918419099;291.86;6720000.0;3610000.0;3650000.0;1340000.0;3650000.0;3000000.0;6720000.0;0.0;0.0;0.2375;0.051000000000000004;0.0;0.0;0.0;11352.3740234375;4812.02734375;3854.61303710938;22947.4765625;483233.5269617115;481444.3605230148;251021.5039886925;251365.80493687236;245074.3478202695;430081.6785162784;432764.09833711403;438165.9764317512;472689.592463476;531478.1602889443;473123.70962371625;438011.42202021845;444843.92514786584;464341.04294382274;454445.6974495171;266132.47393570474;475952.74427687045;433683.32636128634;432578.5526393707;209054.2704885073;261751.83340796042;457737.91971582995;200637.4587101034;198809.19605627368;273.45486953915827;2616613.8194715013;1383717.58018763;322879.93090622843;491257.776854815;0;8;9;42;28;27;0;19;155;153;1920873433114.7673;732972082445.2219;1614646025224.8848;56413.02295889135;13112.123511292055;-0.0;0.0;6028844.181042506;1288683.2704566235;0.0;1089058.923032686;3.472955514496285;0.2991922199160965
8847;2019-06-19 20:29:45.116;666;650;194;194;175;47;35;23;-27;33;773;239;-28;11;240;163;239;599;187;37;34;-124;659;363;368;135;368;301;659;-2.0;-1.0;1468.0;311.0;0.0;65;0;73;1;0;0;1;0;0;0;1;1;1;1;0;22594.794921875;10976.7626953125;5473.52978515625;3857.63452148438;631.0;254594;487.0;0.0;Calculated values ==>;1560968985.116;339.76;338.16;292.56;292.56;290.66;277.86;274.69669130483857;276.66;275.46000000000004;270.46000000000004;276.46000000000004;350.46000000000004;297.06;270.36;274.26000000000005;297.16;289.46000000000004;297.06;333.06;276.86;276.56;321.86;336.26000000000005;260.76000000000005;241.49495122638035;267.7187500070086;274.69669130483857;291.86;6590000.000000001;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3010000.0;6590000.000000001;0.0;0.0;0.24466666666666667;0.05183333333333333;0.0;0.0;0.0;10976.7626953125;5473.52978515625;3857.63452148438;22594.794921875;486412.76736030425;484084.2023082018;249470.35202539832;249470.35202539832;243255.00026418988;429947.3805835815;432370.4908045253;437940.2675631159;472656.1521691498;531194.622265396;472992.07607937104;437785.01000687695;443634.4727813241;463764.977612162;453962.3084892643;267162.854725115;476437.47836154426;432743.97865350964;432182.85202778585;204456.2876039246;264681.4149301396;457072.9187374385;201077.72554404847;198809.19605627368;273.6366037237478;2616993.407978489;1383903.6904406573;322944.211418396;491343.5055448177;0;8;9;42;28;27;0;19;155;153;1921093373429.4668;733052797240.1116;1614826358279.6384;57952.3686139985;13269.084180524049;-0.0;0.0;6029797.400695882;1288903.1541583778;0.0;1089058.923032686;3.5070764626873423;0.30138066822652954
8848;2019-06-19 20:30:45.116;666;652;197;196;174;48;37;25;-25;35;771;239;-27;19;240;159;239;588;188;38;36;-131;652;363;368;134;367;302;652;0.0;-1.0;1365.0;400.0;0.0;75;0;72;1;0;0;1;0;0;0;1;1;1;1;0;22194.12109375;10859.9130859375;5647.53466796875;3891.14331054688;642.0;254595;475.0;0.0;Calculated values ==>;1560969045.116;339.76;338.36;292.86;292.76000000000005;290.56;277.96000000000004;274.69669130483857;276.86;275.66;270.66;276.66;350.26;297.06;270.46000000000004;275.06;297.16;289.06;297.06;331.96000000000004;276.96000000000004;276.76000000000005;320.66;337.36;260.06;241.2770596917726;267.8393353686513;274.69669130483857;291.96000000000004;6520000.0;3629999.9999999995;3679999.9999999995;1340000.0;3670000.0000000005;3020000.0;6520000.0;0.0;0.0;0.2275;0.06666666666666667;0.0;0.0;0.0;10859.9130859375;5647.53466796875;3891.14331054688;22194.12109375;487164.6513678862;485145.3189993499;250779.2858695435;250430.95992329658;243150.85738745343;429947.3805835815;432743.97865350964;438024.4983934438;472981.82504853373;530910.7679791142;472860.2294888238;437713.4967235476;444589.26801690354;463913.1838744076;453389.8950399728;267765.82925550855;475593.37909140455;432929.84295338165;432557.5304485172;199440.67485045042;269285.52512055053;456523.40657796967;200071.9913474853;198809.19605627368;273.24059593280367;2617366.648945286;1384085.6627388345;323008.7845669962;491436.1810819271;0;8;9;42;28;27;0;19;155;153;1921314173429.4668;733133497240.1116;1615007258279.6384;54134.19535295556;17096.761015365624;-0.0;0.0;6030731.455395606;1289156.2028683436;0.0;1089058.923032686;3.4919547209537063;0.3189413072985042
8849;2019-06-19 20:31:45.117;660;648;206;205;181;46;38;25;-25;36;771;240;-27;8;240;156;239;580;187;40;38;-140;639;361;366;135;366;302;639;-2.0;-1.0;1043.0;309.0;0.0;83;100;71;1;0;0;1;0;0;0;1;0;1;0;0;21601.74609375;10575.837890625;5888.27294921875;2946.18579101562;652.0;254596;466.0;0.0;Calculated values ==>;1560969105.117;339.16;337.96000000000004;293.76000000000005;293.66;291.26000000000005;277.76000000000005;274.4858918419099;276.96000000000004;275.66;270.66;276.76000000000005;350.26;297.16;270.46000000000004;273.96000000000004;297.16;288.76000000000005;297.06;331.16;277.16;276.96000000000004;319.76000000000005;338.36;259.16;241.49495122638035;267.8393353686513;274.4858918419099;291.86;6390000.0;3610000.0;3660000.0;1350000.0;3660000.0;3020000.0;6390000.0;0.0;0.0;0.17383333333333334;0.0515;0.0;0.0;0.0;10575.837890625;5888.27294921875;2946.18579101562;21601.74609375;487698.6799442302;485986.83994089207;254618.29164125843;254242.9740923083;245834.14752246212;430081.6785162784;433433.583526483;438024.4983934438;472948.7829819323;530910.7679791142;472978.49309529504;437713.4967235476;442993.0989471373;464061.0944748599;453305.55865111935;268998.1981815508;475951.33683122566;433799.4536676275;433433.583526483;195679.20071851107;273471.60554148915;455446.0448075315;199280.30605002597;198809.19605627368;272.91881180402044;2617731.6205889503;1384264.2969746543;323065.76325929584;491532.3144145317;0;8;9;42;28;27;0;19;155;153;1921534377100.0757;733214198585.3347;1615188461300.1396;41501.6987690308;13192.535546011535;-0.0;0.0;6031528.434464923;1289408.6178805665;0.0;1089058.923032686;2.817794872237396;0.2566258719841225
8850;2019-06-19 20:32:45.118;650;641;214;214;186;41;38;25;-26;38;777;238;-28;13;240;157;239;564;186;38;37;-147;625;359;364;137;364;302;625;-2.0;-1.0;922.0;241.0;0.0;76;99;68;1;0;0;1;0;0;0;1;0;1;1;0;21506.111328125;10093.431640625;5390.080078125;2919.86669921875;656.0;254597;459.0;0.0;Calculated values ==>;1560969165.118;338.16;337.26;294.56;294.56;291.76000000000005;277.26000000000005;274.27422755570615;276.96000000000004;275.66;270.56;276.96000000000004;350.86;296.96000000000004;270.36;274.46000000000004;297.16;288.86;297.06;329.56;276.96000000000004;276.86;319.06;338.76;258.46000000000004;241.92719264551067;267.8393353686513;274.27422755570615;291.76000000000005;6250000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;6250000.0;0.0;0.0;0.15366666666666667;0.04016666666666667;0.0;0.0;0.0;10093.431640625;5390.080078125;2919.86669921875;21506.111328125;487781.87503230356;486510.2664458503;258536.032598906;258536.032598906;248033.06901374276;430214.79039162316;433931.68165179034;437869.15320432716;472882.9073446267;531536.0717182884;472741.9036590147;437557.52604302316;443721.9807720978;464356.0352725641;453792.92581969226;399624.7695222895;475233.077260534;433931.68165179034;433749.95420475816;192753.74022246967;275146.1813398168;454400.3449409896;198928.0746768436;198809.19605627368;272.7706859294178;2618090.858720901;1384436.5437579385;323114.64784471825;491626.30225608393;0;8;9;42;28;27;0;19;155;153;1921753380749.811;733295799945.2361;1615369664319.9207;36717.27906705665;10261.469522276533;-0.0;0.0;6032180.270143183;1289604.0711800668;0.0;1089058.923032686;2.552724153270897;0.22609043732418665
8851;2019-06-19 20:33:45.118;639;632;215;214;193;39;39;23;-26;38;781;234;-27;13;240;159;239;538;185;37;38;-150;616;357;362;139;362;302;617;-2.0;-1.0;780.0;96.0;0.0;68;99;67;1;0;0;1;0;0;0;1;0;1;0;0;21227.74609375;9837.6416015625;5095.04345703125;2912.861328125;658.0;254598;453.0;0.0;Calculated values ==>;1560969225.118;337.06;336.36;294.66;294.56;292.46000000000004;277.06;274.0616903277293;277.06;275.46000000000004;270.56;276.96000000000004;351.26;296.56;270.46000000000004;274.46000000000004;297.16;289.06;297.06;326.96000000000004;276.86;276.96000000000004;318.46000000000004;338.96000000000004;258.16;242.35481222062532;267.8393353686513;274.0616903277293;291.66;6160000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6170000.0;0.0;0.0;0.13;0.016;0.0;0.0;0.0;9837.6416015625;5095.04345703125;2912.861328125;21227.74609375;487202.2049032842;486106.8891812336;259464.0010260237;259037.8863658239;250840.08027593608;430346.717906069;434603.5697922251;437869.15320432716;472621.17715536855;531952.7699279393;472267.9725619202;437713.4967235476;443721.9807720978;464649.81302044657;454418.0184064888;404819.9566296536;472261.1364313418;434244.55786418;434424.3181684167;190246.288480595;275983.5004908252;453757.8149880411;200167.26515046004;198809.19605627368;273.25246583255597;2618446.9741994166;1384602.6360349567;323163.2539116128;491713.6782855436;0;8;9;42;28;27;0;19;155;153;1921971180749.811;733378599945.2361;1615550864319.9207;30901.245447002726;4057.4487974012973;-0.0;0.0;6032743.7578474665;1289723.3954993975;0.0;1089058.923032686;1.9589590302721944;0.15401491381681834
8852;2019-06-19 20:34:45.138;626;623;214;214;190;36;39;22;-26;37;780;232;-28;17;240;160;239;529;184;37;38;-149;611;355;360;138;360;301;612;231.0;-1.0;889.0;143.0;0.0;54;99;63;1;0;0;1;0;0;0;1;0;1;0;0;20842.92578125;9569.5859375;4634.28759765625;2912.3095703125;657.0;254599;448.0;0.0;Calculated values ==>;1560969285.138;335.76000000000005;335.46000000000004;294.56;294.56;292.16;276.76000000000005;273.8482719121499;277.06;275.36;270.56;276.86;351.16;296.36;270.36;274.86;297.16;289.16;297.06;326.06;276.86;276.96000000000004;317.96000000000004;338.86;258.26000000000005;242.14157278889297;267.7187500070086;273.8482719121499;291.56;6110000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;6120000.0;0.0385;0.0;0.14816666666666667;0.02383333333333333;0.0;0.0385;0.0;9569.5859375;4634.28759765625;2912.3095703125;20842.92578125;485915.80756056926;485382.0052806004;259365.10778412892;259365.10778412892;249974.64407243885;430477.46260093397;435089.031508698;438095.2167564963;472654.2065195329;531923.5698078771;472163.82099325565;437785.01000687695;444501.2531899496;464942.4404991662;454897.47462011676;407321.1821255405;471515.469559989;434733.80906377075;434911.66494596965;188156.80290529504;275564.83829863765;454028.197540481;199600.86511655807;199600.86511655807;273.0204399076717;2618797.6799945743;1384764.4168400294;323211.8131834479;491794.78307022643;0;8;9;42;28;27;0;19;155;153;1922187852949.7422;733461727645.2097;1615731824619.863;35336.913101317514;6063.851422770163;-0.0;9059.465793432346;6033295.926496745;1289807.767782595;0.0;1089134.4437461235;2.9481006370747225;0.1827209329316262
8853;2019-06-19 20:35:45.118;617;616;212;212;190;35;39;21;-18;35;776;231;-25;14;240;161;238;522;184;38;39;-144;612;353;359;139;358;301;613;-1.0;-1.0;871.0;308.0;0.0;41;99;59;1;0;0;1;0;0;0;1;0;1;0;0;20190.251953125;9277.5791015625;4257.029296875;2895.88549804688;655.0;254600;443.0;0.0;Calculated values ==>;1560969345.118;334.86;334.76000000000005;294.36;294.36;292.16;276.66;273.6339639331285;277.06;275.26000000000005;271.36;276.66;350.76;296.26000000000005;270.66;274.56;297.16;289.26000000000005;296.96000000000004;325.36;276.96000000000004;277.06;317.46000000000004;338.66;258.76000000000005;242.35481222062532;267.7187500070086;273.6339639331285;291.56;6120000.0;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3010000.0;6130000.0;0.0;0.0;0.1451666666666667;0.051333333333333335;0.0;0.0;0.0;9277.5791015625;4257.029296875;2895.88549804688;20190.251953125;484530.711490178;484277.00286039937;258447.77520770792;258447.77520770792;249931.4083654446;430607.02586249536;435329.8517278034;439324.04009634076;472326.8440106818;531507.0790911687;472045.2468687104;438249.86041294545;444068.8471814032;465233.93026070396;455373.56023501215;406359.1289250157;470298.59233000106;435153.4052875198;435329.8517278034;186067.36719380575;274727.5295995403;454377.06269414123;196494.6864869845;199600.86511655807;271.77401917440534;2619139.50916142;1384921.424195502;323260.1986751578;491868.8526796019;0;8;9;42;28;27;0;19;155;153;1922403481049.8108;733544799945.2361;1615912364419.9204;35250.72783229156;13237.961978634046;-0.0;0.0;6033883.960761265;1289968.5626115096;0.0;1089209.9141292432;2.951140124966097;0.2742367524372965
8854;2019-06-19 20:36:45.099;611;611;210;210;188;35;40;21;-7;34;771;231;-12;22;240;161;238;521;185;38;39;-136;612;354;359;140;358;301;613;92.0;-1.0;1022.0;368.0;0.0;34;99;55;1;0;0;1;0;0;0;1;0;1;0;0;19764.115234375;9033.9189453125;4061.42846679688;2893.77905273438;652.0;254601;438.0;0.0;Calculated values ==>;1560969405.099;334.26000000000005;334.26000000000005;294.16;294.16;291.96000000000004;276.66;273.7412296467126;277.16;275.26000000000005;272.46000000000004;276.56;350.26;296.26000000000005;271.96000000000004;275.36;297.16;289.26000000000005;296.96000000000004;325.26000000000005;276.96000000000004;277.06;316.96000000000004;338.36;259.56;242.56692532238324;267.7187500070086;273.7412296467126;291.66;6120000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3010000.0;6130000.0;0.015333333333333334;0.0;0.17033333333333334;0.06133333333333334;0.0;0.015333333333333334;0.0;9033.9189453125;4061.42846679688;2893.77905273438;19764.115234375;483675.3923041239;483563.0801890815;257612.4841870573;257612.4841870573;249216.60311412363;430542.39183029096;435505.82383528166;440984.1951948389;472096.9026672395;530986.2749545022;472045.2468687104;440233.639942548;445217.6754897761;465233.93026070396;455205.8324204233;406359.1289250157;470142.5197864596;435153.4052875198;435329.8517278034;183977.97901196036;273471.60554148915;455036.14656568074;197210.53946882917;197210.53946882917;272.0652681504529;2619472.356785884;1385073.9716904147;323308.43060142326;491938.15120941837;0;8;9;42;28;27;0;19;155;153;1922618812839.6191;733628473440.1616;1616092907229.7598;41522.77935866366;15813.303901940231;-0.0;3651.1627879709386;6034523.537390532;1290210.5798305694;0.0;1089240.3308507698;3.8142950574986756;0.3297883751034864
