;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8855;2019-06-19 20:37:45.109;608;608;207;207;186;36;40;22;3;34;767;231;-1;22;241;161;238;518;186;39;40;-127;611;355;360;140;360;302;612;279.0;-1.0;1037.0;331.0;0.0;31;100;55;1;0;0;1;0;0;0;1;0;1;0;0;19521.3671875;9005.21875;3905.74731445312;2927.29174804688;651.0;254602;433.0;0.0;Calculated values ==>;1560969465.109;333.96000000000004;333.96000000000004;293.86;293.86;291.76000000000005;276.76000000000005;273.8482719121499;277.16;275.36;273.46000000000004;276.56;349.86;296.26000000000005;273.06;275.36;297.26000000000005;289.26000000000005;296.96000000000004;324.96000000000004;277.06;277.16;316.46000000000004;338.26;260.46000000000004;242.56692532238324;267.8393353686513;273.8482719121499;291.76000000000005;6110000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6120000.0;0.0465;0.0;0.1728333333333333;0.05516666666666667;0.0;0.0465;0.0;9005.21875;3905.74731445312;2927.29174804688;19521.3671875;483358.9185082622;483246.18846156646;256444.20260459126;256444.20260459126;248550.3872624521;430477.46260093397;435265.9143433108;442258.39573455596;472096.9026672395;530493.7248521174;471911.85720318666;441666.2829081751;445020.00224024826;465073.4646152595;455037.6728021549;406850.9074882559;469805.3962266613;435089.031508698;435265.9143433108;181888.63598580268;273052.9745269728;455961.62228961464;198467.01725240145;198467.01725240145;272.5709084227506;2619799.790369184;1385224.3228922097;323356.94760957593;492004.55540644017;0;8;9;42;28;27;0;19;155;153;1922834548789.585;733712487440.1483;1616273837379.731;42135.27658099903;14205.119044552928;-0.0;11011.148714727286;6035220.80404833;1290460.7750473379;0.0;1089362.537144261;4.252459149081631;0.30910110191038515
8856;2019-06-19 20:38:45.110;606;607;205;205;184;38;42;22;10;34;763;232;6;35;241;162;238;514;187;41;41;-119;613;355;360;140;360;303;614;288.0;-1.0;1115.0;212.0;0.0;30;100;56;1;0;0;1;0;0;0;1;0;1;0;0;19523.189453125;9088.193359375;3890.60791015625;2926.33837890625;649.0;254603;429.0;0.0;Calculated values ==>;1560969525.11;333.76000000000005;333.86;293.66;293.66;291.56;276.96000000000004;273.8482719121499;277.36;275.36;274.16;276.56;349.46000000000004;296.36;273.76000000000005;276.66;297.26000000000005;289.36;296.96000000000004;324.56;277.26000000000005;277.26000000000005;316.06;338.06000000000006;261.26000000000005;242.56692532238324;267.9596281332873;273.8482719121499;291.86;6130000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;6140000.0;0.048;0.0;0.18583333333333335;0.035333333333333335;0.0;0.048;0.0;9088.193359375;3890.60791015625;2926.33837890625;19523.189453125;482846.268457721;482876.72693308373;255530.9683409756;255530.9683409756;247770.6639026801;430477.46260093397;435618.25068350555;443080.6557621375;472096.9026672395;530000.5021584429;471897.2112424872;442493.0341924577;446673.19854750636;465073.4646152595;455177.70759846305;405858.7259568415;468911.39346872293;435442.3189386135;435442.3189386135;180217.192455513;272215.72791638016;456781.6664363326;199699.32705735188;199699.32705735188;273.05933185661644;2620125.167096985;1385375.1038392463;323405.7286735791;492069.52611606056;0;8;9;42;28;27;0;19;155;153;1923050552389.324;733796488840.0469;1616455340404.5117;45228.363584306;9083.575991390653;-0.0;11315.663610300559;6035948.846516;1290654.8507402772;0.0;1089548.5970143576;4.126188429439183;0.2700170663797865
8857;2019-06-19 20:39:45.141;607;608;204;204;183;39;44;23;11;34;761;232;9;35;241;162;238;517;186;43;43;-112;613;357;362;139;361;303;615;140.0;0.0;880.0;173.0;0.0;30;100;55;1;0;0;1;0;0;0;1;0;1;0;0;19279.8828125;8995.3095703125;3890.40258789062;2925.25463867188;646.0;254604;426.0;0.0;Calculated values ==>;1560969585.141;333.86;333.96000000000004;293.56;293.56;291.46000000000004;277.06;274.0616903277293;277.56;275.46000000000004;274.26000000000005;276.56;349.26;296.36;274.06;276.66;297.26000000000005;289.36;296.96000000000004;324.86;277.46000000000004;277.46000000000004;315.76000000000005;337.76;261.96000000000004;242.35481222062532;267.9596281332873;274.0616903277293;291.76000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3030000.0;6150000.0;0.02333333333333333;0.0;0.14666666666666667;0.028833333333333332;0.0;0.02333333333333333;0.0;8995.3095703125;3890.40258789062;2925.25463867188;19279.8828125;482989.8651385257;482907.31141973444;255082.52831265924;255082.52831265924;247385.403288181;430346.717906069;435492.39016710146;443226.97429043637;472228.6972694908;529791.7321354732;471897.2112424872;442934.10434907244;446673.19854750636;464927.5523835209;454840.80745482986;405858.7259568415;469250.91633635503;435315.5984456732;435315.5984456732;178963.62700411686;270959.89632461156;457656.01559167664;200121.2608515917;200121.2608515917;273.2343378712208;2620448.693102055;1385525.877556865;323454.517143196;492134.40137193236;0;8;9;42;28;27;0;19;155;153;1923267264299.8198;733880232085.2384;1616637234334.9277;35655.50463769722;7425.585428339115;-0.0;5487.867877195234;6036623.227002715;1290792.4981668682;0.0;1089688.698792279;3.0718525038475892;0.22100911565598616
8858;2019-06-19 20:40:45.131;606;604;202;201;184;43;38;25;11;35;760;231;10;41;242;162;237;490;186;45;37;-107;599;362;367;140;367;304;600;-1.0;0.0;1074.0;198.0;3.0;64;100;56;1;0;0;1;0;0;0;1;0;1;0;0;19686.673828125;8852.3544921875;4730.92724609375;2941.2080078125;645.0;254605;423.0;0.0;Calculated values ==>;1560969645.131;333.76000000000005;333.56;293.36;293.26000000000005;291.56;277.46000000000004;274.5913991737795;276.96000000000004;275.66;274.26000000000005;276.66;349.16;296.26000000000005;274.16;277.26000000000005;297.36;289.36;296.86;322.16;277.66;276.86;315.46000000000004;337.66;262.46000000000004;242.56692532238324;268.0796299477929;274.5913991737795;291.76000000000005;5990000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3040000.0;6000000.0;0.0;0.0;0.179;0.033;0.0005;0.0005;0.0;8852.3544921875;4730.92724609375;2941.2080078125;19686.673828125;484420.6980715843;484026.03002721496;255113.95087508048;254714.4582247652;248337.91289982246;430014.67791919125;433182.4302400453;443022.0508540321;472195.2020149266;529611.0691093424;471644.4121410099;442875.1821116291;447326.59894302575;464178.7989486036;453990.82321361953;411805.6544018874;467011.34580010345;434460.63260662515;432997.62667057913;177710.07569661198;270541.29595472733;458007.34389013296;201332.9020577426;255113.95087508048;273.7322620160123;2620773.3602872277;1385674.5833023207;323503.39618405973;492206.23381315777;0;8;9;42;28;27;0;19;155;153;1923485927849.8545;733963918135.2517;1616819303984.9568;43262.357634535816;8470.256580468882;-0.0;88.94183789774932;6037280.766246946;1290924.9414394044;0.0;1089735.1644610097;3.1360457629351384;0.26112283186118174
8859;2019-06-19 20:41:45.121;601;591;206;205;184;44;38;28;8;36;758;231;8;43;241;160;237;412;185;45;37;-104;598;360;365;140;364;307;598;0.0;-2.0;1516.0;342.0;0.0;62;100;64;1;0;0;1;0;0;0;1;0;1;0;0;20236.130859375;9307.423828125;4629.97119140625;2964.11669921875;643.0;254606;420.0;0.0;Calculated values ==>;1560969705.121;333.26000000000005;332.26000000000005;293.76000000000005;293.66;291.56;277.56;274.38016830617;276.96000000000004;275.96000000000004;273.96000000000004;276.76000000000005;348.96000000000004;296.26000000000005;273.96000000000004;277.46000000000004;297.26000000000005;289.16;296.86;314.36;277.66;276.86;315.16;337.46000000000004;262.76000000000005;242.56692532238324;268.43790593516167;274.38016830617;291.66;5980000.0;3600000.0;3650000.0;1400000.0;3640000.0;3070000.0;5980000.0;0.0;0.0;0.25266666666666665;0.057;0.0;0.0;0.0;9307.423828125;4629.97119140625;2964.11669921875;20236.130859375;483825.8529424998;482404.5413414592;256868.1372495709;256452.46770133873;248421.6716214675;430148.3826014536;433683.32636128634;441956.0545109249;472293.48310962116;529172.7083407035;471241.56450988416;441956.0545109249;447036.1171241952;464488.10253275675;454048.237377382;412218.73416975595;454244.9822367189;434947.67464153876;433500.59072566376;176456.53798984195;269704.110367413;458312.9691135226;200446.0823671148;255113.95087508048;273.3752233390823;2621105.9948780034;1385825.889566433;323552.59902145294;492284.2282989015;0;8;9;42;28;27;0;19;155;153;1923705491249.8894;734047904135.265;1617002573434.9858;61021.51962833601;14698.412544545245;-0.0;0.0;6038149.65371889;1291117.9815034363;0.0;1089735.905519462;4.4800686135595775;0.3849327907214334
8860;2019-06-19 20:42:45.112;595;552;210;210;188;41;39;28;-8;37;758;230;-7;39;241;158;235;315;185;46;38;-103;597;358;363;140;362;308;598;137.0;-1.0;1568.0;380.0;3.0;57;100;71;1;0;0;1;0;0;0;1;0;1;0;0;21254.32421875;9779.4541015625;4523.23486328125;2980.57250976562;640.0;254607;418.0;0.0;Calculated values ==>;1560969765.112;332.66;328.36;294.16;294.16;291.96000000000004;277.26000000000005;274.1680685717883;277.06;275.96000000000004;272.36;276.86;348.96000000000004;296.16;272.46000000000004;277.06;297.26000000000005;288.96000000000004;296.66;304.66;277.76000000000005;276.96000000000004;314.96000000000004;337.16;262.86;242.56692532238324;268.5567601203482;274.1680685717883;291.66;5970000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3080000.0;5980000.0;0.022833333333333334;0.0;0.2613333333333333;0.06333333333333332;0.0005;0.023333333333333334;0.0;9779.4541015625;4523.23486328125;2980.57250976562;21254.32421875;483087.85715085466;476744.8625990329;258570.7077740556;258570.7077740556;249865.54177248795;430280.9020939914;434358.88782729313;439315.4269074652;472391.7460337592;529096.1564102576;470986.8009944989;439469.4520505657;446275.24975105154;464781.3556694665;454106.1615174019;411842.25614585396;434810.72584313224;435606.35181711527;434178.6716885159;175620.85347054448;268448.3696465944;458414.77532386186;199949.06133597135;201205.23947393027;273.1707135622213;2621451.6968068895;1385984.9230237494;323602.130667281;492360.49357443635;0;8;9;42;28;27;0;19;155;153;1923923858489.6604;734131891535.1769;1617187045759.7922;62554.41020268372;16369.495219233064;-0.0;5436.046751673665;6039179.298663155;1291376.8418996448;0.0;1089781.1991139534;4.881020419526872;0.39016126095982456
8861;2019-06-19 20:43:45.122;589;555;211;211;190;38;40;27;-17;36;760;231;-18;33;241;159;233;297;183;47;39;-103;600;355;360;140;360;308;601;-2.0;-2.0;1642.0;323.0;0.0;41;100;75;1;0;0;1;0;0;0;1;0;1;0;0;21844.173828125;10080.7958984375;4132.6025390625;2981.12451171875;639.0;254608;416.0;0.0;Calculated values ==>;1560969825.122;332.06;328.66;294.26000000000005;294.26000000000005;292.16;276.96000000000004;273.8482719121499;277.16;275.86;271.46000000000004;276.76000000000005;349.16;296.26000000000005;271.36;276.46000000000004;297.26000000000005;289.06;296.46000000000004;302.86;277.86;277.06;314.76000000000005;337.06;262.86;242.56692532238324;268.5567601203482;273.8482719121499;291.46000000000004;6000000.0;3550000.0;3600000.0;1400000.0;3600000.0;3080000.0;6010000.0;0.0;0.0;0.27366666666666667;0.05383333333333333;0.0;0.0;0.0;10080.7958984375;4132.6025390625;2981.12451171875;21844.173828125;481889.52021174505;476823.0308234794;258803.23558320358;258803.23558320358;250463.08087106652;430477.46260093397;435265.9143433108;437915.60822266474;472293.48310962116;529305.6068311351;471106.82970976597;437758.51091407164;445415.2873379444;465073.4646152595;454757.1120109396;409727.41912314226;429724.80008755025;436490.9985850829;435089.031508698;174785.17458790913;268029.79939014546;458414.77532386186;199428.4134960882;201205.23947393027;272.95226632696875;2621810.910816248;1386150.4526907369;323651.8197559202;492432.63757477415;0;8;9;42;28;27;0;19;155;153;1924140794639.626;734215905535.1636;1617371876559.763;65265.995623506446;13942.099145061815;-0.0;0.0;6040244.646239879;1291629.4806187437;0.0;1089826.5070536083;4.606588679575269;0.38458122565417896
8862;2019-06-19 20:44:45.123;587;574;211;211;189;36;42;26;-19;35;761;231;-20;24;241;160;232;336;182;48;41;-103;605;354;360;140;359;307;606;-2.0;-1.0;1642.0;274.0;0.0;29;100;78;1;0;0;1;0;0;0;1;0;1;0;0;22091.30859375;10264.0703125;3771.0146484375;2974.63916015625;636.0;254609;415.0;0.0;Calculated values ==>;1560969885.123;331.86;330.56;294.26000000000005;294.26000000000005;292.06;276.76000000000005;273.7412296467126;277.36;275.76000000000005;271.26000000000005;276.66;349.26;296.26000000000005;271.16;275.56;297.26000000000005;289.16;296.36;306.76000000000005;277.96000000000004;277.26000000000005;314.66;336.76000000000005;262.86;242.56692532238324;268.43790593516167;273.7412296467126;291.36;6050000.0;3540000.0;3600000.0;1400000.0;3590000.0;3070000.0;6060000.0;0.0;0.0;0.27366666666666667;0.04566666666666667;0.0;0.0;0.0;10264.0703125;3771.0146484375;2974.63916015625;22091.30859375;481025.2245602881;479017.9716982744;258472.75492975663;258472.75492975663;249875.06065171148;430542.39183029096;435618.25068350555;437828.56808052456;472195.2020149266;529486.681345978;471241.56450988416;437671.5478804793;444312.00193913304;465219.0939126357;455065.9956093936;406942.60807134764;437777.87629749853;436664.20111153496;435442.3189386135;174367.33720873808;266774.11836628895;458414.77532386186;199476.2612169847;201205.23947393027;272.9669566096125;2622177.0459381384;1386319.9960679656;323701.45194698195;492498.50214898173;0;8;9;42;28;27;0;19;155;153;1924356798239.365;734299906935.0621;1617556379634.54;65229.081311655405;11824.858810880723;-0.0;0.0;6041332.123337341;1291844.2088468613;0.0;1089826.5070536083;4.529993524526454;0.3669552157512346
8863;2019-06-19 20:45:45.123;586;584;209;209;189;37;43;26;-20;35;761;230;-21;23;242;161;231;397;182;50;43;-103;611;355;360;140;360;307;612;337.0;-1.0;1745.0;216.0;3.0;30;100;79;1;0;0;1;0;0;0;1;0;1;0;0;22272.576171875;10457.4775390625;3906.19409179688;2970.2265625;633.0;254610;414.0;0.0;Calculated values ==>;1560969945.123;331.76000000000005;331.56;294.06;294.06;292.06;276.86;273.8482719121499;277.46000000000004;275.76000000000005;271.16;276.66;349.26;296.16;271.06;275.46000000000004;297.36;289.26000000000005;296.26000000000005;312.86;278.16;277.46000000000004;314.56;336.46000000000004;262.86;242.56692532238324;268.43790593516167;273.8482719121499;291.36;6110000.0;3550000.0;3600000.0;1400000.0;3600000.0;3070000.0;6120000.0;0.05616666666666667;0.0;0.29083333333333333;0.036000000000000004;0.0005;0.05666666666666667;0.0;10457.4775390625;3906.19409179688;2970.2265625;22272.576171875;480182.4893894192;479773.5372681874;257260.21168979577;257260.21168979577;249615.5975803779;430477.46260093397;435793.71486953663;437671.5478804793;472195.2020149266;529486.681345978;471121.7374611717;437514.20447033056;444166.49989544915;465204.3799370688;455037.6728021549;403289.20493034757;449094.8811617834;437009.2976769699;435793.71486953663;173949.5011765382;265518.4816520846;458414.77532386186;200414.4600116013;200916.04017346774;273.3411025921884;2622546.744977852;1386492.6756333953;323750.99249467073;492562.47888848366;0;8;9;42;28;27;0;19;155;153;1924572798239.365;734383906935.0621;1617740579634.54;69002.26972186535;9288.01135124138;-0.0;13309.734899443905;6042450.717929287;1292020.1494315455;0.0;1089937.4215111036;5.284444096230046;0.331177853844916
8864;2019-06-19 20:46:45.134;588;590;204;204;186;39;45;27;-20;35;760;230;-22;17;242;162;231;456;182;52;45;-103;614;357;362;140;361;306;615;160.0;-1.0;1677.0;198.0;2.0;36;100;80;1;0;0;1;0;0;0;1;0;1;1;0;22349.703125;10689.115234375;4013.40991210938;2955.30493164062;631.0;254611;414.0;0.0;Calculated values ==>;1560970005.134;331.96000000000004;332.16;293.56;293.56;291.76000000000005;277.06;274.0616903277293;277.66;275.86;271.16;276.66;349.16;296.16;270.96000000000004;274.86;297.36;289.36;296.26000000000005;318.76000000000005;278.36;277.66;314.56;336.26000000000005;262.86;242.56692532238324;268.3187672390254;274.0616903277293;291.36;6140000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3060000.0;6150000.0;0.02666666666666667;0.0;0.27949999999999997;0.033;0.0003333333333333333;0.027000000000000003;0.0;10689.115234375;4013.40991210938;2955.30493164062;22349.703125;480124.0808019551;480299.5458805164;255082.52831265924;255082.52831265924;248428.59836021988;430346.717906069;435668.7067053961;437898.67151236854;472195.2020149266;529458.4190747546;471256.4460771589;437585.1090581189;443492.7161922392;465058.7251422519;454840.80745482986;401541.5741331258;459246.6740878401;436890.05270406;435668.7067053961;173949.5011765382;264681.4149301396;458414.77532386186;200893.6846495778;201562.68271949238;273.5380282346925;2622918.665479222;1386668.9295475944;323800.3809768126;492628.48768808326;0;8;9;42;28;27;0;19;155;153;1924789437949.9297;734467922335.2811;1617924513350.0195;66242.89382815;8498.195992251374;-0.0;6320.862647619401;6043577.967586364;1292168.3949998333;0.0;1090101.0398156128;4.590708604022786;0.31782987641084554
8865;2019-06-19 20:47:45.124;590;593;201;200;182;40;47;27;-21;35;758;230;-23;20;242;162;231;497;179;54;46;-101;612;359;364;140;364;306;612;-2.0;0.0;1795.0;329.0;0.0;45;100;81;1;0;0;1;0;0;0;1;0;1;1;0;22178.072265625;10695.80078125;4360.83056640625;2954.23706054688;627.0;254612;414.0;0.0;Calculated values ==>;1560970065.124;332.16;332.46000000000004;293.26000000000005;293.16;291.36;277.16;274.27422755570615;277.86;275.86;271.06;276.66;348.96000000000004;296.16;270.86;275.16;297.36;289.36;296.26000000000005;322.86;278.56;277.76000000000005;314.56;335.86;263.06;242.56692532238324;268.3187672390254;274.27422755570615;291.06;6120000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;6120000.0;0.0;0.0;0.29916666666666664;0.05483333333333333;0.0;0.0;0.0;10695.80078125;4360.83056640625;2954.23706054688;22178.072265625;480648.4209308952;481084.1425033886;254073.02920295083;253688.03460186906;247156.29204244612;430214.79039162316;435544.0976640484;437742.05038880615;472195.2020149266;529249.2194570062;471256.4460771589;437427.84448784514;443931.0220281237;464620.0566218266;454502.1527430527;402720.23675259046;466477.3274123028;436771.22864446876;435366.92532215983;173949.5011765382;263007.33956846996;458618.2853979521;200655.06535578947;201562.68271949238;273.4530903313819;2623289.6684300704;1386847.107479814;323849.6189523915;492698.26139452576;0;8;9;42;28;27;0;19;155;153;1925007201649.9644;734551908335.2944;1618108082750.0488;70928.52302237749;14144.983232311915;-0.0;0.0;6044720.87221111;1292357.056711208;0.0;1090153.704892042;4.723453879433282;0.38301501172237934
8866;2019-06-19 20:48:45.155;592;595;200;200;180;41;43;27;-21;36;756;229;-23;16;243;162;231;514;179;55;43;-100;619;356;361;140;361;306;620;177.0;0.0;1628.0;352.0;2.0;35;100;84;1;0;0;1;0;0;0;1;0;1;1;0;21852.5390625;10989.890625;4076.9873046875;2966.17626953125;623.0;254613;415.0;0.0;Calculated values ==>;1560970125.155;332.36;332.66;293.16;293.16;291.16;277.26000000000005;273.955091788801;277.46000000000004;275.86;271.06;276.76000000000005;348.76;296.06;270.86;274.76000000000005;297.46000000000004;289.36;296.26000000000005;324.56;278.66;277.46000000000004;314.66;335.46000000000004;263.16;242.56692532238324;268.3187672390254;273.955091788801;291.06;6190000.0;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;6200000.0;0.029500000000000002;0.0;0.27133333333333337;0.058666666666666666;0.0003333333333333333;0.029833333333333337;0.0;10989.890625;4076.9873046875;2966.17626953125;21852.5390625;480125.91238745465;480448.7956534693;253289.14283929125;253289.14283929125;246173.78859705187;430412.23801567365;435555.27144483227;437742.05038880615;472293.48310962116;529039.9816895401;471136.75227866956;437427.84448784514;443346.1541946438;465189.78860520123;455009.4752306659;266799.20601580077;468106.7484359985;437636.28072910535;435555.27144483227;174367.33720873808;261333.34086894934;458719.98957552284;199757.20562513854;200355.32782864862;273.08644460312973;2623656.779766763;1387027.9149435107;323898.98122072755;492768.6128728267;0;8;9;42;28;27;0;19;155;153;1925224814024.598;734635951735.153;1618291777609.7395;64573.22121254182;15192.483325089212;-0.0;7016.798317882813;6045850.6368214525;1292601.6619128666;0.0;1090212.2084224743;4.812412911134795;0.35814377494939054
8867;2019-06-19 20:49:45.095;594;597;203;203;181;39;45;27;-22;36;754;229;-24;18;243;159;231;535;180;56;44;-99;613;358;363;142;363;305;614;274.0;0.0;1718.0;416.0;0.0;37;100;84;1;0;0;1;0;0;0;1;0;1;1;0;21963.87890625;10884.181640625;4136.02197265625;2948.38061523438;620.0;254614;419.0;0.0;Calculated values ==>;1560970185.095;332.56;332.86;293.46000000000004;293.46000000000004;291.26000000000005;277.06;274.1680685717883;277.66;275.86;270.96000000000004;276.76000000000005;348.56000000000006;296.06;270.76000000000005;274.96000000000004;297.46000000000004;289.06;296.26000000000005;326.66;278.76000000000005;277.56;315.06;335.16;263.26000000000005;242.98782864720522;268.19934244402924;274.1680685717883;291.16;6130000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6140000.0;0.04566666666666667;0.0;0.28633333333333333;0.06933333333333333;0.0;0.04566666666666667;0.0;10884.181640625;4136.02197265625;2948.38061523438;21963.87890625;481113.72382767394;481433.54140289314;254744.75339952746;254744.75339952746;246736.3248410017;430280.9020939914;435429.60780573246;437812.597326149;472029.85167895287;528907.4271763442;471271.4344490252;437499.1961693786;443841.7334455326;464898.1456994284;454247.80245584727;402137.99851951917;472183.2390828564;437348.5841517321;435252.3847646943;176038.69501535743;260077.89159075968;458508.8054560802;200160.56109825725;200160.56109825725;273.25412683469096;2624021.551446701;1387210.0165952959;323948.21990684024;492836.9861751259;0;8;9;42;28;27;0;19;155;153;1925441796824.805;734720467135.2336;1618474894309.9143;68047.69970658634;17912.14494214239;-0.0;10735.859947433959;6046954.705989158;1292877.2579434544;0.0;1090359.999302674;5.381375814946476;0.39254501355386806
8868;2019-06-19 20:50:45.136;595;597;202;202;184;41;40;28;-22;36;752;229;-24;15;243;160;231;530;181;57;39;-99;615;356;361;142;361;305;616;374.0;0.0;1371.0;219.0;2.0;40;100;85;1;0;0;1;0;0;0;1;0;1;0;0;22161.27734375;11028.39453125;4188.80908203125;2943.63549804688;616.0;254615;425.0;0.0;Calculated values ==>;1560970245.136;332.66;332.86;293.36;293.36;291.56;277.26000000000005;273.955091788801;277.16;275.96000000000004;270.96000000000004;276.76000000000005;348.36;296.06;270.76000000000005;274.66;297.46000000000004;289.16;296.26000000000005;326.16;278.86;277.06;315.66;334.76000000000005;263.26000000000005;242.98782864720522;268.19934244402924;273.955091788801;291.26000000000005;6150000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;6160000.0;0.06233333333333334;0.0;0.2285;0.0365;0.0003333333333333333;0.06266666666666668;0.0;11028.39453125;4188.80908203125;2943.63549804688;22161.27734375;481027.96875218797;481203.2406843029;254252.3094636433;254252.3094636433;247692.21445602266;430412.23801567365;435024.7519814282;437812.597326149;472029.85167895287;528698.2385210564;471271.4344490252;437499.1961693786;443403.66687243717;465189.78860520123;454728.515857866;400929.9368273679;471152.19505300146;437977.1081470654;434846.9440822899;178545.77502346144;258404.02479325983;458508.8054560802;200464.56577591976;200750.6707955353;273.36514806091384;2624389.5123496903;1387392.7461763392;323997.3535927855;492906.4071724083;0;8;9;42;28;27;0;19;155;153;1925659145244.4045;734805725355.0765;1618658019359.577;54234.02520922738;9418.614748325856;-0.0;14670.033125969956;6047974.416688067;1293105.1699072812;0.0;1090571.859750342;4.312723250472942;0.25951618721685055
8869;2019-06-19 20:51:45.116;594;598;205;205;182;39;43;26;-23;36;750;229;-25;15;243;159;231;541;181;58;42;-100;615;356;362;141;361;304;616;303.0;0.0;1377.0;224.0;0.0;34;100;85;1;0;0;1;0;0;0;1;0;1;1;0;22167.7109375;11102.4775390625;4050.45825195312;2933.294921875;612.0;254616;435.0;0.0;Calculated values ==>;1560970305.116;332.56;332.96000000000004;293.66;293.66;291.36;277.06;273.955091788801;277.46000000000004;275.76000000000005;270.86;276.76000000000005;348.16;296.06;270.66;274.66;297.46000000000004;289.06;296.26000000000005;327.26000000000005;278.96000000000004;277.36;316.66;334.36;263.16;242.77792619122317;268.0796299477929;273.955091788801;291.26000000000005;6150000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3040000.0;6160000.0;0.050499999999999996;0.0;0.22949999999999998;0.037333333333333336;0.0;0.050499999999999996;0.0;11102.4775390625;4050.45825195312;2933.294921875;22167.7109375;480882.5385631398;481348.4820779688;255421.60779937424;255421.60779937424;247003.08775902053;430412.23801567365;435315.5984456732;437883.18805776763;472161.77640367835;528565.9442730256;471405.8899210585;437570.5891863215;443607.19622175704;465189.78860520123;454587.787147844;400929.9368273679;472850.01176050195;437919.87830209354;435138.326120535;182724.36793118677;256730.23209357203;458563.5247814936;200372.46450348097;200372.46450348097;273.3289284667816;2624758.7974494062;1387577.1086356724;324046.31168816035;492975.04484669294;0;8;9;42;28;27;0;19;155;153;1925875972944.4734;734890597055.1035;1618840658459.635;54508.71105570879;9639.132917045805;-0.0;11855.67601166123;6048880.304094073;1293263.9315330219;0.0;1090792.8336440339;4.202286324382988;0.26764500929848256
8870;2019-06-19 20:52:45.107;595;598;203;203;186;40;43;27;-23;36;748;229;-25;15;243;160;231;543;178;59;42;-100;613;357;362;140;362;304;614;272.0;-1.0;1416.0;152.0;2.0;41;100;84;1;0;0;1;0;0;0;1;0;1;0;0;22183.52734375;10888.5673828125;4200.31640625;2942.11987304688;609.0;254617;449.0;0.0;Calculated values ==>;1560970365.107;332.66;332.96000000000004;293.46000000000004;293.46000000000004;291.76000000000005;277.16;274.0616903277293;277.46000000000004;275.86;270.86;276.76000000000005;347.96000000000004;296.06;270.66;274.66;297.46000000000004;289.16;296.26000000000005;327.46000000000004;279.06;277.36;318.06;334.06;263.16;242.56692532238324;268.0796299477929;274.0616903277293;290.96000000000004;6130000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6140000.0;0.04533333333333334;0.0;0.23600000000000002;0.025333333333333333;0.0003333333333333333;0.04566666666666667;0.0;10888.5673828125;4200.31640625;2942.11987304688;22183.52734375;481258.7768239227;481578.4087092146;254744.75339952746;254744.75339952746;248469.02914224693;430346.717906069;435315.5984456732;437883.18805776763;472293.48310962116;528356.8049577941;471405.8899210585;437570.5891863215;443607.19622175704;465044.1086722825;454559.116067804;402137.99851951917;473409.41007628443;438090.06076039566;435138.326120535;188574.69595719432;255474.93562877487;458719.98957552284;201113.19432592686;201504.66556004074;273.62406533026115;2625128.335663783;1387760.3398550844;324095.26613399276;493043.7909889107;0;8;9;42;28;27;0;19;155;153;1926093140365.1086;734974884410.3501;1619023031100.1685;55877.71852071443;6526.038812989765;-0.0;10669.27049892924;6049800.053026863;1293398.6210913681;0.0;1090980.513375988;4.052632299453757;0.2432312379384907
8871;2019-06-19 20:53:45.097;595;598;204;204;182;38;45;26;-23;36;747;228;-25;14;243;160;231;549;179;59;44;-101;615;356;361;141;361;304;616;365.0;-1.0;1531.0;403.0;0.0;31;100;84;1;0;0;1;0;0;0;1;0;1;1;0;21872.61328125;10934.046875;3956.30493164062;2936.294921875;603.0;254618;464.0;0.0;Calculated values ==>;1560970425.097;332.66;332.96000000000004;293.56;293.56;291.36;276.96000000000004;273.955091788801;277.66;275.76000000000005;270.86;276.76000000000005;347.86;295.96000000000004;270.66;274.56;297.46000000000004;289.16;296.26000000000005;328.06;279.06;277.56;319.56;333.46000000000004;263.06;242.77792619122317;268.0796299477929;273.955091788801;291.06;6150000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6160000.0;0.06083333333333333;0.0;0.25516666666666665;0.06716666666666667;0.0;0.06083333333333333;0.0;10934.046875;3956.30493164062;2936.294921875;21872.61328125;481027.96875218797;481348.4820779688;255028.9683270389;255028.9683270389;247003.08775902053;430412.23801567365;435906.5852007355;437883.18805776763;472161.77640367835;528252.2207789605;471286.5293989272;437570.5891863215;443461.255666955;465189.78860520123;454728.515857866;400929.9368273679;474072.0302878096;438316.31352762313;435731.16137290135;194843.3435325042;252964.46457616048;458461.602745482;199570.70596975792;199570.70596975792;273.01276151779666;2625495.4089785065;1387942.1646640194;324144.24475929857;493111.7515044931;0;8;9;42;28;27;0;19;155;153;1926310004214.2812;735059170360.0286;1619205400699.4727;60809.40167945714;17388.838566769467;-0.0;14366.427703691224;6050772.283626044;1293597.8785203318;0.0;1091189.1094217442;5.192489050778731;0.3568759282355974
8872;2019-06-19 20:54:45.108;595;599;202;203;184;38;47;26;-23;35;745;228;-25;17;243;160;232;554;179;60;46;-101;618;355;361;141;360;305;620;192.0;-1.0;1456.0;389.0;0.0;27;0;85;1;0;0;1;0;0;0;1;1;1;0;0;22896.08984375;11127.1650390625;3842.64135742188;3905.08154296875;597.0;254619;482.0;0.0;Calculated values ==>;1560970485.108;332.66;333.06;293.36;293.46000000000004;291.56;276.96000000000004;273.8482719121499;277.86;275.76000000000005;270.86;276.66;347.66;295.96000000000004;270.66;274.86;297.46000000000004;289.16;296.36;328.56;279.16;277.76000000000005;321.36;332.86;263.06;242.77792619122317;268.19934244402924;273.8482719121499;291.06;6180000.0;3550000.0;3610000.0;1410000.0;3600000.0;3050000.0;6200000.0;0.032;0.0;0.24266666666666667;0.06483333333333334;0.0;0.032;0.0;11127.1650390625;3842.64135742188;3905.08154296875;22896.08984375;480680.8354920724;481033.041091329;254048.09607248232;254431.4774057118;247537.14936494126;430477.46260093397;436256.0551253566;437656.05685647397;472063.34231996303;527965.7723972703;471151.87393468857;437342.01223029394;443695.9394408292;465335.1870322967;454897.47462011676;267425.19888432825;474332.9756002523;438485.31824677397;436081.5480936552;202366.40377179522;250454.15340279948;458461.602745482;199112.26328309684;199112.26328309684;272.8271010256237;2625868.5499021504;1388126.041801745;324201.26668209047;493176.75463879487;0;8;9;42;28;27;0;19;156;153;1926526643924.846;735143785870.2491;1619388134194.949;57886.62724047285;16814.48217514464;-0.0;7583.017113937868;6051761.598544111;1293882.9584489975;0.0;1091372.054996242;4.359449804073348;0.3317865986986117
8873;2019-06-19 20:55:45.109;596;600;202;202;182;39;49;25;-23;34;724;232;-24;8;244;161;232;562;178;61;48;-103;624;356;361;140;361;305;625;185.0;-1.0;1475.0;356.0;2.0;28;0;86;1;0;0;1;0;0;0;1;1;1;1;0;23211.896484375;11258.1025390625;3912.26708984375;3890.3779296875;594.0;254620;497.0;0.0;Calculated values ==>;1560970545.109;332.76000000000005;333.16;293.36;293.36;291.36;277.06;273.955091788801;278.06;275.66;270.86;276.56;345.56000000000006;296.36;270.76000000000005;273.96000000000004;297.56;289.26000000000005;296.36;329.36;279.26000000000005;277.96000000000004;322.86;332.56;262.86;242.56692532238324;268.19934244402924;273.955091788801;290.96000000000004;6240000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;6250000.0;0.030833333333333334;0.0;0.24583333333333332;0.059333333333333335;0.0003333333333333333;0.03116666666666667;0.0;11258.1025390625;3912.26708984375;3890.3779296875;23211.896484375;480130.2480703445;480601.29447972786;253798.55128664596;253798.55128664596;246666.79147778574;430412.23801567365;436603.72145541804;437656.05685647397;472096.9026672395;525765.4135414169;471629.7149557634;437499.1961693786;442373.3332657317;465320.7433433528;454869.0781991784;266832.73926698195;474929.23998847144;438653.9296755554;436430.11128019885;208636.25808486674;249199.05678690012;458414.77532386186;199556.1688644324;200136.30129675553;273.00701462743325;2626252.7895249743;1388312.588807069;324266.22992698685;493241.37995284796;0;8;9;42;28;27;0;19;156;153;1926743247534.5842;735228087275.1473;1619571137244.728;58532.88913137688;15358.943983259482;-0.0;7364.490411150651;6052731.777348748;1294151.0748018583;0.0;1091496.6196348434;4.263018712985981;0.31737551891593097
8874;2019-06-19 20:56:45.119;601;603;200;200;181;39;51;24;-23;34;719;234;-25;24;244;161;232;569;180;62;50;-104;626;356;361;140;361;304;627;302.0;-1.0;1435.0;358.0;0.0;29;0;86;1;0;0;1;0;0;0;1;1;1;1;0;23051.671875;11311.0126953125;3993.58984375;3872.0419921875;591.0;254621;509.0;0.0;Calculated values ==>;1560970605.119;333.26000000000005;333.46000000000004;293.16;293.16;291.26000000000005;277.06;273.955091788801;278.26000000000005;275.56;270.86;276.56;345.06000000000006;296.56;270.66;275.56;297.56;289.26000000000005;296.36;330.06;279.36;278.16;324.06;332.26000000000005;262.76000000000005;242.56692532238324;268.0796299477929;273.955091788801;291.16;6260000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6270000.0;0.050333333333333334;0.0;0.23916666666666667;0.059666666666666666;0.0;0.050333333333333334;0.0;11311.0126953125;3993.58984375;3872.0419921875;23051.671875;480632.18357120064;480809.8861365466;252952.68988936802;252952.68988936802;246256.9772111079;430412.23801567365;436949.6230331232;437883.18805776763;472096.9026672395;525319.7818187249;472001.7028667551;437570.5891863215;444910.62925437774;465320.7433433528;454869.0781991784;266643.5813046795;475745.4261106847;438822.1517515752;436776.8904632732;213652.59903751023;247943.99896000302;458312.9691135226;199616.81813787753;199616.81813787753;273.0309874855638;2626638.383516197;1388500.696113319;324330.9275407976;493307.2730743076;0;8;9;42;28;27;0;19;156;153;1926959883634.5498;735312101275.134;1619753867694.699;56985.373472507046;15435.53700821349;-0.0;11937.056973711582;6053694.589978993;1294407.7382468588;0.0;1091657.4926707298;4.398995210917297;0.30753374538707734
8875;2019-06-19 20:57:45.119;606;607;199;199;179;40;52;24;-24;34;725;235;-25;13;244;161;232;575;181;63;51;-102;629;357;362;140;362;304;630;263.0;-1.0;1586.0;267.0;0.0;32;0;86;1;0;0;1;0;0;0;1;1;1;1;0;22973.2890625;11406.3515625;4108.87646484375;3864.67236328125;588.0;254622;522.0;0.0;Calculated values ==>;1560970665.119;333.76000000000005;333.86;293.06;293.06;291.06;277.16;274.0616903277293;278.36;275.56;270.76000000000005;276.56;345.66;296.66;270.66;274.46000000000004;297.56;289.26000000000005;296.36;330.66;279.46000000000004;278.26000000000005;325.36;331.96000000000004;262.96000000000004;242.56692532238324;268.0796299477929;274.0616903277293;291.26000000000005;6290000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6300000.0;0.04383333333333333;0.0;0.2643333333333333;0.0445;0.0;0.04383333333333333;0.0;11406.3515625;4108.87646484375;3864.67236328125;22973.2890625;481019.1071280021;481050.6341683122;252443.70912289416;252443.70912289416;245483.6231105773;430346.717906069;436890.05270406;437727.04723144654;472096.9026672395;525948.8437873265;472120.66958987404;437570.5891863215;443315.08579407755;465175.32018785755;454700.04539168015;266366.95581442903;476287.2740426037;438766.78764047986;436716.91860004765;219087.46209138638;246688.97952812296;458516.54736623977;200520.89366637747;200520.89366637747;273.3916413645688;2627021.924857343;1388690.007482134;324395.4001604265;493374.7936268792;0;8;9;42;28;27;0;19;156;153;1927176783634.5498;735396101275.134;1619936267694.699;62701.493259033254;11480.806589643873;-0.0;10353.259092925875;6054691.980535089;1294632.0411101743;0.0;1091843.2453046185;4.362022365321184;0.29502868269218596
8876;2019-06-19 20:58:45.130;611;612;197;197;178;41;54;24;-24;34;731;235;-26;26;244;161;233;580;179;65;53;-99;630;357;362;140;362;303;631;262.0;-1.0;1449.0;288.0;0.0;36;0;85;1;0;0;1;0;0;0;1;1;1;0;0;22780.984375;11320.74609375;4278.48095703125;3850.91381835938;585.0;254623;537.0;0.0;Calculated values ==>;1560970725.13;334.26000000000005;334.36;292.86;292.86;290.96000000000004;277.26000000000005;274.0616903277293;278.56;275.56;270.76000000000005;276.56;346.26;296.66;270.56;275.76000000000005;297.56;289.26000000000005;296.46000000000004;331.16;279.66;278.46000000000004;326.86;331.66;263.26000000000005;242.56692532238324;267.9596281332873;274.0616903277293;291.06;6300000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6310000.0;0.043666666666666666;0.0;0.2415;0.048;0.0;0.043666666666666666;0.0;11320.74609375;4278.48095703125;3850.91381835938;22780.984375;481636.2806702154;481668.1737145995;251669.55138734254;251669.55138734254;245118.599495677;430346.717906069;437235.0200923345;437953.82195464283;472096.9026672395;526655.636851071;472253.7192026728;437642.0229114993;445394.99845677166;465175.32018785755;454700.04539168015;266777.009005651;476920.65261207335;439102.8052736417;437062.7516608749;225359.1397227605;245433.99809710225;458821.66005470854;200321.89169040156;200321.89169040156;273.31335870373914;2627403.2803726783;1388879.4346850512;324459.7084998089;493444.701086262;0;8;9;42;28;27;0;19;156;153;1927394023455.116;735480116675.353;1620118401080.1736;57388.11115881427;12407.988881486735;-0.0;10337.68421871067;6055692.910711409;1294831.1509030568;0.0;1092015.7014438284;4.119959068581915;0.2804617836271604
8877;2019-06-19 20:59:45.170;616;616;197;197;176;40;56;24;-24;34;735;235;-26;12;245;160;233;584;181;65;55;-98;634;357;362;140;362;303;635;-2.0;-1.0;1432.0;325.0;0.0;34;0;84;1;0;0;1;0;0;0;1;1;1;1;0;22593.01171875;11367.853515625;4206.79345703125;3851.07885742188;580.0;254624;549.0;0.0;Calculated values ==>;1560970785.17;334.76000000000005;334.76000000000005;292.86;292.86;290.76000000000005;277.16;274.0616903277293;278.76000000000005;275.56;270.76000000000005;276.56;346.66;296.66;270.56;274.36;297.66;289.16;296.46000000000004;331.56;279.66;278.66;328.06;331.16;263.36;242.56692532238324;267.9596281332873;274.0616903277293;291.26000000000005;6340000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6350000.0;0.0;0.0;0.23866666666666667;0.05416666666666667;0.0;0.0;0.0;11367.853515625;4206.79345703125;3851.07885742188;22593.01171875;481910.94695239514;481797.0244824171;251493.83379016203;251493.83379016203;244329.65368921007;430346.717906069;437578.2834772544;437953.82195464283;472096.9026672395;527074.2923343037;472253.7192026728;437642.0229114993;443373.06176112994;465306.4224800408;454559.116067804;266413.70663299895;477041.7944547303;439102.8052736417;437406.86254204705;230377.04089860234;243342.44575359824;458923.2969905021;199797.70327228474;200321.89169040156;273.1066957666998;2627781.6490843087;1389068.632396118;324523.93456091447;493515.45884674764;0;8;9;42;28;27;0;19;156;153;1927611368254.9778;735564172675.2996;1620300322280.058;56839.92699218947;14035.969659736775;-0.0;0.0;6056645.44562894;1295051.6641349744;0.0;1092101.9062438419;3.6485584771398574;0.30939070120678897
8878;2019-06-19 21:00:45.111;620;619;198;198;177;41;58;25;-24;35;737;236;-26;24;245;159;233;588;180;66;57;-99;636;357;362;140;362;303;636;0.0;-1.0;1275.0;427.0;0.0;38;1;83;1;0;0;1;0;0;0;1;1;1;1;0;22600.25;11340.3203125;4301.82568359375;3864.630859375;573.0;254625;562.0;0.0;Calculated values ==>;1560970845.111;335.16;335.06;292.96000000000004;292.96000000000004;290.86;277.26000000000005;274.0616903277293;278.96000000000004;275.66;270.76000000000005;276.66;346.86;296.76000000000005;270.56;275.56;297.66;289.06;296.46000000000004;331.96000000000004;279.76000000000005;278.86;329.36;330.46000000000004;263.26000000000005;242.56692532238324;267.9596281332873;274.0616903277293;291.16;6360000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6360000.0;0.0;0.0;0.2125;0.07116666666666666;0.0;0.0;0.0;11340.3203125;4301.82568359375;3864.630859375;22600.25;482268.50367925904;482122.3147180603;251810.18311052097;251810.18311052097;244622.39978234115;430346.717906069;437919.87830209354;437953.82195464283;472195.2020149266;527283.559572098;472372.4268675025;437642.0229114993;445108.7251088686;465306.4224800408;454418.0184064888;266237.2090732485;477524.5427675308;439270.2411883451;437749.2872906415;235813.6939595721;240414.4444865203;458821.66005470854;198879.31111434114;200321.89169040156;272.7430270691603;2628157.8892648635;1389257.6810971021;324588.1689159168;493586.294282828;0;8;9;42;28;27;0;19;156;153;1927828354674.9226;735648090075.2782;1620481943510.012;50803.33355356411;18499.230499589477;-0.0;0.0;6057541.590723208;1295322.5241950096;0.0;1092101.9062438419;3.5527429552629823;0.322798133224113
8879;2019-06-19 21:01:45.121;623;623;199;199;177;40;60;24;-25;35;739;236;-27;17;245;157;234;592;181;67;59;-100;637;357;362;140;362;302;639;221.0;-1.0;1229.0;454.0;0.0;38;3;81;1;0;0;1;0;0;0;1;1;1;1;0;22462.4609375;11212.9267578125;4377.75732421875;3856.451171875;564.0;254626;572.0;0.0;Calculated values ==>;1560970905.121;335.46000000000004;335.46000000000004;293.06;293.06;290.86;277.16;274.0616903277293;279.16;275.56;270.66;276.66;347.06000000000006;296.76000000000005;270.46000000000004;274.86;297.66;288.86;296.56;332.36;279.86;279.06;330.36;329.56;263.16;242.56692532238324;267.8393353686513;274.0616903277293;291.26000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6390000.0;0.036833333333333336;0.0;0.2048333333333333;0.07566666666666667;0.0;0.036833333333333336;0.0;11212.9267578125;4377.75732421875;3856.451171875;22462.4609375;482593.4507839504;482367.38028941076;252038.88968688415;252038.88968688415;244523.40922550156;430346.717906069;438259.8388448866;438024.4983934438;472195.2020149266;527570.3369048043;472505.06422385294;437713.4967235476;444301.04523409;465306.4224800408;454135.31371311087;266640.0104644808;477768.37237807934;439437.3001688844;438090.06076039566;239996.17471937067;236650.15891445865;458719.98957552284;199021.38079643974;199021.38079643974;272.7994156564106;2628533.4744430482;1389445.6561466125;324652.52198989206;493658.6361961913;0;8;9;42;28;27;0;19;156;153;1928045590874.8882;735732104075.2649;1620663473759.9832;48955.805254453;19650.528064283957;-0.0;8805.696378672377;6058373.055434169;1295640.4918354338;0.0;1092175.2992771196;3.980639240006312;0.31633679230872436
8880;2019-06-19 21:02:45.092;625;624;200;199;178;40;61;23;-25;35;741;237;-27;14;245;156;234;594;180;67;60;-102;633;358;363;140;363;302;634;308.0;-1.0;1231.0;357.0;0.0;42;4;79;1;0;0;1;0;0;0;1;1;1;1;0;22405.416015625;10939.775390625;4459.384765625;3871.20727539062;554.0;254627;582.0;0.0;Calculated values ==>;1560970965.092;335.66;335.56;293.16;293.06;290.96000000000004;277.16;274.1680685717883;279.26000000000005;275.46000000000004;270.66;276.66;347.26;296.86;270.46000000000004;274.56;297.66;288.76000000000005;296.56;332.56;279.86;279.16;331.36;328.56;262.96000000000004;242.56692532238324;267.8393353686513;274.1680685717883;291.16;6330000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6340000.0;0.051333333333333335;0.0;0.20516666666666666;0.0595;0.0;0.051333333333333335;0.0;10939.775390625;4459.384765625;3871.20727539062;22405.416015625;483334.4186560599;483077.0412571862;252627.1174964918;252261.7861266073;245016.6660030872;430280.9020939914;438203.4745120459;438024.4983934438;472195.2020149266;527779.3963660207;472623.515329904;437713.4967235476;443867.07844128745;465160.9749554807;453822.3608475785;267003.1769506675;478661.3211509681;439216.07561312395;438033.3197705455;244179.05427248686;232467.98657752166;458516.54736623977;199920.85343712335;199920.85343712335;273.15958050827743;2628907.1926995465;1389630.172771553;324716.8880182812;493732.24345284165;0;8;9;42;28;27;0;19;156;153;1928262985749.7292;735816063475.2035;1620844586179.8506;48850.931156871746;15386.443788782426;-0.0;12223.106605115672;6059187.717626535;1295932.3254795258;0.0;1092350.454602511;3.9677749696265248;0.27740333453800986
8881;2019-06-19 21:03:45.122;627;626;200;199;178;39;63;23;-27;35;742;236;-28;22;245;157;234;596;180;68;62;-103;632;358;363;139;362;301;633;270.0;0.0;1259.0;222.0;0.0;40;3;73;1;0;0;1;0;0;0;1;1;1;0;0;21890.19921875;10541.83203125;4415.1923828125;3850.705078125;546.0;254628;588.0;0.0;Calculated values ==>;1560971025.122;335.86;335.76000000000005;293.16;293.06;290.96000000000004;277.06;274.1680685717883;279.46000000000004;275.46000000000004;270.46000000000004;276.66;347.36;296.76000000000005;270.36;275.36;297.66;288.86;296.56;332.76000000000005;279.96000000000004;279.36;331.96000000000004;327.76000000000005;262.86;242.35481222062532;267.7187500070086;274.1680685717883;291.16;6320000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3010000.0;6330000.0;0.045000000000000005;0.0;0.20983333333333334;0.037000000000000005;0.0;0.045000000000000005;0.0;10541.83203125;4415.1923828125;3850.705078125;21890.19921875;483735.8159675008;483479.32422822405;252672.99009052254;252306.96065892183;245050.52728746488;430280.9020939914;438542.5783408282;437940.2675631159;472326.8440106818;527961.227108462;472637.4847752927;437785.01000687695;445217.6754897761;465306.4224800408;453964.3480236113;267096.22374656174;479077.1088896999;439383.49124631356;438373.2260056987;246688.97952812296;229122.51738040973;458571.5327510914;200752.45996894845;200752.45996894845;273.48698881594106;2629276.507391387;1389809.2756733475;324781.26946249796;493806.2352397815;0;8;9;42;28;27;0;19;156;153;1928480894649.6255;735899805325.1636;1621025576629.7644;49769.90829350948;9539.305692939291;-0.0;10692.934471653763;6060009.968875061;1296140.1439157308;0.0;1092541.5170948973;3.721988264834443;0.24009462244679236
8882;2019-06-19 21:04:45.103;629;627;200;199;177;38;64;22;-26;34;743;236;-29;2;245;157;235;596;180;68;64;-103;634;356;361;138;361;299;635;147.0;263.0;977.0;258.0;0.0;33;4;67;1;0;0;1;0;0;0;1;1;1;0;0;21163.880859375;10199.08984375;4150.7373046875;3845.08471679688;535.0;254629;593.0;0.0;Calculated values ==>;1560971085.103;336.06;335.86;293.16;293.06;290.86;276.96000000000004;273.955091788801;279.56;275.36;270.56;276.56;347.46000000000004;296.76000000000005;270.26000000000005;273.36;297.66;288.86;296.66;332.76000000000005;279.96000000000004;279.56;332.46000000000004;326.66;262.86;242.14157278889297;267.47669482898436;273.955091788801;291.16;6340000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;6350000.0;0.0245;0.04383333333333333;0.16283333333333333;0.043000000000000003;0.0;0.0245;0.0;10199.08984375;4150.7373046875;3845.08471679688;21163.880859375;483801.85764742346;483400.36780614004;252581.45200480762;252216.81251418195;244655.61823718052;430412.23801567365;439157.44328511844;438544.20172432164;472360.27449258295;528220.0462833587;472901.6794314094;438082.61597026663;442733.2750669633;465451.58992337313;454305.82633570756;267415.8894971374;478841.6814268929;439823.520614965;439157.44328511844;248780.69988749037;224522.8720964353;458727.9298030529;199427.29142420285;199427.29142420285;272.9560439303801;2629635.177776785;1389982.0619558303;324845.38073573104;493877.5953825771;0;8;9;42;28;27;0;19;156;153;1928698025869.4321;735982879010.0896;1621205519629.6042;38936.20356053601;11149.927450290554;0.0;5873.388720592432;6060748.952387613;1296312.4995951834;0.0;1092679.526071357;3.0755587136611915;0.23009889211978313
