;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8883;2019-06-19 21:05:45.133;630;627;199;199;178;38;66;22;-11;34;743;236;-20;25;246;157;235;597;179;68;65;-102;634;356;361;137;361;299;635;165.0;83.0;951.0;347.0;0.0;31;4;61;1;0;0;1;0;0;0;1;1;1;0;0;20676.443359375;9812.146484375;4098.57373046875;3849.69311523438;523.0;254630;595.0;0.0;Calculated values ==>;1560971145.133;336.16;335.86;293.06;293.06;290.96000000000004;276.96000000000004;273.955091788801;279.76000000000005;275.36;272.06;276.56;347.46000000000004;296.76000000000005;271.16;275.66;297.76000000000005;288.86;296.66;332.86;279.96000000000004;279.66;332.66;325.46000000000004;262.96000000000004;241.92719264551067;267.47669482898436;273.955091788801;291.06;6340000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;6350000.0;0.0275;0.013833333333333333;0.1585;0.057833333333333334;0.0;0.0275;0.0;9812.146484375;4098.57373046875;3849.69311523438;20676.443359375;483946.46032817353;483400.36780614004;252216.81251418195;252216.81251418195;244982.92019075234;430412.23801567365;439491.22312496265;440813.73739064514;472491.6353866644;528220.0462833587;472901.6794314094;439459.49257617816;446035.36104078725;465582.3289076539;454305.82633570756;267415.8894971374;478990.74035566556;439823.520614965;439324.5203113631;249617.41799618208;219505.55070137876;458985.09233437356;198768.7246772194;198768.7246772194;272.69496438385;2629984.021479793;1390148.9056386366;324909.53594587505;493946.37401329994;0;8;9;42;28;27;0;19;156;153;1928914734169.3289;736065420260.0503;1621385009329.5188;38364.13451507798;15049.179929505415;0.0;6615.284379938952;6061393.443956012;1296530.9346528584;0.0;1092783.6503832832;3.3799100116020937;0.2662114334889577
8884;2019-06-19 21:06:45.124;632;628;199;199;177;38;67;21;2;34;743;236;-3;7;246;158;235;598;181;68;66;-102;631;356;361;137;361;299;633;92.0;84.0;990.0;424.0;0.0;27;1;56;1;0;0;1;0;0;0;1;1;1;0;0;20003.396484375;9405.623046875;3959.84228515625;3833.15673828125;514.0;254631;596.0;0.0;Calculated values ==>;1560971205.124;336.36;335.96000000000004;293.06;293.06;290.86;276.96000000000004;273.955091788801;279.86;275.26000000000005;273.36;276.56;347.46000000000004;296.76000000000005;272.86;273.86;297.76000000000005;288.96000000000004;296.66;332.96000000000004;279.96000000000004;279.76000000000005;332.76000000000005;324.56;262.96000000000004;241.92719264551067;267.47669482898436;273.955091788801;291.26000000000005;6310000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;6330000.0;0.015333333333333334;0.014;0.165;0.07066666666666667;0.0;0.015333333333333334;0.0;9405.623046875;3959.84228515625;3833.15673828125;20003.396484375;484567.8026281667;483768.77452797315;252306.96065892183;252306.96065892183;244722.39208669332;430412.23801567365;439657.55536505504;442733.2750669633;472491.6353866644;528220.0462833587;472901.6794314094;441999.8727961359;443460.8629688132;465582.3289076539;454446.891000169;267703.5865086868;479374.2892191748;439823.520614965;439491.22312496265;250035.78352995744;215742.86842915416;458985.09233437356;198169.6198649804;198169.6198649804;272.45656746618283;2630322.969296349;1390309.0296963202;324973.55009127926;494013.5174072732;0;8;9;42;28;27;0;19;156;153;1929131301679.9624;736147607930.2906;1621564382420.0435;40353.003108327175;18430.960054503783;0.0;3700.264583319728;6062049.32170837;1296809.893970033;0.0;1092869.6003971256;3.633094993930252;0.3210348209187612
8885;2019-06-19 21:07:45.114;633;629;199;198;177;38;69;21;8;33;744;236;4;40;246;158;235;597;179;69;68;-102;627;357;362;138;362;300;628;260.0;0.0;1023.0;450.0;0.0;29;1;54;1;0;0;1;0;0;0;1;1;1;0;0;19803.732421875;9243.6708984375;3999.86572265625;3833.490234375;505.0;254632;595.0;0.0;Calculated values ==>;1560971265.114;336.46000000000004;336.06;293.06;292.96000000000004;290.86;276.96000000000004;274.0616903277293;280.06;275.26000000000005;273.96000000000004;276.46000000000004;347.56000000000006;296.76000000000005;273.56;277.16;297.76000000000005;288.96000000000004;296.66;332.86;280.06;279.96000000000004;332.66;323.66;262.96000000000004;242.14157278889297;267.5978703862781;274.0616903277293;291.06;6270000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;6280000.0;0.043333333333333335;0.0;0.1705;0.075;0.0;0.043333333333333335;0.0;9243.6708984375;3999.86572265625;3833.490234375;19803.732421875;485152.6821793683;484469.0143702253;252535.91537561576;252168.54934489;244891.32869897608;430346.717906069;439770.3019814846;443402.2823748206;472262.261994151;528247.2471435006;472769.6895156754;442819.4072827742;447944.02171589236;465437.41611875535;454276.7513207329;268101.86855027615;479811.1203076341;439770.3019814846;439603.98589291424;249617.41799618208;211980.4382156667;458829.2679732881;198746.4002278259;198746.4002278259;272.69023047577366;2630654.640082942;1390464.4145774255;325037.42816794076;494079.83725219883;0;8;9;42;28;27;0;19;156;153;1929348165529.9968;736230094180.3037;1621744052470.072;41713.8279060626;19506.21508090966;-0.0;10437.16204548716;6062733.097985222;1297125.9844056906;0.0;1092987.3926504028;4.196117136719962;0.3251482830871567
8886;2019-06-19 21:08:45.105;634;629;199;199;177;39;70;21;11;34;745;235;8;26;246;158;235;595;179;70;69;-103;626;356;361;136;361;300;628;140.0;0.0;1014.0;412.0;0.0;27;1;50;1;0;0;1;0;0;0;1;1;1;0;0;19423.76953125;8948.23046875;3910.99462890625;3844.27734375;495.0;254633;593.0;0.0;Calculated values ==>;1560971325.105;336.56;336.06;293.06;293.06;290.86;277.06;273.955091788801;280.16;275.26000000000005;274.26000000000005;276.56;347.66;296.66;273.96000000000004;275.76000000000005;297.76000000000005;288.96000000000004;296.66;332.66;280.16;280.06;332.46000000000004;322.66;262.86;241.71165711629368;267.5978703862781;273.955091788801;291.06;6260000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;6280000.0;0.02333333333333333;0.0;0.169;0.06866666666666667;0.0;0.02333333333333333;0.0;8948.23046875;3910.99462890625;3844.27734375;19423.76953125;485405.4670145878;484469.0143702253;252535.91537561576;252535.91537561576;244891.32869897608;430412.23801567365;440154.36420568853;443837.0651105216;472622.7809936826;528351.6062825853;472651.5595451328;443402.2823748206;445982.11402675457;465582.3289076539;454446.891000169;268204.25204488845;479515.6413447403;440154.36420568853;439989.1224034124;248780.69988749037;207800.24178383037;459039.652569958;198398.66436077628;198398.66436077628;272.5478087789624;2630981.486897831;1390615.9910154496;325101.39996714855;494145.7511998173;0;8;9;42;28;27;0;19;156;153;1929565032994.7693;736312281850.2175;1621924025469.8833;41479.08972670697;17897.34785703048;-0.0;5637.1106876615095;6063426.268306954;1297437.634008726;0.0;1093121.3248301977;3.892210540840651;0.323963207587999
8887;2019-06-19 21:09:45.095;634;629;200;199;177;39;71;19;12;33;748;235;10;52;246;157;235;594;179;70;71;-104;621;356;362;133;361;299;622;159.0;0.0;796.0;235.0;0.0;25;1;45;1;0;0;1;0;0;0;1;1;1;0;0;18887.30859375;8513.751953125;3794.44970703125;3857.55859375;487.0;254634;590.0;0.0;Calculated values ==>;1560971385.095;336.56;336.06;293.16;293.06;290.86;277.06;273.955091788801;280.26000000000005;275.06;274.36;276.46000000000004;347.96000000000004;296.66;274.16;278.36;297.76000000000005;288.86;296.66;332.56;280.16;280.26000000000005;332.16;321.86;262.76000000000005;241.05796691057077;267.47669482898436;273.955091788801;291.06;6210000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2990000.0;6220000.0;0.026500000000000003;0.0;0.13266666666666665;0.03916666666666667;0.0;0.026500000000000003;0.0;8513.751953125;3794.44970703125;3857.55859375;18887.30859375;485953.18715055136;485132.3148636022;253191.8574308684;252817.71270790306;245097.94328873584;430412.23801567365;440101.83946078573;444182.85976177163;472917.67418972735;528741.4790769137;472783.74016478116;443894.718236925;449780.52381404105;465582.3289076539;454305.82633570756;399632.71139767696;480069.4889511071;439936.2520002742;440101.83946078573;247525.65490268572;204456.2876039246;459404.2861085855;199303.64856065536;199303.64856065536;272.90710615577984;2631300.692672426;1390761.4832829016;325165.57123631024;494209.9525339543;0;8;9;42;28;27;0;19;156;153;1929781896844.8037;736392968400.2303;1622103695519.9119;32487.308686014756;10187.274970627264;-0.0;6381.152058853456;6064042.552229382;1297671.6335259066;0.0;1093221.4603277363;3.0345455422451773;0.22123440618200757
8888;2019-06-19 21:10:45.126;633;628;200;200;179;39;73;19;12;34;752;234;11;37;247;157;235;585;180;71;72;-104;616;356;361;130;361;300;618;-2.0;-1.0;814.0;173.0;0.0;25;1;40;1;0;0;1;0;0;0;1;1;1;0;0;18390.46875;8165.21728515625;3791.36401367188;3876.34716796875;479.0;254635;588.0;0.0;Calculated values ==>;1560971445.126;336.46000000000004;335.96000000000004;293.16;293.16;291.06;277.06;273.955091788801;280.46000000000004;275.06;274.36;276.56;348.36;296.56;274.26000000000005;276.86;297.86;288.86;296.66;331.66;280.26000000000005;280.36;331.96000000000004;321.06;262.76000000000005;240.39332010688793;267.5978703862781;273.955091788801;291.16;6160000.0;3560000.0;3610000.0;1300000.0;3610000.0;3000000.0;6180000.0;0.0;0.0;0.13566666666666669;0.028833333333333332;0.0;0.0;0.0;8165.21728515625;3791.36401367188;3876.34716796875;18390.46875;486357.24024997145;485430.43426724366;253387.3823819537;253387.3823819537;245909.1358278548;430412.23801567365;440647.96367074497;443981.54984624276;473405.19094569265;529081.8588830346;472533.36748510925;443837.0651105216;447526.6763927691;465712.960854355;454305.82633570756;402673.6900964375;479214.95808892016;440319.24944479857;440483.78149257216;246688.97952812296;201112.50472608567;459866.7344900837;199599.2568192475;199303.64856065536;273.02404692512533;2631611.501317975;1390900.546505215;325230.05374964356;494273.2003093294;0;8;9;42;28;27;0;19;156;153;1929998908909.4382;736471909165.0974;1622283488364.6091;33154.53108732903;7504.378939509111;-0.0;0.0;6064589.850184493;1297819.1401473081;0.0;1093274.6640692085;2.56799682459904;0.2135756428569823
8889;2019-06-19 21:11:45.126;631;627;200;200;179;38;74;24;12;34;758;234;11;57;247;156;235;577;180;71;73;-104;612;355;360;128;360;303;614;95.0;-1.0;1323.0;282.0;0.0;15;1;43;1;0;0;1;0;0;0;1;1;1;0;0;18320.244140625;8297.9033203125;3479.30346679688;3918.39086914062;472.0;254636;586.0;0.0;Calculated values ==>;1560971505.126;336.26000000000005;335.86;293.16;293.16;291.06;276.96000000000004;273.8482719121499;280.56;275.56;274.36;276.56;348.96000000000004;296.56;274.26000000000005;278.86;297.86;288.76000000000005;296.66;330.86;280.26000000000005;280.46000000000004;331.76000000000005;320.36;262.76000000000005;239.943914813709;267.9596281332873;273.8482719121499;291.16;6120000.0;3550000.0;3600000.0;1280000.0;3600000.0;3030000.0;6140000.0;0.01583333333333333;0.0;0.2205;0.047;0.0;0.01583333333333333;0.0;8297.9033203125;3479.30346679688;3918.39086914062;18320.244140625;486510.986919161;485728.1081467086;253586.80663456884;253586.80663456884;246055.14067359333;430477.46260093397;441026.24236554437;443373.06176112994;473664.3179132749;529478.5084212946;472134.9475680409;443226.97429043637;449733.7568600775;465857.34435233945;454335.0270582032;404865.8686432394;478509.3296084907;440535.73838924203;440863.08308527886;245852.32104278926;198186.82848740023;460173.32685557025;199471.83081994826;199471.83081994826;272.9694367821034;2631917.423925397;1391037.7391769274;325295.0098999528;494333.7892049999;0;8;9;42;28;27;0;19;156;153;1930215208909.4382;736549309165.0974;1622464388364.6091;53780.22142253056;12252.970313674234;-0.0;3822.028160867734;6065314.306455408;1297983.784724418;0.0;1093306.5143038824;4.45062503683994;0.3437826368815799
8890;2019-06-19 21:12:45.137;627;624;201;201;180;38;75;24;12;34;767;234;12;44;247;157;235;570;182;71;74;-104;610;356;361;130;361;305;611;266.0;0.0;1377.0;412.0;0.0;16;1;48;1;0;0;1;0;0;0;1;1;1;0;0;18513.568359375;8492.3681640625;3413.27221679688;3947.02099609375;467.0;254637;584.0;0.0;Calculated values ==>;1560971565.137;335.86;335.56;293.26000000000005;293.26000000000005;291.16;276.96000000000004;273.955091788801;280.66;275.56;274.36;276.56;349.86;296.56;274.36;277.56;297.86;288.86;296.66;330.16;280.26000000000005;280.56;331.56;319.86;262.76000000000005;240.39332010688793;268.19934244402924;273.955091788801;291.36;6100000.0;3560000.0;3610000.0;1300000.0;3610000.0;3050000.0;6110000.0;0.044333333333333336;0.0;0.22949999999999998;0.06866666666666667;0.0;0.044333333333333336;0.0;8492.3681640625;3413.27221679688;3947.02099609375;18513.568359375;486166.1767246029;485633.4695523659;254124.92172905273;254124.92172905273;246507.36546723096;430412.23801567365;440975.2914610382;442963.5195641987;473405.19094569265;530266.2318028542;471868.2374339624;442963.5195641987;447557.86663498206;465712.960854355;454305.82633570756;405898.1119631187;477833.6236905436;440319.24944479857;440811.79925200954;245015.67932991832;196097.13278094304;459866.7344900837;199257.9794641821;199257.9794641821;272.8890211238257;2632224.428637577;1391177.6837581322;325360.5670156021;494391.23786617024;0;8;9;42;28;27;0;19;156;153;1930431548565.002;736626723355.2992;1622646821805.0845;55930.4214529538;17895.134511778575;-0.0;10708.886010593684;6066228.729428569;1298235.0649915563;0.0;1093427.6274556345;5.3325078966377;0.39834981135365577
8891;2019-06-19 21:13:45.107;623;622;202;202;181;39;76;25;12;34;775;235;12;55;247;158;236;567;183;72;75;-103;613;356;361;137;361;306;615;183.0;0.0;1388.0;437.0;0.0;14;100;53;1;0;0;1;0;0;0;1;0;1;0;0;18073.541015625;8861.66796875;3370.76733398438;2984.22583007812;463.0;254638;582.0;0.0;Calculated values ==>;1560971625.107;335.46000000000004;335.36;293.36;293.36;291.26000000000005;277.06;273.955091788801;280.76000000000005;275.66;274.36;276.56;350.66;296.66;274.36;278.66;297.86;288.96000000000004;296.76000000000005;329.86;280.36;280.66;331.36;319.46000000000004;262.86;241.92719264551067;268.3187672390254;273.955091788801;291.46000000000004;6130000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;6150000.0;0.030500000000000003;0.0;0.23133333333333334;0.07283333333333333;0.0;0.030500000000000003;0.0;8861.66796875;3370.76733398438;2984.22583007812;18073.541015625;485271.76496816025;484908.8474865549;254304.02239399476;254304.02239399476;246698.61758635967;430412.23801567365;441138.44347547856;442757.55712985963;472491.6353866644;531026.2279586041;471853.91002867516;442757.55712985963;448905.6256390071;465712.960854355;454446.891000169;404853.21822559554;476905.9911478101;440483.78149257216;440975.2914610382;244179.05427248686;194425.4183739577;458883.9689336771;199010.82940960504;199010.82940960504;272.7910631672034;2632529.1687695584;1391322.2284174906;325418.2985256526;494447.7432622889;0;8;9;42;28;27;0;19;156;153;1930648040265.1052;736706783305.3374;1622830030155.1719;56386.7430126189;18927.426995336584;-0.0;7379.916092568713;6067164.237811376;1298541.766243589;0.0;1093578.292103224;5.434443560171458;0.4355708514663924
8892;2019-06-19 21:14:45.107;620;620;202;202;181;39;77;26;9;35;781;234;8;51;247;159;236;572;182;72;77;-101;615;357;362;141;362;307;616;215.0;0.0;1440.0;292.0;0.0;14;100;57;1;0;0;1;0;0;0;1;0;1;0;0;18516.91796875;9085.5732421875;3424.6103515625;2973.5615234375;460.0;254639;579.0;0.0;Calculated values ==>;1560971685.107;335.16;335.16;293.36;293.36;291.26000000000005;277.06;274.0616903277293;280.86;275.76000000000005;274.06;276.66;351.26;296.56;273.96000000000004;278.26000000000005;297.86;289.06;296.76000000000005;330.36;280.36;280.86;331.06;319.16;263.06;242.77792619122317;268.43790593516167;274.0616903277293;291.36;6150000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;6160000.0;0.035833333333333335;0.0;0.24000000000000002;0.048666666666666664;0.0;0.035833333333333335;0.0;9085.5732421875;3424.6103515625;2973.5615234375;18516.91796875;484624.28027318;484513.2051132275;254252.3094636433;254252.3094636433;246661.0533690524;430346.717906069;441087.94060429255;442105.1117696454;472063.34231996303;531577.6874793656;471600.6402381309;441956.0545109249;448161.6524542048;465568.3016696177;454418.0184064888;403781.49648414645;477529.7912982632;440267.06782150705;441087.94060429255;242924.1476594651;193171.6564234249;458461.602745482;200194.5712859875;200194.5712859875;273.2632233711661;2632834.089261095;1391471.7887609152;325467.9467535986;494504.37140966847;0;8;9;42;28;27;0;19;156;153;1930864940265.1052;736790183305.3374;1623013930155.1719;58058.5297160779;12568.995531028731;-0.0;8632.012400572597;6068117.948417448;1298804.2364313088;0.0;1093711.7248406669;5.118886745280918;0.3654237143819241
8893;2019-06-19 21:15:45.098;619;619;202;202;182;40;79;26;-11;35;780;232;-12;43;248;160;236;575;182;73;78;-102;619;357;362;142;362;306;621;272.0;-1.0;1260.0;135.0;0.0;20;100;59;1;0;0;1;0;0;0;1;0;1;0;0;18887.630859375;9351.1455078125;3641.11767578125;2955.55297851562;457.0;254640;578.0;0.0;Calculated values ==>;1560971745.098;335.06;335.06;293.36;293.36;291.36;277.16;274.0616903277293;281.06;275.76000000000005;272.06;276.66;351.16;296.36;271.96000000000004;277.46000000000004;297.96000000000004;289.16;296.76000000000005;330.66;280.46000000000004;280.96000000000004;330.96000000000004;318.86;262.96000000000004;242.98782864720522;268.3187672390254;274.0616903277293;291.36;6190000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6210000.0;0.04533333333333334;0.0;0.21;0.022500000000000003;0.0;0.04533333333333334;0.0;9351.1455078125;3641.11767578125;2955.55297851562;18887.630859375;484036.18001383136;483812.695673742;253997.68776365535;253997.68776365535;246814.85198367838;430346.717906069;441413.8914409164;439294.3313615184;471931.263865096;531548.3773321469;471495.631757634;439140.46268488537;447227.0908755239;465699.07969398145;454559.116067804;401495.4402171613;477375.4083336411;440431.9404890446;441251.0841643921;242505.85365607988;191917.91438739494;458202.38119344227;201122.66578924458;201122.66578924458;273.6277750104604;2633145.7470786497;1391625.4050377721;325517.34862966987;494563.2436443412;0;8;9;42;28;27;0;19;156;153;1931082107684.8774;736875070570.2483;1623197802569.979;50016.0497701775;5784.293596594449;-0.0;10885.821633006688;6069018.434818998;1298957.1575656005;0.0;1093874.34906015;4.1815233083899725;0.24937692995495797
8894;2019-06-19 21:16:45.119;618;619;201;201;181;41;80;25;-19;36;773;230;-21;38;248;159;236;581;182;74;79;-106;622;357;362;145;362;305;623;142.0;0.0;1438.0;142.0;0.0;19;100;60;1;0;0;1;0;0;0;1;0;1;0;0;18962.59375;9508.9814453125;3621.048828125;2931.6845703125;454.0;254641;576.0;0.0;Calculated values ==>;1560971805.119;334.96000000000004;335.06;293.26000000000005;293.26000000000005;291.26000000000005;277.26000000000005;274.0616903277293;281.16;275.66;271.26000000000005;276.76000000000005;350.46000000000004;296.16;271.06;276.96000000000004;297.96000000000004;289.06;296.76000000000005;331.26000000000005;280.56;281.06;330.76000000000005;318.56;262.56;243.61107973660833;268.19934244402924;274.0616903277293;291.36;6220000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;6230000.0;0.023666666666666666;0.0;0.23966666666666667;0.023666666666666666;0.0;0.023666666666666666;0.0;9508.9814453125;3621.048828125;2931.6845703125;18962.59375;483556.9995526397;483588.76869072515;253519.3548658798;253519.3548658798;246402.01664550463;430346.717906069;441576.36550645786;438280.32711488655;471632.7587203168;530892.8472578947;471390.9279224763;437968.82056851813;446712.3873244594;465699.07969398145;454418.0184064888;399629.27494311106;478030.0058225732;440596.4608192194;441413.8914409164;241669.27786274583;190664.19178205615;457316.62086717074;201053.94193781615;201053.94193781615;273.6008529747106;2633461.2760130684;1391782.6277708453;325566.42611361144;494623.782879767;0;8;9;42;28;27;0;19;156;153;1931299383704.5461;736961200705.117;1623381166724.6992;56855.256980771206;6064.883401328058;-0.0;5688.518804906706;6069909.340748542;1299055.9352671988;0.0;1094012.5169054149;4.2715650137259935;0.28721890137031675
8895;2019-06-19 21:17:45.109;618;619;200;200;180;41;82;25;-22;36;764;231;-23;24;248;158;236;584;181;74;81;-111;621;359;364;145;364;305;622;149.0;-1.0;1319.0;296.0;0.0;27;100;60;1;0;0;1;0;0;0;1;0;1;1;0;19248.3984375;9488.9091796875;3846.37133789062;2925.64697265625;452.0;254642;574.0;0.0;Calculated values ==>;1560971865.109;334.96000000000004;335.06;293.16;293.16;291.16;277.26000000000005;274.27422755570615;281.36;275.66;270.96000000000004;276.76000000000005;349.56000000000006;296.26000000000005;270.86;275.56;297.96000000000004;288.96000000000004;296.76000000000005;331.56;280.56;281.26000000000005;330.56;318.36;262.06;243.61107973660833;268.19934244402924;274.27422755570615;291.26000000000005;6210000.0;3590000.0;3640000.0;1450000.0;3640000.0;3050000.0;6220000.0;0.024833333333333332;0.0;0.21983333333333333;0.04933333333333333;0.0;0.024833333333333332;0.0;9488.9091796875;3846.37133789062;2925.64697265625;19248.3984375;483669.08401829976;483700.78763722174;253191.8574308684;253191.8574308684;246101.16273636254;430214.79039162316;441477.67629999033;437812.597326149;471632.7587203168;529952.8012266188;471510.35465777136;437656.05685647397;444711.81521382625;465409.4377871421;453935.118180479;400267.88557827903;478594.4332345735;440163.05421809835;441314.5531615306;240832.718256323;189828.38726562503;456801.06885268824;200269.3168732765;200269.3168732765;273.30128805837404;2633779.647877192;1391940.9171401197;325615.2290746279;494686.0010097435;0;8;9;42;28;27;0;19;156;153;1931517147404.5808;737048186205.1307;1623564136224.7283;52219.9311528898;12655.566430984312;-0.0;5985.956701158309;6070818.149156484;1299211.9130152015;0.0;1094109.787986765;4.357774445989556;0.32750252548951814
8896;2019-06-19 21:18:45.089;617;618;198;198;179;43;83;25;-22;36;755;230;-23;30;248;157;236;584;182;76;83;-114;612;361;366;147;366;306;612;-2.0;77.0;1249.0;267.0;0.0;44;100;62;1;0;0;1;0;0;0;1;0;1;1;0;19538.380859375;9446.0546875;4246.15478515625;2930.30908203125;449.0;254643;572.0;0.0;Calculated values ==>;1560971925.089;334.86;334.96000000000004;292.96000000000004;292.96000000000004;291.06;277.46000000000004;274.4858918419099;281.46000000000004;275.66;270.96000000000004;276.76000000000005;348.66;296.16;270.86;276.16;297.96000000000004;288.86;296.76000000000005;331.56;280.76000000000005;281.46000000000004;330.36;318.06;261.76000000000005;244.02132995426717;268.3187672390254;274.4858918419099;291.36;6120000.0;3610000.0;3660000.0;1470000.0;3660000.0;3060000.0;6120000.0;0.0;0.012833333333333334;0.20816666666666667;0.0445;0.0;0.0;0.0;9446.0546875;4246.15478515625;2930.30908203125;19538.380859375;484530.711490178;484672.87037817825;252926.03972239755;252926.03972239755;246128.96032161533;430081.6785162784;441215.6968974505;437585.1090581189;471366.9202731048;528935.3484124116;471256.4460771589;437427.84448784514;445377.61611900316;465118.6810666539;453448.69786058774;405373.5445575398;479773.5372681874;440059.51220952015;441215.6968974505;239996.17471937067;188574.69595719432;456167.8498585191;200603.6809030875;200269.3168732765;273.44158163741565;2634102.7632970484;1392098.6559086079;325664.01244188787;494753.41624821775;0;8;9;42;28;27;0;19;156;153;1931736074404.6504;737135757005.1586;1623747375124.7866;49331.633960939034;11372.605518516706;0.0;0.0;6071664.130111687;1299412.0810365889;0.0;1094159.654331633;3.651927912111569;0.30738842605470246
8897;2019-06-19 21:19:45.110;613;614;199;199;178;44;58;25;-21;37;746;230;-23;19;249;152;236;568;180;76;58;-113;615;358;363;145;363;306;616;-2.0;-1.0;1063.0;308.0;0.0;38;0;66;1;0;0;1;0;0;0;1;1;1;1;0;21106.45703125;9685.822265625;4145.4794921875;4441.97265625;452.0;254644;570.0;0.0;Calculated values ==>;1560971985.11;334.46000000000004;334.56;293.06;293.06;290.96000000000004;277.56;274.1680685717883;278.96000000000004;275.66;271.06;276.86;347.76;296.16;270.86;275.06;298.06;288.36;296.76000000000005;329.96000000000004;280.76000000000005;278.96000000000004;330.16;318.36;261.86;243.61107973660833;268.3187672390254;274.1680685717883;291.16;6150000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;6160000.0;0.0;0.0;0.17716666666666667;0.051333333333333335;0.0;0.0;0.0;9685.822265625;4145.4794921875;4441.97265625;21106.45703125;483624.7353812721;483655.75026520074;253107.6538747715;253107.6538747715;245644.6520970848;430280.9020939914;437691.7838488006;437742.05038880615;471731.79225593165;527993.2107690171;471256.4460771589;437427.84448784514;443785.1483169292;465685.3213544199;453252.6523967148;403781.49648414645;476934.08848652773;440709.58247278957;437691.7838488006;239159.6471344744;189828.38726562503;456594.5771044441;199095.7939715557;200269.3168732765;272.8331036836317;2634441.5888263974;1392258.1440176151;325725.4696254349;494823.3710093555;0;8;9;42;28;27;0;19;157;153;1931954850949.3167;737223387665.0249;1623931039384.5063;42280.16176192287;13218.270867488272;-0.0;0.0;6072427.8289426165;1299617.076729549;0.0;1094159.654331633;3.0371367151746713;0.26779467216105474
8898;2019-06-19 21:20:45.110;608;610;204;204;181;42;61;23;-20;36;735;231;-22;33;249;151;236;567;182;76;60;-111;611;359;364;137;364;306;612;143.0;0.0;1259.0;272.0;0.0;43;0;70;1;0;0;1;0;0;0;1;1;1;1;0;21065.423828125;10047.9609375;4248.052734375;3916.46044921875;462.0;254645;568.0;0.0;Calculated values ==>;1560972045.11;333.96000000000004;334.16;293.56;293.56;291.26000000000005;277.36;274.27422755570615;279.26000000000005;275.46000000000004;271.16;276.76000000000005;346.66;296.26000000000005;270.96000000000004;276.46000000000004;298.06;288.26000000000005;296.76000000000005;329.86;280.76000000000005;279.16;329.96000000000004;319.36;262.06;241.92719264551067;268.3187672390254;274.27422755570615;291.36;6110000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;6120000.0;0.02383333333333333;0.0;0.20983333333333334;0.04533333333333334;0.0;0.02383333333333333;0.0;10047.9609375;4248.052734375;3916.46044921875;21065.423828125;483358.9185082622;483532.4399718536;255244.9625149157;255244.9625149157;246812.17301116342;430214.79039162316;437976.6894256693;437898.67151236854;472687.3056196521;526840.6105527701;471376.07246859424;437585.1090581189;445807.4384647189;465540.6161959158;452936.0397022327;405884.2348349045;477268.70793812466;440493.80720142537;437805.7469987138;238323.1353838712;194007.49548133422;458073.8067698351;200383.60583857627;200383.60583857627;273.34630148655083;2634793.0211668923;1392422.5922109745;325795.12323464715;494893.31711124355;0;8;9;42;28;27;0;19;157;153;1932172950949.3167;737307987665.0249;1624114639384.5063;49838.57794721741;11681.955775550401;-0.0;5658.561030983277;6073195.485106859;1299824.578618241;0.0;1094206.809006891;3.6886308969929593;0.2770377407326689
8899;2019-06-19 21:21:45.131;604;607;204;204;183;40;64;23;-21;35;736;234;-22;17;249;152;236;563;182;75;63;-108;615;356;361;134;361;306;616;132.0;-1.0;1120.0;225.0;0.0;34;0;72;1;0;0;1;0;0;0;1;1;1;0;0;21369.669921875;10261.2021484375;4052.46655273438;3925.22973632812;474.0;254646;566.0;0.0;Calculated values ==>;1560972105.131;333.56;333.86;293.56;293.56;291.46000000000004;277.16;273.955091788801;279.56;275.46000000000004;271.06;276.66;346.76;296.56;270.96000000000004;274.86;298.06;288.36;296.76000000000005;329.46000000000004;280.66;279.46000000000004;329.76000000000005;320.56;262.36;241.2770596917726;268.3187672390254;273.955091788801;291.36;6150000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;6160000.0;0.022000000000000002;0.0;0.18666666666666665;0.0375;0.0;0.022000000000000002;0.0;10261.2021484375;4052.46655273438;3925.22973632812;21369.669921875;482331.2425401781;482650.10404925724;255028.9683270389;255028.9683270389;247346.79613131715;430412.23801567365;439157.44328511844;437742.05038880615;472981.82504853373;526945.4434822841;471734.5502377146;437585.1090581189;443492.7161922392;465973.9058467576;453597.93676159094;403781.49648414645;476186.1968314873;440975.2914610382;438989.9883500334;237486.63934987856;199022.72361097817;458847.0651413366;199819.02862976654;199819.02862976654;273.1108514412313;2635146.770718031;1392591.8944721639;325860.49352461635;494962.51231532;0;8;9;42;28;27;0;19;157;153;1932390527074.849;737389316120.2239;1624298303644.9558;44412.29739502072;9713.551369183877;-0.0;5261.7611138458715;6073981.183968354;1300002.9369151127;0.0;1094297.8435425935;3.256096308752225;0.240089884141387
8900;2019-06-19 21:22:45.111;603;605;205;205;184;39;66;24;-22;35;745;235;-23;29;248;154;236;564;182;74;65;-106;612;357;362;131;362;305;613;191.0;-2.0;1086.0;265.0;0.0;38;0;72;1;0;0;1;0;0;0;1;1;1;0;0;21582.380859375;10012.3935546875;4127.1103515625;3936.23461914062;485.0;254647;564.0;0.0;Calculated values ==>;1560972165.111;333.46000000000004;333.66;293.66;293.66;291.56;277.06;274.0616903277293;279.76000000000005;275.56;270.96000000000004;276.66;347.66;296.66;270.86;276.06;297.96000000000004;288.56;296.76000000000005;329.56;280.56;279.66;329.56;321.66;262.56;240.61611355647437;268.19934244402924;274.0616903277293;291.36;6120000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;6130000.0;0.03183333333333333;0.0;0.181;0.04416666666666667;0.0;0.03183333333333333;0.0;10012.3935546875;4127.1103515625;3936.23461914062;21582.380859375;482528.5113110316;482702.5535198671;255586.1038168688;255586.1038168688;247810.1222750622;430346.717906069;439270.2411883451;437812.597326149;473372.2673856561;527965.7723972703;471987.4002066322;437656.05685647397;445430.935595598;465699.07969398145;453709.9666255224;405373.5445575398;476701.11942781217;440596.4608192194;439102.8052736417;236650.15891445865;203620.32615720207;459513.05619070306;199852.71186731756;199852.71186731756;273.1284142385505;2635504.5851634033;1392760.7847875333;325925.9838901984;495030.65273516387;0;8;9;42;28;27;0;19;157;153;1932607354774.918;737468789620.2491;1624481542545.0142;43070.73926804849;11468.33187428286;-0.0;7616.127973434652;6074709.966265677;1300179.3937702999;0.0;1094405.1235131074;3.4385980428106913;0.24946010214982545
8901;2019-06-19 21:23:45.112;602;605;202;202;182;38;68;24;-23;34;757;235;-24;20;248;156;236;565;182;74;68;-104;615;356;362;128;361;304;616;281.0;-1.0;1196.0;290.0;0.0;28;0;72;1;0;0;1;0;0;0;1;1;1;1;0;21839.830078125;10008.119140625;3839.8056640625;3925.0078125;496.0;254648;562.0;0.0;Calculated values ==>;1560972225.112;333.36;333.66;293.36;293.36;291.36;276.96000000000004;273.955091788801;279.96000000000004;275.56;270.86;276.56;348.86;296.66;270.76000000000005;275.16;297.96000000000004;288.76000000000005;296.76000000000005;329.66;280.56;279.96000000000004;329.36;322.76000000000005;262.76000000000005;239.943914813709;268.0796299477929;273.955091788801;291.36;6150000.0;3560000.0;3620000.0000000005;1280000.0;3610000.0;3040000.0;6160000.0;0.04683333333333333;0.0;0.19933333333333333;0.04833333333333333;0.0;0.04683333333333333;0.0;10008.119140625;3839.8056640625;3925.0078125;21839.830078125;482042.4859817357;482361.70733700105;254252.3094636433;254252.3094636433;247003.08775902053;430412.23801567365;439603.98589291424;437883.18805776763;473664.3179132749;529297.6306174517;472120.66958987404;437727.04723144654;444333.52089386596;465843.48631744814;454164.5920650031;403781.49648414645;476485.7937794599;440596.4608192194;439603.98589291424;235813.6939595721;208218.24852204052;460173.32685557025;199758.11766498158;199758.11766498158;273.0868047302967;2635866.4429516415;1392927.625173753;325991.4953355555;495097.04480839666;0;8;9;42;28;27;0;19;157;153;1932824558394.6555;737546490915.1553;1624664245589.7935;47466.264031628685;12586.735110878453;-0.0;11232.781495341513;6075464.453866846;1300379.8560025822;0.0;1094562.200376395;4.010918297687742;0.27497384308702455
8902;2019-06-19 21:24:45.082;604;606;199;199;180;38;71;25;-25;35;768;234;-26;24;249;157;236;568;180;74;70;-103;615;356;361;135;361;302;616;264.0;-1.0;1213.0;408.0;0.0;24;99;68;1;0;0;1;0;0;0;1;0;1;1;0;19997.388671875;9844.8349609375;3741.85473632812;2946.41870117188;505.0;254649;561.0;0.0;Calculated values ==>;1560972285.082;333.56;333.76000000000005;293.06;293.06;291.16;276.96000000000004;273.955091788801;280.26000000000005;275.66;270.66;276.66;349.96000000000004;296.56;270.56;275.56;298.06;288.86;296.76000000000005;329.96000000000004;280.56;280.16;329.26000000000005;323.66;262.86;241.49495122638035;267.8393353686513;273.955091788801;291.16;6150000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6160000.0;0.044000000000000004;0.0;0.2021666666666667;0.068;0.0;0.044000000000000004;0.0;9844.8349609375;3741.85473632812;2946.41870117188;19997.388671875;482331.2425401781;482505.9658340577;253107.6538747715;253107.6538747715;246320.65819402432;430412.23801567365;440319.24944479857;438024.4983934438;472851.2559263234;530597.9988283011;472267.9725619202;437869.15320432716;445306.1102701376;465973.9058467576;454305.82633570756;403781.49648414645;476934.08848652773;440811.79925200954;440154.36420568853;235395.46725036926;211980.4382156667;459194.9831123736;199016.41833022714;199016.41833022714;272.7932799409748;2636214.912119646;1393092.9837373693;326048.72859225294;495160.1937215117;0;8;9;42;28;27;0;19;157;153;1933041349944.759;737625351465.1929;1624845954689.8801;48319.46685278031;17692.14240518596;-0.0;10610.069618520301;6076262.269184051;1300632.0538200135;0.0;1094744.1331238842;4.6344387897273975;0.34603410374095117
8903;2019-06-19 21:25:45.123;605;607;197;197;178;39;73;25;-26;35;775;230;-27;20;249;158;236;570;180;75;72;-102;619;356;361;139;361;302;620;217.0;0.0;1008.0;434.0;0.0;24;99;65;1;0;0;1;0;0;0;1;0;1;1;0;19766.28515625;9775.970703125;3762.17456054688;2922.296875;513.0;254650;559.0;0.0;Calculated values ==>;1560972345.123;333.66;333.86;292.86;292.86;290.96000000000004;277.06;273.955091788801;280.46000000000004;275.66;270.56;276.66;350.66;296.16;270.46000000000004;275.16;298.06;288.96000000000004;296.76000000000005;330.16;280.66;280.36;329.06;324.46000000000004;262.96000000000004;242.35481222062532;267.8393353686513;273.955091788801;291.16;6190000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6200000.0;0.036166666666666666;0.0;0.168;0.07233333333333333;0.0;0.036166666666666666;0.0;9775.970703125;3762.17456054688;2922.296875;19766.28515625;482019.8073891985;482195.46474429476;252169.20262061883;252169.20262061883;245501.61050172753;430412.23801567365;440647.96367074497;437869.15320432716;472326.8440106818;531327.671585697;471793.0235095721;437713.4967235476;444733.05781294516;465973.9058467576;454446.891000169;401495.4402171613;476748.5935897196;440975.2914610382;440483.78149257216;234559.02529450474;215324.80838970217;458673.08712974;198400.3899232881;198400.3899232881;272.54849570127095;2636546.5024996344;1393256.6021805229;326097.66797437234;495222.77003014827;0;8;9;42;28;27;0;19;157;153;1933258097954.3596;737707607635.0413;1625027278509.5461;40230.75223121456;18826.39176460002;-0.0;8755.34932842244;6077000.69191936;1300936.582890298;0.0;1094905.6218901135;4.119724898817846;0.3291482706923301
8904;2019-06-19 21:26:45.083;606;608;197;197;177;39;75;24;-26;36;773;227;-28;15;249;158;236;572;179;76;74;-103;619;356;361;141;361;301;621;-1.0;0.0;1226.0;381.0;0.0;25;99;62;1;0;0;1;0;0;0;1;0;1;0;0;19482.205078125;9506.615234375;3833.5009765625;2904.4287109375;520.0;254651;558.0;0.0;Calculated values ==>;1560972405.083;333.76000000000005;333.96000000000004;292.86;292.86;290.86;277.06;273.955091788801;280.66;275.56;270.56;276.76000000000005;350.46000000000004;295.86;270.36;274.66;298.06;288.96000000000004;296.76000000000005;330.36;280.76000000000005;280.56;328.96000000000004;325.16;262.86;242.77792619122317;267.7187500070086;273.955091788801;291.06;6190000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;6210000.0;0.0;0.0;0.20433333333333334;0.0635;0.0;0.0;0.0;9506.615234375;3833.5009765625;2904.4287109375;19482.205078125;482164.6145898011;482226.44200198684;252122.73887281516;252122.73887281516;245132.80353655491;430412.23801567365;440975.2914610382;438095.2167564963;472161.77640367835;531194.622265396;471570.3091219505;437785.01000687695;444213.19900484144;465973.9058467576;454446.891000169;401495.4402171613;476927.0008897422;441138.44347547856;440811.79925200954;234140.81001818314;218251.29456621417;458257.65504006436;198675.7620854413;198400.3899232881;272.6580278619956;2636873.3552046274;1393417.1832712935;326146.191650255;495286.02512813365;0;8;9;42;28;27;0;19;157;153;1933474553554.4973;737791551635.0947;1625208057909.6611;48921.37523778557;16483.450202618566;-0.0;0.0;6077743.131025811;1301230.6354077565;0.0;1094978.5344937337;4.02626393998453;0.3587089516147773
8905;2019-06-19 21:27:45.134;606;608;197;197;176;39;77;24;-12;35;766;227;-21;20;249;157;236;574;180;76;76;-105;616;357;362;143;362;301;617;287.0;-1.0;1133.0;325.0;0.0;23;99;57;1;0;0;1;0;0;0;1;0;1;0;0;19009.177734375;9265.7119140625;3694.7197265625;2889.67993164062;528.0;254652;555.0;0.0;Calculated values ==>;1560972465.134;333.76000000000005;333.96000000000004;292.86;292.86;290.76000000000005;277.06;274.0616903277293;280.86;275.56;271.96000000000004;276.66;349.76;295.86;271.06;275.16;298.06;288.86;296.76000000000005;330.56;280.76000000000005;280.76000000000005;328.66;325.96000000000004;262.66;243.1966462407574;267.7187500070086;274.0616903277293;291.16;6160000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;6170000.0;0.04783333333333333;0.0;0.18883333333333333;0.05416666666666667;0.0;0.04783333333333333;0.0;9265.7119140625;3694.7197265625;2889.67993164062;19009.177734375;482505.9658340577;482680.8182849988;252309.9012920898;252309.9012920898;244939.78354187432;430346.717906069;441087.94060429255;440233.639942548;471798.96558121993;530465.2551293176;471570.3091219505;438865.43479602295;444931.73517570685;465829.7507489795;454135.31371311087;403228.88929746655;477706.9231156906;440924.4576432406;440924.4576432406;232886.18681767926;221596.04284303306;457737.3394348842;199615.5554164574;199615.5554164574;273.0347283023665;2637194.389375992;1393573.7523018229;326194.5169306412;495348.81362568;0;8;9;42;28;27;0;19;157;153;1933691637919.9248;737876824055.2627;1625388811420.017;45436.71496134344;13981.596634331452;-0.0;11542.609156514462;6078530.1168154925;1301484.7265926467;0.0;1095074.8046637091;4.476998185700858;0.310087584917997
8906;2019-06-19 21:28:45.104;607;608;197;197;176;39;79;23;0;35;757;229;-4;14;249;157;236;574;181;76;78;-108;616;356;361;143;361;301;618;83.0;-1.0;1223.0;259.0;0.0;19;100;53;1;0;0;1;0;0;0;1;0;1;0;0;18597.62109375;8984.3466796875;3626.5517578125;2893.54565429688;533.0;254653;554.0;0.0;Calculated values ==>;1560972525.104;333.86;333.96000000000004;292.86;292.86;290.76000000000005;277.06;273.955091788801;281.06;275.46000000000004;273.16;276.66;348.86;296.06;272.76000000000005;274.56;298.06;288.86;296.76000000000005;330.56;280.76000000000005;280.96000000000004;328.56;326.46000000000004;262.36;243.1966462407574;267.7187500070086;273.955091788801;291.26000000000005;6160000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;6180000.0;0.013833333333333333;0.0;0.20383333333333334;0.043166666666666666;0.0;0.013833333333333333;0.0;8984.3466796875;3626.5517578125;2893.54565429688;18597.62109375;482650.10404925724;482567.39837443555;252262.7816354835;252262.7816354835;244904.87795381612;430412.23801567365;441625.88944252714;442024.1650760851;471798.96558121993;529526.8628537641;471807.90681997593;441431.40639256994;444068.8471814032;465973.9058467576;454305.82633570756;403228.88929746655;477586.9202993524;441138.44347547856;441463.73940184334;232467.98657752166;223686.61821467688;457429.60096700775;199594.1978310909;199594.1978310909;273.0220473814061;2637507.6226713806;1393725.7600815992;326242.68638044037;495409.79371611436;0;8;9;42;28;27;0;19;157;153;1933908429470.0283;737962581155.3036;1625569321120.1033;49415.30832343798;11129.894902033744;-0.0;3345.861991728742;6079320.1551264785;1301693.8843910014;0.0;1095198.8132213738;4.1208227034082485;0.32026434308576485
8907;2019-06-19 21:29:45.135;607;608;196;196;176;39;81;23;8;35;748;229;4;33;249;157;236;573;181;76;80;-108;613;356;361;144;361;301;615;90.0;-1.0;1132.0;392.0;0.0;16;100;51;1;0;0;1;0;0;0;1;0;1;0;0;18264.1484375;8816.4736328125;3503.0703125;2890.28881835938;538.0;254654;553.0;0.0;Calculated values ==>;1560972585.135;333.86;333.96000000000004;292.76000000000005;292.76000000000005;290.76000000000005;277.06;273.955091788801;281.26000000000005;275.46000000000004;273.96000000000004;276.66;347.96000000000004;296.06;273.56;276.46000000000004;298.06;288.86;296.76000000000005;330.46000000000004;280.76000000000005;281.16;328.46000000000004;326.96000000000004;262.36;243.40439225979637;267.7187500070086;273.955091788801;291.26000000000005;6130000.0;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;6150000.0;0.015000000000000001;0.0;0.18866666666666668;0.06533333333333333;0.0;0.015000000000000001;0.0;8816.4736328125;3503.0703125;2890.28881835938;18264.1484375;482989.8651385257;482907.31141973444;252032.4557400706;252032.4557400706;245009.9681951392;430412.23801567365;441949.20867466513;443198.0840360327;471666.44639072387;528587.7342251306;471807.90681997593;442613.016394442;446775.9409123972;465973.9058467576;454305.82633570756;404853.21822559554;477798.29506265715;441138.44347547856;441787.71154795174;232049.79005350024;225777.27872811773;457270.2485773812;198475.78449795203;198475.78449795203;272.5785024048452;2637814.9627940203;1393874.176893041;326290.90990358527;495469.23793025076;0;8;9;42;28;27;0;19;157;153;1934125141379.6633;738048725640.1586;1625750014429.799;46170.94051285123;16907.904986522703;-0.0;3649.678905749996;6080117.1187506765;1301927.6534413174;0.0;1095257.1395151112;4.387196456525316;0.3724684767006539
8908;2019-06-19 21:30:45.125;608;608;196;196;177;40;83;23;11;35;741;229;8;25;250;157;236;568;179;77;82;-108;613;356;361;145;361;301;614;-2.0;-2.0;1268.0;376.0;0.0;18;100;49;1;0;0;1;0;0;0;1;0;1;0;0;18102.9296875;8676.609375;3549.6484375;2898.25415039062;541.0;254655;551.0;0.0;Calculated values ==>;1560972645.125;333.96000000000004;333.96000000000004;292.76000000000005;292.76000000000005;290.86;277.16;273.955091788801;281.46000000000004;275.46000000000004;274.26000000000005;276.66;347.26;296.06;273.96000000000004;275.66;298.16;288.86;296.76000000000005;329.96000000000004;280.86;281.36;328.26000000000005;327.26000000000005;262.36;243.61107973660833;267.7187500070086;273.955091788801;291.06;6130000.0;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;6140000.0;0.0;0.0;0.21133333333333332;0.06266666666666666;0.0;0.0;0.0;8676.609375;3549.6484375;2898.25415039062;18102.9296875;483133.3441099224;483020.38518553076;252079.48659284908;252079.48659284908;245380.33763162442;430412.23801567365;442271.23961105477;443634.4727813241;471533.705207396;527856.7758344202;471807.90681997593;443198.0840360327;445645.04530121887;466104.2199880029;454305.82633570756;404853.21822559554;477175.9021581055;441301.25842692086;442110.38373763114;231213.40812182956;227031.71669481136;457110.51528305584;198673.52437672275;198475.78449795203;272.6571385092321;2638117.971268613;1394019.9282888472;326339.13972202287;495528.0007910674;0;8;9;42;28;27;0;19;157;153;1934341705279.6978;738135411190.1724;1625930584329.828;51768.41376283908;16195.384763463539;-0.0;0.0;6080933.144009556;1302203.4682124865;0.0;1095287.5484369989;4.49361927796798;0.39458880851635886
8909;2019-06-19 21:31:45.116;608;608;197;197;176;39;85;22;12;35;735;228;10;45;250;157;236;567;179;77;84;-106;611;356;361;144;361;301;612;138.0;-1.0;1056.0;488.0;0.0;16;100;47;1;0;0;1;0;0;0;1;0;1;0;0;17900.3203125;8484.1025390625;3478.2001953125;2903.56005859375;546.0;254656;549.0;0.0;Calculated values ==>;1560972705.116;333.96000000000004;333.96000000000004;292.86;292.86;290.76000000000005;277.06;273.955091788801;281.66;275.36;274.36;276.66;346.66;295.96000000000004;274.16;277.66;298.16;288.86;296.76000000000005;329.86;280.86;281.56;328.06;327.76000000000005;262.56;243.40439225979637;267.7187500070086;273.955091788801;291.06;6110000.0;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;6120000.0;0.023;0.0;0.17600000000000002;0.08133333333333333;0.0;0.023;0.0;8484.1025390625;3478.2001953125;2903.56005859375;17900.3203125;483358.9185082622;483246.18846156646;252548.8922199894;252548.8922199894;245116.19263984915;430412.23801567365;442592.00508711144;443779.4857613598;471666.44639072387;527229.8644493856;471689.1403217398;443489.2359988558;448449.6696078174;466104.2199880029;454305.82633570756;405884.2348349045;477268.70793812466;441301.25842692086;442431.7791291878;230377.04089860234;229122.51738040973;457475.89761935454;197855.14359174247;197855.14359174247;272.3310943798557;2638417.953347569;1394162.9127704245;326387.48092144594;495586.5574114686;0;8;9;42;28;27;0;19;157;153;1934558272789.4705;738222098185.0814;1626111157239.6384;43282.68422185266;21115.821327579113;-0.0;5625.2626173612425;6081725.117678058;1302514.348290578;0.0;1095334.4185938495;4.7103736353542045;0.4063903947961827
8910;2019-06-19 21:32:45.116;608;608;197;197;177;40;87;23;12;35;731;227;11;34;250;157;236;562;179;78;86;-104;607;357;362;144;362;302;608;294.0;-1.0;1254.0;404.0;0.0;18;100;45;1;0;0;1;0;0;0;1;0;1;0;0;17651.404296875;8275.6494140625;3452.56396484375;2910.12915039062;550.0;254657;547.0;0.0;Calculated values ==>;1560972765.116;333.96000000000004;333.96000000000004;292.86;292.86;290.86;277.16;274.0616903277293;281.86;275.46000000000004;274.36;276.66;346.26;295.86;274.26000000000005;276.56;298.16;288.86;296.76000000000005;329.36;280.96000000000004;281.76000000000005;327.86;328.16;262.76000000000005;243.40439225979637;267.8393353686513;274.0616903277293;291.06;6070000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;6080000.0;0.049;0.0;0.209;0.06733333333333333;0.0;0.049;0.0;8275.6494140625;3452.56396484375;2910.12915039062;17651.404296875;483808.7009717158;483696.4254838601;252744.3000218887;252744.3000218887;245597.57414800176;430346.717906069;442704.60315965564;443576.6592147222;471666.44639072387;526733.7036220904;471436.13265005866;443431.1120271193;446724.52688641194;465960.3153875682;454135.31371311087;407839.75208756636;477010.18522868986;441251.0841643921;442544.37911539245;229540.68826423294;230795.22267914342;457681.3974366384;199340.03631492148;199340.03631492148;272.92571836124625;2638714.2177193137;1394302.5773700338;326435.9283315208;495644.31377946987;0;8;9;42;28;27;0;19;157;153;1934775172789.4705;738308498185.0814;1626292057239.6384;51045.454186058356;17394.984982195605;-0.0;11917.012797223078;6082511.185498124;1302835.2716764929;0.0;1095480.6042223044;5.489518489176717;0.395462254786461
