;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8911;2019-06-19 21:33:45.117;607;608;198;198;178;40;88;23;14;35;730;227;13;50;250;157;236;555;179;78;88;-102;607;356;361;144;361;304;609;159.0;-1.0;1186.0;335.0;0.0;15;100;46;1;0;0;1;0;0;0;1;0;1;0;0;17611.79296875;8326.80859375;3419.40112304688;2917.953125;554.0;254658;546.0;0.0;Calculated values ==>;1560972825.117;333.86;333.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;277.16;273.955091788801;281.96000000000004;275.46000000000004;274.56;276.66;346.16;295.86;274.46000000000004;278.16;298.16;288.86;296.76000000000005;328.66;280.96000000000004;281.96000000000004;327.76000000000005;328.56;262.96000000000004;243.40439225979637;268.0796299477929;273.955091788801;291.06;6070000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6090000.0;0.026500000000000003;0.0;0.19766666666666666;0.05583333333333333;0.0;0.026500000000000003;0.0;8326.80859375;3419.40112304688;2917.953125;17611.79296875;483666.28608437156;483584.0367537395;253074.69239035257;253074.69239035257;245900.07539737452;430412.23801567365;443070.8289787995;443461.255666955;471666.44639072387;526472.7720350736;471167.1022015707;443315.08579407755;448583.2367254159;466104.2199880029;454305.82633570756;407839.75208756636;475845.1979622882;441463.73940184334;443070.8289787995;229122.51738040973;232467.98657752166;457886.7494049049;199224.5216153963;199224.5216153963;272.87576860856376;2639008.082595006;1394440.9334930452;326484.49649340595;495701.58110980026;0;8;9;42;28;27;0;19;157;153;1934992076405.0703;738394899625.3203;1626473860270.141;48277.46109752477;14441.974384914229;-0.0;6461.927145130186;6083338.890255959;1303100.5840937525;0.0;1095633.7646082116;4.717716474777773;0.36044898379649243
8912;2019-06-19 21:34:45.087;606;607;198;199;178;39;90;23;17;35;729;227;19;42;250;157;235;552;180;78;89;-102;606;357;362;143;362;304;607;166.0;-1.0;1035.0;282.0;0.0;14;100;48;1;0;0;1;0;0;0;1;0;1;0;0;17796.072265625;8401.240234375;3384.80712890625;2930.34399414062;558.0;254659;544.0;0.0;Calculated values ==>;1560972885.087;333.76000000000005;333.86;292.96000000000004;293.06;290.96000000000004;277.06;274.0616903277293;282.16;275.46000000000004;274.86;276.66;346.06000000000006;295.86;275.06;277.36;298.16;288.86;296.66;328.36;280.96000000000004;282.06;327.56;328.96000000000004;262.96000000000004;243.1966462407574;268.0796299477929;274.0616903277293;291.16;6060000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6070000.0;0.027666666666666666;0.0;0.1725;0.047;0.0;0.027666666666666666;0.0;8401.240234375;3384.80712890625;2930.34399414062;17796.072265625;483636.271431874;483666.28608437156;253175.04441338792;253559.0020841995;245974.28574147317;430346.717906069;443183.42525679106;443898.39648781426;471798.96558121993;526368.0072286931;471167.1022015707;444188.7006036905;447466.95896490954;465960.3153875682;454135.31371311087;407855.5755079001;475642.3205530415;441251.0841643921;443024.1235409956;228286.1864045524;234140.81001818314;458044.749771871;199619.04876292567;199619.04876292567;273.0361092887904;2639303.0006048223;1394580.2641992553;326533.20793465705;495758.2544941672;0;8;9;42;28;27;0;19;157;153;1935208867954.3118;738480956575.0193;1626656169069.5034;42138.187482543275;12146.007947420432;-0.0;6734.207068859934;6084091.977259622;1303322.0398291543;0.0;1095743.677409051;4.146288381224004;0.3080538724874891
8913;2019-06-19 21:35:45.088;605;606;198;198;179;40;92;24;23;35;730;228;24;46;250;157;235;545;180;79;91;-102;607;357;362;142;362;304;609;93.0;-1.0;1047.0;277.0;0.0;16;100;49;1;0;0;1;0;0;0;1;0;1;0;0;17992.11328125;8503.21484375;3431.34545898438;2936.92553710938;560.0;254660;541.0;0.0;Calculated values ==>;1560972945.088;333.66;333.76000000000005;292.96000000000004;292.96000000000004;291.06;277.16;274.0616903277293;282.36;275.56;275.46000000000004;276.66;346.16;295.96000000000004;275.56;277.76000000000005;298.16;288.86;296.66;327.66;281.06;282.26000000000005;327.26000000000005;329.16;262.96000000000004;242.98782864720522;268.0796299477929;274.0616903277293;291.16;6070000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6090000.0;0.015500000000000002;0.0;0.17450000000000002;0.04616666666666667;0.0;0.015500000000000002;0.0;8503.21484375;3431.34545898438;2936.92553710938;17992.11328125;483381.11442581814;483298.3868980471;253074.69239035257;253074.69239035257;246240.73522022014;430346.717906069;443501.124914463;444766.67480068695;471931.263865096;526472.7720350736;471286.5293989272;444910.62925437774;448026.5480966273;465960.3153875682;454135.31371311087;407378.5276033088;474341.47134548146;441413.8914409164;443342.4248480381;227031.71669481136;234977.24436692704;458202.38119344227;199550.71404427692;199550.71404427692;273.0090899630371;2639601.2404557858;1394721.1370064702;326582.1026624512;495815.05671257793;0;8;9;42;28;27;0;19;157;153;1935426071574.9124;738566458000.2557;1626838572110.0078;42790.18515199355;11941.085300053135;-0.0;3778.771517458299;6084799.725495808;1303522.7689522014;0.0;1095831.2870243152;3.9343776808598765;0.31084463381392763
8914;2019-06-19 21:36:45.108;605;605;198;198;178;40;93;24;14;35;731;227;16;50;251;157;234;547;178;79;92;-102;608;357;362;141;362;304;609;90.0;-2.0;1025.0;429.0;0.0;15;100;49;1;0;0;1;0;0;0;1;0;1;0;0;18011.634765625;8503.2294921875;3402.95947265625;2947.58447265625;563.0;254661;539.0;0.0;Calculated values ==>;1560973005.108;333.66;333.66;292.96000000000004;292.96000000000004;290.96000000000004;277.16;274.0616903277293;282.46000000000004;275.56;274.56;276.66;346.26;295.86;274.76000000000005;278.16;298.26000000000005;288.86;296.56;327.86;281.06;282.36;327.06;329.46000000000004;262.96000000000004;242.77792619122317;268.0796299477929;274.0616903277293;290.96000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6090000.0;0.015000000000000001;0.0;0.17083333333333334;0.0715;0.0;0.015000000000000001;0.0;8503.2294921875;3402.95947265625;2947.58447265625;18011.634765625;483268.30906620494;483155.38881968707;253074.69239035257;253074.69239035257;245900.07539737452;430346.717906069;443659.5280211563;443461.255666955;472063.34231996303;526577.5264948038;471167.1022015707;443752.90924145415;448583.2367254159;466090.7741585676;454135.31371311087;406415.34806704323;474643.44044234016;441413.8914409164;443501.124914463;226195.42121513622;236231.924509345;458359.64621818834;198426.9145105242;198426.9145105242;272.5631499762078;2639901.3716998254;1394862.9046160146;326631.1565917115;495872.0282378372;0;8;9;42;28;27;0;19;157;153;1935643343974.8433;738651386300.2288;1627021032909.9497;41860.03328089027;18585.190317097986;-0.0;3676.113156059083;6085505.37912202;1303777.2393774735;0.0;1095893.4317712544;4.316838211101692;0.3753039912513794
8915;2019-06-19 21:37:45.129;606;606;198;198;178;40;95;24;-10;35;733;227;-3;40;251;156;234;547;177;80;94;-102;606;358;363;142;363;304;607;277.0;-1.0;837.0;459.0;0.0;19;100;50;1;0;0;1;0;0;0;1;0;1;0;0;18104.984375;8542.71875;3458.88061523438;2934.72119140625;566.0;254662;537.0;0.0;Calculated values ==>;1560973065.129;333.76000000000005;333.76000000000005;292.96000000000004;292.96000000000004;290.96000000000004;277.16;274.1680685717883;282.66;275.56;272.16;276.66;346.46000000000004;295.86;272.86;277.16;298.26000000000005;288.76000000000005;296.56;327.86;281.16;282.56;326.86;329.76000000000005;262.96000000000004;242.98782864720522;268.0796299477929;274.1680685717883;290.86;6060000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6070000.0;0.04616666666666667;0.0;0.13949999999999999;0.0765;0.0;0.04616666666666667;0.0;8542.71875;3458.88061523438;2934.72119140625;18104.984375;483636.271431874;483523.75741007825;253175.04441338792;253175.04441338792;245974.28574147317;430280.9020939914;443772.5489559649;439885.4375265266;471931.263865096;526787.0045232807;471167.1022015707;440943.6375800933;447186.0512154405;465946.8475650451;453822.3608475785;407394.62138276186;474892.3059093973;441364.16243693535;443614.1450120138;225359.1397227605;237486.63934987856;458202.38119344227;198490.34715958088;198490.34715958088;272.59249958677594;2640202.448865677;1395005.0039018318;326680.1929622287;495929.23025218264;0;8;9;42;28;27;0;19;157;153;1935860920099.5115;738736316015.0992;1627203496749.6714;33674.615106188925;19867.970603590395;-0.0;11316.548667520654;6086135.054833676;1304097.7945397096;0.0;1096018.4143481907;4.342376968366808;0.3354982025468709
8916;2019-06-19 21:38:45.099;606;606;198;199;178;40;96;24;-14;36;734;226;-20;42;251;156;234;546;177;80;95;-102;607;357;362;142;362;304;608;121.0;-1.0;1003.0;404.0;0.0;15;100;49;1;0;0;1;0;0;0;1;0;1;0;0;17983.212890625;8508.814453125;3376.16528320312;2930.57934570312;569.0;254663;535.0;0.0;Calculated values ==>;1560973125.099;333.76000000000005;333.76000000000005;292.96000000000004;293.06;290.96000000000004;277.16;274.0616903277293;282.76000000000005;275.56;271.76000000000005;276.76000000000005;346.56000000000006;295.76000000000005;271.16;277.36;298.26000000000005;288.76000000000005;296.56;327.76000000000005;281.16;282.66;326.66;330.06;262.96000000000004;242.98782864720522;268.0796299477929;274.0616903277293;290.86;6070000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6080000.0;0.020166666666666666;0.0;0.16716666666666666;0.06733333333333333;0.0;0.020166666666666666;0.0;8508.814453125;3376.16528320312;2930.57934570312;17983.212890625;483523.75741007825;483411.1293215652;253124.74154521193;253507.82799656468;245937.11069381685;430346.717906069;444132.9807277582;439274.65340817464;472029.85167895287;526891.7281662308;471047.6080263066;438349.7364941574;447466.95896490954;466090.7741585676;453993.70447563543;406909.16998086614;474617.2686348769;441576.36550645786;443975.45344641636;224522.8720964353;238741.38928724395;458202.38119344227;198578.5286839063;198578.5286839063;272.623486831228;2640503.0334755457;1395147.0289638706;326729.0460279757;495986.1604886722;0;8;9;42;28;27;0;19;157;153;1936078311349.6152;738821473415.1399;1627385805549.7583;40236.36884974019;17481.339402308753;-0.0;4948.837982710619;6086750.671737836;1304408.883167782;0.0;1096153.8914645629;4.229779375033066;0.35338876117332313
8917;2019-06-19 21:39:45.130;605;606;198;198;178;39;97;24;-21;35;735;225;-24;24;251;155;233;547;177;80;96;-102;607;357;362;141;362;304;609;161.0;-1.0;890.0;256.0;0.0;13;100;50;1;0;0;1;0;0;0;1;0;1;0;0;18179.9609375;8568.3076171875;3332.0009765625;2938.9482421875;573.0;254664;532.0;0.0;Calculated values ==>;1560973185.13;333.66;333.76000000000005;292.96000000000004;292.96000000000004;290.96000000000004;277.06;274.0616903277293;282.86;275.56;271.06;276.66;346.66;295.66;270.76000000000005;275.56;298.26000000000005;288.66;296.46000000000004;327.86;281.16;282.76000000000005;326.36;330.46000000000004;262.96000000000004;242.77792619122317;268.0796299477929;274.0616903277293;290.86;6070000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6090000.0;0.026833333333333334;0.0;0.14833333333333334;0.042666666666666665;0.0;0.026833333333333334;0.0;8568.3076171875;3332.0009765625;2938.9482421875;18179.9609375;483381.11442581814;483298.3868980471;253074.69239035257;253074.69239035257;245900.07539737452;430346.717906069;444290.2209761422;438194.52980446257;472063.34231996303;526996.4416109389;470928.0465685615;437727.04723144654;444910.62925437774;466090.7741585676;453851.92248961725;406431.2356409825;474643.44044234016;441576.36550645786;444132.9807277582;223268.49639005636;240414.4444865203;458359.64621818834;199550.36188009928;199550.36188009928;273.00895068949274;2640804.5489606904;1395289.41184128;326777.98402956384;496042.0907566807;0;8;9;42;28;27;0;19;157;153;1936295623570.1123;738906417280.3342;1627568299790.1758;35398.88490878056;11042.529465091799;-0.0;6562.966939078848;6087381.291172386;1304646.7048866565;0.0;1096249.8727371797;3.5719026834676755;0.260068288652451
8918;2019-06-19 21:40:45.110;603;605;198;198;179;40;98;25;-22;36;736;225;-24;32;251;156;233;545;176;81;97;-102;608;357;362;141;362;305;609;148.0;-1.0;1034.0;226.0;0.0;16;100;51;1;0;0;1;0;0;0;1;0;1;0;0;18198.482421875;8653.8447265625;3415.6142578125;2947.73779296875;575.0;254665;530.0;0.0;Calculated values ==>;1560973245.11;333.46000000000004;333.66;292.96000000000004;292.96000000000004;291.06;277.16;274.0616903277293;282.96000000000004;275.66;270.96000000000004;276.76000000000005;346.76;295.66;270.76000000000005;276.36;298.26000000000005;288.76000000000005;296.46000000000004;327.66;281.26000000000005;282.86;326.16;330.66;262.96000000000004;242.77792619122317;268.19934244402924;274.0616903277293;290.76000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6090000.0;0.024666666666666667;0.0;0.17233333333333334;0.03766666666666666;0.0;0.024666666666666667;0.0;8653.8447265625;3415.6142578125;2947.73779296875;18198.482421875;482982.3215541943;483155.38881968707;253074.69239035257;253074.69239035257;246240.73522022014;430346.717906069;444447.176592924;437812.597326149;472161.77640367835;527023.3157520024;470792.78709060856;437499.1961693786;445859.90203062753;466090.7741585676;453993.70447563543;405928.1139930385;474341.47134548146;441738.5093897329;444290.2209761422;222432.26289678228;241250.99604349316;458359.64621818834;200019.08418506233;200019.08418506233;273.1940569095501;2641107.601603012;1395432.8819376412;326827.0233944385;496098.3021400526;0;8;9;42;28;27;0;19;157;153;1936512751169.3184;738990989080.0249;1627750938889.5078;40979.74876464727;9730.827836581078;-0.0;6025.354707513304;6088017.567621133;1304819.7584931005;0.0;1096354.7404496244;3.7780640521630784;0.26687219178067
8919;2019-06-19 21:41:45.101;601;603;198;198;178;40;99;25;-22;36;736;225;-23;18;251;156;233;549;177;81;98;-102;609;357;362;141;362;305;611;94.0;-1.0;1055.0;291.0;0.0;14;100;54;1;0;0;1;0;0;0;1;0;1;0;0;18460.462890625;8892.8681640625;3405.46044921875;2948.17041015625;578.0;254666;527.0;0.0;Calculated values ==>;1560973305.101;333.26000000000005;333.46000000000004;292.96000000000004;292.96000000000004;290.96000000000004;277.16;274.0616903277293;283.06;275.66;270.96000000000004;276.76000000000005;346.76;295.66;270.86;274.96000000000004;298.26000000000005;288.76000000000005;296.46000000000004;328.06;281.26000000000005;282.96000000000004;325.86;330.96000000000004;262.96000000000004;242.77792619122317;268.19934244402924;274.0616903277293;290.86;6090000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6110000.0;0.015666666666666666;0.0;0.17583333333333334;0.0485;0.0;0.015666666666666666;0.0;8892.8681640625;3405.46044921875;2948.17041015625;18460.462890625;482582.22965191706;482642.1388448934;252975.34417818164;252975.34417818164;245826.4197411263;430346.717906069;444603.8499484956;437812.597326149;472161.77640367835;527023.3157520024;470792.78709060856;437656.05685647397;443841.7334455326;466090.7741585676;453993.70447563543;405415.70790204743;474696.20480847085;441738.5093897329;444447.176592924;221177.93781777218;242505.85365607988;458359.64621818834;199445.3024472375;199445.3024472375;272.9673886379714;2641413.0469911615;1395579.0826120996;326876.1485930563;496155.1359031007;0;8;9;42;28;27;0;19;157;153;1936729918589.9536;739075576390.2723;1627933911440.043;41912.916016208605;12557.345672891115;-0.0;3838.362694949088;6088708.236213829;1305005.4654126724;0.0;1096436.9257652385;3.824394327800406;0.3014843232499893
8920;2019-06-19 21:42:45.101;599;602;197;197;178;41;101;25;-21;36;737;226;-23;28;251;155;233;553;176;81;100;-103;607;359;364;141;364;306;608;148.0;-1.0;1152.0;418.0;2.0;22;100;57;1;0;0;1;0;0;0;1;0;1;1;0;18796.828125;9017.3544921875;3552.91821289062;2971.42333984375;581.0;254667;525.0;0.0;Calculated values ==>;1560973365.101;333.06;333.36;292.86;292.86;290.96000000000004;277.26000000000005;274.27422755570615;283.26000000000005;275.66;271.06;276.76000000000005;346.86;295.76000000000005;270.86;275.96000000000004;298.26000000000005;288.66;296.46000000000004;328.46000000000004;281.26000000000005;283.16;325.66;331.26000000000005;262.86;242.77792619122317;268.3187672390254;274.27422755570615;290.76000000000005;6070000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;6080000.0;0.024666666666666667;0.0;0.192;0.06966666666666667;0.0003333333333333333;0.025;0.0;9017.3544921875;3552.91821289062;2971.42333984375;18796.828125;482522.8262777136;482839.15322569304;252744.3000218887;252744.3000218887;245937.11069381685;430214.79039162316;444516.696244341;437742.05038880615;472161.77640367835;527050.2660827636;470777.26336559723;437427.84448784514;445090.0235980121;465802.6480608363;453508.0126488679;406431.2356409825;475668.8437832055;441314.5531615306;444359.4506210067;220341.7376933702;243760.74795305103;458257.65504006436;199375.12264374402;200086.7116754526;272.9480175472744;2641723.5244162916;1395728.3344675684;326925.478540973;496213.1223919516;0;8;9;42;28;27;0;19;157;153;1936947718589.9536;739160176390.2723;1628117211440.043;45766.45012705193;18035.483090276983;-0.0;6106.818473638854;6089438.897598357;1305260.4056523654;0.0;1096519.8022749766;4.498141740058667;0.36184925365886217
8921;2019-06-19 21:43:45.132;597;600;196;196;177;41;102;25;-22;36;738;225;-24;18;252;154;233;554;175;82;101;-104;612;357;362;140;362;305;613;-1.0;-1.0;860.0;394.0;0.0;21;100;58;1;0;0;1;0;0;0;1;0;1;0;0;19005.666015625;9163.48828125;3627.86303710938;2957.50170898438;583.0;254668;522.0;0.0;Calculated values ==>;1560973425.132;332.86;333.16;292.76000000000005;292.76000000000005;290.86;277.26000000000005;274.0616903277293;283.36;275.66;270.96000000000004;276.76000000000005;346.96000000000004;295.66;270.76000000000005;274.96000000000004;298.36;288.56;296.46000000000004;328.56;281.36;283.26000000000005;325.36;331.46000000000004;262.76000000000005;242.56692532238324;268.19934244402924;274.0616903277293;290.66;6120000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6130000.0;0.0;0.0;0.14333333333333334;0.06566666666666666;0.0;0.0;0.0;9163.48828125;3627.86303710938;2957.50170898438;19005.666015625;481663.35729960294;481982.1855456733;252126.7401544171;252126.7401544171;245416.2125936097;430346.717906069;445072.19969914685;437812.597326149;472293.48310962116;527232.8212079029;470792.78709060856;437499.1961693786;443841.7334455326;466221.12760670384;453709.9666255224;403817.5678968928;475202.16103314277;441900.3260764663;444916.35920612566;219087.46209138638;244597.3647265701;458312.9691135226;197841.88123604745;200086.7116754526;272.32982455997995;2642038.7079610047;1395879.9197690538;326974.91177694616;496272.9931528534;0;8;9;42;28;27;0;19;157;153;1937165631119.5867;739244519945.1302;1628300606144.7341;34395.80263958123;17104.2681039542;-0.0;0.0;6090107.26151332;1305553.3882079748;0.0;1096570.718722084;3.2700839009748224;0.31086000394599833
8922;2019-06-19 21:44:45.122;596;598;196;195;175;41;103;24;-24;36;739;225;-25;25;252;152;233;559;176;82;102;-105;609;358;363;140;363;303;611;267.0;-1.0;720.0;267.0;0.0;23;100;55;1;0;0;1;0;0;0;1;0;1;0;0;18650.400390625;8924.8154296875;3619.53955078125;2933.76953125;584.0;254669;519.0;0.0;Calculated values ==>;1560973485.122;332.76000000000005;332.96000000000004;292.76000000000005;292.66;290.66;277.26000000000005;274.1680685717883;283.46000000000004;275.56;270.76000000000005;276.76000000000005;347.06000000000006;295.66;270.66;275.66;298.36;288.36;296.46000000000004;329.06;281.36;283.36;325.06;331.56;262.66;242.56692532238324;267.9596281332873;274.1680685717883;290.76000000000005;6090000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6110000.0;0.0445;0.0;0.12000000000000001;0.0445;0.0;0.0445;0.0;8924.8154296875;3619.53955078125;2933.76953125;18650.400390625;481863.1142119503;481922.39483991737;252221.9245841363;251848.89468769415;244816.88947293782;430280.9020939914;445029.4078903859;437953.82195464283;472293.48310962116;527492.7868628803;471063.0763921026;437798.07955487026;445251.96559515793;466077.4508732314;453252.6523967148;405415.70790204743;476198.2897157244;441689.4268647018;444873.2866390601;217833.21561994078;245015.67932991832;458211.12857715157;199498.02684346092;199498.02684346092;272.99247081553364;2642352.456214348;1396030.6305106916;327023.99752163474;496333.37810859183;0;8;9;42;28;27;0;19;157;153;1937383094869.6213;739328505945.1436;1628482975744.7632;28614.695413341833;11512.733027149234;-0.0;10919.199060904164;6090632.261482597;1305791.8234716037;0.0;1096661.6968820519;3.297985325208294;0.21671070386661725
8923;2019-06-19 21:45:45.093;596;598;195;195;175;41;104;23;-25;36;740;225;-27;19;252;151;233;558;175;83;103;-105;611;357;362;140;362;302;612;163.0;-1.0;692.0;227.0;0.0;25;100;51;1;0;0;1;0;0;0;1;0;1;0;0;18414.64453125;8742.1533203125;3673.41650390625;2924.71997070312;586.0;254670;517.0;0.0;Calculated values ==>;1560973545.093;332.76000000000005;332.96000000000004;292.66;292.66;290.66;277.26000000000005;274.0616903277293;283.56;275.46000000000004;270.66;276.76000000000005;347.16;295.66;270.46000000000004;275.06;298.36;288.26000000000005;296.46000000000004;328.96000000000004;281.46000000000004;283.46000000000004;324.86;331.76000000000005;262.66;242.56692532238324;267.8393353686513;274.0616903277293;290.66;6110000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6120000.0;0.027166666666666665;0.0;0.11533333333333333;0.03783333333333334;0.0;0.027166666666666665;0.0;8742.1533203125;3673.41650390625;2924.71997070312;18414.64453125;481633.6515746659;481807.85291333287;251801.95354282987;251801.95354282987;244781.68824205402;430346.717906069;445383.06367426197;438024.4983934438;472293.48310962116;527674.871524448;471197.8776569007;437713.4967235476;444589.26801690354;466221.12760670384;453283.0443037091;404361.0048194321;475926.2184577014;442061.818510252;445227.76711394324;216997.06728235667;245852.32104278926;458211.12857715157;199280.05179572417;199280.05179572417;272.90196127932137;2642661.182298707;1396177.7840915432;327072.7946707548;496394.1233679301;0;8;9;42;28;27;0;19;157;153;1937600489744.4624;739412465345.0822;1628664388019.6304;27535.192840936998;9796.22573823067;-0.0;6681.579599478285;6091099.951058435;1305969.3123001014;0.0;1096808.2991454226;2.869111259763533;0.20316406842755994
8924;2019-06-19 21:46:45.103;595;597;195;195;174;40;104;21;-26;36;739;225;-28;17;252;150;233;559;176;83;103;-105;608;357;362;138;362;301;609;-1.0;-1.0;711.0;109.0;0.0;20;100;46;1;0;0;1;0;0;0;1;0;1;0;0;17928.26171875;8370.3935546875;3516.01025390625;2919.43798828125;587.0;254671;514.0;0.0;Calculated values ==>;1560973605.103;332.66;332.86;292.66;292.66;290.56;277.16;274.0616903277293;283.56;275.26000000000005;270.56;276.76000000000005;347.06000000000006;295.66;270.36;274.86;298.36;288.16;296.46000000000004;329.06;281.46000000000004;283.46000000000004;324.56;331.86;262.66;242.14157278889297;267.7187500070086;274.0616903277293;290.76000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6090000.0;0.0;0.0;0.11850000000000001;0.018166666666666668;0.0;0.0;0.0;8370.3935546875;3516.01025390625;2919.43798828125;17928.26171875;481833.6652821494;482007.17728486913;251943.4462221331;251943.4462221331;244553.29064285578;430346.717906069;445383.06367426197;438095.2167564963;472556.2466753328;527647.8443226948;471332.4514500774;437785.01000687695;444501.2531899496;466221.12760670384;453140.38140994735;405928.1139930385;476442.4935619157;442061.818510252;445227.76711394324;215742.86842915416;246270.64818160105;458525.1545924594;200369.37434047414;199280.05179572417;273.33204600798655;2642964.0903270007;1396320.4124162383;327121.50410395797;496454.04524288396;0;8;9;42;28;27;0;19;157;153;1937817725944.428;739495879245.0688;1628845318169.6016;28170.512326298627;4689.830007911066;-0.0;0.0;6091564.242637123;1306090.049550822;0.0;1096863.9882553811;2.2194173614056427;0.17262167411259285
8925;2019-06-19 21:47:45.124;595;596;195;195;175;40;105;22;-27;36;738;225;-29;19;252;150;233;552;176;83;104;-105;602;358;363;138;363;300;604;169.0;-1.0;764.0;278.0;0.0;24;100;41;1;0;0;1;0;0;0;1;0;1;0;0;17498.966796875;8003.87939453125;3579.97900390625;2914.13549804688;588.0;254672;511.0;0.0;Calculated values ==>;1560973665.124;332.66;332.76000000000005;292.66;292.66;290.66;277.16;274.1680685717883;283.66;275.36;270.46000000000004;276.76000000000005;346.96000000000004;295.66;270.26000000000005;275.06;298.36;288.16;296.46000000000004;328.36;281.46000000000004;283.56;324.26000000000005;331.96000000000004;262.66;242.14157278889297;267.5978703862781;274.1680685717883;290.76000000000005;6020000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;6040000.0;0.028166666666666666;0.0;0.12733333333333333;0.04633333333333333;0.0;0.028166666666666666;0.0;8003.87939453125;3579.97900390625;2914.13549804688;17498.966796875;482519.554255712;482434.6703317673;252183.83828665523;252183.83828665523;245066.8964295321;430280.9020939914;445340.82824547135;438165.9764317512;472556.2466753328;527620.8928759367;471466.7988502995;437856.56215164;444986.9139214678;466077.4508732314;452966.72595957475;408822.39131976035;476011.16900146706;441851.56343584816;445185.2543446536;214488.6975840042;246688.97952812296;458525.1545924594;199275.4125003715;199275.4125003715;272.904317224839;2643259.4205614366;1396456.9124494453;327170.13423105236;496513.1991834791;0;8;9;42;28;27;0;19;157;153;1938035302069.9604;739578708225.2715;1629025681275.043;30418.73180726235;12011.904716933404;-0.0;6926.460545280612;6092052.657224727;1306229.2793872626;0.0;1096921.728962243;3.4044087355730626;0.2525376355562089
8926;2019-06-19 21:48:45.114;593;593;195;195;175;39;105;21;-27;36;738;225;-29;9;252;151;232;532;176;83;104;-105;600;356;361;139;361;300;602;-2.0;-1.0;756.0;281.0;14.0;14;100;36;1;0;0;1;0;0;0;1;0;1;0;0;16874.63671875;7645.66162109375;3290.541015625;2902.560546875;588.0;254673;508.0;0.0;Calculated values ==>;1560973725.114;332.46000000000004;332.46000000000004;292.66;292.66;290.66;277.06;273.955091788801;283.66;275.26000000000005;270.46000000000004;276.76000000000005;346.96000000000004;295.66;270.26000000000005;274.06;298.36;288.26000000000005;296.36;326.36;281.46000000000004;283.56;323.96000000000004;331.96000000000004;262.66;242.35481222062532;267.5978703862781;273.955091788801;290.76000000000005;6000000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6020000.0;0.0;0.0;0.126;0.04683333333333333;0.0023333333333333335;0.0023333333333333335;0.0;7645.66162109375;3290.541015625;2902.560546875;16874.63671875;482461.79466345796;482233.3941009032;252281.65174799904;252281.65174799904;245139.5128657312;430412.23801567365;445734.66423797165;438165.9764317512;472424.9728513876;527620.8928759367;471466.7988502995;437856.56215164;443547.43308681657;466364.5342688999;453455.83774682117;409297.16157777305;473255.5678022558;442271.23961105477;445580.17666919954;213234.55432191002;246688.97952812296;458368.3232398762;198163.27275523782;252281.65174799904;272.454037308061;2643545.8195163296;1396587.3035557894;327218.5986193566;496570.4439745954;0;8;9;42;28;27;0;19;157;153;1938252465869.9949;739661794375.2847;1629205651275.0715;30240.340663240688;12186.269864363896;-0.0;451.0298914828012;6092558.065246683;1306430.897233563;0.0;1096983.1978027113;3.0983722931193776;0.2788470939760577
8927;2019-06-19 21:49:45.125;591;590;197;197;176;38;106;22;-27;35;736;224;-29;23;252;152;232;500;176;82;105;-105;596;355;360;140;360;300;598;200.0;-1.0;793.0;316.0;18.0;6;100;33;1;0;0;1;0;0;0;1;0;1;0;0;16421.015625;7420.8271484375;3038.73217773438;2911.5380859375;588.0;254674;506.0;0.0;Calculated values ==>;1560973785.125;332.26000000000005;332.16;292.86;292.86;290.76000000000005;276.96000000000004;273.8482719121499;283.76000000000005;275.36;270.46000000000004;276.66;346.76;295.56;270.26000000000005;275.46000000000004;298.36;288.36;296.36;323.16;281.36;283.66;323.76000000000005;331.96000000000004;262.66;242.56692532238324;267.5978703862781;273.8482719121499;290.76000000000005;5960000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;5980000.0;0.03333333333333333;0.0;0.13216666666666665;0.05266666666666667;0.003;0.036333333333333336;0.0;7420.8271484375;3038.73217773438;2911.5380859375;16421.015625;482632.70981671434;482261.7789848956;253250.37288939982;253250.37288939982;245627.67547279462;430477.46260093397;446084.24693865847;438165.9764317512;472195.2020149266;527412.0313022314;471347.9704449953;437856.56215164;445556.8106898908;466507.67227632634;453769.88021061366;411057.0707430033;468856.2102203974;442319.60946485755;445930.55313460494;212398.47392691602;246688.97952812296;458211.12857715157;198333.91377788034;202868.30031002415;272.51793797043916;2643823.3341538394;1396712.880646944;327267.0583238811;496623.19758752425;0;8;9;42;28;27;0;19;157;153;1938468805524.6992;739745509720.1703;1629385684274.8254;31697.804280753266;13686.866646094952;-0.0;8831.261852626436;6093074.311081565;1306646.5462325918;0.0;1097060.5644150856;4.054710777170363;0.29574943399520015
8928;2019-06-19 21:50:45.105;588;585;197;198;178;38;106;21;-26;35;735;225;-28;9;252;153;231;463;177;82;105;-106;596;354;359;140;359;301;598;-1.0;-1.0;899.0;273.0;3.0;1;100;31;1;0;0;1;0;0;0;1;0;1;0;0;16260.8759765625;7302.37255859375;2899.4814453125;2922.86865234375;589.0;254675;503.0;0.0;Calculated values ==>;1560973845.105;331.96000000000004;331.66;292.86;292.96000000000004;290.96000000000004;276.96000000000004;273.7412296467126;283.76000000000005;275.26000000000005;270.56;276.66;346.66;295.66;270.36;274.06;298.36;288.46000000000004;296.26000000000005;319.46000000000004;281.36;283.66;323.46000000000004;332.06;262.56;242.56692532238324;267.7187500070086;273.7412296467126;290.86;5960000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;5980000.0;0.0;0.0;0.14983333333333335;0.0455;0.0005;0.0005;0.0;7302.37255859375;2899.4814453125;2922.86865234375;16260.8759765625;482205.16305849573;481546.20267898485;253250.37288939982;253639.67115659386;246315.3356663845;430542.39183029096;446278.9332181177;438095.2167564963;472195.2020149266;527229.8644493856;471332.4514500774;437785.01000687695;443343.77367153234;466650.54303335864;454082.5290026388;410646.61751432135;462942.6556218257;442528.0126940142;446125.76505605865;211144.3756859795;247107.31509690773;458109.25355589937;198165.8359736066;253250.37288939982;272.44691571225144;2644095.5924675735;1396835.533080098;327315.66217336355;496672.66620602756;0;8;9;42;28;27;0;19;157;153;1938684433624.7678;739829481720.197;1629565924174.8828;35949.41888730298;11827.42549999432;-0.0;96.43769608332941;6093637.850032525;1306859.0944608431;0.0;1097134.937112183;3.6475652352610552;0.3198708469490517
8929;2019-06-19 21:51:45.105;586;581;198;198;178;37;106;22;-25;34;734;225;-27;27;252;154;230;431;176;81;105;-107;598;353;358;138;358;303;600;-1.0;0.0;1003.0;158.0;0.0;1;100;31;1;0;0;1;0;0;0;1;0;1;0;0;16447.28515625;7294.04296875;2953.86010742188;2938.99194335938;588.0;254676;500.0;0.0;Calculated values ==>;1560973905.105;331.76000000000005;331.26000000000005;292.96000000000004;292.96000000000004;290.96000000000004;276.86;273.6339639331285;283.76000000000005;275.36;270.66;276.56;346.56000000000006;295.66;270.46000000000004;275.86;298.36;288.56;296.16;316.26000000000005;281.26000000000005;283.66;323.16;331.96000000000004;262.46000000000004;242.14157278889297;267.9596281332873;273.6339639331285;290.76000000000005;5980000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6000000.0;0.0;0.0;0.16716666666666666;0.026333333333333334;0.0;0.0;0.0;7294.04296875;2953.86010742188;2938.99194335938;16447.28515625;481689.55505063996;480739.2314182332;253534.51242596126;253534.51242596126;246238.51802225967;430607.02586249536;446472.9545232516;437798.07955487026;472360.27449258295;526969.6436443408;471063.0763921026;437485.64907481754;445537.8252269786;466793.1479323858;454393.8038571225;409336.8943228994;457257.97422275826;442576.3078473376;446320.3066816736;209890.3038832737;246688.97952812296;458322.24653718865;199273.42821823774;253250.37288939982;272.88251770320335;2644368.160477014;1396957.1698761592;327364.5110116611;496721.44405230036;0;8;9;42;28;27;0;19;157;153;1938899533624.7678;739912881720.197;1629747124174.8828;39873.370881773735;6821.618882399041;-0.0;0.0;6094269.706613934;1307014.5031640297;0.0;1097135.7407596505;3.541014749492757;0.27652509278501014
8930;2019-06-19 21:52:45.116;585;568;197;197;178;37;107;24;-18;33;737;224;-23;15;252;155;229;373;175;81;106;-109;599;354;359;138;359;305;601;300.0;0.0;1026.0;130.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;1;0;0;16781.591796875;7616.20654296875;2914.29809570312;2963.40673828125;587.0;254677;497.0;0.0;Calculated values ==>;1560973965.116;331.66;329.96000000000004;292.86;292.86;290.96000000000004;276.86;273.7412296467126;283.86;275.56;271.36;276.46000000000004;346.86;295.56;270.86;274.66;298.36;288.66;296.06;310.46000000000004;281.26000000000005;283.76000000000005;322.86;331.86;262.26000000000005;242.14157278889297;268.19934244402924;273.7412296467126;290.66;5990000.0;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;6010000.0;0.05;0.0;0.17099999999999999;0.021666666666666667;0.0;0.05;0.0;7616.20654296875;2914.29809570312;2963.40673828125;16781.591796875;481430.83553626627;478734.12396329053;253095.80972512052;253095.80972512052;246200.33320712973;430542.39183029096;446431.84803126554;438435.61618480866;472262.261994151;527128.0735748672;470672.95534737513;437656.05685647397;443403.66687243717;466650.54303335864;454364.35304597585;408436.5488524314;446458.3417546082;442368.09841364;446278.9332181177;208636.25808486674;246270.64818160105;458119.20440535154;200184.17554228107;200184.17554228107;273.2461837240927;2644645.1185509176;1397081.4447348015;327413.70668482775;496770.35433583456;0;8;9;42;28;27;0;19;157;153;1939114673059.4739;739995696900.0839;1629929557614.6335;40740.99634987221;5588.592292033194;-0.0;12304.737883791831;6094941.616167451;1307117.9405503867;0.0;1097238.2990407804;4.345243190632002;0.23281782429945294
8931;2019-06-19 21:53:45.116;584;570;196;196;177;37;108;24;-7;33;740;224;-13;29;252;157;229;385;176;82;107;-111;606;353;358;137;358;307;608;129.0;-1.0;1293.0;180.0;0.0;1;100;44;1;0;0;1;0;0;0;1;0;1;0;0;17425.013671875;8117.8349609375;2997.60888671875;2996.33862304688;585.0;254678;494.0;0.0;Calculated values ==>;1560974025.116;331.56;330.16;292.76000000000005;292.76000000000005;290.86;276.86;273.6339639331285;283.96000000000004;275.56;272.46000000000004;276.46000000000004;347.16;295.56;271.86;276.06;298.36;288.86;296.06;311.66;281.36;283.86;322.56;331.66;262.06;241.92719264551067;268.43790593516167;273.6339639331285;290.76000000000005;6060000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3070000.0;6080000.0;0.021500000000000002;0.0;0.2155;0.030000000000000002;0.0;0.021500000000000002;0.0;8117.8349609375;2997.60888671875;2996.33862304688;17425.013671875;480474.79967604857;478192.8035533672;252366.4299588815;252366.4299588815;245597.57414800176;430607.02586249536;446777.5027135378;439688.66033169616;472393.7743832905;527287.015778891;470401.3345071779;438764.06849357975;445036.2088601978;466793.1479323858;454814.6796413608;404958.2384426564;447506.2124274182;442735.60268490494;446625.3525519201;207382.2378540181;245433.99809710225;458073.8067698351;199574.8723928309;199574.8723928309;273.00167613148216;2644930.1735964906;1397212.5617473342;327463.37122950546;496819.62022735475;0;8;9;42;28;27;0;19;157;153;1939329773059.4739;740078196900.0839;1630113157614.6335;51744.52130082546;7754.968031310127;-0.0;5311.585323420419;6095712.32881454;1307229.1368864146;0.0;1097385.101734174;4.592692297383942;0.3125101016434971
8932;2019-06-19 21:54:45.097;585;581;194;195;176;38;110;23;2;33;744;225;-2;23;252;158;229;446;177;83;108;-112;610;355;360;136;359;308;612;287.0;-1.0;1409.0;323.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;1;0;0;17850.3515625;8469.7529296875;3028.2451171875;3007.01489257812;585.0;254679;491.0;0.0;Calculated values ==>;1560974085.097;331.66;331.26000000000005;292.56;292.66;290.76000000000005;276.96000000000004;273.8482719121499;284.16;275.46000000000004;273.36;276.46000000000004;347.56000000000006;295.66;272.96000000000004;275.46000000000004;298.36;288.96000000000004;296.06;317.76000000000005;281.46000000000004;283.96000000000004;322.26000000000005;331.66;261.96000000000004;241.71165711629368;268.5567601203482;273.8482719121499;290.86;6100000.0;3550000.0;3600000.0;1360000.0;3590000.0;3080000.0;6120000.0;0.04783333333333333;0.0;0.23483333333333334;0.05383333333333333;0.0;0.04783333333333333;0.0;8469.7529296875;3028.2451171875;3007.01489257812;17850.3515625;480153.5510995825;479334.34160655696;251432.03390017696;251801.95354282987;245116.19263984915;430477.46260093397;446696.4728273969;440842.8340465798;472525.0707617092;527628.8974851285;470385.6196433989;440235.24653219705;443964.9577299085;466650.54303335864;454616.58392338036;402748.7016002726;457983.29219668335;442479.83621005784;446390.86572811287;206128.24275125185;245433.99809710225;458130.018959884;199406.8250635314;199406.8250635314;272.9437269665243;2645224.0418854128;1397350.7478734984;327513.38333324157;496869.81977578346;0;8;9;42;28;27;0;19;157;153;1939545104849.2822;740160070965.011;1630297599189.4692;56697.22277618586;13927.931938086982;-0.0;11814.06994512248;6096615.723848664;1307409.7705005682;0.0;1097527.77033525;5.683498870598285;0.38268312916764463
8933;2019-06-19 21:55:45.117;587;586;193;193;175;40;111;24;2;33;749;225;0;35;252;158;229;492;177;84;110;-112;615;356;361;137;361;308;617;126.0;0.0;1270.0;315.0;0.0;1;100;53;1;0;0;1;0;0;0;1;0;1;0;0;18146.822265625;8905.9140625;3021.15380859375;2997.55151367188;584.0;254680;489.0;0.0;Calculated values ==>;1560974145.117;331.86;331.76000000000005;292.46000000000004;292.46000000000004;290.66;277.16;273.955091788801;284.26000000000005;275.56;273.36;276.46000000000004;348.06000000000006;295.66;273.16;276.66;298.36;288.96000000000004;296.06;322.36;281.56;284.16;322.06;331.56;261.96000000000004;241.92719264551067;268.5567601203482;273.955091788801;290.86;6150000.0;3560000.0;3610000.0;1370000.0;3610000.0;3080000.0;6170000.0;0.021;0.0;0.21166666666666664;0.0525;0.0;0.021;0.0;8905.9140625;3021.15380859375;2997.55151367188;18146.822265625;479860.94857431867;479479.7188695756;250840.08027593608;250840.08027593608;244607.54916316827;430412.23801567365;446656.14520981186;440842.8340465798;472393.7743832905;528153.1436717134;470385.6196433989;440539.589879252;445702.7690767803;466364.5342688999;454446.891000169;266151.0538028847;464972.4670746985;442431.7791291878;446503.202962536;205292.2597576877;245015.67932991832;457972.3873527047;199317.2401593523;199317.2401593523;272.9124874888698;2645524.1183272265;1397495.5933647042;327563.43806616106;496920.2482375685;0;8;9;42;28;27;0;19;157;153;1939761476950.073;740241998265.3104;1630482460790.1448;51122.91737279647;13579.395227651;-0.0;5190.905218866858;6097514.524520246;1307639.0746370296;0.0;1097669.5256981768;4.683082095256522;0.35631322060186854
8934;2019-06-19 21:56:45.118;590;590;191;191;173;42;112;24;-18;34;753;225;-20;30;253;157;230;524;176;86;111;-111;622;358;362;138;362;307;623;-1.0;-1.0;1373.0;298.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;1;0;0;18099.3828125;9143.9384765625;3075.45922851562;2995.5380859375;584.0;254681;486.0;0.0;Calculated values ==>;1560974205.118;332.16;332.16;292.26000000000005;292.26000000000005;290.46000000000004;277.36;274.1680685717883;284.36;275.56;271.36;276.56;348.46000000000004;295.66;271.16;276.16;298.46000000000004;288.86;296.16;325.56;281.76000000000005;284.26000000000005;321.76000000000005;331.56;262.06;242.14157278889297;268.43790593516167;274.1680685717883;290.76000000000005;6220000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;6230000.0;0.0;0.0;0.22883333333333333;0.049666666666666665;0.0;0.0;0.0;9143.9384765625;3075.45922851562;2995.5380859375;18099.3828125;479481.0849716373;479363.65222473396;249863.21028678512;249863.21028678512;243747.49818523772;430280.9020939914;446615.9432972033;437985.2681005028;472360.27449258295;528649.2268363916;470521.57474549004;437671.5478804793;445180.40119705;466351.3762726499;453964.3480236113;266003.8775155271;469293.6977959053;442544.37911539245;446462.73675208574;204038.30555042345;245015.67932991832;457916.0269529828;199920.4888726037;199317.2401593523;273.15943660992025;2645826.1750700413;1397646.011309272;327613.38131180435;496971.0541929015;0;8;9;42;28;27;0;19;157;153;1939978380564.811;740324499640.2108;1630666963864.9219;54477.15697998424;12813.778391325497;-0.0;0.0;6098394.539805467;1307859.0214159738;0.0;1097712.783962574;4.422689408327629;0.3636600967187185
8935;2019-06-19 21:57:45.128;595;594;190;190;172;43;69;25;-21;35;754;224;-22;29;253;156;231;543;175;88;74;-111;624;360;365;137;365;306;625;-2.0;-1.0;1287.0;252.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;1;0;0;17998.345703125;9246.0400390625;3062.47631835938;2983.9287109375;583.0;254682;483.0;0.0;Calculated values ==>;1560974265.128;332.66;332.56;292.16;292.16;290.36;277.46000000000004;274.38016830617;280.06;275.66;271.06;276.66;348.56000000000006;295.56;270.96000000000004;276.06;298.46000000000004;288.76000000000005;296.26000000000005;327.46000000000004;281.96000000000004;280.56;321.46000000000004;331.46000000000004;262.06;241.92719264551067;268.3187672390254;274.38016830617;290.66;6240000.0;3600000.0;3650000.0;1370000.0;3650000.0;3060000.0;6250000.0;0.0;0.0;0.2145;0.042;0.0;0.0;0.0;9246.0400390625;3062.47631835938;2983.9287109375;17998.345703125;479983.2224791578;479719.1627680904;249426.68159311777;249426.68159311777;243357.04944844003;430148.3826014536;439108.08847079804;437742.05038880615;472589.4791058512;528830.7054929463;470537.2613830028;437585.1090581189;445233.9253261885;465920.2808716204;453478.29148776946;266323.4924205057;472010.32775359874;442240.75960155786;439944.96360051516;202784.37528459195;244597.3647265701;458073.8067698351;200642.6248416077;199317.2401593523;273.45255333946267;2646127.0396100245;1397799.286671848;327663.2185065854;497022.21218069445;0;8;9;42;28;27;0;19;157;153;1940196516914.7764;740407013390.1978;1630850894514.8926;50857.82677987406;10812.109640985553;-0.0;0.0;6099272.477635249;1308055.9366299452;0.0;1097712.783962574;4.0327060940998205;0.32441576602838285
8936;2019-06-19 21:58:45.139;600;599;189;189;171;45;52;25;-22;36;755;224;-23;25;253;156;232;555;174;90;52;-111;630;361;366;137;365;305;631;-2.0;-1.0;1378.0;139.0;0.0;3;100;56;1;0;0;1;0;0;0;1;0;1;1;0;18136.94921875;9362.98828125;3199.13305664062;2971.74267578125;582.0;254683;481.0;0.0;Calculated values ==>;1560974325.139;333.16;333.06;292.06;292.06;290.26000000000005;277.66;274.4858918419099;278.36;275.66;270.96000000000004;276.76000000000005;348.66;295.56;270.86;275.66;298.46000000000004;288.76000000000005;296.36;328.66;282.16;278.36;321.26000000000005;331.36;262.06;241.92719264551067;268.19934244402924;274.4858918419099;290.56;6300000.0;3610000.0;3660000.0;1370000.0;3650000.0;3050000.0;6310000.0;0.0;0.0;0.22966666666666666;0.023166666666666665;0.0;0.0;0.0;9362.98828125;3199.13305664062;2971.74267578125;18136.94921875;480020.73940149223;479756.40307941445;248835.85505461766;248835.85505461766;242843.6848563409;430081.6785162784;435951.10114504345;437812.597326149;472687.3056196521;529012.0071169034;470672.95534737513;437656.05685647397;444856.06423827005;465920.2808716204;453305.55865111935;266276.5544751138;473106.46974489494;442355.09429009643;435951.10114504345;201948.4348523538;244179.05427248686;458073.8067698351;201941.55324435633;199317.2401593523;273.9657496620057;2646428.2222739956;1397954.3903380986;327712.85820034926;497074.40182509576;0;8;9;42;28;27;0;19;157;153;1940415857119.4766;740489228460.0854;1631034228119.642;54171.716457451716;5933.730540006925;-0.0;0.0;6100147.884289498;1308195.510881852;0.0;1097712.783962574;3.869317186281394;0.28221569040675576
8937;2019-06-19 21:59:45.129;604;603;189;189;170;46;43;26;-22;36;755;224;-24;21;254;154;232;563;174;91;43;-110;631;360;365;136;365;305;632;213.0;-1.0;1463.0;224.0;0.0;14;100;56;1;0;0;1;0;0;0;1;0;1;0;0;18323.55859375;9404.5654296875;3579.4990234375;2975.32763671875;582.0;254684;478.0;0.0;Calculated values ==>;1560974385.129;333.56;333.46000000000004;292.06;292.06;290.16;277.76000000000005;274.38016830617;277.46000000000004;275.76000000000005;270.96000000000004;276.76000000000005;348.66;295.56;270.76000000000005;275.26000000000005;298.56;288.56;296.36;329.46000000000004;282.26000000000005;277.46000000000004;320.96000000000004;331.36;262.16;241.71165711629368;268.19934244402924;274.38016830617;290.56;6310000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;6320000.0;0.0355;0.0;0.24383333333333335;0.037333333333333336;0.0;0.0355;0.0;9404.5654296875;3579.4990234375;2975.32763671875;18323.55859375;480494.33140689746;480230.9886714666;248796.45144142112;248796.45144142112;242492.86717927715;430148.3826014536;434589.01295012434;437812.597326149;472818.15071447083;529012.0071169034;470672.95534737513;437499.1961693786;444277.7674123518;466051.1729702569;453192.24889485224;266187.02205036394;474213.4988793135;442724.2195842193;434589.01295012434;200694.54348549087;244179.05427248686;458332.3870242633;201311.6647797005;201311.6647797005;273.7150808558768;2646732.009199554;1398110.7605530012;327762.4088598081;497130.88101100526;0;8;9;42;28;27;0;19;157;153;1940635120569.5115;740571114810.0985;1631217197619.6711;57666.810719242356;9595.440297130346;-0.0;8281.345860050045;6101079.716684831;1308324.8990705558;0.0;1097781.7836762161;4.733488371684109;0.3097525600259579
8938;2019-06-19 22:00:45.110;607;606;189;189;170;46;50;27;-23;37;756;224;-25;22;254;149;233;569;174;91;49;-110;628;361;366;137;366;304;630;127.0;-2.0;1481.0;258.0;0.0;23;100;56;1;0;0;1;0;0;0;1;0;1;0;0;18405.3828125;9337.05859375;3813.43603515625;2960.3564453125;581.0;254685;476.0;0.0;Calculated values ==>;1560974445.11;333.86;333.76000000000005;292.06;292.06;290.16;277.76000000000005;274.4858918419099;278.16;275.86;270.86;276.86;348.76;295.56;270.66;275.36;298.56;288.06;296.46000000000004;330.06;282.26000000000005;278.06;320.76000000000005;331.26000000000005;262.16;241.92719264551067;268.0796299477929;274.4858918419099;290.56;6280000.0;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;6300000.0;0.021166666666666667;0.0;0.24683333333333335;0.043000000000000003;0.0;0.021166666666666667;0.0;9337.05859375;3813.43603515625;2960.3564453125;18405.3828125;481280.5500777329;480903.9001316118;248875.41405628924;248875.41405628924;242554.832641784;430081.6785162784;435597.4418445565;437883.18805776763;472785.1150065333;529193.1324091097;470808.41752185574;437570.5891863215;444622.5063410642;465907.1825204733;452298.44156383985;266964.14334346715;475377.5486477052;442516.55666430964;435419.8954169936;199858.6285646581;243760.74795305103;458175.1926856354;201260.54062396672;201260.54062396672;273.69948494794426;2647037.986787405;1398266.8912959942;327811.8572301702;497192.4692939712;0;8;9;42;28;27;0;19;157;153;1940854351124.3162;740652988875.0256;1631399839764.5085;58406.356808243196;11047.330038651755;-0.0;4956.373009785735;6102046.686775841;1308496.8676825569;0.0;1097892.063067164;4.618629985088419;0.32983379258467865
