;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8939;2019-06-19 22:01:45.120;610;609;191;191;169;44;61;27;-24;38;756;224;-25;17;254;145;233;574;173;91;60;-110;633;359;364;137;364;304;634;186.0;-1.0;1564.0;424.0;0.0;18;100;55;1;0;0;1;0;0;0;1;0;1;1;0;18340.900390625;9387.0576171875;3707.158203125;2968.70751953125;580.0;254686;473.0;0.0;Calculated values ==>;1560974505.12;334.16;334.06;292.26000000000005;292.26000000000005;290.06;277.56;274.27422755570615;279.26000000000005;275.86;270.76000000000005;276.96000000000004;348.76;295.56;270.66;274.86;298.56;287.66;296.46000000000004;330.56;282.26000000000005;279.16;320.46000000000004;331.16;262.16;241.92719264551067;268.0796299477929;274.27422755570615;290.46000000000004;6330000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6340000.0;0.031000000000000003;0.0;0.26066666666666666;0.07066666666666667;0.0;0.031000000000000003;0.0;9387.0576171875;3707.158203125;2968.70751953125;18340.900390625;481145.9886842406;480883.95898975607;249411.95645704423;249411.95645704423;242113.69698134682;430214.79039162316;437976.6894256693;437727.04723144654;472882.9073446267;529193.1324091097;470808.41752185574;437570.5891863215;443898.39648781426;466194.8918654774;452072.5685621261;266503.21440990455;475647.88981187827;442931.079359405;437805.7469987138;198604.77482894104;243342.44575359824;458175.1926856354;199889.603231482;199889.603231482;273.15150871225325;2647344.256850553;1398422.951603444;327861.27433134714;497255.15135788335;0;8;9;42;28;27;0;19;157;153;1941073387624.2812;740735202575.0126;1631582270164.4795;61996.29373599075;18252.181654760174;-0.0;7375.400456784187;6103050.209422787;1308741.0709737295;0.0;1097994.844973499;5.4550391602869635;0.4091035471523516
8940;2019-06-19 22:02:45.121;611;610;192;192;171;42;66;26;-24;38;755;224;-25;22;254;144;234;577;174;91;65;-110;631;359;364;138;364;304;633;-2.0;0.0;1437.0;385.0;0.0;23;100;54;1;0;0;1;0;0;0;1;0;1;1;0;18420.4765625;9321.4560546875;3849.29760742188;2957.7255859375;578.0;254687;471.0;0.0;Calculated values ==>;1560974565.121;334.26000000000005;334.16;292.36;292.36;290.26000000000005;277.36;274.27422755570615;279.76000000000005;275.76000000000005;270.76000000000005;276.96000000000004;348.66;295.56;270.66;275.36;298.56;287.56;296.56;330.86;282.26000000000005;279.66;320.26000000000005;330.96000000000004;262.16;242.14157278889297;268.0796299477929;274.27422755570615;290.56;6310000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6330000.0;0.0;0.0;0.2395;0.06416666666666666;0.0;0.0;0.0;9321.4560546875;3849.29760742188;2957.7255859375;18420.4765625;481521.89520196;481145.9886842406;249802.29438853767;249802.29438853767;242781.18045471242;430214.79039162316;438825.32783037116;437727.04723144654;472752.1489716358;529088.6247878366;470808.41752185574;437570.5891863215;444622.5063410642;466194.8918654774;451927.9976308351;267190.2161808479;476225.34006195684;442931.079359405;438656.3963097951;197768.88456892778;242505.85365607988;458017.63267245644;199644.58567362354;199889.603231482;273.0546765395125;2647650.60676509;1398578.858482879;327910.662097145;497318.1228726531;0;8;9;42;28;27;0;19;157;153;1941291791264.8853;740817703950.2407;1631764673204.984;57020.74954309861;16578.93718242511;-0.0;0.0;6104042.034649667;1309031.3351358308;0.0;1098056.3076685034;4.5633370383904275;0.38664016513202265
8941;2019-06-19 22:03:45.111;612;611;192;192;172;41;72;26;-24;38;754;224;-26;17;254;144;234;578;173;90;71;-109;630;358;363;138;363;303;631;203.0;-1.0;1545.0;279.0;0.0;23;100;53;1;0;0;1;0;0;0;1;0;1;0;0;18317.888671875;9163.3046875;3834.8203125;2951.00244140625;578.0;254688;469.0;0.0;Calculated values ==>;1560974625.111;334.36;334.26000000000005;292.36;292.36;290.36;277.26000000000005;274.1680685717883;280.36;275.76000000000005;270.76000000000005;276.96000000000004;348.56000000000006;295.56;270.56;274.86;298.56;287.56;296.56;330.96000000000004;282.16;280.26000000000005;320.06;330.96000000000004;262.26000000000005;242.14157278889297;267.9596281332873;274.1680685717883;290.46000000000004;6300000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6310000.0;0.03383333333333333;0.0;0.2575;0.0465;0.0;0.03383333333333333;0.0;9163.3046875;3834.8203125;2951.00244140625;18317.888671875;481782.37295249855;481521.89520196;249884.32325299908;249884.32325299908;243164.79979668267;430280.9020939914;440049.43056880176;437953.82195464283;472752.1489716358;529060.7471719419;470943.6490191738;437642.0229114993;444100.09568505123;466338.3406344101;452104.5419279228;267285.177606785;476619.11107607064;442977.54009388597;439883.4970131265;196933.003932529;242505.85365607988;458119.20440535154;200482.31755936076;200482.31755936076;273.3808164681188;2647956.7087832512;1398732.872482476;327959.89329081395;497382.14651627664;0;8;9;42;28;27;0;19;157;153;1941509854914.92;740900490150.2539;1631946742855.013;61148.912381785136;11980.11523833857;-0.0;8099.739904852408;6105026.617708;1309269.2875740244;0.0;1098123.7942514159;5.092991314000942;0.34578403582979295
8942;2019-06-19 22:04:45.122;611;610;192;192;172;42;74;26;-25;38;753;223;-27;23;254;145;235;575;171;91;73;-108;615;360;365;137;365;302;617;95.0;-1.0;1373.0;223.0;0.0;34;100;50;1;0;0;1;0;0;0;1;0;1;0;0;18095.14453125;8816.17578125;4034.466796875;2941.84252929688;576.0;254689;467.0;0.0;Calculated values ==>;1560974685.122;334.26000000000005;334.16;292.36;292.36;290.36;277.36;274.38016830617;280.56;275.76000000000005;270.66;276.96000000000004;348.46000000000004;295.46000000000004;270.46000000000004;275.46000000000004;298.56;287.66;296.66;330.66;282.26000000000005;280.46000000000004;319.86;330.76000000000005;262.36;241.92719264551067;267.8393353686513;274.38016830617;290.26000000000005;6150000.0;3600000.0;3650000.0;1370000.0;3650000.0;3020000.0;6170000.0;0.01583333333333333;0.0;0.22883333333333333;0.03716666666666667;0.0;0.01583333333333333;0.0;8816.17578125;4034.466796875;2941.84252929688;18095.14453125;483338.1169205246;482968.8582432679;250478.09393852632;250478.09393852632;243619.39806823345;430148.3826014536;439944.96360051516;438024.4983934438;472882.9073446267;529032.944651942;470959.35768479214;437713.4967235476;445163.16002712236;466051.1729702569;451895.93310863426;403239.2705641795;477855.4166157994;442724.2195842193;439778.3365651107;196097.13278094304;241669.27786274583;458377.86463004455;201106.6129310476;201106.6129310476;273.6347363857675;2648260.206357219;1398882.728954828;328009.00933512696;497447.7359312871;0;8;9;42;28;27;0;19;157;153;1941728294954.6213;740983005275.1411;1632128276129.765;54214.709456645;9561.91485481272;-0.0;3778.968957539332;6105988.157471985;1309448.837402657;0.0;1098222.801639828;4.27770504828581;0.3022134384540191
8943;2019-06-19 22:05:45.112;606;607;193;192;171;41;79;25;-26;38;752;222;-28;16;254;145;235;563;172;91;78;-108;611;359;364;136;364;301;612;239.0;-1.0;1287.0;219.0;0.0;32;100;46;1;0;0;1;0;0;0;1;0;1;1;0;17642.525390625;8419.5986328125;3930.28295898438;2940.1318359375;575.0;254690;465.0;0.0;Calculated values ==>;1560974745.112;333.76000000000005;333.86;292.46000000000004;292.36;290.26000000000005;277.26000000000005;274.27422755570615;281.06;275.66;270.56;276.96000000000004;348.36;295.36;270.36;274.76000000000005;298.56;287.66;296.66;329.46000000000004;282.26000000000005;280.96000000000004;319.66;330.66;262.36;241.71165711629368;267.7187500070086;274.27422755570615;290.36;6110000.0;3590000.0;3640000.0;1360000.0;3640000.0;3010000.0;6120000.0;0.03983333333333334;0.0;0.2145;0.0365;0.0;0.03983333333333334;0.0;8419.5986328125;3930.28295898438;2940.1318359375;17642.525390625;483072.55796850054;483102.8882147257;251064.39962435383;250698.9930589564;243458.30190160422;430214.79039162316;440987.2903718098;438095.2167564963;473013.45329280203;529005.2172145927;470975.1723353446;437785.01000687695;444357.3337933654;466194.8918654774;452072.5685621261;405386.83306172903;476673.4978906307;442931.079359405;440823.14440679894;195261.2709748474;241250.99604349316;458534.62422594754;200940.96736825618;200940.96736825618;273.5653662859741;2648557.9706376293;1399026.336469726;328058.01761876955;497514.0977837774;0;8;9;42;28;27;0;19;157;153;1941946958504.656;741064891625.1542;1632309145979.7937;50869.586493777504;9402.168475305734;-0.0;9555.306718701955;6106863.713987966;1309606.8450914284;0.0;1098333.902083987;4.566841096498103;0.28725877048916426
8944;2019-06-19 22:06:45.143;600;602;195;194;173;40;83;23;-27;37;752;222;-28;22;254;145;235;550;172;91;82;-108;605;357;362;135;361;301;607;197.0;-1.0;1005.0;341.0;0.0;28;100;42;1;0;0;1;0;0;0;1;0;1;0;0;17208.994140625;8080.494140625;3699.17919921875;2949.0546875;573.0;254691;463.0;0.0;Calculated values ==>;1560974805.143;333.16;333.36;292.66;292.56;290.46000000000004;277.16;274.0616903277293;281.46000000000004;275.46000000000004;270.46000000000004;276.86;348.36;295.36;270.36;275.36;298.56;287.66;296.66;328.16;282.26000000000005;281.36;319.46000000000004;330.46000000000004;262.36;241.49495122638035;267.7187500070086;274.0616903277293;290.36;6050000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3010000.0;6070000.0;0.03283333333333333;0.0;0.1675;0.05683333333333333;0.0;0.03283333333333333;0.0;8080.494140625;3699.17919921875;2949.0546875;17208.994140625;482893.21749753045;482952.49433046515;252038.90549668236;251665.1992334843;244289.8605883949;430346.717906069;442061.818510252;437940.2675631159;473046.2935902154;529005.2172145927;470975.1723353446;437785.01000687695;445217.6754897761;466624.4334453391;452424.34740285604;408325.025706941;475342.76627797383;443342.4248480381;441900.3260764663;194425.4183739577;240414.4444865203;458691.0235781257;199061.99615999084;199061.99615999084;272.81552742857576;2648848.5500217206;1399163.9082846723;328107.1195292686;497577.7094840618;0;8;9;42;28;27;0;19;157;153;1942164871034.289;741146233630.0172;1632489839289.4895;40012.110460023454;14755.583058263997;-0.0;7973.19183225761;6107621.4527575;1309808.2636997437;0.0;1098480.0483749232;4.259762637619975;0.31166170371117846
8945;2019-06-19 22:07:45.133;595;597;197;197;174;39;86;23;-27;37;753;222;-29;19;253;146;234;539;171;90;85;-108;596;357;362;136;362;301;597;286.0;-1.0;1411.0;422.0;0.0;24;100;38;1;0;0;1;0;0;0;1;0;1;1;0;16917.337890625;7748.85302734375;3537.05297851562;2940.494140625;572.0;254692;462.0;0.0;Calculated values ==>;1560974865.133;332.66;332.86;292.86;292.86;290.56;277.06;274.0616903277293;281.76000000000005;275.46000000000004;270.46000000000004;276.86;348.46000000000004;295.36;270.26000000000005;275.06;298.46000000000004;287.76000000000005;296.56;327.06;282.16;281.66;319.36;330.36;262.36;241.71165711629368;267.7187500070086;274.0616903277293;290.26000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;5970000.0;0.04766666666666666;0.0;0.23516666666666666;0.07033333333333333;0.0;0.04766666666666666;0.0;7748.85302734375;3537.05297851562;2940.494140625;16917.337890625;483201.16433869506;483371.7594929255;253302.43819652993;253302.43819652993;244983.28996129482;430346.717906069;442544.37911539245;437940.2675631159;472915.8103579757;529109.564726059;470975.1723353446;437629.4412208045;444788.4522848616;466351.3762726499;452567.920861922;411861.4313574674;474937.2906886535;443183.42525679106;442383.84218772314;194007.49548133422;239996.17471937067;458534.62422594754;199370.46189923192;199370.46189923192;272.93776524245334;2649132.888724343;1399295.7975258885;328156.1909229152;497638.0013685634;0;8;9;42;28;27;0;19;157;153;1942382034834.3235;741227520080.0302;1632670409189.5183;56103.665965290056;18227.879416978998;-0.0;11583.637793751413;6108422.2840670375;1310083.0800767166;0.0;1098642.9947929024;6.03913725829312;0.42235455978105196
8946;2019-06-19 22:08:45.124;589;590;197;197;177;38;90;22;-27;36;754;222;-29;21;253;149;233;516;171;90;89;-108;593;355;360;135;360;301;595;136.0;-1.0;915.0;346.0;17.0;13;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16544.205078125;7535.79833984375;3200.11840820312;2941.7509765625;571.0;254693;460.0;0.0;Calculated values ==>;1560974925.124;332.06;332.16;292.86;292.86;290.86;276.96000000000004;273.8482719121499;282.16;275.36;270.46000000000004;276.76000000000005;348.56000000000006;295.36;270.26000000000005;275.26000000000005;298.46000000000004;288.06;296.46000000000004;324.76000000000005;282.16;282.06;319.16;330.26000000000005;262.36;241.49495122638035;267.7187500070086;273.8482719121499;290.26000000000005;5930000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;5950000.0;0.02266666666666667;0.0;0.1525;0.057666666666666665;0.0028333333333333335;0.025500000000000002;0.0;7535.79833984375;3200.11840820312;2941.7509765625;16544.205078125;482690.23328717955;482604.3953249295;253407.40441091597;253407.40441091597;246085.39196917627;430477.46260093397;443592.85282077984;437940.2675631159;472948.7829819323;529213.9030116784;470975.1723353446;437629.4412208045;445074.8090602398;466637.4274074692;453344.2061168296;412703.8716265024;471720.2709078228;443592.85282077984;443434.7502509792;193171.6564234249;239577.9089402584;458691.0235781257;198178.47775658895;204315.02516262527;272.45602736816517;2649411.693089636;1399423.1505151733;328205.202279562;497694.13604215265;0;8;9;42;28;27;0;19;157;153;1942598602344.957;741308807885.268;1632850982100.0464;36563.67294549536;15022.890142375285;-0.0;6097.552989753026;6109194.396059379;1310360.128260393;0.0;1098790.315948374;4.217394166831254;0.3252417302887574
8947;2019-06-19 22:09:45.114;582;584;197;197;177;37;93;23;-26;35;755;222;-28;21;253;151;232;488;171;89;92;-107;591;353;358;136;358;302;593;147.0;0.0;1242.0;191.0;3.0;1;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16369.455078125;7464.66015625;2900.42724609375;2940.5126953125;570.0;254694;459.0;0.0;Calculated values ==>;1560974985.114;331.36;331.56;292.86;292.86;290.86;276.86;273.6339639331285;282.46000000000004;275.46000000000004;270.56;276.66;348.66;295.36;270.36;275.26000000000005;298.46000000000004;288.26000000000005;296.36;321.96000000000004;282.06;282.36;319.06;330.16;262.46000000000004;241.71165711629368;267.8393353686513;273.6339639331285;290.26000000000005;5910000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3020000.0;5930000.0;0.0245;0.0;0.207;0.03183333333333333;0.0005;0.025;0.0;7464.66015625;2900.42724609375;2940.5126953125;16369.455078125;481923.428574807;481978.641430746;253513.50696152681;253513.50696152681;246162.6405008905;430607.02586249536;444468.30557177216;437869.15320432716;472720.47428543336;529241.7372316079;470839.997578747;437557.52604302316;444876.6353584544;466922.41498093086;453971.4261804918;413128.5147546828;467653.9402614928;443842.2828788888;444312.221826339;192753.74022246967;239159.6471344744;458635.694129569;199481.2037142863;200561.8497792311;272.96467303140577;2649685.927877565;1399548.1335020238;328254.21297369146;497744.96544963313;0;8;9;42;28;27;0;19;157;153;1942813966444.9912;741390094335.2809;1633031851950.0752;49346.30554443846;8249.751278219832;-0.0;6093.759301177699;6109910.193227494;1310554.0346158156;0.0;1098891.8932851031;4.786692494617721;0.31525234893535975
8948;2019-06-19 22:10:45.125;578;578;196;197;178;37;95;22;-26;34;756;222;-27;18;253;152;230;456;170;89;94;-107;592;353;358;137;358;302;594;-1.0;0.0;1009.0;197.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;1;0;0;16421.970703125;7332.39990234375;2918.74780273438;2947.197265625;567.0;254695;459.0;0.0;Calculated values ==>;1560975045.125;330.96000000000004;330.96000000000004;292.76000000000005;292.86;290.96000000000004;276.86;273.6339639331285;282.66;275.36;270.56;276.56;348.76;295.36;270.46000000000004;274.96000000000004;298.46000000000004;288.36;296.16;318.76000000000005;282.06;282.56;319.06;329.86;262.46000000000004;241.92719264551067;267.8393353686513;273.6339639331285;290.16;5920000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;5940000.0;0.0;0.0;0.16816666666666666;0.03283333333333333;0.0;0.0;0.0;7332.39990234375;2918.74780273438;2947.197265625;16421.970703125;481236.79523327923;481004.8218270913;253070.16495849204;253460.31194603752;246470.797655568;430607.02586249536;444779.6431416286;437869.15320432716;472491.6353866644;529346.1196232733;470839.997578747;437713.4967235476;444445.26436519914;466922.41498093086;454112.3874095661;411943.9446900265;462377.3693907132;443842.2828788888;444624.11191510566;192753.74022246967;237904.88540968279;458479.1509651868;198894.91934958744;200561.8497792311;272.7325883822118;2649959.2398567135;1399671.4649422963;328303.2862184113;497793.4674653801;0;8;9;42;28;27;0;19;157;153;1943028805824.6975;741472009350.169;1633213085169.8274;40187.50032657206;8523.01560471218;-0.0;0.0;6110656.445063158;1310693.8332980429;0.0;1098942.6839224536;3.6906533386882088;0.2899194583335311
8949;2019-06-19 22:11:45.115;575;576;195;195;177;36;97;24;-24;34;756;222;-26;24;253;154;228;446;170;89;96;-106;594;351;356;137;356;304;596;211.0;-1.0;1104.0;325.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16704.705078125;7495.099609375;2946.86645507812;2956.51708984375;564.0;254696;459.0;0.0;Calculated values ==>;1560975105.115;330.66;330.76000000000005;292.66;292.66;290.86;276.76000000000005;273.4187578820637;282.86;275.56;270.76000000000005;276.56;348.76;295.36;270.56;275.56;298.46000000000004;288.56;295.96000000000004;317.76000000000005;282.06;282.76000000000005;319.06;329.56;262.56;241.92719264551067;268.0796299477929;273.4187578820637;290.16;5940000.0;3510000.0;3560000.0;1370000.0;3560000.0;3040000.0;5960000.0;0.035166666666666666;0.0;0.184;0.05416666666666667;0.0;0.035166666666666666;0.0;7495.099609375;2946.86645507812;2956.51708984375;16704.705078125;480573.75645351456;480484.3290681448;252581.04366367823;252581.04366367823;246046.9948106293;430735.4089219946;445485.4457141797;437727.04723144654;472491.6353866644;529193.1324091097;470568.9554260146;437413.810930519;444910.62925437774;467206.3499891093;454733.0192483894;410273.59072184516;460423.5252690036;444246.7876607458;445331.5487303559;192753.74022246967;236650.15891445865;458580.4044120716;197899.99262408545;197899.99262408545;272.32876860847614;2650235.249478996;1399795.0068444975;328352.47563844477;497842.3394375165;0;8;9;42;28;27;0;19;157;153;1943242970124.7314;741554195650.182;1633394854869.8562;44128.17804775444;14120.188971849251;-0.0;8701.343056403844;6111358.95861128;1310882.495220649;0.0;1099015.183029403;4.996812647000037;0.3492745633402251
8950;2019-06-19 22:12:45.106;574;576;192;193;175;36;99;23;-22;33;754;222;-24;15;253;154;227;454;169;89;98;-106;596;352;357;145;357;306;598;282.0;-1.0;1290.0;403.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;1;0;0;16848.646484375;7739.58251953125;2936.13720703125;2943.65649414062;561.0;254697;460.0;0.0;Calculated values ==>;1560975165.106;330.56;330.76000000000005;292.36;292.46000000000004;290.66;276.76000000000005;273.5264737036516;283.06;275.46000000000004;270.96000000000004;276.46000000000004;348.56000000000006;295.36;270.76000000000005;274.66;298.46000000000004;288.56;295.86;318.56;282.06;282.96000000000004;319.16;329.26000000000005;262.56;243.61107973660833;268.3187672390254;273.5264737036516;290.06;5960000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3060000.0;5980000.0;0.047;0.0;0.215;0.06716666666666667;0.0;0.047;0.0;7739.58251953125;2936.13720703125;2943.65649414062;16848.646484375;480195.82235389756;480250.57736221654;251344.96837593618;251720.83010657935;245286.37987470007;430671.36484660726;445596.10525245406;437585.1090581189;471335.537891427;528830.7054929463;470296.98229597893;437270.2536001789;443199.35914791975;467064.51337570406;454563.63400504214;408943.8041762799;461458.51682248694;444044.9097026013;445442.1927818627;193171.6564234249;235395.46725036926;457316.62086717074;198059.90374859056;198059.90374859056;272.3965636936075;2650514.818800034;1399921.9434854193;328401.6363763761;497891.35711422807;0;8;9;42;28;27;0;19;157;153;1943456838039.507;741638782960.0933;1633577827419.6643;51497.91914154859;17413.40949979797;-0.0;11626.96758456379;6112155.723221066;1311145.235790639;0.0;1099184.5602075118;5.913508439797874;0.40623123887655466
8951;2019-06-19 22:13:45.126;575;576;191;191;173;36;101;22;-15;31;734;224;-20;32;253;155;227;464;171;89;100;-102;606;352;357;139;357;310;608;160.0;0.0;1386.0;475.0;2.0;1;0;52;1;0;0;1;0;0;0;1;1;1;0;0;18819.84375;8656.7314453125;3062.68872070312;3968.09155273438;557.0;254698;462.0;0.0;Calculated values ==>;1560975225.126;330.66;330.76000000000005;292.26000000000005;292.26000000000005;290.46000000000004;276.76000000000005;273.5264737036516;283.26000000000005;275.36;271.66;276.26000000000005;346.56000000000006;295.56;271.16;276.36;298.46000000000004;288.66;295.86;319.56;282.06;283.16;319.36;328.86;262.96000000000004;242.35481222062532;268.7936212382143;273.5264737036516;290.26000000000005;6060000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3100000.0;6080000.0;0.02666666666666667;0.0;0.23099999999999998;0.07916666666666666;0.0003333333333333333;0.027000000000000003;0.0;8656.7314453125;3062.68872070312;3968.09155273438;18819.84375;479164.23925686494;479074.01197828824;250513.30172170245;250513.30172170245;244255.06895206028;430671.36484660726;445903.1512365938;437776.4333770113;471934.1488268154;526423.3240453887;469992.14506084594;436983.6325089788;444875.2705753626;467064.51337570406;454703.7240561074;403911.9317693413;461646.714655297;444044.9097026013;445749.75737924717;194007.49548133422;233722.59852315116;458673.08712974;197803.69663511947;198454.4325003859;272.2944125703688;2650812.155297699;1400058.6249803994;328459.2534760485;497941.36399368197;0;8;9;42;28;27;0;19;158;153;1943671109439.439;741724011360.0662;1633762689019.6055;55433.702187377;20652.160080824124;-0.0;6676.973771729255;6113047.117097473;1311462.5546080698;0.0;1099337.1438963807;5.275714691005504;0.41370171865276506
8952;2019-06-19 22:14:45.107;578;580;189;190;171;37;103;23;-8;31;725;229;-13;17;253;156;227;500;171;91;102;-93;615;353;358;139;358;311;617;281.0;-1.0;1462.0;378.0;0.0;1;0;62;1;0;0;1;0;0;0;1;1;1;0;0;19497.001953125;9439.0576171875;3053.712890625;3962.72387695312;552.0;254699;467.0;0.0;Calculated values ==>;1560975285.107;330.96000000000004;331.16;292.06;292.16;290.26000000000005;276.86;273.6339639331285;283.46000000000004;275.46000000000004;272.36;276.26000000000005;345.66;296.06;271.86;274.86;298.46000000000004;288.76000000000005;295.86;323.16;282.26000000000005;283.36;319.86;328.36;263.86;242.35481222062532;268.91163127593666;273.6339639331285;290.26000000000005;6150000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3110000.0;6170000.0;0.04683333333333333;0.0;0.24366666666666664;0.063;0.0;0.04683333333333333;0.0;9439.0576171875;3053.712890625;3962.72387695312;19497.001953125;478538.016331956;478595.78936368483;249404.4291159372;249760.316773603;243292.77624698993;430607.02586249536;446014.2536585251;438649.893173099;471934.1488268154;525398.0786917645;470459.90286195494;437864.8868398262;442464.8035857726;466922.41498093086;454674.5528138802;265137.49105586234;466270.60268384434;444155.85836402373;445860.8444661918;196097.13278094304;231631.59724164338;459585.59276896407;198983.12475515285;198983.12475515285;272.7675575133039;2651131.361232311;1400209.3754702753;328525.32267629233;497992.31786676263;0;8;9;42;28;27;0;19;158;153;1943885541515.1003;741807384950.3234;1633948930025.18;58398.80257117286;16417.95548487011;-0.0;11562.106539800323;6113995.420915387;1311771.3744148205;0.0;1099489.0881018725;5.249241534536467;0.35678923238460164
8953;2019-06-19 22:15:45.107;583;584;188;188;171;40;83;24;0;32;734;229;-3;34;253;157;228;527;171;93;84;-83;626;356;361;140;361;311;627;-2.0;-1.0;1374.0;402.0;3.0;0;0;70;1;0;0;1;0;0;0;1;1;1;0;0;20081.22265625;10073.115234375;3104.71166992188;3968.3564453125;548.0;254700;476.0;0.0;Calculated values ==>;1560975345.107;331.46000000000004;331.56;291.96000000000004;291.96000000000004;290.26000000000005;277.16;273.955091788801;281.46000000000004;275.56;273.16;276.36;346.56000000000006;296.06;272.86;276.56;298.46000000000004;288.86;295.96000000000004;325.86;282.46000000000004;281.56;320.76000000000005;327.96000000000004;264.86;242.56692532238324;268.91163127593666;273.955091788801;290.26000000000005;6260000.0;3560000.0;3610000.0;1400000.0;3610000.0;3110000.0;6270000.0;0.0;0.0;0.229;0.06699999999999999;0.0005;0.0005;0.0;10073.115234375;3104.71166992188;3968.3564453125;20081.22265625;477970.04135038477;477999.94855533936;248646.88480725375;248646.88480725375;242969.90537032785;430412.23801567365;442271.23961105477;439889.8657361282;471900.24888135743;526345.1042883811;470459.90286195494;439427.1194564879;444967.1547298483;466494.5354798314;454305.82633570756;264672.4172596712;469238.895398713;443862.8476542991;442431.7791291878;199858.6285646581;229958.8627652946;460443.92892427085;199379.10530817328;248646.88480725375;272.9369762366662;2651461.1797707225;1400371.976910705;328591.4150123112;498043.6380714339;0;8;9;42;28;27;0;19;158;153;1944101241515.1003;741891084950.3234;1634135530025.18;55076.96413800168;17491.343182278535;-0.0;96.89244716096704;6114941.05230463;1312053.9519037134;0.0;1099586.2464267637;4.237981029702252;0.35990134285326086
8954;2019-06-19 22:16:45.117;591;591;188;188;170;43;39;25;-9;32;744;229;-10;26;254;157;230;547;171;94;39;-78;634;359;364;140;364;309;635;0.0;-2.0;1340.0;242.0;0.0;0;0;75;1;0;0;1;0;0;0;1;1;1;0;0;20525.455078125;10533.8837890625;3114.65185546875;3950.22485351562;545.0;254701;492.0;0.0;Calculated values ==>;1560975405.117;332.26000000000005;332.26000000000005;291.96000000000004;291.96000000000004;290.16;277.46000000000004;274.27422755570615;277.06;275.66;272.26000000000005;276.36;347.56000000000006;296.06;272.16;275.76000000000005;298.56;288.86;296.16;327.86;282.56;277.06;322.36;327.66;265.36;242.56692532238324;268.67533136820026;274.27422755570615;290.26000000000005;6340000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;6350000.0;0.0;0.0;0.22333333333333333;0.04033333333333333;0.0;0.0;0.0;10533.8837890625;3114.65185546875;3950.22485351562;20525.455078125;478213.052632278;478094.26206115895;248335.3341838768;248335.3341838768;242400.6505439078;430214.79039162316;434112.87870749587;438939.586306344;471900.24888135743;527551.4135780502;470731.3347375447;438784.29025187716;444201.66082275484;466194.8918654774;453792.92581969226;264962.73817173555;471350.343060918;443409.88798951905;434112.87870749587;206546.2383541025;228704.35009887922;460949.22368635854;201082.89272886683;248646.88480725375;273.6210270808916;2651799.6251499522;1400543.7305233716;328657.4141878205;498095.4747388088;0;8;9;42;28;27;0;19;158;153;1944318777765.0657;741975098950.31;1634321561025.1504;53121.32823230324;10481.275348618832;-0.0;0.0;6115842.855016313;1312287.0959089596;0.0;1099587.053998396;3.6140388175622227;0.2818198541283122
8955;2019-06-19 22:17:45.098;601;598;185;185;169;47;37;27;-18;33;751;230;-19;34;254;155;231;558;172;61;37;-76;625;365;370;141;370;309;626;-2.0;-1.0;1325.0;278.0;0.0;9;0;76;1;0;0;1;0;0;0;1;1;1;1;0;20546.259765625;10537.6650390625;3303.28247070312;3932.65209960938;540.0;254702;513.0;0.0;Calculated values ==>;1560975465.098;333.26000000000005;332.96000000000004;291.66;291.66;290.06;277.86;274.9066339382667;276.86;275.86;271.36;276.46000000000004;348.26;296.16;271.26000000000005;276.56;298.56;288.66;296.26000000000005;328.96000000000004;279.26000000000005;276.86;324.46000000000004;327.16;265.56;242.77792619122317;268.67533136820026;274.9066339382667;290.36;6250000.0;3650000.0;3700000.0;1410000.0;3700000.0;3090000.0;6260000.0;0.0;0.0;0.22083333333333333;0.04633333333333333;0.0;0.0;0.0;10537.6650390625;3303.28247070312;3932.65209960938;20546.259765625;480747.8568028323;480191.52917551773;247650.84847450152;247650.84847450152;242359.4416581025;429811.8947417682;432232.2269198731;437530.6787186241;471866.4182417926;528285.7356010654;470851.63558866474;437372.52749135875;445362.51087543863;465328.47617258277;452464.97844290547;266231.25735320617;474195.0249720163;436593.26504608744;432232.2269198731;215324.80838970217;226613.5671989835;460999.70762075996;202437.69005319447;248646.88480725375;274.17726389485136;2652141.7810563203;1400719.2711579737;328723.0840270017;498148.94058859703;0;8;9;42;28;27;0;19;158;153;1944538908034.8696;742059372255.235;1634506902314.9854;51916.36833028238;11980.0401472972;-0.0;0.0;6116717.891970744;1312474.2142650099;0.0;1099587.053998396;3.5950178850589323;0.28927014362510045
8956;2019-06-19 22:18:45.139;606;603;184;183;168;52;39;29;-18;35;754;231;-20;23;253;153;232;558;171;45;38;-77;614;368;373;141;372;308;614;-2.0;-1.0;1080.0;319.0;0.0;43;0;81;1;0;0;1;0;0;0;1;1;1;1;0;21180.564453125;10703.8408203125;4237.02001953125;3935.99951171875;529.0;254703;533.0;0.0;Calculated values ==>;1560975525.139;333.76000000000005;333.46000000000004;291.56;291.46000000000004;289.96000000000004;278.36;275.2199585193972;277.06;276.06;271.36;276.66;348.56000000000006;296.26000000000005;271.16;275.46000000000004;298.46000000000004;288.46000000000004;296.36;328.96000000000004;277.66;276.96000000000004;326.46000000000004;326.06;265.46000000000004;242.77792619122317;268.5567601203482;275.2199585193972;290.26000000000005;6140000.0;3679999.9999999995;3729999.9999999995;1410000.0;3720000.0000000005;3080000.0;6140000.0;0.0;0.0;0.18000000000000002;0.05316666666666667;0.0;0.0;0.0;10703.8408203125;4237.02001953125;3935.99951171875;21180.564453125;482732.95030437317;482300.9046232341;247770.6639026801;247424.16124166307;242416.23986761094;429606.4342157736;431835.33855074144;437758.51091407164;472063.34231996303;528677.1384999253;471106.82970976597;437443.34373287327;443964.9577299085;464904.76879440295;451644.0475796746;402125.9639910675;475680.70155244094;432967.19635037374;431644.5240703191;223686.61821467688;222014.15119762826;460898.5674942955;202554.9263031939;248646.88480725375;274.2365886359863;2652489.742201918;1400896.4046650506;328788.7009312413;498211.81938040006;0;8;9;42;28;27;0;19;158;153;1944761960349.4587;742144030065.079;1634692128799.644;42336.645229958;13735.270256660235;-0.0;0.0;6117503.870467515;1312688.6549523876;0.0;1099587.053998396;2.9704047411664503;0.2537951808063371
8957;2019-06-19 22:19:45.109;604;602;187;186;165;50;40;31;-19;38;756;231;-21;21;253;144;232;554;173;45;40;-80;622;363;368;141;368;307;622;-2.0;-1.0;969.0;391.0;0.0;36;2;83;1;0;0;1;0;0;0;1;1;1;1;0;21259.517578125;11010.4013671875;4123.943359375;3925.21020507812;519.0;254704;549.0;0.0;Calculated values ==>;1560975585.109;333.56;333.36;291.86;291.76000000000005;289.66;278.16;274.69669130483857;277.16;276.26000000000005;271.26000000000005;276.96000000000004;348.76;296.26000000000005;271.06;275.26000000000005;298.46000000000004;287.56;296.36;328.56;277.66;277.16;328.06;325.06;265.16;242.77792619122317;268.43790593516167;274.69669130483857;290.46000000000004;6220000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3070000.0;6220000.0;0.0;0.0;0.1615;0.06516666666666666;0.0;0.0;0.0;11010.4013671875;4123.943359375;3925.21020507812;21259.517578125;481531.35998087976;481240.01021995407;248497.47518344191;248150.08882881887;241208.88107955037;429947.3805835815;433299.8492016903;437828.56808052456;472358.58907936385;528963.3448891509;471241.56450988416;437514.20447033056;443874.8215240268;465486.7286700281;451216.75786615635;267025.91607871605;474083.2557959298;434215.1450557785;433299.8492016903;230377.04089860234;217833.21561994078;460594.96121477685;200419.90153087865;248646.88480725375;273.3778626501705;2652843.2327186717;1401077.266207357;328854.1782572054;498281.4592379101;0;8;9;42;28;27;0;19;158;153;1944984149199.5647;742228587765.1193;1634876536549.732;38341.499647767814;16954.7413894007;-0.0;0.0;6118175.852182879;1312944.2771745115;0.0;1099587.053998396;2.901234642440241;0.2667179331552548
8958;2019-06-19 22:20:45.140;602;600;193;193;172;47;41;30;-21;38;757;232;-23;24;253;141;233;557;173;47;40;-84;609;364;368;140;368;306;609;0.0;0.0;1023.0;460.0;0.0;54;4;83;1;0;0;1;0;0;0;1;1;1;1;0;21880.9375;10758.9970703125;4533.0888671875;3918.71630859375;509.0;254705;558.0;0.0;Calculated values ==>;1560975645.14;333.36;333.16;292.46000000000004;292.46000000000004;290.36;277.86;274.8017692304317;277.26000000000005;276.16;271.06;276.96000000000004;348.86;296.36;270.86;275.56;298.46000000000004;287.26000000000005;296.46000000000004;328.86;277.86;277.16;328.96000000000004;324.06;264.76000000000005;242.56692532238324;268.3187672390254;274.8017692304317;290.46000000000004;6090000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3060000.0;6090000.0;0.0;0.0;0.1705;0.07666666666666666;0.0;0.0;0.0;10758.9970703125;4533.0888671875;3918.71630859375;21880.9375;482725.6955557968;482438.6454277463;251201.45471897747;251201.45471897747;243888.97322769987;429879.7862731237;433484.00545957795;437742.05038880615;472489.9908694221;529144.6053594125;471495.631757634;437427.84448784514;444512.27536222443;465486.7286700281;450596.44756964844;405415.70790204743;476144.1392304201;434577.5161832349;433299.8492016903;234140.81001818314;213652.59903751023;460342.7770475667;200294.38193971541;248646.88480725375;273.33266377822457;2653202.9222554383;1401258.7715907723;328919.578084097;498353.6384466298;0;8;9;42;28;27;0;19;158;153;1945205063280.07;742312931320.3123;1635060531565.1528;40484.82747056997;19937.043624935264;-0.0;0.0;6118833.077634833;1313251.867556631;0.0;1099587.053998396;3.145202908316397;0.29598667879149293
8959;2019-06-19 22:21:45.110;598;596;195;195;174;43;42;28;-22;38;757;232;-23;11;252;142;233;545;172;49;42;-88;611;358;363;138;363;305;612;846.0;-1.0;1276.0;224.0;0.0;38;1;83;1;0;0;1;0;0;0;1;1;1;1;0;21753.3671875;10779.533203125;4128.31787109375;3902.57592773438;500.0;254706;563.0;0.0;Calculated values ==>;1560975705.11;332.96000000000004;332.76000000000005;292.66;292.66;290.56;277.46000000000004;274.1680685717883;277.36;275.96000000000004;270.96000000000004;276.96000000000004;348.86;296.36;270.86;274.26000000000005;298.36;287.36;296.46000000000004;327.66;278.06;277.36;329.46000000000004;323.16;264.36;242.14157278889297;268.19934244402924;274.1680685717883;290.36;6110000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6120000.0;0.14100000000000001;0.0;0.21266666666666667;0.037333333333333336;0.0;0.14100000000000001;0.0;10779.533203125;4128.31787109375;3902.57592773438;21753.3671875;481922.39483991737;481518.7390355238;251801.95354282987;251801.95354282987;244448.67553906533;430280.9020939914;434896.4795471851;437812.597326149;472752.1489716358;529221.1383985593;471629.7149557634;437656.05685647397;442816.332836664;466077.4508732314;451815.6456810343;404361.0048194321;473965.645700069;436133.76305498433;434896.4795471851;236231.924509345;209890.3038832737;460244.63067514834;201302.18415807537;201302.18415807537;273.70249095343195;2653566.359650293;1401438.1695985473;328984.7229304542;498425.78074666834;0;8;9;42;28;27;0;19;158;153;1945424253629.3032;742396289620.0206;1635243739914.512;50297.881200410324;9667.184669970726;-0.0;32936.79564986448;6119589.22194316;1313498.4461072749;0.0;1099861.39005787;4.938849155875054;0.19725870133454135
8960;2019-06-19 22:22:45.120;595;593;198;198;177;40;44;26;-23;37;759;232;-25;23;252;145;233;545;170;52;44;-90;599;359;364;137;364;303;599;258.0;-1.0;1163.0;284.0;0.0;44;1;81;1;0;0;1;0;0;0;1;1;1;1;0;21992.98046875;10458.2744140625;4111.14697265625;3882.94458007812;492.0;254707;565.0;0.0;Calculated values ==>;1560975765.12;332.66;332.46000000000004;292.96000000000004;292.96000000000004;290.86;277.16;274.27422755570615;277.56;275.76000000000005;270.86;276.86;349.06000000000006;296.36;270.66;275.46000000000004;298.36;287.66;296.46000000000004;327.66;278.36;277.56;329.66;322.36;264.16;241.92719264551067;267.9596281332873;274.27422755570615;290.16;5990000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;5990000.0;0.043000000000000003;0.0;0.19383333333333336;0.04733333333333333;0.0;0.043000000000000003;0.0;10458.2744140625;4111.14697265625;3882.94458007812;21992.98046875;482860.8902454005;482575.81565657933;253586.95122622157;253586.95122622157;245932.6970546484;430214.79039162316;435011.12638877804;438109.25301780854;472785.1150065333;529582.9255284944;471897.2112424872;437798.07955487026;444965.2754471953;465933.5026396987;452072.5685621261;410170.1169313099;475584.10498408217;436422.9032701672;435011.12638877804;237068.3971897606;206546.2383541025;460196.1081007072;200661.14393877736;200661.14393877736;273.45547951705834;2653930.9733061865;1401615.1808256174;329049.6130812319;498494.45439738984;0;8;9;42;28;27;0;19;158;153;1945642389979.2686;742478803370.0076;1635426170314.483;46025.35847648555;12284.654970331345;-0.0;10077.04924535003;6120392.049389283;1313681.4085929145;0.0;1100219.8985067243;3.7061406008975966;0.24232370385593244
8961;2019-06-19 22:23:45.111;591;589;195;195;177;39;45;24;-24;36;760;231;-26;7;252;148;232;531;169;54;45;-89;604;355;361;138;360;302;605;270.0;-1.0;1011.0;237.0;0.0;27;2;78;1;0;0;1;0;0;0;1;1;1;1;0;21556.68359375;10345.6142578125;3735.12744140625;3869.01733398438;484.0;254708;565.0;0.0;Calculated values ==>;1560975825.111;332.26000000000005;332.06;292.66;292.66;290.86;277.06;273.8482719121499;277.66;275.56;270.76000000000005;276.76000000000005;349.16;296.26000000000005;270.56;273.86;298.36;287.96000000000004;296.36;326.26000000000005;278.56;277.66;329.66;321.56;264.26000000000005;242.14157278889297;267.8393353686513;273.8482719121499;290.06;6040000.0;3550000.0;3610000.0;1380000.0;3600000.0;3020000.0;6050000.0;0.045000000000000005;0.0;0.16849999999999998;0.0395;0.0;0.045000000000000005;0.0;10345.6142578125;3735.12744140625;3869.01733398438;21556.68359375;481717.14639447146;481313.93495916796;252135.2915668366;252135.2915668366;245708.0172268699;430477.46260093397;435906.5852007355;438179.53515710204;472556.2466753328;529763.5573304285;471911.85720318666;437869.15320432716;442846.63139517745;466507.67227632634;453201.96316929616;407428.9180703132;472721.72605616436;437465.24820655317;435906.5852007355;237068.3971897606;203202.34940748036;460143.737624023;199771.82678648524;199771.82678648524;273.0879539533123;2654293.8327373555;1401788.520560196;329114.2030740856;498559.8302098552;0;8;9;42;28;27;0;19;158;153;1945859857354.9045;742561290995.2489;1635607643090.0137;40171.69886044893;10284.69047808274;-0.0;10626.064128641263;6121110.250456204;1313869.4582605194;0.0;1100392.3985731204;3.402967881306025;0.20932980725904873
8962;2019-06-19 22:24:45.141;589;587;195;195;175;37;48;23;-26;35;759;230;-28;25;252;150;231;534;166;56;47;-88;597;356;361;137;361;301;598;-2.0;0.0;1167.0;316.0;0.0;26;1;73;1;0;0;1;0;0;0;1;1;1;1;0;21186.80078125;9809.1875;3633.30786132812;3863.802734375;476.0;254709;564.0;0.0;Calculated values ==>;1560975885.141;332.06;331.86;292.66;292.66;290.66;276.86;273.955091788801;277.96000000000004;275.46000000000004;270.56;276.66;349.06000000000006;296.16;270.36;275.66;298.36;288.16;296.26000000000005;326.56;278.76000000000005;277.86;329.56;320.76000000000005;264.36;241.92719264551067;267.7187500070086;273.955091788801;289.76000000000005;5970000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;5980000.0;0.0;0.0;0.1945;0.05266666666666667;0.0;0.0;0.0;9809.1875;3633.30786132812;3863.802734375;21186.80078125;482233.4075755384;481832.7883110825;252480.23249626614;252480.23249626614;245286.37987470007;430412.23801567365;436430.11128019885;438095.2167564963;472589.4791058512;529735.4572414138;471926.6089063321;437785.01000687695;445645.04530121887;466364.5342688999;453313.5623644761;410209.63738281745;474062.89016681566;437806.89928523917;436256.0551253566;236650.15891445865;199858.6285646581;460397.5116797571;199374.374990904;199771.82678648524;272.93510410703163;2654650.206538162;1401956.5612197716;329178.6754613748;498621.2645391625;0;8;9;42;28;27;0;19;158;153;1946076565654.8013;742643832245.2096;1635788633539.9275;46431.2037234077;13747.218532279596;-0.0;0.0;6121832.302156152;1314069.824301798;0.0;1100480.9933827508;3.477255616591318;0.2852624816549951
8963;2019-06-19 22:25:45.112;587;585;192;192;174;37;49;23;-26;34;758;230;-28;8;252;152;230;526;165;58;49;-88;599;355;360;138;360;301;600;205.0;-1.0;1259.0;403.0;0.0;17;1;71;1;0;0;1;0;0;0;1;1;1;1;0;20732.681640625;9808.4033203125;3363.65258789062;3865.3759765625;470.0;254710;562.0;0.0;Calculated values ==>;1560975945.112;331.86;331.66;292.36;292.36;290.56;276.86;273.8482719121499;278.06;275.46000000000004;270.56;276.56;348.96000000000004;296.16;270.36;273.96000000000004;298.36;288.36;296.16;325.76000000000005;278.96000000000004;278.06;329.36;320.16;264.36;242.14157278889297;267.7187500070086;273.8482719121499;289.66;5990000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;6000000.0;0.034166666666666665;0.0;0.20983333333333334;0.06716666666666667;0.0;0.034166666666666665;0.0;9808.4033203125;3363.65258789062;3865.3759765625;20732.681640625;481717.7916172159;481315.34451524797;251250.06667023498;251250.06667023498;244874.0069016842;430477.46260093397;436836.9659171394;438095.2167564963;472360.27449258295;529631.1645758075;471926.6089063321;437785.01000687695;443198.0840360327;466507.67227632634;453769.88021061366;408880.1278706503;472599.47568017803;438372.8976915478;436836.9659171394;235813.6939595721;197350.94305643384;460244.63067514834;199094.53420272993;199094.53420272993;272.8200749440093;2654999.3667157292;1402119.9621278583;329243.0541525046;498679.5443606616;0;8;9;42;28;27;0;19;158;153;1946292761109.643;742726292370.1493;1635969146249.7954;50150.309889198645;17540.58147973077;-0.0;8122.866416908989;6122636.759093462;1314330.4299480685;0.0;1100548.6512190746;4.449834828312881;0.3206545376162618
8964;2019-06-19 22:26:45.132;585;584;190;190;173;37;51;23;-27;34;757;229;-28;26;252;154;230;521;166;60;51;-89;597;355;360;138;360;301;597;-1.0;-1.0;1233.0;383.0;0.0;12;1;66;1;0;0;1;0;0;0;1;1;1;1;0;20169.40625;9458.84765625;3184.81640625;3847.26611328125;463.0;254711;559.0;0.0;Calculated values ==>;1560976005.132;331.66;331.56;292.16;292.16;290.46000000000004;276.86;273.8482719121499;278.26000000000005;275.46000000000004;270.46000000000004;276.56;348.86;296.06;270.36;275.76000000000005;298.36;288.56;296.16;325.26000000000005;279.16;278.26000000000005;329.06;319.46000000000004;264.26000000000005;242.14157278889297;267.7187500070086;273.8482719121499;289.76000000000005;5970000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;5970000.0;0.0;0.0;0.2055;0.06383333333333334;0.0;0.0;0.0;9458.84765625;3184.81640625;3847.26611328125;20169.40625;481661.4462574063;481518.1598804091;250646.83999375772;250646.83999375772;244644.756043089;430477.46260093397;437181.2009864583;437940.2675631159;472360.27449258295;529526.8628537641;471807.90681997593;437785.01000687695;445787.09707870026;466507.67227632634;454052.7954130459;409786.87087970396;472223.8187395;438709.7716932626;437181.2009864583;234559.02529450474;194425.4183739577;460143.737624023;198814.36844435468;199094.53420272993;272.70894537704936;2655340.3310649535;1402280.5760727536;329307.34759390535;498734.1331257871;0;8;9;42;28;27;0;19;158;153;1946508833109.5745;742809119970.1229;1636149806449.738;49140.372268905434;16681.524732635495;-0.0;0.0;6123464.457251967;1314615.7092278204;0.0;1100616.3643360452;3.991399896787365;0.3367110722051989
8965;2019-06-19 22:27:45.113;584;582;189;189;171;38;53;21;-27;33;755;228;-29;12;252;155;229;509;166;62;53;-93;595;356;361;138;361;300;596;296.0;-1.0;996.0;345.0;0.0;14;1;62;1;0;0;1;0;0;0;1;1;1;1;0;19726.546875;9126.3310546875;3242.24829101562;3844.13354492188;457.0;254712;556.0;0.0;Calculated values ==>;1560976065.113;331.56;331.36;292.06;292.06;290.26000000000005;276.96000000000004;273.955091788801;278.46000000000004;275.26000000000005;270.46000000000004;276.46000000000004;348.66;295.96000000000004;270.26000000000005;274.36;298.36;288.66;296.06;324.06;279.36;278.46000000000004;328.76000000000005;318.86;263.86;242.14157278889297;267.5978703862781;273.955091788801;289.76000000000005;5950000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5960000.0;0.04933333333333333;0.0;0.166;0.0575;0.0;0.04933333333333333;0.0;9126.3310546875;3242.24829101562;3844.13354492188;19726.546875;481748.6471148864;481346.9055683564;250323.18704846033;250323.18704846033;244007.6711738885;430412.23801567365;437293.7973737539;438165.9764317512;472262.261994151;529394.6861480676;471822.8956823752;437856.56215164;443981.54984624276;466364.5342688999;454023.1870881385;410251.65092154325;470517.0887204216;438822.1517515752;437293.7973737539;233304.39079467155;191917.91438739494;459739.855471695;199333.14442575013;199333.14442575013;272.9187839185914;2655672.692059712;1402435.403517652;329371.42229425086;498787.675037907;0;8;9;42;28;27;0;19;158;153;1946725064614.3818;742891893750.0492;1636330049354.5776;39646.25011299618;14973.385885141832;-0.0;11739.39221210152;6124204.111473126;1314879.4166156084;0.0;1100714.1616254407;4.0930243234376675;0.2679542864687674
8966;2019-06-19 22:28:45.113;582;580;189;189;170;38;55;21;-28;33;755;228;-30;26;252;156;228;497;165;64;55;-98;595;355;360;136;360;300;596;-1.0;0.0;990.0;233.0;0.0;7;1;57;1;0;0;1;0;0;0;1;1;1;0;0;19210.15625;8858.50390625;3071.85278320312;3848.7724609375;450.0;254713;553.0;0.0;Calculated values ==>;1560976125.113;331.36;331.16;292.06;292.06;290.16;276.96000000000004;273.8482719121499;278.66;275.26000000000005;270.36;276.46000000000004;348.66;295.96000000000004;270.16;275.76000000000005;298.36;288.76000000000005;295.96000000000004;322.86;279.56;278.66;328.46000000000004;318.16;263.36;241.71165711629368;267.5978703862781;273.8482719121499;289.66;5950000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5960000.0;0.0;0.0;0.165;0.03883333333333334;0.0;0.0;0.0;8858.50390625;3071.85278320312;3848.7724609375;19210.15625;481462.458419817;481059.86601906834;250323.18704846033;250323.18704846033;243673.3394317198;430477.46260093397;437864.61894757615;438011.42202021845;472525.0707617092;529394.6861480676;471822.8956823752;437701.3939996297;445982.11402675457;466507.67227632634;454335.0270582032;409829.67921182106;468656.6155338533;439378.91214579094;437864.61894757615;232049.79005350024;188992.59102226305;459543.8889846631;199236.63666865183;199333.14442575013;272.87636947950705;2655997.164585754;1402585.2771423266;329435.5298442997;498840.29254685884;0;8;9;42;28;27;0;19;158;153;1946941364614.3818;742974093750.0492;1636510049354.5776;39397.83958300849;10108.598298271772;-0.0;0.0;6124862.812220593;1315088.4331504703;0.0;1100811.9898938749;3.137463253480925;0.2491469131903242
