;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8967;2019-06-19 22:29:48.104;582;578;190;190;171;38;57;20;-21;33;755;228;-28;17;252;156;227;483;168;66;57;-101;591;355;360;136;360;300;593;95.0;-1.0;927.0;238.0;0.0;2;1;53;1;0;0;1;0;0;0;1;1;1;0;0;18774.76953125;8564.9892578125;2890.89233398438;3858.30517578125;443.0;254714;550.0;0.0;Calculated values ==>;1560976188.104;331.36;330.96000000000004;292.16;292.16;290.26000000000005;276.96000000000004;273.8482719121499;278.86;275.16;271.06;276.46000000000004;348.66;295.96000000000004;270.36;274.86;298.36;288.76000000000005;295.86;321.46000000000004;279.76000000000005;278.86;328.16;317.46000000000004;263.06;241.71165711629368;267.5978703862781;273.8482719121499;289.96000000000004;5910000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5930000.0;0.01583333333333333;0.0;0.1545;0.03966666666666666;0.0;0.01583333333333333;0.0;8564.9892578125;2890.89233398438;3858.30517578125;18774.76953125;481923.428574807;481120.8716609213;250834.08789086185;250834.08789086185;244114.21490919797;430477.46260093397;438203.8711651656;439087.04160892795;472525.0707617092;529394.6861480676;471822.8956823752;438011.42202021845;444700.7274647726;466507.67227632634;454335.0270582032;411165.70591344516;466866.36704044143;439711.23851803166;438203.8711651656;230795.22267914342;186067.36719380575;459241.4411475646;199200.6181218814;199200.6181218814;272.8621051223052;2656329.485206108;1402737.7109285702;329502.95713996177;498892.45911334816;0;8;9;42;28;27;0;19;158;153;1947168132215.0137;743059761510.2878;1636699022355.104;37062.45242874869;10314.952646685433;-0.0;3784.218173185333;6125531.744202195;1315267.1136922976;0.0;1100845.0970727098;3.3407992226485326;0.24543119153288842
8968;2019-06-19 22:30:45.114;581;575;190;190;173;39;59;20;-16;33;756;229;-21;14;252;157;226;452;167;67;59;-103;591;356;361;137;360;301;592;135.0;-1.0;945.0;343.0;0.0;1;1;51;1;0;0;1;0;0;0;1;1;1;0;0;18610.361328125;8408.4453125;2889.31372070312;3884.46484375;437.0;254715;548.0;0.0;Calculated values ==>;1560976245.114;331.26000000000005;330.66;292.16;292.16;290.46000000000004;277.06;273.955091788801;279.06;275.16;271.56;276.46000000000004;348.76;296.06;271.06;274.56;298.36;288.86;295.76000000000005;318.36;279.86;279.06;327.96000000000004;316.86;262.86;241.92719264551067;267.7187500070086;273.955091788801;289.86;5910000.0;3560000.0;3610000.0;1370000.0;3600000.0;3010000.0;5920000.0;0.022500000000000003;0.0;0.1575;0.05716666666666667;0.0;0.022500000000000003;0.0;8408.4453125;2889.31372070312;3884.46484375;18610.361328125;481780.89574530633;480806.86124689475;250881.46193126676;250881.46193126676;244827.15695207776;430412.23801567365;438316.31352762313;439628.3511256179;472393.7743832905;529422.5520415995;471807.90681997593;438865.43479602295;444068.8471814032;466507.67227632634;454305.82633570756;410757.31946872716;462013.55276746745;439657.55536505504;438316.31352762313;229958.8627652946;183560.10687098323;458883.9689336771;198715.8545468873;198715.8545468873;272.67396016937914;2656625.502749155;1402872.1075264441;329564.26482312003;498938.2271060041;0;8;9;42;28;27;0;19;158;153;1947373653264.9792;743137580160.2748;1636870337405.0754;37943.71821115007;14872.94387244482;-0.0;5391.010327066557;6126125.647228232;1315466.5528562304;0.0;1100917.7470416976;3.833935850400791;0.292854293154097
8969;2019-06-19 22:31:45.115;580;571;190;190;172;39;61;19;-13;33;756;229;-16;25;253;158;225;421;168;69;61;-103;592;356;361;137;360;301;594;84.0;-1.0;954.0;498.0;0.0;1;1;50;1;0;0;1;0;0;0;1;1;1;0;0;18609.7578125;8366.1513671875;2886.70458984375;3884.25122070312;432.0;254716;546.0;0.0;Calculated values ==>;1560976305.115;331.16;330.26000000000005;292.16;292.16;290.36;277.06;273.955091788801;279.26000000000005;275.06;271.86;276.46000000000004;348.76;296.06;271.56;275.66;298.46000000000004;288.96000000000004;295.66;315.26000000000005;280.06;279.26000000000005;327.76000000000005;316.36;262.86;241.92719264551067;267.7187500070086;273.955091788801;289.96000000000004;5920000.0;3560000.0;3610000.0;1370000.0;3600000.0;3010000.0;5940000.0;0.014;0.0;0.15899999999999997;0.083;0.0;0.014;0.0;8366.1513671875;2886.70458984375;3884.25122070312;18609.7578125;481522.8199654722;479997.2840860661;250786.94100341765;250786.94100341765;244415.38583615457;430412.23801567365;438653.9296755554;440082.7283948907;472393.7743832905;529422.5520415995;471807.90681997593;439628.3511256179;445645.04530121887;466637.4274074692;454446.891000169;409898.63684138574;456473.84544568777;439989.1224034124;438653.9296755554;229122.51738040973;181470.77258748977;458883.9689336771;197592.12657635647;197592.12657635647;272.225976675176;2656935.6755777462;1403011.8981617445;329629.00520256726;498986.3613940919;0;8;9;42;28;27;0;19;158;153;1947590256874.7175;743219781530.1755;1637050940414.8572;38556.00568914694;21687.222915657614;-0.0;3374.8652433887846;6126763.155551593;1315771.225990231;0.0;1100990.7972221791;4.202790738098963;0.3713006143954689
8970;2019-06-19 22:32:45.095;580;554;190;190;172;39;63;20;-12;33;756;230;-14;9;253;158;225;339;167;70;63;-104;590;357;362;137;362;302;591;167.0;-1.0;930.0;505.0;0.0;1;0;48;1;0;0;1;0;0;0;1;1;1;0;0;18459.150390625;8152.06298828125;2854.36157226562;3875.41284179688;429.0;254717;543.0;0.0;Calculated values ==>;1560976365.095;331.16;328.56;292.16;292.16;290.36;277.06;274.0616903277293;279.46000000000004;275.16;271.96000000000004;276.46000000000004;348.76;296.16;271.76000000000005;274.06;298.46000000000004;288.96000000000004;295.66;307.06;280.16;279.46000000000004;327.46000000000004;316.06;262.76000000000005;241.92719264551067;267.8393353686513;274.0616903277293;289.86;5900000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;5910000.0;0.02783333333333333;0.0;0.155;0.08416666666666667;0.0;0.02783333333333333;0.0;8152.06298828125;2854.36157226562;3875.41284179688;18459.150390625;481753.54742026684;477886.3910915967;250929.06551152968;250929.06551152968;244524.1636939273;430346.717906069;438766.78764047986;440016.90873842884;472393.7743832905;529346.1196232733;471793.0235095721;439713.54161806765;443139.33368828957;466351.3762726499;454276.7513207329;410781.28560963797;441565.192649487;439936.2520002742;438766.78764047986;227868.02628245065;180217.192455513;458782.81324599974;197943.88655871892;197943.88655871892;272.37056411077765;2657244.480177014;1403149.504064155;329693.64751515293;499034.1876647187;0;8;9;42;28;27;0;19;158;153;1947807084574.7864;743301954130.2017;1637231780114.9148;37521.318437855036;21953.94299617947;-0.0;6702.904080109012;6127396.921926952;1316134.7811474842;0.0;1101074.7506394314;4.446908249630591;0.367629343236785
8971;2019-06-19 22:33:45.116;579;547;190;190;172;40;64;19;-14;33;756;229;-15;33;253;159;224;309;168;72;64;-105;589;356;362;138;361;302;590;141.0;-1.0;827.0;431.0;0.0;1;0;47;1;0;0;1;0;0;0;1;1;1;0;0;18425.40234375;8112.4921875;2832.48608398438;3870.85693359375;426.0;254718;542.0;0.0;Calculated values ==>;1560976425.116;331.06;327.86;292.16;292.16;290.36;277.16;273.955091788801;279.56;275.06;271.76000000000005;276.46000000000004;348.76;296.06;271.66;276.46000000000004;298.46000000000004;289.06;295.56;304.06;280.36;279.56;327.36;315.76000000000005;262.66;242.14157278889297;267.8393353686513;273.955091788801;289.96000000000004;5890000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3020000.0;5900000.0;0.0235;0.0;0.13783333333333334;0.07183333333333333;0.0;0.0235;0.0;8112.4921875;2832.48608398438;3870.85693359375;18425.40234375;481726.326640943;476983.13804307656;250976.9010601988;250976.9010601988;244560.69449820978;430412.23801567365;438934.9886892516;439713.54161806765;472262.261994151;529346.1196232733;471674.1250475012;439561.4401127939;446583.57048168074;466494.5354798314;454587.787147844;410805.8579723514;435270.9342402158;440267.06782150705;438934.9886892516;227449.86971758792;178963.62700411686;458525.1545924594;197740.16925505473;197740.16925505473;272.2851633070248;2657551.959029277;1403285.0894620323;329758.22235646955;499081.5946484208;0;8;9;42;28;27;0;19;158;153;1948024360594.455;743384483005.0758;1637413043534.6382;33351.996490701946;18733.054780070233;-0.0;5668.078256703627;6127987.739597624;1316473.958132179;0.0;1101177.8782407793;3.8980677584535304;0.3221689667818391
8972;2019-06-19 22:34:45.126;579;554;190;190;171;39;66;18;-15;33;757;230;-16;14;253;159;223;321;166;73;66;-107;592;355;360;137;359;303;593;-1.0;-1.0;906.0;352.0;0.0;1;0;47;1;0;0;1;0;0;0;1;1;1;0;0;18531.392578125;8179.8291015625;2897.36987304688;3888.47314453125;423.0;254719;541.0;0.0;Calculated values ==>;1560976485.126;331.06;328.56;292.16;292.16;290.26000000000005;277.06;273.8482719121499;279.76000000000005;274.96000000000004;271.66;276.46000000000004;348.86;296.16;271.56;274.56;298.46000000000004;289.06;295.46000000000004;305.26000000000005;280.46000000000004;279.76000000000005;327.26000000000005;315.46000000000004;262.46000000000004;241.92719264551067;267.9596281332873;273.8482719121499;289.76000000000005;5920000.0;3550000.0;3600000.0;1370000.0;3590000.0;3030000.0;5930000.0;0.0;0.0;0.151;0.058666666666666666;0.0;0.0;0.0;8179.8291015625;2897.36987304688;3888.47314453125;18531.392578125;481379.86701622827;477645.27081995906;250834.08789086185;250834.08789086185;244114.21490919797;430477.46260093397;439711.23851803166;439341.82880185475;472393.7743832905;529374.0820662462;471659.2155794101;439188.78863478545;443664.5507289629;466780.0534477276;454757.1120109396;409037.91188860696;437292.8036892332;440863.08308527886;439711.23851803166;227031.71669481136;177710.07569661198;458479.1509651868;197816.30822117985;197740.16925505473;272.31155531033215;2657859.9836491253;1403420.8814343102;329822.894217291;499129.35140618845;0;8;9;42;28;27;0;19;158;153;1948240996694.4207;743466996755.0627;1637594573784.6094;36470.35360768191;15292.220107648409;-0.0;0.0;6128569.689490505;1316757.5493468577;0.0;1101225.1200985753;3.4587536933358036;0.3052749549403532
8973;2019-06-19 22:35:45.117;579;565;189;190;171;38;67;19;-15;33;757;230;-16;37;253;157;223;360;168;75;67;-109;595;354;359;137;359;304;597;208.0;-2.0;1148.0;296.0;0.0;1;0;47;1;0;0;1;0;0;0;1;1;1;0;0;18761.345703125;8191.05810546875;2922.2509765625;3905.0966796875;421.0;254720;540.0;0.0;Calculated values ==>;1560976545.117;331.06;329.66;292.06;292.16;290.26000000000005;276.96000000000004;273.7412296467126;279.86;275.06;271.66;276.46000000000004;348.86;296.16;271.56;276.86;298.46000000000004;288.86;295.46000000000004;309.16;280.66;279.86;327.16;315.26000000000005;262.26000000000005;241.92719264551067;268.0796299477929;273.7412296467126;289.96000000000004;5950000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;5970000.0;0.034666666666666665;0.0;0.19133333333333333;0.04933333333333333;0.0;0.034666666666666665;0.0;8191.05810546875;2922.2509765625;3905.0966796875;18761.345703125;481032.2795271065;478772.34360219276;250277.4487917724;250646.83999375772;243972.41397285293;430542.39183029096;440095.2062005338;439121.23982878303;472393.7743832905;529297.6306174517;471525.1840687706;438967.53409683413;446763.26843288407;466780.0534477276;454645.50595756964;407617.9981532229;444647.5349322751;441401.95967388037;440095.2062005338;226613.5671989835;176874.38241465177;458276.5452544923;198917.46923006777;198917.46923006777;272.74569862380287;2658170.7098531215;1403557.2850311587;329887.8308907205;499177.8409722176;0;8;9;42;28;27;0;19;158;153;1948456664340.0515;743549184425.3031;1637776646470.1418;45958.98810788752;12795.047750538277;-0.0;8360.828214976154;6129256.4976368;1316991.5748039423;0.0;1101294.783216202;4.468840776993438;0.3028773628988937
8974;2019-06-19 22:36:45.127;580;574;188;189;170;37;69;20;-12;32;758;230;-14;18;253;156;223;415;165;76;68;-110;600;354;359;136;358;304;601;-2.0;-1.0;1182.0;476.0;0.0;1;0;48;1;0;0;1;0;0;0;1;1;1;0;0;18855.65625;8326.767578125;2915.142578125;3915.12426757812;419.0;254721;540.0;0.0;Calculated values ==>;1560976605.127;331.16;330.56;291.96000000000004;292.06;290.16;276.86;273.7412296467126;280.06;275.16;271.96000000000004;276.36;348.96000000000004;296.16;271.76000000000005;274.96000000000004;298.46000000000004;288.76000000000005;295.46000000000004;314.66;280.76000000000005;279.96000000000004;327.16;315.06;262.16;241.71165711629368;268.0796299477929;273.7412296467126;289.66;6000000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3040000.0;6010000.0;0.0;0.0;0.197;0.07933333333333333;0.0;0.0;0.0;8326.767578125;2915.142578125;3915.12426757812;18855.65625;480594.89609268395;479608.5413650798;249732.30856971396;250096.5860663672;243500.5844058802;430542.39183029096;440423.95831116976;439580.6144452378;472427.34351167246;529402.1194473583;471525.1840687706;439274.65340817464;444043.6597017553;466922.41498093086;454505.01285514946;405078.8960030528;454287.2850571036;441563.78912261873;440259.75801807217;226613.5671989835;176038.69501535743;458332.3870242633;197400.3868476702;198917.46923006777;272.14128175257724;2658484.237115184;1403694.9565199246;329953.01026002195;499226.49402599;0;8;9;42;28;27;0;19;158;153;1948672100240.0173;743631098075.29;1637959076870.1128;47709.50483672082;20700.605347343055;-0.0;0.0;6130037.198506343;1317270.7517681208;0.0;1101364.4683969105;4.513423158590805;0.3996708573646686
8975;2019-06-19 22:37:45.117;583;579;186;187;169;38;70;20;-8;32;760;229;-10;40;253;155;224;465;165;77;70;-109;602;355;360;138;360;305;603;180.0;-1.0;1233.0;493.0;0.0;1;0;51;1;0;0;1;0;0;0;1;1;1;0;0;18916.30078125;8553.755859375;2956.15234375;3922.4716796875;417.0;254722;539.0;0.0;Calculated values ==>;1560976665.117;331.46000000000004;331.06;291.76000000000005;291.86;290.06;276.96000000000004;273.8482719121499;280.16;275.16;272.36;276.36;349.16;296.06;272.16;277.16;298.46000000000004;288.66;295.56;319.66;280.86;280.16;327.06;314.86;262.26000000000005;242.14157278889297;268.19934244402924;273.8482719121499;289.66;6020000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6030000.0;0.030000000000000002;0.0;0.2055;0.08216666666666667;0.0;0.030000000000000002;0.0;8553.755859375;2956.15234375;3922.4716796875;18916.30078125;480795.42482186004;480099.7984199593;248924.9836019342;249283.69169519332;243102.59039161506;430477.46260093397;440371.54654177895;439972.1399166299;472164.23178385233;529534.7643434273;471271.4344490252;439667.1524928011;446994.97740117426;466637.4274074692;454193.9961277671;404519.2509028542;462544.7815141142;441513.7055510032;440371.54654177895;226195.42121513622;175203.01333496982;458119.20440535154;198076.9052967294;198076.9052967294;272.41554023766946;2658798.9509627763;1403835.6041034213;330018.31267404294;499275.4133291038;0;8;9;42;28;27;0;19;158;153;1948887764290.0515;743713284375.3031;1638141746420.1418;49709.47071438954;21366.808910091786;-0.0;7268.839237351487;6130848.887998599;1317621.255126691;0.0;1101425.0319616213;5.076671223541362;0.39205035311707565
8976;2019-06-19 22:38:45.128;586;583;185;185;167;39;72;20;-7;32;761;229;-9;24;253;153;225;501;164;78;72;-108;607;355;360;137;360;305;609;339.0;-1.0;1360.0;558.0;0.0;0;0;53;1;0;0;1;0;0;0;1;1;1;0;0;19012.248046875;8772.2197265625;2946.62646484375;3926.76586914062;415.0;254723;539.0;0.0;Calculated values ==>;1560976725.128;331.76000000000005;331.46000000000004;291.66;291.66;289.86;277.06;273.8482719121499;280.36;275.16;272.46000000000004;276.36;349.26;296.06;272.26000000000005;275.56;298.46000000000004;288.46000000000004;295.66;323.26000000000005;280.96000000000004;280.36;327.06;314.66;262.36;241.92719264551067;268.19934244402924;273.8482719121499;289.56;6070000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;6090000.0;0.0565;0.0;0.22666666666666666;0.093;0.0;0.0565;0.0;8772.2197265625;2946.62646484375;3926.76586914062;19012.248046875;480648.4567988062;479979.0597707802;248320.67354885576;248320.67354885576;242252.8224704568;430477.46260093397;440699.58282389754;440124.2130485236;472295.8960165899;529639.2875359172;471271.4344490252;439819.78721557604;444711.81521382625;466637.4274074692;453911.42381166504;402228.9233778087;467527.22514056705;441675.5319146329;440699.58282389754;226195.42121513622;174367.33720873808;458377.86463004455;198268.78160552637;198268.78160552637;272.49200253212933;2659115.0801489726;1403980.0137033472;330083.7349787511;499324.61217057577;0;8;9;42;28;27;0;19;158;153;1949103803889.7563;743795799500.1903;1638324779969.8916;54820.5644604127;24190.14472128019;-0.0;13697.340268837972;6131720.131322529;1318000.9660073349;0.0;1101599.7821555971;5.925498413980897;0.4188971282681885
8977;2019-06-19 22:39:45.118;590;586;184;184;166;40;74;20;-22;32;762;229;-23;37;253;152;226;525;166;80;74;-107;610;356;361;138;361;304;612;305.0;-2.0;1149.0;529.0;0.0;0;0;53;1;0;0;1;0;0;0;1;1;1;0;0;18896.28515625;8865.3642578125;2945.28173828125;3903.84838867188;417.0;254724;539.0;0.0;Calculated values ==>;1560976785.118;332.16;331.76000000000005;291.56;291.56;289.76000000000005;277.16;273.955091788801;280.56;275.16;270.96000000000004;276.36;349.36;296.06;270.86;276.86;298.46000000000004;288.36;295.76000000000005;325.66;281.16;280.56;327.06;314.86;262.46000000000004;242.14157278889297;268.0796299477929;273.955091788801;289.76000000000005;6100000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6120000.0;0.05083333333333333;0.0;0.1915;0.08816666666666667;0.0;0.05083333333333333;0.0;8865.3642578125;2945.28173828125;3903.84838867188;18896.28515625;480880.379353127;480065.6806132943;247849.73814447827;247849.73814447827;241834.97132449647;430412.23801567365;440811.79925200954;438039.0146135774;472164.23178385233;529819.9816690114;471405.8899210585;437883.18805776763;446763.26843288407;466494.5354798314;453597.93676159094;265090.4488555302;470896.1261285757;441787.71154795174;440811.79925200954;226195.42121513622;175203.01333496982;458322.24653718865;198279.66668111848;198279.66668111848;272.50042063075256;2659430.9319416415;1404126.9690732625;330148.97922172345;499373.70322240377;0;8;9;42;28;27;0;19;158;153;1949320067839.7908;743878285750.2034;1638507449519.9207;45913.915129065885;22927.087457310186;-0.0;12328.716739020294;6132559.445410242;1318393.5441682853;0.0;1101816.629816729;5.165277185379003;0.37733594744023624
8978;2019-06-19 22:40:45.099;594;590;183;183;166;41;76;21;-24;33;762;229;-25;24;254;151;227;539;168;81;75;-107;613;357;362;138;361;304;614;148.0;-1.0;1331.0;391.0;0.0;0;0;52;1;0;0;1;0;0;0;1;1;1;0;0;18510.541015625;8832.3466796875;3000.98071289062;3897.45141601562;428.0;254725;538.0;0.0;Calculated values ==>;1560976845.099;332.56;332.16;291.46000000000004;291.46000000000004;289.76000000000005;277.26000000000005;274.0616903277293;280.76000000000005;275.26000000000005;270.76000000000005;276.46000000000004;349.36;296.06;270.66;275.56;298.56;288.26000000000005;295.86;327.06;281.26000000000005;280.66;326.96000000000004;315.96000000000004;262.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;289.96000000000004;6130000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3040000.0;6140000.0;0.024666666666666667;0.0;0.22183333333333335;0.06516666666666666;0.0;0.024666666666666667;0.0;8832.3466796875;3000.98071289062;3897.45141601562;18510.541015625;481113.72382767394;480415.9629738382;247424.16124166307;247424.16124166307;241772.38915426887;430346.717906069;440924.4576432406;437727.04723144654;472262.261994151;529819.9816690114;471405.8899210585;437570.5891863215;444910.62925437774;466624.4334453391;453283.0443037091;265319.3924454849;472797.65717364824;441738.5093897329;440760.6321181403;225777.27872811773;179799.33570027514;458322.24653718865;199319.75241758436;199319.75241758436;272.91768581141923;2659742.5567803383;1404274.4032953177;330213.96946660796;499423.23971792683;0;8;9;42;28;27;0;19;158;153;1949536899154.5977;743961059530.1296;1638689791759.7583;52886.68489954177;16878.329200127544;-0.0;5955.541699280379;6133382.523019276;1318725.150931397;0.0;1101968.9503867861;4.813528733719368;0.3610725121571191
8979;2019-06-19 22:41:45.139;597;593;182;182;165;42;77;22;-23;33;762;230;-24;21;254;150;228;548;166;83;77;-108;607;358;363;138;363;305;608;128.0;-1.0;1506.0;327.0;0.0;0;0;54;1;0;0;1;0;0;0;1;1;1;0;0;18312.798828125;8816.779296875;2946.6630859375;3916.98315429688;444.0;254726;536.0;0.0;Calculated values ==>;1560976905.139;332.86;332.46000000000004;291.36;291.36;289.66;277.36;274.1680685717883;280.86;275.36;270.86;276.46000000000004;349.36;296.16;270.76000000000005;275.26000000000005;298.56;288.16;295.96000000000004;327.96000000000004;281.46000000000004;280.86;326.76000000000005;317.56;262.36;242.14157278889297;268.19934244402924;274.1680685717883;289.76000000000005;6070000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6080000.0;0.021333333333333333;0.0;0.251;0.0545;0.0;0.021333333333333333;0.0;8816.779296875;2946.6630859375;3916.98315429688;18312.798828125;482235.7914630151;481545.30248251674;247311.90357666087;247311.90357666087;241639.04725651222;430280.9020939914;440873.7416961306;437656.05685647397;472262.261994151;529743.8013911427;471390.9279224763;437499.1961693786;444277.7674123518;466338.3406344101;452966.72595957475;403894.1415386491;474918.4787087613;441851.56343584816;440873.7416961306;224941.0041839467;186485.25045852014;458220.7423083042;200154.97622532805;200154.97622532805;273.2519256091133;2660049.622519618;1404421.5773957288;330279.1331681779;499472.8364586844;0;8;9;42;28;27;0;19;158;153;1949754544154.4595;744043914730.077;1638872613559.642;59612.77123841763;14064.5842515222;-0.0;5135.3336633771205;6134320.643483475;1318983.1804484047;0.0;1102061.435964057;5.026183056499227;0.35879086235111834
8980;2019-06-19 22:42:45.110;598;594;183;182;165;44;62;22;-22;34;761;230;-23;26;254;150;229;551;168;84;64;-109;605;361;366;137;365;306;607;-2.0;-1.0;1443.0;363.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;1;1;0;18266.697265625;8911.40625;2895.64282226562;3938.73657226562;463.0;254727;535.0;0.0;Calculated values ==>;1560976965.11;332.96000000000004;332.56;291.46000000000004;291.36;289.66;277.56;274.4858918419099;279.36;275.36;270.96000000000004;276.56;349.26;296.16;270.86;275.76000000000005;298.56;288.16;296.06;328.26000000000005;281.56;279.56;326.66;319.46000000000004;262.26000000000005;241.92719264551067;268.3187672390254;274.4858918419099;289.96000000000004;6050000.0;3610000.0;3660000.0;1370000.0;3650000.0;3060000.0;6070000.0;0.0;0.0;0.2405;0.0605;0.0;0.0;0.0;8911.40625;2895.64282226562;3938.73657226562;18266.697265625;482607.14228600287;481804.343996169;247699.7948102847;247351.19190494803;241670.51824752116;430081.6785162784;437692.05946066673;437585.1090581189;472491.6353866644;529563.0046643513;471256.4460771589;437427.84448784514;444801.58097852516;466051.1729702569;452442.8751106011;405482.6612143694;475492.61815768504;441379.4704387954;438035.05236508365;224522.8720964353;194425.4183739577;458276.5452544923;200423.37614775664;200154.97622532805;273.3706044035949;2660354.3043194283;1404569.2408699864;330344.5658580914;499521.4988097073;0;8;9;42;28;27;0;19;158;153;1949973138449.2996;744126374855.0167;1639055824964.508;57037.39676494212;15600.116730957508;-0.0;0.0;6135292.258375171;1319230.2668069212;0.0;1102104.2097272377;4.613139994137274;0.3760261591180569
8981;2019-06-19 22:43:45.110;596;594;185;185;166;44;49;22;-21;35;762;230;-23;9;254;150;229;555;167;85;49;-110;614;359;364;137;364;306;616;113.0;-2.0;1384.0;418.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;1;0;0;18680.328125;9259.263671875;2964.83251953125;3949.1943359375;485.0;254728;534.0;0.0;Calculated values ==>;1560977025.11;332.76000000000005;332.56;291.66;291.66;289.76000000000005;277.56;274.27422755570615;278.06;275.36;271.06;276.66;349.36;296.16;270.86;274.06;298.56;288.16;296.06;328.66;281.66;278.06;326.56;321.66;262.16;241.92719264551067;268.3187672390254;274.27422755570615;289.86;6140000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;6160000.0;0.01883333333333333;0.0;0.23066666666666666;0.06966666666666667;0.0;0.01883333333333333;0.0;9259.263671875;2964.83251953125;3949.1943359375;18680.328125;481288.550028691;480766.76108493493;248039.37996616092;248039.37996616092;241710.2086695496;430214.79039162316;435897.0153556221;437742.05038880615;472589.4791058512;529667.5808205553;471256.4460771589;437427.84448784514;442313.58979942015;466194.8918654774;452792.59228542744;266247.2798168734;474981.8055793431;441965.0496261948;435897.0153556221;224104.74344509715;203620.32615720207;458175.1926856354;199611.77738731343;199611.77738731343;273.0416996190301;2660662.1961976835;1404720.6631193354;330410.29861565976;499570.3361042223;0;8;9;42;28;27;0;19;158;153;1950192138449.2996;744208574855.0167;1639239424964.508;54928.716305677655;18013.2512657831;-0.0;4450.038648403146;6136225.309317426;1319510.378206894;0.0;1102141.2933826412;4.785173807953262;0.3708880380945507
8982;2019-06-19 22:44:45.111;596;594;188;188;167;44;53;22;-19;35;764;230;-24;26;255;150;230;561;167;86;53;-111;617;360;365;133;364;305;619;138.0;0.0;1361.0;469.0;0.0;0;0;60;1;0;0;1;0;0;0;1;1;1;0;0;18976.927734375;9324.265625;3027.78002929688;3947.39624023438;506.0;254729;531.0;0.0;Calculated values ==>;1560977085.111;332.76000000000005;332.56;291.96000000000004;291.96000000000004;289.86;277.56;274.38016830617;278.46000000000004;275.36;271.26000000000005;276.66;349.56000000000006;296.16;270.76000000000005;275.76000000000005;298.66;288.16;296.16;329.26000000000005;281.76000000000005;278.46000000000004;326.26000000000005;323.76000000000005;262.06;241.05796691057077;268.19934244402924;274.38016830617;289.86;6170000.0;3600000.0;3650000.0;1330000.0;3640000.0;3050000.0;6190000.0;0.023;0.0;0.22683333333333333;0.07816666666666668;0.0;0.023;0.0;9324.265625;3027.78002929688;3947.39624023438;18976.927734375;480942.3522037939;480418.68557686254;248968.44605533118;248968.44605533118;241937.10684207195;430148.3826014536;436362.84056435304;438280.32711488655;473112.1826642056;529952.8012266188;471390.9279224763;437499.1961693786;445000.09919413156;466325.4276100551;452617.9766110549;266474.86473024957;475517.7013237335;441916.84747498244;436362.84056435304;222850.3779558165;212398.47392691602;458701.2796122521;199585.1544217324;199585.1544217324;273.03538959402835;2660976.0118942205;1404875.52844495;330476.10463405855;499620.2753745746;0;8;9;42;28;27;0;19;158;153;1950410842094.9043;744289576205.2407;1639422728020.015;54144.021672563795;20254.243785725623;-0.0;5445.886781280275;6137134.263952083;1319829.2793148018;0.0;1102223.7608025507;4.898581973310311;0.38436634160647637
8983;2019-06-19 22:45:45.131;599;595;189;189;170;44;55;23;-20;35;768;229;-22;12;255;150;231;564;167;87;55;-111;621;360;365;130;365;304;622;122.0;-1.0;1337.0;401.0;0.0;4;0;59;1;0;0;1;0;0;0;1;1;1;0;0;19253.63671875;9374.0712890625;3145.6728515625;3965.62890625;526.0;254730;530.0;0.0;Calculated values ==>;1560977145.131;333.06;332.66;292.06;292.06;290.16;277.56;274.38016830617;278.66;275.46000000000004;271.16;276.66;349.96000000000004;296.06;270.96000000000004;274.36;298.66;288.16;296.26000000000005;329.56;281.86;278.66;326.16;325.76000000000005;262.06;240.39332010688793;268.0796299477929;274.38016830617;289.86;6210000.0;3600000.0;3650000.0;1300000.0;3650000.0;3040000.0;6220000.0;0.02033333333333333;0.0;0.22283333333333333;0.06683333333333333;0.0;0.02033333333333333;0.0;9374.0712890625;3145.6728515625;3965.62890625;19253.63671875;480917.5980112967;480216.25880973303;249197.63754172882;249197.63754172882;242806.70571336904;430148.3826014536;436711.97675382043;438349.7364941574;473501.9964771252;530446.4994497097;471405.8899210585;438039.0146135774;443168.68479859125;466181.95831478277;452617.9766110549;266605.9148441911;475602.0592733147;442078.96600834065;436711.97675382043;222432.26289678228;220759.83610629753;459168.12486050255;199929.20065949202;199929.20065949202;273.17140873037323;2661294.706127241;1405031.399859009;330542.0684908837;499671.7379637123;0;8;9;42;28;27;0;19;158;153;1950629915094.8347;744368502505.2157;1639605488919.9568;53128.042735157935;17325.801434100867;-0.0;4814.583113918011;6138028.49579982;1320142.5507472153;0.0;1102309.2932196222;4.56577033890324;0.3500706546935564
8984;2019-06-19 22:46:45.111;601;598;188;188;169;44;59;23;-24;36;775;228;-25;26;255;149;232;569;167;88;58;-111;625;359;364;131;364;303;626;290.0;-1.0;1160.0;232.0;0.0;6;100;56;1;0;0;1;0;0;0;1;1;0;0;0;17929.16015625;9264.0166015625;3272.08911132812;2547.3076171875;542.0;254731;528.0;0.0;Calculated values ==>;1560977205.111;333.26000000000005;332.96000000000004;291.96000000000004;291.96000000000004;290.06;277.56;274.27422755570615;279.06;275.46000000000004;270.76000000000005;276.76000000000005;350.66;295.96000000000004;270.66;275.76000000000005;298.66;288.06;296.36;330.06;281.96000000000004;278.96000000000004;325.96000000000004;327.36;262.06;240.61611355647437;267.9596281332873;274.27422755570615;289.86;6250000.0;3590000.0;3640000.0;1310000.0;3640000.0;3030000.0;6260000.0;0.04833333333333333;0.0;0.19333333333333333;0.03866666666666666;0.0;0.04833333333333333;0.0;9264.0166015625;3272.08911132812;2547.3076171875;17929.16015625;480747.8568028323;480191.52917551773;248686.51892234792;248686.51892234792;242359.4416581025;430214.79039162316;437634.38984935347;437953.82195464283;473469.2039465459;531252.369025014;471420.95823879476;437798.07955487026;445394.99845677166;466325.4276100551;452648.96075887873;266737.6705479126;475867.7614356084;442449.4914136299;437462.6136341284;221596.04284303306;227449.86971758792;459012.8629549214;200764.10309164427;200764.10309164427;273.49593388509385;2661604.4594824174;1405186.6654856806;330596.32487043925;499725.20148630353;0;8;9;42;28;27;0;19;158;153;1950848542194.9043;744446776405.2406;1639787528220.0146;45856.67898017972;9985.61871471338;-0.0;11440.4280095534;6138853.093523483;1320370.0700501385;0.0;1102444.7064928855;4.460709537825682;0.2644696702630549
8985;2019-06-19 22:47:45.102;605;600;187;186;168;44;60;25;-26;37;787;227;-27;19;255;148;233;570;166;89;60;-108;616;361;366;138;366;302;618;133.0;-2.0;1235.0;207.0;0.0;21;99;51;1;0;0;1;0;0;0;1;1;0;0;0;18163.177734375;8815.380859375;3652.78662109375;2942.79663085938;557.0;254732;525.0;0.0;Calculated values ==>;1560977265.102;333.66;333.16;291.86;291.76000000000005;289.96000000000004;277.56;274.4858918419099;279.16;275.66;270.56;276.86;351.86;295.86;270.46000000000004;275.06;298.66;287.96000000000004;296.46000000000004;330.16;282.06;279.16;325.66;328.86;262.36;242.14157278889297;267.8393353686513;274.4858918419099;289.76000000000005;6160000.0;3610000.0;3660000.0;1380000.0;3660000.0;3020000.0;6180000.0;0.022166666666666668;0.0;0.20583333333333334;0.034499999999999996;0.0;0.022166666666666668;0.0;8815.380859375;3652.78662109375;2942.79663085938;18163.177734375;482361.70733700105;481408.92800771364;248657.91144514715;248308.28236804597;242289.25352463778;430081.6785162784;437347.38266317634;437869.15320432716;472654.2065195329;532577.5659171325;471436.13265005866;437713.4967235476;444589.26801690354;466038.2188692544;452153.818075147;401520.398798011;476990.6913183897;442193.31063224736;437347.38266317634;220341.7376933702;233722.59852315116;458220.7423083042;201383.59245606296;201383.59245606296;273.7476811426149;2661905.1838491014;1405337.3045317836;330642.06887649465;499782.9001279185;0;8;9;42;28;27;0;19;158;153;1951067509344.6746;744527464300.1559;1639969000994.8242;48676.61125401771;8860.881669902321;-0.0;5230.530682924346;6139640.752774662;1320527.1006617201;0.0;1102583.610309812;4.072945933389431;0.2698083973845838
8986;2019-06-19 22:48:45.122;604;600;185;185;166;43;63;25;-26;38;794;224;-27;24;255;145;233;569;166;90;63;-106;615;360;365;139;364;302;617;135.0;-2.0;1086.0;225.0;0.0;21;99;49;1;0;0;1;0;0;0;1;1;0;1;0;17767.126953125;8682.5224609375;3626.08422851562;2932.61254882812;571.0;254733;521.0;0.0;Calculated values ==>;1560977325.122;333.56;333.16;291.66;291.66;289.76000000000005;277.46000000000004;274.38016830617;279.46000000000004;275.66;270.56;276.96000000000004;352.56000000000006;295.56;270.46000000000004;275.56;298.66;287.66;296.46000000000004;330.06;282.16;279.46000000000004;325.26000000000005;330.26000000000005;262.56;242.35481222062532;267.8393353686513;274.38016830617;289.76000000000005;6150000.0;3600000.0;3650000.0;1390000.0;3640000.0;3020000.0;6170000.0;0.022500000000000003;0.0;0.181;0.0375;0.0;0.022500000000000003;0.0;8682.5224609375;3626.08422851562;2932.61254882812;17767.126953125;482331.2425401781;481523.81952047406;247999.83740123105;247999.83740123105;241679.2674511402;430148.3826014536;438091.08039259684;437869.15320432716;472621.17715536855;533306.1214778391;471078.6509433241;437713.4967235476;445306.1102701376;466325.4276100551;451895.93310863426;402114.8165590256;476962.3218919384;442563.38354520744;438091.08039259684;218669.37671819705;239577.9089402584;458266.66779641504;200785.87459674946;200785.87459674946;273.5088559552053;2662204.702861137;1405483.1689980268;330691.0469402242;499843.577604065;0;8;9;42;28;27;0;19;158;153;1951286882444.6047;744610592000.1295;1640150261394.7666;42912.07342797156;9655.52974498746;-0.0;5339.3671304065665;6140404.2462264495;1320681.4555246048;0.0;1102671.7221523891;3.799366008588154;0.2576052785872128
8987;2019-06-19 22:49:45.133;602;598;186;185;165;42;66;25;-26;38;791;222;-27;14;255;142;234;567;165;91;66;-104;612;359;364;140;363;302;613;-2.0;0.0;1050.0;296.0;0.0;22;99;47;1;0;0;1;0;0;0;1;1;0;0;0;17463.822265625;8436.73046875;3651.87817382812;2932.1005859375;581.0;254734;517.0;0.0;Calculated values ==>;1560977385.133;333.36;332.96000000000004;291.76000000000005;291.66;289.66;277.36;274.27422755570615;279.76000000000005;275.66;270.56;276.96000000000004;352.26;295.36;270.46000000000004;274.56;298.66;287.36;296.56;329.86;282.26000000000005;279.76000000000005;324.86;331.26000000000005;262.76000000000005;242.56692532238324;267.8393353686513;274.27422755570615;289.66;6120000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3020000.0;6130000.0;0.0;0.0;0.175;0.04933333333333333;0.0;0.0;0.0;8436.73046875;3651.87817382812;2932.1005859375;17463.822265625;482384.6203610535;481693.1909674765;248509.6249693367;248158.96016397007;241483.21061361788;430214.79039162316;438825.32783037116;437869.15320432716;472489.9908694221;532993.931958739;470839.997578747;437713.4967235476;443867.07844128745;466468.62817080156;451638.2792240534;404347.4441316756;477147.94338333653;442931.079359405;438825.32783037116;216997.06728235667;243760.74795305103;458312.9691135226;199640.4002978303;200785.87459674946;273.053021208084;2662498.347929287;1405625.8555933267;330739.92850959214;499904.2384097775;0;8;9;42;28;27;0;19;158;153;1951505622539.306;744694307345.0151;1640331494614.5188;41690.03175863695;12761.180061574154;-0.0;0.0;6141109.3930219235;1320868.295687155;0.0;1102716.2250357815;3.625075952927696;0.29802860189696984
8988;2019-06-19 22:50:45.103;599;595;188;188;167;41;69;24;-26;38;786;221;-27;21;255;141;234;562;166;92;69;-104;607;358;363;142;363;301;609;191.0;-1.0;932.0;388.0;0.0;22;99;45;1;0;0;1;0;0;0;1;1;0;0;0;17287.958984375;8273.9951171875;3559.63745117188;2914.82080078125;590.0;254735;511.0;0.0;Calculated values ==>;1560977445.103;333.06;332.66;291.96000000000004;291.96000000000004;289.86;277.26000000000005;274.1680685717883;280.06;275.56;270.56;276.96000000000004;351.76;295.26000000000005;270.46000000000004;275.26000000000005;298.66;287.26000000000005;296.56;329.36;282.36;280.06;324.26000000000005;332.16;262.76000000000005;242.98782864720522;267.7187500070086;274.1680685717883;289.76000000000005;6070000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;6090000.0;0.03183333333333333;0.0;0.15533333333333335;0.06466666666666666;0.0;0.03183333333333333;0.0;8273.9951171875;3559.63745117188;2914.82080078125;17287.958984375;482522.8262777136;481718.9300158599;249385.5454454017;249385.5454454017;242252.8224704568;430280.9020939914;439550.530927348;438095.2167564963;472226.9707426428;532548.0563199857;470855.9467420913;437940.2675631159;445074.8090602398;466468.62817080156;451670.9102310105;406909.16998086614;476888.93763710133;443296.4455426071;439550.530927348;214488.6975840042;247525.65490268572;457997.92212503153;198842.6367601695;198842.6367601695;272.7326043614247;2662787.80130742;1405765.0420119194;330788.62849233224;499964.3043253661;0;8;9;42;28;27;0;19;158;153;1951723613489.41;744778865045.0554;1640512304164.605;37163.90075942943;16758.708453594412;-0.0;7662.534630988515;6141766.180568502;1321114.1717586967;0.0;1102780.0475638425;4.175701838192191;0.3116087720332929
8989;2019-06-19 22:51:45.124;595;591;190;190;168;39;72;22;-27;38;779;222;-28;15;255;142;233;556;166;92;72;-105;601;357;362;142;362;301;602;150.0;-1.0;984.0;256.0;0.0;16;99;40;1;0;0;1;0;0;0;1;1;0;0;0;16820.5703125;7877.15625;3381.142578125;2911.9189453125;595.0;254736;504.0;0.0;Calculated values ==>;1560977505.124;332.66;332.26000000000005;292.16;292.16;289.96000000000004;277.06;274.0616903277293;280.36;275.36;270.46000000000004;276.96000000000004;351.06000000000006;295.36;270.36;274.66;298.66;287.36;296.46000000000004;328.76000000000005;282.36;280.36;323.56;332.66;262.66;242.98782864720522;267.7187500070086;274.0616903277293;289.76000000000005;6010000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;6020000.0;0.025;0.0;0.164;0.042666666666666665;0.0;0.025;0.0;7877.15625;3381.142578125;2911.9189453125;16820.5703125;482633.4513876351;481946.76202328986;250417.66995919455;250417.66995919455;242807.46728394701;430346.717906069;440267.06782150705;437940.2675631159;472226.9707426428;531819.4597172331;470975.1723353446;437785.01000687695;444213.19900484144;466611.5614006405;451992.507158283;409278.2672681568;476849.3591329497;443501.124914463;440267.06782150705;211562.405474017;249617.41799618208;457895.6392325079;199595.04344985177;199595.04344985177;273.0266189409262;2663072.1385354665;1405899.6820478337;330837.20165165944;500022.1644030269;0;8;9;42;28;27;0;19;158;153;1951941189614.9424;744864094865.2639;1640692967375.047;39088.61675457532;11020.825420059995;-0.0;6016.800609291382;6142401.840619184;1321345.7488985176;0.0;1102894.0819225183;3.96085957755265;0.27397916961758245
8990;2019-06-19 22:52:45.114;590;585;191;191;170;39;75;22;-26;37;773;222;-28;15;255;143;232;542;165;93;74;-105;593;357;362;143;362;301;595;299.0;-1.0;920.0;225.0;0.0;14;100;39;1;0;0;1;0;0;0;1;1;0;0;0;16720.583984375;7714.64990234375;3240.71850585938;2924.93676757812;596.0;254737;496.0;0.0;Calculated values ==>;1560977565.114;332.16;331.66;292.26000000000005;292.26000000000005;290.16;277.06;274.0616903277293;280.66;275.36;270.56;276.86;350.46000000000004;295.36;270.36;274.66;298.66;287.46000000000004;296.36;327.36;282.46000000000004;280.56;322.76000000000005;332.76000000000005;262.66;243.1966462407574;267.7187500070086;274.0616903277293;289.66;5930000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;5950000.0;0.049833333333333334;0.0;0.15333333333333332;0.0375;0.0;0.049833333333333334;0.0;7714.64990234375;3240.71850585938;2924.93676757812;16720.583984375;482832.2072804842;481891.563971718;251113.30246890642;251113.30246890642;243708.26145768794;430346.717906069;440760.6321181403;438095.2167564963;471996.43091952;531194.622265396;470975.1723353446;437785.01000687695;444213.19900484144;466611.5614006405;452136.64181641565;412315.62940238265;475632.0899259513;443659.5280211563;440596.4608192194;208218.24852204052;250035.78352995744;457737.3394348842;200012.67157593174;200012.67157593174;273.19152803411373;2663351.601569715;1406029.5921105042;330885.8340091972;500077.3373817063;0;8;9;42;28;27;0;19;158;153;1952158353414.9768;744949580615.2775;1640873537275.076;36505.99026101989;9664.675044710717;-0.0;11989.09216395717;6143031.690685238;1321518.099339223;0.0;1103044.1060208015;4.190092129326275;0.23833250845620454
8991;2019-06-19 22:53:45.125;584;580;191;191;171;38;77;21;-26;36;767;222;-28;19;255;146;231;525;165;94;77;-105;591;356;361;142;361;302;593;-2.0;-1.0;874.0;154.0;0.0;8;100;37;1;0;0;1;0;0;0;1;1;0;0;0;16414.732421875;7545.93505859375;3047.45971679688;2924.515625;595.0;254738;486.0;0.0;Calculated values ==>;1560977625.125;331.56;331.16;292.26000000000005;292.26000000000005;290.26000000000005;276.96000000000004;273.955091788801;280.86;275.26000000000005;270.56;276.76000000000005;349.86;295.36;270.36;275.06;298.66;287.76000000000005;296.26000000000005;325.66;282.56;280.86;321.76000000000005;332.66;262.66;242.98782864720522;267.8393353686513;273.955091788801;289.66;5910000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;5930000.0;0.0;0.0;0.14566666666666667;0.025666666666666667;0.0;0.0;0.0;7545.93505859375;3047.45971679688;2924.515625;16414.732421875;482208.1453217581;481407.26934089104;251208.93468198285;251208.93468198285;244114.21490919797;430412.23801567365;441301.25842692086;437869.15320432716;472029.85167895287;530493.7248521174;470839.997578747;437557.52604302316;444589.26801690354;466754.22869122244;452742.6736727521;412745.82271401276;473340.78330976266;444020.37124934135;441301.25842692086;204038.30555042345;249617.41799618208;457895.6392325079;199854.87679178602;200012.67157593174;273.1249995651016;2663627.7798294565;1406156.786966454;330934.58838239877;500129.7484737624;0;8;9;42;28;27;0;19;158;153;1952375293179.6804;745035096290.1606;1641054470439.8286;34670.74626409349;6623.046235978529;-0.0;0.0;6143624.938897706;1321653.8552337284;0.0;1103144.0334386998;3.054746723197599;0.2301499032766342
8992;2019-06-19 22:54:45.135;579;575;191;191;171;38;80;22;-25;36;763;221;-26;7;255;148;229;508;165;95;79;-103;587;356;361;142;361;303;589;126.0;-1.0;955.0;172.0;8.0;3;100;37;1;0;0;1;0;0;0;1;1;0;0;0;16293.8896484375;7502.4345703125;2821.11791992188;2935.47802734375;594.0;254739;475.0;0.0;Calculated values ==>;1560977685.135;331.06;330.66;292.26000000000005;292.26000000000005;290.26000000000005;276.96000000000004;273.955091788801;281.16;275.36;270.66;276.76000000000005;349.46000000000004;295.26000000000005;270.56;273.86;298.66;287.96000000000004;296.06;323.96000000000004;282.66;281.06;320.66;332.56;262.86;242.98782864720522;267.9596281332873;273.955091788801;289.66;5870000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5890000.0;0.021;0.0;0.15916666666666668;0.028666666666666667;0.0013333333333333333;0.022333333333333334;0.0;7502.4345703125;2821.11791992188;2935.47802734375;16293.8896484375;481956.6774275951;481155.56069000566;251403.0383300847;251403.0383300847;244258.1115268429;430412.23801567365;441787.71154795174;437798.07955487026;472029.85167895287;530000.5021584429;470584.96236496523;437642.0229114993;442640.2954479828;466754.22869122244;453028.4778228943;413593.90200468426;471280.55401897547;444177.6072395959;441625.88944252714;199440.67485045042;249199.05678690012;458100.16939059226;200060.12365347528;203125.3722908848;273.20594421654266;2663900.397108641;1406282.2109471883;330983.4298017073;500178.66143819626;0;8;9;42;28;27;0;19;158;153;1952591929279.646;745120310490.1471;1641236000689.7998;37839.95798097204;7397.147977797354;-0.0;5326.511549720012;6144229.29547563;1321770.7096579834;0.0;1103188.4284328732;3.8135229752623916;0.24529884896153747
8993;2019-06-19 22:55:45.116;574;570;191;191;173;38;82;22;-23;35;760;221;-25;23;255;150;227;485;166;96;82;-101;590;355;360;142;359;304;591;140.0;-1.0;1004.0;274.0;0.0;1;100;39;1;0;0;1;0;0;0;1;1;0;0;0;16585.04296875;7619.423828125;2856.72021484375;2945.58764648438;592.0;254740;467.0;0.0;Calculated values ==>;1560977745.116;330.56;330.16;292.26000000000005;292.26000000000005;290.46000000000004;276.96000000000004;273.8482719121499;281.36;275.36;270.86;276.66;349.16;295.26000000000005;270.66;275.46000000000004;298.66;288.16;295.86;321.66;282.76000000000005;281.36;319.86;332.36;263.06;242.98782864720522;268.0796299477929;273.8482719121499;289.76000000000005;5900000.0;3550000.0;3600000.0;1420000.0;3590000.0;3040000.0;5910000.0;0.02333333333333333;0.0;0.1673333333333333;0.04566666666666667;0.0;0.02333333333333333;0.0;7619.423828125;2856.72021484375;2945.58764648438;16585.04296875;480896.27950347523;480205.18781452224;251305.50652600866;251305.50652600866;244864.04980263888;430477.46260093397;442319.60946485755;437883.18805776763;471931.263865096;529611.0691093424;470449.1217542448;437570.5891863215;444766.67480068695;467038.77096222027;453486.27250343625;411591.6169819383;467456.119837186;444535.3988293008;442319.60946485755;196097.13278094304;248362.34728340767;458304.5576970204;199076.6610726244;199076.6610726244;272.8129910180303;2664174.3014496905;1406408.1865288257;331032.4231628;500225.9617727599;0;8;9;42;28;27;0;19;158;153;1952808160784.4534;745205483510.0713;1641418043024.6377;39960.29218218062;11838.073945847418;-0.0;5675.668795818773;6144877.425586863;1321930.9524142577;0.0;1103280.084235473;4.282162410459317;0.3033659192066095
8994;2019-06-19 22:56:45.116;571;568;192;192;172;37;84;22;-17;35;757;222;-23;8;255;151;226;489;167;96;84;-100;594;354;359;143;358;304;596;120.0;-1.0;1054.0;341.0;0.0;1;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16981.10546875;7780.34814453125;2893.24145507812;2951.84619140625;589.0;254741;462.0;0.0;Calculated values ==>;1560977805.116;330.26000000000005;329.96000000000004;292.36;292.36;290.36;276.86;273.7412296467126;281.56;275.36;271.46000000000004;276.66;348.86;295.36;270.86;273.96000000000004;298.66;288.26000000000005;295.76000000000005;322.06;282.76000000000005;281.56;319.36;332.06;263.16;243.1966462407574;268.0796299477929;273.7412296467126;289.86;5940000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;3040000.0;5960000.0;0.02;0.0;0.17566666666666667;0.05683333333333333;0.0;0.02;0.0;7780.34814453125;2893.24145507812;2951.84619140625;16981.10546875;479997.2840860661;479327.2920012352;251440.791844859;251440.791844859;244343.53571018908;430542.39183029096;442846.9158419669;438813.5335829557;471798.96558121993;529297.6306174517;470568.9554260146;437883.18805776763;442580.7327243594;467180.64866735716;453800.02511470526;409424.11824908026;467401.4520345612;444735.510800086;442846.9158419669;194007.49548133422;247107.31509690773;458249.5099368314;198397.20307940876;198397.20307940876;272.53902857612513;2664454.019353336;1406536.5179619312;331081.56844478246;500273.87812000926;0;8;9;42;28;27;0;19;158;153;1953023860784.4534;745290983510.0713;1641600443024.6377;42233.13539178975;14768.272773063522;-0.0;4888.994255251163;6145562.370816646;1322152.6719702487;0.0;1103368.123094232;4.54226957356578;0.345533328303773
8995;2019-06-19 22:57:45.107;570;568;191;191;172;37;86;23;-22;34;755;222;-24;26;255;152;225;502;168;97;86;-98;594;354;359;143;359;305;596;300.0;-1.0;1242.0;298.0;0.0;1;100;42;1;0;0;1;0;0;0;1;1;0;0;0;17209.271484375;7846.82666015625;2899.8447265625;2954.15454101562;586.0;254742;456.0;0.0;Calculated values ==>;1560977865.107;330.16;329.96000000000004;292.26000000000005;292.26000000000005;290.36;276.86;273.7412296467126;281.76000000000005;275.46000000000004;270.96000000000004;276.56;348.66;295.36;270.76000000000005;275.76000000000005;298.66;288.36;295.66;323.36;282.86;281.76000000000005;318.76000000000005;331.76000000000005;263.36;243.1966462407574;268.19934244402924;273.7412296467126;289.96000000000004;5940000.0;3540000.0;3590000.0;1430000.0;3590000.0;3050000.0;5960000.0;0.05;0.0;0.207;0.049666666666666665;0.0;0.05;0.0;7846.82666015625;2899.8447265625;2954.15454101562;17209.271484375;479852.8551738563;479327.2920012352;251065.8325636721;251065.8325636721;244343.53571018908;430542.39183029096;443164.6029505043;437812.597326149;471700.2039591064;529012.0071169034;470433.0857969469;437499.1961693786;445000.09919413156;467038.77096222027;453941.36259033;408989.545759868;469434.97987798543;444891.0526304784;443164.6029505043;191500.00471740507;245852.32104278926;458454.12759933627;199301.66008736173;199301.66008736173;272.89790206447736;2664738.896424141;1406666.7248850493;331130.77773519565;500322.14659697306;0;8;9;42;28;27;0;19;158;153;1953239228475.0833;745376770640.3223;1641783115620.172;49371.76400842896;12871.2392197614;-0.0;12193.147143157128;6146325.630474423;1322382.9666881391;0.0;1103510.4529202918;5.432968111847005;0.3396003480289517
