;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8996;2019-06-19 22:58:45.137;571;569;190;190;171;37;88;23;-22;34;754;222;-23;13;255;153;225;511;165;98;88;-97;598;354;359;142;359;306;599;255.0;-1.0;1116.0;220.0;0.0;1;100;45;1;0;0;1;0;0;0;1;1;0;1;0;17458.248046875;8157.5693359375;2920.24243164062;2966.8046875;584.0;254743;451.0;0.0;Calculated values ==>;1560977925.137;330.26000000000005;330.06;292.16;292.16;290.26000000000005;276.86;273.7412296467126;281.96000000000004;275.46000000000004;270.96000000000004;276.56;348.56000000000006;295.36;270.86;274.46000000000004;298.66;288.46000000000004;295.66;324.26000000000005;282.96000000000004;281.96000000000004;318.26000000000005;331.56;263.46000000000004;242.98782864720522;268.3187672390254;273.7412296467126;289.66;5980000.0;3540000.0;3590000.0;1420000.0;3590000.0;3060000.0;5990000.0;0.042499999999999996;0.0;0.186;0.03666666666666667;0.0;0.042499999999999996;0.0;8157.5693359375;2920.24243164062;2966.8046875;17458.248046875;479526.44107747986;479117.4600841258;250554.53311068483;250554.53311068483;243902.27992259577;430542.39183029096;443481.0949305426;437585.1090581189;471832.65708311246;528830.7054929463;470296.98229597893;437427.84448784514;442905.06249663915;467038.77096222027;454082.5290026388;407082.24238080723;470430.97911686456;445046.3220926746;443481.0949305426;189410.48811896544;245015.67932991832;458712.91395919264;199632.77915896653;199632.77915896653;273.02879709619805;2665027.936868095;1406800.161536603;331180.14373273985;500370.67157363147;0;8;9;42;28;27;0;19;158;153;1953454736174.9805;745462313390.2815;1641966507270.0847;44259.13336124234;9499.604942674958;-0.0;10363.55342029198;6147106.27808087;1322569.4836012546;0.0;1103698.51941115;4.565613587904321;0.27078043639103927
8997;2019-06-19 22:59:45.108;572;570;187;188;170;38;90;23;-21;34;754;221;-22;26;255;153;225;522;165;98;90;-96;600;355;360;142;359;307;602;127.0;0.0;1038.0;147.0;0.0;1;100;51;1;0;0;1;0;0;0;1;1;0;1;0;17925.583984375;8495.416015625;2972.62231445312;2964.15478515625;582.0;254744;445.0;0.0;Calculated values ==>;1560977985.108;330.36;330.16;291.86;291.96000000000004;290.16;276.96000000000004;273.8482719121499;282.16;275.46000000000004;271.06;276.56;348.56000000000006;295.26000000000005;270.96000000000004;275.76000000000005;298.66;288.46000000000004;295.66;325.36;282.96000000000004;282.16;317.66;331.36;263.56;242.98782864720522;268.43790593516167;273.8482719121499;289.66;6000000.0;3550000.0;3600000.0;1420000.0;3590000.0;3070000.0;6020000.0;0.021166666666666667;0.0;0.17300000000000001;0.0245;0.0;0.021166666666666667;0.0;8495.416015625;2972.62231445312;2964.15478515625;17925.583984375;479435.69913425314;478907.4790968504;249326.84785206558;249688.29357489804;243466.39817986704;430477.46260093397;443592.85282077984;437514.20447033056;471832.65708311246;528753.9426178363;470040.19265278074;437356.53477473935;444602.3403324462;467038.77096222027;453911.42381166504;406078.12013543525;471731.5815738592;444847.3262068442;443592.85282077984;186903.13564328075;244179.05427248686;458814.916389852;200251.20556719002;200251.20556719002;273.27688775045135;2665322.659616594;1406938.8693399068;331229.54450638907;500419.7550446633;0;8;9;42;28;27;0;19;158;153;1953670331919.8228;745547472210.2192;1642150318384.9502;41046.49881024332;6334.810915155219;-0.0;5150.731533534318;6147816.814756317;1322701.3732891318;0.0;1103827.7426309118;3.639920893483677;0.22788781967464145
8998;2019-06-19 23:00:45.138;573;572;186;186;169;40;91;23;-20;34;754;221;-21;16;255;153;226;529;165;99;91;-95;604;356;361;142;361;307;606;135.0;-1.0;952.0;203.0;0.0;0;100;54;1;0;0;1;0;0;0;1;1;0;0;0;17850.326171875;8790.1904296875;2909.8955078125;2979.01391601562;580.0;254745;440.0;0.0;Calculated values ==>;1560978045.138;330.46000000000004;330.36;291.76000000000005;291.76000000000005;290.06;277.16;273.955091788801;282.26000000000005;275.46000000000004;271.16;276.56;348.56000000000006;295.26000000000005;271.06;274.76000000000005;298.66;288.46000000000004;295.76000000000005;326.06;283.06;282.26000000000005;317.16;331.16;263.66;242.98782864720522;268.43790593516167;273.955091788801;289.66;6040000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;6060000.0;0.022500000000000003;0.0;0.15866666666666665;0.03383333333333333;0.0;0.022500000000000003;0.0;8790.1904296875;2909.8955078125;2979.01391601562;17850.326171875;479108.5945072977;478725.03907066415;248798.53896410952;248798.53896410952;243002.37994128352;430412.23801567365;443546.9278479287;437671.5478804793;471832.65708311246;528753.9426178363;470040.19265278074;437514.20447033056;443141.609673585;466754.22869122244;453739.86056312814;404478.44637484243;472288.28550166794;444803.72290194937;443546.9278479287;184813.72873217988;243342.44575359824;458916.8844850441;199939.77676747108;199939.77676747108;273.1584945084594;2665620.9412673796;1407082.9880835759;331279.09567541146;500468.80053698306;0;8;9;42;28;27;0;19;158;153;1953886740069.7197;745632714810.1786;1642334610484.8623;37720.10768326397;8762.058811111221;-0.0;5481.160899310297;6148473.531337644;1322827.2434404145;0.0;1103916.3860340284;3.539953260910638;0.23499826380460107
8999;2019-06-19 23:01:45.098;574;574;185;185;167;40;92;22;-13;34;753;221;-21;23;255;153;226;538;164;100;92;-94;611;357;362;142;362;306;613;133.0;0.0;870.0;424.0;0.0;0;100;56;1;0;0;1;0;0;0;1;1;0;0;0;18175.796875;9052.5458984375;2972.68920898438;2973.46337890625;578.0;254746;436.0;0.0;Calculated values ==>;1560978105.098;330.56;330.56;291.66;291.66;289.86;277.16;274.0616903277293;282.36;275.36;271.86;276.56;348.46000000000004;295.26000000000005;271.06;275.46000000000004;298.66;288.46000000000004;295.76000000000005;326.96000000000004;283.16;282.36;316.76000000000005;330.96000000000004;263.76000000000005;242.98782864720522;268.3187672390254;274.0616903277293;289.56;6110000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6130000.0;0.022166666666666668;0.0;0.145;0.07066666666666667;0.0;0.022166666666666668;0.0;9052.5458984375;2972.68920898438;2973.46337890625;18175.796875;478424.06913680665;478185.5648342898;248158.96016397007;248158.96016397007;242125.3010671593;430346.717906069;443501.124914463;438986.2991974235;471832.65708311246;528726.0528959597;470176.73804117914;437742.05038880615;444367.2948173599;466611.5614006405;453567.83574282797;264999.0302899929;472771.6957649764;444760.2433828497;443501.124914463;183142.23651711168;242505.85365607988;459018.81840263616;198427.14753292836;198427.14753292836;272.56324275192196;2665920.9588145;1407231.5784267585;331328.66658358235;500517.7893952947;0;8;9;42;28;27;0;19;158;153;1954103495469.8577;745717858010.2328;1642518387884.9792;34881.076991351794;18415.144741459353;-0.0;5432.473165290686;6149078.137870402;1323053.5691523657;0.0;1104007.272353324;3.915586072460568;0.3158769049852115
9000;2019-06-19 23:02:45.109;578;577;185;185;166;42;72;23;0;35;751;221;-6;18;256;152;228;545;166;101;76;-94;613;359;364;144;364;305;614;0.0;-1.0;869.0;414.0;0.0;0;100;56;1;0;0;1;0;0;0;1;1;0;0;0;18019.33203125;9110.01953125;2975.26416015625;2952.76171875;576.0;254747;432.0;0.0;Calculated values ==>;1560978165.109;330.96000000000004;330.86;291.66;291.66;289.76000000000005;277.36;274.27422755570615;280.36;275.46000000000004;273.16;276.66;348.26;295.26000000000005;272.56;274.96000000000004;298.76000000000005;288.36;295.96000000000004;327.66;283.26000000000005;280.76000000000005;316.36;330.76000000000005;263.76000000000005;243.40439225979637;268.19934244402924;274.27422755570615;289.76000000000005;6130000.0;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;6140000.0;0.0;0.0;0.14483333333333331;0.06899999999999999;0.0;0.0;0.0;9110.01953125;2975.26416015625;2952.76171875;18019.33203125;478775.44112461666;478509.3296084907;248118.94001507552;248118.94001507552;241772.38915426887;430214.79039162316;439830.85826066753;441181.0962547605;471666.44639072387;528593.6297361357;470313.0473591377;440276.00903072825;443841.7334455326;466455.85816738626;453079.30423720385;265827.77334951045;473714.3050132407;444516.696244341;440493.80720142537;181470.77258748977;241669.27786274583;458706.70582492737;198576.21631593173;198427.14753292836;272.63078141109685;2666222.64018642;1407382.9608868295;331378.060846617;500567.3647604541;0;8;9;42;28;27;0;19;158;153;1954321335399.56;745803673740.1155;1642701721489.7288;35137.2734444737;17949.0037761207;-0.0;0.0;6149661.731095716;1323356.6592792694;0.0;1104052.5512625847;3.5301314614159565;0.3255753151650171
9001;2019-06-19 23:03:45.109;583;580;184;185;166;43;60;24;8;36;748;221;4;25;256;151;229;550;166;102;60;-93;617;359;364;145;363;304;619;-1.0;0.0;847.0;380.0;0.0;0;100;54;1;0;0;1;0;0;0;1;1;0;0;0;18010.705078125;9064.8837890625;3012.67358398438;2936.93603515625;574.0;254748;428.0;0.0;Calculated values ==>;1560978225.109;331.46000000000004;331.16;291.56;291.66;289.76000000000005;277.46000000000004;274.27422755570615;279.16;275.56;273.96000000000004;276.76000000000005;347.96000000000004;295.26000000000005;273.56;275.66;298.76000000000005;288.26000000000005;296.06;328.16;283.36;279.16;315.96000000000004;330.56;263.86;243.61107973660833;268.0796299477929;274.27422755570615;289.76000000000005;6170000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;3040000.0;6190000.0;0.0;0.0;0.1411666666666667;0.06333333333333332;0.0;0.0;0.0;9064.8837890625;3012.67358398438;2936.93603515625;18010.705078125;479038.3620710374;478358.1042196699;247575.68950960465;247921.22066254422;241617.6799040572;430214.79039162316;437805.7469987138;442580.7327243594;471632.7587203168;528356.8049577941;470449.1217542448;441988.93246200663;445054.37130637356;466598.81152663083;452936.0397022327;265961.639323796;473848.3627990446;444673.65837948915;437805.7469987138;179799.33570027514;240832.718256323;458652.6647598328;198738.16615946763;198427.14753292836;272.6952114405471;2666522.890495665;1407534.418414499;331427.14166123286;500617.2642416553;0;8;9;42;28;27;0;19;158;153;1954539735399.56;745890373740.1155;1642884421489.7288;34422.44231341056;16461.251578023126;-0.0;0.0;6150241.3953936985;1323643.4114072206;0.0;1104052.5512625847;3.3889717427051855;0.30795789581551253
9002;2019-06-19 23:04:45.150;589;585;183;184;165;43;64;23;9;36;744;222;7;32;256;150;230;555;166;103;64;-93;618;359;364;144;364;303;620;-1.0;-1.0;741.0;291.0;0.0;0;100;51;1;0;0;1;0;0;0;1;1;0;0;0;17638.712890625;8832.259765625;3062.98974609375;2927.26879882812;573.0;254749;425.0;0.0;Calculated values ==>;1560978285.15;332.06;331.66;291.46000000000004;291.56;289.66;277.46000000000004;274.27422755570615;279.56;275.46000000000004;274.06;276.76000000000005;347.56000000000006;295.36;273.86;276.36;298.76000000000005;288.16;296.16;328.66;283.46000000000004;279.56;315.66;330.46000000000004;263.86;243.40439225979637;267.9596281332873;274.27422755570615;289.76000000000005;6180000.0;3590000.0;3640000.0;1440000.0;3640000.0;3030000.0;6200000.0;0.0;0.0;0.1235;0.0485;0.0;0.0;0.0;8832.259765625;3062.98974609375;2927.26879882812;17638.712890625;479802.88748297846;478979.0158686179;247193.85139431956;247537.14936494126;241269.174159946;430214.79039162316;438487.0707437395;442934.10434907244;471765.34391292307;528015.6822171278;470704.5923129879;442640.2954479828;446248.92018464074;466455.85816738626;452792.59228542744;266378.6864462595;474485.1137188215;444830.33937850303;438487.0707437395;178545.77502346144;240414.4444865203;458809.0398322515;199104.70471810238;198427.14753292836;272.84080680249053;2666820.171983001;1407683.663192062;331476.0434283421;500667.9293670411;0;8;9;42;28;27;0;19;158;153;1954758284640.0251;745977132985.3002;1643066645925.1167;30112.9308544248;12595.660253036232;-0.0;0.0;6150779.557664339;1323885.717802632;0.0;1104052.5512625847;2.8813316477451747;0.25417449341691356
9003;2019-06-19 23:05:45.110;594;590;183;183;165;44;64;24;3;36;740;221;3;24;256;149;231;559;167;104;64;-93;618;360;365;144;365;303;620;86.0;-1.0;867.0;217.0;0.0;1;100;50;1;0;0;1;0;0;0;1;1;0;0;0;17465.73046875;8771.771484375;3058.2314453125;2924.255859375;571.0;254750;422.0;0.0;Calculated values ==>;1560978345.11;332.56;332.16;291.46000000000004;291.46000000000004;289.66;277.56;274.38016830617;279.56;275.56;273.46000000000004;276.76000000000005;347.16;295.26000000000005;273.46000000000004;275.56;298.76000000000005;288.06;296.26000000000005;329.06;283.56;279.56;315.36;330.26000000000005;263.86;243.40439225979637;267.9596281332873;274.38016830617;289.86;6180000.0;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;6200000.0;0.014333333333333333;0.0;0.1445;0.036166666666666666;0.0;0.014333333333333333;0.0;8771.771484375;3058.2314453125;2924.255859375;17465.73046875;480534.83490060415;479715.566525994;247193.85139431956;247193.85139431956;241269.174159946;430148.3826014536;438261.5809124647;442049.80010727816;471765.34391292307;527597.3856186717;470584.96236496523;442049.80010727816;445108.7251088686;466312.6374550324;452473.9457314294;266897.4337449807;475092.08702085575;444787.5180924879;438261.5809124647;177292.22831007556;239577.9089402584;458809.0398322515;200616.45325269588;200616.45325269588;273.442261502503;2667112.513985334;1407830.2656518153;331524.77362519404;500718.9055366815;0;8;9;42;28;27;0;19;158;153;1954976838839.2952;746063475385.0117;1643248324724.5098;34887.11862048714;9337.965214627262;-0.0;3406.24682979002;6151320.863630103;1324068.3761607774;0.0;1104080.9177291447;3.228310642091629;0.23503151397053787
9004;2019-06-19 23:06:45.161;598;594;182;182;164;44;69;24;-8;37;737;222;-6;37;256;149;232;563;167;105;69;-93;619;359;365;143;364;302;621;127.0;-1.0;751.0;327.0;0.0;3;100;47;1;0;0;1;0;0;0;1;1;0;0;0;17203.494140625;8620.6826171875;3131.6259765625;2922.77612304688;570.0;254751;419.0;0.0;Calculated values ==>;1560978405.161;332.96000000000004;332.56;291.36;291.36;289.56;277.56;274.27422755570615;280.06;275.56;272.36;276.86;346.86;295.36;272.56;276.86;298.76000000000005;288.06;296.36;329.46000000000004;283.66;280.06;315.06;330.16;263.86;243.1966462407574;267.8393353686513;274.27422755570615;289.86;6190000.0;3590000.0;3650000.0;1430000.0;3640000.0;3020000.0;6210000.0;0.021166666666666667;0.0;0.12516666666666668;0.0545;0.0;0.021166666666666667;0.0;8620.6826171875;3131.6259765625;2922.77612304688;17203.494140625;481002.6824024201;480186.0129141465;246814.85198367838;246814.85198367838;240922.65501781358;430214.79039162316;439108.08847079804;440620.3661345886;471996.43091952;527361.2381881134;470839.997578747;440920.49340534693;447146.25206275086;466455.85816738626;452648.96075887873;267323.6883541686;475573.801341996;444944.20138177706;439108.08847079804;176038.69501535743;239159.6471344744;458965.0568709534;199221.7663761506;199221.7663761506;272.8872387496255;2667401.6697646556;1407975.325966164;331573.5403082868;500770.53152678884;0;8;9;42;28;27;0;19;158;153;1955196024989.7268;746149648570.1814;1643429978999.8674;30215.058069764495;14156.009331966754;-0.0;5077.593817670037;6151863.842910676;1324264.3256980379;0.0;1104151.6764952175;3.369565639563436;0.26389002577770093
9005;2019-06-19 23:07:45.111;602;598;182;182;163;43;73;24;-13;37;734;221;-13;19;256;148;233;566;166;105;73;-93;617;360;365;144;364;302;619;95.0;-1.0;1036.0;334.0;0.0;10;100;44;1;0;0;1;0;0;0;1;1;0;0;0;17124.66015625;8384.90234375;3307.2138671875;2926.64916992188;569.0;254752;417.0;0.0;Calculated values ==>;1560978465.111;333.36;332.96000000000004;291.36;291.36;289.46000000000004;277.46000000000004;274.38016830617;280.46000000000004;275.56;271.86;276.86;346.56000000000006;295.26000000000005;271.86;275.06;298.76000000000005;287.96000000000004;296.46000000000004;329.76000000000005;283.66;280.46000000000004;314.86;330.06;263.86;243.40439225979637;267.8393353686513;274.38016830617;289.76000000000005;6170000.0;3600000.0;3650000.0;1440000.0;3640000.0;3020000.0;6190000.0;0.01583333333333333;0.0;0.17266666666666666;0.05566666666666666;0.0;0.01583333333333333;0.0;8384.90234375;3307.2138671875;2926.64916992188;17124.66015625;481813.8041811697;481002.6824024201;246889.7183573458;246889.7183573458;240666.57249361445;430148.3826014536;439778.3365651107;439865.3636856337;471864.221826097;527047.5158797987;470720.57032074116;439865.3636856337;444589.26801690354;466455.85816738626;452329.7272228385;400910.98353588535;476270.31112514937;444944.20138177706;439778.3365651107;175203.01333496982;238741.38928724395;458809.0398322515;200043.0568110582;200043.0568110582;273.2163593614803;2667687.4993273965;1408116.9210799444;331622.2448980913;500824.14381136384;0;8;9;42;28;27;0;19;158;153;1955414842489.901;746235676820.2499;1643611028000.0115;41409.318320343365;14404.639721513093;-0.0;3795.808596105831;6152460.215322899;1324502.1327691653;0.0;1104225.559894541;4.077619763705248;0.31557946407215587
9006;2019-06-19 23:08:45.132;603;600;183;183;163;42;78;24;-12;37;732;221;-13;35;256;146;233;569;166;106;78;-92;620;358;363;144;363;302;622;-1.0;-1.0;1132.0;472.0;0.0;8;100;42;1;0;0;1;0;0;0;1;1;0;0;0;16925.708984375;8281.623046875;3260.50537109375;2916.48999023438;568.0;254753;415.0;0.0;Calculated values ==>;1560978525.132;333.46000000000004;333.16;291.46000000000004;291.46000000000004;289.46000000000004;277.36;274.1680685717883;280.96000000000004;275.56;271.96000000000004;276.86;346.36;295.26000000000005;271.86;276.66;298.76000000000005;287.76000000000005;296.46000000000004;330.06;283.76000000000005;280.96000000000004;314.66;329.96000000000004;263.96000000000004;243.40439225979637;267.8393353686513;274.1680685717883;289.76000000000005;6200000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6220000.0;0.0;0.0;0.18866666666666668;0.07866666666666666;0.0;0.0;0.0;8281.623046875;3260.50537109375;2916.48999023438;16925.708984375;481615.25131280796;480948.15314950835;247118.25294075123;247118.25294075123;240578.07629430853;430280.9020939914;441037.5559757664;440016.90873842884;471864.221826097;526838.317763066;470720.57032074116;439865.3636856337;446865.2917148446;466598.81152663083;452392.6806234051;267753.7693546985;476355.6610700313;445496.1318083351;441037.5559757664;174367.33720873808;238323.1353838712;458911.338708814;198684.85131358012;200043.0568110582;272.6698895406752;2667971.351716712;1408255.8574020201;331670.95476684085;500878.89396078046;0;8;9;42;28;27;0;19;158;153;1955633318929.5676;746322107060.118;1643792291419.7349;45531.31483415479;20471.1503417584;-0.0;0.0;6153184.974174927;1324792.8660736368;0.0;1104257.202703902;4.5649219941005255;0.40915425113352577
9007;2019-06-19 23:09:45.162;605;602;184;184;163;41;82;23;-6;37;730;221;-9;21;256;144;234;572;166;106;82;-92;618;358;363;145;363;302;619;83.0;-1.0;905.0;420.0;0.0;8;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16739.61328125;8166.40673828125;3241.80541992188;2904.373046875;566.0;254754;413.0;0.0;Calculated values ==>;1560978585.162;333.66;333.36;291.56;291.56;289.46000000000004;277.26000000000005;274.1680685717883;281.36;275.46000000000004;272.56;276.86;346.16;295.26000000000005;272.26000000000005;275.26000000000005;298.76000000000005;287.56;296.56;330.36;283.76000000000005;281.36;314.46000000000004;329.76000000000005;263.96000000000004;243.61107973660833;267.8393353686513;274.1680685717883;289.76000000000005;6180000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;6190000.0;0.013833333333333333;0.0;0.15083333333333335;0.07;0.0;0.013833333333333333;0.0;8166.40673828125;3241.80541992188;2904.373046875;16739.61328125;482133.8915880036;481584.64594223455;247575.68950960465;247575.68950960465;240666.57249361445;430280.9020939914;441689.4268647018;440920.49340534693;471731.79225593165;526629.0793772296;470720.57032074116;440469.9055531801;444876.6353584544;466598.81152663083;452104.5419279228;400902.90602670005;477168.53528360865;445496.1318083351;441689.4268647018;173531.66647045466;237486.63934987856;458755.1822358053;198625.55911978937;198625.55911978937;272.6463075828123;2668252.036340968;1408392.9928502885;331719.4862123896;500933.1069769747;0;8;9;42;28;27;0;19;158;153;1955851227829.4639;746408850410.0767;1643973582019.6484;36546.1525880716;18209.073618121118;-0.0;3362.383503804622;6153869.295059234;1325115.3624407486;0.0;1104285.2365763516;4.060594845533364;0.3434829264721906
9008;2019-06-19 23:10:45.123;606;603;184;184;165;41;85;23;0;37;729;221;-2;39;256;143;234;571;168;107;85;-91;616;357;363;145;362;302;617;-2.0;-2.0;1174.0;301.0;0.0;10;100;38;1;0;0;1;0;0;0;1;1;0;0;0;16697.6640625;8023.31640625;3325.93017578125;2912.32397460938;566.0;254755;412.0;0.0;Calculated values ==>;1560978645.123;333.76000000000005;333.46000000000004;291.56;291.56;289.66;277.26000000000005;274.0616903277293;281.66;275.46000000000004;273.16;276.86;346.06000000000006;295.26000000000005;272.96000000000004;277.06;298.76000000000005;287.46000000000004;296.56;330.26000000000005;283.86;281.66;314.36;329.76000000000005;264.06;243.61107973660833;267.8393353686513;274.0616903277293;289.96000000000004;6160000.0;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;3020000.0;6170000.0;0.0;0.0;0.19566666666666668;0.050166666666666665;0.0;0.0;0.0;8023.31640625;3325.93017578125;2912.32397460938;16697.6640625;482505.9658340577;481958.6113254532;247653.22082862267;247653.22082862267;241360.324595114;430346.717906069;442174.86015567573;441814.68150891823;471731.79225593165;526524.4449917371;470720.57032074116;441517.6339936506;447426.4622216548;466741.49892412685;452136.64181641565;402104.5543661826;477260.5920076439;445651.1672211228;442174.86015567573;173113.83306960555;237486.63934987856;458857.66410018265;199607.2879562013;198625.55911978937;273.0314599012379;2668530.499200088;1408527.8195154155;331767.927180432;500987.8025316731;0;8;9;42;28;27;0;19;158;153;1956068886259.3394;746495793860.0269;1644154664239.5447;47391.913338481616;13005.727203223065;-0.0;0.0;6154568.324277031;1325375.3167006066;0.0;1104313.2382259567;4.2349922332769765;0.34542640693749355
9009;2019-06-19 23:11:45.133;605;603;185;185;165;40;89;23;7;36;727;222;3;27;256;143;234;572;168;107;89;-91;614;357;362;144;362;304;616;-1.0;-1.0;1115.0;246.0;0.0;6;100;38;1;0;0;1;0;0;0;1;1;0;0;0;16519.982421875;8007.7919921875;3162.10498046875;2941.38256835938;564.0;254756;411.0;0.0;Calculated values ==>;1560978705.133;333.66;333.46000000000004;291.66;291.66;289.66;277.16;274.0616903277293;282.06;275.46000000000004;273.86;276.76000000000005;345.86;295.36;273.46000000000004;275.86;298.76000000000005;287.46000000000004;296.56;330.36;283.86;282.06;314.26000000000005;329.56;264.06;243.40439225979637;268.0796299477929;274.0616903277293;289.96000000000004;6140000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6160000.0;0.0;0.0;0.18583333333333335;0.041;0.0;0.0;0.0;8007.7919921875;3162.10498046875;2941.38256835938;16519.982421875;482589.0547475346;482072.82723648084;248039.37996616092;248039.37996616092;241390.9000104536;430346.717906069;443024.1235409956;442433.1482669151;471765.34391292307;526158.4464263396;470568.9554260146;441840.366412452;445341.22453111183;466741.49892412685;452136.64181641565;403250.4913649265;477529.7912982632;445847.3500520015;443024.1235409956;172696.00095264515;236650.15891445865;459013.6026161584;199929.61270987504;198625.55911978937;273.15876398249145;2668807.359056367;1408661.4343508095;331816.71619843034;501041.87850245985;0;8;9;42;28;27;0;19;158;153;1956286422509.3047;746582508310.0131;1644336494539.5159;45065.24035768329;10622.443586157617;-0.0;0.0;6155338.9289704235;1325572.250940724;0.0;1104313.2382259567;3.9463241998700354;0.31285963859895966
9010;2019-06-19 23:12:45.134;605;604;186;186;166;40;92;25;11;36;728;221;8;44;256;143;234;572;167;108;92;-91;614;358;363;144;363;306;615;255.0;-1.0;1292.0;270.0;0.0;9;100;45;1;0;0;1;0;0;0;1;1;0;0;0;17071.34765625;8373.9150390625;3251.66625976562;2965.677734375;561.0;254757;410.0;0.0;Calculated values ==>;1560978765.134;333.66;333.56;291.76000000000005;291.76000000000005;289.76000000000005;277.16;274.1680685717883;282.36;275.66;274.26000000000005;276.76000000000005;345.96000000000004;295.26000000000005;273.96000000000004;277.56;298.76000000000005;287.46000000000004;296.56;330.36;283.96000000000004;282.36;314.16;329.26000000000005;264.06;243.40439225979637;268.3187672390254;274.1680685717883;289.86;6140000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;6150000.0;0.042499999999999996;0.0;0.21533333333333332;0.045000000000000005;0.0;0.042499999999999996;0.0;8373.9150390625;3251.66625976562;2965.677734375;17071.34765625;482589.0547475346;482331.2425401781;248428.59836021988;248428.59836021988;241741.24902452208;430280.9020939914;443296.4455426071;442609.8111887139;471765.34391292307;526106.4876914303;470176.73804117914;442165.11039823265;447367.9854087869;466598.81152663083;451960.18914405763;403250.4913649265;477649.93267313857;445805.9366445811;443296.4455426071;172278.17009871884;235395.46725036926;459013.6026161584;200601.55765922324;200601.55765922324;273.42770260095614;2669087.291473255;1408797.9508516847;331865.9425215143;501095.32748707786;0;8;9;42;28;27;0;19;158;153;1956503926134.9062;746668909750.252;1644519497590.022;52112.44392668365;11628.542023062082;-0.0;10314.532735043813;6156148.756505267;1325757.6789117283;0.0;1104399.1940982272;5.0753343845293;0.3193687791898695
9011;2019-06-19 23:13:45.104;604;604;187;186;166;40;94;25;12;36;730;221;10;38;256;144;234;573;169;109;94;-90;618;357;362;143;362;305;620;-2.0;-1.0;1110.0;384.0;0.0;9;100;46;1;0;0;1;0;0;0;1;1;0;0;0;17240.123046875;8525.9228515625;3294.33813476562;2957.88159179688;560.0;254758;410.0;0.0;Calculated values ==>;1560978825.104;333.56;333.56;291.86;291.76000000000005;289.76000000000005;277.16;274.0616903277293;282.56;275.66;274.36;276.76000000000005;346.16;295.26000000000005;274.16;276.96000000000004;298.76000000000005;287.56;296.56;330.46000000000004;284.06;282.56;314.16;329.16;264.16;243.1966462407574;268.19934244402924;274.0616903277293;290.06;6180000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6200000.0;0.0;0.0;0.185;0.064;0.0;0.0;0.0;8525.9228515625;3294.33813476562;2957.88159179688;17240.123046875;481989.1456401716;481760.4903920694;248577.37078086365;248228.8717499281;241587.03233156857;430346.717906069;443817.6366992229;442963.5195641987;471897.7078724963;526394.5527563548;470313.0473591377;442668.9074931304;446712.3873244594;466741.49892412685;452280.5881406855;400902.90602670005;477197.2419151053;446155.5595720534;443817.6366992229;172278.17009871884;234977.24436692704;459271.19922681357;198989.11523819104;200601.55765922324;272.78661339424315;2669373.077431456;1408938.7124181825;331915.2808344254;501149.85024870664;0;8;9;42;28;27;0;19;158;153;1956721317385.01;746754966700.293;1644702705940.1094;45135.264800311415;16658.053375271844;-0.0;0.0;6156958.748879592;1325993.282679346;0.0;1104485.1055605072;4.181399512754152;0.3637123964971817
9012;2019-06-19 23:14:45.125;606;605;187;187;166;40;97;24;14;36;732;222;12;44;256;144;235;575;170;109;97;-90;619;357;362;143;362;305;621;150.0;-1.0;1106.0;419.0;0.0;9;100;46;1;0;0;1;0;0;0;1;1;0;0;0;17191.853515625;8487.9521484375;3297.0986328125;2959.77880859375;558.0;254759;411.0;0.0;Calculated values ==>;1560978885.125;333.76000000000005;333.66;291.86;291.86;289.76000000000005;277.16;274.0616903277293;282.86;275.56;274.56;276.76000000000005;346.36;295.36;274.36;277.56;298.76000000000005;287.56;296.66;330.66;284.06;282.86;314.26000000000005;328.96000000000004;264.16;243.1966462407574;268.19934244402924;274.0616903277293;290.16;6190000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6210000.0;0.025;0.0;0.18433333333333335;0.06983333333333334;0.0;0.025;0.0;8487.9521484375;3297.0986328125;2959.77880859375;17191.853515625;482164.6145898011;481791.28494025156;248537.34302473973;248537.34302473973;241556.4814078302;430346.717906069;444290.2209761422;443257.1847228264;471897.7078724963;526604.181823349;470433.0857969469;442963.5195641987;447557.86663498206;466741.49892412685;452280.5881406855;400895.7575861719;477375.4083336411;446155.5595720534;444290.2209761422;172696.00095264515;234140.81001818314;459271.19922681357;199075.97120727206;199075.97120727206;272.82107030718157;2669660.1109956377;1409080.544333435;331964.61193086294;501204.79811337654;0;8;9;42;28;27;0;19;158;153;1956938593404.6787;746840796730.1621;1644885769989.83;45010.737024700524;18170.30009003132;-0.0;6130.356244221754;6157710.22848616;1326283.6205404783;0.0;1104536.2097426702;4.700725290626305;0.3690146228440862
9013;2019-06-19 23:15:45.105;608;606;186;186;167;41;99;24;9;36;733;222;9;45;256;143;235;576;171;110;98;-90;620;358;363;143;362;304;622;-2.0;-2.0;993.0;364.0;0.0;13;100;46;1;0;0;1;0;0;0;1;1;0;0;0;17405.419921875;8584.70703125;3439.51635742188;2948.20483398438;555.0;254760;413.0;0.0;Calculated values ==>;1560978945.105;333.96000000000004;333.76000000000005;291.76000000000005;291.76000000000005;289.86;277.26000000000005;274.1680685717883;283.06;275.56;274.06;276.76000000000005;346.46000000000004;295.36;274.06;277.66;298.76000000000005;287.46000000000004;296.66;330.76000000000005;284.16;282.96000000000004;314.46000000000004;328.66;264.16;243.1966462407574;268.0796299477929;274.1680685717883;290.26000000000005;6200000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3040000.0;6220000.0;0.0;0.0;0.1655;0.06066666666666667;0.0;0.0;0.0;8584.70703125;3439.51635742188;2948.20483398438;17405.419921875;482340.2105063503;481822.20724316617;248150.08882881887;248150.08882881887;241844.3607114782;430280.9020939914;444403.25123426295;442728.0766999201;471897.7078724963;526787.0045232807;470568.9554260146;442728.0766999201;447886.92588112364;466741.49892412685;451960.18914405763;400272.78790929285;477404.4507627903;446114.6860336456;444246.0077784119;173531.66647045466;232886.18681767926;459271.19922681357;199109.50385701816;199075.97120727206;272.83854195573525;2669948.325504171;1409222.7690692577;332013.8287168344;501260.9178588269;0;8;9;42;28;27;0;19;158;153;1957156020904.7478;746926568130.1893;1645068409089.8882;40318.873805500276;15783.142852434254;-0.0;0.0;6158421.071549941;1326566.4715833028;0.0;1104587.2790159544;3.7470219141235237;0.332836197664623
9014;2019-06-19 23:16:45.116;610;608;186;186;166;41;101;24;-12;36;733;222;-13;36;257;144;235;577;170;111;101;-91;614;358;363;143;363;303;615;285.0;-1.0;1156.0;343.0;0.0;16;100;44;1;0;0;1;0;0;0;1;1;0;0;0;17210.806640625;8326.275390625;3479.95922851562;2931.09375;552.0;254761;420.0;0.0;Calculated values ==>;1560979005.116;334.16;333.96000000000004;291.76000000000005;291.76000000000005;289.76000000000005;277.26000000000005;274.1680685717883;283.26000000000005;275.56;271.96000000000004;276.76000000000005;346.46000000000004;295.36;271.86;276.76000000000005;298.86;287.56;296.66;330.86;284.26000000000005;283.26000000000005;315.16;328.36;264.06;243.1966462407574;267.9596281332873;274.1680685717883;290.16;6140000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6150000.0;0.0475;0.0;0.19266666666666668;0.05716666666666667;0.0;0.0475;0.0;8326.275390625;3479.95922851562;2931.09375;17210.806640625;483307.34875054215;482907.31141973444;248428.59836021988;248428.59836021988;241741.24902452208;430280.9020939914;444716.888318451;439799.2375881988;471897.7078724963;526864.984858283;470704.5923129879;439647.05077244143;446814.236746235;466728.8912336129;452104.5419279228;403792.6999525849;478390.3485207187;446268.6701892744;444716.888318451;176456.53798984195;231631.59724164338;459169.18600465864;200049.17906974672;200049.17906974672;273.2102124018071;2670236.846944366;1409363.7197588037;332062.83185389574;501318.5907267186;0;8;9;42;28;27;0;19;158;153;1957373860834.4502;747012383860.072;1645250542474.6392;46191.84460788844;14813.027063112466;-0.0;11621.716189313454;6159142.126371553;1326821.4864097324;0.0;1104684.1444061326;4.928070138709234;0.3276112086660963
9015;2019-06-19 23:17:45.106;610;608;185;184;165;41;103;25;-23;37;732;222;-24;38;257;143;235;572;169;111;102;-91;608;359;364;144;364;303;609;279.0;-1.0;946.0;211.0;0.0;22;100;43;1;0;0;1;0;0;0;1;1;0;0;0;17047.54296875;8195.5986328125;3596.27465820312;2934.02612304688;549.0;254762;440.0;0.0;Calculated values ==>;1560979065.106;334.16;333.96000000000004;291.66;291.56;289.66;277.26000000000005;274.27422755570615;283.46000000000004;275.66;270.86;276.86;346.36;295.36;270.76000000000005;276.96000000000004;298.86;287.46000000000004;296.66;330.36;284.26000000000005;283.36;317.16;328.06;264.06;243.40439225979637;267.9596281332873;274.27422755570615;290.06;6080000.0;3590000.0;3640000.0;1440000.0;3640000.0;3030000.0;6090000.0;0.0465;0.0;0.15766666666666668;0.035166666666666666;0.0;0.0465;0.0;8195.5986328125;3596.27465820312;2934.02612304688;17047.54296875;483981.2660110406;483584.0367537395;248320.67354885576;247969.5440304622;241607.67836395095;430214.79039162316;444830.33937850303;438109.25301780854;471864.221826097;526760.3159394548;470704.5923129879;437953.82195464283;447095.7395217318;466586.1840761427;451783.23495743994;406893.52784556453;478367.8956603746;446073.93905182;444673.65837948915;184813.72873217988;230377.04089860234;459013.6026161584;200869.86343431732;200869.86343431732;273.5374619048302;2670522.285610115;1409501.379095307;332111.69970684574;501377.549514348;0;8;9;42;28;27;0;19;158;153;1957591924484.4849;747098469510.0857;1645432312174.668;37404.74375766378;9078.054827894743;-0.0;11336.87646495049;6159838.648501671;1327020.5455767976;0.0;1104875.434124681;3.926393453108481;0.22936358019673483
9016;2019-06-19 23:18:45.096;607;607;186;186;165;41;105;24;-22;37;730;221;-25;22;257;142;235;566;169;112;105;-92;607;358;363;143;362;303;608;-2.0;-1.0;877.0;237.0;0.0;20;100;43;1;0;0;1;0;0;0;1;1;0;0;0;16997.47265625;8133.13525390625;3505.04345703125;2936.9951171875;546.0;254763;480.0;0.0;Calculated values ==>;1560979125.096;333.86;333.86;291.76000000000005;291.76000000000005;289.66;277.26000000000005;274.1680685717883;283.66;275.56;270.96000000000004;276.86;346.16;295.26000000000005;270.66;275.36;298.86;287.36;296.66;329.76000000000005;284.36;283.66;321.16;327.76000000000005;263.96000000000004;243.1966462407574;267.9596281332873;274.1680685717883;290.06;6070000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3030000.0;6080000.0;0.0;0.0;0.14616666666666667;0.0395;0.0;0.0;0.0;8133.13525390625;3505.04345703125;2936.9951171875;16997.47265625;483666.28608437156;483553.83461843786;248715.1302259874;248715.1302259874;241639.04725651222;430280.9020939914;445340.82824547135;438264.37560948916;471996.43091952;526550.9475562351;470584.96236496523;437798.07955487026;444821.6150417089;466871.3337883854;451815.6456810343;407378.5276033088;477602.60896793706;446422.39673651004;445340.82824547135;201530.46850934727;229122.51738040973;459067.1386052814;199745.75658600227;200869.86343431732;273.0904307000453;2670805.946788958;1409637.429198921;332160.6167296593;501436.7173023758;0;8;9;42;28;27;0;19;158;153;1957809988134.5195;747184555160.0994;1645614081874.6968;34863.47148059966;10243.194589761526;-0.0;0.0;6160440.783256231;1327181.5291535684;0.0;1104969.8923495754;3.094760076433604;0.25696138826540615
9017;2019-06-19 23:19:45.117;603;603;188;188;167;40;107;24;-4;36;729;221;-13;32;257;141;234;563;169;112;107;-92;602;357;362;143;362;303;604;-2.0;-1.0;968.0;296.0;0.0;17;100;42;1;0;0;1;0;0;0;1;1;0;0;0;16790.92578125;8033.734375;3375.9033203125;2935.14208984375;542.0;254764;527.0;0.0;Calculated values ==>;1560979185.117;333.46000000000004;333.46000000000004;291.96000000000004;291.96000000000004;289.86;277.16;274.0616903277293;283.86;275.56;272.76000000000005;276.76000000000005;346.06000000000006;295.26000000000005;271.86;276.36;298.86;287.26000000000005;296.56;329.46000000000004;284.36;283.86;325.86;327.36;263.96000000000004;243.1966462407574;267.9596281332873;274.0616903277293;290.06;6020000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6040000.0;0.0;0.0;0.16133333333333333;0.04933333333333333;0.0;0.0;0.0;8033.734375;3375.9033203125;2935.14208984375;16790.92578125;483659.56232046214;483434.27574834245;249600.84648506128;249600.84648506128;242414.617937161;430346.717906069;445847.3500520015;441006.86972331285;471897.7078724963;526446.2480179393;470584.96236496523;439647.05077244143;446248.92018464074;466871.3337883854;451848.18288157607;409260.0216840429;477641.2367519241;446615.9432972033;445847.3500520015;221177.93781777218;227449.86971758792;459067.1386052814;199229.8559419248;200869.86343431732;272.88207444525125;2671087.6153261214;1409772.2002661948;332209.5683335712;501494.0785950888;0;8;9;42;28;27;0;19;158;153;1958027564260.052;747270385190.3093;1645795945505.1418;39006.691556730606;12818.639278058927;-0.0;0.0;6161056.583404358;1327373.7783666195;0.0;1104969.8923495754;3.6128355827684135;0.30678474217957163
9018;2019-06-19 23:20:45.128;598;598;190;190;169;40;109;24;10;36;728;221;4;24;257;142;233;553;169;113;109;-92;598;357;362;143;362;303;599;209.0;-1.0;786.0;380.0;0.0;16;100;42;1;0;0;1;0;0;0;1;1;0;0;0;16870.89453125;7939.7060546875;3351.74487304688;2940.14282226562;534.0;254765;556.0;0.0;Calculated values ==>;1560979245.128;332.96000000000004;332.96000000000004;292.16;292.16;290.06;277.16;274.0616903277293;284.06;275.56;274.16;276.76000000000005;345.96000000000004;295.26000000000005;273.56;275.56;298.86;287.36;296.46000000000004;328.46000000000004;284.46000000000004;284.06;328.76000000000005;326.56;263.96000000000004;243.1966462407574;267.9596281332873;274.0616903277293;290.06;5980000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;5990000.0;0.034833333333333334;0.0;0.131;0.06333333333333332;0.0;0.034833333333333334;0.0;7939.7060546875;3351.74487304688;2940.14282226562;16870.89453125;483400.6497225102;483287.64181661146;250554.53311068483;250554.53311068483;243237.83069840528;430346.717906069;446155.5595720534;443080.6557621375;471897.7078724963;526341.5381990648;470584.96236496523;442197.7884769968;445108.7251088686;466871.3337883854;451992.507158283;410606.6132738697;476770.7825269742;446768.8978075913;446155.5595720534;233304.39079467155;224104.74344509715;459067.1386052814;198688.58014291892;198688.58014291892;272.66724941911826;2671368.1819227897;1409905.336673461;332258.5380172349;501550.15260830824;0;8;9;42;28;27;0;19;158;153;1958244804079.7551;747356200920.192;1645977778834.8933;32015.361906117636;16490.642035949622;-0.0;8620.099783448184;6161648.542354987;1327618.0671553044;0.0;1105041.7396839361;4.014034178393789;0.3003814752131591
9019;2019-06-19 23:21:45.118;593;592;191;191;170;39;111;22;14;36;728;221;10;43;257;143;232;544;169;113;111;-92;593;356;361;143;361;303;595;93.0;0.0;896.0;391.0;0.0;12;100;41;1;0;0;1;0;0;0;1;1;0;0;0;16840.87109375;7870.67724609375;3190.88647460938;2941.00903320312;523.0;254766;567.0;13.0;Calculated values ==>;1560979305.118;332.46000000000004;332.36;292.26000000000005;292.26000000000005;290.16;277.06;273.955091788801;284.26000000000005;275.36;274.56;276.76000000000005;345.96000000000004;295.26000000000005;274.16;277.46000000000004;298.86;287.46000000000004;296.36;327.56;284.46000000000004;284.26000000000005;329.86;325.46000000000004;263.96000000000004;243.1966462407574;267.9596281332873;273.955091788801;290.06;5930000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5950000.0;0.015500000000000002;0.0;0.14933333333333335;0.06516666666666666;0.0;0.015500000000000002;0.032899096376997145;7870.67724609375;3190.88647460938;2941.00903320312;16840.87109375;483257.4499956097;482888.71991541766;251113.30246890642;251113.30246890642;243708.26145768794;430412.23801567365;446656.14520981186;443664.5507289629;471897.7078724963;526341.5381990648;470584.96236496523;443080.6557621375;447796.21272308455;467013.5131080222;452312.59701289353;412315.62940238265;475928.7564216151;446961.280138781;446656.14520981186;237904.88540968279;219505.55070137876;459067.1386052814;198336.9308529291;198336.9308529291;272.5232289398495;2671649.066481146;1410037.0679087893;332307.5394477718;501604.66544922604;0;8;9;42;28;27;0;19;158;153;1958461667929.7896;747441986620.2057;1646159548534.922;36635.59123482105;16990.91853852829;-0.0;3848.947822531683;6162220.538282706;1327897.0336579685;0.0;1105145.6310958809;4.104635527056789;0.341609835873069
9020;2019-06-19 23:22:45.119;589;587;192;192;172;39;113;23;16;36;728;221;14;37;257;145;230;532;168;114;112;-92;588;357;362;144;362;304;589;285.0;-1.0;812.0;254.0;22.0;11;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16743.919921875;7651.26806640625;3082.0595703125;2937.35766601562;508.0;254767;570.0;14.0;Calculated values ==>;1560979365.119;332.06;331.86;292.36;292.36;290.36;277.06;274.0616903277293;284.46000000000004;275.46000000000004;274.76000000000005;276.76000000000005;345.96000000000004;295.26000000000005;274.56;276.86;298.86;287.66;296.16;326.36;284.56;284.36;330.16;323.96000000000004;263.96000000000004;243.40439225979637;268.0796299477929;274.0616903277293;289.96000000000004;5880000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;5890000.0;0.0475;0.0;0.13533333333333333;0.042333333333333334;0.0036666666666666666;0.051166666666666666;0.03545469631340272;7651.26806640625;3082.0595703125;2937.35766601562;16743.919921875;483258.57499341015;482862.289034383;251783.72304960247;251783.72304960247;244597.36282503285;430346.717906069;446768.8978075913;443752.90924145415;471765.34391292307;526263.2320382803;470449.1217542448;443461.255666955;446763.26843288407;466871.3337883854;452424.34740285604;413571.27345935674;474891.6462587218;446921.6022498368;446615.9432972033;239159.6471344744;213234.55432191002;458911.338708814;199817.8157705982;203541.75700883302;273.114637420015;2671928.944403826;1410166.4196087297;332356.5266533126;501656.94087077974;0;8;9;42;28;27;0;19;158;153;1958678571544.5276;747528088055.1017;1646341651569.7021;33012.54931638917;10968.292471051136;-0.0;12437.295865088277;6162800.949126618;1328130.0309659906;0.0;1105281.352055092;4.126942900312686;0.24464590408833337
9021;2019-06-19 23:23:45.139;585;583;192;192;172;39;115;23;18;35;728;221;18;53;257;147;228;520;167;114;114;-92;587;356;361;143;361;303;589;146.0;-1.0;823.0;138.0;0.0;7;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16888.6875;7641.2587890625;2973.64575195312;2942.57470703125;490.0;254768;570.0;14.0;Calculated values ==>;1560979425.139;331.66;331.46000000000004;292.36;292.36;290.36;277.06;273.955091788801;284.66;275.46000000000004;274.96000000000004;276.66;345.96000000000004;295.26000000000005;274.96000000000004;278.46000000000004;298.86;287.86;295.96000000000004;325.16;284.56;284.56;330.16;322.16;263.96000000000004;243.1966462407574;267.9596281332873;273.955091788801;289.86;5870000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5890000.0;0.024333333333333332;0.0;0.1371666666666667;0.023;0.0;0.024333333333333332;0.035483882859076936;7641.2587890625;2973.64575195312;2942.57470703125;16888.6875;482807.1542829092;482295.2245888013;251783.72304960247;251783.72304960247;244597.36282503285;430412.23801567365;447265.42853054777;444244.8339766329;471798.96558121993;526341.5381990648;470584.96236496523;444244.8339766329;449183.62805661734;467013.5131080222;452885.6662977133;413217.4413877329;473097.3968992709;447113.4766969863;447113.4766969863;239159.6471344744;205710.24989127388;459067.1386052814;200385.09338949856;200385.09338949856;273.3338961045425;2672209.309556162;1410293.899811726;332405.54242288455;501707.42190318624;0;8;9;42;28;27;0;19;158;153;1958895543844.4587;747614216755.0743;1646523812269.6443;33449.427750535266;5949.687039963005;-0.0;6003.723993815534;6163354.983551936;1328271.061122925;0.0;1105435.0784455892;3.34891449609666;0.2048214334647817
9022;2019-06-19 23:24:45.109;583;579;191;191;172;39;116;22;23;35;727;220;24;47;257;149;226;508;166;115;116;-91;586;355;360;142;360;303;588;-1.0;-1.0;801.0;174.0;0.0;1;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16674.654296875;7640.06005859375;2838.76928710938;2943.8935546875;475.0;254769;568.0;0.0;Calculated values ==>;1560979485.109;331.46000000000004;331.06;292.26000000000005;292.26000000000005;290.36;277.06;273.8482719121499;284.76000000000005;275.36;275.46000000000004;276.66;345.86;295.16;275.56;277.86;298.86;288.06;295.76000000000005;323.96000000000004;284.66;284.76000000000005;329.96000000000004;320.66;264.06;242.98782864720522;267.9596281332873;273.8482719121499;289.76000000000005;5860000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;5880000.0;0.0;0.0;0.1335;0.029;0.0;0.0;0.0;7640.06005859375;2838.76928710938;2943.8935546875;16674.654296875;482638.38015806454;481841.56405056623;251452.1707704165;251452.1707704165;244634.16975270738;430477.46260093397;447607.3795997669;444965.2754471953;471931.263865096;526236.8180623807;470465.26427392685;445108.7251088686;448353.2992136279;467155.4305485478;453344.2061168296;412860.4845368043;471410.9005288155;447456.16685381945;447607.3795997669;238323.1353838712;199440.67485045042;459324.4166568135;199459.91081216905;200385.09338949856;272.96472316980953;2672488.864224012;1410421.1804633555;332454.57179813785;501755.8344768055;0;8;9;42;28;27;0;19;158;153;1959111735694.5618;747699674005.1151;1646705521369.731;32774.966178776005;7536.07066949469;-0.0;0.0;6163906.577566636;1328383.386246567;0.0;1105485.0844633782;3.0031936997743998;0.23479267231970066
9023;2019-06-19 23:25:45.120;582;576;191;191;172;38;118;23;33;35;727;220;30;53;257;150;225;496;166;116;117;-91;587;354;359;143;359;303;589;-2.0;-1.0;823.0;277.0;0.0;1;100;39;1;0;0;1;0;0;0;1;1;0;0;0;16795.607421875;7650.07958984375;2850.96118164062;2944.16821289062;467.0;254770;564.0;0.0;Calculated values ==>;1560979545.12;331.36;330.76000000000005;292.26000000000005;292.26000000000005;290.36;276.96000000000004;273.7412296467126;284.96000000000004;275.46000000000004;276.46000000000004;276.66;345.86;295.16;276.16;278.46000000000004;298.86;288.16;295.66;322.76000000000005;284.76000000000005;284.86;329.56;319.86;264.06;243.1966462407574;267.9596281332873;273.7412296467126;289.76000000000005;5870000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;5890000.0;0.0;0.0;0.1371666666666667;0.04616666666666667;0.0;0.0;0.0;7650.07958984375;2850.96118164062;2944.16821289062;16795.607421875;482382.42786431935;481298.4292251385;251403.0383300847;251403.0383300847;244597.36282503285;430542.39183029096;448097.7416361935;446390.54166232125;471798.96558121993;526236.8180623807;470465.26427392685;445965.0840659671;449183.62805661734;467297.0874545841;453658.5154602935;412060.1000260051;469439.59196732304;447797.0007832092;447947.4875795486;236650.15891445865;196097.13278094304;459169.18600465864;198266.54041154694;200385.09338949856;272.48702402788183;2672767.8342064093;1410548.6216535205;332503.6479751172;501803.2575899574;0;8;9;42;28;27;0;19;158;153;1959327475239.2668;747785189679.9983;1646887354699.4824;34034.342171564545;12045.005471548657;-0.0;0.0;6164463.423871905;1328546.5917963856;0.0;1105485.0844633782;3.4271946011894014;0.291651084155479
