;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9024;2019-06-19 23:26:45.130;582;576;190;190;171;37;119;21;41;34;727;219;37;56;256;151;224;497;165;116;119;-91;589;353;358;142;358;302;590;-2.0;-1.0;797.0;346.0;0.0;1;100;37;1;0;0;1;0;0;0;1;1;0;0;0;16745.09765625;7528.4541015625;2848.48461914062;2947.39233398438;462.0;254771;560.0;0.0;Calculated values ==>;1560979605.13;331.36;330.76000000000005;292.16;292.16;290.26000000000005;276.86;273.6339639331285;285.06;275.26000000000005;277.26000000000005;276.56;345.86;295.06;276.86;278.76000000000005;298.76000000000005;288.26000000000005;295.56;322.86;284.76000000000005;285.06;329.16;319.36;264.06;242.98782864720522;267.8393353686513;273.6339639331285;289.66;5890000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3020000.0;5900000.0;0.0;0.0;0.13283333333333333;0.057666666666666665;0.0;0.0;0.0;7528.4541015625;2848.48461914062;2947.39233398438;16745.09765625;482153.17332447047;481182.51041751273;250976.9010601988;250976.9010601988;244221.93740103836;430607.02586249536;448435.3294101489;447705.9326627795;471832.65708311246;526315.145651316;470481.5131215129;447146.25206275086;449779.38365072303;467309.61631303944;453971.4261804918;410805.8579723514;469460.6427478689;447986.0068486481;448435.3294101489;234977.24436692704;194007.49548133422;459324.4166568135;197397.46102843742;200385.09338949856;272.1361231337251;2673047.3866674392;1410675.1305160616;332552.7524959181;501850.7608877087;0;8;9;42;28;27;0;19;158;153;1959542611090.0874;747870703930.3245;1647068884950.1748;33249.30864876178;15104.454441236356;-0.0;0.0;6165024.214413728;1328772.875004105;0.0;1105485.0844633782;3.628982415067455;0.3246484702467641
9025;2019-06-19 23:27:45.111;584;577;188;189;170;37;121;22;47;33;727;219;43;49;256;152;223;500;165;116;120;-92;588;354;359;143;358;303;590;289.0;0.0;846.0;328.0;0.0;1;100;36;1;0;0;1;0;0;0;1;1;0;0;0;16738.728515625;7469.03076171875;2856.56860351562;2941.20532226562;459.0;254772;556.0;0.0;Calculated values ==>;1560979665.111;331.56;330.86;291.96000000000004;292.06;290.16;276.86;273.7412296467126;285.26000000000005;275.36;277.86;276.46000000000004;345.86;295.06;277.46000000000004;278.06;298.76000000000005;288.36;295.46000000000004;323.16;284.76000000000005;285.16;328.76000000000005;319.06;263.96000000000004;243.1966462407574;267.9596281332873;273.7412296467126;289.66;5880000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;3030000.0;5900000.0;0.04816666666666667;0.0;0.14100000000000001;0.05466666666666666;0.0;0.04816666666666667;0.0;7469.03076171875;2856.56860351562;2941.20532226562;16738.728515625;482551.48702258366;481325.4469324393;250229.89163475012;250602.17078005374;243884.77752531803;430542.39183029096;448547.12472752633;448353.2992136279;471601.4229191921;526236.8180623807;470345.49772763794;447796.21272308455;448630.7726451126;467309.61631303944;453941.36259033;410831.03542939585;469923.4795126777;447797.0007832092;448397.5584939198;233304.39079467155;192753.74022246967;459067.1386052814;198636.80140870227;198636.80140870227;272.63428582977497;2673326.3301918595;1410800.0699797815;332601.8086036549;501898.28794285364;0;8;9;42;28;27;0;19;158;153;1959757642974.896;747956176855.2484;1647250327475.0132;35210.026190494515;14236.858433412992;-0.0;12030.143132937977;6165594.528213636;1329017.3085160449;0.0;1105585.3039098524;4.633898606705898;0.2961955069038748
9026;2019-06-19 23:28:45.131;587;579;187;187;169;37;122;20;50;33;726;219;46;64;256;152;223;505;164;117;121;-92;590;353;358;143;358;302;592;131.0;-1.0;704.0;153.0;0.0;1;100;35;1;0;0;1;0;0;0;1;1;0;0;0;16616.650390625;7451.876953125;2857.23779296875;2942.79370117188;458.0;254773;552.0;0.0;Calculated values ==>;1560979725.131;331.86;331.06;291.86;291.86;290.06;276.86;273.6339639331285;285.36;275.16;278.16;276.46000000000004;345.76;295.06;277.76000000000005;279.56;298.76000000000005;288.36;295.46000000000004;323.66;284.86;285.26000000000005;328.36;318.96000000000004;263.96000000000004;243.1966462407574;267.8393353686513;273.6339639331285;289.56;5900000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3020000.0;5920000.0;0.021833333333333333;0.0;0.11733333333333333;0.025500000000000002;0.0;0.021833333333333333;0.0;7451.876953125;2857.23779296875;2942.79370117188;16616.650390625;482748.3826028308;481379.86701622827;249769.11107569514;249769.11107569514;243479.1253225852;430607.02586249536;448882.6159333553;448954.665639539;471601.4229191921;526210.4806223392;470481.5131215129;448401.4392639541;450869.8209981238;467309.61631303944;454112.3874095661;409947.761060855;470428.25618992327;448136.01008310786;448733.74386293045;231631.59724164338;192335.8262164488;459067.1386052814;199242.81956244397;199242.81956244397;272.8704061667548;2673604.384336487;1410924.4523243315;332650.85827327636;501945.918867827;0;8;9;42;28;27;0;19;158;153;1959972814674.8276;748042005455.2212;1647431887974.9556;29299.52327304582;6625.5201355923555;-0.0;5447.218513893955;6166132.286985521;1329191.219621783;0.0;1105730.9971384231;3.121985190825008;0.196113910658337
9027;2019-06-19 23:29:45.122;590;583;186;186;167;37;123;19;50;33;726;219;47;56;256;151;223;513;166;117;123;-91;590;353;358;142;358;302;592;131.0;0.0;801.0;144.0;0.0;1;100;33;1;0;0;1;0;0;0;1;1;0;0;0;16469.2890625;7297.1923828125;2866.84936523438;2937.4013671875;457.0;254774;548.0;0.0;Calculated values ==>;1560979785.122;332.16;331.46000000000004;291.76000000000005;291.76000000000005;289.86;276.86;273.6339639331285;285.46000000000004;275.06;278.16;276.46000000000004;345.76;295.06;277.86;278.76000000000005;298.76000000000005;288.26000000000005;295.46000000000004;324.46000000000004;284.86;285.46000000000004;327.96000000000004;318.86;264.06;242.98782864720522;267.8393353686513;273.6339639331285;289.76000000000005;5900000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3020000.0;5920000.0;0.021833333333333333;0.0;0.1335;0.024;0.0;0.021833333333333333;0.0;7297.1923828125;2866.84936523438;2937.4013671875;16469.2890625;483173.03271742567;481950.97136978194;249402.9718224989;249402.9718224989;242814.3103244911;430607.02586249536;449031.26675432496;448954.665639539;471734.03124744946;526210.4806223392;470481.5131215129;448540.00715330127;449779.38365072303;467309.61631303944;453971.4261804918;409947.761060855;471651.9759314402;448136.01008310786;449031.26675432496;229958.8627652946;191917.91438739494;459324.4166568135;199523.09125302042;199523.09125302042;272.9812229936695;2673880.059140883;1411047.3427989988;332699.85254855076;501993.61243898637;0;8;9;42;28;27;0;19;158;153;1960187582454.6023;748127492630.1315;1647613060794.7654;33299.11518060023;6235.231809691035;-0.0;5447.595165111816;6166653.864057123;1329298.376478608;0.0;1105821.7736338025;3.4333578186587705;0.2146675082130942
9028;2019-06-19 23:30:45.112;593;585;185;185;167;38;125;22;51;33;725;219;48;74;257;150;223;512;166;118;124;-91;591;354;359;142;358;304;593;173.0;0.0;1014.0;152.0;0.0;0;100;33;1;0;0;1;0;0;0;1;1;0;0;0;16274.150390625;7287.49072265625;2831.81030273438;2949.96508789062;455.0;254775;545.0;0.0;Calculated values ==>;1560979845.112;332.46000000000004;331.66;291.66;291.66;289.86;276.96000000000004;273.7412296467126;285.66;275.36;278.26000000000005;276.46000000000004;345.66;295.06;277.96000000000004;280.56;298.86;288.16;295.46000000000004;324.36;284.96000000000004;285.56;327.66;318.66;264.06;242.98782864720522;268.0796299477929;273.7412296467126;289.76000000000005;5910000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3040000.0;5930000.0;0.028833333333333332;0.0;0.169;0.025333333333333333;0.0;0.028833333333333332;0.0;7287.49072265625;2831.81030273438;2949.96508789062;16274.150390625;483483.719202165;482121.19116867916;248995.31791505113;248995.31791505113;242780.3657229598;430542.39183029096;449143.14751316624;448721.9649698524;471734.03124744946;525948.8437873265;470209.2475916673;448305.2499804515;451866.65278891707;467438.4851594835;453658.5154602935;409496.29927471833;471369.5237538325;448097.7416361935;448994.4748392721;228704.35009887922;191082.09718829524;459324.4166568135;200038.23949141047;200038.23949141047;273.1887204532929;2674152.87565937;1411168.8615683927;332748.90575878636;502041.09335475526;0;8;9;42;28;27;0;19;158;153;1960402646604.6365;748212678430.145;1647794830494.7942;42027.54960585669;6568.583154856878;-0.0;7178.238119196677;6167281.481643409;1329405.0571535865;0.0;1105926.971375309;4.267597766888472;0.2555725918328872
9029;2019-06-19 23:31:45.123;596;588;185;185;166;38;126;20;52;33;725;220;49;60;257;149;223;521;165;118;126;-91;592;354;359;142;359;304;594;121.0;-1.0;884.0;205.0;0.0;0;100;35;1;0;0;1;0;0;0;1;1;0;0;0;16382.39453125;7488.85400390625;2868.13940429688;2955.91650390625;454.0;254776;542.0;0.0;Calculated values ==>;1560979905.123;332.76000000000005;331.96000000000004;291.66;291.66;289.76000000000005;276.96000000000004;273.7412296467126;285.76000000000005;275.16;278.36;276.46000000000004;345.66;295.16;278.06;279.16;298.86;288.06;295.46000000000004;325.26000000000005;284.96000000000004;285.76000000000005;327.36;318.56;264.06;242.98782864720522;268.0796299477929;273.7412296467126;289.66;5920000.0;3540000.0;3590000.0;1420000.0;3590000.0;3040000.0;5940000.0;0.020166666666666666;0.0;0.14733333333333334;0.034166666666666665;0.0;0.020166666666666666;0.0;7488.85400390625;2868.13940429688;2955.91650390625;16382.39453125;483794.34960333;482433.93847792374;248951.77395347483;248951.77395347483;242417.19008015707;430542.39183029096;449291.6008762429;448860.518063585;471734.03124744946;525948.8437873265;470329.2192482127;448444.3321323563;449962.7772143524;467297.0874545841;453516.83250081097;409037.91188860696;472609.0748465971;448097.7416361935;449291.6008762429;227449.86971758792;190664.19178205615;459324.4166568135;199344.4931767518;199344.4931767518;272.91484926093375;2674425.0634252904;1411292.0203492502;332798.1304615254;502088.60164383875;0;8;9;42;28;27;0;19;158;153;1960618086094.342;748297894050.0286;1647977263934.545;36762.02766666009;8882.647385568775;-0.0;5040.600005273071;6167938.18182608;1329533.8410139608;0.0;1106028.8136938764;3.807227374940678;0.25720298623709104
9030;2019-06-19 23:32:45.123;598;591;186;186;166;39;127;21;51;33;726;220;49;79;257;147;223;529;165;119;127;-91;589;355;360;143;360;304;591;249.0;-1.0;1047.0;332.0;0.0;0;100;35;1;0;0;1;0;0;0;1;1;0;0;0;16330.0703125;7408.02099609375;2821.90087890625;2954.58715820312;452.0;254777;540.0;0.0;Calculated values ==>;1560979965.123;332.96000000000004;332.26000000000005;291.76000000000005;291.76000000000005;289.76000000000005;277.06;273.8482719121499;285.86;275.26000000000005;278.26000000000005;276.46000000000004;345.76;295.16;278.06;281.06;298.86;287.86;295.46000000000004;326.06;285.06;285.86;327.16;318.36;264.06;243.1966462407574;268.0796299477929;273.8482719121499;289.66;5890000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;5910000.0;0.0415;0.0;0.17450000000000002;0.05533333333333333;0.0;0.0415;0.0;7408.02099609375;2821.90087890625;2954.58715820312;16330.0703125;484412.5333239887;483201.04652870534;249447.59767052383;249447.59767052383;242517.72486647085;430477.46260093397;449255.41685757245;448721.9649698524;471601.4229191921;526053.6503552626;470329.2192482127;448444.3321323563;452539.3122535068;467155.4305485478;453059.54249247717;410392.58393637015;474193.8391956858;448059.59872306447;449255.41685757245;226613.5671989835;189828.38726562503;459169.18600465864;199174.42711856993;199174.42711856993;272.8517308060632;2674697.6672989884;1411416.1609742502;332847.38465870963;502136.0186461988;0;8;9;42;28;27;0;19;158;153;1960833786094.342;748383394050.0286;1648159663934.545;43546.045355048795;14386.376658363575;-0.0;10378.361074168604;6168607.415767928;1329727.7495476601;0.0;1106157.305036205;5.181139693222628;0.3419731393131797
9031;2019-06-19 23:33:45.144;599;593;186;187;167;39;129;22;42;33;726;220;43;65;257;147;223;532;165;120;128;-91;593;354;359;143;359;306;595;215.0;-1.0;1201.0;268.0;0.0;0;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16729.1796875;7749.4716796875;2854.16674804688;2972.40063476562;451.0;254778;538.0;0.0;Calculated values ==>;1560980025.144;333.06;332.46000000000004;291.76000000000005;291.86;289.86;277.06;273.7412296467126;286.06;275.36;277.36;276.46000000000004;345.76;295.16;277.46000000000004;279.66;298.86;287.86;295.46000000000004;326.36;285.16;285.96000000000004;326.96000000000004;318.26000000000005;264.06;243.1966462407574;268.3187672390254;273.7412296467126;289.66;5930000.0;3540000.0;3590000.0;1430000.0;3590000.0;3060000.0;5950000.0;0.035833333333333335;0.0;0.20016666666666666;0.04466666666666667;0.0;0.035833333333333335;0.0;7749.4716796875;2854.16674804688;2972.40063476562;16729.1796875;484104.9250201348;483030.71120664064;249270.2964500536;249634.336615506;242712.83129293664;430542.39183029096;449735.6609706538;447086.0058300499;471601.4229191921;525896.6431998949;470056.4235496659;447227.0908755239;450285.02137613384;467297.0874545841;453232.9421065612;408572.2910662101;474139.92191603343;448397.5584939198;449587.8560353512;225777.27872811773;189410.48811896544;459169.18600465864;199468.421526379;199468.421526379;272.9638575879029;2674973.257472475;1411542.5176228778;332896.79351081967;502183.33576506976;0;8;9;42;28;27;0;19;158;153;1961049561589.87;748469224080.2385;1648342727984.993;49564.78645811813;11599.967480029823;-0.0;8962.613069904835;6169383.610941529;1329944.3782095138;0.0;1106318.5362323083;5.165524840139858;0.3307443022226098
9032;2019-06-19 23:34:45.134;600;595;186;187;167;38;130;22;8;33;726;220;14;76;257;147;223;543;166;120;129;-91;594;354;359;143;359;306;596;203.0;0.0;1126.0;232.0;0.0;0;100;41;1;0;0;1;0;0;0;1;1;0;0;0;16815.38671875;7815.38427734375;2857.89282226562;2977.25341796875;449.0;254779;537.0;0.0;Calculated values ==>;1560980085.134;333.16;332.66;291.76000000000005;291.86;289.86;276.96000000000004;273.7412296467126;286.16;275.36;273.96000000000004;276.46000000000004;345.76;295.16;274.56;280.76000000000005;298.86;287.86;295.46000000000004;327.46000000000004;285.16;286.06;326.86;318.06;264.06;243.1966462407574;268.3187672390254;273.7412296467126;289.76000000000005;5940000.0;3540000.0;3590000.0;1430000.0;3590000.0;3060000.0;5960000.0;0.03383333333333333;0.0;0.18766666666666668;0.03866666666666666;0.0;0.03383333333333333;0.0;7815.38427734375;2857.89282226562;2977.25341796875;16815.38671875;484133.7034694747;483201.16433869506;249226.46567248576;249589.81863690942;242679.23978867798;430542.39183029096;449883.2528742092;442165.11039823265;471601.4229191921;525896.6431998949;470056.4235496659;443052.3292051162;451783.45028349594;467297.0874545841;453232.9421065612;408099.1055646497;475657.09655573167;448397.5584939198;449735.6609706538;225359.1397227605;188574.69595719432;459169.18600465864;199599.2362003638;199599.2362003638;273.01554917847125;2675252.7489362294;1411672.2031380183;332946.3656978586;502230.9283280805;0;8;9;42;28;27;0;19;158;153;1961264925689.9043;748555009780.2522;1648526297385.0222;45521.52905780006;10036.704725766065;-0.0;8462.949038061479;6170175.864839961;1330124.6537603238;0.0;1106463.725047728;4.690014262756013;0.29635846860134035
9033;2019-06-19 23:35:45.115;601;597;186;187;168;39;131;22;-9;33;728;219;-7;55;257;147;223;549;166;121;130;-92;595;356;360;128;360;305;597;144.0;-1.0;915.0;83.0;0.0;0;100;42;1;0;0;1;0;0;0;1;1;0;0;0;16948.728515625;7901.77880859375;2856.0654296875;3026.52661132812;447.0;254780;536.0;0.0;Calculated values ==>;1560980145.115;333.26000000000005;332.86;291.76000000000005;291.86;289.96000000000004;277.06;273.955091788801;286.26000000000005;275.36;272.26000000000005;276.46000000000004;345.96000000000004;295.06;272.46000000000004;278.66;298.86;287.86;295.46000000000004;328.06;285.26000000000005;286.16;326.76000000000005;317.86;263.96000000000004;239.943914813709;268.19934244402924;273.955091788801;289.76000000000005;5950000.0;3560000.0;3600000.0;1280000.0;3600000.0;3050000.0;5970000.0;0.024;0.0;0.1525;0.013833333333333333;0.0;0.024;0.0;7901.77880859375;2856.0654296875;3026.52661132812;16948.728515625;484162.6058249008;483371.7594929255;249182.82895404412;249545.50080746724;242975.24630729583;430412.23801567365;449848.0173849151;439819.78721557604;473567.7884962697;526184.881888428;470072.7615667927;440124.2130485236;449090.67229019303;467155.4305485478;452885.6662977133;407617.9981532229;476423.55260996235;448359.9133019282;449700.19021006493;224941.0041839467;187738.9118479558;461362.9248229069;201085.21530506515;201085.21530506515;273.60868222568746;2675534.0274631837;1411803.138021104;332996.38135474984;502278.52956830343;0;8;9;42;28;27;0;19;158;153;1961480557384.7124;748636284035.1798;1648709539339.8591;36407.02221635291;3600.508314996811;-0.0;5966.759397719995;6170858.386566294;1330238.261215139;0.0;1106583.934539522;3.3352476098227264;0.18717601492376434
9034;2019-06-19 23:36:45.105;601;598;186;186;167;40;132;22;-10;33;742;219;-17;52;257;147;224;555;166;122;131;-91;596;356;360;119;360;303;598;262.0;0.0;987.0;71.0;0.0;0;39;39;1;0;0;1;0;0;0;1;1;0;0;0;16319.390625;7792.017578125;2868.09057617188;2610.52221679688;445.0;254781;535.0;0.0;Calculated values ==>;1560980205.105;333.26000000000005;332.96000000000004;291.76000000000005;291.76000000000005;289.86;277.16;273.955091788801;286.36;275.36;272.16;276.46000000000004;347.36;295.06;271.46000000000004;278.36;298.86;287.86;295.56;328.66;285.36;286.26000000000005;326.66;317.66;264.06;237.85495896846786;267.9596281332873;273.955091788801;289.76000000000005;5960000.0;3560000.0;3600000.0;1190000.0;3600000.0;3030000.0;5980000.0;0.043666666666666666;0.0;0.16449999999999998;0.011833333333333333;0.0;0.043666666666666666;0.0;7792.017578125;2868.09057617188;2610.52221679688;16319.390625;484050.46878046566;483400.6497225102;249139.38446955004;249139.38446955004;242612.40408415676;430412.23801567365;449995.63183530286;440102.7751569699;474725.03672159987;527806.5535311698;470345.49772763794;439035.45894700487;449045.67269265273;467155.4305485478;452885.6662977133;407594.18824038404;477187.31261518033;448509.72636209056;449848.0173849151;224522.8720964353;186903.13564328075;462802.5019538607;201330.97095704186;201330.97095704186;273.7048510743153;2675811.215583679;1411933.8978607415;333043.34893242386;502326.22291814315;0;8;9;42;28;27;0;19;158;153;1961696521384.7468;748710371685.1915;1648891908939.8882;39277.961790888156;3094.079783462356;-0.0;10851.911027350465;6171488.989648421;1330294.0401512627;0.0;1106724.0667671554;4.010657452839165;0.1901558800213888
9035;2019-06-19 23:37:45.106;599;597;185;185;166;40;133;24;-1;34;759;217;-8;36;257;146;224;558;164;122;133;-88;592;356;361;119;361;301;594;145.0;-1.0;1080.0;112.0;0.0;0;1;33;1;0;0;1;0;0;0;1;1;0;0;0;15681.919921875;7372.48193359375;2773.82763671875;2397.69799804688;446.0;254782;534.0;0.0;Calculated values ==>;1560980265.106;333.06;332.86;291.66;291.66;289.76000000000005;277.16;273.955091788801;286.46000000000004;275.56;273.06;276.56;349.06000000000006;294.86;272.36;276.76000000000005;298.86;287.76000000000005;295.56;328.96000000000004;285.36;286.46000000000004;326.56;317.76000000000005;264.36;237.85495896846786;267.7187500070086;273.955091788801;289.56;5920000.0;3560000.0;3610000.0;1190000.0;3610000.0;3010000.0;5940000.0;0.024166666666666666;0.0;0.18000000000000002;0.018666666666666668;0.0;0.024166666666666666;0.0;7372.48193359375;2773.82763671875;2397.69799804688;15681.919921875;484217.0674337771;483710.26928176725;248951.77395347483;248951.77395347483;242417.19008015707;430412.23801567365;449960.7574489555;441876.3466884435;474820.2890754729;529735.4572414138;470378.37351506494;440834.61030177056;447196.8515329987;467013.5131080222;452742.6736727521;409471.5967172605;478109.7401230106;448322.39440657466;449960.7574489555;224104.74344509715;187321.02276691253;463094.1167490573;200989.96165373953;200989.96165373953;273.57136752711784;2676077.8976158737;1412060.2707960336;333085.08479641663;502373.23968679353;0;8;9;42;28;27;0;19;158;153;1961912824989.4856;748781772875.1052;1649073111959.6692;43359.54930624672;4892.610895112599;-0.0;6016.794231717719;6172177.647050831;1330360.5970160996;0.0;1106864.641653687;4.326285211271985;0.2519355834828175
9036;2019-06-19 23:38:45.126;596;595;184;184;166;40;134;26;9;36;770;215;4;28;258;146;224;555;163;123;134;-83;591;355;360;128;359;300;593;130.0;0.0;1024.0;99.0;0.0;0;91;27;1;0;0;1;0;0;0;1;0;0;0;0;14280.4755859375;7027.43017578125;2879.09057617188;1333.166015625;446.0;254783;533.0;0.0;Calculated values ==>;1560980325.126;332.76000000000005;332.66;291.56;291.56;289.76000000000005;277.16;273.8482719121499;286.56;275.76000000000005;274.06;276.76000000000005;350.16;294.66;273.56;275.96000000000004;298.96000000000004;287.76000000000005;295.56;328.66;285.46000000000004;286.56;326.46000000000004;317.76000000000005;264.86;239.943914813709;267.5978703862781;273.8482719121499;289.46000000000004;5910000.0;3550000.0;3600000.0;1280000.0;3590000.0;3000000.0;5930000.0;0.021666666666666667;0.0;0.17066666666666666;0.0165;0.0;0.021666666666666667;0.0;7027.43017578125;2879.09057617188;1333.166015625;14280.4755859375;483906.89909113746;483540.38426189596;248634.2366879088;248634.2366879088;242450.58570054738;430477.46260093397;450290.22863845585;443547.43308681657;473857.33391166833;530957.6171114945;470275.5442115065;442819.4072827742;446264.66230711376;467426.0965774196;452916.94290649064;409922.88439367217;477791.57764179324;448659.31221096753;450290.22863845585;223686.61821467688;187321.02276691253;462252.68196115096;200792.86025659615;200792.86025659615;273.4896928995939;2676327.6674739025;1412180.3100633293;333116.1856933652;502420.36304110324;0;8;9;42;28;27;0;19;158;153;1962129197089.4167;748855897575.0817;1649253472059.6118;41430.11376302428;4314.087058125155;-0.0;5405.776314940294;6172884.463103025;1330437.3450731798;0.0;1106959.8614709082;4.5508365307506935;0.2630665289447751
9037;2019-06-19 23:39:45.127;592;592;184;184;165;38;135;26;12;37;778;213;9;25;257;145;223;551;164;123;134;-78;588;354;359;133;359;300;590;-1.0;-1.0;1039.0;86.0;0.0;0;94;22;1;0;0;1;0;0;0;1;0;0;0;0;13884.5712890625;6686.79638671875;2803.37670898438;1345.11474609375;445.0;254784;532.0;0.0;Calculated values ==>;1560980385.127;332.36;332.36;291.56;291.56;289.66;276.96000000000004;273.7412296467126;286.66;275.76000000000005;274.36;276.86;350.96000000000004;294.46000000000004;274.06;275.66;298.86;287.66;295.46000000000004;328.26000000000005;285.46000000000004;286.56;326.36;317.66;265.36;241.05796691057077;267.5978703862781;273.7412296467126;289.56;5880000.0;3540000.0;3590000.0;1330000.0;3590000.0;3000000.0;5900000.0;0.0;0.0;0.17316666666666666;0.014333333333333333;0.0;0.0;0.0;6686.79638671875;2803.37670898438;1345.11474609375;13884.5712890625;483681.49386944075;483455.5739413248;248764.01589967968;248764.01589967968;242221.82502075564;430542.39183029096;450618.06980366615;443981.54984624276;473306.6277234293;531790.3850531746;470036.4877997993;443547.43308681657;445840.54513808986;467297.0874545841;452948.3446998514;410831.03542939585;477568.8607096229;448845.5812410875;450471.520473373;223268.49639005636;186903.13564328075;462002.9358462422;200582.84409555828;200792.86025659615;273.4028975661594;2676562.380110322;1412294.5971897533;333138.505071758;502467.7177245087;0;8;9;42;28;27;0;19;158;153;1962344900685.0132;748934198880.2982;1649433475060.1096;42148.542545826866;3747.021315093136;-0.0;0.0;6173580.963515672;1330504.5220960742;0.0;1107004.9103577929;4.235749389497425;0.28658299706572904
9038;2019-06-19 23:40:45.117;587;588;185;185;166;38;136;27;14;38;777;210;12;28;257;145;223;539;164;124;135;-72;589;352;357;136;357;300;591;-2.0;0.0;498.0;65.0;0.0;0;99;20;1;0;0;1;0;0;0;1;0;0;0;0;13710.9951171875;6569.1611328125;2811.22680664062;1370.13452148438;444.0;254785;531.0;0.0;Calculated values ==>;1560980445.117;331.86;331.96000000000004;291.66;291.66;289.76000000000005;276.96000000000004;273.5264737036516;286.76000000000005;275.86;274.56;276.96000000000004;350.86;294.16;274.36;275.96000000000004;298.86;287.66;295.46000000000004;327.06;285.56;286.66;326.26000000000005;317.56;265.96000000000004;241.71165711629368;267.5978703862781;273.5264737036516;289.56;5890000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3000000.0;5910000.0;0.0;0.0;0.083;0.010833333333333334;0.0;0.0;0.0;6569.1611328125;2811.22680664062;1370.13452148438;13710.9951171875;482862.289034383;482776.1982210225;249082.9885550147;249082.9885550147;242517.72486647085;430671.36484660726;451123.67132472567;444269.86517575267;473013.45329280203;531686.3184860918;469677.38814470253;443981.54984624276;446264.66230711376;467579.62498545926;453295.2737755116;410392.58393637015;475681.5575124917;449364.3469875088;450978.18160896865;222850.3779558165;186485.25045852014;462153.8330213896;199666.69765319195;200792.86025659615;273.0336657580534;2676792.3048365684;1412405.0450913815;333161.12837781187;502514.4982890859;0;8;9;42;28;27;0;19;158;153;1962559664885.0474;749014885430.311;1649613445060.1382;20302.062904372542;2843.610633155475;-0.0;0.0;6174101.2984908875;1330559.4348753295;0.0;1107004.9103577929;2.1529812733873026;0.15390660826509586
9039;2019-06-19 23:41:45.107;584;586;186;186;165;36;136;24;16;38;772;207;15;32;257;145;222;538;164;124;136;-66;590;350;355;139;355;300;593;0.0;-1.0;627.0;60.0;0.0;0;99;15;1;0;0;1;0;0;0;1;0;0;0;0;13452.21875;6326.8076171875;2903.71264648438;1361.57727050781;443.0;254786;530.0;0.0;Calculated values ==>;1560980505.107;331.56;331.76000000000005;291.76000000000005;291.76000000000005;289.66;276.76000000000005;273.3108153835814;286.76000000000005;275.56;274.76000000000005;276.96000000000004;350.36;293.86;274.66;276.36;298.86;287.66;295.36;326.96000000000004;285.56;286.76000000000005;326.16;317.46000000000004;266.56;242.35481222062532;267.5978703862781;273.3108153835814;289.56;5900000.0;3500000.0;3550000.0;1390000.0;3550000.0;3000000.0;5930000.0;0.0;0.0;0.1045;0.01;0.0;0.0;0.0;6326.8076171875;2903.71264648438;1361.57727050781;13452.21875;482322.71413232724;482263.6246852916;249358.54762703448;249358.54762703448;242122.2214973729;430799.1582183253;451480.83890531765;444557.31930295983;472621.17715536855;531165.8598595021;469317.66280160396;444413.69907515554;446827.4400790702;467861.136234571;453640.31573522795;409521.64261320746;475285.5368248343;449731.94308762124;451480.83890531765;222432.26289678228;186067.36719380575;462307.95983267314;199492.0937878979;200792.86025659615;272.9562324725424;2677018.627225478;1412512.493586581;333183.8888487046;502562.1148471203;0;8;9;42;28;27;0;19;158;153;1962773229285.0813;749097371680.3241;1649793415060.1667;25609.316066323972;2628.1586604477525;-0.0;0.0;6174483.8295499;1330605.0253531039;0.0;1107004.9103577929;2.665900180361074;0.18319970993652107
9040;2019-06-19 23:42:45.098;583;584;186;187;165;35;137;24;20;37;765;205;20;35;256;145;222;540;163;125;136;-60;588;350;355;140;355;300;590;288.0;-1.0;211.0;133.0;0.0;0;99;11;1;0;0;1;0;0;0;1;0;0;0;0;13189.404296875;6066.1220703125;2843.98510742188;1361.017578125;442.0;254787;529.0;0.0;Calculated values ==>;1560980565.098;331.46000000000004;331.56;291.76000000000005;291.86;289.66;276.66;273.3108153835814;286.86;275.56;275.16;276.86;349.66;293.66;275.16;276.66;298.76000000000005;287.66;295.36;327.16;285.66;286.76000000000005;326.06;317.36;267.16;242.56692532238324;267.5978703862781;273.3108153835814;289.46000000000004;5880000.0;3500000.0;3550000.0;1400000.0;3550000.0;3000000.0;5900000.0;0.048;0.0;0.035166666666666666;0.022166666666666668;0.0;0.048;0.0;6066.1220703125;2843.98510742188;1361.017578125;13189.404296875;482409.731328204;482322.71413232724;249492.42714598673;249859.99800995857;242221.82502075564;430799.1582183253;451625.2951279445;445129.6953370489;472391.7460337592;530436.8597464686;469077.49398789863;445129.6953370489;447247.5373922678;467732.97820431984;453640.31573522795;410418.23415270494;475952.8145844451;449878.8026637932;451480.83890531765;222014.15119762826;185649.48583044452;462762.10215822275;198366.31994622012;198366.31994622012;272.51030458956785;2677240.607448607;1412615.752509373;333206.5737358425;502610.00514373044;0;8;9;42;28;27;0;19;158;153;1962986197334.858;749181059125.2363;1649973388059.978;8677.845367910812;5860.773172366059;-0.0;12149.496910036682;6174769.513035934;1330675.7558404717;0.0;1107106.1409783992;2.5983634786529834;0.09917216257719941
9041;2019-06-19 23:43:45.098;582;583;186;186;165;34;138;24;22;37;757;204;22;39;256;145;222;537;163;125;137;-54;589;349;354;141;353;300;592;-1.0;-1.0;603.0;89.0;0.0;0;99;8;1;0;0;1;0;0;0;1;0;0;0;0;13149.4248046875;5894.5234375;2831.66455078125;1354.47985839844;442.0;254788;528.0;0.0;Calculated values ==>;1560980625.098;331.36;331.46000000000004;291.76000000000005;291.76000000000005;289.66;276.56;273.20264511476705;286.96000000000004;275.56;275.36;276.86;348.86;293.56;275.36;277.06;298.76000000000005;287.66;295.36;326.86;285.66;286.86;325.96000000000004;317.36;267.76000000000005;242.77792619122317;267.5978703862781;273.20264511476705;289.46000000000004;5890000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;3000000.0;5920000.0;0.0;0.0;0.1005;0.014833333333333334;0.0;0.0;0.0;5894.5234375;2831.66455078125;1354.47985839844;13149.4248046875;482153.17332447047;481950.97136978194;249402.9718224989;249402.9718224989;242155.3086525995;430862.6128555636;451946.54842230113;445414.6422129316;472260.1919623333;529603.1922923975;468957.30302096007;445414.6422129316;447805.08668736095;468013.94105470116;453812.13814351254;409973.2657146294;475261.09208083485;450061.3165606151;451802.6938100281;221596.04284303306;185649.48583044452;463217.2539488899;198965.49336449767;198366.31994622012;272.743825806673;2677460.09769112;1412715.4245552714;333229.20288114686;502657.30222421547;0;8;9;42;28;27;0;19;158;153;1963198897334.858;749265359125.2363;1650153388059.978;24768.13945926761;3919.734448668485;-0.0;0.0;6175048.229576161;1330757.260070647;0.0;1107207.3867859829;2.845830687436561;0.20602153748246296
9042;2019-06-19 23:44:45.099;582;582;185;185;164;33;138;24;22;36;750;203;21;42;256;144;222;537;161;125;138;-47;589;348;353;142;352;302;591;-2.0;-1.0;199.0;121.0;0.0;0;99;7;1;0;0;1;0;0;0;1;0;0;0;0;12994.1201171875;5835.880859375;2865.80712890625;1365.95910644531;441.0;254789;527.0;0.0;Calculated values ==>;1560980685.099;331.36;331.36;291.66;291.66;289.56;276.46000000000004;273.0942459734351;286.96000000000004;275.56;275.36;276.76000000000005;348.16;293.46000000000004;275.26000000000005;277.36;298.76000000000005;287.56;295.36;326.86;285.66;286.96000000000004;325.86;317.26000000000005;268.46000000000004;242.98782864720522;267.8393353686513;273.0942459734351;289.26000000000005;5890000.0;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3020000.0;5910000.0;0.0;0.0;0.033166666666666664;0.020166666666666666;0.0;0.0;0.0;5835.880859375;2865.80712890625;1365.95910644531;12994.1201171875;482153.17332447047;481923.428574807;249082.9885550147;249082.9885550147;241860.7007910985;430925.7729439634;452123.03444465675;445020.00224024826;472029.85167895287;528719.6857768083;468559.0378897104;444876.6353584544;447845.39370153175;468154.0428263464;453843.2320624569;409973.2657146294;475385.188268212;450243.2801924596;452123.03444465675;221177.93781777218;185231.60634950487;463773.897562469;196742.16248912617;198366.31994622012;271.8538447013607;2677677.964196254;1412813.1795535167;333251.87358366523;502704.78194613766;0;8;9;42;28;27;0;19;158;153;1963411000869.6018;749350260540.1338;1650333991069.7598;8234.548351745549;5385.139990645746;-0.0;0.0;6175323.256557961;1330834.8019832247;0.0;1107207.3867859829;1.352817417440595;0.12940598975006923
9043;2019-06-19 23:45:45.099;582;582;184;185;164;33;139;24;23;35;745;203;21;44;256;143;222;535;163;125;139;-42;590;347;352;143;352;303;592;-1.0;-2.0;607.0;110.0;0.0;0;99;8;1;0;0;1;0;0;0;1;0;0;0;0;13031.01953125;5882.734375;2849.37719726562;1362.71667480469;441.0;254790;525.0;0.0;Calculated values ==>;1560980745.099;331.36;331.36;291.56;291.66;289.56;276.46000000000004;272.9856168485579;287.06;275.56;275.46000000000004;276.66;347.66;293.46000000000004;275.26000000000005;277.56;298.76000000000005;287.46000000000004;295.36;326.66;285.66;287.06;325.66;317.26000000000005;268.96000000000004;243.1966462407574;267.9596281332873;272.9856168485579;289.46000000000004;5900000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3030000.0;5920000.0;0.0;0.0;0.10116666666666667;0.018333333333333333;0.0;0.0;0.0;5882.734375;2849.37719726562;1362.71667480469;13031.01953125;482038.36238181044;481808.3715901444;248677.3062583162;249039.0554988431;241827.91790427186;430988.63858405815;452441.88344128046;444965.2754471953;471798.96558121993;528120.2319393447;468419.660461477;444677.7423059734;447935.7548802551;468154.0428263464;453874.44805104675;409521.64261320746;474963.70028454554;450424.69828467217;452441.88344128046;220341.7376933702;185231.60634950487;464130.54706552706;198422.58791036808;198366.31994622012;272.5202698892871;2677894.840359991;1412910.8346804697;333274.612548509;502752.4084821891;0;8;9;42;28;27;0;19;158;153;1963622500869.6018;749435760540.1338;1650515491069.7598;24941.90188914235;4871.312584511247;-0.0;0.0;6175599.726976635;1330920.272421351;0.0;1107207.3867859829;2.9533156725381535;0.22113920694951913
9044;2019-06-19 23:46:45.120;582;582;184;184;163;33;140;23;27;34;741;203;25;44;256;142;222;538;164;126;139;-36;591;347;352;143;352;302;594;-1.0;0.0;406.0;162.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12856.359375;5915.65478515625;2902.09692382812;1375.84899902344;441.0;254791;524.0;0.0;Calculated values ==>;1560980805.12;331.36;331.36;291.56;291.56;289.46000000000004;276.46000000000004;272.9856168485579;287.16;275.46000000000004;275.86;276.56;347.26;293.46000000000004;275.66;277.56;298.76000000000005;287.36;295.36;326.96000000000004;285.76000000000005;287.06;325.56;317.26000000000005;269.56;243.1966462407574;267.8393353686513;272.9856168485579;289.56;5910000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3020000.0;5940000.0;0.0;0.0;0.06766666666666667;0.027000000000000003;0.0;0.0;0.0;5915.65478515625;2902.09692382812;1375.84899902344;12856.359375;481923.428574807;481577.88682884123;248591.35492509257;248591.35492509257;241437.47604637852;430988.63858405815;452584.56289515394;445733.73098647315;471700.2039591064;527779.3963660207;468559.0378897104;445448.85450290097;448123.7737234782;468154.0428263464;453734.220770279;409063.0766610189;475161.35029146593;450570.0402466172;452441.88344128046;219923.6425635755;185231.60634950487;464733.24029892625;197611.99725455436;198366.31994622012;272.1977287458372;2678110.644022069;1413009.189001956;333297.4419165726;502800.3542082579;0;8;9;42;28;27;0;19;158;153;1963833774789.2795;749521590570.0029;1650697054594.483;16789.57064919317;7212.273562198042;-0.0;0.0;6175947.610964052;1331021.0042162128;0.0;1107207.3867859829;2.354599213655292;0.20715789391550454
9045;2019-06-19 23:47:45.130;582;582;184;184;162;33;141;23;34;34;737;203;31;47;256;141;222;540;163;126;140;-30;587;347;352;143;352;302;590;292.0;-1.0;589.0;204.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12742.0830078125;5749.58154296875;2873.583984375;1377.451171875;440.0;254792;523.0;0.0;Calculated values ==>;1560980865.13;331.36;331.36;291.56;291.56;289.36;276.46000000000004;272.9856168485579;287.26000000000005;275.46000000000004;276.56;276.56;346.86;293.46000000000004;276.26000000000005;277.86;298.76000000000005;287.26000000000005;295.36;327.16;285.76000000000005;287.16;325.46000000000004;317.16;270.16;243.1966462407574;267.8393353686513;272.9856168485579;289.46000000000004;5870000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3020000.0;5900000.0;0.048666666666666664;0.0;0.09816666666666667;0.034;0.0;0.048666666666666664;0.0;5749.58154296875;2873.583984375;1377.451171875;12742.0830078125;482382.42786431935;482038.36238181044;248764.01589967968;248764.01589967968;241241.27576607215;430988.63858405815;452727.06166862155;446724.52688641194;471700.2039591064;527361.2381881134;468559.0378897104;446301.07743510534;448540.00715330127;468154.0428263464;453593.8257205251;410856.81679593207;475952.8145844451;450570.0402466172;452584.56289515394;219505.55070137876;184813.72873217988;465334.9759944675;198402.27360269355;198402.27360269355;272.51220558833455;2678323.999929465;1413106.4155067783;333320.389908779;502848.4929044556;0;8;9;42;28;27;0;19;158;153;1964045009990.0852;749607404870.3302;1650878284795.174;24376.967864018356;9075.711881320314;-0.0;12370.204745566405;6176290.722628719;1331156.760050962;0.0;1107310.4890067624;4.582005877146033;0.24391183514925777
9046;2019-06-19 23:48:45.111;582;581;184;184;163;33;142;23;43;33;734;203;39;49;256;140;222;536;163;127;141;-25;589;347;351;143;351;303;591;-1.0;-1.0;559.0;182.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12640.193359375;5769.39599609375;2817.70922851562;1374.84619140625;440.0;254793;521.0;0.0;Calculated values ==>;1560980925.111;331.36;331.26000000000005;291.56;291.56;289.46000000000004;276.46000000000004;272.9856168485579;287.36;275.46000000000004;277.46000000000004;276.46000000000004;346.56000000000006;293.46000000000004;277.06;278.06;298.76000000000005;287.16;295.36;326.76000000000005;285.86;287.26000000000005;325.26000000000005;317.16;270.66;243.1966462407574;267.9596281332873;272.9856168485579;289.46000000000004;5890000.0;3470000.0000000005;3510000.0;1430000.0;3510000.0;3030000.0;5910000.0;0.0;0.0;0.09316666666666666;0.030333333333333334;0.0;0.0;0.0;5769.39599609375;2817.70922851562;1374.84619140625;12640.193359375;482153.17332447047;481780.89574530633;248720.56539892778;248720.56539892778;241534.27178915948;430988.63858405815;453043.29649086215;447796.21272308455;471601.4229191921;526969.6436443408;468419.660461477;447236.20680083364;448630.7726451126;468293.893190677;453453.26181287196;409973.2657146294;475236.7861047175;450895.2055276782;452901.3683343994;218669.37671819705;184813.72873217988;465835.70944531803;198182.91363995886;198402.27360269355;272.42506260500096;2678535.451917996;1413202.376588883;333343.31845711236;502895.9053291637;0;8;9;42;28;27;0;19;158;153;1964255843204.8975;749693177700.2538;1651059727320.0125;23255.639031244544;8118.8014727625605;-0.0;0.0;6176687.535322003;1331300.0022877082;0.0;1107413.5414026212;3.1494271748371583;0.2637074445719641
9047;2019-06-19 23:49:45.131;582;581;184;184;162;33;143;23;50;33;732;203;46;54;256;140;222;537;162;127;142;-21;590;346;351;143;351;305;592;-2.0;-1.0;564.0;188.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12782.7978515625;5848.81884765625;2881.431640625;1385.0388183593802;439.0;254794;520.0;0.0;Calculated values ==>;1560980985.131;331.36;331.26000000000005;291.56;291.56;289.36;276.46000000000004;272.8767566201714;287.46000000000004;275.46000000000004;278.16;276.46000000000004;346.36;293.46000000000004;277.76000000000005;278.56;298.76000000000005;287.16;295.36;326.86;285.86;287.36;325.16;317.06;271.06;243.1966462407574;268.19934244402924;272.8767566201714;289.36;5900000.0;3460000.0;3510000.0;1430000.0;3510000.0;3050000.0;5920000.0;0.0;0.0;0.094;0.03133333333333333;0.0;0.0;0.0;5848.81884765625;2881.431640625;1385.0388183593802;12782.7978515625;482038.36238181044;481665.6546387835;248677.3062583162;248677.3062583162;241177.2241246452;431051.2098666511;453185.048520892;448396.6318820213;471601.4229191921;526604.181823349;468140.1469931569;447838.18717396184;448952.2146688218;468293.893190677;453625.5799753911;409521.64261320746;475261.09208083485;450895.2055276782;453043.29649086215;218251.29456621417;184395.8529593127;466235.8399549283;197992.457876209;198402.27360269355;272.34522105186284;2678747.38079744;1413299.2273187025;333366.32516520034;502943.41400067165;0;8;9;42;28;27;0;19;158;153;1964466513404.8306;749779006300.2266;1651242188119.9546;23537.992356546358;8404.959305133205;-0.0;0.0;6177077.61223242;1331437.7461934823;0.0;1107413.5414026212;3.1578880932954823;0.2645091419223634
9048;2019-06-19 23:50:45.142;582;581;184;184;163;33;144;23;55;33;732;203;52;56;256;139;222;538;162;128;143;-17;591;347;352;143;352;305;593;297.0;-1.0;806.0;173.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12938.435546875;5998.08642578125;2875.29296875;1387.53564453125;438.0;254795;518.0;0.0;Calculated values ==>;1560981045.142;331.36;331.26000000000005;291.56;291.56;289.46000000000004;276.46000000000004;272.9856168485579;287.56;275.46000000000004;278.66;276.46000000000004;346.36;293.46000000000004;278.36;278.76000000000005;298.76000000000005;287.06;295.36;326.96000000000004;285.96000000000004;287.46000000000004;324.96000000000004;316.96000000000004;271.46000000000004;243.1966462407574;268.19934244402924;272.9856168485579;289.36;5910000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3050000.0;5930000.0;0.0495;0.0;0.13433333333333333;0.028833333333333332;0.0;0.0495;0.0;5998.08642578125;2875.29296875;1387.53564453125;12938.435546875;481923.428574807;481550.2894358639;248634.2366879088;248634.2366879088;241469.6332898597;430988.63858405815;453153.485844322;449090.67229019303;471601.4229191921;526604.181823349;468140.1469931569;448674.77612511296;449228.9570467634;468154.0428263464;453312.52794791735;409063.0766610189;475285.5368248343;450860.1291174269;453011.52196117316;217415.1398638553;183977.97901196036;466635.57275278756;198925.78413721416;198925.78413721416;272.7197135273007;2678961.7637051297;1413397.969628618;333389.4341882372;502991.39550068014;0;8;9;42;28;27;0;19;158;153;1964677452069.5422;749864822030.1093;1651425221669.7043;33605.48330855016;7718.965571749034;-0.0;12577.244022285971;6177553.895164844;1331572.1368677134;0.0;1107518.3709845643;5.25310780738225;0.26869608973139264
9049;2019-06-19 23:51:45.142;583;582;184;185;163;33;145;23;57;32;732;203;55;61;256;140;222;543;161;128;144;-13;593;347;352;144;351;305;595;32.0;-2.0;872.0;214.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13065.53125;6054.3232421875;2886.65014648438;1378.1242675781198;437.0;254796;516.0;0.0;Calculated values ==>;1560981105.142;331.46000000000004;331.36;291.56;291.66;289.46000000000004;276.46000000000004;272.9856168485579;287.66;275.46000000000004;278.86;276.36;346.36;293.46000000000004;278.66;279.26000000000005;298.76000000000005;287.16;295.36;327.46000000000004;285.96000000000004;287.56;324.76000000000005;316.86;271.86;243.40439225979637;268.19934244402924;272.9856168485579;289.26000000000005;5930000.0;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;3050000.0;5950000.0;0.005333333333333333;0.0;0.14533333333333334;0.035666666666666666;0.0;0.005333333333333333;0.0;6054.3232421875;2886.65014648438;1378.1242675781198;13065.53125;481835.97492802603;481462.458419817;248548.65923399347;248908.42179253834;241405.42583597417;430988.63858405815;453295.2737755116;449367.07010041195;471369.63528795214;526604.181823349;468140.1469931569;449090.67229019303;449917.82812037505;468293.893190677;453453.26181287196;408123.8545273412;475780.49541221006;450860.1291174269;453153.485844322;216578.99785978085;183560.10687098323;466894.4858527952;198742.4509478557;198742.4509478557;272.64711867224435;2679178.4634284372;1413498.4063758512;333412.4813541714;503039.4116933071;0;8;9;42;28;27;0;19;158;153;1964888652069.5422;749950922030.1093;1651608221669.7043;36424.11131683818;9564.089244942841;-0.0;1356.8588527811537;6178137.4751200555;1331716.1623245191;0.0;1107634.4885085232;4.58810072273001;0.34447374090382626
9050;2019-06-19 23:52:45.123;585;582;184;185;163;34;146;23;45;32;731;203;47;63;256;140;222;547;162;129;145;-9;593;348;352;144;352;305;595;266.0;-2.0;1169.0;220.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13037.16015625;6167.98095703125;2892.35693359375;1389.45422363281;436.0;254797;515.0;0.0;Calculated values ==>;1560981165.123;331.66;331.36;291.56;291.66;289.46000000000004;276.56;273.0942459734351;287.76000000000005;275.46000000000004;277.66;276.36;346.26;293.46000000000004;277.86;279.46000000000004;298.76000000000005;287.16;295.36;327.86;286.06;287.66;324.66;316.76000000000005;272.26000000000005;243.40439225979637;268.19934244402924;273.0942459734351;289.36;5930000.0;3479999.9999999995;3520000.0000000005;1440000.0;3520000.0000000005;3050000.0;5950000.0;0.044333333333333336;0.0;0.19483333333333333;0.03666666666666667;0.0;0.044333333333333336;0.0;6167.98095703125;2892.35693359375;1389.45422363281;13037.16015625;482121.19116867916;481462.458419817;248548.65923399347;248908.42179253834;241405.42583597417;430925.7729439634;453436.88690813124;447698.11948457354;471369.63528795214;526499.3724961877;468140.1469931569;447978.07099077606;450192.20628343086;468154.0428263464;453280.47471179586;408123.8545273412;476372.67996304267;451004.8787789079;453295.2737755116;216160.93158060662;183142.23651711168;467294.1400229014;199322.18746068378;199322.18746068378;272.88064827199446;2679395.916974527;1413600.2266574514;333435.53720491217;503087.55483544065;0;8;9;42;28;27;0;19;158;153;1965099785189.3542;750037294670.0323;1651791163719.5415;48391.910755987854;9825.638260614645;-0.0;11259.473493290701;6178844.051483308;1331877.6922195852;0.0;1107739.5913182143;6.648651164562211;0.38261034179964587
9051;2019-06-19 23:53:45.123;587;583;185;185;163;34;147;24;17;32;731;202;23;63;257;140;223;550;164;129;146;-7;596;347;352;144;352;305;598;319.0;-1.0;969.0;205.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13180.759765625;6313.31591796875;2949.0205078125;1390.0095214843802;436.0;254798;517.0;0.0;Calculated values ==>;1560981225.123;331.86;331.46000000000004;291.66;291.66;289.46000000000004;276.56;272.9856168485579;287.86;275.56;274.86;276.36;346.26;293.36;275.46000000000004;279.46000000000004;298.86;287.16;295.46000000000004;328.16;286.06;287.76000000000005;324.86;316.76000000000005;272.46000000000004;243.40439225979637;268.19934244402924;272.9856168485579;289.56;5960000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3050000.0;5980000.0;0.05316666666666667;0.0;0.1615;0.034166666666666665;0.0;0.05316666666666667;0.0;6313.31591796875;2949.0205078125;1390.0095214843802;13180.759765625;482062.41492817865;481259.1383514353;248779.49831369572;248779.49831369572;241309.91025880157;430988.63858405815;453578.3263843882;443695.9394408292;471369.63528795214;526499.3724961877;468018.73062796064;444567.3504985989;450192.20628343086;468281.5014453167;453453.26181287196;407128.5826525255;476449.1940654455;451004.8787789079;453436.88690813124;216997.06728235667;183142.23651711168;467493.82274924906;199066.87591438773;199066.87591438773;272.7755271575798;2679614.3996405425;1413704.237464743;333458.69940278813;503136.2329807857;0;8;9;42;28;27;0;19;158;153;1965310985189.3542;750123694670.0323;1651974163719.5415;39507.5937595203;9171.25401685776;-0.0;13524.005584500697;6179576.547354271;1332035.9996552307;0.0;1107946.1203105291;5.839357233497069;0.31378690464673703
