;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9052;2019-06-19 23:54:45.124;589;585;185;185;163;34;148;23;1;32;730;202;5;55;257;140;223;553;164;130;147;-4;597;348;353;144;352;304;600;280.0;-2.0;905.0;220.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13223.080078125;6318.458984375;2922.00634765625;1380.9189453125;435.0;254799;522.0;0.0;Calculated values ==>;1560981285.124;332.06;331.66;291.66;291.66;289.46000000000004;276.56;273.0942459734351;287.96000000000004;275.46000000000004;273.26000000000005;276.36;346.16;293.36;273.66;278.66;298.86;287.16;295.46000000000004;328.46000000000004;286.16;287.86;325.36;316.66;272.76000000000005;243.40439225979637;268.0796299477929;273.0942459734351;289.56;5970000.0;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;3040000.0;6000000.0;0.04666666666666666;0.0;0.15083333333333335;0.03666666666666667;0.0;0.04666666666666666;0.0;6318.458984375;2922.00634765625;1380.9189453125;13223.080078125;482233.4075755384;481315.34451524797;248694.47616660263;248694.47616660263;241246.7554092247;430925.7729439634;453547.5172804705;441542.48092842754;471369.63528795214;526472.7720350736;468158.8329865385;442137.2501143532;449275.13823886396;468281.5014453167;453280.47471179586;406630.44052319834;476648.93368071836;450970.15323592996;453405.8688497302;219087.46209138638;182724.36793118677;467793.16880441434;199303.9290352378;199303.9290352378;272.8734371958407;2679834.4353070487;1413809.5040103002;333481.79085825983;503185.159020137;0;8;9;42;28;27;0;19;158;153;1965522488714.9392;750210096110.2712;1652156866765.0469;36537.64824388946;9844.605458203141;-0.0;11858.09052467631;6180210.268267891;1332194.467792386;0.0;1108157.6413039817;5.483310151107154;0.31262654524731814
9053;2019-06-19 23:55:45.114;590;585;185;185;164;35;149;24;5;32;728;203;3;47;257;140;224;554;165;131;148;-2;598;348;353;144;353;305;600;267.0;-1.0;875.0;150.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13265.326171875;6312.2890625;2917.41064453125;1383.3518066406198;435.0;254800;528.0;0.0;Calculated values ==>;1560981345.114;332.16;331.66;291.66;291.66;289.56;276.66;273.0942459734351;288.06;275.56;273.66;276.36;345.96000000000004;293.46000000000004;273.46000000000004;277.86;298.86;287.16;295.56;328.56;286.26000000000005;287.96000000000004;325.96000000000004;316.66;272.96000000000004;243.40439225979637;268.19934244402924;273.0942459734351;289.66;5980000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3050000.0;6000000.0;0.0445;0.0;0.14583333333333334;0.025;0.0;0.0445;0.0;6312.2890625;2917.41064453125;1383.3518066406198;13265.326171875;482261.7789848956;481315.34451524797;248694.47616660263;248694.47616660263;241569.59067612217;430925.7729439634;453688.9922284879;441928.13359203225;471369.63528795214;526184.881888428;468140.1469931569;441630.0847411902;447978.07099077606;468141.6315617004;453280.47471179586;406607.2245113054;476796.8386114724;451114.9348329381;453547.5172804705;221596.04284303306;182724.36793118677;467992.6153874112;199471.87626551982;199471.87626551982;272.93973681393686;2680055.1352363806;1413914.742701335;333504.82260859816;503233.81271811156;0;8;9;42;28;27;0;19;158;153;1965734253414.973;750296481710.2849;1652339536315.076;35358.20419344973;6713.018478047285;-0.0;11306.366025165305;6180809.30051628;1332332.4249951767;0.0;1108350.6462690714;5.0294289656373214;0.2645628684227577
9054;2019-06-19 23:56:45.135;590;586;185;186;164;34;150;24;12;32;727;203;10;42;257;140;224;556;164;132;149;0;600;348;353;144;353;305;603;120.0;-1.0;1037.0;169.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13368.6591796875;6394.49853515625;2931.9287109375;1381.09777832031;435.0;254801;532.0;0.0;Calculated values ==>;1560981405.135;332.16;331.76000000000005;291.66;291.76000000000005;289.56;276.56;273.0942459734351;288.16;275.56;274.36;276.36;345.86;293.46000000000004;274.16;277.36;298.86;287.16;295.56;328.76000000000005;286.36;288.06;326.36;316.66;273.16;243.40439225979637;268.19934244402924;273.0942459734351;289.56;6000000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3050000.0;6030000.0;0.02;0.0;0.1728333333333333;0.028166666666666666;0.0;0.02;0.0;6394.49853515625;2931.9287109375;1381.09777832031;13368.6591796875;482032.7656756654;481112.41136689665;248568.29969668487;248924.9836019342;241474.4737905617;430925.7729439634;453830.29482252937;442963.5195641987;471369.63528795214;526080.030684926;468140.1469931569;442668.9074931304;447276.8002363944;468141.6315617004;453280.47471179586;405583.622523673;476727.70859406644;451259.5219466044;453688.9922284879;223268.49639005636;182724.36793118677;468191.96898575197;199458.94845384712;199458.94845384712;272.93463579105617;2680277.162796429;1414020.6696592844;333527.86775141564;503282.5742732392;0;8;9;42;28;27;0;19;158;153;1965946127544.6497;750382911950.1531;1652522600364.7966;42085.70670690576;7569.313411648654;-0.0;5084.600875492816;6181454.892317539;1332451.4860842107;0.0;1108487.2854666887;5.112257115368517;0.32902119268968244
9055;2019-06-19 23:57:45.095;591;586;185;185;164;34;150;25;19;32;726;203;17;40;257;140;225;558;165;132;150;1;600;349;354;145;354;305;602;175.0;-1.0;912.0;210.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13394.1162109375;6470.21142578125;2975.11938476562;1387.91809082031;435.0;254802;534.0;0.0;Calculated values ==>;1560981465.095;332.26000000000005;331.76000000000005;291.66;291.66;289.56;276.56;273.20264511476705;288.16;275.66;275.06;276.36;345.76;293.46000000000004;274.86;277.16;298.86;287.16;295.66;328.96000000000004;286.36;288.16;326.56;316.66;273.26000000000005;243.61107973660833;268.19934244402924;273.20264511476705;289.66;6000000.0;3490000.0;3540000.0;1450000.0;3540000.0;3050000.0;6020000.0;0.029166666666666667;0.0;0.152;0.035;0.0;0.029166666666666667;0.0;6470.21142578125;2975.11938476562;1387.91809082031;13394.1162109375;482175.89287184353;481228.08789809997;248610.17979585018;248610.17979585018;241506.07536313077;430862.6128555636;453658.5154602935;443987.30161898106;471236.42390828294;525975.1689179362;468140.1469931569;443695.9394408292;446994.97740117426;468001.51024759;453107.215006694;406078.12013543525;477145.02649868216;451080.55965983507;453658.5154602935;224104.74344509715;182724.36793118677;468153.3363693269;199629.3409970342;199629.3409970342;273.0061152428127;2680500.0372427404;1414127.8041050828;333550.9275002517;503331.7668571341;0;8;9;42;28;27;0;19;158;153;1966158086144.7844;750469554150.2083;1652705478364.913;37142.410014535926;9398.339838030246;-0.0;7409.184255178397;6182114.686467767;1332592.7889299742;0.0;1108591.3309329264;4.980032730618418;0.31856057927659576
9056;2019-06-19 23:58:45.126;591;585;185;185;164;35;151;25;31;33;725;203;27;42;257;140;226;558;165;133;150;2;604;348;353;145;353;305;606;209.0;-1.0;1164.0;188.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13631.138671875;6618.87109375;2969.84350585938;1387.2492675781198;434.0;254803;534.0;0.0;Calculated values ==>;1560981525.126;332.26000000000005;331.66;291.66;291.66;289.56;276.66;273.0942459734351;288.26000000000005;275.66;276.26000000000005;276.46000000000004;345.66;293.46000000000004;275.86;277.36;298.86;287.16;295.76000000000005;328.96000000000004;286.46000000000004;288.16;326.56;316.56;273.36;243.61107973660833;268.19934244402924;273.0942459734351;289.66;6040000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3050000.0;6060000.0;0.034833333333333334;0.0;0.194;0.03133333333333333;0.0;0.034833333333333334;0.0;6618.87109375;2969.84350585938;1387.2492675781198;13631.138671875;481717.14639447146;480619.7792169391;248443.7127289093;248443.7127289093;241380.2852373692;430925.7729439634;453971.4261804918;445717.11843896436;471335.537891427;525870.2965494684;468140.1469931569;445143.9216850511;447276.8002363944;468141.6315617004;453280.47471179586;404478.44637484243;476659.2451480608;451403.91591471323;453830.29482252937;224104.74344509715;182306.50109390085;468253.1250508563;199492.71284344004;199492.71284344004;272.94795760725304;2680725.364058454;1414236.9361483336;333574.0658435033;503381.3338108405;0;8;9;42;28;27;0;19;158;153;1966370295729.427;750556599100.0616;1652888572914.6047;47767.53468553172;8421.159582499042;-0.0;8859.425772271612;6182822.63492356;1332741.361481073;0.0;1108726.972728331;5.926415285928817;0.3550866569672601
9057;2019-06-19 23:59:45.126;592;586;185;185;164;34;152;25;41;33;724;203;37;44;257;141;227;560;164;134;151;3;607;348;353;145;353;306;609;182.0;-2.0;847.0;160.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13801.8193359375;6824.09619140625;2968.03686523438;1386.16015625;433.0;254804;533.0;0.0;Calculated values ==>;1560981585.126;332.36;331.76000000000005;291.66;291.66;289.56;276.56;273.0942459734351;288.36;275.66;277.26000000000005;276.46000000000004;345.56000000000006;293.46000000000004;276.86;277.56;298.86;287.26000000000005;295.86;329.16;286.56;288.26000000000005;326.46000000000004;316.46000000000004;273.46000000000004;243.61107973660833;268.3187672390254;273.0942459734351;289.56;6070000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3060000.0;6090000.0;0.030333333333333334;0.0;0.1411666666666667;0.02666666666666667;0.0;0.030333333333333334;0.0;6824.09619140625;2968.03686523438;1386.16015625;13801.8193359375;481516.10895022814;480415.72598502465;248320.67354885576;248320.67354885576;241287.00696958075;430925.7729439634;454112.3874095661;446944.7289150091;471335.537891427;525686.7558823685;468000.0083455245;446377.6748942886;447367.9854087869;468141.6315617004;453421.4193259366;403352.6518923714;476591.452502595;451548.11806132726;453971.4261804918;223686.61821467688;181888.63598580268;468352.8904771392;199462.57963371428;199462.57963371428;272.93606861351793;2680953.9720418523;1414348.96087571;333597.17758870183;503430.8161472663;0;8;9;42;28;27;0;19;158;153;1966582095729.427;750643599100.0616;1653071872914.6047;34936.23007354279;7170.408289157998;-0.0;7720.101678585585;6183511.832963219;1332871.2912133369;0.0;1108865.1354570882;4.45745509554419;0.26372449131517567
9058;2019-06-20 00:00:45.097;594;588;185;185;164;35;153;26;47;33;723;203;44;49;258;141;228;561;164;135;152;4;610;349;354;145;354;306;612;191.0;-1.0;777.0;120.0;2.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14047.0439453125;7163.31884765625;3021.50756835938;1388.3935546875;433.0;254805;531.0;0.0;Calculated values ==>;1560981645.097;332.56;331.96000000000004;291.66;291.66;289.56;276.66;273.20264511476705;288.46000000000004;275.76000000000005;277.86;276.46000000000004;345.46000000000004;293.46000000000004;277.56;278.06;298.96000000000004;287.26000000000005;295.96000000000004;329.26000000000005;286.66;288.36;326.26000000000005;316.46000000000004;273.56;243.61107973660833;268.3187672390254;273.20264511476705;289.56;6100000.0;3490000.0;3540000.0;1450000.0;3540000.0;3060000.0;6120000.0;0.03183333333333333;0.0;0.1295;0.02;0.0003333333333333333;0.03216666666666666;0.0;7163.31884765625;3021.50756835938;1388.3935546875;14047.0439453125;481459.5820711618;480357.3068432102;248199.14220310724;248199.14220310724;241194.62150321;430862.6128555636;454082.5290026388;447789.5392935794;471335.537891427;525581.796067846;468000.0083455245;447367.9854087869;448069.6469006501;468129.3392673732;453248.5434192874;402179.44144529046;476375.0261664424;451514.4162902067;453941.36259033;222850.3779558165;181888.63598580268;468452.63275199506;199810.56271131226;200311.99876822205;273.0775319726396;2681185.933733327;1414465.4663294174;333620.28769432363;503480.7048929558;0;8;9;42;28;27;0;19;158;153;1966794093214.272;750730557049.998;1653255384174.4705;32113.277467403597;5372.841400813656;-0.0;8158.411202944471;6184070.308798469;1332975.767772588;0.0;1108997.3924425496;3.9439784421887727;0.21510269657968362
9059;2019-06-20 00:01:45.137;597;590;185;185;164;35;154;26;52;33;723;203;49;52;258;141;229;563;165;135;153;5;614;350;355;145;355;305;616;150.0;-1.0;861.0;170.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14054.158203125;7124.32958984375;3057.40698242188;1375.58435058594;432.0;254806;529.0;0.0;Calculated values ==>;1560981705.137;332.86;332.16;291.66;291.66;289.56;276.66;273.3108153835814;288.56;275.76000000000005;278.36;276.46000000000004;345.46000000000004;293.46000000000004;278.06;278.36;298.96000000000004;287.26000000000005;296.06;329.46000000000004;286.66;288.46000000000004;326.06;316.36;273.66;243.61107973660833;268.19934244402924;273.3108153835814;289.66;6140000.0;3500000.0;3550000.0;1450000.0;3550000.0;3050000.0;6160000.0;0.025;0.0;0.1435;0.028333333333333332;0.0;0.025;0.0;7124.32958984375;3057.40698242188;1375.58435058594;14054.158203125;481433.54140289314;480183.00295416976;248039.37996616092;248039.37996616092;241072.80047024353;430799.1582183253;454052.7954130459;448674.77612511296;471335.537891427;525660.5198555599;468140.1469931569;448257.2920903231;448674.77612511296;467989.19873683446;453075.1943286226;266247.2798168734;476186.1968314873;451336.18998713646;453911.42381166504;222014.15119762826;181470.77258748977;468552.3519787662;199992.18351121794;199992.18351121794;273.1533451643545;2681420.2665364686;1414584.6094426187;333643.33619904396;503531.3962861289;0;8;9;42;28;27;0;19;158;153;1967006935014.982;750817615050.2885;1653438806375.0823;35685.95204009393;7609.2047732472;-0.0;6347.981007511178;6184635.67904197;1333084.0236135449;0.0;1109118.3596357747;4.295384557739158;0.2701613780367706
9060;2019-06-20 00:02:45.098;601;593;184;185;163;36;155;26;55;33;713;203;52;56;258;140;230;566;164;136;154;5;613;351;356;137;356;305;616;84.0;-1.0;929.0;194.0;0.0;0;1;25;1;0;0;1;0;0;0;1;0;1;0;0;14942.48828125;7195.47900390625;3023.18188476562;2356.5634765625;431.0;254807;527.0;0.0;Calculated values ==>;1560981765.098;333.26000000000005;332.46000000000004;291.56;291.66;289.46000000000004;276.76000000000005;273.4187578820637;288.66;275.76000000000005;278.66;276.46000000000004;344.46000000000004;293.46000000000004;278.36;278.76000000000005;298.96000000000004;287.16;296.16;329.76000000000005;286.76000000000005;288.56;325.86;316.26000000000005;273.66;241.92719264551067;268.19934244402924;273.4187578820637;289.56;6130000.0;3510000.0;3560000.0;1370000.0;3560000.0;3050000.0;6160000.0;0.014;0.0;0.15483333333333332;0.03233333333333333;0.0;0.014;0.0;7195.47900390625;3023.18188476562;2356.5634765625;14942.48828125;482126.500114509;480621.0140638991;247692.21445602266;248039.37996616092;240755.88927205573;430735.4089219946;454023.1870881385;449090.67229019303;472393.7743832905;524610.9872251893;468140.1469931569;448674.77612511296;449228.9570467634;467848.8054865576;452759.26288427605;401553.5293952995;476635.3713591582;451302.51403590606;453881.61029459815;221177.93781777218;181052.91087944093;469646.3180116958;200215.1953093219;200215.1953093219;273.24539266914024;2681661.748191865;1414703.8636152018;333674.41721511836;503582.0349234701;0;8;9;42;28;27;0;19;158;154;1967220096369.8599;750902160060.24;1653621687424.9775;38534.21968587155;8711.60630071009;-0.0;3551.3298097938678;6185253.778446735;1333219.9419680233;0.0;1109200.8002712715;4.03946317942525;0.28098834565330577
9061;2019-06-20 00:03:45.118;606;597;184;184;163;37;155;27;53;32;673;203;52;65;258;140;232;568;165;137;154;4;618;351;356;131;356;304;620;137.0;-1.0;707.0;180.0;0.0;0;1;25;1;0;0;1;0;0;0;1;0;1;0;0;15046.103515625;7237.775390625;3081.60693359375;2349.78125;431.0;254808;524.0;0.0;Calculated values ==>;1560981825.118;333.76000000000005;332.86;291.56;291.56;289.46000000000004;276.86;273.4187578820637;288.66;275.86;278.46000000000004;276.36;340.46000000000004;293.46000000000004;278.36;279.66;298.96000000000004;287.16;296.36;329.96000000000004;286.86;288.56;325.56;316.26000000000005;273.56;240.61611355647437;268.0796299477929;273.4187578820637;289.66;6180000.0;3510000.0;3560000.0;1310000.0;3560000.0;3040000.0;6200000.0;0.022833333333333334;0.0;0.11783333333333333;0.030000000000000002;0.0;0.022833333333333334;0.0;7237.775390625;3081.60693359375;2349.78125;15046.103515625;482278.51531163097;480741.1752181718;247537.14936494126;247537.14936494126;240636.98332546372;430735.4089219946;454023.1870881385;448998.8971924048;473081.36623795505;520483.4611839282;468280.0305953833;448860.518063585;450646.29327626084;467848.8054865576;452759.26288427605;267425.19888432825;476448.76185838954;451447.3864066275;453881.61029459815;219923.6425635755;181052.91087944093;470359.3316552544;200178.30880377966;200178.30880377966;273.2308898658827;2681911.73642507;1414824.1808274912;333713.6498276737;503632.92512135365;0;8;9;42;28;27;0;19;158;154;1967433767569.792;750982586860.2145;1653804448324.9194;29319.35933179299;8105.430685544244;-0.0;5792.8920507070225;6185819.413420533;1333360.1306568559;0.0;1109278.6947429227;3.4112498283620347;0.22347361235668123
9062;2019-06-20 00:04:45.089;611;601;184;184;163;37;156;27;42;32;674;205;44;69;258;140;233;572;165;138;155;3;620;352;357;129;357;303;622;85.0;-1.0;710.0;162.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14017.8974609375;7215.26171875;3081.97900390625;1218.66674804688;430.0;254809;522.0;0.0;Calculated values ==>;1560981885.089;334.26000000000005;333.26000000000005;291.56;291.56;289.46000000000004;276.86;273.5264737036516;288.76000000000005;275.86;277.36;276.36;340.56000000000006;293.66;277.56;280.06;298.96000000000004;287.16;296.46000000000004;330.36;286.96000000000004;288.66;325.36;316.16;273.46000000000004;240.16925963744896;267.9596281332873;273.5264737036516;289.66;6200000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;3030000.0;6220000.0;0.014166666666666666;0.0;0.11833333333333333;0.027000000000000003;0.0;0.014166666666666666;0.0;7215.26171875;3081.97900390625;1218.66674804688;14017.8974609375;482773.71876278083;481094.14540172543;247460.5140925379;247460.5140925379;240578.07629430853;430671.36484660726;453993.70447563543;447656.4881179867;473341.49414492835;520670.8661122522;468661.3986364127;447935.7548802551;451368.48825574096;467708.15823788114;452584.56289515394;267753.7693546985;476806.02342700673;451414.059294789;453851.92248961725;219087.46209138638;180635.0508419939;470530.79254222725;200444.67989232967;200444.67989232967;273.33991164230434;2682153.8193696938;1414944.564589693;333743.3725213868;503684.2635119075;0;8;9;42;28;27;0;19;158;154;1967647564184.6355;751060549160.1575;1653986460309.7864;29253.397306702747;7292.325041547236;-0.0;3589.9359367949073;6186307.283807449;1333488.3832690828;0.0;1109356.8471841486;3.4852362601168343;0.24074910200376656
9063;2019-06-20 00:05:45.119;616;605;184;184;163;38;156;28;14;34;703;206;21;61;259;140;234;574;166;139;155;4;620;353;357;135;357;303;622;-2.0;-1.0;609.0;183.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;13970.515625;7084.3056640625;3065.94482421875;1386.41101074219;430.0;254810;520.0;0.0;Calculated values ==>;1560981945.119;334.76000000000005;333.66;291.56;291.56;289.46000000000004;276.96000000000004;273.6339639331285;288.76000000000005;275.96000000000004;274.56;276.56;343.46000000000004;293.76000000000005;275.26000000000005;279.26000000000005;299.06;287.16;296.56;330.56;287.06;288.66;325.16;316.16;273.56;241.49495122638035;267.9596281332873;273.6339639331285;289.76000000000005;6200000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;3030000.0;6220000.0;0.0;0.0;0.10149999999999999;0.030500000000000003;0.0;0.0;0.0;7084.3056640625;3065.94482421875;1386.41101074219;13970.515625;483493.83616920304;481676.8461262773;247460.5140925379;247460.5140925379;240578.07629430853;430607.02586249536;453993.70447563543;443664.5507289629;472753.7123474745;523720.34062578925;468782.15747417515;444677.7423059734;450281.2308927748;467836.5946055993;452409.37515660847;399637.122145361;477105.52828749607;451558.9602677456;453851.92248961725;218251.29456621417;180635.0508419939;469819.3315087438;200505.83770292852;200444.67989232967;273.3682926140772;2682387.1727636866;1415063.7872326903;333765.0923571903;503735.5218268001;0;8;9;42;28;27;0;19;158;154;1967861871284.5334;751139788760.1198;1654168351209.6997;24680.609372142484;8214.061561077368;-0.0;0.0;6186756.958587919;1333617.6677673205;0.0;1109386.7782750074;2.8513162959669343;0.23954729476950531
9064;2019-06-20 00:06:45.089;618;608;183;183;163;39;151;28;-2;35;732;206;2;52;259;140;234;575;166;140;151;5;611;355;359;137;359;303;613;-1.0;0.0;976.0;174.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13514.0732421875;6847.78662109375;3026.36743164062;1382.8056640625;430.0;254811;518.0;0.0;Calculated values ==>;1560982005.089;334.96000000000004;333.96000000000004;291.46000000000004;291.46000000000004;289.46000000000004;277.06;273.8482719121499;288.26000000000005;275.96000000000004;272.96000000000004;276.66;346.36;293.76000000000005;273.36;278.36;299.06;287.16;296.56;330.66;287.16;288.26000000000005;324.96000000000004;316.16;273.66;241.92719264551067;267.9596281332873;273.8482719121499;289.76000000000005;6110000.0;3550000.0;3590000.0;1370000.0;3590000.0;3030000.0;6130000.0;0.0;0.0;0.16266666666666665;0.029;0.0;0.0;0.0;6847.78662109375;3026.36743164062;1382.8056640625;13514.0732421875;484783.8540934559;483133.3441099224;247463.07122356657;247463.07122356657;240846.0418870012;430477.46260093397;452936.0397022327;441306.1226980395;472589.4791058512;526760.3159394548;468782.15747417515;441901.5654153896;449045.67269265273;467555.0069493674;452057.52073246514;404879.30214421084;478333.23911643104;451347.78323759936;452936.0397022327;217415.1398638553;180635.0508419939;469646.3180116958;201264.4350902104;200444.67989232967;273.67437808823456;2682616.0964852353;1415179.8299514041;333788.1576244219;503786.2657109887;0;8;9;42;28;27;0;19;158;154;1968076563884.636;751221347960.1587;1654350060309.7864;39046.78118420686;7783.074604723077;-0.0;0.0;6187287.7546453485;1333750.9105806984;0.0;1109386.7782750074;4.160080249648012;0.31721823466837995
9065;2019-06-20 00:07:45.110;617;608;184;184;164;40;50;29;-3;35;746;205;-2;43;259;139;234;568;166;142;51;5;603;357;362;139;362;305;605;-1.0;-1.0;944.0;172.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;13443.1337890625;6889.42138671875;2942.37109375;1383.9040527343802;430.0;254812;517.0;0.0;Calculated values ==>;1560982065.11;334.86;333.96000000000004;291.56;291.56;289.56;277.16;274.0616903277293;278.16;276.06;272.86;276.66;347.76;293.66;272.96000000000004;277.46000000000004;299.06;287.06;296.56;329.96000000000004;287.36;278.26000000000005;324.86;316.16;273.66;242.35481222062532;268.19934244402924;274.0616903277293;289.76000000000005;6030000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6050000.0;0.0;0.0;0.15733333333333333;0.028666666666666667;0.0;0.0;0.0;6889.42138671875;2942.37109375;1383.9040527343802;13443.1337890625;485527.19916581665;484032.9132740161;248131.57239764958;248131.57239764958;241411.57939956003;430346.717906069;436543.3446468343;440729.75779049523;472326.8440106818;528070.4398255501;468382.75320899114;440880.4687282554;447417.42732394347;467130.69761941896;451558.9602677456;408804.46822254057;478257.1505558206;451103.10828574025;436716.91860004765;216997.06728235667;180635.0508419939;469374.27755306003;201779.42787678202;200444.67989232967;273.8844663406521;2682840.8185020066;1415294.3467514846;333811.2216082633;503836.02260744513;0;8;9;42;28;27;0;19;158;154;1968292939589.306;751304176940.0323;1654532524149.508;37594.851906424214;7671.052357386637;-0.0;0.0;6187926.658458225;1333879.7400463899;0.0;1109386.7782750074;4.035942317965267;0.30897777051211833
9066;2019-06-20 00:08:45.141;611;606;185;185;165;42;37;30;1;36;751;204;0;35;259;140;234;561;166;143;37;6;603;357;362;141;362;305;605;-1.0;-1.0;819.0;151.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;13430.7509765625;6959.22509765625;2922.56030273438;1375.94091796875;431.0;254813;516.0;0.0;Calculated values ==>;1560982125.141;334.26000000000005;333.76000000000005;291.66;291.66;289.66;277.36;274.0616903277293;276.86;276.16;273.26000000000005;276.76000000000005;348.26;293.56;273.16;276.66;299.06;287.16;296.56;329.26000000000005;287.46000000000004;276.86;324.76000000000005;316.26000000000005;273.76000000000005;242.77792619122317;268.19934244402924;274.0616903277293;289.76000000000005;6030000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6050000.0;0.0;0.0;0.13649999999999998;0.025166666666666667;0.0;0.0;0.0;6959.22509765625;2922.56030273438;1375.94091796875;13430.7509765625;484681.1624318772;483748.6716543752;248485.06771904902;248485.06771904902;241733.76921406496;430346.717906069;434244.55786418;441331.01728135947;472161.77640367835;528593.6297361357;468261.4877343741;441181.0962547605;446287.039416296;467130.69761941896;451703.66768845107;408804.46822254057;477225.2430682631;451249.3221069942;434244.55786418;216578.99785978085;181052.91087944093;469200.3069803008;201773.47067177863;200444.67989232967;273.88214282862776;2683064.8832492367;1415409.8117652354;333834.232199071;503884.922287649;0;8;9;42;28;27;0;19;158;154;1968510251809.803;751388220340.2246;1654715618699.927;32699.60511220778;6730.242047097808;-0.0;0.0;6188512.7482580785;1333999.8128389418;0.0;1109386.7782750074;3.502469863297566;0.2685348660315029
9067;2019-06-20 00:09:45.121;604;602;188;187;166;42;42;31;8;37;750;204;6;33;260;140;232;559;165;144;42;6;600;357;362;142;362;304;602;-2.0;-1.0;776.0;131.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;13560.8486328125;6946.87841796875;2886.94921875;1368.59130859375;432.0;254814;516.0;0.0;Calculated values ==>;1560982185.121;333.56;333.36;291.96000000000004;291.86;289.76000000000005;277.36;274.0616903277293;277.36;276.26000000000005;273.96000000000004;276.86;348.16;293.56;273.76000000000005;276.46000000000004;299.16;287.16;296.36;329.06;287.56;277.36;324.76000000000005;316.36;273.76000000000005;242.98782864720522;268.0796299477929;274.0616903277293;289.66;6000000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6020000.0;0.0;0.0;0.12933333333333333;0.021833333333333333;0.0;0.0;0.0;6946.87841796875;2886.94921875;1368.59130859375;13560.8486328125;484026.03002721496;483517.46107715083;249688.29357489804;249326.84785206558;242154.09489425193;430346.717906069;435138.326120535;442580.7327243594;472128.42060986464;528565.9442730256;468401.15335692395;442285.3213856606;446196.8478688148;467260.227616787;451703.66768845107;409297.16157777305;477292.6500988587;451395.3355053036;435138.326120535;216578.99785978085;181470.77258748977;469063.6082102231;201791.82534300137;200444.67989232967;273.8893014886434;2683289.7382693873;1415525.6573331705;333857.09567726566;503933.31872948364;0;8;9;42;28;27;0;19;158;154;1968727379409.872;751473092040.2516;1654898257799.985;31142.032021322302;5835.4339259343415;-0.0;0.0;6189044.584563146;1334104.4919007616;0.0;1109386.7782750074;3.300846551782404;0.2479010572560359
9068;2019-06-20 00:10:45.122;598;596;190;189;169;42;45;32;-13;38;746;203;-16;31;260;141;231;552;165;145;45;6;596;357;362;143;362;303;598;-2.0;0.0;899.0;131.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13500.01171875;6818.806640625;2886.23950195312;1363.62963867188;434.0;254815;518.0;0.0;Calculated values ==>;1560982245.122;332.96000000000004;332.76000000000005;292.16;292.06;290.06;277.36;274.0616903277293;277.66;276.36;271.86;276.96000000000004;347.76;293.46000000000004;271.56;276.26000000000005;299.16;287.26000000000005;296.26000000000005;328.36;287.66;277.66;324.96000000000004;316.56;273.76000000000005;243.1966462407574;267.9596281332873;274.0616903277293;289.66;5960000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;5980000.0;0.0;0.0;0.14983333333333335;0.021833333333333333;0.0;0.0;0.0;6818.806640625;2886.23950195312;1363.62963867188;13500.01171875;483626.3177599472;483116.6184648314;250600.57864766478;250231.92163254198;243271.93672424005;430346.717906069;435668.7067053961;439647.05077244143;472095.1348084983;528224.7719617437;468419.660461477;439188.78863478545;446107.1014639255;467260.227616787;451848.18288157607;410646.61751432135;476744.8625990329;451541.149871606;435668.7067053961;217415.1398638553;182306.50109390085;468926.6663542118;201831.50295376414;200444.67989232967;273.90477360958323;2683515.249197164;1415640.3732870875;333879.86456460715;503981.42943726317;0;8;9;42;28;27;0;19;158;154;1968944583029.6096;751558593465.1483;1655080360834.7651;35632.69624816515;5831.577734243108;-0.0;0.0;6189601.049905654;1334201.7186182307;0.0;1109386.7782750074;3.7460916555752295;0.2753653102705007
9069;2019-06-20 00:11:45.152;592;590;191;191;170;41;59;32;-14;38;742;203;-16;26;260;142;230;545;164;146;59;7;593;356;361;143;361;304;595;-2.0;-1.0;794.0;99.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13663.169921875;6791.4970703125;2829.55053710938;1365.05737304688;437.0;254816;521.0;0.0;Calculated values ==>;1560982305.152;332.36;332.16;292.26000000000005;292.26000000000005;290.16;277.26000000000005;273.955091788801;279.06;276.36;271.76000000000005;276.96000000000004;347.36;293.46000000000004;271.56;275.76000000000005;299.16;287.36;296.16;327.66;287.76000000000005;279.06;325.26000000000005;316.86;273.86;243.1966462407574;268.0796299477929;273.955091788801;289.56;5930000.0;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;5950000.0;0.0;0.0;0.13233333333333333;0.0165;0.0;0.0;0.0;6791.4970703125;2829.55053710938;1365.05737304688;13663.169921875;483115.81511443196;482604.3953249295;251113.30246890642;251113.30246890642;243708.26145768794;430412.23801567365;438316.31352762313;439274.65340817464;472095.1348084983;527729.1532524921;468280.0305953833;438967.53409683413;445197.9025426301;467401.68226075795;452168.8677412129;411524.12441154436;476076.8736943645;451863.9960680124;438316.31352762313;218669.37671819705;183560.10687098323;469026.00599727634;201632.008249475;200444.67989232967;273.82244843467146;2683741.722223985;1415753.8491942233;333902.6149925565;504029.08483669115;0;8;9;42;28;27;0;19;158;154;1969161591479.506;751644436365.1074;1655262551884.6782;31448.04337600125;4412.000962838722;-0.0;0.0;6190160.335572004;1334287.1244555768;0.0;1109386.7782750074;3.264127222759333;0.23339084320613074
9070;2019-06-20 00:12:45.092;586;585;191;191;171;40;67;32;-20;39;737;203;-22;20;259;143;228;537;164;147;66;7;589;357;362;144;362;304;591;138.0;-1.0;875.0;151.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13637.2568359375;6738.09814453125;2827.25537109375;1365.61364746094;441.0;254817;524.0;0.0;Calculated values ==>;1560982365.092;331.76000000000005;331.66;292.26000000000005;292.26000000000005;290.26000000000005;277.16;274.0616903277293;279.86;276.36;271.16;277.06;346.86;293.46000000000004;270.96000000000004;275.16;299.06;287.46000000000004;295.96000000000004;326.86;287.86;279.76000000000005;325.56;317.26000000000005;273.86;243.40439225979637;268.0796299477929;274.0616903277293;289.56;5890000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;5910000.0;0.023;0.0;0.14583333333333334;0.025166666666666667;0.0;0.023;0.0;6738.09814453125;2827.25537109375;1365.61364746094;13637.2568359375;482720.6929617748;482350.33031988714;251305.50652600866;251305.50652600866;244185.8972688467;430346.717906069;439437.3001688844;438349.7364941574;472061.9191754798;527205.8380528146;468280.0305953833;438039.0146135774;444333.52089386596;467130.69761941896;452136.64181641565;412403.41919361573;475385.188268212;451832.1870000479;439270.2411883451;219923.6425635755;185231.60634950487;468888.98623916827;201822.8739244702;201822.8739244702;273.9014090901738;2683968.9982769606;1415866.4830744944;333925.34782882396;504076.1777459219;0;8;9;42;28;27;0;19;158;154;1969378274579.713;751730450265.1896;1655444769484.852;34493.50079141272;6721.163826586568;-0.0;5461.2894470691235;6190709.2989277225;1334379.8080525373;0.0;1109432.2435096977;4.270066259341982;0.2675973539921475
9071;2019-06-20 00:13:45.113;580;579;191;191;171;39;73;32;-13;39;734;203;-20;16;259;144;227;530;164;148;73;7;589;356;361;144;360;304;591;125.0;-1.0;689.0;96.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13857.4404296875;6738.16162109375;2805.28833007812;1365.26611328125;444.0;254818;525.0;0.0;Calculated values ==>;1560982425.113;331.16;331.06;292.26000000000005;292.26000000000005;290.26000000000005;277.06;273.955091788801;280.46000000000004;276.36;271.86;277.06;346.56000000000006;293.46000000000004;271.16;274.76000000000005;299.06;287.56;295.86;326.16;287.96000000000004;280.46000000000004;325.66;317.56;273.86;243.40439225979637;268.0796299477929;273.955091788801;289.56;5890000.0;3560000.0;3610000.0;1440000.0;3600000.0;3040000.0;5910000.0;0.020833333333333332;0.0;0.11483333333333333;0.016;0.0;0.020833333333333332;0.0;6738.16162109375;2805.28833007812;1365.26611328125;13857.4404296875;481868.72488955874;481495.47844498936;251305.50652600866;251305.50652600866;244185.8972688467;430412.23801567365;440647.96367074497;439427.7774279336;472061.9191754798;526891.7281662308;468280.0305953833;438349.7364941574;443752.90924145415;467413.82886276924;452456.14026116463;412011.90946539276;474343.27971683425;452153.818075147;440647.96367074497;220341.7376933702;186485.25045852014;468888.98623916827;201637.53182088988;201637.53182088988;273.8246040568363;2684198.2009466914;1415978.8245447942;333948.11312519474;504123.13203827915;0;8;9;42;28;27;0;19;158;154;1969595250494.3818;751816880505.0577;1655627233324.5737;27306.24653720885;4276.023270692454;-0.0;4979.38399687198;6191224.477070604;1334471.483353337;0.0;1109519.279573562;3.3516000956255723;0.1956974150032024
9072;2019-06-20 00:14:45.113;574;574;190;190;171;39;82;32;1;39;730;203;-5;15;259;144;226;528;164;149;82;7;587;355;360;145;360;303;589;-2.0;-1.0;660.0;94.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13686.51953125;6567.78564453125;2772.34155273438;1349.39624023438;448.0;254819;523.0;0.0;Calculated values ==>;1560982485.113;330.56;330.56;292.16;292.16;290.26000000000005;277.06;273.8482719121499;281.36;276.36;273.26000000000005;277.06;346.16;293.46000000000004;272.66;274.66;299.06;287.56;295.76000000000005;325.96000000000004;288.06;281.36;325.46000000000004;317.96000000000004;273.86;243.61107973660833;267.9596281332873;273.8482719121499;289.56;5870000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;5890000.0;0.0;0.0;0.11;0.015666666666666666;0.0;0.0;0.0;6567.78564453125;2772.34155273438;1349.39624023438;13686.51953125;481244.7786028989;481012.5731938825;251024.9710485149;251024.9710485149;244258.1115268429;430477.46260093397;442319.60946485755;441753.0823843035;471929.7997510953;526550.9475562351;468419.660461477;440856.8528302407;443809.95577213913;467413.82886276924;452631.20222892443;412450.7188404194;474295.98521592555;452473.9457314294;442319.60946485755;219505.55070137876;188156.80290529504;468751.72169904737;201313.54214300986;201637.53182088988;273.693578499131;2684427.733946366;1416089.7074386743;333970.735311474;504169.61228730256;0;8;9;42;28;27;0;19;158;154;1969811550494.3818;751903580505.0577;1655809333324.5737;26448.3494265423;4189.864813044588;-0.0;0.0;6191672.432036969;1334542.0324207016;0.0;1109560.7744402026;2.866190847395937;0.20858905234098526
9073;2019-06-20 00:15:45.114;569;568;189;189;171;39;86;32;4;39;727;203;1;18;259;144;224;520;163;150;86;7;585;355;360;144;360;302;587;-1.0;89.0;494.0;83.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13520.3515625;6425.98828125;2764.044921875;1358.43041992188;452.0;254820;521.0;0.0;Calculated values ==>;1560982545.114;330.06;329.96000000000004;292.06;292.06;290.26000000000005;277.06;273.8482719121499;281.76000000000005;276.36;273.56;277.06;345.86;293.46000000000004;273.26000000000005;274.96000000000004;299.06;287.56;295.56;325.16;288.16;281.76000000000005;325.26000000000005;318.36;273.86;243.40439225979637;267.8393353686513;273.8482719121499;289.46000000000004;5850000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;5870000.0;0.0;0.014833333333333334;0.08233333333333334;0.013833333333333333;0.0;0.0;0.0;6425.98828125;2764.044921875;1358.43041992188;13520.3515625;480763.50258173654;480386.5959958058;250744.6923036826;250744.6923036826;244330.86591270287;430477.46260093397;442958.6585571427;442405.8132597088;472061.9191754798;526315.145651316;468559.0378897104;441962.8318392794;444445.26436519914;467413.82886276924;452631.20222892443;412500.27703036997;473352.15716541855;452617.9766110549;442958.6585571427;218669.37671819705;189828.38726562503;468888.98623916827;201253.32973079526;201637.53182088988;273.67003516416116;2684654.4616515064;1416197.990693046;333993.30090979143;504215.7496103278;0;8;9;42;28;27;0;19;158;154;1970027554094.9792;751990281950.2975;1655990836350.0757;19854.887810547218;3702.293248365826;0.0;0.0;6192058.298779351;1334607.8015008615;0.0;1109560.7744402026;2.233233378882208;0.16592866399512363
9074;2019-06-20 00:16:45.124;565;565;189;189;169;37;97;31;0;39;724;203;-1;22;259;145;223;516;163;151;96;7;586;353;358;144;358;301;589;-2.0;145.0;248.0;8.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13464.9990234375;6239.31640625;2831.61279296875;1347.76770019531;455.0;254821;519.0;0.0;Calculated values ==>;1560982605.124;329.66;329.66;292.06;292.06;290.06;276.86;273.6339639331285;282.86;276.26000000000005;273.16;277.06;345.56000000000006;293.46000000000004;273.06;275.36;299.06;287.66;295.46000000000004;324.76000000000005;288.26000000000005;282.76000000000005;325.06;318.66;273.86;243.40439225979637;267.7187500070086;273.6339639331285;289.46000000000004;5860000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3010000.0;5890000.0;0.0;0.024166666666666666;0.04133333333333333;0.0013333333333333333;0.0;0.0;0.0;6239.31640625;2831.61279296875;1347.76770019531;13464.9990234375;480073.48980699206;479720.2382296238;250649.44806686149;250649.44806686149;243584.4009638172;430607.02586249536;445089.88924109656;442024.1650760851;472061.9191754798;526079.5996120196;468698.1641674847;441876.3466884435;445217.6754897761;467695.9284303967;453122.0469699678;411689.8088819325;472494.3653307928;453109.7795175533;444934.9015076662;217833.21561994078;191082.09718829524;468888.98623916827;201084.7033636785;201637.53182088988;273.5951828497421;2684879.3770526736;1416303.5524894593;334015.85631939734;504262.38786302425;0;8;9;42;28;27;0;19;158;154;1970242989994.945;752076696350.2837;1656171766500.0469;9958.831084112804;357.0723771673197;0.0;0.0;6192306.78784471;1334641.6351857434;0.0;1109560.7744402026;0.9901337528938271;0.06230307073863861
9075;2019-06-20 00:17:45.125;564;562;189;189;168;36;106;30;4;39;722;203;1;23;259;144;223;517;162;152;105;8;585;352;357;143;357;301;587;89.0;148.0;574.0;3.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13321.8701171875;6056.484375;2831.09985351562;1355.21313476562;457.0;254822;516.0;0.0;Calculated values ==>;1560982665.125;329.56;329.36;292.06;292.06;289.96000000000004;276.76000000000005;273.5264737036516;283.76000000000005;276.16;273.56;277.06;345.36;293.46000000000004;273.26000000000005;275.46000000000004;299.06;287.56;295.46000000000004;324.86;288.36;283.66;324.76000000000005;318.86;273.96000000000004;243.1966462407574;267.7187500070086;273.5264737036516;289.36;5850000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3010000.0;5870000.0;0.014833333333333334;0.024666666666666667;0.09566666666666666;0.0005;0.0;0.014833333333333334;0.0;6056.484375;2831.09985351562;1355.21313476562;13321.8701171875;480047.5406908481;479524.03840580233;250744.6923036826;250744.6923036826;243319.76679530743;430671.36484660726;446666.3173378712;442613.016394442;472193.81962526246;525870.3286171833;468698.1641674847;442171.7392844028;445360.3359981657;467836.5946055993;453153.485844322;412110.5848760631;472901.5310291649;453425.5286898729;446514.1845825498;216578.99785978085;191917.91438739494;469125.32372254826;200906.65058650653;200906.65058650653;273.5210618401152;2685102.6046823077;1416406.019203596;334038.3815350755;504309.57792150916;0;8;9;42;28;27;0;19;158;154;1970457493569.686;752162797785.1797;1656352369509.8286;23123.24232895916;134.10933656802086;0.0;3643.1784209413086;6192582.476384219;1334645.7284349059;0.0;1109591.1347663375;2.6262874420324382;0.12432326611064792
9076;2019-06-20 00:18:45.095;563;561;189;189;168;34;115;28;11;38;721;202;8;26;258;144;223;516;163;154;114;8;588;350;355;143;354;302;590;-1.0;97.0;383.0;43.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13415.61328125;6032.365234375;2840.71508789062;1353.46862792969;460.0;254823;513.0;0.0;Calculated values ==>;1560982725.095;329.46000000000004;329.26000000000005;292.06;292.06;289.96000000000004;276.56;273.3108153835814;284.66;275.96000000000004;274.26000000000005;276.96000000000004;345.26;293.36;273.96000000000004;275.76000000000005;298.96000000000004;287.56;295.46000000000004;324.76000000000005;288.56;284.56;324.46000000000004;319.16;273.96000000000004;243.1966462407574;267.8393353686513;273.3108153835814;289.46000000000004;5880000.0;3500000.0;3550000.0;1430000.0;3540000.0;3020000.0;5900000.0;0.0;0.016166666666666666;0.06383333333333334;0.007166666666666667;0.0;0.0;0.0;6032.365234375;2840.71508789062;1353.46862792969;13415.61328125;479549.96839298884;479023.84677388676;250602.17078005374;250602.17078005374;243215.1193236618;430799.1582183253;448400.58874310774;443431.1120271193;472095.1348084983;525687.0003987236;468438.27426827076;442993.0989471373;445591.39424184;468129.3392673732;453499.2941070498;410831.03542939585;472365.78476905037;454052.7954130459;448251.5628450285;215324.80838970217;193171.6564234249;469125.32372254826;200093.04179439702;200906.65058650653;273.1930253060761;2685325.3056378867;1416506.709246849;334060.9425969347;504356.81941348116;0;8;9;42;28;27;0;19;158;154;1970670986769.7878;752248554885.2206;1656533179059.9148;15533.080149855441;1928.0646871517508;0.0;0.0;6192904.451337019;1334662.9046260533;0.0;1109621.4794066164;1.707432773464964;0.11945340682139656
9077;2019-06-20 00:19:45.106;564;561;187;188;167;33;121;27;14;37;721;202;11;29;258;143;224;519;162;155;120;8;589;348;353;142;353;302;591;-2.0;-1.0;413.0;0.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13350.978515625;5943.78955078125;2886.45678710938;1369.32543945312;462.0;254824;509.0;0.0;Calculated values ==>;1560982785.106;329.56;329.26000000000005;291.86;291.96000000000004;289.86;276.46000000000004;273.0942459734351;285.26000000000005;275.86;274.56;276.86;345.26;293.36;274.26000000000005;276.06;298.96000000000004;287.46000000000004;295.56;325.06;288.66;285.16;324.06;319.36;273.96000000000004;242.98782864720522;267.8393353686513;273.0942459734351;289.36;5890000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3020000.0;5910000.0;0.0;0.0;0.06883333333333333;0.0;0.0;0.0;0.0;5943.78955078125;2886.45678710938;1369.32543945312;13350.978515625;479576.02948557556;478904.90864616266;249814.44943992718;250183.60302061887;242848.37431722388;430925.7729439634;449658.1393236066;443867.07844128745;472128.42060986464;525687.0003987236;468438.27426827076;443431.1120271193;446017.8014079234;468269.2283463277;453702.7968986807;410805.8579723514;472690.9690038277;454534.2612377077;449511.33614923514;213652.59903751023;194007.49548133422;469261.9347870629;199863.94513942164;200906.65058650653;273.0942459734351;2685548.4014626266;1416606.528833492;334083.63670728944;504404.5545955535;0;8;9;42;28;27;0;19;158;154;1970883425709.4976;752334070560.1038;1656714412279.667;16795.549008945094;0.0;-0.0;0.0;6193173.905970602;1334678.974777412;0.0;1109621.4794066164;1.6466915842734644;0.09772238909417144
9078;2019-06-20 00:20:45.136;565;562;185;186;166;33;124;26;20;36;723;202;18;33;258;142;224;519;162;156;124;9;590;348;353;140;353;304;593;-2.0;0.0;625.0;0.0;2.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13478.455078125;6042.94287109375;2873.63256835938;1377.70263671875;464.0;254825;507.0;0.0;Calculated values ==>;1560982845.136;329.66;329.36;291.66;291.76000000000005;289.76000000000005;276.46000000000004;273.0942459734351;285.56;275.76000000000005;275.16;276.76000000000005;345.46000000000004;293.36;274.96000000000004;276.46000000000004;298.96000000000004;287.36;295.56;325.06;288.76000000000005;285.56;323.86;319.56;274.06;242.56692532238324;268.0796299477929;273.0942459734351;289.36;5900000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3040000.0;5930000.0;0.0;0.0;0.10416666666666667;0.0;0.0003333333333333333;0.0003333333333333333;0.0;6042.94287109375;2873.63256835938;1377.70263671875;13478.455078125;479602.2216617166;478812.00249768037;248995.31791505113;249358.54762703448;242450.58570054738;430925.7729439634;450097.3028080135;444333.52089386596;472293.48310962116;525739.1990094136;468158.8329865385;444043.6597017553;446196.8478688148;468269.2283463277;453562.19301893684;410367.5494261178;472434.3777554384;454674.5528138802;450097.3028080135;212816.51262364245;194843.3435325042;469633.2381088445;199863.94513942164;248995.31791505113;273.0942459734351;2685772.091865108;1416706.4682150118;334106.5400538636;504452.57934053184;0;8;9;42;28;27;0;19;158;154;1971095331609.3965;752418712860.0635;1656896303179.5803;25465.580807754617;0.0;-0.0;67.0339949643208;6193526.258140281;1334678.974777412;0.0;1109622.0383025492;2.4802724983521833;0.14659144000949598
9079;2019-06-20 00:21:45.127;567;563;184;185;164;32;128;25;29;35;727;202;31;36;258;142;224;524;162;157;127;9;593;347;352;137;352;304;595;90.0;-1.0;714.0;44.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13501.9365234375;6155.36962890625;2939.42822265625;1380.7275390625;466.0;254826;505.0;0.0;Calculated values ==>;1560982905.127;329.86;329.46000000000004;291.56;291.66;289.56;276.36;272.9856168485579;285.96000000000004;275.66;276.06;276.66;345.86;293.36;276.26000000000005;276.76000000000005;298.96000000000004;287.36;295.56;325.56;288.86;285.86;323.66;319.76000000000005;274.06;241.92719264551067;268.0796299477929;272.9856168485579;289.36;5930000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3040000.0;5950000.0;0.015000000000000001;0.0;0.119;0.007333333333333333;0.0;0.015000000000000001;0.0;6155.36962890625;2939.42822265625;1380.7275390625;13501.9365234375;479536.9726886428;478719.2174004197;248548.65923399347;248908.42179253834;241730.2326726748;430988.63858405815;450860.1291174269;445627.2469483674;472589.4791058512;526158.4464263396;468158.8329865385;445912.450752771;446621.9564447741;468408.8672314647;453734.220770279;409013.4012380594;472935.2071003919;454983.4136287204;450715.18339636864;211980.4382156667;195679.20071851107;470039.7140759448;199466.75466252648;199466.75466252648;272.9334525676425;2685996.8947369554;1416808.105571585;334129.52352402464;504501.014247606;0;8;9;42;28;27;0;19;158;154;1971306799885.0151;752501800395.3065;1657078675820.1138;29293.098582015067;1984.2017023650676;-0.0;3768.7264310076325;6193982.512021515;1334695.5073113944;0.0;1109653.9981781587;3.34551494159443;0.1829913783938509
