;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9080;2019-06-20 00:22:45.137;569;564;183;184;163;32;130;25;45;35;734;202;41;42;258;140;224;527;162;158;130;9;591;348;353;134;353;304;593;288.0;-1.0;810.0;138.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13462.958984375;6162.5283203125;2864.78784179688;1386.48974609375;468.0;254827;503.0;0.0;Calculated values ==>;1560982965.137;330.06;329.56;291.46000000000004;291.56;289.46000000000004;276.36;273.0942459734351;286.16;275.66;277.66;276.66;346.56000000000006;293.36;277.26000000000005;277.36;298.96000000000004;287.16;295.56;325.86;288.96000000000004;286.16;323.46000000000004;319.96000000000004;274.06;241.2770596917726;268.0796299477929;273.0942459734351;289.36;5910000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3040000.0;5930000.0;0.048;0.0;0.13499999999999998;0.023;0.0;0.048;0.0;6162.5283203125;2864.78784179688;1386.48974609375;13462.958984375;480061.2135044777;479102.3753251915;248275.2511489357;248634.2366879088;241469.6332898597;430925.7729439634;450970.15323592996;447886.92588112364;472981.82504853373;526891.7281662308;468158.8329865385;447326.59894302575;447466.95896490954;468269.2283463277;453280.47471179586;409922.88439367217;473641.6554481797;454954.6427659729;450970.15323592996;211144.3756859795;196515.0671798046;470444.08031532593;199580.60470804406;199580.60470804406;272.9826226084053;2686221.6396507286;1416910.771829337;334152.5875114213;504549.39077621326;0;8;9;42;28;27;0;19;158;154;1971518335134.9814;752583113945.2936;1657261106220.0847;33521.35335836574;6229.859938967484;-0.0;12066.698329338524;6194506.053029896;1334763.9692334803;0.0;1109785.982044786;4.975886057743202;0.24412116863132793
9081;2019-06-20 00:23:45.128;571;566;183;183;163;33;132;25;52;34;744;202;48;46;258;140;225;530;163;159;131;10;595;347;352;132;352;304;597;122.0;0.0;646.0;37.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13420.7958984375;6160.5341796875;2901.43408203125;1389.63342285156;470.0;254828;502.0;0.0;Calculated values ==>;1560983025.128;330.26000000000005;329.76000000000005;291.46000000000004;291.46000000000004;289.46000000000004;276.46000000000004;272.9856168485579;286.36;275.66;278.36;276.56;347.56000000000006;293.36;277.96000000000004;277.76000000000005;298.96000000000004;287.16;295.66;326.16;289.06;286.26000000000005;323.36;320.16;274.16;240.83765695389522;268.0796299477929;272.9856168485579;289.46000000000004;5950000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;3040000.0;5970000.0;0.02033333333333333;0.0;0.10766666666666666;0.006166666666666667;0.0;0.02033333333333333;0.0;6160.5341796875;2901.43408203125;1389.63342285156;13420.7958984375;479879.77082287794;478918.0016602447;248107.37970876912;248107.37970876912;241341.64364886662;430988.63858405815;451437.9648856004;448860.518063585;473145.2311080622;527938.4097321841;468158.8329865385;448305.2499804515;448026.5480966273;468408.8672314647;453453.26181287196;408524.3616478098;473586.90085512516;455262.4560349168;451293.79532891704;210726.34883551928;197350.94305643384;470810.01271223003;199491.72077200096;199491.72077200096;272.94329971132305;2686445.63733649;1417013.4486129011;334175.7184009843;504597.4354177507;0;8;9;42;28;27;0;19;158;154;1971729803409.7595;752662901975.2098;1657443478859.8933;26848.707175060546;1673.129466964746;-0.0;5119.975515990626;6195009.061404571;1334829.8175997238;0.0;1109929.1828433378;3.2188188158453546;0.16193963400579003
9082;2019-06-20 00:24:48.108;575;569;182;183;161;33;134;25;54;34;753;202;50;51;258;139;225;534;163;160;134;10;596;347;352;130;352;304;598;94.0;0.0;770.0;96.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13303.8876953125;6219.9755859375;2929.1435546875;1392.29821777344;471.0;254829;502.0;0.0;Calculated values ==>;1560983088.108;330.66;330.06;291.36;291.46000000000004;289.26000000000005;276.46000000000004;272.9856168485579;286.56;275.66;278.56;276.56;348.46000000000004;293.36;278.16;278.26000000000005;298.96000000000004;287.06;295.66;326.56;289.16;286.56;323.36;320.26000000000005;274.16;240.39332010688793;268.0796299477929;272.9856168485579;289.46000000000004;5960000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;3040000.0;5980000.0;0.015666666666666666;0.0;0.12833333333333333;0.016;0.0;0.015666666666666666;0.0;6219.9755859375;2929.1435546875;1392.29821777344;13303.8876953125;480340.13772185904;479235.8951593929;247712.0020108174;248065.85526709055;240666.54481450896;430988.63858405815;451725.73313058267;449137.1035301482;473405.19094569265;528879.5811680062;468158.8329865385;448583.2367254159;448721.9649698524;468408.8672314647;453312.52794791735;408051.65634307737;474062.89016681566;455401.7370921357;451725.73313058267;210726.34883551928;197768.88456892778;471077.2095911244;199366.25565597988;199366.25565597988;272.89379845708294;2686679.404082774;1417121.7436830783;334200.05257525924;504648.43677603843;0;8;9;42;28;27;0;19;158;154;1971951493009.8267;752745405775.2349;1657634938059.9512;32053.925477184934;4347.375262962311;-0.0;3953.6318137687767;6195524.29582201;1334882.4802925023;0.0;1110008.5517030323;3.828226431217515;0.23232560075287612
9083;2019-06-20 00:25:45.119;578;571;182;182;162;34;135;25;48;34;763;202;48;54;258;138;225;536;162;161;134;11;597;348;353;129;353;304;600;289.0;-1.0;670.0;52.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13278.578125;6268.404296875;2954.8837890625;1398.43322753906;473.0;254830;502.0;0.0;Calculated values ==>;1560983145.119;330.96000000000004;330.26000000000005;291.36;291.36;289.36;276.56;273.0942459734351;286.66;275.66;277.96000000000004;276.56;349.46000000000004;293.36;277.96000000000004;278.56;298.96000000000004;286.96000000000004;295.66;326.76000000000005;289.26000000000005;286.56;323.36;320.46000000000004;274.26000000000005;240.16925963744896;268.0796299477929;273.0942459734351;289.36;5970000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;3040000.0;6000000.0;0.04816666666666667;0.0;0.11166666666666666;0.008666666666666666;0.0;0.04816666666666667;0.0;6268.404296875;2954.8837890625;1398.43322753906;13278.578125;480655.9114670492;479290.22607449937;247630.673961237;247630.673961237;240925.2017248777;430925.7729439634;451692.12969698274;448305.2499804515;473534.8580475586;529924.4241206498;468158.8329865385;448305.2499804515;449137.1035301482;468269.2283463277;452998.06823472754;407571.07699626556;474112.2717554783;455373.56023501215;451548.11806132726;210726.34883551928;198604.77482894104;471307.4998227086;199749.38269857873;199749.38269857873;273.04913701856015;2686889.8892156496;1417220.6291031442;334222.1501294536;504695.0276485956;0;8;9;42;28;27;0;19;158;154;1972152456784.5376;752819235020.1287;1657808251499.702;27755.405179809124;2353.503681742459;-0.0;12128.305753305722;6195997.877731063;1334935.5391548588;0.0;1110135.8916115486;3.97649433348132;0.1514148645315905
9084;2019-06-20 00:26:45.109;581;574;182;183;161;34;136;25;37;34;771;202;38;54;258;138;226;540;162;162;135;11;600;348;353;129;353;304;602;191.0;-1.0;735.0;91.0;0.0;0;88;13;1;0;0;1;0;0;0;1;0;0;0;0;13160.7099609375;6316.5009765625;2961.05493164062;1317.72277832031;474.0;254831;503.0;0.0;Calculated values ==>;1560983205.109;331.26000000000005;330.56;291.36;291.46000000000004;289.26000000000005;276.56;273.0942459734351;286.76000000000005;275.66;276.86;276.56;350.26;293.36;276.96000000000004;278.56;298.96000000000004;286.96000000000004;295.76000000000005;327.16;289.36;286.66;323.46000000000004;320.56;274.26000000000005;240.16925963744896;268.0796299477929;273.0942459734351;289.36;6000000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;3040000.0;6020000.0;0.03183333333333333;0.0;0.1225;0.015166666666666667;0.0;0.03183333333333333;0.0;6316.5009765625;2961.05493164062;1317.72277832031;13160.7099609375;480739.2314182332;479490.6919286924;247550.0112859877;247901.4843493872;240543.66172835315;430925.7729439634;451835.95211888116;446763.26843288407;473534.8580475586;530759.6363116737;468158.8329865385;446904.3873112669;449137.1035301482;468269.2283463277;452998.06823472754;406562.9863463395;474463.18527294975;455512.87881282286;451692.12969698274;211144.3756859795;199022.72361097817;471307.4998227086;199664.6436660083;199664.6436660083;273.01575050463293;2687110.1798951672;1417325.4858347378;334244.78099040047;504744.3189213611;0;8;9;42;28;27;0;19;158;154;1972364221484.5713;752896622120.141;1657990621099.731;30269.58153394228;4119.916651709955;-0.0;8022.874971986019;6196481.338696829;1334989.4753334513;0.0;1110303.7901298683;4.002950220798279;0.20391973263997462
9085;2019-06-20 00:27:45.120;584;576;183;183;161;34;137;25;28;34;776;202;29;50;258;138;226;543;162;163;136;11;597;349;354;131;354;303;599;158.0;-1.0;688.0;115.0;0.0;0;73;12;1;0;0;1;0;0;0;1;0;0;0;0;12964.0341796875;6199.763671875;2945.90356445312;1198.32080078125;476.0;254832;504.0;0.0;Calculated values ==>;1560983265.12;331.56;330.76000000000005;291.46000000000004;291.46000000000004;289.26000000000005;276.56;273.20264511476705;286.86;275.66;275.96000000000004;276.56;350.76;293.36;276.06;278.16;298.96000000000004;286.96000000000004;295.76000000000005;327.46000000000004;289.46000000000004;286.76000000000005;323.56;320.76000000000005;274.26000000000005;240.61611355647437;267.9596281332873;273.20264511476705;289.36;5970000.0;3490000.0;3540000.0;1310000.0;3540000.0;3030000.0;5990000.0;0.026333333333333334;0.0;0.11466666666666667;0.019166666666666665;0.0;0.026333333333333334;0.0;6199.763671875;2945.90356445312;1198.32080078125;12964.0341796875;481518.1598804091;480133.5078813521;248024.50503714525;248024.50503714525;240635.67625338503;430862.6128555636;451802.6938100281;445680.44742188096;473275.31562819314;531356.6340493629;468298.68043046317;445822.8665406856;448769.2461549603;468129.3392673732;452824.03457400465;408028.95789811306;475285.9840059533;455485.02259338234;451658.6501973753;211562.405474017;199858.6285646581;471041.0630420859;199861.16385548035;199861.16385548035;273.097458875793;2687327.926008845;1417429.80716207;334265.75186415314;504793.5525999479;0;8;9;42;28;27;0;19;158;154;1972576360369.2812;752974636420.0344;1658172754484.482;28187.27784894727;5197.61473440994;-0.0;6630.667140336566;6196968.568500111;1335067.1356633469;0.0;1110425.9253679935;3.868484725633551;0.2171827118138898
9086;2019-06-20 00:28:45.140;586;579;183;184;162;35;139;26;14;35;777;203;18;46;258;138;226;544;163;164;138;12;600;349;353;133;353;303;602;306.0;-1.0;870.0;69.0;0.0;0;68;11;1;0;0;1;0;0;0;1;0;0;0;0;12753.1748046875;6162.9404296875;2945.86840820312;1171.45874023438;477.0;254833;506.0;0.0;Calculated values ==>;1560983325.14;331.76000000000005;331.06;291.46000000000004;291.56;289.36;276.66;273.20264511476705;287.06;275.76000000000005;274.56;276.66;350.86;293.46000000000004;274.96000000000004;277.76000000000005;298.96000000000004;286.96000000000004;295.76000000000005;327.56;289.56;286.96000000000004;323.76000000000005;320.86;274.36;241.05796691057077;267.9596281332873;273.20264511476705;289.46000000000004;6000000.0;3490000.0;3529999.9999999995;1330000.0;3529999.9999999995;3030000.0;6020000.0;0.051000000000000004;0.0;0.145;0.0115;0.0;0.051000000000000004;0.0;6162.9404296875;2945.86840820312;1171.45874023438;12753.1748046875;481459.06864139246;480216.8063730864;247901.4843493872;248254.8589497867;240863.21488303563;430862.6128555636;452266.2968779334;443664.5507289629;473112.1826642056;531460.8904239582;468419.660461477;444244.8339766329;448214.2968835578;468269.2283463277;452824.03457400465;406562.9863463395;475063.28547974775;455791.0411039191;452123.03444465675;212398.47392691602;200276.58477070546;470871.3547390081;200004.33972660187;200004.33972660187;273.1538082603879;2687542.30752119;1417532.864037471;334285.50660978805;504842.66706593276;0;8;9;42;28;27;0;19;158;154;1972788531070.0566;753053862820.324;1658354615085.1465;35330.73059534234;3114.970672642672;-0.0;12858.0534306208;6197498.061677994;1335136.4302991738;0.0;1110588.3855086803;4.99050771866806;0.2109169563850207
9087;2019-06-20 00:29:45.121;588;580;183;184;162;34;141;25;-3;35;774;203;1;41;258;138;227;546;162;165;140;12;598;348;353;135;353;303;601;-2.0;0.0;812.0;118.0;0.0;0;68;10;1;0;0;1;0;0;0;1;0;0;0;0;12756.2470703125;6120.21240234375;2973.09887695312;1166.56457519531;479.0;254834;507.0;0.0;Calculated values ==>;1560983385.121;331.96000000000004;331.16;291.46000000000004;291.56;289.36;276.56;273.0942459734351;287.26000000000005;275.66;272.86;276.66;350.56000000000006;293.46000000000004;273.26000000000005;277.26000000000005;298.96000000000004;286.96000000000004;295.86;327.76000000000005;289.66;287.16;323.86;321.06;274.36;241.49495122638035;267.9596281332873;273.0942459734351;289.36;5980000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3030000.0;6010000.0;0.0;0.0;0.13533333333333333;0.019666666666666666;0.0;0.0;0.0;6120.21240234375;2973.09887695312;1166.56457519531;12756.2470703125;481975.9030181774;480478.33616160456;247942.32108320738;248296.29861314376;240894.15835940203;430925.7729439634;452552.2705139554;441156.6256199011;472851.2559263234;531148.0953184956;468419.660461477;441753.0823843035;447516.57979027147;468269.2283463277;452998.06823472754;408006.9446457694;475486.0877569832;455929.88678620907;452409.37515660847;212816.51262364245;201112.50472608567;470603.4154074653;199578.73526713642;200004.33972660187;272.98188548599717;2687754.818720096;1417635.191230438;334304.9839676155;504891.97617376817;0;8;9;42;28;27;0;19;158;154;1973000263999.8682;753134237360.2524;1658536357514.9846;32693.541161074154;5330.152042759801;-0.0;0.0;6198064.751100298;1335206.784035999;0.0;1110695.5020228657;3.706057825951732;0.26814339817811406
9088;2019-06-20 00:30:45.121;588;581;184;184;163;35;142;26;-10;35;770;203;-16;34;258;137;227;545;162;166;141;12;598;349;354;136;353;303;600;292.0;-1.0;870.0;98.0;0.0;0;69;10;1;0;0;1;0;0;0;1;0;0;0;0;12716.7060546875;6128.48583984375;2943.15307617188;1173.33679199219;480.0;254835;509.0;0.0;Calculated values ==>;1560983445.121;331.96000000000004;331.26000000000005;291.56;291.56;289.46000000000004;276.66;273.20264511476705;287.36;275.76000000000005;272.16;276.66;350.16;293.46000000000004;271.56;276.56;298.96000000000004;286.86;295.86;327.66;289.76000000000005;287.26000000000005;324.06;321.16;274.36;241.71165711629368;267.9596281332873;273.20264511476705;289.36;5980000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3030000.0;6000000.0;0.048666666666666664;0.0;0.145;0.01633333333333333;0.0;0.048666666666666664;0.0;6128.48583984375;2943.15307617188;1173.33679199219;12716.7060546875;481975.9030181774;480739.2314182332;248337.91289982246;248337.91289982246;241246.7554092247;430862.6128555636;452520.102295701;440102.7751569699;472720.47428543336;530730.9130191435;468419.660461477;439188.78863478545;446531.9673155462;468269.2283463277;452682.1802438396;408006.9446457694;475460.5336911861;455902.61431192263;452376.9910028237;213652.59903751023;201530.46850934727;470469.1018322894;199953.4234435704;199953.4234435704;273.1337749824781;2687967.0933294706;1417737.2637157894;334324.48314567545;504941.27827337757;0;8;9;42;28;27;0;19;158;154;1973212363999.8682;753215537360.2524;1658718157514.9846;34821.655998442926;4418.422747015743;-0.0;12284.613621216991;6198627.3777432935;1335288.0221592472;0.0;1110797.8738030426;5.029264474136549;0.22807986451569096
9089;2019-06-20 00:31:45.132;587;581;184;184;162;34;143;26;0;35;766;203;-10;27;258;138;227;546;162;167;143;12;598;348;353;134;353;304;600;148.0;-1.0;915.0;0.0;0.0;0;59;9;1;0;0;1;0;0;0;1;0;0;0;0;12562.8154296875;6052.83740234375;2940.3076171875;1119.27136230469;482.0;254836;511.0;0.0;Calculated values ==>;1560983505.132;331.86;331.26000000000005;291.56;291.56;289.36;276.56;273.0942459734351;287.46000000000004;275.76000000000005;273.16;276.66;349.76;293.46000000000004;272.16;275.86;298.96000000000004;286.96000000000004;295.86;327.76000000000005;289.86;287.46000000000004;324.26000000000005;321.36;274.36;241.2770596917726;268.0796299477929;273.0942459734351;289.36;5980000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3040000.0;6000000.0;0.024666666666666667;0.0;0.1525;0.0;0.0;0.024666666666666667;0.0;6052.83740234375;2940.3076171875;1119.27136230469;12562.8154296875;481832.7883110825;480739.2314182332;248337.91289982246;248337.91289982246;240925.2017248777;430925.7729439634;452837.51733663084;441393.15733161947;472981.82504853373;530237.6965692197;468280.0305953833;439885.4375265266;445341.22453111183;468269.2283463277;452998.06823472754;408006.9446457694;475609.59230758453;456207.11207956326;452837.51733663084;214488.6975840042;202366.40377179522;470737.49932489695;199863.94513942164;199863.94513942164;273.0942459734351;2688177.7946297103;1417838.793353024;334343.5917161976;504990.3161010424;0;8;9;42;28;27;0;19;158;154;1973424502884.5781;753296552210.1417;1658900290899.7356;36833.204859310164;0.0;-0.0;6240.014780864493;6199224.611055663;1335324.8490991234;0.0;1110952.2740076978;4.259438893115928;0.19596144870264093
9090;2019-06-20 00:32:45.132;585;580;184;184;162;34;145;26;11;35;765;203;5;22;259;138;227;546;162;168;144;13;596;349;354;134;354;304;598;163.0;-1.0;831.0;75.0;0.0;0;54;10;1;0;0;1;0;0;0;1;0;0;0;0;12479.8544921875;6075.53076171875;2899.19067382812;1076.6611328125;483.0;254837;514.0;0.0;Calculated values ==>;1560983565.132;331.66;331.16;291.56;291.56;289.36;276.56;273.20264511476705;287.66;275.76000000000005;274.26000000000005;276.66;349.66;293.46000000000004;273.66;275.36;299.06;286.96000000000004;295.86;327.76000000000005;289.96000000000004;287.56;324.56;321.46000000000004;274.46000000000004;241.2770596917726;268.0796299477929;273.20264511476705;289.36;5960000.0;3490000.0;3540000.0;1340000.0;3540000.0;3040000.0;5980000.0;0.027166666666666665;0.0;0.1385;0.0125;0.0;0.027166666666666665;0.0;6075.53076171875;2899.19067382812;1076.6611328125;12479.8544921875;481776.5665844026;480827.6343577967;248421.6716214675;248421.6716214675;240987.5907298148;430862.6128555636;452948.3446998514;443022.0508540321;472981.82504853373;530133.2815370072;468280.0305953833;442137.2501143532;444622.5063410642;468257.0741332307;452824.03457400465;408943.8041762799;475856.146636092;456180.22461298853;452805.7779320095;215742.86842915416;202784.37528459195;470835.2695607642;199977.92994522754;199977.92994522754;273.1434179826535;2688386.4835457257;1417939.8630877244;334361.89115365694;505038.97858680086;0;8;9;42;28;27;0;19;158;154;1973636602884.5781;753376952210.1417;1659082690899.7356;33661.61074586943;3385.7167451942078;-0.0;6868.489870307576;6199812.067852372;1335353.0634053333;0.0;1111061.5115464577;4.3691320137006135;0.227626643676281
9091;2019-06-20 00:33:45.133;582;578;184;184;163;34;146;26;16;36;763;203;17;24;259;138;227;546;163;169;145;13;597;349;354;135;354;302;600;304.0;-1.0;746.0;0.0;0.0;0;50;6;1;0;0;1;0;0;0;1;0;0;0;0;12231.009765625;5849.19189453125;2916.25244140625;1051.94262695312;485.0;254838;516.0;0.0;Calculated values ==>;1560983625.133;331.36;330.96000000000004;291.56;291.56;289.46000000000004;276.56;273.20264511476705;287.76000000000005;275.76000000000005;274.76000000000005;276.76000000000005;349.46000000000004;293.46000000000004;274.86;275.56;299.06;286.96000000000004;295.86;327.76000000000005;290.06;287.66;324.76000000000005;321.66;274.46000000000004;241.49495122638035;267.8393353686513;273.20264511476705;289.46000000000004;5970000.0;3490000.0;3540000.0;1350000.0;3540000.0;3020000.0;6000000.0;0.050666666666666665;0.0;0.12433333333333334;0.0;0.0;0.050666666666666665;0.0;5849.19189453125;2916.25244140625;1051.94262695312;12231.009765625;481231.2279553621;480305.8528588834;248337.91289982246;248337.91289982246;241246.7554092247;430862.6128555636;453090.7323638435;444156.6089809168;472948.7829819323;530076.5401052948;468559.0378897104;444301.04523409;445306.1102701376;468257.0741332307;452824.03457400465;408479.11205670744;475609.59230758453;456318.79741749674;452948.3446998514;216578.99785978085;203620.32615720207;470701.3423759907;200128.53018992607;200128.53018992607;273.20264511476705;2688592.4108463563;1418039.237432618;334379.6298139396;505087.441420403;0;8;9;42;28;27;0;19;158;154;1973849006424.3215;753457653555.0442;1659264493929.5159;30340.82446301318;0.0;-0.0;12809.537268502883;6200345.430367696;1335381.2781817475;0.0;1111225.497838809;4.395300082865525;0.14227316068691107
9092;2019-06-20 00:34:45.143;581;576;184;184;162;34;147;26;27;36;761;202;30;27;259;139;227;545;161;170;147;13;595;349;354;135;353;301;597;58.0;-1.0;705.0;0.0;0.0;0;45;2;1;0;0;1;0;0;0;1;0;0;0;0;11922.7431640625;5629.37744140625;2946.13793945312;1016.642578125;486.0;254839;518.0;0.0;Calculated values ==>;1560983685.143;331.26000000000005;330.76000000000005;291.56;291.56;289.36;276.56;273.20264511476705;287.86;275.76000000000005;275.86;276.76000000000005;349.26;293.36;276.16;275.86;299.06;287.06;295.86;327.66;290.16;287.86;324.96000000000004;321.76000000000005;274.46000000000004;241.49495122638035;267.7187500070086;273.20264511476705;289.26000000000005;5950000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;3010000.0;5970000.0;0.009666666666666665;0.0;0.1175;0.0;0.0;0.009666666666666665;0.0;5629.37744140625;2946.13793945312;1016.642578125;11922.7431640625;481319.1854658675;480367.51764467196;248463.81925373463;248463.81925373463;241018.93768995625;430862.6128555636;453232.9421065612;445928.9489011945;472948.7829819323;529944.0155375585;468577.6157975026;446353.3190648992;445928.9489011945;468396.73186948214;452965.71244139585;409401.34432506113;475830.7917233954;456457.21659632755;453232.9421065612;217415.1398638553;204038.30555042345;470701.3423759907;200128.53018992607;200128.53018992607;273.20264511476705;2688793.7256676173;1418134.9081195262;334396.8708970142;505136.30281577795;0;8;9;42;28;27;0;19;158;154;1974061441824.2878;753538667055.0314;1659445424079.487;28881.549198574037;0.0;-0.0;2446.675981860806;6200839.032401428;1335381.2781817475;0.0;1111352.6541383935;3.2660247375400724;0.1691491033781457
9093;2019-06-20 00:35:45.144;580;574;184;185;163;35;149;26;43;36;758;202;40;32;259;138;227;537;161;171;148;14;591;349;354;133;353;301;593;-2.0;-1.0;623.0;0.0;0.0;0;34;1;1;0;0;1;0;0;0;1;0;0;0;0;11775.513671875;5545.2314453125;2909.509765625;950.5158081054691;488.0;254840;520.0;0.0;Calculated values ==>;1560983745.144;331.16;330.56;291.56;291.66;289.46000000000004;276.66;273.20264511476705;288.06;275.76000000000005;277.46000000000004;276.76000000000005;348.96000000000004;293.36;277.16;276.36;299.06;286.96000000000004;295.86;326.86;290.26000000000005;287.96000000000004;325.16;321.96000000000004;274.56;241.05796691057077;267.7187500070086;273.20264511476705;289.26000000000005;5910000.0;3490000.0;3540000.0;1330000.0;3529999.9999999995;3010000.0;5930000.0;0.0;0.0;0.10383333333333335;0.0;0.0;0.0;0.0;5545.2314453125;2909.509765625;950.5158081054691;11775.513671875;481638.24588522123;480546.63046124653;248634.2366879088;248995.31791505113;241469.6332898597;430862.6128555636;453516.83250081097;448172.5211863176;473209.4130839679;529631.1645758075;468577.6157975026;447755.4656965252;446635.25890643254;468396.73186948214;452824.03457400465;411165.70591344516;475136.8404666077;456595.48309247516;453374.9750990159;218251.29456621417;204874.27233412856;471066.5657476867;200128.53018992607;200128.53018992607;273.20264511476705;2688991.2144332207;1418228.0314125353;334413.26415682794;505185.1006934063;0;8;9;42;28;27;0;19;158;154;1974273845364.8752;753619068395.2538;1659626027089.9866;25755.23439845866;0.0;-0.0;0.0;6201294.346521105;1335381.2781817475;0.0;1111373.0434447816;2.7383870899340272;0.1615061908066532
9094;2019-06-20 00:36:45.104;579;573;185;185;163;34;151;26;50;36;756;202;47;35;259;138;226;532;161;172;150;15;590;348;353;132;353;299;592;-1.0;129.0;478.0;8.0;0.0;0;19;1;1;0;0;1;0;0;0;1;0;0;0;0;11662.2412109375;5540.49853515625;2873.685546875;844.7841796875;489.0;254841;521.0;0.0;Calculated values ==>;1560983805.104;331.06;330.46000000000004;291.66;291.66;289.46000000000004;276.56;273.0942459734351;288.26000000000005;275.76000000000005;278.16;276.76000000000005;348.76;293.36;277.86;276.66;299.06;286.96000000000004;295.76000000000005;326.36;290.36;288.16;325.26000000000005;322.06;274.66;240.83765695389522;267.47669482898436;273.0942459734351;289.26000000000005;5900000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;2990000.0;5920000.0;0.0;0.021500000000000002;0.07966666666666668;0.0013333333333333333;0.0;0.0;0.0;5540.49853515625;2873.685546875;844.7841796875;11662.2412109375;481610.96487929067;480519.6340211999;249039.0554988431;249039.0554988431;241501.8982926813;430925.7729439634;453971.4261804918;449507.43788251607;473339.41292369686;529575.2947515756;468855.54706620856;449096.5729453799;447437.70244785777;468396.73186948214;452998.06823472754;411189.2279236945;474516.50264593685;456897.50086274074;453830.29482252937;218669.37671819705;205292.2597576877;471297.30857771443;199830.33025306804;200128.53018992607;273.0810134241059;2689186.398847619;1418320.3509083758;334428.21501618024;505233.26185884495;0;8;9;42;28;27;0;19;158;154;1974485803965.01;753698515395.3043;1659805907090.101;19890.942907812696;361.9559710995285;0.0;0.0;6201674.477742358;1335384.2924706421;0.0;1111373.0434447816;2.187381823377442;0.13263503174800984
9095;2019-06-20 00:37:45.144;578;571;185;185;163;33;153;25;54;37;752;203;51;38;259;138;226;529;161;173;152;16;585;348;353;131;353;298;587;315.0;0.0;491.0;31.0;0.0;0;2;1;1;0;0;1;0;0;0;1;0;0;0;0;11421.521484375;5496.52783203125;2842.77905273438;749.4561157226559;491.0;254842;523.0;0.0;Calculated values ==>;1560983865.144;330.96000000000004;330.26000000000005;291.66;291.66;289.46000000000004;276.46000000000004;273.0942459734351;288.46000000000004;275.66;278.56;276.86;348.36;293.46000000000004;278.26000000000005;276.96000000000004;299.06;286.96000000000004;295.76000000000005;326.06;290.46000000000004;288.36;325.46000000000004;322.26000000000005;274.76000000000005;240.61611355647437;267.35522164206344;273.0942459734351;289.26000000000005;5850000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2980000.0;5870000.0;0.0525;0.0;0.08183333333333334;0.005166666666666667;0.0;0.0525;0.0;5496.52783203125;2842.77905273438;749.4561157226559;11421.521484375;482044.752244924;480816.226386497;249260.71354362008;249260.71354362008;241664.86568686937;430925.7729439634;454253.17960637755;450234.4500892488;473566.1253818903;529235.0189720023;469114.0488116289;449826.76612235775;448043.0009539207;468396.73186948214;452998.06823472754;413265.1953628132;474695.7656602251;457035.12758347794;454112.3874095661;219505.55070137876;206128.24275125185;471527.5025985663;199788.44059189112;199788.44059189112;273.06451964870945;2689378.8917797506;1418412.387444857;334441.50920885743;505280.9308219481;0;8;9;42;28;27;0;19;158;154;1974697745164.8752;753777467995.2542;1659985126489.9873;20494.83177720044;1403.985153701155;-0.0;13352.007207927934;6202011.250229934;1335399.0184574567;0.0;1111484.3843492614;3.8785062540343174;0.10786701903336268
9096;2019-06-20 00:38:45.135;578;570;185;185;164;32;155;25;56;37;746;204;53;39;259;138;225;522;160;174;154;18;585;346;351;131;351;297;588;87.0;134.0;352.0;28.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;11525.953125;5508.71630859375;2861.33666992188;750.8807983398441;494.0;254843;524.0;0.0;Calculated values ==>;1560983925.135;330.96000000000004;330.16;291.66;291.66;289.56;276.36;272.8767566201714;288.66;275.66;278.76000000000005;276.86;347.76;293.56;278.46000000000004;277.06;299.06;286.96000000000004;295.66;325.36;290.56;288.56;325.56;322.56;274.96000000000004;240.61611355647437;267.23344911666527;272.8767566201714;289.16;5850000.0;3460000.0;3510000.0;1310000.0;3510000.0;2970000.0;5880000.0;0.0145;0.022333333333333334;0.058666666666666666;0.004666666666666667;0.0;0.0145;0.0;5508.71630859375;2861.33666992188;750.8807983398441;11525.953125;482044.752244924;480556.3443594178;249215.97950179424;249215.97950179424;241959.72366661258;431051.2098666511;454872.74481323524;450685.5967077544;473566.1253818903;528686.7643618367;469371.81227307353;450280.0540015035;448368.3964651742;468675.30168149096;453344.702664442;412885.0860351722;473524.96712197125;457497.8828935947;454733.0192483894;219923.6425635755;207382.2378540181;471721.96164693194;199223.2827723524;199223.2827723524;272.83310523646236;2689570.0920502846;1418504.0840560442;334454.0101410404;505328.4579894424;0;8;9;42;28;27;0;19;158;154;1974908913484.6538;753856056205.1718;1660163599714.8;14752.455750876918;1271.6605014147046;0.0;3704.891178902537;6202304.933566584;1335421.3121600023;0.0;1111626.5038478796;2.1630468890429673;0.10233739541581395
9097;2019-06-20 00:39:45.126;578;570;185;185;163;31;158;23;57;38;742;205;55;42;258;138;225;520;161;176;157;19;584;345;350;130;350;296;586;-2.0;127.0;623.0;73.0;8.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;11521.47265625;5498.595703125;2786.97143554688;737.418090820312;496.0;254844;525.0;0.0;Calculated values ==>;1560983985.126;330.96000000000004;330.16;291.66;291.66;289.46000000000004;276.26000000000005;272.7676641592781;288.96000000000004;275.46000000000004;278.86;276.96000000000004;347.36;293.66;278.66;277.36;298.96000000000004;286.96000000000004;295.66;325.16;290.76000000000005;288.86;325.66;322.76000000000005;275.06;240.39332010688793;267.1113755279542;272.7676641592781;289.26000000000005;5840000.0;3450000.0;3500000.0;1300000.0;3500000.0;2960000.0;5860000.0;0.0;0.021166666666666667;0.10383333333333335;0.012166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;5498.595703125;2786.97143554688;737.418090820312;11521.47265625;482159.67740063334;480789.79997545225;249305.65276048554;249305.65276048554;241697.79295711653;431113.4868728058;455458.4622119091;450999.69113773113;473792.32411537116;528347.1728445907;469628.8444920974;450730.57369013806;448966.0569394879;468687.3994001209;453517.3108807604;413289.89123484294;473479.28532389435;457932.4809600286;455319.5754400347;220341.7376933702;208218.24852204052;471951.27487021044;198875.24351849942;249305.65276048554;272.69131337528177;2689762.1251223115;1418595.7978969056;334466.41077139677;505375.5201632201;0;8;9;42;28;27;0;19;158;154;1975119181939.433;753934344460.0896;1660341473029.6135;26178.92181113023;3322.4250481124836;0.0;274.68523023939883;6202645.977215021;1335459.5904636013;0.0;1111659.6620101172;3.300020041278277;0.22598573063151764
9098;2019-06-20 00:40:45.106;579;569;185;185;164;31;159;23;58;38;739;205;56;45;258;137;224;515;160;177;158;20;582;344;349;129;349;296;584;-1.0;91.0;561.0;48.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11433.7958984375;5415.09619140625;2805.4375;749.6279296875;498.0;254845;525.0;0.0;Calculated values ==>;1560984045.106;331.06;330.06;291.66;291.66;289.56;276.26000000000005;272.6583383277491;289.06;275.46000000000004;278.96000000000004;276.96000000000004;347.06000000000006;293.66;278.76000000000005;277.66;298.96000000000004;286.86;295.56;324.66;290.86;288.96000000000004;325.66;322.96000000000004;275.16;240.16925963744896;267.1113755279542;272.6583383277491;289.16;5820000.0;3440000.0;3490000.0;1290000.0;3490000.0;2960000.0;5840000.0;0.0;0.015166666666666667;0.0935;0.008;0.0005;0.0005;0.0;5415.09619140625;2805.4375;749.6279296875;11433.7958984375;482530.39492166525;480880.09640704654;249396.1548959605;249396.1548959605;242093.3570102286;431175.4696738307;455763.9212439765;451134.023178608;473921.41095746984;528034.7439610871;469628.8444920974;450865.20829657855;449375.6615518123;468826.295148288;453549.51654258074;413715.1197699117;472984.7156714458;458229.23831880884;455625.543053966;220341.7376933702;209054.2704885073;472180.05118753103;198665.26657502298;249396.1548959605;272.60400837913784;2689953.35526236;1418686.715013578;334478.7986908882;505422.10803656187;0;8;9;42;28;27;0;19;158;154;1975328812039.4998;754012018560.1143;1660519013829.67;23605.8287424352;2188.1182769000643;0.0;103.11469407900276;6203060.7118454585;1335505.496350926;0.0;1111662.8092933765;2.8870228661784783;0.19077816328718
9099;2019-06-20 00:41:45.096;580;570;185;185;163;30;162;21;59;38;739;206;58;48;258;137;223;511;160;178;161;21;581;343;348;129;348;299;583;-1.0;129.0;915.0;84.0;0.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;10681.8642578125;5389.43310546875;2790.00610351562;0.0;500.0;254846;526.0;0.0;Calculated values ==>;1560984105.096;331.16;330.16;291.66;291.66;289.46000000000004;276.16;272.5487779782249;289.36;275.26000000000005;279.06;276.96000000000004;347.06000000000006;293.76000000000005;278.96000000000004;277.96000000000004;298.96000000000004;286.86;295.46000000000004;324.26000000000005;290.96000000000004;289.26000000000005;325.76000000000005;323.16;275.26000000000005;240.16925963744896;267.47669482898436;272.5487779782249;289.16;5810000.0;3429999.9999999995;3479999.9999999995;1290000.0;3479999.9999999995;2990000.0;5830000.0;0.0;0.021500000000000002;0.1525;0.014;0.0;0.0;0.0;5389.43310546875;2790.00610351562;0.0;10681.8642578125;482785.716165537;481139.01716382266;249441.72198737483;249441.72198737483;241797.25640949636;431237.1583312671;456343.4055765255;450731.267802558;473921.41095746984;527802.7315048802;469335.6071213628;450595.9205100587;449233.69419269334;468964.94563216105;453721.56749108084;413740.97030366765;472511.9878720823;458524.8404200007;456205.8309544034;220759.83610629753;209890.3038832737;472276.9222685092;198398.09931647204;249396.1548959605;272.4939708566443;2690137.6217141636;1418776.7377514422;334485.04454915336;505468.72896181577;0;8;9;42;28;27;0;19;158;154;1975537877189.533;754089405660.1266;1660697484079.6982;38480.80819412811;3834.303521328521;0.0;0.0;6203578.014255239;1335555.6748347778;0.0;1111663.668439279;5.1733512083539095;0.3466929476998789
9100;2019-06-20 00:42:45.107;580;571;186;186;163;28;164;19;60;40;733;207;59;50;257;137;223;511;159;179;163;24;585;341;346;152;345;300;587;-1.0;199.0;759.0;45.0;0.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;10742.224609375;5415.16259765625;2892.36743164062;0.0;502.0;254847;527.0;0.0;Calculated values ==>;1560984165.107;331.16;330.26000000000005;291.76000000000005;291.76000000000005;289.46000000000004;275.96000000000004;272.3289490889957;289.56;275.06;279.16;277.16;346.46000000000004;293.86;279.06;278.16;298.86;286.86;295.46000000000004;324.26000000000005;291.06;289.46000000000004;325.86;323.36;275.56;245.02929689885198;267.5978703862781;272.3289490889957;289.06;5850000.0;3410000.0;3460000.0;1520000.0;3450000.0;3000000.0;5870000.0;0.0;0.033166666666666664;0.1265;0.007500000000000001;0.0;0.0;0.0;5415.16259765625;2892.36743164062;0.0;10742.224609375;482328.20044718875;480816.226386497;249628.1575704748;249628.1575704748;241664.86568686937;431359.6534126046;456946.0707740459;450686.8076578895;471098.81878525513;527098.6659499448;469317.66280160396;450551.2222606441;449323.756237676;469253.65497044276;454064.2821542224;412110.5848760631;471996.0092924589;458978.24615010154;456809.4674989988;221177.93781777218;210726.34883551928;469494.843737359;197913.3561448177;249396.1548959605;272.29327884038236;2690316.188519769;1418866.7925562242;334485.04454915336;505516.09075613617;0;8;9;42;28;27;0;19;158;154;1975746115360.0757;754173721115.3463;1660877217025.1667;31975.841616403584;2036.8611569440595;0.0;0.0;6204165.260647294;1335604.6101770592;0.0;1111663.668439279;4.094201604255459;0.2612006815268715
9101;2019-06-20 00:43:45.098;581;572;186;187;163;27;166;18;61;43;713;208;59;49;257;136;223;519;159;180;165;26;592;339;344;164;343;301;594;91.0;-1.0;523.0;73.0;2.0;0;56;0;1;0;0;1;0;0;0;1;0;0;0;0;11981.8330078125;5488.4130859375;2960.63818359375;1025.60498046875;504.0;254848;528.0;0.0;Calculated values ==>;1560984225.098;331.26000000000005;330.36;291.76000000000005;291.86;289.46000000000004;275.86;272.10816812424576;289.76000000000005;274.96000000000004;279.26000000000005;277.46000000000004;344.46000000000004;293.96000000000004;279.06;278.06;298.86;286.76000000000005;295.46000000000004;325.06;291.16;289.66;325.96000000000004;323.56;275.76000000000005;247.35268566587064;267.7187500070086;272.10816812424576;289.06;5920000.0;3390000.0;3440000.0;1639999.9999999998;3429999.9999999995;3010000.0;5940000.0;0.015166666666666667;0.0;0.08716666666666667;0.012166666666666666;0.0003333333333333333;0.0155;0.0;5488.4130859375;2960.63818359375;1025.60498046875;11981.8330078125;481665.6546387835;480141.5880731139;249314.3231405479;249679.05669046773;241437.47604637852;431480.97241316177;457543.89092831855;450642.4416611791;469784.52906185866;524928.093250147;469299.82431381487;450370.6358326275;449001.87712873524;469529.22026130935;454266.92260152317;409037.91188860696;472305.82424737536;459428.8147547613;457408.232515713;221596.04284303306;211562.405474017;468047.13062045316;197283.9755007511;198402.90770805857;272.03460595652905;2690505.527261308;1418957.642057356;334493.58997530874;505564.8584866216;0;8;9;42;28;27;0;20;158;154;1975953084309.8586;754268506895.2468;1661057489979.9775;22084.412966983975;3294.2850539563747;-0.0;4014.582534518644;6204615.695193032;1335649.029731504;0.0;1111697.11827547;3.1023057491356476;0.17395752662554181
9102;2019-06-20 00:44:45.118;585;574;186;187;162;26;168;16;62;41;697;211;61;58;257;136;224;529;158;181;167;26;596;338;343;141;343;303;598;-1.0;-1.0;666.0;79.0;0.0;0;29;0;1;0;0;1;0;0;0;1;0;0;0;0;12098.2099609375;5510.05029296875;2934.68774414062;901.6134643554691;506.0;254849;529.0;0.0;Calculated values ==>;1560984285.118;331.66;330.56;291.76000000000005;291.86;289.36;275.76000000000005;271.99741764416325;289.96000000000004;274.76000000000005;279.36;277.26000000000005;342.86;294.26000000000005;279.26000000000005;278.96000000000004;298.86;286.76000000000005;295.56;326.06;291.26000000000005;289.86;326.06;323.76000000000005;275.76000000000005;242.77792619122317;267.9596281332873;271.99741764416325;288.96000000000004;5960000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;3030000.0;5980000.0;0.0;0.0;0.111;0.013166666666666667;0.0;0.0;0.0;5510.05029296875;2934.68774414062;901.6134643554691;12098.2099609375;481776.5665844026;479961.30180497793;249139.38446955004;249501.3812106005;240987.5907298148;431541.1909327263;457976.08149584336;450417.6927448154;472653.6706096803;523090.22679839167;469384.86284256604;450281.2308927748;449870.8715090784;469529.22026130935;454437.0527015559;407594.18824038404;473309.2187464643;459719.70858421666;457841.02317242726;222014.15119762826;212398.47392691602;471176.58799080667;197044.1961293454;198402.90770805857;271.9349315616347;2690706.261174992;1419049.326470105;334509.6554823951;505614.00257857575;0;8;9;42;28;27;0;20;158;154;1976159253009.7932;754360037395.2178;1661238750379.92;28124.458124317167;3609.409826175907;-0.0;0.0;6205034.241921079;1335706.5796990837;0.0;1111730.5842815319;3.395321473359896;0.2323087491819484
9103;2019-06-20 00:45:45.108;589;577;184;185;163;26;168;16;63;39;701;210;62;58;257;135;225;536;158;182;167;26;599;338;343;134;343;302;602;-1.0;-1.0;532.0;59.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11986.2607421875;5616.22265625;3029.33618164062;754.013305664062;508.0;254850;531.0;0.0;Calculated values ==>;1560984345.108;332.06;330.86;291.56;291.66;289.46000000000004;275.76000000000005;271.99741764416325;289.96000000000004;274.76000000000005;279.46000000000004;277.06;343.26;294.16;279.36;278.96000000000004;298.86;286.66;295.66;326.76000000000005;291.36;289.86;326.26000000000005;323.96000000000004;275.76000000000005;241.2770596917726;267.8393353686513;271.99741764416325;288.96000000000004;5990000.0;3379999.9999999995;3429999.9999999995;1340000.0;3429999.9999999995;3020000.0;6020000.0;0.0;0.0;0.08866666666666667;0.009833333333333333;0.0005;0.0005;0.0;5616.22265625;3029.33618164062;754.013305664062;11986.2607421875;482004.27070571436;479926.74310610926;248254.8589497867;248610.17979585018;241184.0119183446;431541.1909327263;457976.08149584336;450734.07432656095;473371.24222306634;523590.4123500607;469402.34944199485;450598.1702979624;450052.96000731894;469529.22026130935;454299.0103402276;406584.739576541;473860.63023657637;459852.92717603117;457841.02317242726;222850.3779558165;213234.55432191002;472104.6820821746;197074.3846606703;248254.8589497867;271.9469794403549;2690906.9316468965;1419142.0299582062;334523.4500726658;505663.6944945986;0;8;9;42;28;27;0;20;158;154;1976365018709.826;754442523645.2308;1661420220129.9487;22491.15915037564;2704.4645913114587;-0.0;104.79308211132029;6205455.968432301;1335759.1865499679;0.0;1111731.4574116704;2.6916562198149623;0.18143117961513144
9104;2019-06-20 00:46:45.119;593;581;183;184;161;26;169;16;64;38;709;209;63;58;257;134;226;544;158;183;169;27;604;338;343;131;342;301;607;117.0;-1.0;529.0;63.0;2.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12042.6826171875;5613.91552734375;3019.81665039062;760.795776367188;509.0;254851;532.0;0.0;Calculated values ==>;1560984405.119;332.46000000000004;331.26000000000005;291.46000000000004;291.56;289.26000000000005;275.76000000000005;271.99741764416325;290.06;274.76000000000005;279.56;276.96000000000004;344.06000000000006;294.06;279.46000000000004;278.96000000000004;298.86;286.56;295.76000000000005;327.56;291.46000000000004;290.06;326.36;324.06;275.86;240.61611355647437;267.7187500070086;271.99741764416325;288.96000000000004;6040000.0;3379999.9999999995;3429999.9999999995;1310000.0;3420000.0000000005;3010000.0;6070000.0;0.0195;0.0;0.08816666666666667;0.0105;0.0003333333333333333;0.019833333333333335;0.0;5613.91552734375;3019.81665039062;760.795776367188;12042.6826171875;482004.51346935425;479921.96598566807;247699.7948102847;248050.22680549344;240392.2374355262;431541.1909327263;458111.00338702276;451048.973418161;473663.03176242136;524509.0460621306;469419.94234503055;450913.6184164021;450234.49445270485;469666.64337335736;454160.81063562114;404478.44637484243;474440.47176322405;459986.0199319998;458111.00338702276;223268.49639005636;213652.59903751023;472596.2217928923;197106.03225101385;197956.34758814445;271.9596073251777;2691107.20955217;1419235.631600097;334536.0757959571;505714.11334322457;0;8;9;42;28;27;0;20;158;154;1976570856439.5447;754522038220.1222;1661601153294.7014;22389.302646236807;2892.646990189724;-0.0;5159.734006677753;6205830.040847466;1335805.8376975593;0.0;1111775.3365137111;3.2403633042375217;0.16558820353538728
9105;2019-06-20 00:47:45.110;599;585;181;182;159;26;170;16;65;37;718;207;64;57;257;132;227;550;159;184;169;28;606;339;344;130;343;301;608;186.0;-1.0;855.0;0.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12066.521484375;5684.90478515625;3030.283203125;766.23046875;510.0;254852;533.0;0.0;Calculated values ==>;1560984465.11;333.06;331.66;291.26000000000005;291.36;289.06;275.76000000000005;272.10816812424576;290.16;274.76000000000005;279.66;276.86;344.96000000000004;293.86;279.56;278.86;298.86;286.36;295.86;328.16;291.56;290.06;326.46000000000004;324.16;275.96000000000004;240.39332010688793;267.7187500070086;272.10816812424576;289.06;6060000.0;3390000.0;3440000.0;1300000.0;3429999.9999999995;3010000.0;6080000.0;0.031000000000000003;0.0;0.14250000000000002;0.0;0.0;0.031000000000000003;0.0;5684.90478515625;3030.283203125;766.23046875;12066.521484375;482636.591120278;480386.9186708786;246965.6366759175;247311.90357666087;239731.00118594285;431480.97241316177;458085.1365881673;451184.1741644558;473695.5629922598;525451.662318171;469179.6353925685;451048.973418161;450098.19270883244;469529.22026130935;453712.33780403336;403911.9317693413;475219.07758244936;459962.6407174804;457950.0317343636;223686.61821467688;214070.64678622372;472824.0414856702;197468.58989117702;197468.58989117702;272.10816812424576;2691308.0894496334;1419329.7743124105;334548.79910587025;505764.52327932615;0;8;9;42;28;27;0;20;158;154;1976776925524.3284;754600326475.04;1661781726204.512;36154.47075894223;0.0;-0.0;8074.924697138785;6206317.832445614;1335829.9394733103;0.0;1111885.608792804;4.664850059779957;0.19337917711624825
9106;2019-06-20 00:48:45.110;605;590;180;181;159;26;171;16;66;36;727;206;65;59;257;131;228;555;158;185;170;29;612;338;343;130;343;301;615;185.0;0.0;489.0;90.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12024.7626953125;5740.07861328125;3112.05639648438;759.052490234375;511.0;254853;535.0;0.0;Calculated values ==>;1560984525.11;333.66;332.16;291.16;291.26000000000005;289.06;275.76000000000005;271.99741764416325;290.26000000000005;274.76000000000005;279.76000000000005;276.76000000000005;345.86;293.76000000000005;279.66;279.06;298.86;286.26000000000005;295.96000000000004;328.66;291.66;290.16;326.66;324.26000000000005;276.06;240.39332010688793;267.7187500070086;271.99741764416325;288.96000000000004;6120000.0;3379999.9999999995;3429999.9999999995;1300000.0;3429999.9999999995;3010000.0;6150000.0;0.030833333333333334;0.0;0.08149999999999999;0.015000000000000001;0.0;0.030833333333333334;0.0;5740.07861328125;3112.05639648438;759.052490234375;12024.7626953125;482815.9360385702;480299.5458805164;246357.7187080183;246698.61758635967;239528.33602706573;431541.1909327263;458380.44106215466;451319.22163989383;473598.7871360312;526393.4292513079;469059.37525089737;451184.1741644558;450370.6358326275;469529.22026130935;453745.257449973;265923.01671251643;475105.59850705386;460251.83077344135;458245.78964503354;224522.8720964353;214488.6975840042;472920.9377354816;197120.9749976083;197120.9749976083;271.9655689014861;2691508.850151131;1419424.9825073974;334561.5097971951;505815.70944265625;0;8;9;42;28;27;0;20;158;154;1976983025524.3284;754678326475.04;1661962326204.512;20717.157101346267;4136.9994410681;-0.0;8051.3484516289445;6206791.762677783;1335864.4144686526;0.0;1112019.994402377;3.423666950004179;0.16102851937663681
9107;2019-06-20 00:49:45.130;611;595;180;180;157;26;172;16;66;36;734;205;65;60;257;131;230;561;159;186;171;30;616;338;343;131;343;301;619;174.0;0.0;654.0;74.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12019.228515625;5777.80517578125;3143.07348632812;766.996704101562;512.0;254854;536.0;0.0;Calculated values ==>;1560984585.13;334.26000000000005;332.66;291.16;291.16;288.86;275.76000000000005;271.99741764416325;290.36;274.76000000000005;279.76000000000005;276.76000000000005;346.56000000000006;293.66;279.66;279.16;298.86;286.26000000000005;296.16;329.26000000000005;291.76000000000005;290.26000000000005;326.76000000000005;324.36;276.16;240.61611355647437;267.7187500070086;271.99741764416325;289.06;6160000.0;3379999.9999999995;3429999.9999999995;1310000.0;3429999.9999999995;3010000.0;6190000.0;0.029;0.0;0.109;0.012333333333333333;0.0;0.029;0.0;5777.80517578125;3143.07348632812;766.996704101562;12019.228515625;483225.4652431504;480564.8775439728;246210.30222355077;246210.30222355077;238794.87844809447;431541.1909327263;458514.9584239541;451319.22163989383;473469.2039465459;527125.3449287468;468939.0435562869;451184.1741644558;450506.6178912395;469529.22026130935;453745.257449973;266572.0852593983;475517.7013237335;460384.55026300723;458380.44106215466;224941.0041839467;214906.75144652807;472887.3552016489;197153.09154735686;197153.09154735686;271.9783803913147;2691709.2835341524;1419520.9968667787;334574.23111288657;505867.8529005644;0;8;9;42;28;27;0;20;158;154;1977188894125.0808;754756652575.3263;1662142986405.172;27704.10818008653;3400.722585069602;-0.0;7575.593135929136;6207195.407726785;1335927.2497572168;0.0;1112150.2623242538;3.9926632454411664;0.19317672274171568
