;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9108;2019-06-20 00:50:45.131;617;599;179;180;157;27;172;16;67;35;739;205;65;60;257;131;232;565;159;186;171;32;618;339;344;132;343;301;621;273.0;-2.0;516.0;48.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11818.7001953125;5804.06201171875;3152.34594726562;756.8796997070309;513.0;254855;538.0;0.0;Calculated values ==>;1560984645.131;334.86;333.06;291.06;291.16;288.86;275.86;272.10816812424576;290.36;274.76000000000005;279.86;276.66;347.06000000000006;293.66;279.66;279.16;298.86;286.26000000000005;296.36;329.66;291.76000000000005;290.26000000000005;326.96000000000004;324.46000000000004;276.36;240.83765695389522;267.7187500070086;272.10816812424576;289.06;6180000.0;3390000.0;3440000.0;1320000.0;3429999.9999999995;3010000.0;6210000.0;0.0455;0.0;0.08600000000000001;0.008;0.0;0.0455;0.0;5804.06201171875;3152.34594726562;756.8796997070309;11818.7001953125;483861.47061019135;480917.5980112967;245801.03011100058;246137.40910458166;238739.67972888204;431480.97241316177;458354.9380124236;451454.1168198535;473242.3297776949;527647.8443226948;468939.0435562869;451184.1741644558;450506.6178912395;469529.22026130935;453573.28835293726;267425.19888432825;475875.5642812809;460228.79614011437;458220.105081558;225777.27872811773;215324.80838970217;472950.9869074988;197451.88205632707;197451.88205632707;272.10151395002316;2691907.9362506606;1419617.5140351506;334586.93029455247;505920.3156034781;0;8;9;42;28;27;0;20;158;154;1977394997559.8318;754835553890.231;1662323589414.9539;21844.192189663274;2203.992838809374;-0.0;11864.954147648006;6207608.317111076;1335973.9564974587;0.0;1112312.2695848306;3.6973206640272576;0.12404003284826651
9109;2019-06-20 00:51:48.101;622;604;178;179;156;28;171;17;68;35;743;204;66;62;257;131;233;569;159;187;170;34;613;341;346;133;346;301;615;131.0;-1.0;804.0;42.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;11638.3388671875;5750.45849609375;3081.56884765625;743.749755859375;513.0;254856;540.0;0.0;Calculated values ==>;1560984708.101;335.36;333.56;290.96000000000004;291.06;288.76000000000005;275.96000000000004;272.3289490889957;290.26000000000005;274.86;279.96000000000004;276.66;347.46000000000004;293.56;279.76000000000005;279.36;298.86;286.26000000000005;296.46000000000004;330.06;291.86;290.16;327.16;324.46000000000004;276.56;241.05796691057077;267.7187500070086;272.3289490889957;289.06;6130000.0;3410000.0;3460000.0;1330000.0;3460000.0;3010000.0;6150000.0;0.021833333333333333;0.0;0.13399999999999998;0.007;0.0;0.021833333333333333;0.0;5750.45849609375;3081.56884765625;743.749755859375;11638.3388671875;485129.98834576516;482331.2425401781;245680.73870427674;246018.43671906256;238596.8038814978;431359.6534126046;457898.2943310054;451588.8606706062;473112.1826642056;528065.6687750703;468818.63997408526;451319.22163989383;450778.10816522007;469115.51044304925;453227.9448632688;403262.5531500538;477203.99654978525;460049.72880603187;457762.68495711056;226613.5671989835;215324.80838970217;473014.93639070686;197998.95037277878;197998.95037277878;272.327288474074;2692113.087604888;1419718.5679458044;334600.0545496719;505974.83638331346;0;8;9;42;28;27;0;20;158;154;1977612244059.9304;754918989140.2689;1662513129115.04;33981.04797990887;1925.1119021254967;-0.0;5671.508205091243;6208096.5553576145;1336010.0689593554;0.0;1112465.6405618936;4.341962814571122;0.21706507121769236
9110;2019-06-20 00:52:45.132;625;607;178;178;156;30;73;19;69;35;745;204;67;62;258;131;233;565;159;188;81;36;604;344;348;135;348;303;606;-2.0;-1.0;1148.0;66.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;11209.62890625;5633.08154296875;3003.04809570312;749.115234375;514.0;254857;542.0;0.0;Calculated values ==>;1560984765.132;335.66;333.86;290.96000000000004;290.96000000000004;288.76000000000005;276.16;272.6583383277491;280.46000000000004;275.06;280.06;276.66;347.66;293.56;279.86;279.36;298.96000000000004;286.26000000000005;296.46000000000004;329.66;291.96000000000004;281.26000000000005;327.36;324.56;276.76000000000005;241.49495122638035;267.9596281332873;272.6583383277491;289.06;6040000.0;3440000.0;3479999.9999999995;1350000.0;3479999.9999999995;3030000.0;6060000.0;0.0;0.0;0.19133333333333333;0.011000000000000001;0.0;0.0;0.0;5633.08154296875;3003.04809570312;749.115234375;11209.62890625;486540.3465315759;483778.6240294121;246011.60163683468;246011.60163683468;238849.3670324297;431175.4696738307;443377.76593555853;451368.48825574096;472851.2559263234;528120.2319393447;468540.56641411164;451097.61459203396;450417.6927448154;468964.94563216105;452706.36090500443;407889.2889470258;477695.5315793508;459870.3299684906;444615.2235335397;227449.86971758792;215742.86842915416;472948.7829819323;198807.81873602775;197998.95037277878;272.6583383277491;2692294.0657226346;1419808.7366500846;334611.8794917701;506023.03246501926;0;8;9;42;28;27;0;20;158;154;1977810141629.5796;754995410680.1334;1662685362734.7349;48323.274768105126;3015.55060670495;-0.0;0.0;6208748.485610715;1336049.2038097777;0.0;1112510.5644207646;5.470163652548705;0.34840223629755107
9111;2019-06-20 00:53:45.122;623;608;180;179;157;32;37;21;69;35;747;204;68;65;258;131;233;558;161;188;38;39;603;344;349;138;349;306;606;-1.0;-1.0;1144.0;35.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;11190.3427734375;5596.16064453125;3031.33056640625;758.4111938476559;515.0;254858;545.0;0.0;Calculated values ==>;1560984825.122;335.46000000000004;333.96000000000004;291.16;291.06;288.86;276.36;272.6583383277491;276.86;275.26000000000005;280.06;276.66;347.86;293.56;279.96000000000004;279.66;298.96000000000004;286.26000000000005;296.46000000000004;328.96000000000004;291.96000000000004;276.96000000000004;327.66;324.66;277.06;242.14157278889297;268.3187672390254;272.6583383277491;289.26000000000005;6030000.0;3440000.0;3490000.0;1380000.0;3490000.0;3060000.0;6060000.0;0.0;0.0;0.19066666666666665;0.005833333333333333;0.0;0.0;0.0;5596.16064453125;3031.33056640625;758.4111938476559;11190.3427734375;486369.40695461753;483920.8634808626;246697.66878781002;246353.7911040728;239161.69071190382;431175.4696738307;437336.006592104;450832.1266395217;472458.26935960614;528097.9321026066;468121.56824747537;450695.592528704;450285.02137613384;468826.295148288;452706.36090500443;408359.5020240258;476659.2451480608;459713.4236617705;437504.37566759763;228704.35009887922;216160.93158060662;472850.0741107318;198814.1477904509;197998.95037277878;272.6583383277491;2692480.7010422563;1419902.298072159;334624.4401182206;506073.3105727967;0;8;9;42;28;27;0;20;158;154;1978019206779.6128;755077297030.1465;1662868032284.764;48051.42796722283;1598.5429035349716;-0.0;0.0;6209551.474279883;1336087.6481805725;0.0;1112510.5644207646;5.289845209283773;0.32778640621164207
9112;2019-06-20 00:54:45.123;620;608;182;182;158;33;27;21;70;35;747;204;69;66;258;131;233;557;160;189;27;41;600;345;350;141;350;309;602;93.0;-1.0;1153.0;57.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;11123.892578125;5548.15283203125;2970.8955078125;754.9420776367191;515.0;254859;547.0;0.0;Calculated values ==>;1560984885.123;335.16;333.96000000000004;291.36;291.36;288.96000000000004;276.46000000000004;272.7676641592781;275.86;275.26000000000005;280.16;276.66;347.86;293.56;280.06;279.76000000000005;298.96000000000004;286.26000000000005;296.46000000000004;328.86;292.06;275.86;327.86;324.66;277.26000000000005;242.77792619122317;268.67533136820026;272.7676641592781;289.16;6000000.0;3450000.0;3500000.0;1410000.0;3500000.0;3090000.0;6020000.0;0.015500000000000002;0.0;0.19216666666666665;0.0095;0.0;0.015500000000000002;0.0;5548.15283203125;2970.8955078125;754.9420776367191;11123.892578125;486277.50254906097;484368.3889721207;247550.0112859877;247550.0112859877;239592.24954702536;431113.4868728058;435390.3900212655;450428.53549585945;472063.34231996303;527866.1843082734;467700.27344493836;450290.96166142274;449877.23788744846;468687.3994001209;452531.5327903273;409727.41912314226;476997.26307947363;459690.5981947787;435390.3900212655;229540.68826423294;216160.93158060662;472653.6706096803;199094.1661054783;199094.1661054783;272.7676641592782;2692666.656102494;1419995.1688988395;334637.0516056557;506123.32995699724;0;8;9;42;28;27;0;20;158;154;1978228910274.3594;755160998425.0454;1663052535359.541;48298.08798451824;2598.8152927899187;-0.0;3662.591470694702;6210354.400293722;1336122.6267484662;0.0;1112541.0865250102;5.8830656806765855;0.3344703364172194
9113;2019-06-20 00:55:45.123;615;605;185;185;161;34;26;22;70;36;747;204;69;69;259;131;232;551;161;190;25;42;596;347;352;143;352;310;598;-1.0;0.0;1005.0;36.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;11231.1455078125;5473.66943359375;2941.74487304688;759.5213012695309;516.0;254860;550.0;0.0;Calculated values ==>;1560984945.123;334.66;333.66;291.66;291.66;289.26000000000005;276.56;272.9856168485579;275.76000000000005;275.36;280.16;276.76000000000005;347.86;293.56;280.06;280.06;299.06;286.26000000000005;296.36;328.26000000000005;292.16;275.66;328.16;324.76000000000005;277.36;243.1966462407574;268.7936212382143;272.9856168485579;289.26000000000005;5960000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3100000.0;5980000.0;0.0;0.0;0.1675;0.006;0.0;0.0;0.0;5473.66943359375;2941.74487304688;759.5213012695309;11231.1455078125;486016.9785955555;484391.2371272633;248779.49831369572;248779.49831369572;240666.54481450896;430988.63858405815;434732.59635344753;450247.4650639337;471897.7078724963;527788.8508902154;467559.3252886817;450109.4842354083;450109.4842354083;468536.14063987497;452180.4030630789;411057.0707430033;476597.0989931595;459510.5320478229;434556.38421811117;230795.22267914342;216578.99785978085;472489.7604950056;199619.5282337137;199094.1661054783;272.9856168485579;2692852.9480865435;1420087.0174177198;334649.67213381326;506172.6019601711;0;8;9;42;28;27;0;20;158;154;1978439510274.3594;755246198425.0454;1663238235359.541;41980.17941906185;1637.2213935677514;-0.0;0.0;6211106.719188752;1336157.927054186;0.0;1112571.6081205993;4.753973507457088;0.29693578767938966
9114;2019-06-20 00:56:45.124;608;602;187;187;163;35;26;23;69;36;746;203;68;68;259;132;231;547;161;190;25;44;593;348;353;147;353;311;596;-2.0;-1.0;839.0;69.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;11179.1220703125;5449.46240234375;2923.22290039062;755.026977539062;517.0;254861;551.0;0.0;Calculated values ==>;1560985005.124;333.96000000000004;333.36;291.86;291.86;289.46000000000004;276.66;273.0942459734351;275.76000000000005;275.46000000000004;280.06;276.76000000000005;347.76;293.46000000000004;279.96000000000004;279.96000000000004;299.06;286.36;296.26000000000005;327.86;292.16;275.66;328.26000000000005;324.86;277.56;244.02132995426717;268.91163127593666;273.0942459734351;289.26000000000005;5930000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3110000.0;5960000.0;0.0;0.0;0.13983333333333334;0.0115;0.0;0.0;0.0;5449.46240234375;2923.22290039062;755.026977539062;11179.1220703125;485368.8134375978;484191.63205528667;249589.81863690942;249589.81863690942;241373.4819403119;430925.7729439634;434488.71713331627;449927.45428962645;471366.9202731048;527606.4334747927;467295.44281513663;449788.8919136844;449788.8919136844;468396.73186948214;452146.6280804448;411922.44604802015;476250.1439761931;459352.8116281962;434311.5622631981;231213.40812182956;216997.06728235667;472161.1242600225;199924.29764503543;199094.1661054783;273.0942459734351;2693039.703429415;1420178.0450337061;334662.29357985884;506221.4775063304;0;8;9;42;28;27;0;20;158;154;1978651013799.9443;755333199875.286;1663424538465.0562;34958.774737468644;3130.723506072351;-0.0;0.0;6211747.887827795;1336197.660590674;0.0;1112571.6081205993;4.172951236188613;0.27793176773224815
9115;2019-06-20 00:57:45.144;602;597;188;188;164;36;27;24;66;36;744;203;66;70;259;133;230;542;162;191;26;46;588;350;355;149;354;312;590;90.0;-1.0;860.0;69.0;0.0;0;8;0;1;0;0;1;0;0;0;1;0;0;0;0;11275.4013671875;5325.12548828125;2858.740234375;798.1401977539059;517.0;254862;553.0;0.0;Calculated values ==>;1560985065.144;333.36;332.86;291.96000000000004;291.96000000000004;289.56;276.76000000000005;273.3108153835814;275.86;275.56;279.76000000000005;276.76000000000005;347.56000000000006;293.46000000000004;279.76000000000005;280.16;299.06;286.46000000000004;296.16;327.36;292.26000000000005;275.76000000000005;328.46000000000004;324.86;277.76000000000005;244.42749628697553;269.02936301313275;273.3108153835814;289.36;5880000.0;3500000.0;3550000.0;1490000.0;3540000.0;3120000.0;5900000.0;0.015000000000000001;0.0;0.14333333333333334;0.0115;0.0;0.015000000000000001;0.0;5325.12548828125;2858.740234375;798.1401977539059;11275.4013671875;485084.19232988416;484160.00056533533;250229.89163475012;250229.89163475012;241893.59552621417;430799.1582183253;434175.5540581689;449327.4052308279;471100.1837172131;527318.7069655964;467153.7457676643;449327.4052308279;449883.6728420076;468257.0741332307;451936.46894678305;413571.27345935674;476247.8926821643;459171.99905845977;433996.9779746687;232049.79005350024;216997.06728235667;472095.8695281981;200460.23277395713;200460.23277395713;273.3108153835814;2693226.8868316775;1420267.8631955103;334675.2409540021;506269.6765934469;0;8;9;42;28;27;0;20;158;154;1978863484599.8767;755422029475.2578;1663611500764.9968;35670.961385484814;3123.809822673771;-0.0;3503.051178010674;6212336.665155677;1336249.799075434;0.0;1112600.8099444378;4.709173291686915;0.2758290024531034
9116;2019-06-20 00:58:45.115;595;592;188;188;166;36;28;25;63;36;743;202;63;70;259;134;229;534;161;191;27;47;588;350;354;146;354;313;591;0.0;80.0;758.0;85.0;0.0;0;31;0;1;0;0;1;0;0;0;1;0;0;0;0;11556.0107421875;5338.861328125;2859.56176757812;940.858032226562;518.0;254863;553.0;0.0;Calculated values ==>;1560985125.115;332.66;332.36;291.96000000000004;291.96000000000004;289.76000000000005;276.76000000000005;273.3108153835814;275.96000000000004;275.66;279.46000000000004;276.76000000000005;347.46000000000004;293.36;279.46000000000004;280.16;299.06;286.56;296.06;326.56;292.26000000000005;275.86;328.46000000000004;324.96000000000004;277.86;243.81672145450628;269.14681796795327;273.3108153835814;289.26000000000005;5880000.0;3500000.0;3540000.0;1460000.0;3540000.0;3130000.0;5910000.0;0.0;0.013333333333333334;0.12633333333333333;0.014166666666666666;0.0;0.0;0.0;5338.861328125;2859.56176757812;940.858032226562;11556.0107421875;484103.4289358046;483342.43847714853;250183.60302061887;250183.60302061887;242517.72486647085;430799.1582183253;434598.2514892846;448722.6429086258;471499.95120613376;527135.8500137671;466888.57407462515;448722.6429086258;449700.94131747587;468257.0741332307;452079.4433418946;413194.38551211846;474939.5429280758;459330.1300862276;434421.13070797606;232049.79005350024;217415.1398638553;472589.9408494799;200502.71551456748;200460.23277395713;273.31081538358137;2693417.056639262;1420356.6868000797;334689.72560160956;506317.3060780452;0;8;9;42;28;27;0;20;158;154;1979076081794.7212;755510486700.1931;1663798910139.8596;31358.45082744937;3854.569025577926;0.0;0.0;6212894.9736108;1336307.924125101;0.0;1112629.9879280548;3.852931030364758;0.26636416249613953
9117;2019-06-20 00:59:48.095;590;588;188;188;165;36;28;26;53;36;747;201;56;71;259;135;228;533;160;191;27;47;588;350;355;143;355;313;590;-3.0;83.0;751.0;57.0;0.0;0;36;3;1;0;0;1;0;0;0;1;0;0;0;0;11830.4775390625;5497.37158203125;2805.53564453125;992.690795898438;519.0;254864;553.0;0.0;Calculated values ==>;1560985188.095;332.16;331.96000000000004;291.96000000000004;291.96000000000004;289.66;276.76000000000005;273.3108153835814;275.96000000000004;275.76000000000005;278.46000000000004;276.76000000000005;347.86;293.26000000000005;278.76000000000005;280.26000000000005;299.06;286.66;295.96000000000004;326.46000000000004;292.26000000000005;275.86;328.46000000000004;325.06;277.86;243.1966462407574;269.14681796795327;273.3108153835814;289.16;5880000.0;3500000.0;3550000.0;1430000.0;3550000.0;3130000.0;5900000.0;0.0;0.013833333333333333;0.12516666666666668;0.0095;0.0;0.0;0.0;5497.37158203125;2805.53564453125;992.690795898438;11830.4775390625;483399.65809537075;482890.0450970123;250229.89163475012;250229.89163475012;242221.82502075564;430799.1582183253;434353.62711375504;447309.4086448829;471897.7078724963;527556.5974314032;466765.28142947145;447735.3775941987;449839.99100129516;468117.1661838917;452222.2342453953;412812.94744505873;474915.5249135318;459171.99905845977;434175.5540581689;232049.79005350024;217833.21561994078;472982.62173735606;200469.3462232214;200460.23277395713;273.3108153835815;2693621.6234493176;1420451.4737374252;334706.6387828918;506366.8599440345;0;8;9;42;28;27;0;20;158;154;1979299345894.7888;755601492800.2207;1663996037539.9194;30896.1478131113;2588.8761173842795;0.0;0.0;6213439.528419629;1336364.2863716602;0.0;1112629.9879280548;3.6022452616373655;0.2369627387689895
9118;2019-06-20 01:00:45.126;585;584;187;188;166;37;29;27;37;36;754;199;41;67;260;135;227;532;160;192;28;48;590;351;356;140;356;312;592;-1.0;84.0;641.0;78.0;0.0;0;33;10;1;0;0;1;0;0;0;1;0;0;0;0;12323.48828125;5938.22607421875;2853.4033203125;965.802734375;519.0;254865;553.0;0.0;Calculated values ==>;1560985245.126;331.66;331.56;291.86;291.96000000000004;289.76000000000005;276.86;273.4187578820637;276.06;275.86;276.86;276.76000000000005;348.56000000000006;293.06;277.26000000000005;279.86;299.16;286.66;295.86;326.36;292.36;275.96000000000004;328.46000000000004;325.06;277.96000000000004;242.56692532238324;269.02936301313275;273.4187578820637;289.16;5900000.0;3510000.0;3560000.0;1400000.0;3560000.0;3120000.0;5920000.0;0.0;0.014;0.10683333333333334;0.013000000000000001;0.0;0.0;0.0;5938.22607421875;2853.4033203125;965.802734375;12323.48828125;482464.71764585475;482093.45452420175;249769.11107569514;250137.53151357555;242484.097022375;430735.4089219946;434286.206695374;445204.7030323925;472293.48310962116;528369.5085755809;466661.3278992435;445783.39455399883;449466.73430850887;468105.1125513974;452046.03455996263;411591.6169819383;474516.50264593685;459149.39086431934;434107.6725091814;232049.79005350024;217833.21561994078;473471.4621678974;200784.58333198147;200460.23277395713;273.4187578820637;2693812.9463412976;1420542.0547886442;334722.151955715;506411.6842423028;0;8;9;42;28;27;0;20;158;154;1979502091099.4294;755682191665.0776;1664174259414.6035;26112.216121327245;3544.9294248669075;0.0;0.0;6213891.090085987;1336412.8720748906;0.0;1112629.9879280548;3.039441643497093;0.21183903481073396
9119;2019-06-20 01:01:45.126;583;581;187;188;165;36;29;27;18;36;760;199;23;59;260;136;227;536;160;192;29;48;593;351;356;138;356;310;595;-1.0;0.0;761.0;83.0;0.0;0;30;13;1;0;0;1;0;0;0;1;0;0;0;0;12622.8291015625;6161.9853515625;2898.087890625;940.119873046875;520.0;254866;552.0;0.0;Calculated values ==>;1560985305.126;331.46000000000004;331.26000000000005;291.86;291.96000000000004;289.66;276.76000000000005;273.4187578820637;276.06;275.86;274.96000000000004;276.76000000000005;349.16;293.06;275.46000000000004;279.06;299.16;286.76000000000005;295.86;326.76000000000005;292.36;276.06;328.36;325.16;277.96000000000004;242.14157278889297;268.7936212382143;273.4187578820637;289.16;5930000.0;3510000.0;3560000.0;1380000.0;3560000.0;3100000.0;5950000.0;0.0;0.0;0.12683333333333333;0.013833333333333333;0.0;0.0;0.0;6161.9853515625;2898.087890625;940.119873046875;12622.8291015625;481835.97492802603;481319.1854658675;249634.336615506;250000.59795304103;242056.38529156786;430735.4089219946;434286.206695374;442820.52857386705;472556.2466753328;529152.6319816954;466946.28233098163;443559.59892718645;448720.21487353265;468105.1125513974;452189.0443958406;410296.1514203433;474738.5808308894;459149.39086431934;434286.206695374;231631.59724164338;218251.29456621417;473730.63416192174;200772.2821578137;200460.23277395713;273.4187578820637;2694020.832319488;1420642.889883859;334738.0346441101;506459.61333572725;0;8;9;42;28;27;0;20;158;154;1979715691099.4294;755765591665.0776;1664360859414.6035;30699.785920436098;3775.9238693901607;-0.0;0.0;6214364.523436335;1336473.879185676;0.0;1112629.9879280548;3.4475044024205577;0.23708076631543534
9120;2019-06-20 01:02:45.107;582;580;186;187;165;36;30;28;7;36;765;198;10;50;260;137;228;539;159;193;29;49;592;352;357;137;357;309;595;-2.0;-1.0;876.0;97.0;0.0;0;27;16;1;0;0;1;0;0;0;1;0;0;0;0;12814.115234375;6316.8076171875;2876.376953125;913.30322265625;521.0;254867;552.0;0.0;Calculated values ==>;1560985365.107;331.36;331.16;291.76000000000005;291.86;289.66;276.76000000000005;273.5264737036516;276.16;275.96000000000004;273.86;276.76000000000005;349.66;292.96000000000004;274.16;278.16;299.16;286.86;295.96000000000004;327.06;292.46000000000004;276.06;328.36;325.26000000000005;278.06;241.92719264551067;268.67533136820026;273.5264737036516;289.06;5920000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3090000.0;5950000.0;0.0;0.0;0.146;0.016166666666666666;0.0;0.0;0.0;6316.8076171875;2876.376953125;913.30322265625;12814.115234375;481808.3715901444;481175.792690789;249270.2964500536;249634.336615506;242056.38529156786;430671.36484660726;434218.8704114113;441384.9092064438;472687.3056196521;529752.9099435826;466965.7362139171;441835.6131989616;447644.1459968097;467964.9345701517;452155.9776336696;411142.7809691662;475185.9991197739;459126.9073351851;434039.8739435585;231631.59724164338;218669.37671819705;473957.519860846;201047.10242572954;200460.23277395713;273.5264737036516;2694232.7397310045;1420746.846895438;334753.4749456443;506507.7186380691;0;8;9;42;28;27;0;20;158;154;1979929523365.089;755848065540.332;1664546500610.176;35089.319789984285;4412.051748534383;-0.0;0.0;6214912.592375472;1336542.090708878;0.0;1112629.9879280548;3.9085162271704736;0.26812539592240003
9121;2019-06-20 01:03:45.127;582;580;185;186;165;36;32;28;5;36;767;199;6;39;260;137;228;542;159;193;31;50;599;351;356;137;356;308;601;-2.0;-1.0;726.0;62.0;0.0;0;25;18;1;0;0;1;0;0;0;1;0;0;0;0;13112.5625;6522.1826171875;2896.484375;901.520385742188;521.0;254868;551.0;0.0;Calculated values ==>;1560985425.127;331.36;331.16;291.66;291.76000000000005;289.66;276.76000000000005;273.4187578820637;276.36;275.96000000000004;273.66;276.76000000000005;349.86;293.06;273.76000000000005;277.06;299.16;286.86;295.96000000000004;327.36;292.46000000000004;276.26000000000005;328.26000000000005;325.26000000000005;278.16;241.92719264551067;268.5567601203482;273.4187578820637;289.06;5990000.0;3510000.0;3560000.0;1370000.0;3560000.0;3080000.0;6010000.0;0.0;0.0;0.121;0.010333333333333333;0.0;0.0;0.0;6522.1826171875;2896.484375;901.520385742188;13112.5625;480999.4971625229;480478.33616160456;248652.23808121274;249010.18658441032;241861.5263177916;430735.4089219946;434818.82438352716;441295.68005589535;472687.3056196521;530038.3807940419;467230.1696162814;441446.09905818984;446275.24975105154;468105.1125513974;452331.8709258102;407985.617302197;474888.08191006;459285.1390662883;434641.7771524699;231213.40812182956;218669.37671819705;474055.1135888039;200764.41085401038;200460.23277395713;273.4187578820637;2694448.8673972716;1420853.874144552;334768.6035168862;506555.8418515141;0;8;9;42;28;27;0;20;158;154;1980143494665.021;755930292940.3059;1664731662310.1172;29104.28357342808;2824.003928259533;-0.0;0.0;6215447.717385562;1336602.4112729866;0.0;1112629.9879280548;3.0937701354113094;0.20556704354028973
9122;2019-06-20 01:04:45.098;583;580;184;184;163;35;34;29;7;37;768;199;6;32;260;137;229;547;160;194;34;50;601;351;356;137;356;306;604;91.0;-1.0;740.0;29.0;0.0;0;23;18;1;0;0;1;0;0;0;1;0;0;0;0;13057.2255859375;6574.85400390625;2920.89868164062;893.3847045898441;522.0;254869;550.0;0.0;Calculated values ==>;1560985485.098;331.46000000000004;331.16;291.56;291.56;289.46000000000004;276.66;273.4187578820637;276.56;276.06;273.86;276.86;349.96000000000004;293.06;273.76000000000005;276.36;299.16;286.86;296.06;327.86;292.56;276.56;328.16;325.36;278.16;241.92719264551067;268.3187672390254;273.4187578820637;289.16;6010000.0;3510000.0;3560000.0;1370000.0;3560000.0;3060000.0;6040000.0;0.015166666666666667;0.0;0.12333333333333334;0.004833333333333333;0.0;0.015166666666666667;0.0;6574.85400390625;2920.89868164062;893.3847045898441;13057.2255859375;480911.5415055174;480127.88919888734;248172.4973502819;248172.4973502819;241121.6744287746;430735.4089219946;435171.47162705613;442016.3825157325;472785.1150065333;530294.8415796665;467513.0009951979;441867.40411234536;445664.3711478791;468105.1125513974;452331.8709258102;407485.63349251525;475264.44928797573;459420.75121607736;435171.47162705613;230795.22267914342;219087.46209138638;474055.1135888039;200699.6169788582;200699.6169788582;273.4187578820637;2694666.843558404;1420962.9633643616;334783.5538298158;506604.29661249113;0;8;9;42;28;27;0;20;158;154;1980356991424.8647;756012453210.2458;1664915773279.9824;29762.401082881166;1321.2182336147375;-0.0;3556.1564621643356;6215938.035988748;1336636.9380949433;0.0;1112659.6082418098;3.334230213525399;0.17572681097301576
9123;2019-06-20 01:05:45.098;584;581;183;183;163;36;37;29;8;37;769;199;7;27;260;137;229;548;159;194;36;51;602;352;357;137;356;304;604;-1.0;-1.0;577.0;51.0;0.0;0;20;17;1;0;0;1;0;0;0;1;0;0;0;0;12927.1318359375;6567.755859375;2969.53491210938;859.9802856445309;522.0;254870;549.0;0.0;Calculated values ==>;1560985545.098;331.56;331.26000000000005;291.46000000000004;291.46000000000004;289.46000000000004;276.76000000000005;273.5264737036516;276.86;276.06;273.96000000000004;276.86;350.06000000000006;293.06;273.86;275.86;299.16;286.86;296.06;327.96000000000004;292.56;276.76000000000005;328.06;325.36;278.26000000000005;241.92719264551067;268.0796299477929;273.5264737036516;289.06;6020000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3040000.0;6040000.0;0.0;0.0;0.09616666666666666;0.0085;0.0;0.0;0.0;6567.755859375;2969.53491210938;859.9802856445309;12927.1318359375;480939.7687458356;480272.9899202582;247820.3140032839;247820.3140032839;241121.6744287746;430671.36484660726;435458.00827567605;442580.7327243594;472785.1150065333;530550.887364893;467794.78751463606;442433.1482669151;445341.22453111183;468105.1125513974;452155.9776336696;406998.14898285666;475414.0897034538;459262.8302995626;435282.4317724447;230377.04089860234;219087.46209138638;474152.6912541529;201031.53376851184;200699.6169788582;273.5264737036516;2694883.379870253;1421072.4851132222;334798.1652047344;506653.38355910574;0;8;9;42;28;27;0;20;158;154;1980570891424.8647;756094653210.2458;1665098773279.9824;23228.981299587336;2321.529838627949;-0.0;0.0;6216379.630841935;1336667.2943288786;0.0;1112689.2428789944;2.457424741340808;0.16383424109526074
9124;2019-06-20 01:06:45.109;585;582;182;182;161;35;39;29;7;38;768;200;7;25;260;137;230;550;159;195;38;51;602;351;356;137;356;302;604;178.0;0.0;332.0;70.0;0.0;0;19;13;1;0;0;1;0;0;0;1;0;0;0;0;12668.271484375;6355.34765625;2939.12377929688;836.122802734375;523.0;254871;549.0;0.0;Calculated values ==>;1560985605.109;331.66;331.36;291.36;291.36;289.26000000000005;276.66;273.4187578820637;277.06;276.06;273.86;276.96000000000004;349.96000000000004;293.16;273.86;275.66;299.16;286.86;296.16;328.16;292.66;276.96000000000004;328.06;325.46000000000004;278.26000000000005;241.92719264551067;267.8393353686513;273.4187578820637;289.06;6020000.0;3510000.0;3560000.0;1370000.0;3560000.0;3020000.0;6040000.0;0.029666666666666668;0.0;0.05533333333333333;0.011666666666666665;0.0;0.029666666666666668;0.0;6355.34765625;2939.12377929688;836.122802734375;12668.271484375;481083.98957661475;480417.9642901104;247470.00263681568;247470.00263681568;240482.80508251634;430735.4089219946;436044.89835179626;442846.63139517745;472882.9073446267;530597.9988283011;468196.52568898356;442846.63139517745;445448.85450290097;468105.1125513974;452331.8709258102;407466.02598064026;475712.92429212417;459556.22810200317;435871.12834967964;230377.04089860234;219505.55070137876;474152.6912541529;200810.0412274542;200810.0412274542;273.41875788206363;2695096.7140017194;1421180.1973860022;334812.3019883869;506702.63140858425;0;8;9;42;28;27;0;20;158;154;1980784830639.5723;756176868280.1335;1665280606609.734;13392.691322614019;3188.997583644818;-0.0;6973.4789179593545;6216684.86739648;1336713.2238095296;0.0;1112747.3658571574;2.325151641668607;0.10130041515396199
9125;2019-06-20 01:07:45.109;586;582;181;182;161;35;42;30;7;38;766;200;6;23;260;137;230;551;158;195;41;52;597;352;357;139;357;301;600;158.0;-1.0;704.0;63.0;0.0;0;25;8;1;0;0;1;0;0;0;1;0;0;0;0;12259.1865234375;5981.98583984375;2914.58959960938;877.8895874023441;523.0;254872;549.0;0.0;Calculated values ==>;1560985665.109;331.76000000000005;331.36;291.26000000000005;291.36;289.26000000000005;276.66;273.5264737036516;277.36;276.16;273.86;276.96000000000004;349.76;293.16;273.76000000000005;275.46000000000004;299.16;286.86;296.16;328.26000000000005;292.66;277.26000000000005;328.06;325.46000000000004;278.36;242.35481222062532;267.7187500070086;273.5264737036516;288.96000000000004;5970000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3010000.0;6000000.0;0.026333333333333334;0.0;0.11733333333333333;0.0105;0.0;0.026333333333333334;0.0;5981.98583984375;2914.58959960938;877.8895874023441;12259.1865234375;481804.61366007023;480883.443338608;247279.90810485886;247630.673961237;240604.90664040635;430671.36484660726;436328.9944427473;443052.165307785;472621.17715536855;530465.2551293176;468336.30000048695;442906.0156806056;445360.3359981657;467964.9345701517;452155.9776336696;409786.87087970396;476352.69816697127;459398.6165296522;436155.6998607666;230377.04089860234;219505.55070137876;473992.66496117425;201013.8820798691;201013.8820798691;273.5264737036516;2695304.442818451;1421283.0084984696;334826.58542497136;506751.41235340846;0;8;9;42;28;27;0;20;158;154;1980998730639.5723;756259668280.1335;1665461506609.734;28399.158565408794;2866.2772202537044;-0.0;6192.0678682303005;6217033.132812214;1336763.6844328954;0.0;1112857.0787470422;3.832179413500156;0.19073583086600604
9126;2019-06-20 01:08:45.120;586;582;181;181;161;35;45;30;6;39;764;200;5;24;260;138;230;548;158;196;44;52;597;350;356;142;355;301;599;-2.0;-1.0;197.0;16.0;0.0;0;38;4;1;0;0;1;0;0;0;1;0;0;0;0;11973.4267578125;5758.0068359375;2923.24267578125;955.7284545898441;523.0;254873;549.0;0.0;Calculated values ==>;1560985725.12;331.76000000000005;331.36;291.26000000000005;291.26000000000005;289.26000000000005;276.66;273.3108153835814;277.66;276.16;273.76000000000005;277.06;349.56000000000006;293.16;273.66;275.56;299.16;286.96000000000004;296.16;327.96000000000004;292.76000000000005;277.56;328.06;325.46000000000004;278.36;242.98782864720522;267.7187500070086;273.3108153835814;288.96000000000004;5970000.0;3500000.0;3560000.0;1420000.0;3550000.0;3010000.0;5990000.0;0.0;0.0;0.03283333333333333;0.0026666666666666666;0.0;0.0;0.0;5758.0068359375;2923.24267578125;955.7284545898441;11973.4267578125;481804.61366007023;480999.4971625229;247319.90569982788;247319.90569982788;240635.67625338503;430799.1582183253;437078.2854679012;442906.0156806056;472325.50216173066;530256.7858949634;468336.30000048695;442759.63332633115;445502.79210206744;468245.0390451662;452649.51823674684;409786.87087970396;476030.1884419239;459691.5705057278;436907.12993524404;230377.04089860234;219505.55070137876;473604.7454297384;200488.90484902638;201013.8820798691;273.3108153835814;2695506.4182842337;1421380.859706734;334841.8683766613;506800.0698745473;0;8;9;42;28;27;0;20;158;154;1981212669854.2798;756343983735.0183;1665642139719.487;7959.3618056368505;728.3089082152321;-0.0;0.0;6217336.176029298;1336793.6448089872;0.0;1112908.688772644;0.9014932631603662;0.0591819560142455
9127;2019-06-20 01:09:45.130;585;581;181;181;160;34;49;30;6;39;762;199;5;26;260;137;230;544;157;196;48;52;593;350;355;144;354;301;595;-2.0;0.0;245.0;49.0;0.0;0;55;1;1;0;0;1;0;0;0;1;0;0;0;0;11792.3681640625;5528.94775390625;2901.34155273438;1060.06530761719;524.0;254874;549.0;0.0;Calculated values ==>;1560985785.13;331.66;331.26000000000005;291.26000000000005;291.26000000000005;289.16;276.56;273.3108153835814;278.06;276.16;273.76000000000005;277.06;349.36;293.06;273.66;275.76000000000005;299.16;286.86;296.16;327.56;292.76000000000005;277.96000000000004;328.06;325.56;278.36;243.40439225979637;267.7187500070086;273.3108153835814;288.86;5930000.0;3500000.0;3550000.0;1440000.0;3540000.0;3010000.0;5950000.0;0.0;0.0;0.04083333333333334;0.008166666666666666;0.0;0.0;0.0;5528.94775390625;2901.34155273438;1060.06530761719;11792.3681640625;482121.19116867916;481319.1854658675;247481.54125260608;247481.54125260608;240438.83460576978;430799.1582183253;437986.4810632078;442906.0156806056;472061.9191754798;530048.2812349753;468215.5318844538;442759.63332633115;445787.09707870026;468384.71530865843;452507.270481922;411524.12441154436;475928.7564216151;459848.5200899102;437817.7651183062;230377.04089860234;219923.6425635755;473345.09612660937;200606.67428319057;201013.8820798691;273.3108153835814;2695704.499584053;1421474.933338334;334858.6694577907;506848.6161663371;0;8;9;42;28;27;0;20;158;154;1981426005405.0935;756429798035.3456;1665822769820.176;9893.889773727782;2227.36377838792;-0.0;0.0;6217484.977922544;1336818.2795199037;0.0;1112908.688772644;1.2772181909731124;0.09519941017188138
9128;2019-06-20 01:10:45.130;583;580;181;181;161;34;51;29;8;38;760;198;7;29;260;137;230;535;157;197;50;50;590;349;354;145;354;301;592;-1.0;182.0;280.0;67.0;0.0;0;74;1;1;0;0;1;0;0;0;1;0;0;0;0;11932.373046875;5508.90771484375;2866.62109375;1193.84362792969;524.0;254875;548.0;0.0;Calculated values ==>;1560985845.13;331.46000000000004;331.16;291.26000000000005;291.26000000000005;289.26000000000005;276.56;273.20264511476705;278.26000000000005;276.06;273.96000000000004;276.96000000000004;349.16;292.96000000000004;273.86;276.06;299.16;286.86;296.16;326.66;292.86;278.16;327.96000000000004;325.56;278.16;243.61107973660833;267.7187500070086;273.20264511476705;288.86;5900000.0;3490000.0;3540000.0;1450000.0;3540000.0;3010000.0;5920000.0;0.0;0.030333333333333334;0.04666666666666666;0.011166666666666667;0.0;0.0;0.0;5508.90771484375;2866.62109375;1193.84362792969;11932.373046875;482180.5958890621;481522.8199654722;247604.5358291746;247604.5358291746;240853.87046574228;430862.6128555636;438547.86740370444;443198.0840360327;471830.8059033014;529839.7408841682;468094.68982700206;443052.165307785;446212.05846747686;468384.71530865843;452682.1802438396;412767.63881312485;474963.70028454554;460139.7197406941;438380.70044030814;229958.8627652946;219923.6425635755;473017.4502798929;200357.65172661663;201013.8820798691;273.20264511476705;2695902.205760811;1421566.9154672404;334877.45203225355;506896.6825217245;0;8;9;42;28;27;0;20;158;154;1981638705405.0935;756516498035.3456;1666003369820.176;11332.553507772749;3044.701083844918;0.0;0.0;6217661.8649498895;1336862.2133937557;0.0;1112908.688772644;1.5024239768058327;0.11588454499772084
9129;2019-06-20 01:11:45.131;581;578;182;182;160;32;56;27;11;37;758;196;9;33;260;136;229;531;157;198;55;48;589;348;353;145;352;303;591;-1.0;231.0;526.0;110.0;0.0;0;87;1;1;0;0;1;0;0;0;1;0;0;0;0;12028.9052734375;5484.70703125;2842.05029296875;1266.20617675781;524.0;254876;548.0;0.0;Calculated values ==>;1560985905.131;331.26000000000005;330.96000000000004;291.36;291.36;289.16;276.36;273.0942459734351;278.76000000000005;275.86;274.26000000000005;276.86;348.96000000000004;292.76000000000005;274.06;276.46000000000004;299.16;286.76000000000005;296.06;326.26000000000005;292.96000000000004;278.66;327.96000000000004;325.56;277.96000000000004;243.61107973660833;267.9596281332873;273.0942459734351;288.86;5890000.0;3479999.9999999995;3529999.9999999995;1450000.0;3520000.0000000005;3030000.0;5910000.0;0.0;0.0385;0.08766666666666666;0.018333333333333333;0.0;0.0;0.0;5484.70703125;2842.05029296875;1266.20617675781;12028.9052734375;482011.0069371224;481352.5928712983;248002.06164615657;248002.06164615657;240563.00755624054;430925.7729439634;439598.5169662585;443226.97429043637;471731.79225593165;529478.5084212946;467571.2248194195;442934.10434907244;446390.54166232125;468663.3221224397;452714.9645073046;412790.01405099424;474492.5695649568;460429.8402662555;439433.93616883486;229958.8627652946;219923.6425635755;472819.8678402692;200052.13431281334;201013.8820798691;273.0942459734351;2696101.886407861;1421658.5304502381;334897.95278894145;506944.25557609403;0;8;9;42;28;27;0;20;158;154;1981850808939.8374;756603499485.2405;1666184572839.957;21318.32763803828;5000.74178133669;0.0;0.0;6217933.9601606205;1336929.2598683073;0.0;1112908.688772644;2.7435806898145394;0.20608482580815862
9130;2019-06-20 01:12:45.142;578;576;182;183;161;32;60;27;15;36;758;196;13;35;259;135;229;529;157;199;59;45;585;348;353;145;353;305;588;328.0;171.0;733.0;195.0;0.0;0;99;3;1;0;0;1;0;0;0;1;0;0;0;0;12002.5966796875;5532.21923828125;2842.03637695312;1351.83862304688;524.0;254877;548.0;0.0;Calculated values ==>;1560985965.142;330.96000000000004;330.76000000000005;291.36;291.46000000000004;289.26000000000005;276.36;273.0942459734351;279.16;275.86;274.66;276.76000000000005;348.96000000000004;292.76000000000005;274.46000000000004;276.66;299.06;286.66;296.06;326.06;293.06;279.06;327.96000000000004;325.56;277.66;243.61107973660833;268.19934244402924;273.0942459734351;288.86;5850000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3050000.0;5880000.0;0.05466666666666666;0.0285;0.12216666666666667;0.0325;0.0;0.05466666666666666;0.0;5532.21923828125;2842.03637695312;1351.83862304688;12002.5966796875;482044.752244924;481414.22184354236;248129.04362512194;248489.20450381679;240980.81701911168;430925.7729439634;440253.310816461;443403.66687243717;471632.7587203168;529325.6898092299;467288.6240213367;443110.4695693885;446287.039416296;468396.73186948214;452573.1482883013;414378.9993549381;474570.5249476668;460563.8850680069;440090.13506992516;229958.8627652946;219923.6425635755;472523.35196359537;200002.21399486696;200002.21399486696;273.0942459734351;2696302.185638658;1421750.3550004405;334919.77382870065;506991.6316489666;0;8;9;42;28;27;0;20;158;154;1982062647769.5479;756690515435.1216;1666367006279.7078;29735.544159876496;8856.936983983675;0.0;13124.80635210318;6218359.487090659;1337044.7616959808;0.0;1113018.0822105494;5.317374706529945;0.2661519182069124
9131;2019-06-20 01:13:45.122;576;574;183;183;162;32;63;26;18;35;759;196;16;39;259;135;229;526;157;199;62;42;589;347;352;145;352;305;591;-1.0;277.0;540.0;119.0;0.0;0;99;5;1;0;0;1;0;0;0;1;0;0;0;0;12375.90234375;5687.1240234375;2862.59814453125;1355.93542480469;524.0;254878;548.0;0.0;Calculated values ==>;1560986025.122;330.76000000000005;330.56;291.46000000000004;291.46000000000004;289.36;276.36;272.9856168485579;279.46000000000004;275.76000000000005;274.96000000000004;276.66;349.06000000000006;292.76000000000005;274.76000000000005;277.06;299.06;286.66;296.06;325.76000000000005;293.06;279.36;327.96000000000004;325.56;277.36;243.61107973660833;268.19934244402924;272.9856168485579;288.86;5890000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3050000.0;5910000.0;0.0;0.04616666666666667;0.09000000000000001;0.01983333333333333;0.0;0.0;0.0;5687.1240234375;2862.59814453125;1355.93542480469;12375.90234375;481298.4292251385;480779.858042497;248360.27382630314;248360.27382630314;241209.1965894712;430988.63858405815;440955.4708857323;443841.7334455326;471533.705207396;529430.2317793416;467288.6240213367;443549.91784386104;446853.7789523966;468536.14063987497;452747.8705520784;412790.01405099424;473744.60561508;460718.8946201997;440793.9849382676;229958.8627652946;219923.6425635755;472226.6633779048;199724.18584347094;200002.21399486696;272.9856168485579;2696505.272079198;1421843.8183628088;334942.33109084534;507039.154423787;0;8;9;42;28;27;0;20;158;154;1982274077269.615;756777486435.1493;1666549945279.7659;21970.579284185555;5404.632471099604;0.0;0.0;6218790.227824709;1337163.5684926736;0.0;1113127.4191390562;2.7635935826467932;0.20948854985418475
9132;2019-06-20 01:14:45.122;574;573;183;183;161;32;66;26;20;35;758;197;18;40;259;134;229;528;157;200;65;39;587;347;352;145;352;305;590;-1.0;282.0;462.0;148.0;0.0;0;99;5;1;0;0;1;0;0;0;1;0;0;0;0;12362.4306640625;5658.81640625;2864.03515625;1349.07458496094;524.0;254879;548.0;0.0;Calculated values ==>;1560986085.122;330.56;330.46000000000004;291.46000000000004;291.46000000000004;289.26000000000005;276.36;272.9856168485579;279.76000000000005;275.76000000000005;275.16;276.66;348.96000000000004;292.86;274.96000000000004;277.16;299.06;286.56;296.06;325.96000000000004;293.16;279.66;327.96000000000004;325.56;277.06;243.61107973660833;268.19934244402924;272.9856168485579;288.86;5870000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3050000.0;5900000.0;0.0;0.047;0.077;0.024666666666666667;0.0;0.0;0.0;5658.81640625;2864.03515625;1349.07458496094;12362.4306640625;481244.7786028989;480752.9839723226;248403.06276498837;248403.06276498837;240917.1337999066;430988.63858405815;441437.9716852236;444132.64570135507;471533.705207396;529325.6898092299;467410.50176839466;443841.7334455326;446994.97740117426;468536.14063987497;452606.27003258414;413593.90200468426;474170.1972923654;460852.5178084268;441277.4612970738;229958.8627652946;219923.6425635755;471929.7997510953;199695.1554184326;200002.21399486696;272.985616848558;2696711.424854263;1421938.3678663895;334964.87284092675;507086.8763679602;0;8;9;42;28;27;0;20;158;154;1982485277269.615;756864486435.1493;1666732945279.7659;18821.68675178503;6715.121226872347;0.0;0.0;6219130.163375009;1337264.5664401567;0.0;1113127.4191390562;2.586811083997569;0.21179097249376677
9133;2019-06-20 01:15:45.113;573;571;183;184;162;32;68;26;19;34;755;198;18;42;259;134;229;525;156;200;67;38;586;347;352;147;352;305;589;-2.0;354.0;285.0;225.0;24.0;0;99;6;1;0;0;1;0;0;0;1;0;0;0;0;12363.7080078125;5737.9560546875;2847.837890625;1348.80981445312;524.0;254880;547.0;0.0;Calculated values ==>;1560986145.113;330.46000000000004;330.26000000000005;291.46000000000004;291.56;289.36;276.36;272.9856168485579;279.96000000000004;275.76000000000005;275.06;276.56;348.66;292.96000000000004;274.96000000000004;277.36;299.06;286.56;296.06;325.66;293.16;279.86;327.86;325.56;276.96000000000004;244.02132995426717;268.19934244402924;272.9856168485579;288.76000000000005;5860000.0;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;3050000.0;5890000.0;0.0;0.059000000000000004;0.0475;0.0375;0.004;0.004;0.0;5737.9560546875;2847.837890625;1348.80981445312;12363.7080078125;481218.1457346693;480582.8912863451;248446.03907120173;248807.65957843704;241273.46237826315;430988.63858405815;441758.03732391703;443987.30161898106;471168.1638575324;529012.0071169034;467532.30169713264;443841.7334455326;447276.8002363944;468536.14063987497;452606.27003258414;413988.72295926197;473847.66395534;460852.5178084268;441598.1627413182;229540.68826423294;219923.6425635755;471565.593789997;199774.39052634756;248446.03907120173;272.9856168485579;2696917.4451019727;1422033.3267241654;334987.3518385428;507134.46817012626;0;8;9;42;28;27;0;20;158;154;1982696445589.3936;756952073295.0574;1666915917829.574;11600.11327690009;10192.170122386853;0.0;772.608494680466;6219383.640347732;1337405.4394004717;0.0;1113133.8565774113;2.2713429181094753;0.21766136248844828
9134;2019-06-20 01:16:45.144;572;571;183;184;162;32;71;25;3;34;750;199;7;42;259;134;228;526;157;201;70;37;588;346;352;150;351;304;590;-2.0;301.0;490.0;244.0;0.0;0;99;7;1;0;0;1;0;0;0;1;0;0;0;0;12472.7451171875;5790.4208984375;2864.880859375;1334.74633789062;524.0;254881;547.0;0.0;Calculated values ==>;1560986205.144;330.36;330.26000000000005;291.46000000000004;291.56;289.36;276.36;272.8767566201714;280.26000000000005;275.66;273.46000000000004;276.56;348.16;293.06;273.86;277.36;299.06;286.56;295.96000000000004;325.76000000000005;293.26000000000005;280.16;327.86;325.56;276.86;244.62907804385475;268.0796299477929;272.8767566201714;288.86;5880000.0;3460000.0;3520000.0000000005;1500000.0;3510000.0;3040000.0;5900000.0;0.0;0.050166666666666665;0.08166666666666668;0.04066666666666666;0.0;0.0;0.0;5790.4208984375;2864.880859375;1334.74633789062;12472.7451171875;480842.7817932919;480466.0299022893;248403.06276498837;248764.01589967968;241241.27576607215;431051.2098666511;442235.7902217506;441840.366412452;470766.7637076458;528565.9442730256;467794.78751463606;442433.1482669151;447466.95896490954;468675.30168149096;452780.8979037608;412812.94744505873;473871.0127814777;460986.0157669899;442076.84830388793;229540.68826423294;219923.6425635755;471066.29907127173;199433.4266809326;248446.03907120173;272.8767566201714;2697124.5224798834;1422129.4461683955;335009.72636073024;507182.0987562465;0;8;9;42;28;27;0;20;158;154;1982907754709.877;757041219330.2614;1667098712224.9922;19796.566744740754;11046.403477207125;0.0;0.0;6219645.414528661;1337582.5189580654;0.0;1113140.2983080572;3.0873695428167096;0.2799979836860295
9135;2019-06-20 01:17:45.114;572;570;183;183;162;32;73;25;-14;32;712;199;-10;47;259;134;229;527;158;202;72;34;587;347;352;138;352;305;589;272.0;341.0;483.0;230.0;0.0;0;0;10;1;0;0;1;0;0;0;1;0;1;0;0;13539.5380859375;5950.47607421875;2867.33911132812;2346.24829101562;524.0;254882;546.0;0.0;Calculated values ==>;1560986265.114;330.36;330.16;291.46000000000004;291.46000000000004;289.36;276.36;272.9856168485579;280.46000000000004;275.66;271.76000000000005;276.36;344.36;293.06;272.16;277.86;299.06;286.56;296.06;325.86;293.36;280.36;327.76000000000005;325.56;276.56;242.14157278889297;268.19934244402924;272.9856168485579;288.96000000000004;5870000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3050000.0;5890000.0;0.04533333333333334;0.05683333333333333;0.0805;0.03833333333333333;0.0;0.04533333333333334;0.0;5950.47607421875;2867.33911132812;2346.24829101562;13539.5380859375;480959.19616668916;480439.42227349355;248446.03907120173;248446.03907120173;241273.46237826315;430988.63858405815;442552.76043096447;439053.74313918926;472164.23178385233;524505.973527244;467654.0241793385;439667.1524928011;447978.07099077606;468536.14063987497;452606.27003258414;413593.90200468426;474146.69615749095;461119.3891967811;442394.4267086144;229122.51738040973;219923.6425635755;472360.27449258295;199644.83026149563;199644.83026149563;272.9856168485579;2697341.183122166;1422227.2380561435;335040.38597850816;507229.84337177523;0;8;9;42;28;27;0;20;158;155;1983118849109.9778;757127576130.3025;1667281320875.0793;19272.417486654336;10454.092028858347;0.0;11004.648372269385;6219970.8266099775;1337761.6001686368;0.0;1113231.9578585017;3.648416902438067;0.20731492186078368
9136;2019-06-20 01:18:45.104;572;570;183;183;162;32;76;25;-12;31;680;201;-22;45;259;134;229;529;158;202;75;32;590;346;351;135;351;305;592;-2.0;231.0;285.0;229.0;0.0;0;0;10;1;0;0;1;0;0;0;1;0;1;0;0;13616.1083984375;5985.67822265625;2827.03198242188;2339.5458984375;524.0;254883;546.0;0.0;Calculated values ==>;1560986325.104;330.36;330.16;291.46000000000004;291.46000000000004;289.36;276.36;272.8767566201714;280.76000000000005;275.66;271.96000000000004;276.26000000000005;341.16;293.26000000000005;270.96000000000004;277.66;299.06;286.56;296.06;326.06;293.36;280.66;327.76000000000005;325.56;276.36;241.49495122638035;268.19934244402924;272.8767566201714;288.96000000000004;5900000.0;3460000.0;3510000.0;1350000.0;3510000.0;3050000.0;5920000.0;0.0;0.0385;0.0475;0.03816666666666667;0.0;0.0;0.0;5985.67822265625;2827.03198242188;2339.5458984375;13616.1083984375;480609.56763054105;480087.8747449118;248317.6705229679;248317.6705229679;241177.2241246452;431051.2098666511;443231.6116461426;439361.0270025769;472460.9817075043;521139.4281322893;467897.2382790565;437812.597326149;447698.11948457354;468675.30168149096;452780.8979037608;412380.6190616595;474067.9543730155;461273.1859995164;443074.76884351455;229122.51738040973;219923.6425635755;472558.57531478856;199377.3340376409;199644.83026149563;272.8767566201715;2697567.442460063;1422326.6894306412;335079.427755379;507277.28855538194;0;8;9;42;28;27;0;20;158;155;1983329713960.0112;757209462480.3156;1667464290375.1084;11399.225415834462;10426.417375411136;0.0;0.0;6220226.381034701;1337935.5754129924;0.0;1113323.6479773847;1.957060758707406;0.19991123583665862
