;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9137;2019-06-20 01:19:45.105;573;570;183;183;161;31;78;25;-19;30;688;203;-23;42;259;135;229;533;159;203;77;31;591;346;351;138;351;305;593;122.0;156.0;368.0;248.0;0.0;0;0;11;1;0;0;1;0;0;0;1;0;1;0;0;13797.4638671875;6055.93115234375;2916.18432617188;2330.33422851562;524.0;254884;545.0;0.0;Calculated values ==>;1560986385.105;330.46000000000004;330.16;291.46000000000004;291.46000000000004;289.26000000000005;276.26000000000005;272.8767566201714;280.96000000000004;275.66;271.26000000000005;276.16;341.96000000000004;293.46000000000004;270.86;277.36;299.06;286.66;296.06;326.46000000000004;293.46000000000004;280.86;327.66;325.56;276.26000000000005;242.14157278889297;268.19934244402924;272.8767566201714;289.06;5910000.0;3460000.0;3510000.0;1380000.0;3510000.0;3050000.0;5930000.0;0.02033333333333333;0.026000000000000002;0.06133333333333334;0.04133333333333333;0.0;0.02033333333333333;0.0;6055.93115234375;2916.18432617188;2330.33422851562;13797.4638671875;480636.3733681329;479970.43064858305;248275.2511489357;248275.2511489357;240822.39451499493;431051.2098666511;443544.4357216142;438280.32711488655;471968.1179040911;521982.2080179843;468140.1469931569;437656.05685647397;447276.8002363944;468675.30168149096;452922.10816200636;411966.0221060948;474540.5758924675;461406.14710451994;443388.16646035784;228704.35009887922;219923.6425635755;472066.18378088326;199366.80800405607;199366.80800405607;272.8767566201714;2697795.8927027746;1422427.0378477573;335118.34407165105;507325.149488898;0;8;9;42;28;27;0;20;158;155;1983540317469.7568;757291363845.2167;1667647293424.8875;14653.362505464269;11271.574198775525;0.0;4961.767621944802;6220443.489552198;1338116.3950228353;0.0;1113364.9967299853;2.7327442392395684;0.21124142021415598
9138;2019-06-20 01:20:45.095;573;571;183;183;162;32;80;25;-22;30;707;204;-23;38;259;135;229;533;160;203;79;30;590;347;352;141;351;305;593;289.0;181.0;160.0;215.0;0.0;0;0;11;1;0;0;1;0;0;0;1;0;1;0;0;13811.9619140625;6043.2939453125;2889.80541992188;2310.458984375;524.0;254885;545.0;0.0;Calculated values ==>;1560986445.095;330.46000000000004;330.26000000000005;291.46000000000004;291.46000000000004;289.36;276.36;272.9856168485579;281.16;275.66;270.96000000000004;276.16;343.86;293.56;270.86;276.96000000000004;299.06;286.66;296.06;326.46000000000004;293.46000000000004;281.06;327.66;325.56;276.16;242.77792619122317;268.19934244402924;272.9856168485579;289.16;5900000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3050000.0;5930000.0;0.04816666666666667;0.030166666666666668;0.02666666666666667;0.035833333333333335;0.0;0.04816666666666667;0.0;6043.2939453125;2889.80541992188;2310.458984375;13811.9619140625;480752.9839723226;480114.6662764285;248275.2511489357;248275.2511489357;241145.3576556768;430988.63858405815;443652.8356342004;437812.597326149;471570.8910797328;523980.73705511086;468261.4877343741;437656.05685647397;446712.3873244594;468675.30168149096;452747.8705520784;412380.6190616595;474540.5758924675;461252.63879300765;443496.54955770826;228704.35009887922;219923.6425635755;471570.8910797328;199599.05379143672;199599.05379143672;272.9856168485579;2698025.9329045634;1422527.8479191079;335157.0109028852;507373.52467291517;0;8;9;42;28;27;0;20;158;155;1983751182319.7903;757375049895.23;1667830262924.9165;6352.361160925661;9745.65750283061;0.0;11747.729379408747;6220618.508074829;1338291.509429777;0.0;1113504.2193307173;2.4765956805954072;0.12940402897489298
9139;2019-06-20 01:21:45.156;573;571;183;183;161;32;83;25;-22;30;723;205;-24;36;259;135;229;535;160;204;82;29;592;347;352;143;351;304;594;174.0;87.0;192.0;182.0;0.0;0;0;12;1;0;0;1;0;0;0;1;0;1;0;0;13851.8544921875;6162.82763671875;2895.53735351562;2297.05639648438;524.0;254886;545.0;0.0;Calculated values ==>;1560986505.156;330.46000000000004;330.26000000000005;291.46000000000004;291.46000000000004;289.26000000000005;276.36;272.9856168485579;281.46000000000004;275.66;270.96000000000004;276.16;345.46000000000004;293.66;270.76000000000005;276.76000000000005;299.06;286.66;296.06;326.66;293.56;281.36;327.66;325.56;276.06;243.1966462407574;268.0796299477929;272.9856168485579;289.16;5920000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3040000.0;5940000.0;0.029;0.0145;0.032;0.030333333333333334;0.0;0.029;0.0;6162.82763671875;2895.53735351562;2297.05639648438;13851.8544921875;480519.6340211999;479997.2840860661;248233.01402373263;248233.01402373263;240791.0214617927;430988.63858405815;444120.00721136393;438039.0146135774;471304.9624172612;525739.1990094136;468522.201623838;437727.04723144654;446621.9564447741;468675.30168149096;452747.8705520784;411546.03403741337;474714.15322018974;461385.765245253;443964.56211204815;228704.35009887922;219923.6425635755;471206.1028288316;199566.2208624327;199566.2208624327;272.97267509601653;2698256.6990814507;1422629.6690117128;335195.44590020354;507421.7848772992;0;8;9;42;28;27;0;20;158;155;1983962597039.3337;757460336515.0458;1668013148669.5215;7631.129400036631;8239.7430863141;0.0;7087.551896238849;6220735.155633825;1338441.5401440065;0.0;1113661.3395843636;2.0218029433448987;0.12836402040669437
9140;2019-06-20 01:22:45.126;574;571;182;183;161;32;85;25;-20;30;733;206;-24;35;260;134;230;537;160;204;84;28;590;348;352;141;352;304;592;262.0;169.0;376.0;163.0;0.0;0;0;12;1;0;0;1;0;0;0;1;0;1;0;0;13847.6279296875;6141.13916015625;2864.798828125;2306.84106445312;523.0;254887;545.0;0.0;Calculated values ==>;1560986565.126;330.56;330.26000000000005;291.36;291.46000000000004;289.26000000000005;276.36;273.0942459734351;281.66;275.66;271.16;276.16;346.46000000000004;293.76000000000005;270.76000000000005;276.66;299.16;286.56;296.16;326.86;293.56;281.56;327.66;325.46000000000004;275.96000000000004;242.77792619122317;268.0796299477929;273.0942459734351;289.16;5900000.0;3479999.9999999995;3520000.0000000005;1410000.0;3520000.0000000005;3040000.0;5920000.0;0.043666666666666666;0.028166666666666666;0.06266666666666666;0.027166666666666665;0.0;0.043666666666666666;0.0;6141.13916015625;2864.798828125;2306.84106445312;13847.6279296875;480896.27950347523;480231.91774381284;247960.09685352657;248317.6705229679;240853.87046574228;430925.7729439634;444430.072649982;438349.7364941574;471570.8910797328;526787.0045232807;468643.1757465133;437727.04723144654;446480.4499592048;468663.3221224397;452431.1542702348;412767.63881312485;475261.09208083485;461385.765245253;444275.1766325772;228704.35009887922;219505.55070137876;471373.7779470034;199823.83347820456;199823.83347820456;273.07845564196316;2698487.412687233;1422732.150801874;335233.79252949025;507469.763677435;0;8;9;42;28;27;0;20;158;155;1984173691439.4346;757545493915.0864;1668195457469.6084;14947.623255666378;7377.106824735701;0.0;10674.375317740938;6220923.21782791;1338571.615489786;0.0;1113809.2816365208;2.9169760360666572;0.1446267225643463
9141;2019-06-20 01:23:45.147;573;571;182;182;161;33;87;25;-4;30;740;206;-13;32;260;134;230;536;159;205;86;27;593;347;352;143;351;304;595;128.0;-1.0;109.0;139.0;0.0;0;0;12;1;0;0;1;0;0;0;1;0;1;0;0;13947.916015625;6152.3505859375;2884.060546875;2291.28759765625;523.0;254888;544.0;0.0;Calculated values ==>;1560986625.147;330.46000000000004;330.26000000000005;291.36;291.36;289.26000000000005;276.46000000000004;272.9856168485579;281.86;275.66;272.76000000000005;276.16;347.16;293.76000000000005;271.86;276.36;299.16;286.56;296.16;326.76000000000005;293.66;281.76000000000005;327.56;325.46000000000004;275.86;243.1966462407574;268.0796299477929;272.9856168485579;289.06;5930000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3040000.0;5950000.0;0.021333333333333333;0.0;0.018166666666666668;0.023166666666666665;0.0;0.021333333333333333;0.0;6152.3505859375;2884.060546875;2291.28759765625;13947.916015625;480402.76559060026;479879.77082287794;247835.26729103262;247835.26729103262;240759.7506302799;430988.63858405815;444739.05342652876;440793.27408520976;471304.9624172612;527519.8571458375;468643.1757465133;439427.7774279336;446054.7494118788;468802.25513630296;452606.27003258414;411524.12441154436;474738.5808308894;461518.7692375384;444584.6975089664;228286.1864045524;219505.55070137876;471008.3239875013;199489.39224426483;199489.39224426483;272.9423813562064;2698719.123291014;1422834.6324060205;335272.12367964356;507517.6876065171;0;8;9;42;28;27;0;20;158;155;1984384965359.9517;757630723735.2949;1668377921310.055;4383.687186777166;6290.188585384978;-0.0;5228.699845646966;6221084.368464979;1338685.5494814275;0.0;1113941.853647176;1.4038663983033957;0.090790925248806
9142;2019-06-20 01:24:45.117;573;572;181;182;160;32;89;25;8;29;744;207;1;37;260;134;230;539;160;205;88;25;593;347;352;142;351;303;596;125.0;-1.0;219.0;184.0;0.0;0;3;12;1;0;0;1;0;0;0;1;0;1;0;0;13947.482421875;6108.56005859375;2907.13720703125;2319.21728515625;523.0;254889;544.0;0.0;Calculated values ==>;1560986685.117;330.46000000000004;330.36;291.26000000000005;291.36;289.16;276.36;272.9856168485579;282.06;275.66;273.96000000000004;276.06;347.56000000000006;293.86;273.26000000000005;276.86;299.16;286.56;296.16;327.06;293.66;281.96000000000004;327.56;325.46000000000004;275.66;242.98782864720522;267.9596281332873;272.9856168485579;289.16;5930000.0;3470000.0000000005;3520000.0000000005;1420000.0;3510000.0;3030000.0;5960000.0;0.020833333333333332;0.0;0.0365;0.03066666666666667;0.0;0.020833333333333332;0.0;6108.56005859375;2907.13720703125;2319.21728515625;13947.482421875;480402.76559060026;479906.81716342445;247440.88273813526;247794.00710863233;240408.04120901803;430988.63858405815;445046.967166461;442787.31820175383;471339.3356437985;528015.6822171278;468902.8432709624;441753.0823843035;446955.08328484115;468802.25513630296;452606.27003258414;411524.12441154436;475061.72273594065;461518.7692375384;444893.14259178494;228286.1864045524;219505.55070137876;470944.3282388252;199461.3996957642;199461.3996957642;272.93134026285753;2698951.4687139443;1422936.7555743128;335310.52534324833;507565.923457832;0;8;9;42;28;27;0;20;158;155;1984596059760.0525;757716180985.3357;1668559930260.1418;8881.39602546862;8325.476475320538;-0.0;5113.161310333765;6221194.855553954;1338807.2857917205;0.0;1114027.9927324287;1.9691400152270697;0.14202295094354606
9143;2019-06-20 01:25:45.098;574;571;181;181;161;33;91;25;12;29;746;207;10;40;260;135;230;537;159;206;90;24;592;347;352;142;352;303;594;228.0;79.0;413.0;164.0;0.0;0;8;11;1;0;0;1;0;0;0;1;0;1;0;0;13879.294921875;6073.78125;2918.81713867188;2338.85815429688;523.0;254890;544.0;0.0;Calculated values ==>;1560986745.098;330.56;330.26000000000005;291.26000000000005;291.26000000000005;289.26000000000005;276.46000000000004;272.9856168485579;282.26000000000005;275.66;274.36;276.06;347.76;293.86;274.16;277.16;299.16;286.66;296.16;326.86;293.76000000000005;282.16;327.56;325.46000000000004;275.56;242.98782864720522;267.9596281332873;272.9856168485579;289.06;5920000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3030000.0;5940000.0;0.038;0.013166666666666667;0.06883333333333333;0.02733333333333333;0.0;0.038;0.0;6073.78125;2918.81713867188;2338.85815429688;13879.294921875;480663.30847437336;479997.2840860661;247522.3686108611;247522.3686108611;240791.0214617927;430988.63858405815;445353.83105691883;443373.06176112994;471339.3356437985;528224.7719617437;468902.8432709624;443080.6557621375;447376.48645180964;468663.3221224397;452747.8705520784;411943.9446900265;475012.4329466581;461651.65144838125;445200.5292853771;228286.1864045524;219505.55070137876;470845.5270076962;199498.4517835848;199498.4517835848;272.9459543015785;2699183.285093162;1423038.2429372822;335349.33034639905;507614.45770329016;0;8;9;42;28;27;0;20;158;155;1984807192879.8645;757801354005.2599;1668741672689.98;16786.70232012102;7416.820056125712;0.0;9336.678945068108;6221408.68863805;1338938.430053861;0.0;1114148.3699362604;2.959919688535252;0.1572953611998703
9144;2019-06-20 01:26:45.118;575;572;181;181;160;32;94;25;15;29;748;208;16;49;260;135;230;538;160;206;93;22;593;347;352;142;351;303;595;-1.0;-1.0;280.0;204.0;0.0;0;15;11;1;0;0;1;0;0;0;1;0;1;0;0;13824.712890625;6095.9833984375;2908.3974609375;2381.56591796875;523.0;254891;544.0;0.0;Calculated values ==>;1560986805.118;330.66;330.36;291.26000000000005;291.26000000000005;289.16;276.36;272.9856168485579;282.56;275.66;274.66;276.06;347.96000000000004;293.96000000000004;274.76000000000005;278.06;299.16;286.66;296.16;326.96000000000004;293.76000000000005;282.46000000000004;327.56;325.46000000000004;275.36;242.98782864720522;267.9596281332873;272.9856168485579;289.16;5930000.0;3470000.0000000005;3520000.0000000005;1420000.0;3510000.0;3030000.0;5950000.0;0.0;0.0;0.04666666666666666;0.034;0.0;0.0;0.0;6095.9833984375;2908.3974609375;2381.56591796875;13824.712890625;480690.37292364246;480024.26800169674;247481.54125260608;247481.54125260608;240438.83460576978;430988.63858405815;445812.19498423283;443809.95577213913;471339.3356437985;528433.8230485279;469023.45636812504;443955.1368504969;448630.7726451126;468802.25513630296;452747.8705520784;411524.12441154436;475037.0082113181;461651.65144838125;445659.6618620001;228286.1864045524;219505.55070137876;470647.8646651888;199307.60734590702;199498.4517835848;272.87064619186566;2699414.228780437;1423139.6914475553;335388.6803259445;507663.03401164536;0;8;9;42;28;27;0;20;158;155;1985018463279.7974;757886582405.2328;1668923533289.922;11410.109593224164;9225.568748855581;-0.0;0.0;6221643.7403950645;1339077.1628560496;0.0;1114226.2015293306;1.8123814159347302;0.18136459864507937
9145;2019-06-20 01:27:45.129;576;572;180;181;159;32;96;25;18;29;749;208;23;52;260;135;230;538;161;207;95;21;590;348;353;141;352;303;593;250.0;97.0;408.0;216.0;0.0;0;21;10;1;0;0;1;0;0;0;1;0;1;0;0;13880.5791015625;6009.1279296875;2853.37915039062;2427.25317382812;523.0;254892;545.0;0.0;Calculated values ==>;1560986865.129;330.76000000000005;330.36;291.16;291.26000000000005;289.06;276.36;273.0942459734351;282.76000000000005;275.66;274.96000000000004;276.06;348.06000000000006;293.96000000000004;275.46000000000004;278.36;299.16;286.66;296.16;326.96000000000004;293.86;282.66;327.66;325.46000000000004;275.26000000000005;242.77792619122317;267.9596281332873;273.0942459734351;289.26000000000005;5900000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3030000.0;5930000.0;0.041666666666666664;0.016166666666666666;0.068;0.036000000000000004;0.0;0.041666666666666664;0.0;6009.1279296875;2853.37915039062;2427.25317382812;13880.5791015625;481182.51041751273;480258.7777256932;247210.3714058782;247563.3663001198;240180.31055909264;430925.7729439634;445921.2918317545;444244.8339766329;471472.3440730569;528538.3341833716;469023.45636812504;444965.2754471953;449045.67269265273;468663.3221224397;452573.1482883013;412767.63881312485;475285.5368248343;461631.72079857654;445768.7370365752;228704.35009887922;219505.55070137876;470683.2724168255;199668.9342953187;199668.9342953187;273.0174413978749;2699645.1485409187;1423240.585869072;335428.7611651283;507711.0576193884;0;8;9;42;28;27;0;20;158;155;1985230002054.5083;757971497970.1167;1669105366619.6736;16631.161178329367;9756.516172374248;0.0;10254.158447552354;6221877.460492005;1339235.375897251;0.0;1114311.6685156855;3.2455813918260974;0.18798889294236223
9146;2019-06-20 01:28:45.119;577;573;180;181;160;33;98;25;24;29;750;209;28;56;260;135;231;538;161;207;96;19;593;347;352;140;352;303;595;308.0;-1.0;452.0;84.0;0.0;0;22;9;1;0;0;1;0;0;0;1;0;1;0;0;13755.99609375;5976.0654296875;2916.62866210938;2432.1953125;523.0;254893;545.0;0.0;Calculated values ==>;1560986925.119;330.86;330.46000000000004;291.16;291.26000000000005;289.16;276.46000000000004;272.9856168485579;282.96000000000004;275.66;275.56;276.06;348.16;294.06;275.96000000000004;278.76000000000005;299.16;286.66;296.26000000000005;326.96000000000004;293.86;282.76000000000005;327.66;325.46000000000004;275.06;242.56692532238324;267.9596281332873;272.9856168485579;289.26000000000005;5930000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3030000.0;5950000.0;0.051333333333333335;0.0;0.07533333333333332;0.014;0.0;0.051333333333333335;0.0;5976.0654296875;2916.62866210938;2432.1953125;13755.99609375;480977.4929475169;480168.64010816644;247129.73379169006;247481.54125260608;240438.83460576978;430988.63858405815;446419.82549247605;445108.7251088686;471605.12922355125;528642.8357593152;469143.99710481934;445680.44742188096;449596.476301459;468663.3221224397;452747.8705520784;411922.44604802015;475037.0082113181;461784.41255085584;446116.50670426287;228704.35009887922;219505.55070137876;470620.16492588987;199501.0241693946;199501.0241693946;272.9469687754358;2699875.4149501175;1423340.4458343142;335469.24981995346;507759.1330039338;0;8;9;42;28;27;0;20;158;155;1985441466804.542;758055783920.1301;1669287136319.7024;18502.44680410704;3795.667970590934;-0.0;12659.594770123238;6222170.191761894;1339348.291942649;0.0;1114502.5846345392;3.086803614307932;0.11025978052718853
9147;2019-06-20 01:29:45.120;579;574;181;181;159;32;100;25;32;29;752;210;32;59;260;134;231;540;161;208;99;18;592;347;352;137;352;303;595;134.0;-2.0;596.0;89.0;0.0;0;12;9;1;0;0;1;0;0;0;1;0;1;0;0;13786.416015625;5990.99609375;2910.52392578125;2379.1484375;523.0;254894;545.0;0.0;Calculated values ==>;1560986985.12;331.06;330.56;291.26000000000005;291.26000000000005;289.06;276.36;272.9856168485579;283.16;275.66;276.36;276.06;348.36;294.16;276.36;279.06;299.16;286.56;296.26000000000005;327.16;293.96000000000004;283.06;327.66;325.46000000000004;274.96000000000004;241.92719264551067;267.9596281332873;272.9856168485579;289.26000000000005;5920000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3030000.0;5950000.0;0.022333333333333334;0.0;0.09933333333333333;0.014833333333333334;0.0;0.022333333333333334;0.0;5990.99609375;2910.52392578125;2379.1484375;13786.416015625;481379.86701622827;480312.88774210075;247481.54125260608;247481.54125260608;240119.16899558713;430988.63858405815;446722.1667429945;446248.92018464074;472002.15594002855;528851.8103742785;469264.4658180255;446248.92018464074;450007.8213432342;468663.3221224397;452606.27003258414;412336.72322972596;475334.8425340384;461917.0532126514;446571.1173621094;228704.35009887922;219505.55070137876;470923.7305949869;199481.86227042487;199481.86227042487;272.93941149712776;2700104.938876087;1423440.173008981;335509.3450193972;507807.693418101;0;8;9;42;28;27;0;20;158;155;1985652670324.2869;758138885305.0298;1669468939349.4827;24512.194419478776;4026.3877134810027;-0.0;5518.326697047622;6222528.653079247;1339413.4768263341;0.0;1114654.0698379606;3.019050596135524;0.16614519191129032
9148;2019-06-20 01:30:45.100;581;575;181;181;160;33;101;25;34;29;754;210;33;63;260;134;231;539;161;208;100;17;591;347;352;136;352;303;593;289.0;142.0;449.0;68.0;0.0;0;6;8;1;0;0;1;0;0;0;1;0;1;0;0;13504.89453125;5894.0166015625;2865.93530273438;2348.77270507812;523.0;254895;545.0;0.0;Calculated values ==>;1560987045.1;331.26000000000005;330.66;291.26000000000005;291.26000000000005;289.16;276.46000000000004;272.9856168485579;283.26000000000005;275.66;276.56;276.06;348.56000000000006;294.16;276.46000000000004;279.46000000000004;299.16;286.56;296.26000000000005;327.06;293.96000000000004;283.16;327.66;325.46000000000004;274.86;241.71165711629368;267.9596281332873;272.9856168485579;289.26000000000005;5910000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3030000.0;5930000.0;0.04816666666666667;0.023666666666666666;0.07483333333333334;0.011333333333333334;0.0;0.04816666666666667;0.0;5894.0166015625;2865.93530273438;2348.77270507812;13504.89453125;481780.89574530633;480690.37292364246;247563.3663001198;247563.3663001198;240500.71990699522;430988.63858405815;446872.9755028821;446531.9673155462;472134.0588697756;529060.7471719419;469264.4658180255;446390.54166232125;450553.9940556073;468663.3221224397;452606.27003258414;412745.82271401276;475434.0867997809;461917.0532126514;446722.1667429945;228704.35009887922;219505.55070137876;470959.3386274875;199499.94588017667;199499.94588017667;272.9465435316035;2700332.290654854;1423539.1817675491;335548.73122915026;507855.81453263387;0;8;9;42;28;27;0;20;158;155;1985863799924.354;758220758005.0558;1669650678749.5405;18486.229604080152;3076.5397844695226;0.0;11907.870304892393;6222886.853839491;1339472.6481584818;0.0;1114799.2397402534;3.013004721099589;0.1047333261462239
9149;2019-06-20 01:31:48.111;582;576;182;182;160;33;104;25;35;29;757;210;34;64;260;134;231;539;162;209;103;16;590;347;352;133;352;303;592;-1.0;177.0;473.0;130.0;0.0;0;1;7;1;0;0;1;0;0;0;1;0;1;0;0;13473.412109375;5820.65234375;2860.77392578125;2344.08715820312;523.0;254896;545.0;0.0;Calculated values ==>;1560987108.111;331.36;330.76000000000005;291.36;291.36;289.16;276.46000000000004;272.9856168485579;283.56;275.66;276.66;276.06;348.86;294.16;276.56;279.56;299.16;286.56;296.26000000000005;327.06;294.06;283.46000000000004;327.66;325.46000000000004;274.76000000000005;241.05796691057077;267.9596281332873;272.9856168485579;289.36;5900000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3030000.0;5920000.0;0.0;0.029500000000000002;0.07883333333333334;0.021666666666666667;0.0;0.0;0.0;5820.65234375;2860.77392578125;2344.08715820312;13473.412109375;482038.36238181044;480950.29291601793;247960.09685352657;247960.09685352657;240531.8131093297;430988.63858405815;447323.97640779085;446673.19854750636;472528.46462518856;529374.0820662462;469264.4658180255;446531.9673155462;450690.13586788916;468663.3221224397;452606.27003258414;413149.9212168463;475557.8990419028;462049.5740961287;447173.8785215521;228704.35009887922;219505.55070137876;471261.7068757205;199325.95510581342;199499.94588017667;272.8778901267606;2700568.392055403;1423641.703018486;335589.80092270294;507905.9319876469;0;8;9;42;28;27;0;20;158;155;1986085598644.9045;758305507800.2661;1669841602080.0144;19499.207691320127;5891.941288347987;0.0;0.0;6223219.284449957;1339551.13606991;0.0;1114903.4517982595;2.302944814868883;0.18625664588507163
9150;2019-06-20 01:32:45.121;582;577;182;182;160;32;106;25;37;29;761;209;35;64;260;133;231;537;161;209;105;15;586;348;352;131;352;303;588;292.0;413.0;789.0;152.0;0.0;0;1;5;1;0;0;1;0;0;0;1;0;1;0;0;13269.8310546875;5690.00390625;2846.68408203125;2355.29223632812;523.0;254897;545.0;0.0;Calculated values ==>;1560987165.121;331.36;330.86;291.36;291.36;289.16;276.36;273.0942459734351;283.76000000000005;275.66;276.86;276.06;349.26;294.06;276.66;279.56;299.16;286.46000000000004;296.26000000000005;326.86;294.06;283.66;327.66;325.46000000000004;274.66;240.61611355647437;267.9596281332873;273.0942459734351;289.26000000000005;5860000.0;3479999.9999999995;3520000.0000000005;1310000.0;3520000.0000000005;3030000.0;5880000.0;0.048666666666666664;0.06883333333333333;0.1315;0.025333333333333333;0.0;0.048666666666666664;0.0;5690.00390625;2846.68408203125;2355.29223632812;13269.8310546875;482496.87208245014;481556.7862125814;248129.04362512194;248129.04362512194;240657.2050640445;430925.7729439634;447623.4738459107;446955.08328484115;472790.3263854694;529791.7321354732;469143.99710481934;446673.19854750636;450690.13586788916;468663.3221224397;452288.98126693885;414719.5141411411;475756.54902516294;462049.5740961287;447473.8409286441;228704.35009887922;219505.55070137876;471430.24820624595;199696.27937847926;199696.27937847926;273.02821676655077;2700780.1465404765;1423732.8450341392;335627.01086981926;507951.1239572262;0;8;9;42;28;27;0;20;158;155;1986286273844.871;758380761000.2535;1670014342379.9856;32514.53271368659;6883.927210303424;0.0;12058.507995441356;6223631.132136067;1339652.2961064358;0.0;1114998.9317344686;4.72429869117549;0.2353643200411372
9151;2019-06-20 01:33:45.142;582;577;182;182;161;32;108;24;40;29;767;208;38;66;260;133;231;533;162;210;107;14;587;346;351;130;351;304;589;-1.0;233.0;477.0;136.0;0.0;0;1;6;1;0;0;1;0;0;0;1;0;1;0;0;13366.529296875;5711.1748046875;2851.17407226562;2367.60717773438;523.0;254898;545.0;0.0;Calculated values ==>;1560987225.142;331.36;330.86;291.36;291.36;289.26000000000005;276.36;272.8767566201714;283.96000000000004;275.56;277.16;276.06;349.86;293.96000000000004;276.96000000000004;279.76000000000005;299.16;286.46000000000004;296.26000000000005;326.46000000000004;294.16;283.86;327.66;325.46000000000004;274.56;240.39332010688793;268.0796299477929;272.8767566201714;289.36;5870000.0;3460000.0;3510000.0;1300000.0;3510000.0;3040000.0;5890000.0;0.0;0.03883333333333334;0.07949999999999999;0.02266666666666667;0.0;0.0;0.0;5711.1748046875;2851.17407226562;2367.60717773438;13366.529296875;482382.42786431935;481441.1793588165;248086.53336769174;248086.53336769174;240948.9225719721;431051.2098666511;448110.63272363134;447186.0512154405;472920.9377354816;530342.1025289536;468884.90294936474;446904.3873112669;450782.5135501844;468802.25513630296;452639.51303437544;414333.83639192773;475040.19161002146;462333.5003207398;447961.93699593254;228704.35009887922;219505.55070137876;471465.84688968514;199011.0275894963;199696.27937847926;272.74922813447574;2701002.1938991183;1423827.8881100232;335666.3821399997;507998.62272719253;0;8;9;42;28;27;0;20;158;155;1986497247659.5493;758459088405.134;1670196506114.7078;19729.91437826256;6175.64257080428;0.0;0.0;6224066.654907473;1339761.1639448574;0.0;1115099.4544715923;2.370142827606045;0.1930866612715605
9152;2019-06-20 01:34:45.102;582;577;182;183;160;31;111;24;44;29;773;208;42;66;260;133;231;534;161;210;110;13;588;346;351;130;351;304;590;-2.0;315.0;597.0;105.0;0.0;0;1;7;1;0;0;1;0;0;0;1;0;1;0;0;13326.1953125;5789.31884765625;2852.99243164062;2361.18676757812;523.0;254899;546.0;0.0;Calculated values ==>;1560987285.102;331.36;330.86;291.36;291.46000000000004;289.16;276.26000000000005;272.8767566201714;284.26000000000005;275.56;277.56;276.06;350.46000000000004;293.96000000000004;277.36;279.76000000000005;299.16;286.46000000000004;296.26000000000005;326.56;294.16;284.16;327.76000000000005;325.46000000000004;274.46000000000004;240.39332010688793;268.0796299477929;272.8767566201714;289.26000000000005;5880000.0;3460000.0;3510000.0;1300000.0;3510000.0;3040000.0;5900000.0;0.0;0.0525;0.09949999999999999;0.0175;0.0;0.0;0.0;5789.31884765625;2852.99243164062;2361.18676757812;13326.1953125;482267.86171496107;481325.4469324393;248044.2066002897;248403.06276498837;240594.30391409688;431051.2098666511;448555.38621566544;447747.1211392313;472920.9377354816;530968.349634598;468884.90294936474;447466.95896490954;450782.5135501844;468802.25513630296;452639.51303437544;413943.7742301028;475064.14521957317;462333.5003207398;448407.35569280596;229122.51738040973;219505.55070137876;471368.7123706365;199101.6831567212;199696.27937847926;272.78506585328046;2701224.48497809;1423923.6616655556;335705.7624851582;508046.12575827475;0;8;9;42;28;27;0;20;158;155;1986707707259.683;758537036405.1836;1670378784514.8237;24740.221079259754;4764.673011243519;0.0;0.0;6224436.992313547;1339852.2724619014;0.0;1115099.4544715923;2.6814103992032523;0.19831367510424108
9153;2019-06-20 01:35:45.133;582;577;182;183;162;32;113;24;47;29;779;207;45;69;260;134;231;533;160;211;111;13;587;346;351;131;351;305;590;-1.0;320.0;522.0;178.0;7.0;0;1;10;1;0;0;1;0;0;0;1;0;1;0;0;13671.93359375;5937.353515625;2857.06640625;2359.1103515625;523.0;254900;546.0;0.0;Calculated values ==>;1560987345.133;331.36;330.86;291.36;291.46000000000004;289.36;276.36;272.8767566201714;284.46000000000004;275.56;277.86;276.06;351.06000000000006;293.86;277.66;280.06;299.16;286.56;296.26000000000005;326.46000000000004;294.26000000000005;284.26000000000005;327.76000000000005;325.46000000000004;274.46000000000004;240.61611355647437;268.19934244402924;272.8767566201714;289.16;5870000.0;3460000.0;3510000.0;1310000.0;3510000.0;3050000.0;5900000.0;0.0;0.05333333333333334;0.087;0.029666666666666668;0.0011666666666666668;0.0011666666666666668;0.0;5937.353515625;2857.06640625;2359.1103515625;13671.93359375;482382.42786431935;481325.4469324393;248044.2066002897;248403.06276498837;241241.27576607215;431051.2098666511;448850.7934050463;447978.07099077606;472790.3263854694;531519.1411140322;468625.05977630685;447698.11948457354;451011.4414654121;468802.25513630296;452780.8979037608;414333.83639192773;474915.5249135318;462465.50517657667;448555.38621566544;229122.51738040973;219505.55070137876;471235.6892988843;198938.5316152576;248044.2066002897;272.7205550124442;2701449.585627207;1424021.4344249242;335745.1186179196;508093.7341668192;0;8;9;42;28;27;0;20;158;155;1986918416069.3284;758615376860.0516;1670561578909.5159;21666.439925670104;8078.149011280925;0.0;233.9297095512717;6224823.914294394;1339959.3512740592;0.0;1115101.4048930327;2.6878053774505037;0.2227716002151781
9154;2019-06-20 01:36:45.113;582;577;183;183;161;31;115;23;44;29;782;207;44;69;260;135;231;536;161;211;114;11;590;346;351;132;350;306;592;92.0;221.0;503.0;219.0;0.0;0;0;13;1;0;0;1;0;0;0;1;0;1;0;0;13845.3369140625;6130.859375;2848.10278320312;2352.79248046875;524.0;254901;546.0;0.0;Calculated values ==>;1560987405.113;331.36;330.86;291.46000000000004;291.46000000000004;289.26000000000005;276.26000000000005;272.8767566201714;284.66;275.46000000000004;277.56;276.06;351.36;293.86;277.56;280.06;299.16;286.66;296.26000000000005;326.76000000000005;294.26000000000005;284.56;327.76000000000005;325.56;274.26000000000005;240.83765695389522;268.3187672390254;272.8767566201714;289.26000000000005;5900000.0;3460000.0;3510000.0;1320000.0;3500000.0;3060000.0;5920000.0;0.015333333333333334;0.036833333333333336;0.08383333333333334;0.0365;0.0;0.015333333333333334;0.0;6130.859375;2848.10278320312;2352.79248046875;13845.3369140625;482038.36238181044;481093.6040550283;248317.6705229679;248317.6705229679;240853.87046574228;431051.2098666511;449145.33933528187;447367.9854087869;472659.50235634967;531757.1752841944;468485.7931119602;447367.9854087869;450832.1266395217;468940.9428472638;452922.10816200636;413149.9212168463;475112.4696664165;462465.50517657667;448998.17324506014;229122.51738040973;219923.6425635755;470907.506429493;198862.49353375947;198862.49353375947;272.69046739597604;2701678.819777983;1424121.9693428979;335784.3713862467;508141.2613957209;0;8;9;42;28;27;0;20;158;155;1987128945869.3953;758694250560.0767;1670744817809.5742;20833.043735523137;9929.642970694274;0.0;3835.4137555732773;6225177.958604229;1340109.3661856456;0.0;1115135.3047848544;3.0531988703424426;0.230206809613023
9155;2019-06-20 01:37:45.124;583;579;183;183;161;31;117;23;23;29;784;207;27;71;260;135;231;539;160;212;116;10;588;347;352;132;351;306;591;250.0;235.0;752.0;165.0;0.0;0;0;15;1;0;0;1;0;0;0;1;0;1;0;0;13997.337890625;6238.1904296875;2898.36279296875;2350.3251953125;524.0;254902;547.0;0.0;Calculated values ==>;1560987465.124;331.46000000000004;331.06;291.46000000000004;291.46000000000004;289.26000000000005;276.26000000000005;272.9856168485579;284.86;275.46000000000004;275.46000000000004;276.06;351.56000000000006;293.86;275.86;280.26000000000005;299.16;286.66;296.26000000000005;327.06;294.36;284.76000000000005;327.86;325.56;274.16;240.83765695389522;268.3187672390254;272.9856168485579;289.16;5880000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;3060000.0;5910000.0;0.041666666666666664;0.03916666666666667;0.12533333333333332;0.0275;0.0;0.041666666666666664;0.0;6238.1904296875;2898.36279296875;2350.3251953125;13997.337890625;482409.731328204;481495.47844498936;248360.27382630314;248360.27382630314;240885.44999719172;430988.63858405815;449254.6344115161;444367.2948173599;472659.50235634967;531965.9383151307;468485.7931119602;444945.90934977244;451104.7167215467;468802.25513630296;452747.8705520784;413943.7742301028;475681.5575124917;462446.4246215312;449107.43840066146;229540.68826423294;219923.6425635755;470810.01271223003;199337.55782632984;199337.55782632984;272.8824706128235;2701910.8846060466;1424225.063655365;335823.5712189657;508189.1573883029;0;8;9;42;28;27;0;20;158;155;1987339884534.945;758773465080.2831;1670928451470.0527;30710.393702875765;7465.492509362255;0.0;10407.078357263817;6225607.565997587;1340254.3522242587;0.0;1115254.0139788003;4.229431426165724;0.22480678395063713
9156;2019-06-20 01:38:45.134;584;580;183;183;162;32;118;24;7;29;785;208;10;64;260;135;231;541;160;212;117;10;593;346;351;133;351;305;595;300.0;84.0;813.0;183.0;2.0;0;0;16;1;0;0;1;0;0;0;1;0;1;0;0;14127.638671875;6363.7822265625;2895.26782226562;2347.98046875;524.0;254903;547.0;0.0;Calculated values ==>;1560987525.134;331.56;331.16;291.46000000000004;291.46000000000004;289.36;276.36;272.8767566201714;284.96000000000004;275.56;273.86;276.06;351.66;293.96000000000004;274.16;279.56;299.16;286.66;296.26000000000005;327.26000000000005;294.36;284.86;327.86;325.56;274.16;241.05796691057077;268.19934244402924;272.8767566201714;289.16;5930000.0;3460000.0;3510000.0;1330000.0;3510000.0;3050000.0;5950000.0;0.05;0.014;0.1355;0.030500000000000003;0.0003333333333333333;0.050333333333333334;0.0;6363.7822265625;2895.26782226562;2347.98046875;14127.638671875;481978.641430746;481175.792690789;248190.95749192103;248190.95749192103;241081.93988043768;431051.2098666511;449585.57046002086;442225.1804755989;472528.46462518856;532145.1204599382;468746.1015721909;442668.9074931304;450329.1489940466;468802.25513630296;452922.10816200636;411922.44604802015;475483.53921704396;462597.3934244566;449439.0364241475;229540.68826423294;219923.6425635755;470676.0732030181;199072.28908775552;199397.5782824851;272.77344803231665;2702145.2984731644;1424330.0975968903;335862.7302915845;508237.4456901314;0;8;9;42;28;27;0;20;158;155;1987550819684.9116;758852978330.2704;1671111782020.0237;32947.21678305278;8283.915415515508;0.0;12585.420059797007;6226138.134498233;1340385.6191644561;0.0;1115445.650066271;4.63654783855901;0.23817911963332092
9157;2019-06-20 01:39:45.135;586;581;182;183;161;32;120;24;0;29;784;207;2;59;260;135;231;545;160;213;119;10;594;347;352;133;352;304;596;313.0;-1.0;638.0;143.0;0.0;0;0;16;1;0;0;1;0;0;0;1;0;1;0;0;14162.693359375;6341.00537109375;2907.14624023438;2341.701171875;524.0;254904;547.0;0.0;Calculated values ==>;1560987585.135;331.76000000000005;331.26000000000005;291.36;291.46000000000004;289.26000000000005;276.36;272.9856168485579;285.16;275.56;273.16;276.06;351.56000000000006;293.86;273.36;279.06;299.16;286.66;296.26000000000005;327.66;294.46000000000004;285.06;327.86;325.56;274.16;241.05796691057077;268.0796299477929;272.9856168485579;289.16;5940000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3040000.0;5960000.0;0.05216666666666667;0.0;0.10633333333333334;0.02383333333333333;0.0;0.05216666666666667;0.0;6341.00537109375;2907.14624023438;2341.701171875;14162.693359375;482149.0548251463;481203.44605836994;247794.00710863233;248149.07992257402;240728.58135178816;430988.63858405815;449694.9568355539;441393.15733161947;472528.46462518856;532115.6478452821;468764.076073067;441691.54992388893;449825.5836211171;468663.3221224397;452747.8705520784;411502.80391107325;475953.9080789058;462578.4729107597;449548.3921141807;229540.68826423294;219923.6425635755;470676.0732030181;199356.92218872157;199356.92218872157;272.89011449203383;2702381.0551690194;1424435.9725912968;335901.8116232205;508285.7999464847;0;8;9;42;28;27;0;20;158;155;1987761723199.6567;758932779660.174;1671294485064.803;25736.51967019481;6466.439765840734;-0.0;13051.655014444787;6226627.173785271;1340508.5408394793;0.0;1115659.2959190032;3.9046755206473946;0.17698947834686893
9158;2019-06-20 01:40:45.125;587;582;182;182;161;33;121;24;5;29;783;207;4;53;260;134;232;546;160;213;120;10;593;347;352;134;352;303;595;243.0;-1.0;528.0;117.0;0.0;0;0;13;1;0;0;1;0;0;0;1;0;1;0;0;13956.0048828125;6181.1181640625;2903.82275390625;2318.6552734375;524.0;254905;547.0;0.0;Calculated values ==>;1560987645.125;331.86;331.36;291.36;291.36;289.26000000000005;276.46000000000004;272.9856168485579;285.26000000000005;275.56;273.66;276.06;351.46000000000004;293.86;273.56;278.46000000000004;299.16;286.56;296.36;327.76000000000005;294.46000000000004;285.16;327.86;325.56;274.16;241.2770596917726;267.9596281332873;272.9856168485579;289.16;5930000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3030000.0;5950000.0;0.0405;0.0;0.08800000000000001;0.0195;0.0;0.0405;0.0;6181.1181640625;2903.82275390625;2318.6552734375;13956.0048828125;482405.94252039085;481462.458419817;247835.26729103262;247835.26729103262;240759.7506302799;430988.63858405815;449841.3141294995;442345.5325163701;472397.21216106473;532086.2488302357;468902.8432709624;442197.7884769968;449183.62805661734;468663.3221224397;452606.27003258414;412315.62940238265;476224.8479651161;462578.4729107597;449694.9568355539;229540.68826423294;219923.6425635755;470541.90478511597;199354.60450879482;199354.60450879482;272.88919965985696;2702615.3386006607;1424540.3062289348;335940.64145422034;508334.21661731997;0;8;9;42;28;27;0;20;158;155;1987972887999.6904;759012866310.1866;1671476554714.832;21383.20166466663;5288.152355388262;-0.0;10138.784269233744;6227019.772685734;1340606.479448016;0.0;1115852.5173707877;3.227941227612808;0.15039737269809975
9159;2019-06-20 01:41:45.126;588;582;181;182;160;32;123;24;15;29;781;208;12;51;260;134;232;547;159;213;122;10;593;346;351;133;351;304;595;-2.0;-1.0;540.0;138.0;0.0;0;0;13;1;0;0;1;0;0;0;1;0;1;0;0;14015.771484375;6183.33251953125;2886.04711914062;2341.31958007812;524.0;254906;548.0;0.0;Calculated values ==>;1560987705.126;331.96000000000004;331.36;291.26000000000005;291.36;289.16;276.36;272.8767566201714;285.46000000000004;275.56;274.66;276.06;351.26;293.96000000000004;274.36;278.26000000000005;299.16;286.56;296.36;327.86;294.46000000000004;285.36;327.96000000000004;325.56;274.16;241.05796691057077;268.0796299477929;272.8767566201714;289.06;5930000.0;3460000.0;3510000.0;1330000.0;3510000.0;3040000.0;5950000.0;0.0;0.0;0.09000000000000001;0.023;0.0;0.0;0.0;6183.33251953125;2886.04711914062;2341.31958007812;14015.771484375;482548.14521015744;481462.458419817;247481.54125260608;247835.26729103262;240438.83460576978;431051.2098666511;450315.1548429875;443607.19622175704;472528.46462518856;531802.8519403378;468884.90294936474;443168.68479859125;448721.9649698524;468802.25513630296;452780.8979037608;412315.62940238265;476372.67996304267;462729.1656969621;450169.64455722953;229958.8627652946;219923.6425635755;470676.0732030181;198956.81819506327;199354.60450879482;272.7277887874493;2702848.440621741;1424643.345035125;335979.4752251715;508382.466337019;0;8;9;42;28;27;0;20;158;155;1988183791514.4355;759092967645.0898;1671658657749.612;22018.53402240244;6249.542865182962;-0.0;0.0;6227381.459844041;1340702.628510529;0.0;1115937.0086477604;2.4773308230871143;0.195066163091813
9160;2019-06-20 01:42:45.136;588;583;180;181;160;32;126;24;27;29;781;208;23;52;260;135;232;548;159;214;125;10;593;347;352;132;352;306;595;272.0;-1.0;852.0;111.0;0.0;0;0;18;1;0;0;1;0;0;0;1;0;1;0;0;14235.0751953125;6485.75;2895.20190429688;2354.33227539062;525.0;254907;548.0;0.0;Calculated values ==>;1560987765.136;331.96000000000004;331.46000000000004;291.16;291.26000000000005;289.16;276.36;272.9856168485579;285.76000000000005;275.56;275.86;276.06;351.26;293.96000000000004;275.46000000000004;278.36;299.16;286.66;296.36;327.96000000000004;294.56;285.66;327.96000000000004;325.66;274.16;240.83765695389522;268.3187672390254;272.9856168485579;289.06;5930000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;3060000.0;5950000.0;0.04533333333333334;0.0;0.142;0.018500000000000003;0.0;0.04533333333333334;0.0;6485.75;2895.20190429688;2354.33227539062;14235.0751953125;482548.14521015744;481605.6121162373;247129.73379169006;247481.54125260608;240438.83460576978;430988.63858405815;450570.0402466172;444945.90934977244;472659.50235634967;531652.7806895586;468607.05097777524;444367.2948173599;448488.4414509901;468663.3221224397;452747.8705520784;412315.62940238265;476520.3704118886;462710.40465551656;450424.69828467217;229958.8627652946;220341.7376933702;470810.01271223003;199432.8243578357;199432.8243578357;272.92006734442583;2703083.9035813217;1424748.938318719;336018.6121790329;508430.6514417192;0;8;9;42;28;27;0;20;158;155;1988394726664.402;759172480895.0771;1671841688249.583;34862.858068855014;5020.477984556296;-0.0;11378.298284683255;6227855.550446659;1340796.5610037353;0.0;1116031.8436033097;4.368163016181821;0.2049100177482576
9161;2019-06-20 01:43:45.117;587;583;180;181;160;32;127;24;42;29;782;208;37;55;260;136;232;550;159;214;126;9;599;346;351;132;351;307;601;95.0;-1.0;855.0;197.0;2.0;0;0;23;1;0;0;1;0;0;0;1;0;1;0;0;14684.880859375;6857.5107421875;2975.81201171875;2360.853515625;525.0;254908;549.0;0.0;Calculated values ==>;1560987825.117;331.86;331.46000000000004;291.16;291.26000000000005;289.16;276.36;272.8767566201714;285.86;275.56;277.36;276.06;351.36;293.96000000000004;276.86;278.66;299.16;286.76000000000005;296.36;328.16;294.56;285.76000000000005;328.06;325.66;274.06;240.83765695389522;268.43790593516167;272.8767566201714;289.06;5990000.0;3460000.0;3510000.0;1320000.0;3510000.0;3070000.0;6010000.0;0.01583333333333333;0.0;0.14250000000000002;0.03283333333333333;0.0003333333333333333;0.016166666666666666;0.0;6857.5107421875;2975.81201171875;2360.853515625;14684.880859375;481717.7916172159;480911.5415055174;246891.7152063224;247240.07222642156;240255.54141081116;431051.2098666511;450895.2055276782;446894.5695448119;472659.50235634967;531682.1426000599;468467.74989676406;446183.8831362822;448719.9929631818;468802.25513630296;453063.14495409996;409746.6007171953;476081.7295779288;462860.8226217181;450750.4886515203;230377.04089860234;220341.7376933702;470712.50156274275;198999.451562924;199986.92091639613;272.7446505084224;2703324.826899303;1424860.0969471976;336057.8929512278;508479.5610648835;0;8;9;42;28;27;0;20;158;155;1988605559880.0525;759251655815.3214;1672025530015.1501;35325.05431241903;8921.245141660716;-0.0;4054.01101171784;6228440.2645002045;1340912.705239487;0.0;1116160.4054570268;3.960932612273471;0.2679510656545197
9162;2019-06-20 01:44:45.127;589;584;180;181;159;32;129;24;54;29;784;208;49;60;260;136;233;554;159;215;128;7;604;347;352;133;352;307;606;209.0;0.0;784.0;138.0;0.0;0;0;27;1;0;0;1;0;0;0;1;0;1;0;0;15008.25;7165.77978515625;2977.35205078125;2368.54565429688;525.0;254909;549.0;0.0;Calculated values ==>;1560987885.127;332.06;331.56;291.16;291.26000000000005;289.06;276.36;272.9856168485579;286.06;275.56;278.56;276.06;351.56000000000006;293.96000000000004;278.06;279.16;299.16;286.76000000000005;296.46000000000004;328.56;294.66;285.96000000000004;328.06;325.66;273.86;241.05796691057077;268.43790593516167;272.9856168485579;289.06;6040000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3070000.0;6060000.0;0.034833333333333334;0.0;0.13066666666666665;0.023;0.0;0.034833333333333334;0.0;7165.77978515625;2977.35205078125;2368.54565429688;15008.25;481429.29740303603;480474.79967604857;246697.66878781002;247043.27140473636;239789.7034094187;430988.63858405815;451004.8787789079;448580.67754506104;472528.46462518856;531891.0264084993;468467.74989676406;447881.39085722744;449413.9276720405;468663.3221224397;452889.29545495956;407889.2889470258;476063.94445669296;462842.2204873615;450860.1291174269;230377.04089860234;220341.7376933702;470383.01723186334;199337.2750643997;199337.2750643997;272.8823589888098;2703572.3108968846;1424976.977178366;336097.3111795808;508529.17903367983;0;8;9;42;28;27;0;20;158;155;1988816495030.019;759331169065.3087;1672209760715.1208;32567.804590806412;6234.052069851664;-0.0;8761.379416180449;6229006.132619945;1341039.0204319202;0.0;1116267.2181763956;3.8015075207910853;0.20320602443061278
9163;2019-06-20 01:45:45.128;592;587;180;181;160;33;129;24;62;29;786;207;58;64;260;135;234;557;159;215;128;5;609;348;353;133;353;307;611;194.0;-1.0;911.0;212.0;2.0;0;0;31;1;0;0;1;0;0;0;1;0;1;0;0;15204.35546875;7461.6845703125;3042.17407226562;2366.3994140625;525.0;254910;550.0;0.0;Calculated values ==>;1560987945.128;332.36;331.86;291.16;291.26000000000005;289.16;276.46000000000004;273.0942459734351;286.06;275.56;279.36;276.06;351.76;293.86;278.96000000000004;279.56;299.16;286.66;296.56;328.86;294.66;285.96000000000004;328.16;325.66;273.66;241.05796691057077;268.43790593516167;273.0942459734351;289.06;6090000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3070000.0;6110000.0;0.03233333333333333;0.0;0.15183333333333332;0.035333333333333335;0.0003333333333333333;0.03266666666666666;0.0;7461.6845703125;3042.17407226562;2366.3994140625;15204.35546875;481285.64494728786;480328.17389125534;246507.36546723096;246850.3162381548;239957.63565300248;430925.7729439634;450825.17580387567;449690.29051208816;472528.46462518856;532099.8751902046;468346.2748006606;449136.8774881625;449965.97516113834;468524.14258881606;452573.1482883013;405912.7382188705;475899.0736894546;462691.76546004;450680.0011709484;230795.22267914342;220341.7376933702;470187.556511304;199487.12469891782;199966.9230741047;272.9457529825305;2703824.0868050153;1425098.8747461066;336136.76971273404;508579.3425873566;0;8;9;42;28;27;0;20;158;155;1989027998554.7637;759410970395.2123;1672393963784.8984;37989.18067596636;9564.74859070431;-0.0;8189.960551163559;6229594.117296039;1341170.6792982104;0.0;1116408.4816969724;4.331217724812616;0.26264052084770384
9164;2019-06-20 01:46:45.088;597;590;180;181;160;33;130;25;66;30;786;207;63;71;261;135;235;561;159;215;129;3;615;348;353;134;353;307;617;167.0;0.0;1093.0;206.0;0.0;0;0;33;1;0;0;1;0;0;0;1;0;1;0;0;15456.38671875;7612.71728515625;3101.91967773438;2361.29125976562;525.0;254911;550.0;0.0;Calculated values ==>;1560988005.088;332.86;332.16;291.16;291.26000000000005;289.16;276.46000000000004;273.0942459734351;286.16;275.66;279.76000000000005;276.16;351.76;293.86;279.46000000000004;280.26000000000005;299.26000000000005;286.66;296.66;329.26000000000005;294.66;286.06;328.16;325.66;273.46000000000004;241.2770596917726;268.43790593516167;273.0942459734351;289.06;6150000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3070000.0;6170000.0;0.02783333333333333;0.0;0.18216666666666667;0.034333333333333334;0.0;0.02783333333333333;0.0;7612.71728515625;3101.91967773438;2361.29125976562;15456.38671875;481318.45179512457;480066.3338760202;246283.73598053123;246623.6310699848;239783.23987512535;430925.7729439634;450970.15323592996;450240.99059172784;472494.68880147435;532099.8751902046;468346.2748006606;449828.21704553755;450925.6586504348;468651.46095876646;452573.1482883013;403239.2705641795;475763.38489691645;462691.76546004;450825.17580387567;230795.22267914342;220341.7376933702;469856.7474154118;199493.26579049334;199493.26579049334;272.94817575082504;2704079.422652617;1425224.4110149718;336176.1408700928;508630.509234785;0;8;9;42;28;27;0;20;158;155;1989239657354.8984;759491016995.2632;1672578040985.0156;45677.87720129155;9282.479535788867;-0.0;6995.404828705808;6230290.877961805;1341327.6348258748;0.0;1116534.9420454109;4.7381539964740265;0.29258143309519485
