;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9165;2019-06-20 01:47:45.148;604;595;180;181;159;34;130;25;66;30;785;208;64;73;261;134;236;565;160;215;129;1;615;350;355;132;355;306;618;-2.0;-1.0;1367.0;182.0;0.0;0;0;34;1;0;0;1;0;0;0;1;0;1;0;0;15581.6416015625;7794.078125;3036.34252929688;2360.91845703125;525.0;254912;550.0;0.0;Calculated values ==>;1560988065.148;333.56;332.66;291.16;291.26000000000005;289.06;276.56;273.3108153835814;286.16;275.66;279.76000000000005;276.16;351.66;293.96000000000004;279.56;280.46000000000004;299.26000000000005;286.56;296.76000000000005;329.66;294.66;286.06;328.16;325.66;273.26000000000005;240.83765695389522;268.3187672390254;273.3108153835814;289.16;6150000.0;3500000.0;3550000.0;1320000.0;3550000.0;3060000.0;6180000.0;0.0;0.0;0.22783333333333333;0.030333333333333334;0.0;0.0;0.0;7794.078125;3036.34252929688;2360.91845703125;15581.6416015625;482331.2425401781;480680.8354920724;246246.95100636856;246586.34958424306;239442.77789256984;430799.1582183253;450610.00787959766;450422.0409547465;472756.67973813636;532070.3068161942;468607.05097777524;450147.83784224367;451376.6761187206;468372.8177867572;452079.4433418946;403781.49648414645;476242.1356691476;462389.91602610215;450464.1743401863;230795.22267914342;220341.7376933702;469931.77505118237;200060.8988350032;199493.26579049334;273.18038216388675;2704338.331538609;1425352.9293665625;336215.53196944285;508681.71257197985;0;8;9;42;28;27;0;20;158;155;1989452269754.6958;759570896795.1871;1672762124884.8403;57040.61354628151;8186.083245224101;-0.0;0.0;6231147.721371308;1341473.3517536009;0.0;1116593.2953806347;4.9446607536221885;0.34736466901200697
9166;2019-06-20 01:48:45.129;610;601;180;180;160;37;41;26;63;30;785;208;62;78;261;134;236;568;161;214;41;5;612;353;358;131;358;306;614;-1.0;0.0;976.0;176.0;0.0;0;0;35;1;0;0;1;0;0;0;1;0;1;0;0;15416.4580078125;7771.26513671875;2990.564453125;2365.39135742188;525.0;254913;551.0;0.0;Calculated values ==>;1560988125.129;334.16;333.26000000000005;291.16;291.16;289.16;276.86;273.6339639331285;277.26000000000005;275.76000000000005;279.46000000000004;276.16;351.66;293.96000000000004;279.36;280.96000000000004;299.26000000000005;286.56;296.76000000000005;329.96000000000004;294.56;277.26000000000005;328.26000000000005;325.66;273.66;240.61611355647437;268.3187672390254;273.6339639331285;289.26000000000005;6120000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3060000.0;6140000.0;0.0;0.0;0.16266666666666665;0.029333333333333333;0.0;0.0;0.0;7771.26513671875;2990.564453125;2365.39135742188;15416.4580078125;483532.4399718536;482012.2720696435;246394.91859710737;246394.91859710737;239870.04084032797;430607.02586249536;435919.11457929364;450010.4892693166;472887.3552016489;532070.3068161942;468607.05097777524;449872.9745629245;452053.8679280588;467952.98239612073;451548.11806132726;405373.5445575398;477175.9021581055;461801.27186994074;435919.11457929364;231213.40812182956;220341.7376933702;470456.773871109;200812.51870355022;199493.26579049334;273.48860113254693;2704596.5672345837;1425482.5994850833;336254.9054123218;508731.9208924508;0;8;9;42;28;27;0;20;158;155;1989666102019.5054;759649771810.117;1672945666744.677;40536.20321203133;7909.564818248391;-0.0;0.0;6231960.604015859;1341607.4396793835;0.0;1116593.2953806347;3.690481650678003;0.2735522566993196
9167;2019-06-20 01:49:45.140;614;605;179;179;160;40;33;27;57;32;791;208;57;70;261;134;237;568;161;211;33;5;608;355;360;141;360;304;610;123.0;-2.0;1082.0;191.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;14345.939453125;7700.93310546875;3000.2568359375;1373.05834960938;525.0;254914;551.0;0.0;Calculated values ==>;1560988185.14;334.56;333.66;291.06;291.06;289.16;277.16;273.8482719121499;276.46000000000004;275.86;278.86;276.36;352.26;293.96000000000004;278.86;280.16;299.26000000000005;286.56;296.86;329.96000000000004;294.26000000000005;276.46000000000004;328.26000000000005;325.66;273.66;242.77792619122317;268.0796299477929;273.8482719121499;289.26000000000005;6080000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6100000.0;0.0205;0.0;0.18033333333333335;0.03183333333333333;0.0;0.0205;0.0;7700.93310546875;3000.2568359375;1373.05834960938;14345.939453125;484549.59669313533;483042.35341469315;246203.33607849968;246203.33607849968;239987.01283136522;430477.46260093397;434017.3760585396;449550.6973594706;471767.92807864514;532845.209492113;468884.90294936474;449550.6973594706;451325.8193632917;467671.8303827659;451191.3470420962;407824.6176053639;477657.8458777081;461092.6986229182;434017.3760585396;231213.40812182956;220341.7376933702;469101.2764714543;201344.89826256325;201344.89826256325;273.7058353246803;2704844.632684401;1425611.5581088515;336286.06487148197;508781.85355596675;0;8;9;42;28;27;0;20;158;155;1989881541510.067;759731386770.3296;1673128700295.154;44759.77910380896;8523.578039649698;-0.0;4769.785794817515;6232671.53418365;1341744.4076430802;0.0;1116633.050882868;4.808013015723152;0.31269543269614375
9168;2019-06-20 01:50:45.130;615;606;179;179;160;42;34;29;50;33;802;208;50;68;261;134;237;563;160;208;33;5;604;356;361;147;361;304;606;156.0;0.0;968.0;184.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;14020.6748046875;7570.97216796875;2945.19360351562;1357.60766601562;525.0;254915;552.0;0.0;Calculated values ==>;1560988245.13;334.66;333.76000000000005;291.06;291.06;289.16;277.36;273.955091788801;276.56;276.06;278.16;276.46000000000004;353.36;293.96000000000004;278.16;279.96000000000004;299.26000000000005;286.56;296.86;329.46000000000004;293.96000000000004;276.46000000000004;328.36;325.66;273.66;244.02132995426717;268.0796299477929;273.955091788801;289.16;6040000.0;3560000.0;3610000.0;1470000.0;3610000.0;3040000.0;6060000.0;0.026000000000000002;0.0;0.16133333333333333;0.03066666666666667;0.0;0.026000000000000002;0.0;7570.97216796875;2945.19360351562;1357.60766601562;14020.6748046875;485134.9917244859;483636.271431874;246353.7911040728;246353.7911040728;240105.43074154502;430412.23801567365;433950.3860404442;448583.2367254159;471068.7543314603;533990.8494949273;468884.90294936474;448583.2367254159;451054.4794820238;467530.87201683124;451012.18253807427;409657.06161777896;477400.1519090859;460533.5242618854;433769.5290198815;231631.59724164338;220341.7376933702;468276.40790251666;201579.4516690638;201579.4516690638;273.8019339612751;2705080.9817385115;1425738.802775171;336308.8166290241;508831.39071873337;0;8;9;42;28;27;0;20;158;155;1990097805460.1013;759817772370.3433;1673311069895.183;39849.94398909147;8178.706657825889;-0.0;6036.942011121261;6233376.497696032;1341883.570151297;0.0;1116723.0919385876;4.553362327706842;0.2839787658182758
9169;2019-06-20 01:51:45.101;612;606;180;180;160;42;35;30;37;35;799;206;40;63;261;134;236;563;160;208;34;5;602;357;361;148;361;304;604;89.0;0.0;1250.0;183.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;13966.4609375;7493.5107421875;2890.77490234375;1346.04565429688;525.0;254916;553.0;0.0;Calculated values ==>;1560988305.101;334.36;333.76000000000005;291.16;291.16;289.16;277.36;274.0616903277293;276.66;276.16;276.86;276.66;353.06000000000006;293.76000000000005;277.16;279.46000000000004;299.26000000000005;286.56;296.76000000000005;329.46000000000004;293.96000000000004;276.56;328.46000000000004;325.66;273.66;244.22491754036054;268.0796299477929;274.0616903277293;289.16;6020000.0;3570000.0000000005;3610000.0;1480000.0;3610000.0;3040000.0;6040000.0;0.014833333333333334;0.0;0.20833333333333334;0.030500000000000003;0.0;0.014833333333333334;0.0;7493.5107421875;2890.77490234375;1346.04565429688;13966.4609375;484933.4650722304;483860.95834414236;246774.8296204118;246774.8296204118;240165.1931043925;430346.717906069;434130.71970383386;446763.26843288407;471134.1387072346;533678.499032407;468643.1757465133;447186.0512154405;450373.3729486141;467530.87201683124;450832.4929032535;410115.52180246386;477641.2367519241;460533.5242618854;433950.3860404442;232049.79005350024;220341.7376933702;468138.0607984885;201874.24490822686;201874.24490822686;273.92143625206705;2705314.0951435626;1425864.2794562744;336331.3361836288;508880.0002835957;0;8;9;42;28;27;0;20;158;155;1990314300769.9429;759906229595.2786;1673493381735.0498;51018.54656763692;8121.046384652982;-0.0;3442.4627601278908;6234133.369118697;1342019.3357747686;0.0;1116802.0487973543;5.335062933701607;0.34989925513422176
9170;2019-06-20 01:52:45.131;610;605;182;182;162;42;36;30;20;34;765;204;24;66;261;135;236;561;161;208;35;3;598;358;363;137;363;305;600;137.0;-1.0;1292.0;250.0;0.0;0;0;36;1;0;0;1;0;0;0;1;1;0;0;0;15003.53515625;7628.69677734375;2854.28735351562;2345.05493164062;525.0;254917;555.0;0.0;Calculated values ==>;1560988365.131;334.16;333.66;291.36;291.36;289.36;277.36;274.1680685717883;276.76000000000005;276.16;275.16;276.56;349.66;293.56;275.56;279.76000000000005;299.26000000000005;286.66;296.76000000000005;329.26000000000005;293.96000000000004;276.66;328.66;325.66;273.46000000000004;241.92719264551067;268.19934244402924;274.1680685717883;289.26000000000005;5980000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6000000.0;0.022833333333333334;0.0;0.21533333333333332;0.041666666666666664;0.0;0.022833333333333334;0.0;7628.69677734375;2854.28735351562;2345.05493164062;15003.53515625;485095.5155753362;484167.55773755873;247630.673961237;247630.673961237;240925.2017248777;430280.9020939914;433816.67410848953;444132.64570135507;472491.6353866644;530057.28727503;468261.4877343741;444711.81521382625;450602.5470405252;467248.1840708977;450798.3908447404;411823.6636181743;477828.2667041164;460222.37524275546;433634.880018922;232886.18681767926;220341.7376933702;469449.5019888445;202043.4548580704;202043.4548580704;273.99189803239943;2705555.632485879;1425990.3608614083;336362.1107347494;508927.8997401311;0;8;9;42;28;27;0;20;159;155;1990531609369.8394;759991772345.2378;1673676173084.9626;52129.87242825396;11141.91863044892;-0.0;5288.0042078394445;6234993.369061666;1342179.9407455055;0.0;1116874.8390656651;5.344526543184775;0.35784266493118466
9171;2019-06-20 01:53:45.101;606;602;184;184;164;42;36;31;11;35;737;204;13;61;261;137;236;558;161;207;35;1;599;357;362;133;362;305;601;-1.0;-1.0;1147.0;240.0;0.0;0;0;38;1;0;0;1;0;0;0;1;1;0;0;0;15252.8779296875;7738.45849609375;2856.65869140625;2354.91479492188;525.0;254918;556.0;0.0;Calculated values ==>;1560988425.101;333.76000000000005;333.36;291.56;291.56;289.56;277.36;274.0616903277293;276.76000000000005;276.26000000000005;274.26000000000005;276.66;346.86;293.56;274.46000000000004;279.26000000000005;299.26000000000005;286.86;296.76000000000005;328.96000000000004;293.86;276.66;328.76000000000005;325.66;273.26000000000005;241.05796691057077;268.19934244402924;274.0616903277293;289.26000000000005;5990000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6010000.0;0.0;0.0;0.19116666666666668;0.04;0.0;0.0;0.0;7738.45849609375;2856.65869140625;2354.91479492188;15252.8779296875;484420.6980715843;483630.1085982259;248296.29861314376;248296.29861314376;241537.78076161855;430346.717906069;434064.28222162405;442816.332836664;473112.1826642056;527128.0735748672;468261.4877343741;443110.4695693885;449917.82812037505;467389.657016189;451268.963431207;411405.06630953663;477266.1127431529;460242.557883941;433883.48505660606;233304.39079467155;220341.7376933702;469796.4158913733;201660.7381309604;202043.4548580704;273.8381566070494;2705807.643193328;1426118.3564589343;336401.25756594894;508975.4671615863;0;8;9;42;28;27;0;20;159;155;1990749000619.943;760072731845.2764;1673859081585.0498;46100.911187907004;10725.427110416516;-0.0;0.0;6235811.549630593;1342362.0775128256;0.0;1116918.8837340672;4.388123394247866;0.33563346032432767
9172;2019-06-20 01:54:45.112;603;600;185;185;165;40;35;31;8;35;740;205;9;55;261;139;235;558;160;208;35;-2;597;356;361;132;361;305;599;145.0;-1.0;1086.0;262.0;0.0;0;0;38;1;0;0;1;0;0;0;1;1;0;0;0;15346.248046875;7670.6953125;2862.50219726562;2366.15698242188;525.0;254919;557.0;0.0;Calculated values ==>;1560988485.112;333.46000000000004;333.16;291.66;291.66;289.66;277.16;273.955091788801;276.66;276.26000000000005;273.96000000000004;276.66;347.16;293.66;274.06;278.66;299.26000000000005;287.06;296.66;328.96000000000004;293.96000000000004;276.66;328.86;325.66;272.96000000000004;240.83765695389522;268.19934244402924;273.955091788801;289.16;5970000.0;3560000.0;3610000.0;1320000.0;3610000.0;3050000.0;5990000.0;0.024166666666666666;0.0;0.181;0.043666666666666666;0.0;0.024166666666666666;0.0;7670.6953125;2862.50219726562;2366.15698242188;15346.248046875;484220.7821287386;483571.5754548166;248736.8956899315;248736.8956899315;241926.04371545603;430412.23801567365;434130.71970383386;442373.3332657317;473242.3297776949;527442.2860513828;468382.75320899114;442521.2416164823;449090.67229019303;467530.87201683124;451736.55110070325;411842.25614585396;477507.85717955977;460533.5242618854;434130.71970383386;233722.59852315116;220341.7376933702;469638.70506418415;201339.874568879;201339.874568879;273.70833241844593;2706062.6826581154;1426246.7896155932;336440.6070434549;509023.1355732003;0;8;9;42;28;27;0;20;159;155;1990965940384.6467;760152246420.1677;1674042115134.7996;43627.05602413034;11715.71559829499;-0.0;5625.778757428076;6236559.419774065;1342549.1213202218;0.0;1116965.7738185881;4.7264807255881705;0.3211261870715863
9173;2019-06-20 01:55:45.112;599;597;185;185;166;40;36;31;-10;36;755;206;-6;50;261;139;235;553;160;208;35;-5;595;356;361;134;361;304;597;132.0;-1.0;1037.0;307.0;0.0;0;0;38;1;0;0;1;0;0;0;1;1;0;0;0;15414.919921875;7688.45361328125;2828.46044921875;2342.18725585938;525.0;254920;558.0;0.0;Calculated values ==>;1560988545.112;333.06;332.86;291.66;291.66;289.76000000000005;277.16;273.955091788801;276.76000000000005;276.26000000000005;272.16;276.76000000000005;348.66;293.76000000000005;272.56;278.16;299.26000000000005;287.06;296.66;328.46000000000004;293.96000000000004;276.66;328.96000000000004;325.66;272.66;241.2770596917726;268.0796299477929;273.955091788801;289.16;5950000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;5970000.0;0.022000000000000002;0.0;0.1728333333333333;0.051166666666666666;0.0;0.022000000000000002;0.0;7688.45361328125;2828.46044921875;2342.18725585938;15414.919921875;483880.2976435184;483371.7594929255;248822.2857255076;248822.2857255076;242317.68935898127;430412.23801567365;434310.53623595677;439885.4375265266;473079.2034362849;529088.6247878366;468643.1757465133;440491.74836370035;448583.2367254159;467530.87201683124;451736.55110070325;412664.1677039546;477014.0433178134;460533.5242618854;434130.71970383386;234140.81001818314;220341.7376933702;469072.58341095806;201138.90356280303;201138.90356280303;273.6297042136695;2706319.025724522;1426374.782523308;336479.84324544057;509070.560261921;0;8;9;42;28;27;0;20;159;155;1991182540384.6467;760232046420.1677;1674224815134.7996;41263.35928673022;13709.273285563931;-0.0;5125.819955102679;6237266.839901655;1342760.9962275873;0.0;1117055.370474526;4.673612178604753;0.3361188970765683
9174;2019-06-20 01:56:45.113;595;594;184;185;166;39;38;31;-14;37;769;206;-23;43;261;140;235;552;160;209;37;-8;595;355;361;140;360;303;597;-2.0;-1.0;1088.0;287.0;0.0;0;0;37;1;0;0;1;0;0;0;1;1;0;0;0;15290.1767578125;7605.71142578125;2845.53100585938;2319.69506835938;525.0;254921;559.0;0.0;Calculated values ==>;1560988605.113;332.66;332.56;291.56;291.66;289.76000000000005;277.06;273.8482719121499;276.96000000000004;276.26000000000005;271.76000000000005;276.86;350.06000000000006;293.76000000000005;270.86;277.46000000000004;299.26000000000005;287.16;296.66;328.36;294.06;276.86;329.06;325.66;272.36;242.56692532238324;267.9596281332873;273.8482719121499;289.16;5950000.0;3550000.0;3610000.0;1400000.0;3600000.0;3030000.0;5970000.0;0.0;0.0;0.18133333333333335;0.04783333333333333;0.0;0.0;0.0;7605.71142578125;2845.53100585938;2319.69506835938;15290.1767578125;483314.3543971743;482945.7358881836;248463.81925373463;248822.2857255076;242317.68935898127;430477.46260093397;434668.6427963687;439494.5820066302;472391.7460337592;530626.595412262;468782.15747417515;438109.25301780854;447796.21272308455;467671.8303827659;452057.52073246514;412664.1677039546;476866.6309543097;460668.655203527;434489.842356074;234559.02529450474;220341.7376933702;467950.7000000316;200782.78073343245;201138.90356280303;273.48573942133095;2706574.9057944734;1426502.2360226691;336518.6929122458;509117.8443120439;0;8;9;42;28;27;0;20;159;155;1991399143994.385;760314247790.0685;1674406918169.5796;43286.40663087319;12779.532138252327;-0.0;0.0;6237971.433026474;1342981.73995152;0.0;1117098.0863526864;4.390119266430164;0.3501095363562014
9175;2019-06-20 01:57:45.113;592;591;183;183;165;38;40;31;-21;37;774;206;-25;37;261;140;235;551;159;209;39;-10;591;356;361;143;361;303;593;235.0;198.0;917.0;257.0;0.0;0;0;35;1;0;0;1;0;0;0;1;1;0;0;0;15160.587890625;7454.998046875;2832.16845703125;2302.6767578125;526.0;254922;559.0;0.0;Calculated values ==>;1560988665.113;332.36;332.26000000000005;291.46000000000004;291.46000000000004;289.66;276.96000000000004;273.955091788801;277.16;276.26000000000005;271.06;276.86;350.56000000000006;293.76000000000005;270.66;276.86;299.26000000000005;287.16;296.66;328.26000000000005;294.06;277.06;329.06;325.76000000000005;272.16;243.1966462407574;267.9596281332873;273.955091788801;289.06;5910000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5930000.0;0.03916666666666667;0.033;0.15283333333333332;0.04283333333333333;0.0;0.03916666666666667;0.0;7454.998046875;2832.16845703125;2302.6767578125;15160.587890625;483342.43847714853;482974.06771556806;248275.2511489357;248275.2511489357;242122.2214973729;430412.23801567365;435024.7519814282;438419.19255376846;471996.43091952;531148.0953184956;468782.15747417515;437798.07955487026;446955.08328484115;467530.87201683124;451880.8460665091;414249.8139269385;477205.5379406882;460668.655203527;434846.9440822899;234559.02529450474;220759.83610629753;467334.16942907963;201121.86761038128;201121.86761038128;273.62303444649746;2706828.662166544;1426627.7419349412;336557.2126774639;509165.1584742347;0;8;9;42;28;27;0;20;159;155;1991615743994.385;760399147790.0685;1674588718169.5796;36266.94116218101;11402.760261234245;0.0;9154.23216181642;6238634.377591416;1343183.2590548492;0.0;1117174.3716207016;4.513474266833258;0.2799759320101632
9176;2019-06-20 01:58:45.114;588;588;182;183;164;38;43;31;-16;37;773;207;-24;31;261;141;234;546;159;210;42;-11;591;355;360;145;360;302;593;-2.0;232.0;890.0;242.0;0.0;0;0;32;1;0;0;1;0;0;0;1;1;0;0;0;14950.921875;7290.4111328125;2799.83154296875;2287.1845703125;525.0;254923;559.0;0.0;Calculated values ==>;1560988725.114;331.96000000000004;331.96000000000004;291.36;291.46000000000004;289.56;276.96000000000004;273.8482719121499;277.46000000000004;276.26000000000005;271.56;276.86;350.46000000000004;293.86;270.76000000000005;276.26000000000005;299.26000000000005;287.26000000000005;296.56;327.76000000000005;294.16;277.36;329.06;325.66;272.06;243.61107973660833;267.8393353686513;273.8482719121499;289.06;5910000.0;3550000.0;3600000.0;1450000.0;3600000.0;3020000.0;5930000.0;0.0;0.03866666666666666;0.14833333333333334;0.04033333333333333;0.0;0.0;0.0;7290.4111328125;2799.83154296875;2287.1845703125;14950.921875;482776.1982210225;482548.14521015744;247918.31059510668;248275.2511489357;241795.2460953633;430477.46260093397;435793.71486953663;439409.05671372375;471731.79225593165;531119.2370921916;469041.3626281953;438179.53515710204;446301.07743510534;467671.8303827659;452201.2192164777;413880.3515603764;476469.900626422;460958.12350355304;435618.25068350555;234559.02529450474;220341.7376933702;466954.01982655644;200688.35158068396;201121.86761038128;273.44868947725126;2707079.595597439;1426750.6223930852;336595.46215945145;509212.09258992004;0;8;9;42;28;27;0;20;159;155;1991832047599.9832;760485549230.3074;1674770221195.0815;35410.237928067574;10739.381952583522;0.0;0.0;6239231.697373984;1343367.7799824388;0.0;1117250.658160349;3.7285308944324975;0.29760476547059
9177;2019-06-20 01:59:45.114;585;585;182;182;163;38;46;30;0;37;768;207;-7;31;261;141;234;544;160;210;45;-11;589;355;360;146;359;301;590;-2.0;327.0;745.0;216.0;0.0;0;3;28;1;0;0;1;0;0;0;1;1;0;0;0;14761.2119140625;7047.220703125;2786.47631835938;2282.3349609375;526.0;254924;558.0;0.0;Calculated values ==>;1560988785.114;331.66;331.66;291.36;291.36;289.46000000000004;276.96000000000004;273.8482719121499;277.76000000000005;276.16;273.16;276.86;349.96000000000004;293.86;272.46000000000004;276.26000000000005;299.26000000000005;287.26000000000005;296.56;327.56;294.16;277.66;328.96000000000004;325.76000000000005;272.06;243.81672145450628;267.7187500070086;273.8482719121499;289.16;5890000.0;3550000.0;3600000.0;1460000.0;3590000.0;3010000.0;5900000.0;0.0;0.0545;0.12416666666666668;0.036000000000000004;0.0;0.0;0.0;7047.220703125;2786.47631835938;2282.3349609375;14761.2119140625;482578.9838792053;482464.71764585475;248044.2066002897;248044.2066002897;241566.75452178682;430477.46260093397;436317.3535810935;442024.1650760851;471599.1411268027;530673.689201687;469179.6353925685;440984.1951948389;446494.38541508396;467812.53341307805;452201.2192164777;414655.3500856464;476542.40796670597;460958.12350355304;436143.2612592245;234140.81001818314;220759.83610629753;466813.41573012155;200634.0804330711;201121.86761038128;273.4273859084066;2707327.1967123477;1426870.1026583847;336633.54148887855;509258.6451554311;0;8;9;42;28;27;0;20;159;155;1992048047599.9832;760572849230.3074;1674951121195.0815;29972.60217650757;9582.456070693815;0.0;0.0;6239776.554374856;1343537.1286326328;0.0;1117250.658160349;3.264687506981531;0.26469178699621265
9178;2019-06-20 02:00:45.115;582;581;182;182;164;38;48;30;11;37;762;208;6;36;261;141;234;535;159;211;47;-10;586;354;360;146;359;301;588;-1.0;188.0;735.0;237.0;0.0;0;21;26;1;0;0;1;0;0;0;1;1;0;0;0;14558.625;6884.29443359375;2782.1923828125;2401.95239257812;526.0;254925;558.0;0.0;Calculated values ==>;1560988845.115;331.36;331.26000000000005;291.36;291.36;289.56;276.96000000000004;273.7412296467126;277.96000000000004;276.16;274.26000000000005;276.86;349.36;293.96000000000004;273.76000000000005;276.76000000000005;299.26000000000005;287.26000000000005;296.56;326.66;294.26000000000005;277.86;328.96000000000004;325.76000000000005;272.16;243.81672145450628;267.7187500070086;273.7412296467126;289.06;5860000.0;3540000.0;3600000.0;1460000.0;3590000.0;3010000.0;5880000.0;0.0;0.03133333333333333;0.1225;0.0395;0.0;0.0;0.0;6884.29443359375;2782.1923828125;2401.95239257812;14558.625;482496.87208245014;482125.87765349366;248129.04362512194;248129.04362512194;241959.72366661258;430542.39183029096;436664.20111153496;443634.4727813241;471599.1411268027;530048.2812349753;469299.82431381487;442906.0156806056;447196.8515329987;467812.53341307805;452376.9910028237;415786.46860160306;475460.9129924565;461092.6986229182;436490.9985850829;234140.81001818314;220759.83610629753;466913.66734015994;200304.50277231564;201121.86761038128;273.29352439388697;2707571.532758536;1426986.2005526498;336672.57786737283;509305.051501311;0;8;9;42;28;27;0;20;159;155;1992264051199.7222;760660450690.2015;1675131724204.8633;29807.921326103537;10531.06200042985;0.0;0.0;6240274.733706293;1343704.7440765672;0.0;1117250.658160349;3.3425186660842576;0.27558009748570844
9179;2019-06-20 02:01:45.125;578;578;182;182;163;37;51;29;14;36;758;209;14;38;261;141;233;529;159;211;50;-8;583;354;359;144;359;301;585;-1.0;142.0;662.0;217.0;0.0;0;31;22;1;0;0;1;0;0;0;1;1;0;0;0;14381.9765625;6618.5654296875;2761.08129882812;2460.36279296875;525.0;254926;557.0;0.0;Calculated values ==>;1560988905.125;330.96000000000004;330.96000000000004;291.36;291.36;289.46000000000004;276.86;273.7412296467126;278.26000000000005;276.06;274.56;276.76000000000005;348.96000000000004;294.06;274.56;276.96000000000004;299.26000000000005;287.26000000000005;296.46000000000004;326.06;294.26000000000005;278.16;328.86;325.66;272.36;243.40439225979637;267.7187500070086;273.7412296467126;289.06;5830000.0;3540000.0;3590000.0;1440000.0;3590000.0;3010000.0;5850000.0;0.0;0.023666666666666666;0.11033333333333334;0.036166666666666666;0.0;0.0;0.0;6618.5654296875;2761.08129882812;2460.36279296875;14381.9765625;482274.4791956548;482044.752244924;248257.6924915049;248257.6924915049;241730.83330321935;430542.39183029096;437411.6681645412;444068.8471814032;471765.34391292307;529631.1645758075;469419.94234503055;444068.8471814032;447476.5257139904;467812.53341307805;452376.9910028237;416542.4182770857;474945.7683138586;461246.53888341883;437240.5822781351;233722.59852315116;220341.7376933702;467393.9933261424;200367.7869060917;201121.86761038128;273.318408282929;2707812.744633465;1427098.743138798;336713.1039137948;509351.2531476419;0;8;9;42;28;27;0;20;159;155;1992479787149.688;760747465190.1877;1675312354304.8345;26888.350317042703;9657.4477988585;0.0;0.0;6240747.281381398;1343873.0096977982;0.0;1117250.658160349;3.086635872174493;0.2553966640274416
9180;2019-06-20 02:02:45.116;576;575;182;183;163;37;53;29;17;36;757;210;21;48;261;140;233;522;160;212;52;-5;578;354;359;141;359;301;580;274.0;-1.0;598.0;189.0;20.0;0;33;19;1;0;0;1;0;0;0;1;1;0;0;0;14107.7265625;6335.318359375;2735.87255859375;2482.41723632812;526.0;254927;556.0;0.0;Calculated values ==>;1560988965.116;330.76000000000005;330.66;291.36;291.46000000000004;289.46000000000004;276.86;273.7412296467126;278.46000000000004;276.06;274.86;276.76000000000005;348.86;294.16;275.26000000000005;277.96000000000004;299.26000000000005;287.16;296.46000000000004;325.36;294.36;278.36;328.76000000000005;325.76000000000005;272.66;242.77792619122317;267.7187500070086;273.7412296467126;289.16;5780000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;5800000.0;0.04566666666666667;0.0;0.09966666666666667;0.0315;0.0033333333333333335;0.049;0.0;6335.318359375;2735.87255859375;2482.41723632812;14107.7265625;482565.27919658826;482194.8467474283;248475.94122565686;248841.55687050507;241897.75929631374;430542.39183029096;437752.5954410684;444501.2531899496;472161.77640367835;529526.8628537641;469539.9898145072;445074.8090602398;448864.0834710752;467812.53341307805;452233.6957569438;418316.9965598457;474535.0081658595;461380.6943720889;437582.33777929767;233304.39079467155;220759.83610629753;468109.78375237755;200725.1515468457;203973.50458622063;273.458743438748;2708050.1232137955;1427206.6759779055;336754.28756885405;509397.05422521336;0;8;9;42;28;27;0;20;159;155;1992695154839.462;760832952365.098;1675492927214.645;24296.35146376269;8422.615914474252;-0.0;11446.832826460775;6241173.75658158;1344023.6542951716;0.0;1117346.0341252617;3.8226846206716942;0.20050167214208933
9181;2019-06-20 02:03:45.096;573;573;183;183;164;36;56;28;24;35;758;211;29;47;261;139;232;510;160;213;55;-2;577;353;358;139;358;301;579;-1.0;132.0;641.0;174.0;0.0;0;31;18;1;0;0;1;0;0;0;1;1;0;0;0;14165.3251953125;6298.72998046875;2776.73974609375;2482.55859375;526.0;254928;556.0;0.0;Calculated values ==>;1560989025.096;330.46000000000004;330.46000000000004;291.46000000000004;291.46000000000004;289.56;276.76000000000005;273.6339639331285;278.76000000000005;275.96000000000004;275.56;276.66;348.96000000000004;294.26000000000005;276.06;277.86;299.26000000000005;287.06;296.36;324.16;294.46000000000004;278.66;328.76000000000005;325.76000000000005;272.96000000000004;242.35481222062532;267.7187500070086;273.6339639331285;289.16;5770000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3010000.0;5790000.0;0.0;0.022000000000000002;0.10683333333333334;0.029;0.0;0.0;0.0;6298.72998046875;2776.73974609375;2482.55859375;14165.3251953125;482257.35901354504;482027.2998100404;248886.50829921596;248886.50829921596;242263.0489579425;430607.02586249536;438486.3910099264;445502.79210206744;472326.8440106818;529631.1645758075;469659.9670484514;446212.05846747686;448726.1184418108;467952.98239612073;452266.2968779334;418339.1801175201;472875.6059948769;461667.65482352895;438318.1136646966;233304.39079467155;220759.83610629753;468682.77878599305;200405.86077058138;203973.50458622063;273.3290225752904;2708285.653442264;1427311.9246195257;336795.64857585164;509442.9773482884;0;8;9;42;28;27;0;20;159;155;1992910183139.5303;760916924365.1248;1675673467014.7024;26184.52216391376;7780.03062244694;0.0;0.0;6241594.290303962;1344158.6313423375;0.0;1117441.392602088;2.9386113137194996;0.23465935129406607
9182;2019-06-20 02:04:45.127;571;571;183;184;163;35;63;27;35;35;761;211;35;60;260;138;232;508;161;214;62;0;580;350;355;138;355;301;582;24.0;342.0;285.0;131.0;0.0;0;28;16;1;0;0;1;0;0;0;1;1;0;0;0;14217.9697265625;6214.74755859375;2801.91259765625;2470.92163085938;526.0;254929;554.0;0.0;Calculated values ==>;1560989085.127;330.26000000000005;330.26000000000005;291.46000000000004;291.56;289.46000000000004;276.66;273.3108153835814;279.46000000000004;275.86;276.66;276.66;349.26;294.26000000000005;276.66;279.16;299.16;286.96000000000004;296.36;323.96000000000004;294.56;279.36;328.56;325.76000000000005;273.16;242.14157278889297;267.7187500070086;273.3108153835814;289.26000000000005;5800000.0;3500000.0;3550000.0;1380000.0;3550000.0;3010000.0;5820000.0;0.004;0.057;0.0475;0.021833333333333333;0.0;0.004;0.0;6214.74755859375;2801.91259765625;2470.92163085938;14217.9697265625;481628.86447869515;481397.31866214203;248752.27076607425;249118.73317459726;241830.64078589878;430799.1582183253;440308.723157695;447056.735888594;472458.26935960614;529944.0155375585;469659.9670484514;447056.735888594;450506.6178912395;468245.0390451662;452649.51823674684;417284.55004736723;472189.2196476731;462257.26908921276;440145.2010386557;232467.98657752166;220759.83610629753;469017.4129134338;199368.37465243737;199368.37465243737;272.9073746908586;2708522.303106341;1427416.2574767293;336836.94890530215;509489.4901371237;0;8;9;42;28;27;0;20;159;155;1993124193655.0198;761000067300.315;1675854160325.1157;11765.19715871744;5887.3373353650895;0.0;963.1073055448734;6241910.701360333;1344272.584921192;0.0;1117449.4226430312;1.6205013504684398;0.13539927725136178
9183;2019-06-20 02:05:45.117;571;570;184;184;163;34;68;26;43;34;764;210;40;55;260;137;231;509;160;215;67;1;580;349;354;138;354;301;582;-1.0;320.0;145.0;190.0;0.0;0;26;13;1;0;0;1;0;0;0;1;1;0;0;0;14134.078125;6049.517578125;2806.18579101562;2451.7294921875;526.0;254930;553.0;0.0;Calculated values ==>;1560989145.117;330.26000000000005;330.16;291.56;291.56;289.46000000000004;276.56;273.20264511476705;279.96000000000004;275.76000000000005;277.46000000000004;276.56;349.56000000000006;294.16;277.16;278.66;299.16;286.86;296.26000000000005;324.06;294.66;279.86;328.46000000000004;325.76000000000005;273.26000000000005;242.14157278889297;267.7187500070086;273.20264511476705;289.16;5800000.0;3490000.0;3540000.0;1380000.0;3540000.0;3010000.0;5820000.0;0.0;0.05333333333333334;0.024166666666666666;0.03166666666666666;0.0;0.0;0.0;6049.517578125;2806.18579101562;2451.7294921875;14134.078125;481628.86447869515;481255.1665955205;249118.73317459726;249118.73317459726;241830.64078589878;430862.6128555636;441334.3631067752;448172.5211863176;472360.27449258295;530256.7858949634;469539.9898145072;447755.4656965252;449825.1039078654;468384.71530865843;452682.1802438396;416948.61040622735;472339.82025080576;462540.9979189812;441173.1929861574;232049.79005350024;220759.83610629753;469116.05455528694;198288.52485235519;199368.37465243737;272.47526719217996;2708758.530793964;1427518.4426525168;336877.96416098526;509536.2165013445;0;8;9;42;28;27;0;20;159;155;1993336858205.0535;761082853500.3281;1676034730225.1445;6038.863244737425;8576.205107259504;0.0;0.0;6242059.043802523;1344393.0943533129;0.0;1117457.4471995963;1.292518693786019;0.14609048968792543
9184;2019-06-20 02:06:45.108;572;570;183;184;162;32;75;25;48;33;766;210;45;68;259;137;231;511;159;215;74;1;579;347;352;137;352;301;582;-1.0;307.0;15.0;174.0;0.0;0;22;8;1;0;0;1;0;0;0;1;1;0;0;0;13893.9140625;5788.8359375;2766.46826171875;2427.91577148438;526.0;254931;552.0;0.0;Calculated values ==>;1560989205.108;330.36;330.16;291.46000000000004;291.56;289.36;276.36;272.9856168485579;280.66;275.66;277.96000000000004;276.46000000000004;349.76;294.16;277.66;279.96000000000004;299.06;286.86;296.26000000000005;324.26000000000005;294.66;280.56;328.36;325.76000000000005;273.26000000000005;241.92719264551067;267.7187500070086;272.9856168485579;289.06;5790000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3010000.0;5820000.0;0.0;0.051166666666666666;0.0025;0.029;0.0;0.0;0.0;5788.8359375;2766.46826171875;2427.91577148438;13893.9140625;481885.9306257072;481255.1665955205;248752.27076607425;249118.73317459726;241501.83937803403;430988.63858405815;442868.5300677353;448864.0834710752;472393.7743832905;530465.2551293176;469539.9898145072;448449.6696078174;451588.8606706062;468536.14063987497;453030.54589521827;417307.02566899784;472640.54590633756;462842.2204873615;442710.79401908116;231631.59724164338;220759.83610629753;469252.60634738253;196707.18480599765;199368.37465243737;271.83588418218164;2708992.0623602914;1427617.0808004348;336918.62177191663;509582.648319251;0;8;9;42;28;27;0;20;159;155;1993548626434.8313;761165341125.2416;1676215303134.955;630.392246662694;7903.817224700162;0.0;0.0;6242114.61259499;1344530.4072725738;0.0;1117457.4471995963;0.7770225393033358;0.1119676106986704
9185;2019-06-20 02:07:45.108;574;571;181;182;161;31;79;24;51;32;768;210;48;65;259;136;231;510;159;216;77;1;577;347;352;137;352;301;579;272.0;89.0;109.0;188.0;0.0;0;20;6;1;0;0;1;0;0;0;1;1;0;0;0;13673.8642578125;5608.01025390625;2753.1240234375;2426.92626953125;526.0;254932;551.0;0.0;Calculated values ==>;1560989265.108;330.56;330.26000000000005;291.26000000000005;291.36;289.26000000000005;276.26000000000005;272.9856168485579;281.06;275.56;278.26000000000005;276.36;349.96000000000004;294.16;277.96000000000004;279.66;299.06;286.76000000000005;296.26000000000005;324.16;294.76000000000005;280.86;328.26000000000005;325.76000000000005;273.26000000000005;241.92719264551067;267.7187500070086;272.9856168485579;289.06;5770000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3010000.0;5790000.0;0.04533333333333334;0.014833333333333334;0.018166666666666668;0.03133333333333333;0.0;0.04533333333333334;0.0;5608.01025390625;2753.1240234375;2426.92626953125;13673.8642578125;482398.2521604212;481744.4477770453;248156.10579946416;248520.18275059506;241272.74280157944;430988.63858405815;443496.54955770826;449276.9549200224;472295.8960165899;530673.689201687;469539.9898145072;448864.0834710752;451184.1741644558;468536.14063987497;452889.29545495956;418013.53635773156;472875.6059948769;462973.9210329063;443183.1197522285;231213.40812182956;220759.83610629753;469252.60634738253;198593.53804835942;198593.53804835942;272.58809424525236;2709221.793846294;1427712.0545186966;336959.0787889251;509628.6449216273;0;8;9;42;28;27;0;20;159;155;1993759826434.8313;761247541125.2416;1676395903134.955;4554.082073168544;8480.650806702723;0.0;11088.061037242065;6242157.8165476555;1344666.9445061688;0.0;1117549.84770824;2.2360640091235893;0.10858189702856447
9186;2019-06-20 02:08:45.119;575;571;180;181;161;31;82;24;55;31;769;209;52;76;259;136;231;503;158;217;81;0;577;346;351;137;350;301;579;-1.0;250.0;363.0;187.0;0.0;0;21;2;1;0;0;1;0;0;0;1;1;0;0;0;13569.1533203125;5410.4404296875;2771.99340820312;2423.31762695312;525.0;254933;550.0;0.0;Calculated values ==>;1560989325.119;330.66;330.26000000000005;291.16;291.26000000000005;289.26000000000005;276.26000000000005;272.8767566201714;281.36;275.56;278.66;276.26000000000005;350.06000000000006;294.06;278.36;280.76000000000005;299.06;286.76000000000005;296.26000000000005;323.46000000000004;294.86;281.26000000000005;328.16;325.66;273.16;241.92719264551067;267.7187500070086;272.8767566201714;288.96000000000004;5770000.0;3460000.0;3510000.0;1370000.0;3500000.0;3010000.0;5790000.0;0.0;0.041666666666666664;0.0605;0.03116666666666667;0.0;0.0;0.0;5410.4404296875;2771.99340820312;2423.31762695312;13569.1533203125;482539.0340253663;481744.4477770453;247794.22005712084;248156.10579946416;241272.74280157944;431051.2098666511;444166.7048428603;449825.1039078654;472198.00020708365;530777.8931341006;469419.94234503055;449414.24132049555;452661.4766643635;468814.2162213776;453063.14495409996;418013.53635773156;471824.19563639926;463255.1075124623;444011.55406760116;230795.22267914342;220341.7376933702;469154.1284428507;198298.93721743577;198593.53804835942;272.4670427080953;2709448.8606137447;1427803.8917746786;336999.504898102;509674.6960079797;0;8;9;42;28;27;0;20;159;155;1993970765099.543;761329756195.1293;1676576536244.7083;15217.333084770993;8441.653459858768;0.0;0.0;6242322.608546742;1344807.9895617177;0.0;1117642.2651568505;2.230769467213641;0.20287607722030523
9187;2019-06-20 02:09:45.119;576;571;179;180;159;30;85;23;58;30;769;209;55;72;259;135;231;497;160;217;84;-2;576;345;350;138;350;301;578;-2.0;142.0;241.0;211.0;0.0;0;23;1;1;0;0;1;0;0;0;1;1;0;0;0;13423.3271484375;5342.09619140625;2764.09545898438;2439.30249023438;525.0;254934;549.0;0.0;Calculated values ==>;1560989385.119;330.76000000000005;330.26000000000005;291.06;291.16;289.06;276.16;272.7676641592781;281.66;275.46000000000004;278.96000000000004;276.16;350.06000000000006;294.06;278.66;280.36;299.06;286.66;296.26000000000005;322.86;294.86;281.56;328.06;325.66;272.96000000000004;242.14157278889297;267.7187500070086;272.7676641592781;289.16;5760000.0;3450000.0;3500000.0;1380000.0;3500000.0;3010000.0;5780000.0;0.0;0.023666666666666666;0.04016666666666667;0.035166666666666666;0.0;0.0;0.0;5342.09619140625;2764.09545898438;2439.30249023438;13423.3271484375;482794.0087108347;481859.90511117905;247476.8815918825;247837.2898611838;240651.77602769362;431113.4868728058;444830.24685593654;450234.49445270485;471968.1179040911;530777.8931341006;469419.94234503055;449825.1039078654;452126.3417947856;468814.2162213776;453095.86494324636;418361.8119903257;471047.9707370677;463404.40252878325;444676.46489701583;230377.04089860234;220341.7376933702;468820.06781444605;197598.78771837868;198593.53804835942;272.18437119942445;2709673.7979509844;1427893.4962465211;337040.02673241193;509720.83008187293;0;8;9;42;28;27;0;20;159;155;1994181065099.543;761412256195.1293;1676757136244.7083;10147.534220495436;9537.948350045035;0.0;0.0;6242533.982440953;1344957.8195768003;0.0;1117642.2651568505;1.866719786482547;0.19328460886898383
9188;2019-06-20 02:10:45.120;577;572;179;180;159;30;90;22;60;29;768;209;58;81;258;135;231;489;160;218;89;-5;580;342;348;137;347;303;583;125.0;230.0;208.0;110.0;3.0;0;23;1;1;0;0;1;0;0;0;1;1;0;0;0;13454.98046875;5382.97265625;2857.66333007812;2453.421875;525.0;254935;548.0;0.0;Calculated values ==>;1560989445.12;330.86;330.36;291.06;291.16;289.06;276.16;272.43898195401505;282.16;275.36;279.16;276.06;349.96000000000004;294.06;278.96000000000004;281.26000000000005;298.96000000000004;286.66;296.26000000000005;322.06;294.96000000000004;282.06;327.96000000000004;325.66;272.66;241.92719264551067;267.9596281332873;272.43898195401505;289.16;5800000.0;3420000.0000000005;3479999.9999999995;1370000.0;3470000.0000000005;3030000.0;5830000.0;0.020833333333333332;0.03833333333333333;0.034666666666666665;0.018333333333333333;0.0005;0.021333333333333333;0.0;5382.97265625;2857.66333007812;2453.421875;13454.98046875;482477.15919657267;481423.576830129;247266.64762596137;247623.81851844618;240492.0233746805;431298.55289687274;445987.2077165095;450144.6074466229;472002.15594002855;530522.2689267418;469143.99710481934;449870.8715090784;452981.10741356865;469103.35205930343;453614.28782876267;416948.61040622735;469162.391949834;463832.4839081923;445835.7743172536;229958.8627652946;220341.7376933702;468661.43441217777;197440.38906266654;198608.19199774376;272.1090858153193;2709897.787580622;1427982.8733097366;337080.80011495133;509767.678852525;0;8;9;42;28;27;0;20;159;155;1994390468589.29;761494757570.0297;1676938339264.4893;8760.412903977154;4972.385831407705;0.0;5274.18842281621;6242691.551292904;1345078.7410434906;0.0;1117686.2174595136;1.777340968663933;0.10191453286724297
9189;2019-06-20 02:11:45.110;579;574;179;180;157;28;97;19;62;28;768;209;60;81;258;134;231;504;158;219;96;-8;587;341;346;137;345;303;589;-1.0;0.0;219.0;126.0;3.0;0;21;2;1;0;0;1;0;0;0;1;1;0;0;0;13697.1552734375;5520.48681640625;2884.9326171875;2443.34448242188;524.0;254936;547.0;0.0;Calculated values ==>;1560989505.11;331.06;330.56;291.06;291.16;288.86;275.96000000000004;272.3289490889957;282.86;275.06;279.36;275.96000000000004;349.96000000000004;294.06;279.16;281.26000000000005;298.96000000000004;286.56;296.26000000000005;323.56;295.06;282.76000000000005;327.86;325.56;272.36;241.92719264551067;267.9596281332873;272.3289490889957;288.96000000000004;5870000.0;3410000.0;3460000.0;1370000.0;3450000.0;3030000.0;5890000.0;0.0;0.0;0.0365;0.021;0.0005;0.0005;0.0;5520.48681640625;2884.9326171875;2443.34448242188;13697.1552734375;481956.6774275951;481012.5731938825;247020.19919627064;247373.66203399608;239663.7253719047;431359.6534126046;447422.6836922002;450417.6927448154;471904.2073218062;530522.2689267418;469143.99710481934;450144.6074466229;452981.10741356865;469379.43752523203;453646.85253775044;414333.83639192773;470669.65957301785;464258.20552668936;447273.91599792434;229540.68826423294;219923.6425635755;468365.571043304;196710.7593572382;247020.19919627064;271.81362445076473;2710124.0176672097;1428073.7203283294;337121.59970020526;509815.5258429321;0;8;9;42;28;27;0;20;159;155;1994598633889.3232;761576943870.0427;1677120108964.518;9260.303068646566;5704.751045407383;-0.0;100.12685840082685;6242841.69889726;1345167.702354788;0.0;1117730.9959558707;1.3886541442951492;0.1282555561707636
9190;2019-06-20 02:12:45.121;584;577;179;180;157;27;101;18;63;26;768;209;61;86;258;133;232;520;158;219;100;-10;588;340;346;135;345;304;591;234.0;-1.0;448.0;106.0;0.0;0;14;2;1;0;0;1;0;0;0;1;1;0;0;0;13676.1552734375;5545.51123046875;2929.73388671875;2411.27221679688;524.0;254937;546.0;0.0;Calculated values ==>;1560989565.121;331.56;330.86;291.06;291.16;288.86;275.86;272.21867820750657;283.26000000000005;274.96000000000004;279.46000000000004;275.76000000000005;349.96000000000004;294.06;279.26000000000005;281.76000000000005;298.96000000000004;286.46000000000004;296.36;325.16;295.06;283.16;327.76000000000005;325.56;272.16;241.49495122638035;268.0796299477929;272.21867820750657;288.96000000000004;5880000.0;3400000.0;3460000.0;1350000.0;3450000.0;3040000.0;5910000.0;0.039;0.0;0.07466666666666667;0.017666666666666667;0.0;0.039;0.0;5545.51123046875;2929.73388671875;2411.27221679688;13676.1552734375;482551.48702258366;481209.588607051;246939.40979111678;247291.67689138636;239603.2710444496;431420.45991060114;448015.5070453107;450373.3729486141;471972.7596631712;530446.4994497097;469005.6567190402;450099.8059124212;453474.9290989822;469379.43752523203;453679.53601484845;414312.0414140003;472841.96100946976;464258.20552668936;447867.6349781555;229122.51738040973;219923.6425635755;468444.224088775;197261.3731184565;197261.3731184565;272.02962726456946;2710352.1704093637;1428165.9538853462;337162.0622562464;509863.99028077594;0;8;9;42;28;27;0;20;159;155;1994806271949.8645;761658558830.2554;1677302242349.9927;18899.02932065177;4790.89703380896;-0.0;9773.64421252826;6243076.403022318;1345255.1821240275;0.0;1117813.2924666044;3.0738545248558;0.1361516506125798
9191;2019-06-20 02:13:45.111;589;581;178;179;157;27;104;17;64;25;769;208;62;86;257;132;233;531;158;220;103;-12;595;339;344;134;344;303;598;-2.0;-1.0;340.0;220.0;3.0;0;7;2;1;0;0;1;0;0;0;1;1;0;0;0;13648.681640625;5619.6025390625;2967.77661132812;2375.14428710938;524.0;254938;546.0;0.0;Calculated values ==>;1560989625.111;332.06;331.26000000000005;290.96000000000004;291.06;288.86;275.86;272.10816812424576;283.56;274.86;279.56;275.66;350.06000000000006;293.96000000000004;279.36;281.76000000000005;298.86;286.36;296.46000000000004;326.26000000000005;295.16;283.46000000000004;327.76000000000005;325.56;271.96000000000004;241.2770596917726;267.9596281332873;272.10816812424576;288.96000000000004;5950000.0;3390000.0;3440000.0;1340000.0;3440000.0;3030000.0;5980000.0;0.0;0.0;0.056666666666666664;0.03666666666666667;0.0005;0.0005;0.0;5619.6025390625;2967.77661132812;2375.14428710938;13648.681640625;482462.06096867204;480971.59078846127;246315.3356663845;246661.77463119116;239394.65107313325;431480.97241316177;448830.9211017743;450690.13586788916;472007.13841251616;530626.595412262;469023.45636812504;450417.6927448154;453646.8934871613;469391.55785020185;453712.33780403336;411881.18857398874;473611.15698371734;464681.6066373522;448684.627496848;229122.51738040973;219923.6425635755;468385.4201070298;196045.77198545024;246315.3356663845;271.53917586469566;2710579.8394325213;1428258.9809930045;337201.94241265126;509913.128010614;0;8;9;42;28;27;0;20;159;155;1995013237449.8975;761739245380.2682;1677484312000.0217;14429.847286671538;9985.78709779125;-0.0;101.18464591523175;6243354.097370651;1345378.3006353048;0.0;1117895.5689920643;2.2364211278684456;0.2130068066282302
9192;2019-06-20 02:14:45.112;595;586;177;178;155;26;108;16;60;24;770;207;60;87;257;131;233;542;158;220;107;-13;600;338;343;134;343;303;603;-1.0;-1.0;496.0;230.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13564.4677734375;5656.9716796875;2990.939453125;2340.9501953125;523.0;254939;545.0;0.0;Calculated values ==>;1560989685.112;332.66;331.76000000000005;290.86;290.96000000000004;288.66;275.76000000000005;271.99741764416325;283.96000000000004;274.76000000000005;279.16;275.56;350.16;293.86;279.16;281.86;298.86;286.26000000000005;296.46000000000004;327.36;295.16;283.86;327.66;325.46000000000004;271.86;241.2770596917726;267.9596281332873;271.99741764416325;288.96000000000004;6000000.0;3379999.9999999995;3429999.9999999995;1340000.0;3429999.9999999995;3030000.0;6030000.0;0.0;0.0;0.08266666666666667;0.03833333333333333;0.0;0.0;0.0;5656.9716796875;2990.939453125;2340.9501953125;13564.4677734375;482747.2299544944;481112.41136689665;245782.34111534775;246124.40558693802;238622.8675875334;431541.1909327263;449597.89665656287;450144.6074466229;471909.57779161324;530730.9130191435;468902.8432709624;450144.6074466229;453779.6332340419;469529.22026130935;453745.257449973;409727.41912314226;474638.84011227026;464828.04150703945;449452.8756619274;228704.35009887922;219505.55070137876;468287.17430808354;196053.23297668406;246315.3356663845;271.53827549207045;2710806.6194569687;1428352.9540109048;337241.24385497044;509962.7848053573;0;8;9;42;28;27;0;20;159;155;1995219340884.6484;761819646720.171;1677666115029.802;21004.886956181614;10435.634417703646;-0.0;0.0;6243649.391743809;1345548.481984037;0.0;1117896.4122114994;2.861126411106498;0.25360474140444283
