;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9193;2019-06-20 02:15:45.112;602;591;176;177;155;27;109;16;42;24;771;207;46;86;257;130;234;549;159;221;108;-14;604;338;343;135;343;303;607;-1.0;-1.0;533.0;194.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13530.619140625;5705.81591796875;3064.49975585938;2347.32934570312;523.0;254940;545.0;0.0;Calculated values ==>;1560989745.112;333.36;332.26000000000005;290.76000000000005;290.86;288.66;275.86;271.99741764416325;284.06;274.76000000000005;277.36;275.56;350.26;293.86;277.76000000000005;281.76000000000005;298.86;286.16;296.56;328.06;295.26000000000005;283.96000000000004;327.66;325.46000000000004;271.76000000000005;241.49495122638035;267.9596281332873;271.99741764416325;289.06;6040000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;3030000.0;6070000.0;0.0;0.0;0.08883333333333333;0.03233333333333333;0.0;0.0;0.0;5705.81591796875;3064.49975585938;2347.32934570312;13530.619140625;483291.82102994417;481371.80869376956;245295.82322182023;245634.25090900564;238510.06536908736;431541.1909327263;449742.7169830496;447656.4881179867;471777.35084692197;530835.221780368;468902.8432709624;448214.2968835578;453646.8934871613;469529.22026130935;453606.4183130498;408341.9263323171;475192.7641345747;464956.83090742014;449597.89665656287;228704.35009887922;219505.55070137876;468050.61628366343;196206.34699226834;246315.3356663845;271.5997110413244;2711032.411847919;1428447.643907552;337280.3128511456;510013.2467987655;0;8;9;42;28;27;0;20;159;155;1995425140884.6484;761900346720.171;1677847915029.802;22337.15420333465;8789.631373755108;-0.0;0.0;6244010.575420138;1345708.692532299;0.0;1117896.4122114994;2.799764295622577;0.23636436447136114
9194;2019-06-20 02:16:45.103;609;596;175;176;153;26;112;15;23;23;771;206;28;83;257;130;235;557;159;221;111;-14;609;337;342;135;342;303;612;-2.0;-1.0;500.0;205.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13471.337890625;5743.17333984375;3087.62182617188;2333.70751953125;523.0;254941;544.0;0.0;Calculated values ==>;1560989805.103;334.06;332.76000000000005;290.66;290.76000000000005;288.46000000000004;275.76000000000005;271.8864255623528;284.36;274.66;275.46000000000004;275.46000000000004;350.26;293.76000000000005;275.96000000000004;281.46000000000004;298.86;286.16;296.66;328.86;295.26000000000005;284.26000000000005;327.56;325.46000000000004;271.76000000000005;241.49495122638035;267.9596281332873;271.8864255623528;289.06;6090000.0;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;3030000.0;6120000.0;0.0;0.0;0.08333333333333333;0.034166666666666665;0.0;0.0;0.0;5743.17333984375;3087.62182617188;2333.70751953125;13471.337890625;483726.6895897185;481518.7390355238;244781.68824205402;245116.19263984915;237755.39469503495;431601.1154718507;450357.56655527465;444965.2754471953;471679.62040862173;530835.221780368;468782.15747417515;445680.44742188096;453247.84272120876;469666.64337335736;453778.2944980395;406400.19389452104;475776.3194884212;465102.72543223144;450213.769925042;228286.1864045524;219505.55070137876;468050.61628366343;195877.48827433144;246315.3356663845;271.46381307693014;2711257.3944038306;1428543.0378400304;337319.3156403522;510064.50678841;0;8;9;42;28;27;0;20;159;155;1995630610059.4329;761981334570.086;1678029687759.6113;20757.315597738652;9299.248540318842;-0.0;0.0;6244369.6421333505;1345859.4105869916;0.0;1117896.4122114994;2.6921543202248968;0.23402024973389438
9195;2019-06-20 02:17:45.103;615;601;174;175;152;26;114;15;23;22;770;206;23;80;257;129;236;564;158;222;113;-15;610;338;343;135;343;305;613;130.0;-1.0;632.0;175.0;0.0;0;1;3;1;0;0;1;0;0;0;1;1;0;0;0;13443.099609375;5844.83837890625;3075.17651367188;2361.61499023438;522.0;254942;544.0;0.0;Calculated values ==>;1560989865.103;334.66;333.26000000000005;290.56;290.66;288.36;275.76000000000005;271.99741764416325;284.56;274.66;275.46000000000004;275.36;350.16;293.76000000000005;275.46000000000004;281.16;298.86;286.06;296.76000000000005;329.56;295.36;284.46000000000004;327.56;325.36;271.66;241.49495122638035;268.19934244402924;271.99741764416325;288.96000000000004;6100000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;3050000.0;6130000.0;0.021666666666666667;0.0;0.10533333333333333;0.029166666666666667;0.0;0.021666666666666667;0.0;5844.83837890625;3075.17651367188;2361.61499023438;13443.099609375;484468.9494519921;482126.500114509;244414.05030658047;244746.61269281534;237422.4741564641;431541.1909327263;450463.8574859026;444567.3504985989;471581.87251044664;530579.5801781024;468503.9437720561;444567.3504985989;452498.7891261982;469529.22026130935;453467.4167557724;406385.7728796669;476701.11942781217;465085.51840821415;450320.0196192377;228286.1864045524;219087.46209138638;467952.1628762374;196522.91901781116;196522.91901781116;271.7265614787973;2711481.6813829974;1428639.6046043532;337358.4433279336;510115.863441242;0;8;9;42;28;27;0;20;159;155;1995836110059.4329;762062334570.086;1678212087759.6113;26127.346782642973;7916.686279204098;-0.0;5498.937179697575;6244760.347653187;1346002.8767104875;0.0;1117942.236687997;3.5050760087235355;0.2230869315079761
9196;2019-06-20 02:18:45.134;621;607;174;175;152;26;115;15;34;22;771;207;31;74;257;130;236;569;158;222;114;-16;610;340;344;135;344;305;613;143.0;-2.0;850.0;314.0;0.0;0;1;5;1;0;0;1;0;0;0;1;1;0;0;0;13273.7255859375;5945.1376953125;3031.89038085938;2360.31689453125;522.0;254943;544.0;0.0;Calculated values ==>;1560989925.134;335.26000000000005;333.86;290.56;290.66;288.36;275.76000000000005;272.21867820750657;284.66;274.66;276.56;275.36;350.26;293.86;276.26000000000005;280.56;298.86;286.16;296.76000000000005;330.06;295.36;284.56;327.56;325.36;271.56;241.49495122638035;268.19934244402924;272.21867820750657;288.96000000000004;6100000.0;3400000.0;3440000.0;1350000.0;3440000.0;3050000.0;6130000.0;0.02383333333333333;0.0;0.14166666666666666;0.052333333333333336;0.0;0.02383333333333333;0.0;5945.1376953125;3031.89038085938;2360.31689453125;13273.7255859375;485319.5180478181;482989.8651385257;244414.05030658047;244746.61269281534;237422.4741564641;431420.45991060114;450426.66236985434;446144.86104575056;471581.87251044664;530684.0115263712;468625.05977630685;445717.11843896436;451689.7934834437;469391.55785020185;453261.2625053643;406385.7728796669;477445.11036742607;464939.5911609706;450282.59057516867;228286.1864045524;219087.46209138638;467853.6886979931;196840.34693619018;196840.34693619018;271.86149338098414;2711704.436624243;1428737.9051675936;337397.8130909368;510166.7819597954;0;8;9;42;28;27;0;20;159;155;1996042316544.9045;762143376420.2715;1678395182310.0303;35318.13949885438;14183.031552201019;-0.0;6040.3734733956535;6245272.657930326;1346187.1361777335;0.0;1118038.4472934692;4.8989904310026855;0.35049558501955563
9197;2019-06-20 02:19:45.114;624;611;174;174;152;29;72;17;48;22;771;207;43;75;258;130;237;570;158;221;76;-17;606;342;347;135;347;306;609;119.0;-1.0;863.0;283.0;0.0;0;1;8;1;0;0;1;0;0;0;1;1;0;0;0;13389.802734375;6050.01123046875;3061.41479492188;2351.07153320312;522.0;254944;545.0;0.0;Calculated values ==>;1560989985.114;335.56;334.26000000000005;290.56;290.56;288.36;276.06;272.43898195401505;280.36;274.86;277.96000000000004;275.36;350.26;293.86;277.46000000000004;280.66;298.96000000000004;286.16;296.86;330.16;295.26000000000005;280.76000000000005;327.66;325.36;271.46000000000004;241.49495122638035;268.3187672390254;272.43898195401505;288.96000000000004;6060000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3060000.0;6090000.0;0.01983333333333333;0.0;0.14383333333333334;0.04716666666666667;0.0;0.01983333333333333;0.0;6050.01123046875;3061.41479492188;2351.07153320312;13389.802734375;486181.7174211967;484011.65369824535;244553.29064285578;244553.29064285578;237529.66486733794;431298.55289687274;443426.7079066602;447929.68506599474;471581.87251044664;530608.3473777291;468485.7931119602;447227.0908755239;451648.01289712475;469103.35205930343;452914.2109156246;408754.671192477;478073.21425377385;464370.3767142529;444046.42105940194;228704.35009887922;219087.46209138638;467755.1936540038;197413.82654702498;197413.82654702498;272.09849532150633;2711926.558628293;1428837.8314221487;337437.06157399033;510217.54257709533;0;8;9;42;28;27;0;20;159;155;1996249547444.9705;762224349420.2972;1678578421210.0886;36032.530983645156;12751.101148545833;-0.0;4891.546457828809;6245867.048654895;1346411.5124666092;0.0;1118129.5162598141;4.68267742833917;0.3348831880484321
9198;2019-06-20 02:20:45.145;624;613;174;174;154;32;25;18;56;23;772;207;53;74;258;128;237;568;159;217;24;-18;605;344;349;134;349;306;607;157.0;-1.0;880.0;231.0;0.0;0;0;10;1;0;0;1;0;0;0;1;1;0;0;0;13419.177734375;6192.0830078125;3023.76025390625;2358.40405273438;521.0;254945;545.0;0.0;Calculated values ==>;1560990045.145;335.56;334.46000000000004;290.56;290.56;288.56;276.36;272.6583383277491;275.66;274.96000000000004;278.76000000000005;275.46000000000004;350.36;293.86;278.46000000000004;280.56;298.96000000000004;285.96000000000004;296.86;329.96000000000004;294.86;275.56;327.66;325.26000000000005;271.36;241.2770596917726;268.3187672390254;272.6583383277491;289.06;6050000.0;3440000.0;3490000.0;1340000.0;3490000.0;3060000.0;6070000.0;0.026166666666666668;0.0;0.14666666666666667;0.0385;0.0;0.026166666666666668;0.0;6192.0830078125;3023.76025390625;2358.40405273438;13419.177734375;486291.05244479125;484519.0866690904;244623.6592662674;244623.6592662674;238200.23347557362;431175.4696738307;435283.0450006729;449044.3348516398;471812.00014122744;530712.8310791965;468485.7931119602;448627.68014227727;451512.42183709046;468826.295148288;452282.45263602666;409209.18125388556;478017.84267140285;463553.39371655026;435109.1144337132;228704.35009887922;218669.37671819705;467795.64079699304;198070.82969091603;198070.82969091603;272.3681839846733;2712150.0822260445;1428939.9015829794;337476.3274807158;510268.2785691427;0;8;9;42;28;27;0;20;159;155;1996458455324.6187;762305091115.1613;1678762116069.7793;36809.44742357282;10384.405227583966;-0.0;6202.501784103193;6246474.378765784;1346604.4079639602;0.0;1118222.0144277154;4.613375970339104;0.3025937139842255
9199;2019-06-20 02:21:45.105;622;614;176;176;154;34;24;18;57;24;773;207;55;79;258;128;237;570;158;216;23;-18;606;345;350;133;350;307;608;169.0;-1.0;788.0;245.0;0.0;0;0;14;1;0;0;1;0;0;0;1;1;0;0;0;13636.8017578125;6396.94873046875;3030.99682617188;2361.84350585938;521.0;254946;546.0;0.0;Calculated values ==>;1560990105.105;335.36;334.56;290.76000000000005;290.76000000000005;288.56;276.56;272.7676641592781;275.56;274.96000000000004;278.86;275.56;350.46000000000004;293.86;278.66;281.06;298.96000000000004;285.96000000000004;296.86;330.16;294.76000000000005;275.46000000000004;327.76000000000005;325.26000000000005;271.36;241.05796691057077;268.43790593516167;272.7676641592781;288.96000000000004;6060000.0;3450000.0;3500000.0;1330000.0;3500000.0;3070000.0;6080000.0;0.028166666666666666;0.0;0.13133333333333333;0.04083333333333334;0.0;0.028166666666666666;0.0;6396.94873046875;3030.99682617188;2361.84350585938;13636.8017578125;485900.6181434175;484549.59669313533;245259.6335706024;245259.6335706024;238172.55518043842;431113.4868728058;434867.2671453463;448998.0917314654;472041.5853210863;530741.7249773676;468346.2748006606;448719.9929631818;452012.8704365155;468687.3994001209;452106.44053635903;408754.671192477;478192.8035533672;463273.35756540485;434691.9584858148;229122.51738040973;218669.37671819705;467934.35038471635;198231.1768835281;198231.1768835281;272.4360059588643;2712375.3984109587;1429044.7402418;337515.63665346487;510318.70124063606;0;8;9;42;28;27;0;20;159;155;1996668015524.752;762385137715.2122;1678945893469.8962;32934.05481669577;11012.879584631857;-0.0;6660.312015131075;6247055.187154255;1346782.5997970374;0.0;1118329.1330827007;4.292464110102364;0.2830688798338995
9200;2019-06-20 02:22:45.166;621;613;179;179;155;35;24;19;40;24;776;207;44;77;258;128;237;572;158;214;23;-19;602;348;353;133;353;307;605;160.0;0.0;792.0;249.0;0.0;0;0;18;1;0;0;1;0;0;0;1;1;0;0;0;13851.921875;6589.0361328125;3014.10302734375;2373.37109375;521.0;254947;548.0;0.0;Calculated values ==>;1560990165.166;335.26000000000005;334.46000000000004;291.06;291.06;288.66;276.66;273.0942459734351;275.56;275.06;277.16;275.56;350.76;293.86;277.56;280.86;298.96000000000004;285.96000000000004;296.86;330.36;294.56;275.46000000000004;327.96000000000004;325.26000000000005;271.26000000000005;241.05796691057077;268.43790593516167;273.0942459734351;288.96000000000004;6020000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3070000.0;6050000.0;0.02666666666666667;0.0;0.132;0.0415;0.0;0.02666666666666667;0.0;6589.0361328125;3014.10302734375;2373.37109375;13851.921875;486198.6059423033;484741.56621011335;246391.7663601609;246391.7663601609;238566.29881701004;430925.7729439634;434133.9136240739;446610.8889343629;472041.5853210863;531055.2783985363;468346.2748006606;447177.4714065356;451741.99788995134;468269.2283463277;451575.3891207497;410533.96712136886;478843.8170172662;462559.6743059256;433955.76477348106;229958.8627652946;218669.37671819705;467836.15003187745;198992.04390127593;198992.04390127593;272.75013586973967;2712604.703997979;1429153.066802243;337555.13689283334;510369.1282880691;0;8;9;42;28;27;0;20;159;155;1996879129939.2961;762465018845.0397;1679130280739.498;32685.687544367483;11157.030404419962;-0.0;6265.699223258804;6247602.574284455;1346967.5368749509;0.0;1118436.9593548274;4.1838913097162775;0.28038970055694123
9201;2019-06-20 02:23:45.116;619;613;182;181;158;36;25;19;12;25;779;206;18;76;259;128;237;573;158;212;25;-18;605;348;353;132;353;307;607;204.0;-1.0;669.0;232.0;0.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;14104.279296875;6764.08447265625;3010.67846679688;2373.2080078125;521.0;254948;550.0;0.0;Calculated values ==>;1560990225.116;335.06;334.46000000000004;291.36;291.26000000000005;288.96000000000004;276.76000000000005;273.0942459734351;275.66;275.06;274.36;275.66;351.06000000000006;293.76000000000005;274.96000000000004;280.76000000000005;299.06;285.96000000000004;296.86;330.46000000000004;294.36;275.66;328.16;325.26000000000005;271.36;240.83765695389522;268.43790593516167;273.0942459734351;288.96000000000004;6050000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3070000.0;6070000.0;0.034;0.0;0.1115;0.03866666666666666;0.0;0.034;0.0;6764.08447265625;3010.67846679688;2373.2080078125;14104.279296875;485588.34177312825;484519.0866690904;247351.19190494803;247004.37777383495;239446.0731388116;430925.7729439634;434311.5622631981;442550.7883978828;472270.6324499597;531368.7506413077;468224.72395714215;443435.5918674444;451606.33149572264;468396.73186948214;451575.3891207497;409209.18125388556;478752.8597115282;462295.1400144604;434311.5622631981;230795.22267914342;218669.37671819705;468072.80777723965;198982.5919049682;198982.5919049682;272.74639545333594;2712837.478200977;1429264.2500773729;337594.6587563563;510419.2929617998;0;8;9;42;28;27;0;20;159;155;1997090753439.4644;762544452595.1029;1679314327239.6445;27157.853908959976;10404.821680394494;-0.0;8001.184992179817;6248100.85488348;1347147.0692407165;0.0;1118555.7509811325;3.7507383561688705;0.23590591840233102
9202;2019-06-20 02:24:45.107;618;612;183;183;160;36;26;20;6;26;782;206;8;66;259;129;237;574;157;211;26;-18;604;349;354;132;353;306;606;205.0;-1.0;727.0;235.0;0.0;0;0;22;1;0;0;1;0;0;0;1;1;0;0;0;14383.404296875;6853.78125;3010.62255859375;2382.34838867188;521.0;254949;552.0;0.0;Calculated values ==>;1560990285.107;334.96000000000004;334.36;291.46000000000004;291.46000000000004;289.16;276.76000000000005;273.20264511476705;275.76000000000005;275.16;273.76000000000005;275.76000000000005;351.36;293.76000000000005;273.96000000000004;279.76000000000005;299.06;286.06;296.86;330.56;294.26000000000005;275.76000000000005;328.36;325.26000000000005;271.36;240.83765695389522;268.3187672390254;273.20264511476705;288.86;6040000.0;3490000.0;3540000.0;1320000.0;3529999.9999999995;3060000.0;6060000.0;0.034166666666666665;0.0;0.12116666666666666;0.03916666666666667;0.0;0.034166666666666665;0.0;6853.78125;3010.62255859375;2382.34838867188;14383.404296875;485557.70953520795;484488.7000870277;247739.80490694565;247739.80490694565;240105.43074154502;430862.6128555636;434243.5176279555;441867.40411234536;472367.87413283327;531757.1752841944;468364.46027209103;442165.11039823265;450422.0409547465;468396.73186948214;451540.8498094173;409657.06161777896;479017.9716982744;462010.81260629336;434243.5176279555;231631.59724164338;218669.37671819705;468072.80777723965;199263.62822457516;199263.62822457516;272.86175149046005;2713074.839955348;1429377.715269728;337634.2824486641;510469.46294386516;0;8;9;42;28;27;0;20;159;155;1997302821625.0847;762623640715.3345;1679498199655.1824;29395.490845068154;10528.35953247936;-0.0;8028.479554615494;6248572.062066128;1347321.4862515242;0.0;1118689.3114823324;3.9155140203514094;0.24458112178053468
9203;2019-06-20 02:25:45.127;615;611;183;183;162;36;27;21;10;27;784;205;9;60;259;131;237;572;157;206;26;-17;603;350;355;132;354;305;605;-1.0;-1.0;614.0;210.0;0.0;0;0;22;1;0;0;1;0;0;0;1;1;0;0;0;14507.0908203125;6829.92529296875;2912.966796875;2363.18920898438;521.0;254950;555.0;0.0;Calculated values ==>;1560990345.127;334.66;334.26000000000005;291.46000000000004;291.46000000000004;289.36;276.76000000000005;273.3108153835814;275.86;275.26000000000005;274.16;275.86;351.56000000000006;293.66;274.06;279.16;299.06;286.26000000000005;296.86;330.36;293.76000000000005;275.76000000000005;328.66;325.26000000000005;271.46000000000004;240.83765695389522;268.19934244402924;273.3108153835814;288.86;6030000.0;3500000.0;3550000.0;1320000.0;3540000.0;3050000.0;6050000.0;0.0;0.0;0.10233333333333333;0.035;0.0;0.0;0.0;6829.92529296875;2912.966796875;2363.18920898438;14507.0908203125;485245.6174296593;484458.4369871866;247779.97750724218;247779.97750724218;240770.97739060776;430799.1582183253;434175.5540581689;442668.9074931304;472465.0996282349;532040.812112784;468382.75320899114;442521.2416164823;449780.39048942225;468257.0741332307;451649.9647030255;410098.57493627846;478843.8170172662;461191.73348062916;433996.9779746687;232886.18681767926;218669.37671819705;468170.8212836915;199298.39586048518;199263.62822457516;272.8797231310571;2713315.6743326234;1429491.784167846;337673.8417773475;510518.84264289326;0;8;9;42;28;27;0;20;159;155;1997515592525.017;762702867115.3093;1679681560755.124;24904.915690407364;9410.534889812221;-0.0;0.0;6249024.716288242;1347487.6990908084;0.0;1118756.2377799316;2.8345630376314523;0.23503652766284247
9204;2019-06-20 02:26:45.147;612;609;182;182;161;35;27;22;16;27;785;205;14;55;259;132;237;572;157;206;27;-17;603;349;354;130;354;303;605;124.0;-1.0;726.0;142.0;0.0;0;0;19;1;0;0;1;0;0;0;1;1;0;0;0;14317.5048828125;6648.94384765625;2967.44604492188;2351.26928710938;521.0;254951;557.0;0.0;Calculated values ==>;1560990405.147;334.36;334.06;291.36;291.36;289.26000000000005;276.66;273.20264511476705;275.86;275.36;274.76000000000005;275.86;351.66;293.66;274.56;278.66;299.06;286.36;296.86;330.36;293.76000000000005;275.86;328.86;325.26000000000005;271.46000000000004;240.39332010688793;267.9596281332873;273.20264511476705;288.86;6030000.0;3490000.0;3540000.0;1300000.0;3540000.0;3030000.0;6050000.0;0.020666666666666667;0.0;0.121;0.023666666666666666;0.0;0.020666666666666667;0.0;6648.94384765625;2967.44604492188;2351.26928710938;14317.5048828125;484822.438831529;484174.865832255;247430.2401115983;247430.2401115983;240452.5208262795;430862.6128555636;434421.13070797606;443955.1368504969;472727.1298661593;532294.6338887725;468661.3986364127;443664.5507289629;449459.0287276079;468257.0741332307;451970.22021737404;410098.57493627846;478843.8170172662;461345.36918359256;434421.13070797606;233722.59852315116;218669.37671819705;468446.6542866658;199515.80082270017;199515.80082270017;272.9613302429539;2713555.959365061;1429604.1455186186;337713.14202718716;510567.8624177061;0;8;9;42;28;27;0;20;159;155;1997728363424.9495;762781493315.2843;1679864021555.066;29577.159659363406;6364.696865313852;-0.0;4854.710150962368;6249478.884921777;1347619.203175481;0.0;1118796.7071831494;3.408901111161562;0.20804163971861367
9205;2019-06-20 02:27:45.128;611;607;180;181;160;35;27;23;24;29;789;205;21;50;259;133;238;571;157;206;27;-15;598;350;355;138;355;302;600;-2.0;-1.0;759.0;155.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13145.81640625;6334.359375;2884.1103515625;1361.86376953125;521.0;254952;558.0;0.0;Calculated values ==>;1560990465.128;334.26000000000005;333.86;291.16;291.26000000000005;289.16;276.66;273.3108153835814;275.86;275.46000000000004;275.56;276.06;352.06000000000006;293.66;275.26000000000005;278.16;299.06;286.46000000000004;296.96000000000004;330.26000000000005;293.76000000000005;275.86;328.96000000000004;325.26000000000005;271.66;242.14157278889297;267.8393353686513;273.3108153835814;288.86;5980000.0;3500000.0;3550000.0;1380000.0;3550000.0;3020000.0;6000000.0;0.0;0.0;0.1265;0.025833333333333333;0.0;0.0;0.0;6334.359375;2884.1103515625;1361.86376953125;13145.81640625;485236.04923589673;484450.2825447572;246930.98730039195;247279.90810485886;240285.8478202125;430799.1582183253;434175.5540581689;445306.1102701376;471870.034071972;532785.7652335914;468800.3455247588;444876.6353584544;448954.665639539;468117.1661838917;451936.46894678305;412608.83851184306;479290.22607449937;461191.73348062916;434175.5540581689;234140.81001818314;218669.37671819705;467535.2663083479;199657.7031392258;199515.80082270017;273.02157526433615;2713784.747902946;1429712.3054505498;337744.0750040861;510616.60994602623;0;8;9;42;28;27;0;20;159;155;1997940996069.7603;762861867855.2128;1680045464079.9043;31074.523502060343;6920.1703818689875;-0.0;0.0;6249984.155561286;1347729.8753451537;0.0;1118837.1502899975;3.5910677010282273;0.2671262456983609
9206;2019-06-20 02:28:45.128;608;604;179;180;159;34;27;23;34;30;802;205;30;45;259;135;238;566;156;204;27;-12;598;348;353;143;353;302;601;-1.0;-1.0;1048.0;77.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13049.478515625;6265.71728515625;2948.35961914062;1354.75256347656;521.0;254953;559.0;0.0;Calculated values ==>;1560990525.128;333.96000000000004;333.56;291.06;291.16;289.06;276.56;273.0942459734351;275.86;275.46000000000004;276.56;276.16;353.36;293.66;276.16;277.66;299.06;286.66;296.96000000000004;329.76000000000005;293.56;275.86;329.06;325.26000000000005;271.96000000000004;243.1966462407574;267.8393353686513;273.0942459734351;288.76000000000005;5980000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3020000.0;6010000.0;0.0;0.0;0.17466666666666666;0.012833333333333334;0.0;0.0;0.0;6265.71728515625;2948.35961914062;1354.75256347656;13049.478515625;484814.12767114554;483913.8472440264;246545.14856841977;246891.7152063224;239938.0550648356;430925.7729439634;434665.382714426;446724.52688641194;471304.9624172612;534138.2773483482;468800.3455247588;446159.5380015785;448262.69519083336;468396.73186948214;452573.1482883013;412608.83851184306;478441.6006410707;461232.2140859643;434665.382714426;234559.02529450474;218669.37671819705;467134.6902681946;199578.51317899665;199515.80082270017;272.98179791586045;2714003.042027295;1429817.3060893845;337766.7134735278;510665.21386244876;0;8;9;42;28;27;0;20;159;155;1998153396069.7603;762946167855.2128;1680226664079.9043;43168.17039422854;3433.63760597804;-0.0;0.0;6250602.844677089;1347816.1570783858;0.0;1118837.1502899975;4.409363226297219;0.2820718731615063
9207;2019-06-20 02:29:45.119;606;602;178;179;158;33;29;24;44;31;803;204;39;48;259;135;238;565;156;205;28;-10;599;348;353;146;353;303;601;-1.0;0.0;801.0;73.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;12936.923828125;6295.27880859375;2905.03540039062;1347.01977539062;522.0;254954;560.0;0.0;Calculated values ==>;1560990585.119;333.76000000000005;333.36;290.96000000000004;291.06;288.96000000000004;276.46000000000004;273.0942459734351;276.06;275.56;277.56;276.26000000000005;353.46000000000004;293.56;277.06;277.96000000000004;299.06;286.66;296.96000000000004;329.66;293.66;275.96000000000004;329.16;325.36;272.16;243.81672145450628;267.9596281332873;273.0942459734351;288.76000000000005;5990000.0;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;3030000.0;6010000.0;0.0;0.0;0.1335;0.012166666666666666;0.0;0.0;0.0;6295.27880859375;2905.03540039062;1347.01977539062;12936.923828125;484420.6980715843;483630.1085982259;246200.33320712973;246545.14856841977;239621.75539009395;430925.7729439634;435017.2703086864;447935.7548802551;471003.6945412344;534168.624116617;468540.56641411164;447236.20680083364;448492.1240640218;468396.73186948214;452573.1482883013;412201.07490331115;478295.1390219445;461365.50582970696;434841.5652676192;234977.24436692704;219087.46209138638;466913.66734015994;199522.32959516713;199515.80082270017;272.95964069401913;2714219.5628969297;1429921.9653554775;337789.22486577934;510713.98483748327;0;8;9;42;28;27;0;20;159;155;1998365164299.538;763032854850.1218;1680408136854.7139;33163.192275559246;3253.2612758974124;-0.0;0.0;6251238.843951133;1347871.8728770528;0.0;1118837.1502899975;3.452669044651914;0.2258762835651711
9208;2019-06-20 02:30:45.129;604;600;178;178;158;33;30;24;51;31;795;202;47;53;259;135;238;562;156;202;30;-8;597;349;354;147;353;303;599;-2.0;-1.0;685.0;44.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;12883.546875;6245.13525390625;2904.9384765625;1339.04040527344;522.0;254955;560.0;0.0;Calculated values ==>;1560990645.129;333.56;333.16;290.96000000000004;290.96000000000004;288.96000000000004;276.46000000000004;273.20264511476705;276.16;275.56;278.26000000000005;276.26000000000005;352.66;293.36;277.86;278.46000000000004;299.06;286.66;296.96000000000004;329.36;293.36;276.16;329.16;325.36;272.36;244.02132995426717;267.9596281332873;273.20264511476705;288.76000000000005;5970000.0;3490000.0;3540000.0;1470000.0;3529999.9999999995;3030000.0;5990000.0;0.0;0.0;0.11416666666666667;0.007333333333333333;0.0;0.0;0.0;6245.13525390625;2904.9384765625;1339.04040527344;12883.546875;484361.8997460768;483571.5754548166;246276.85176977402;246276.85176977402;239681.04209257115;430862.6128555636;434951.03582335456;448907.5457794879;470869.87217656494;533336.0624606729;468298.68043046317;448353.2992136279;449183.62805661734;468396.73186948214;452397.93749506865;413011.6900792812;478095.041888588;460810.79226618685;434951.03582335456;234977.24436692704;219087.46209138638;466973.7558837818;199893.37365099267;199515.80082270017;273.11013995957944;2714434.769347853;1430026.4862232236;337811.6124312538;510762.40935585834;0;8;9;42;28;27;0;20;159;155;1998577299649.5044;763120769500.1079;1680589967154.685;28429.11798466987;1958.5894697071205;-0.0;0.0;6251752.198748096;1347915.3122052741;0.0;1118837.1502899975;2.8970709119113627;0.18285345187352597
9209;2019-06-20 02:31:45.100;602;598;178;178;157;32;32;23;56;31;766;200;53;63;259;135;237;560;154;203;32;-8;597;348;354;137;353;304;599;-1.0;-1.0;777.0;135.0;0.0;0;0;14;1;0;0;1;0;0;0;1;0;1;0;0;13813.2060546875;6296.2158203125;2905.78979492188;2321.60009765625;523.0;254956;559.0;0.0;Calculated values ==>;1560990705.1;333.36;332.96000000000004;290.96000000000004;290.96000000000004;288.86;276.36;273.0942459734351;276.36;275.46000000000004;278.76000000000005;276.26000000000005;349.76;293.16;278.46000000000004;279.46000000000004;299.06;286.66;296.86;329.16;293.46000000000004;276.36;329.06;325.46000000000004;272.36;241.92719264551067;268.0796299477929;273.0942459734351;288.56;5970000.0;3479999.9999999995;3540000.0;1370000.0;3529999.9999999995;3040000.0;5990000.0;0.0;0.0;0.1295;0.022500000000000003;0.0;0.0;0.0;6296.2158203125;2905.78979492188;2321.60009765625;13813.2060546875;484079.55501578737;483287.64181661146;246276.85176977402;246276.85176977402;239365.21760368656;430925.7729439634;435301.9155753477;449413.00246898126;472198.00020708365;530237.6965692197;467916.2118046561;448998.8971924048;450373.3729486141;468396.73186948214;452573.1482883013;412626.7171021432;477801.7213308031;460944.6244486303;435301.9155753477;234559.02529450474;219505.55070137876;468365.571043304;199296.64476978322;199515.80082270017;272.87056008653667;2714657.134760183;1430130.9469683238;337842.1030245094;510810.80868709646;0;8;9;42;28;27;0;20;159;156;1998789596989.349;763205928320.0457;1680771979139.552;32390.068322046147;6054.050841154219;-0.0;0.0;6252258.780334114;1347982.0519346811;0.0;1118837.1502899975;3.3361189302230025;0.23682643589069868
9210;2019-06-20 02:32:45.110;601;597;178;178;157;33;34;23;49;30;723;200;50;72;259;134;238;560;154;201;34;-8;594;350;355;131;354;304;596;164.0;-1.0;728.0;135.0;0.0;0;0;14;1;0;0;1;0;0;0;1;0;1;0;0;13732.1474609375;6283.1083984375;2919.20556640625;2359.59814453125;523.0;254957;559.0;0.0;Calculated values ==>;1560990765.11;333.26000000000005;332.86;290.96000000000004;290.96000000000004;288.86;276.46000000000004;273.3108153835814;276.56;275.46000000000004;278.06;276.16;345.46000000000004;293.16;278.16;280.36;299.06;286.56;296.96000000000004;329.16;293.26000000000005;276.56;329.06;325.46000000000004;272.36;240.61611355647437;268.0796299477929;273.3108153835814;288.56;5940000.0;3500000.0;3550000.0;1310000.0;3540000.0;3040000.0;5960000.0;0.02733333333333333;0.0;0.12133333333333333;0.022500000000000003;0.0;0.02733333333333333;0.0;6283.1083984375;2919.20556640625;2359.59814453125;13732.1474609375;484274.62931274174;483484.7120097273;246392.75885562183;246392.75885562183;239453.79218330688;430799.1582183253;435411.8238451251;448444.3321323563;472887.3552016489;525739.1990094136;467916.2118046561;448583.2367254159;451596.54118503747;468257.0741332307;452079.4433418946;414192.3406987947;478162.04319214134;460521.7338606115;435411.8238451251;234559.02529450474;219505.55070137876;469188.63230155397;199906.6112715244;199906.6112715244;273.11965950105986;2714886.717630212;1430235.7921414138;337881.119511519;510859.35840537114;0;8;9;42;28;27;0;20;159;156;1999002332439.3154;763286341720.0328;1680954409539.523;30155.910131114273;6058.8454731756665;-0.0;6437.142477011752;6252780.083690556;1348083.0095607515;0.0;1118890.8020844397;3.6890003727599097;0.20549281385660992
9211;2019-06-20 02:33:45.121;600;596;178;178;157;33;36;23;18;30;720;201;25;71;259;134;237;558;155;200;36;-7;597;348;354;129;353;303;599;-2.0;-1.0;845.0;120.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;12753.146484375;6385.1533203125;2901.091796875;1020.69854736328;524.0;254958;559.0;0.0;Calculated values ==>;1560990825.121;333.16;332.76000000000005;290.96000000000004;290.96000000000004;288.86;276.46000000000004;273.0942459734351;276.76000000000005;275.46000000000004;274.96000000000004;276.16;345.16;293.26000000000005;275.66;280.26000000000005;299.06;286.56;296.86;328.96000000000004;293.16;276.76000000000005;329.06;325.56;272.46000000000004;240.16925963744896;267.9596281332873;273.0942459734351;288.66;5970000.0;3479999.9999999995;3540000.0;1290000.0;3529999.9999999995;3030000.0;5990000.0;0.0;0.0;0.1408333333333333;0.02;0.0;0.0;0.0;6385.1533203125;2901.091796875;1020.69854736328;12753.146484375;483796.7703102054;483003.2549482879;246276.85176977402;246276.85176977402;239365.21760368656;430925.7729439634;435998.1305493036;444244.8339766329;473148.0712050766;525503.4850557557;468177.6259707547;445251.96559515793;451638.7481213125;468396.73186948214;452431.1542702348;412626.7171021432;477507.85717955977;460542.747743898;435998.1305493036;234559.02529450474;219923.6425635755;469558.3817085353;199417.55888078437;199906.6112715244;272.91830168318734;2715107.4688773085;1430341.380343634;337909.2938150337;510907.8697756459;0;8;9;42;28;27;0;20;159;156;1999215071434.8699;763364356020.2362;1681136542924.9976;34479.84124266533;5402.816456555019;-0.0;0.0;6253318.8137024725;1348178.5409212874;0.0;1118944.4547730777;3.869494100020251;0.268242530191295
9212;2019-06-20 02:34:45.121;600;596;178;178;157;32;38;24;-3;31;747;202;2;61;259;134;238;558;156;202;38;-5;595;348;353;135;353;303;597;-2.0;-1.0;722.0;86.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12844.029296875;6167.68408203125;2897.8916015625;1369.447265625;525.0;254959;558.0;0.0;Calculated values ==>;1560990885.121;333.16;332.76000000000005;290.96000000000004;290.96000000000004;288.86;276.36;273.0942459734351;276.96000000000004;275.56;272.86;276.26000000000005;347.86;293.36;273.36;279.26000000000005;299.06;286.56;296.96000000000004;328.96000000000004;293.36;276.96000000000004;328.96000000000004;325.66;272.66;241.49495122638035;267.9596281332873;273.0942459734351;288.76000000000005;5950000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3030000.0;5970000.0;0.0;0.0;0.12033333333333333;0.014333333333333333;0.0;0.0;0.0;6167.68408203125;2897.8916015625;1369.447265625;12844.029296875;484021.5066026834;483229.8648454583;246353.97094511738;246353.97094511738;239424.17574479542;430925.7729439634;436577.989680017;441156.6256199011;472460.9817075043;528329.302319711;468298.68043046317;441901.5654153896;450281.2308927748;468396.73186948214;452431.1542702348;413803.2926097911;477749.03357698425;460965.25863777025;436577.989680017;234140.81001818314;220341.7376933702;468935.7777164408;199488.73778393716;199906.6112715244;272.9463893816843;2715320.7786754854;1430445.9873219868;337929.2116968086;510956.1946372996;0;8;9;42;28;27;0;20;159;156;1999427171434.8699;763443556020.2362;1681318342924.9976;29080.702502927663;3862.0742390325518;-0.0;0.0;6253848.484900353;1348255.7483437506;0.0;1118944.4547730777;3.1569433917178475;0.21468630876343472
9213;2019-06-20 02:35:45.122;598;595;178;178;158;32;40;24;3;32;778;202;2;48;259;134;237;554;156;202;40;-4;593;348;353;138;353;302;595;-1.0;-1.0;802.0;69.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;12751.1416015625;6136.8720703125;2874.625;1359.21508789062;525.0;254960;558.0;0.0;Calculated values ==>;1560990945.122;332.96000000000004;332.66;290.96000000000004;290.96000000000004;288.96000000000004;276.36;273.0942459734351;277.16;275.56;273.46000000000004;276.36;350.96000000000004;293.36;273.36;277.96000000000004;299.06;286.56;296.86;328.56;293.36;277.16;328.96000000000004;325.66;272.76000000000005;242.14157278889297;267.8393353686513;273.0942459734351;288.76000000000005;5930000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3020000.0;5950000.0;0.0;0.0;0.13366666666666666;0.0115;0.0;0.0;0.0;6136.8720703125;2874.625;1359.21508789062;12751.1416015625;483963.9545461204;483314.3543971743;246431.70066448735;246431.70066448735;239800.73163060157;430925.7729439634;436919.9912418496;442258.39573455596;472164.23178385233;531640.2589796651;468438.27426827076;442110.7359169888;448678.4000570146;468396.73186948214;452431.1542702348;414210.96885686315;477403.58043335646;460965.25863777025;436919.9912418496;234140.81001818314;220341.7376933702;468622.6396700515;199583.38273316188;199906.6112715244;272.9837179708344;2715534.075320933;1430548.5269987653;337951.95092870796;511004.2997439929;0;8;9;42;28;27;0;20;159;156;1999638974964.614;763525457385.1373;1681499845949.7783;32437.56007118634;3093.9514547742306;-0.0;0.0;6254361.145632054;1348313.716190577;0.0;1118944.4547730777;3.4261399780395543;0.22342412421087865
9214;2019-06-20 02:36:45.112;596;593;178;179;157;31;42;24;18;32;791;201;14;43;259;135;237;552;156;204;42;-2;592;347;353;140;352;302;594;-1.0;-1.0;806.0;21.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12535.3564453125;5982.25439453125;2876.3017578125;1351.51574707031;526.0;254961;557.0;0.0;Calculated values ==>;1560991005.112;332.76000000000005;332.46000000000004;290.96000000000004;291.06;288.86;276.26000000000005;272.9856168485579;277.36;275.56;274.96000000000004;276.36;352.26;293.26000000000005;274.56;277.46000000000004;299.06;286.66;296.86;328.36;293.56;277.36;328.86;325.76000000000005;272.96000000000004;242.56692532238324;267.8393353686513;272.9856168485579;288.76000000000005;5920000.0;3470000.0000000005;3529999.9999999995;1400000.0;3520000.0000000005;3020000.0;5940000.0;0.0;0.0;0.13433333333333333;0.0035;0.0;0.0;0.0;5982.25439453125;2876.3017578125;1351.51574707031;12535.3564453125;483794.34960333;483144.1394424435;246470.797655568;246819.46046727986;239513.3026479978;430988.63858405815;437260.31864347594;444445.26436519914;471900.24888135743;532993.931958739;468317.4369840153;443867.07844128745;447984.6736389261;468536.14063987497;452747.8705520784;414595.8597587226;477231.06354212505;461232.2140859643;437260.31864347594;233722.59852315116;220759.83610629753;468545.2436277732;199513.86018765767;199906.6112715244;272.9520306867847;2715744.761017888;1430649.5028872017;337974.53658743226;511052.2161462507;0;8;9;42;28;27;0;20;159;156;1999850739664.6477;763608843485.1506;1681681015749.8071;32902.45196118307;941.6098420404043;-0.0;0.0;6254905.554982393;1348347.3402631097;0.0;1118944.4547730777;3.3147721325219783;0.1979730763086951
9215;2019-06-20 02:37:45.133;593;591;178;179;157;31;45;23;33;33;792;200;27;42;259;134;237;549;156;204;45;0;587;348;353;142;353;302;589;-3.0;0.0;773.0;117.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12385.322265625;5805.2109375;2851.95483398438;1350.3544921875;526.0;254962;556.0;0.0;Calculated values ==>;1560991065.133;332.46000000000004;332.26000000000005;290.96000000000004;291.06;288.86;276.26000000000005;273.0942459734351;277.66;275.46000000000004;276.46000000000004;276.46000000000004;352.36;293.16;275.86;277.36;299.06;286.56;296.86;328.06;293.56;277.66;328.76000000000005;325.76000000000005;273.16;242.98782864720522;267.8393353686513;273.0942459734351;288.76000000000005;5870000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3020000.0;5890000.0;0.0;0.0;0.12883333333333333;0.0195;0.0;0.0;0.0;5805.2109375;2851.95483398438;1350.3544921875;12385.322265625;483934.85799785383;483427.55356347834;246668.65653042507;247020.19919627064;239663.7253719047;430925.7729439634;437767.7464379776;446583.57048168074;471734.03124744946;533098.003176836;468196.52568898356;445733.73098647315;447845.39370153175;468396.73186948214;452431.1542702348;416459.782004204;477397.5044672299;461232.2140859643;437767.7464379776;233304.39079467155;220759.83610629753;468468.1067229894;199434.60449968925;199906.6112715244;272.92502911961105;2715952.506025475;1430747.766144926;337997.0600531799;511099.96832519124;0;8;9;42;28;27;0;20;159;156;2000062613794.3245;763693473095.0215;1681862279169.5308;31841.02511734657;5246.153293354353;-0.0;0.0;6255445.272792365;1348398.9230034684;0.0;1118944.4547730777;3.705930883330851;0.26033133785942714
9216;2019-06-20 02:38:45.113;590;588;178;179;158;31;47;23;44;33;787;199;39;46;259;133;237;542;155;205;47;0;587;347;352;142;352;302;590;-2.0;1.0;653.0;45.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12333.4921875;5692.89453125;2855.73608398438;1348.42053222656;526.0;254963;556.0;0.0;Calculated values ==>;1560991125.113;332.16;331.96000000000004;290.96000000000004;291.06;288.96000000000004;276.26000000000005;272.9856168485579;277.86;275.46000000000004;277.56;276.46000000000004;351.86;293.06;277.06;277.76000000000005;299.06;286.46000000000004;296.86;327.36;293.66;277.86;328.76000000000005;325.76000000000005;273.16;242.98782864720522;267.8393353686513;272.9856168485579;288.66;5870000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3020000.0;5900000.0;0.0;0.00016666666666666666;0.10883333333333334;0.007500000000000001;0.0;0.0;0.0;5692.89453125;2855.73608398438;1348.42053222656;12333.4921875;483512.7941830055;482890.0450970123;246628.7637423405;246979.7212225892;239952.48511502065;430988.63858405815;438330.1476149851;448123.7737234782;471734.03124744946;532577.5659171325;468075.540032946;447426.4622216548;448401.4392639541;468536.14063987497;452464.4927311191;416459.782004204;476247.8926821643;461518.7692375384;438330.1476149851;233304.39079467155;220759.83610629753;468468.1067229894;199388.49991808328;199906.6112715244;272.90257752750244;2716158.4274826096;1430843.5517513475;338019.5423484599;511147.51656149246;0;8;9;42;28;27;0;20;159;156;2000274043294.3916;763778644695.0486;1682043418769.5884;27070.688965820482;2018.0970510367963;0.0;0.0;6255936.040099564;1348459.4382445512;0.0;1118944.4547730777;2.9391366765160063;0.18576607390103272
9217;2019-06-20 02:39:45.114;587;585;179;179;157;31;49;23;50;32;781;199;46;51;259;133;237;538;155;206;49;1;585;347;352;143;352;302;587;90.0;-1.0;597.0;63.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12190.5380859375;5475.466796875;2835.23779296875;1343.43823242188;527.0;254964;556.0;0.0;Calculated values ==>;1560991185.114;331.86;331.66;291.06;291.06;288.86;276.26000000000005;272.9856168485579;278.06;275.46000000000004;278.16;276.36;351.26;293.06;277.76000000000005;278.26000000000005;299.06;286.46000000000004;296.86;326.96000000000004;293.76000000000005;278.06;328.76000000000005;325.86;273.26000000000005;243.1966462407574;267.8393353686513;272.9856168485579;288.66;5850000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3020000.0;5870000.0;0.015000000000000001;0.0;0.09949999999999999;0.0105;0.0;0.015000000000000001;0.0;5475.466796875;2835.23779296875;1343.43823242188;12190.5380859375;483316.7214050482;482807.1542829092;247101.66062722803;247101.66062722803;239724.565690397;430988.63858405815;438663.3650502511;448954.665639539;471502.6223741309;531952.7699279393;468075.540032946;448401.4392639541;449092.5406545863;468536.14063987497;452464.4927311191;417179.19635655853;476027.41607308143;461651.65144838125;438663.3650502511;233304.39079467155;221177.93781777218;468429.6359069716;199340.92292819533;199340.92292819533;272.88379901652786;2716362.7978082355;1430936.6229805006;338041.97487876326;511194.9421343446;0;8;9;42;28;27;0;20;159;156;2000485246814.9758;763864146120.285;1682224621790.0896;24836.567399778694;2825.4314862771507;-0.0;3589.8366318308363;6256368.607779815;1348499.801655186;0.0;1118974.370577014;3.237142446847758;0.1767505431348567
9218;2019-06-20 02:40:45.134;585;583;179;179;158;31;51;23;52;32;775;199;49;56;259;132;236;529;157;206;51;3;582;347;352;143;351;302;585;168.0;188.0;699.0;20.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12021.5771484375;5438.0615234375;2759.70361328125;1332.38977050781;526.0;254965;555.0;0.0;Calculated values ==>;1560991245.134;331.66;331.46000000000004;291.06;291.06;288.96000000000004;276.26000000000005;272.9856168485579;278.26000000000005;275.46000000000004;278.36;276.36;350.66;293.06;278.06;278.76000000000005;299.06;286.36;296.76000000000005;326.06;293.76000000000005;278.26000000000005;328.66;325.76000000000005;273.46000000000004;243.1966462407574;267.8393353686513;272.9856168485579;288.86;5820000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3020000.0;5850000.0;0.028;0.03133333333333333;0.1165;0.0033333333333333335;0.0;0.028;0.0;5438.0615234375;2759.70361328125;1332.38977050781;12021.5771484375;483375.48231740895;482752.52286176843;247183.8060110902;247183.8060110902;240106.690050871;430988.63858405815;438995.08276109525;449230.24535680655;471502.6223741309;531327.671585697;468075.540032946;448816.61916108726;449779.38365072303;468675.30168149096;452322.5374708039;417905.1667191342;474945.7683138586;461651.65144838125;438995.08276109525;232886.18681767926;220759.83610629753;468628.5149305175;199534.2486630576;199534.2486630576;272.9600701054177;2716564.632691;1431027.599365164;338064.2808783028;511241.5821875524;0;8;9;42;28;27;0;20;159;156;2000696517214.9087;763949974720.2578;1682405882190.032;29089.583614821753;896.9808875581995;0.0;6704.9033547450545;6256818.142166324;1348530.832098326;0.0;1119060.188673375;3.850038977782246;0.16548662334018074
9219;2019-06-20 02:41:45.135;582;581;179;180;158;30;54;22;52;32;769;199;50;61;259;132;236;525;156;208;54;4;581;345;350;143;350;304;584;184.0;231.0;997.0;0.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12230.26171875;5455.6591796875;2795.41528320312;1355.95349121094;526.0;254966;554.0;0.0;Calculated values ==>;1560991305.135;331.36;331.26000000000005;291.06;291.16;288.96000000000004;276.16;272.7676641592781;278.56;275.36;278.36;276.36;350.06000000000006;293.06;278.16;279.26000000000005;299.06;286.36;296.76000000000005;325.66;293.96000000000004;278.56;328.56;325.76000000000005;273.56;243.1966462407574;268.0796299477929;272.7676641592781;288.76000000000005;5810000.0;3450000.0;3500000.0;1430000.0;3500000.0;3040000.0;5840000.0;0.03066666666666667;0.0385;0.16616666666666668;0.0;0.0;0.03066666666666667;0.0;5455.6591796875;2795.41528320312;1355.95349121094;12230.26171875;483067.2749727243;482584.13529755664;247225.1390081586;247581.6788831661;240137.83226523513;431113.4868728058;439928.8483833541;448860.518063585;471502.6223741309;530550.887364893;467794.78751463606;448583.2367254159;450099.8059124212;468814.2162213776;452672.8768171273;418253.14564883005;474477.57153687027;462220.9023591974;439928.8483833541;232467.98657752166;220759.83610629753;468727.92092005763;199068.34207438552;199068.34207438552;272.7676641592781;2716766.7347162934;1431118.3818839306;338086.68411217106;511287.8756165115;0;8;9;42;28;27;0;20;159;156;2000907120724.6543;764035776150.1542;1682587685219.8123;41507.13324353865;0.0;0.0;7386.388860141703;6257406.457944533;1348538.3070636273;0.0;1119177.618065481;5.0893494155813395;0.22020453571920917
9220;2019-06-20 02:42:45.115;581;579;179;180;158;29;57;22;53;32;766;200;52;63;259;132;236;525;157;210;57;5;580;346;351;143;350;306;582;162.0;304.0;1008.0;0.0;8.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12455.8173828125;5681.87744140625;2799.78466796875;1361.94738769531;526.0;254967;553.0;0.0;Calculated values ==>;1560991365.115;331.26000000000005;331.06;291.06;291.16;288.96000000000004;276.06;272.8767566201714;278.86;275.36;278.46000000000004;276.36;349.76;293.16;278.36;279.46000000000004;299.06;286.36;296.76000000000005;325.66;294.16;278.86;328.46000000000004;325.76000000000005;273.66;243.1966462407574;268.3187672390254;272.8767566201714;288.86;5800000.0;3460000.0;3510000.0;1430000.0;3500000.0;3060000.0;5820000.0;0.027000000000000003;0.050666666666666665;0.168;0.0;0.0013333333333333333;0.028333333333333335;0.0;5681.87744140625;2799.78466796875;1361.94738769531;12455.8173828125;483040.4474721254;482530.39492166525;247308.33345652983;247666.14074593346;240200.42322967842;431051.2098666511;440199.3681260265;448627.68014227727;471502.6223741309;530085.791799281;467634.868728076;448488.4414509901;450010.4892693166;468814.2162213776;452497.95239761396;418597.94261072046;474728.3990173377;462333.5003207398;440199.3681260265;232049.79005350024;220759.83610629753;468827.3046948051;199333.85361727496;201591.47619794577;272.8767566201714;2716972.383469763;1431211.1637515342;338109.3257364445;511334.486740564;0;8;9;42;28;27;0;20;159;156;2001117350624.7212;764121547550.1814;1682770624219.8704;41881.362856200394;0.0;0.0;6760.556937962287;6258101.130444207;1348538.3070636273;0.0;1119295.469983431;4.941471907092581;0.22108013580412758
