;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9221;2019-06-20 02:43:45.146;579;578;180;180;159;29;59;21;58;31;765;200;56;66;259;132;235;525;157;210;59;6;583;345;350;142;349;306;585;198.0;218.0;989.0;0.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;12859.150390625;5915.54296875;2831.55590820312;1371.70043945312;526.0;254968;553.0;0.0;Calculated values ==>;1560991425.146;331.06;330.96000000000004;291.16;291.16;289.06;276.06;272.7676641592781;279.06;275.26000000000005;278.96000000000004;276.26000000000005;349.66;293.16;278.76000000000005;279.76000000000005;299.06;286.36;296.66;325.66;294.16;279.06;328.46000000000004;325.76000000000005;273.76000000000005;242.98782864720522;268.3187672390254;272.7676641592781;288.86;5830000.0;3450000.0;3500000.0;1420000.0;3490000.0;3060000.0;5850000.0;0.033;0.036333333333333336;0.16483333333333333;0.0;0.0;0.033;0.0;5915.54296875;2831.55590820312;1371.70043945312;12859.150390625;482415.89695723663;482044.752244924;247539.72017104505;247539.72017104505;240428.8625243138;431113.4868728058;440739.5535592252;449321.23213236016;471536.72207099956;529981.2530329811;467634.868728076;449044.3348516398;450422.0409547465;468952.88547666266;452672.8768171273;417219.929126684;474351.915502068;462484.7073916963;440739.5535592252;232049.79005350024;220759.83610629753;469063.6082102231;199068.34207438552;199068.34207438552;272.7676641592781;2717183.4505291865;1431307.858854794;338132.1179048383;511381.4388246694;0;8;9;42;28;27;0;20;159;156;2001327759279.367;764207091725.0374;1682954319079.561;41250.01804455616;0.0;0.0;7975.149978999711;6258794.249877325;1348538.3070636273;0.0;1119418.3309862702;4.86472421127515;0.20735032495099748
9222;2019-06-20 02:44:45.106;579;578;180;181;159;28;61;21;63;31;765;200;61;66;259;132;235;528;157;212;61;7;584;344;349;141;349;306;586;195.0;156.0;841.0;0.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13195.7138671875;6149.873046875;2859.33642578125;1376.08264160156;526.0;254969;552.0;0.0;Calculated values ==>;1560991485.106;331.06;330.96000000000004;291.16;291.26000000000005;289.06;275.96000000000004;272.6583383277491;279.26000000000005;275.26000000000005;279.46000000000004;276.26000000000005;349.66;293.16;279.26000000000005;279.76000000000005;299.06;286.36;296.66;325.96000000000004;294.36;279.26000000000005;328.36;325.76000000000005;273.86;242.77792619122317;268.3187672390254;272.6583383277491;288.86;5840000.0;3440000.0;3490000.0;1410000.0;3490000.0;3060000.0;5860000.0;0.0325;0.026000000000000002;0.14016666666666666;0.0;0.0;0.0325;0.0;6149.873046875;2859.33642578125;1376.08264160156;13195.7138671875;482301.27653977834;481929.70341099263;247497.94073793868;247855.2489644337;240397.437896632;431175.4696738307;441274.84554746194;450010.4892693166;471669.41905304807;529981.2530329811;467634.868728076;449735.29261782207;450422.0409547465;468952.88547666266;452847.3146336558;416861.80291665;474672.3811531932;462898.3910149112;441274.84554746194;231631.59724164338;220759.83610629753;469299.3162826378;198802.51660615116;198802.51660615116;272.6583383277491;2717400.429648894;1431408.3369582323;338155.0008317334;511428.83131141425;0;8;9;42;28;27;0;20;159;156;2001537319479.5002;764291935125.0913;1683137796679.6777;35210.984168287025;0.0;0.0;7880.350690592601;6259431.000112825;1348538.3070636273;0.0;1119550.372072486;4.149265556018418;0.16889915488682028
9223;2019-06-20 02:45:45.116;580;578;180;180;160;29;64;22;66;31;765;200;64;70;259;133;235;531;158;211;64;8;586;345;350;141;350;307;588;-2.0;134.0;922.0;40.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13345.9267578125;6309.10107421875;2831.9140625;1368.85681152344;525.0;254970;551.0;0.0;Calculated values ==>;1560991545.116;331.16;330.96000000000004;291.16;291.16;289.16;276.06;272.7676641592781;279.56;275.36;279.76000000000005;276.26000000000005;349.66;293.16;279.56;280.16;299.06;286.46000000000004;296.66;326.26000000000005;294.26000000000005;279.56;328.26000000000005;325.66;273.96000000000004;242.77792619122317;268.43790593516167;272.7676641592781;288.96000000000004;5860000.0;3450000.0;3500000.0;1410000.0;3500000.0;3070000.0;5880000.0;0.0;0.022333333333333334;0.15366666666666667;0.006666666666666667;0.0;0.0;0.0;6309.10107421875;2831.9140625;1368.85681152344;13345.9267578125;482213.51607482485;481699.23343241273;247414.9132536086;247414.9132536086;240657.2050640445;431113.4868728058;441542.02096111316;450240.99059172784;471669.41905304807;529905.1787626159;467493.80788359325;449965.97516113834;450789.0488157485;468814.2162213776;452814.0460886295;416134.8222474329;474867.9069803789;462616.43553779763;441542.02096111316;231213.40812182956;220341.7376933702;469398.3044737421;198973.90903574493;198802.51660615116;272.730336718352;2717621.6468507904;1431512.179046689;338177.8791395884;511476.2663033236;0;8;9;42;28;27;0;20;159;156;2001747054429.4668;764376549225.0779;1683321727329.6484;38611.37486576937;1802.8293029199813;0.0;0.0;6260046.288969065;1348553.3331450787;0.0;1119616.0526064953;3.845356477007197;0.23846616082652852
9224;2019-06-20 02:46:45.107;581;579;180;180;159;29;66;22;62;31;765;200;62;70;259;133;236;536;158;212;66;9;588;345;350;141;349;306;590;197.0;0.0;1011.0;42.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13456.1396484375;6323.5849609375;2836.88452148438;1368.84997558594;525.0;254971;550.0;0.0;Calculated values ==>;1560991605.107;331.26000000000005;331.06;291.16;291.16;289.06;276.06;272.7676641592781;279.76000000000005;275.36;279.36;276.26000000000005;349.66;293.16;279.36;280.16;299.06;286.46000000000004;296.76000000000005;326.76000000000005;294.36;279.76000000000005;328.16;325.66;274.06;242.77792619122317;268.3187672390254;272.7676641592781;288.96000000000004;5880000.0;3450000.0;3500000.0;1410000.0;3490000.0;3060000.0;5900000.0;0.03283333333333333;0.0;0.16849999999999998;0.007;0.0;0.03283333333333333;0.0;6323.5849609375;2836.88452148438;1368.84997558594;13456.1396484375;482125.87765349366;481610.96487929067;247332.58375564613;247332.58375564613;240272.76211888163;431113.4868728058;441860.78408806096;449872.9745629245;471669.41905304807;529981.2530329811;467634.868728076;449872.9745629245;450968.501026286;468952.88547666266;452814.0460886295;415745.5580307054;475360.9467602469;462748.0482769476;441860.78408806096;230795.22267914342;220341.7376933702;469497.271648461;198995.3579215914;198995.3579215914;272.7388169046922;2717844.963902246;1431617.4356397658;338200.6899407475;511523.4992056634;0;8;9;42;28;27;0;20;159;156;2001957022930.081;764461136535.3253;1683505599745.1863;42272.87840406462;1893.5133960880873;-0.0;7974.08149246575;6260720.223309635;1348584.1313805655;0.0;1119682.4933181917;4.951931936395402;0.23365302866949267
9225;2019-06-20 02:47:45.137;583;580;179;179;158;30;68;22;48;30;764;200;51;71;259;133;236;539;158;212;68;10;587;346;351;141;351;306;589;321.0;-1.0;988.0;143.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13733.0380859375;6497.51806640625;2869.55639648438;1368.88793945312;524.0;254972;549.0;0.0;Calculated values ==>;1560991665.137;331.46000000000004;331.16;291.06;291.06;288.96000000000004;276.16;272.8767566201714;279.96000000000004;275.36;277.96000000000004;276.16;349.56000000000006;293.16;278.26000000000005;280.26000000000005;299.06;286.46000000000004;296.76000000000005;327.06;294.36;279.96000000000004;328.06;325.56;274.16;242.77792619122317;268.3187672390254;272.8767566201714;288.96000000000004;5870000.0;3460000.0;3510000.0;1410000.0;3510000.0;3060000.0;5890000.0;0.0535;0.0;0.16466666666666668;0.02383333333333333;0.0;0.0535;0.0;6497.51806640625;2869.55639648438;1368.88793945312;13733.0380859375;482524.11641556537;481868.72488955874;247020.19919627064;247020.19919627064;239983.12745506375;431051.2098666511;441968.5939926662;447929.68506599474;471570.8910797328;529876.7049705541;467634.868728076;448349.023838983;451104.7167215467;468675.30168149096;452639.51303437544;416114.5063535912;475928.41500745935;462597.3934244566;441968.5939926662;230377.04089860234;219923.6425635755;469596.2179012159;199139.37822848163;199139.37822848163;272.799961551033;2718071.6536714984;1431724.3315862054;338223.51583060325;511571.0766567943;0;8;9;42;28;27;0;20;159;156;2002167428079.9807;764545778835.285;1683689291545.0986;40967.470525910496;6445.8880122001665;-0.0;12991.363043383875;6261414.239718508;1348653.661139774;0.0;1119857.2927119262;5.626390938953706;0.27003577936248047
9226;2019-06-20 02:48:45.108;585;582;178;179;158;31;70;23;22;31;764;200;29;67;259;133;236;543;157;211;70;11;593;346;351;141;351;306;595;205.0;-1.0;1100.0;49.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;13800.5849609375;6684.5087890625;2897.97265625;1367.65844726562;524.0;254973;549.0;0.0;Calculated values ==>;1560991725.108;331.66;331.36;290.96000000000004;291.06;288.96000000000004;276.26000000000005;272.8767566201714;280.16;275.46000000000004;275.36;276.26000000000005;349.56000000000006;293.16;276.06;279.86;299.06;286.46000000000004;296.76000000000005;327.46000000000004;294.26000000000005;280.16;328.06;325.56;274.26000000000005;242.77792619122317;268.3187672390254;272.8767566201714;288.86;5930000.0;3460000.0;3510000.0;1410000.0;3510000.0;3060000.0;5950000.0;0.034166666666666665;0.0;0.18333333333333332;0.008166666666666666;0.0;0.034166666666666665;0.0;6684.5087890625;2897.97265625;1367.65844726562;13800.5849609375;482121.19116867916;481462.458419817;246431.70066448735;246779.80102151886;239800.73163060157;431051.2098666511;442286.1474550118;444222.0935492395;471669.41905304807;529876.7049705541;467634.868728076;445233.9253261885;450558.8976513175;468675.30168149096;452639.51303437544;413840.747296105;475780.49541221006;462465.50517657667;442286.1474550118;230377.04089860234;219923.6425635755;469695.1433260035;199262.40641592696;199262.40641592696;272.848553921983;2718300.9896307397;1431834.1287156458;338246.3093616085;511619.1161685399;0;8;9;42;28;27;0;20;159;156;2002377926289.8267;764630337945.2231;1683872802804.9644;44909.27597444063;2208.5340180989583;-0.0;8303.311152168731;6262129.533379703;1348725.7464652183;0.0;1120034.6625598771;5.061224942182896;0.24008072498400124
9227;2019-06-20 02:49:45.118;588;584;177;178;157;31;72;23;9;31;763;200;12;59;259;132;237;548;156;212;71;11;596;346;351;141;351;305;598;311.0;-1.0;1120.0;65.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13865.1572265625;6823.60546875;2938.88330078125;1370.45971679688;524.0;254974;548.0;0.0;Calculated values ==>;1560991785.118;331.96000000000004;331.56;290.86;290.96000000000004;288.86;276.26000000000005;272.8767566201714;280.36;275.46000000000004;274.06;276.26000000000005;349.46000000000004;293.16;274.36;279.06;299.06;286.36;296.86;327.96000000000004;294.36;280.26000000000005;327.96000000000004;325.56;274.26000000000005;242.77792619122317;268.19934244402924;272.8767566201714;288.76000000000005;5960000.0;3460000.0;3510000.0;1410000.0;3510000.0;3050000.0;5980000.0;0.05183333333333333;0.0;0.18666666666666665;0.010833333333333334;0.0;0.05183333333333333;0.0;6823.60546875;2938.88330078125;1370.45971679688;13865.1572265625;482205.16305849573;481402.7306344305;245970.64855889368;246315.3356663845;239394.65107313325;431051.2098666511;442602.4876597699;442521.2416164823;471669.41905304807;529848.3059433332;467775.6695843459;442963.5195641987;449642.78568856575;468675.30168149096;452497.95239761396;413029.7743590313;476152.9573553386;462597.3934244566;442444.4678900914;229958.8627652946;219923.6425635755;469695.1433260035;199248.0729205785;199248.0729205785;272.8428945080702;2718531.5759069077;1431946.7150957128;338269.13081591396;511667.7647415852;0;8;9;42;28;27;0;20;159;156;2002588561389.7932;764714952045.2097;1684056133354.9353;45410.991489902044;2929.843262725438;-0.0;12605.679805919752;6262882.327719935;1348768.57341252;0.0;1120208.9331914322;5.474427069647622;0.23318903266402666
9228;2019-06-20 02:50:45.089;590;586;177;177;157;32;74;24;8;31;761;200;8;50;260;132;237;551;157;210;73;12;598;347;352;142;352;305;601;200.0;-2.0;1101.0;74.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;13877.69140625;6907.0673828125;2983.404296875;1363.98010253906;523.0;254975;548.0;0.0;Calculated values ==>;1560991845.089;332.16;331.76000000000005;290.86;290.86;288.86;276.36;272.9856168485579;280.56;275.56;273.96000000000004;276.26000000000005;349.26;293.16;273.96000000000004;278.16;299.16;286.36;296.86;328.26000000000005;294.16;280.46000000000004;327.96000000000004;325.46000000000004;274.36;242.98782864720522;268.19934244402924;272.9856168485579;288.86;5980000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3050000.0;6010000.0;0.03333333333333333;0.0;0.1835;0.012333333333333333;0.0;0.03333333333333333;0.0;6907.0673828125;2983.404296875;1363.98010253906;13877.69140625;482261.7789848956;481343.6402180779;245857.2313798128;245857.2313798128;239306.62204094653;430988.63858405815;442710.79401908116;442373.3332657317;471536.72207099956;529639.2875359172;467775.6695843459;442373.3332657317;448396.6318820213;468663.3221224397;452322.5374708039;412218.73416975595;476230.2763412051;462181.9758583779;442552.76043096447;229958.8627652946;219505.55070137876;469658.33171380573;199497.96223766773;199497.96223766773;272.9457612371473;2718762.654569983;1432061.082065293;338291.90680067585;511717.09328453784;0;8;9;42;28;27;0;20;159;156;2002799359454.639;764799811010.1476;1684239044904.8015;44567.630583649734;3331.9778902057024;-0.0;8101.826606443225;6263631.787156105;1348820.730034199;0.0;1120381.412339508;4.975936292937712;0.24744723275458425
9229;2019-06-20 02:51:45.119;591;588;176;177;156;32;75;24;-2;31;758;200;0;44;260;132;238;555;157;210;75;12;602;347;352;144;352;304;604;86.0;0.0;988.0;180.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;13878.5791015625;6965.27001953125;2967.02734375;1360.40869140625;523.0;254976;548.0;0.0;Calculated values ==>;1560991905.119;332.26000000000005;331.96000000000004;290.76000000000005;290.86;288.76000000000005;276.36;272.9856168485579;280.66;275.56;272.96000000000004;276.26000000000005;348.96000000000004;293.16;273.16;277.56;299.16;286.36;296.96000000000004;328.66;294.16;280.66;327.96000000000004;325.46000000000004;274.36;243.40439225979637;268.0796299477929;272.9856168485579;288.86;6020000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3040000.0;6040000.0;0.014333333333333333;0.0;0.16466666666666668;0.030000000000000002;0.0;0.014333333333333333;0.0;6965.27001953125;2967.02734375;1360.40869140625;13878.5791015625;481946.76202328986;481285.1907630283;245405.19891689759;245745.10892971742;238906.415488921;430988.63858405815;442868.5300677353;441093.7378204844;471270.65844568226;529402.1194473583;467916.2118046561;441393.15733161947;447747.1211392313;468663.3221224397;452322.5374708039;410946.55957082834;476457.44325498835;462181.9758583779;442868.5300677353;229958.8627652946;219505.55070137876;469386.1838448776;199328.55504490974;199328.55504490974;272.8789165509104;2718994.0724752317;1432176.74267833;338314.6213922345;511766.7050083179;0;8;9;42;28;27;0;20;159;156;2003010665054.5383;764885653910.1067;1684421836254.7144;39810.6667637113;8101.728863999035;-0.0;3490.739641993833;6264335.291209904;1348916.0585642168;0.0;1120478.0653605585;4.551888185238576;0.2998461608167393
9230;2019-06-20 02:52:45.120;593;590;176;177;156;32;77;24;-16;31;738;199;-12;44;260;133;238;558;157;211;77;12;602;348;353;140;353;305;604;364.0;-1.0;898.0;225.0;0.0;0;1;25;1;0;0;1;0;0;0;1;0;1;0;0;14775.482421875;7047.1533203125;2978.53295898438;2336.7314453125;523.0;254977;547.0;0.0;Calculated values ==>;1560991965.12;332.46000000000004;332.16;290.76000000000005;290.86;288.76000000000005;276.36;273.0942459734351;280.86;275.56;271.56;276.26000000000005;346.96000000000004;293.06;271.96000000000004;277.56;299.16;286.46000000000004;296.96000000000004;328.96000000000004;294.26000000000005;280.86;327.86;325.46000000000004;274.36;242.56692532238324;268.19934244402924;273.0942459734351;288.86;6020000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3050000.0;6040000.0;0.06066666666666667;0.0;0.14966666666666667;0.0375;0.0;0.06066666666666667;0.0;7047.1533203125;2978.53295898438;2336.7314453125;14775.482421875;482233.3941009032;481573.2824224613;245405.19891689759;245745.10892971742;238906.415488921;430925.7729439634;442977.28737411293;438745.2800241919;471801.8942764967;527232.8212079029;467654.0241793385;439361.0270025769;447557.86663498206;468524.14258881606;452288.98126693885;410946.55957082834;476902.4239191215;462162.69559092796;442977.28737411293;229540.68826423294;219505.55070137876;469929.52753194683;199580.6347712147;199580.6347712147;272.98263446227446;2719232.8603007025;1432293.5148188577;338345.4314068283;511816.25216988643;0;8;9;42;28;27;0;20;159;157;2003222168579.283;764970855330.0038;1684604539299.4937;35794.97523952892;10138.083478527453;-0.0;14766.063591242491;6264965.34872662;1349068.0595335283;0.0;1120630.2079229853;4.909971792044165;0.24857840446298082
9231;2019-06-20 02:53:45.120;594;591;176;176;156;33;79;24;-3;30;705;199;-15;42;260;133;239;560;159;210;78;12;607;348;353;140;352;304;609;205.0;-2.0;889.0;203.0;0.0;0;1;25;1;0;0;1;0;0;0;1;0;1;0;0;14788.916015625;7127.06884765625;3031.4306640625;2322.06323242188;522.0;254978;547.0;0.0;Calculated values ==>;1560992025.12;332.56;332.26000000000005;290.76000000000005;290.76000000000005;288.76000000000005;276.46000000000004;273.0942459734351;281.06;275.56;272.86;276.16;343.66;293.06;271.66;277.36;299.16;286.46000000000004;297.06;329.16;294.16;280.96000000000004;327.86;325.36;274.36;242.56692532238324;268.0796299477929;273.0942459734351;289.06;6070000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3040000.0;6090000.0;0.034166666666666665;0.0;0.14816666666666667;0.03383333333333333;0.0;0.034166666666666665;0.0;7127.06884765625;3031.4306640625;2322.06323242188;14788.916015625;481804.343996169;481140.97049737925;245223.57667985983;245223.57667985983;238764.43124167912;430925.7729439634;443291.90494344884;440943.6375800933;471703.5210853088;523850.4489662542;467794.78751463606;439121.23982878303;447466.95896490954;468663.3221224397;452288.98126693885;409178.5373851579;476591.452502595;462030.1321161972;443134.7421301868;229540.68826423294;219087.46209138638;469929.52753194683;199586.2884768677;199586.2884768677;272.98486367210717;2719479.230287682;1432411.633336924;338384.2546958094;511866.3352000785;0;8;9;42;28;27;0;20;159;157;2003433968579.283;765054855330.0038;1684787239299.4937;35761.11389212793;9146.612921363512;-0.0;8321.23883315507;6265561.649469384;1349228.7653368607;0.0;1120822.6021098553;4.2649491643825455;0.2550310332355718
9232;2019-06-20 02:54:45.111;596;593;176;177;156;32;80;24;7;30;703;202;-1;41;260;133;239;563;159;211;80;12;608;348;353;141;353;304;611;268.0;-1.0;997.0;222.0;0.0;0;1;25;1;0;0;1;0;0;0;1;0;1;0;0;14847.74609375;7126.9345703125;3050.80541992188;2318.58520507812;522.0;254979;548.0;0.0;Calculated values ==>;1560992085.111;332.76000000000005;332.46000000000004;290.76000000000005;290.86;288.76000000000005;276.36;273.0942459734351;281.16;275.56;273.86;276.16;343.46000000000004;293.36;273.06;277.26000000000005;299.16;286.46000000000004;297.06;329.46000000000004;294.26000000000005;281.16;327.96000000000004;325.36;274.36;242.77792619122317;268.0796299477929;273.0942459734351;289.06;6080000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3040000.0;6110000.0;0.04466666666666667;0.0;0.16616666666666668;0.037000000000000005;0.0;0.04466666666666667;0.0;7126.9345703125;3050.80541992188;2318.58520507812;14847.74609375;481977.66490206786;481199.6162762308;245151.857195449;245488.35686062998;238708.22619620257;430925.7729439634;443448.77829728456;442433.1482669151;471570.8910797328;523640.3657641998;468158.8329865385;441243.57701197703;447326.59894302575;468524.14258881606;452288.98126693885;408724.78541634436;476794.9633387009;462162.69559092796;443448.77829728456;229958.8627652946;219087.46209138638;469794.0480163998;199598.6733438198;199598.6733438198;272.9897466530979;2719726.1654268214;1432530.3988815835;338422.92096542445;511917.0128981315;0;8;9;42;28;27;0;20;159;157;2003645736809.9023;765139142685.2504;1684969611940.027;40350.99524972101;9997.22886288546;-0.0;10891.971354588093;6266195.821907285;1349388.2734223937;0.0;1120982.6881787085;4.9006563537708185;0.27943923936226944
9233;2019-06-20 02:55:45.141;598;594;176;177;157;33;82;25;13;30;712;204;11;41;260;132;240;563;158;209;81;11;608;349;354;141;354;303;611;205.0;-1.0;815.0;201.0;0.0;0;1;24;1;0;0;1;0;0;0;1;0;1;0;0;14755.8466796875;7074.107421875;3014.29931640625;2308.11328125;522.0;254980;548.0;0.0;Calculated values ==>;1560992145.141;332.96000000000004;332.56;290.76000000000005;290.86;288.86;276.46000000000004;273.20264511476705;281.36;275.66;274.46000000000004;276.16;344.36;293.56;274.26000000000005;277.26000000000005;299.16;286.36;297.16;329.46000000000004;294.06;281.26000000000005;327.96000000000004;325.36;274.26000000000005;242.77792619122317;267.9596281332873;273.20264511476705;288.96000000000004;6080000.0;3490000.0;3540000.0;1410000.0;3540000.0;3030000.0;6110000.0;0.034166666666666665;0.0;0.13583333333333333;0.033499999999999995;0.0;0.034166666666666665;0.0;7074.107421875;3014.29931640625;2308.11328125;14755.8466796875;482265.30342056026;481344.4182054075;245151.857195449;245488.35686062998;239018.93166484614;430862.6128555636;443558.009551354;443518.9199794291;471570.8910797328;524664.7522095147;468540.56641411164;443226.97429043637;447516.57979027147;468384.71530865843;451970.22021737404;409164.1908767518;476794.9633387009;461745.00080896105;443401.1226379885;229958.8627652946;219087.46209138638;469695.1433260035;199819.7461616709;199819.7461616709;273.0811489090195;2719972.9853814524;1432648.800069137;338461.4960640358;511967.58070884657;0;8;9;42;28;27;0;20;159;157;2003857942859.8013;765223784985.2101;1685151802989.9402;33102.47111024549;9040.82580500514;-0.0;8322.363696274184;6266808.240182769;1349547.0032031117;0.0;1121142.8876971188;4.070953826720241;0.24148453500176928
9234;2019-06-20 02:56:45.121;599;595;177;177;156;33;83;25;19;31;722;205;22;47;260;132;240;565;157;210;83;9;609;349;354;141;353;303;612;278.0;-2.0;695.0;209.0;0.0;0;6;23;1;0;0;1;0;0;0;1;0;1;0;0;14682.544921875;7037.373046875;2996.72900390625;2328.78833007812;521.0;254981;549.0;0.0;Calculated values ==>;1560992205.121;333.06;332.66;290.86;290.86;288.76000000000005;276.46000000000004;273.20264511476705;281.46000000000004;275.66;275.06;276.26000000000005;345.36;293.66;275.36;277.86;299.16;286.36;297.16;329.66;294.16;281.46000000000004;328.06;325.26000000000005;274.06;242.77792619122317;267.9596281332873;273.20264511476705;288.86;6090000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;3030000.0;6120000.0;0.04633333333333333;0.0;0.11583333333333333;0.034833333333333334;0.0;0.04633333333333333;0.0;7037.373046875;2996.72900390625;2328.78833007812;14682.544921875;482294.9423303087;481373.9975393332;245452.21867339508;245452.21867339508;238680.24785944948;430862.6128555636;443714.60995652934;444389.3534062185;471669.41905304807;525713.0613008196;468661.3986364127;444821.6150417089;448353.2992136279;468524.14258881606;451970.22021737404;408710.8364505765;476971.3898556404;461877.967187257;443714.60995652934;230377.04089860234;218669.37671819705;469497.271648461;199744.4533645803;199744.4533645803;273.05148851291233;2720218.2235382334;1432766.3565411905;338500.1240305269;512017.65591423085;0;8;9;42;28;27;0;20;159;157;2004070272059.869;765308356785.2369;1685333542389.998;28338.034254823095;9396.389836888511;-0.0;11303.950588760306;6267320.073726237;1349700.595452355;0.0;1121306.3857986731;3.9665784593863846;0.21450269306367717
9235;2019-06-20 02:57:45.122;601;596;177;177;156;33;84;25;34;31;729;205;34;52;261;132;240;566;158;210;84;7;606;350;355;141;355;302;608;360.0;-1.0;756.0;255.0;0.0;0;9;21;1;0;0;1;0;0;0;1;0;1;0;0;14481.1845703125;6867.70703125;2975.3623046875;2343.57592773438;521.0;254982;549.0;0.0;Calculated values ==>;1560992265.122;333.26000000000005;332.76000000000005;290.86;290.86;288.76000000000005;276.46000000000004;273.3108153835814;281.56;275.66;276.56;276.26000000000005;346.06000000000006;293.66;276.56;278.36;299.26000000000005;286.36;297.16;329.76000000000005;294.16;281.56;328.06;325.26000000000005;273.86;242.77792619122317;267.8393353686513;273.3108153835814;288.96000000000004;6060000.0;3500000.0;3550000.0;1410000.0;3550000.0;3020000.0;6080000.0;0.060000000000000005;0.0;0.126;0.042499999999999996;0.0;0.060000000000000005;0.0;6867.70703125;2975.3623046875;2343.57592773438;14481.1845703125;482922.7929650754;481977.66490206786;245597.57414800176;245597.57414800176;238792.65891813138;430799.1582183253;443667.6704001035;446724.52688641194;471669.41905304807;526524.4449917371;468800.3455247588;446724.52688641194;449230.24535680655;468372.8177867572;451793.3098185262;410051.494065806;477602.60896793706;461725.47914583527;443667.6704001035;230377.04089860234;218669.37671819705;469299.3162826378;199951.98271514702;199951.98271514702;273.1375222693154;2720461.2586675594;1432882.2341396294;338539.06104823446;512067.4241711995;0;8;9;42;28;27;0;20;159;157;2004282975604.612;765392958195.1348;1685515045414.7788;31093.34056557938;11447.261676618358;-0.0;14622.941261097389;6267815.343436833;1349874.2954430426;0.0;1121522.4468314515;4.690670998170299;0.2482179398914496
9236;2019-06-20 02:58:45.142;603;598;177;177;156;34;85;25;42;31;735;205;40;59;261;132;240;566;159;209;85;6;608;349;354;140;354;303;610;313.0;-2.0;625.0;245.0;0.0;0;12;20;1;0;0;1;0;0;0;1;0;1;0;0;14433.2998046875;6826.9638671875;3064.353515625;2369.31689453125;521.0;254983;550.0;0.0;Calculated values ==>;1560992325.142;333.46000000000004;332.96000000000004;290.86;290.86;288.76000000000005;276.56;273.20264511476705;281.66;275.66;277.36;276.26000000000005;346.66;293.66;277.16;279.06;299.26000000000005;286.36;297.16;329.76000000000005;294.06;281.66;328.16;325.26000000000005;273.76000000000005;242.56692532238324;267.9596281332873;273.20264511476705;289.06;6080000.0;3490000.0;3540000.0;1400000.0;3540000.0;3030000.0;6100000.0;0.05216666666666667;0.0;0.10416666666666667;0.04083333333333334;0.0;0.05216666666666667;0.0;6826.9638671875;3064.353515625;2369.31689453125;14433.2998046875;482982.3215541943;482036.81703937467;245524.6281571776;245524.6281571776;238736.28716308626;430862.6128555636;444026.960851186;447656.4881179867;471801.8942764967;527074.2923343037;468661.3986364127;447376.48645180964;450007.8213432342;468512.2632538827;451970.22021737404;409164.1908767518;477361.6455701486;461745.00080896105;444026.960851186;230795.22267914342;218669.37671819705;469336.76393192314;199618.00023690786;199618.00023690786;273.0016433742451;2720702.293021953;1432996.3944378325;338578.34824644314;512117.77191334113;0;8;9;42;28;27;0;20;159;157;2004495746504.5444;765477286295.1079;1685696605914.7212;25837.342487612383;11013.516184213126;-0.0;12750.00077871151;6268289.923936245;1350061.530982873;0.0;1121750.6307176608;4.045537802411555;0.22326175030187567
9237;2019-06-20 02:59:45.103;604;599;177;177;156;33;87;25;42;31;739;206;41;65;261;132;241;567;159;211;87;5;607;349;354;139;354;302;609;319.0;0.0;740.0;258.0;0.0;0;13;19;1;0;0;1;0;0;0;1;0;1;0;0;14336.4931640625;6731.9169921875;3030.47216796875;2371.8037109375;521.0;254984;550.0;0.0;Calculated values ==>;1560992385.103;333.56;333.06;290.86;290.86;288.76000000000005;276.46000000000004;273.20264511476705;281.86;275.66;277.36;276.26000000000005;347.06000000000006;293.76000000000005;277.26000000000005;279.66;299.26000000000005;286.36;297.26000000000005;329.86;294.26000000000005;281.86;328.16;325.26000000000005;273.66;242.35481222062532;267.8393353686513;273.20264511476705;289.06;6070000.0;3490000.0;3540000.0;1390000.0;3540000.0;3020000.0;6090000.0;0.05316666666666667;0.0;0.12333333333333334;0.043000000000000003;0.0;0.05316666666666667;0.0;6731.9169921875;3030.47216796875;2371.8037109375;14336.4931640625;483238.3566050808;482294.9423303087;245561.03357732433;245561.03357732433;238764.43124167912;430862.6128555636;444338.19422989397;447845.39370153175;471934.1488268154;527570.3369048043;468920.8902231166;447705.9326627795;451005.4113257816;468512.2632538827;451970.22021737404;410037.0545201164;477630.1600422841;462010.81260629336;444338.19422989397;230795.22267914342;218669.37671819705;469374.27755306003;199627.05199051157;199627.05199051157;273.00521267087703;2720941.885460177;1433109.311667658;338617.8319037295;512168.5291137029;0;8;9;42;28;27;0;20;159;157;2004708008444.4229;765560931890.06;1685877987939.6174;30613.595477692492;11599.130699189587;-0.0;13010.475729060498;6268760.042643107;1350249.847221623;0.0;1121965.1618191884;4.551040394083078;0.25507593305269777
9238;2019-06-20 03:00:45.123;606;600;177;177;157;34;88;25;43;31;743;207;41;68;261;132;241;566;159;210;88;4;606;350;355;139;354;303;608;336.0;-1.0;537.0;255.0;0.0;0;13;18;1;0;0;1;0;0;0;1;0;1;0;0;14202.2900390625;6664.36376953125;2965.09521484375;2376.06396484375;521.0;254985;551.0;0.0;Calculated values ==>;1560992445.123;333.76000000000005;333.16;290.86;290.86;288.86;276.56;273.3108153835814;281.96000000000004;275.66;277.46000000000004;276.26000000000005;347.46000000000004;293.86;277.26000000000005;279.96000000000004;299.26000000000005;286.36;297.26000000000005;329.76000000000005;294.16;281.96000000000004;328.26000000000005;325.26000000000005;273.56;242.35481222062532;267.9596281332873;273.3108153835814;289.06;6060000.0;3500000.0;3550000.0;1390000.0;3540000.0;3030000.0;6080000.0;0.056;0.0;0.0895;0.042499999999999996;0.0;0.056;0.0;6664.36376953125;2965.09521484375;2376.06396484375;14202.2900390625;483636.271431874;482552.46471691993;245597.57414800176;245597.57414800176;239104.33003683982;430799.1582183253;444292.43162592803;447796.21272308455;471934.1488268154;527911.1227596017;468902.8432709624;447516.57979027147;451233.12863988744;468512.2632538827;451793.3098185262;410471.16347757;477602.60896793706;461725.47914583527;444292.43162592803;231213.40812182956;218669.37671819705;469275.5542788157;199791.79939263003;199791.79939263003;273.0744356374156;2721179.7879278585;1433220.9845525278;338657.41065620305;512218.50882956426;0;8;9;42;28;27;0;20;159;157;2004920779344.3552;765644359690.0336;1686059548439.5598;22196.39499307568;11453.059582662889;-0.0;13692.03540506469;6269200.272591308;1350442.012841106;0.0;1122187.7569188774;3.9433092736609163;0.21322120030514646
9239;2019-06-20 03:01:45.104;607;601;178;178;156;33;90;25;46;31;746;208;43;71;261;132;241;566;159;212;90;2;605;349;354;138;354;302;607;351.0;-1.0;492.0;218.0;0.0;0;13;16;1;0;0;1;0;0;0;1;0;1;0;0;14092.60546875;6536.83935546875;2981.91284179688;2370.88916015625;521.0;254986;552.0;0.0;Calculated values ==>;1560992505.104;333.86;333.26000000000005;290.96000000000004;290.96000000000004;288.76000000000005;276.46000000000004;273.20264511476705;282.16;275.66;277.76000000000005;276.26000000000005;347.76;293.96000000000004;277.46000000000004;280.26000000000005;299.26000000000005;286.36;297.26000000000005;329.76000000000005;294.36;282.16;328.36;325.26000000000005;273.36;242.14157278889297;267.8393353686513;273.20264511476705;289.06;6050000.0;3490000.0;3540000.0;1380000.0;3540000.0;3020000.0;6070000.0;0.058499999999999996;0.0;0.082;0.036333333333333336;0.0;0.058499999999999996;0.0;6536.83935546875;2981.91284179688;2370.88916015625;14092.60546875;483890.8487186167;482809.3888058065;245974.28574147317;245974.28574147317;238820.9706832238;430862.6128555636;444802.98913194303;448401.4392639541;472066.18378088326;528301.8751473622;469161.7630768955;447984.6736389261;451815.7256113659;468512.2632538827;451970.22021737404;410899.46240301564;477722.8809278078;462143.5377314872;444802.98913194303;231631.59724164338;218669.37671819705;469214.6757162112;199542.64069124698;199542.64069124698;272.97191982504944;2721415.5040573985;1433330.9597424003;338696.9560723515;512268.0515366956;0;8;9;42;28;27;0;20;159;157;2005133411990.011;765727433375.2898;1686240990965.1194;20406.421482961985;9798.083939240369;-0.0;14347.730383780718;6269555.183638937;1350619.049624928;0.0;1122421.3476406785;3.7471471566442327;0.18365947453077858
9240;2019-06-20 03:02:45.134;608;601;178;178;156;33;91;24;50;31;748;208;48;71;261;133;241;565;159;212;91;0;599;350;355;138;355;302;602;400.0;-1.0;591.0;267.0;0.0;0;13;14;1;0;0;1;0;0;0;1;0;1;0;0;13856.5986328125;6395.126953125;2922.84692382812;2373.1455078125;521.0;254987;552.0;0.0;Calculated values ==>;1560992565.134;333.96000000000004;333.26000000000005;290.96000000000004;290.96000000000004;288.76000000000005;276.46000000000004;273.3108153835814;282.26000000000005;275.56;278.16;276.26000000000005;347.96000000000004;293.96000000000004;277.96000000000004;280.26000000000005;299.26000000000005;286.46000000000004;297.26000000000005;329.66;294.36;282.26000000000005;328.36;325.26000000000005;273.16;242.14157278889297;267.8393353686513;273.3108153835814;289.06;5990000.0;3500000.0;3550000.0;1380000.0;3550000.0;3020000.0;6020000.0;0.06666666666666667;0.0;0.0985;0.0445;0.0;0.06666666666666667;0.0;6395.126953125;2922.84692382812;2373.1455078125;13856.5986328125;484702.8596039341;483375.2466647214;246162.29612368313;246162.29612368313;238963.8083476713;430799.1582183253;444758.0901182676;448954.665639539;472066.18378088326;528510.7994535349;469161.7630768955;448678.4000570146;451815.7256113659;468372.8177867572;451936.46894678305;413358.24561518576;478175.49451372173;461991.6158825633;444758.0901182676;231631.59724164338;218669.37671819705;469017.4129134338;199745.73528820183;199745.73528820183;273.05628220800844;2721648.530546484;1433438.780011447;338736.5094613768;512317.2824712181;0;8;9;42;28;27;0;20;159;157;2005346218339.9097;765810274775.2504;1686422281565.033;24547.079639606713;11982.589654322823;-0.0;16334.15698867105;6269929.983454368;1350800.645990928;0.0;1122677.1578765244;4.521707848735682;0.22988092221931328
9241;2019-06-20 03:03:45.125;607;601;178;178;157;33;93;24;55;31;750;208;52;77;261;133;241;561;159;212;92;-3;600;349;354;137;354;302;602;408.0;-1.0;504.0;235.0;0.0;0;9;11;1;0;0;1;0;0;0;1;0;1;0;0;13693.7978515625;6211.56982421875;2920.33471679688;2353.92456054688;521.0;254988;553.0;0.0;Calculated values ==>;1560992625.125;333.86;333.26000000000005;290.96000000000004;290.96000000000004;288.86;276.46000000000004;273.20264511476705;282.46000000000004;275.56;278.66;276.26000000000005;348.16;293.96000000000004;278.36;280.86;299.26000000000005;286.46000000000004;297.26000000000005;329.26000000000005;294.36;282.36;328.46000000000004;325.26000000000005;272.86;241.92719264551067;267.8393353686513;273.20264511476705;289.06;6000000.0;3490000.0;3540000.0;1370000.0;3540000.0;3020000.0;6020000.0;0.068;0.0;0.084;0.03916666666666667;0.0;0.068;0.0;6211.56982421875;2920.33471679688;2353.92456054688;13693.7978515625;484450.2825447572;483375.2466647214;246162.29612368313;246162.29612368313;239277.45884619118;430862.6128555636;445265.37120553316;449642.34892113024;472198.00020708365;528719.6857768083;469161.7630768955;449230.24535680655;452620.65648086515;468512.2632538827;452112.97467783996;412960.77670323907;477587.480649236;462143.5377314872;445111.50831474504;232049.79005350024;218669.37671819705;468858.5732955241;199444.3407180721;199444.3407180721;272.9331274089432;2721878.0827456173;1433543.8200594436;338775.89580306754;512365.9683475285;0;8;9;42;28;27;0;20;159;157;2005558886434.6865;765892762400.1638;1686603454384.8428;21016.632689056885;10552.05744261687;-0.0;16705.36739657376;6270309.624102068;1350988.40654823;0.0;1122952.4459467072;4.202923193562092;0.1961962329217691
9242;2019-06-20 03:04:45.125;607;601;178;179;157;32;94;24;58;31;752;207;55;76;261;133;241;560;158;214;94;-6;598;349;354;136;354;302;600;422.0;-1.0;519.0;193.0;0.0;0;7;9;1;0;0;1;0;0;0;1;0;1;0;0;13470.6923828125;6025.455078125;2885.48754882812;2349.78393554688;521.0;254989;553.0;0.0;Calculated values ==>;1560992685.125;333.86;333.26000000000005;290.96000000000004;291.06;288.86;276.36;273.20264511476705;282.56;275.56;278.96000000000004;276.26000000000005;348.36;293.86;278.66;280.76000000000005;299.26000000000005;286.46000000000004;297.26000000000005;329.16;294.56;282.56;328.46000000000004;325.26000000000005;272.56;241.71165711629368;267.8393353686513;273.20264511476705;288.96000000000004;5980000.0;3490000.0;3540000.0;1360000.0;3540000.0;3020000.0;6000000.0;0.07033333333333333;0.0;0.08650000000000001;0.03216666666666666;0.0;0.07033333333333333;0.0;6025.455078125;2885.48754882812;2349.78393554688;13470.6923828125;484673.272466657;483600.77963125356;246238.51802225967;246583.8704761931;239335.87477744583;430862.6128555636;445418.9724662237;450052.96000731894;472329.59916539915;528928.5343954032;469041.3626281953;449642.34892113024;452486.86662695726;468512.2632538827;452112.97467783996;413751.1533652851;477681.33348621853;462408.6297355585;445418.9724662237;232049.79005350024;218669.37671819705;468700.2933942656;199510.84411071197;199510.84411071197;272.959374398062;2722104.4534975705;1433645.795266963;338815.0933738683;512414.350199742;0;8;9;42;28;27;0;20;159;157;2005771286434.6865;765974662400.1638;1686784654384.8428;21671.893025056503;8658.92728528764;-0.0;17295.538361004325;6270665.361816352;1351148.4980876292;0.0;1123235.7868280204;4.2294214682338325;0.17483898776340895
9243;2019-06-20 03:05:45.106;606;600;179;179;158;33;96;24;60;31;753;207;58;81;261;133;240;553;158;214;96;-9;594;349;354;132;354;302;596;445.0;-1.0;453.0;216.0;0.0;0;1;8;1;0;0;1;0;0;0;1;0;1;0;0;13258.36328125;5936.48583984375;2903.41748046875;2340.41918945312;521.0;254990;554.0;0.0;Calculated values ==>;1560992745.106;333.76000000000005;333.16;291.06;291.06;288.96000000000004;276.46000000000004;273.20264511476705;282.76000000000005;275.56;279.16;276.26000000000005;348.46000000000004;293.86;278.96000000000004;281.26000000000005;299.26000000000005;286.46000000000004;297.16;328.46000000000004;294.56;282.76000000000005;328.56;325.26000000000005;272.26000000000005;240.83765695389522;267.8393353686513;273.20264511476705;288.96000000000004;5940000.0;3490000.0;3540000.0;1320000.0;3540000.0;3020000.0;5960000.0;0.07416666666666667;0.0;0.0755;0.036000000000000004;0.0;0.07416666666666667;0.0;5936.48583984375;2903.41748046875;2340.41918945312;13258.36328125;484977.63897398004;483909.19564025255;246740.30112459217;246740.30112459217;239770.66827295016;430862.6128555636;445725.39845131536;450325.8860683614;472853.8412306012;529032.944651942;469041.3626281953;450052.96000731894;453154.38472667173;468512.2632538827;452112.97467783996;414921.28802778193;477135.4561046633;462408.6297355585;445725.39845131536;232467.98657752166;218669.37671819705;468954.22625790193;199372.41094925907;199372.41094925907;272.9047267711281;2722327.125092898;1433745.4465416244;338854.16602295026;512462.57579866605;0;8;9;42;28;27;0;20;159;157;2005983619174.4976;766055036940.0923;1686965797004.6814;18946.987371492225;9704.945351111144;-0.0;18271.17990640251;6271003.74529731;1351301.4818992435;0.0;1123532.082290034;4.196937305522286;0.17310213077721476
9244;2019-06-20 03:06:45.096;605;599;179;180;158;32;98;23;61;31;757;207;59;80;261;133;240;549;158;215;98;-11;593;348;353;128;353;304;595;505.0;-1.0;659.0;195.0;0.0;0;1;9;1;0;0;1;0;0;0;1;0;1;0;0;13413.0263671875;5990.97412109375;2884.50463867188;2365.96801757812;522.0;254991;554.0;0.0;Calculated values ==>;1560992805.096;333.66;333.06;291.06;291.16;288.96000000000004;276.36;273.0942459734351;282.96000000000004;275.46000000000004;279.26000000000005;276.26000000000005;348.86;293.86;279.06;281.16;299.26000000000005;286.46000000000004;297.16;328.06;294.66;282.96000000000004;328.56;325.36;272.06;239.943914813709;268.0796299477929;273.0942459734351;288.96000000000004;5930000.0;3479999.9999999995;3529999.9999999995;1280000.0;3529999.9999999995;3040000.0;5950000.0;0.08416666666666667;0.0;0.10983333333333332;0.0325;0.0;0.08416666666666667;0.0;5990.97412109375;2884.50463867188;2365.96801757812;13413.0263671875;484948.4763374469;483880.2976435184;246779.80102151886;247129.73379169006;239800.73163060157;430925.7729439634;446225.64802381984;450099.8059124212;473374.68648612977;529297.6306174517;468764.076073067;449825.5836211171;452673.40254975914;468651.46095876646;452288.98126693885;415297.4678751743;476667.9200300222;462691.76546004;446225.64802381984;232467.98657752166;219087.46209138638;469305.2539837265;199280.03098344768;199280.03098344768;272.8639975631021;2722549.34962974;1433844.825475398;338893.37937969953;512510.80044421914;0;8;9;42;28;27;0;20;159;157;2006195683824.5312;766133023940.1047;1687147566704.7102;27548.37194636559;8775.819747509062;-0.0;20784.589434231322;6271391.142048133;1351455.4626073604;0.0;1123857.4927904669;5.080198506406152;0.19638895686326807
9245;2019-06-20 03:07:45.107;603;598;180;180;158;32;100;23;61;31;765;206;60;83;261;132;240;548;158;216;100;-12;590;349;354;130;354;303;592;427.0;-1.0;321.0;324.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12624.748046875;5990.7744140625;2903.05419921875;1410.7702636718802;522.0;254992;555.0;0.0;Calculated values ==>;1560992865.107;333.46000000000004;332.96000000000004;291.16;291.16;288.96000000000004;276.36;273.20264511476705;283.16;275.46000000000004;279.26000000000005;276.26000000000005;349.66;293.76000000000005;279.16;281.46000000000004;299.26000000000005;286.36;297.16;327.96000000000004;294.76000000000005;283.16;328.66;325.36;271.96000000000004;240.39332010688793;267.9596281332873;273.20264511476705;288.96000000000004;5900000.0;3490000.0;3540000.0;1300000.0;3540000.0;3030000.0;5920000.0;0.07116666666666666;0.0;0.0535;0.054000000000000006;0.0;0.07116666666666666;0.0;5990.7744140625;2903.05419921875;1410.7702636718802;12624.748046875;485001.750365942;484076.2705072378;247250.93993601867;247250.93993601867;239891.49394177142;430862.6128555636;446335.20133972133;450281.2308927748;473114.68441337737;530209.2358670825;468782.15747417515;450144.6074466229;453247.84272120876;468512.2632538827;451970.22021737404;416402.89365156426;476886.45213724877;462673.248417762;446335.20133972133;232886.18681767926;219087.46209138638;468934.7863777465;198865.20279856003;198865.20279856003;272.7041085685625;2722766.3708636896;1433944.6916855671;338924.8579688088;512559.03894343105;0;8;9;42;28;27;0;20;159;157;2006407822710.0842;766210438130.3065;1687329700090.1848;13450.757503040491;14583.75751327607;-0.0;17611.61489617931;6271732.864098661;1351650.1614399508;0.0;1124177.5198215886;4.42968527524019;0.23039946420435117
9246;2019-06-20 03:08:45.097;602;597;181;181;159;32;102;24;60;32;778;206;59;74;261;133;239;545;157;217;102;-11;590;348;353;137;352;303;592;578.0;-1.0;524.0;220.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12505.9306640625;5871.50439453125;2856.6318359375;1375.62145996094;522.0;254993;555.0;0.0;Calculated values ==>;1560992925.097;333.36;332.86;291.26000000000005;291.26000000000005;289.06;276.36;273.0942459734351;283.36;275.56;279.16;276.36;350.96000000000004;293.76000000000005;279.06;280.56;299.26000000000005;286.46000000000004;297.06;327.66;294.86;283.36;328.66;325.36;272.06;241.92719264551067;267.9596281332873;273.0942459734351;288.86;5900000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;3030000.0;5920000.0;0.09633333333333334;0.0;0.08733333333333333;0.03666666666666667;0.0;0.09633333333333334;0.0;5871.50439453125;2856.6318359375;1375.62145996094;12505.9306640625;484861.72456021333;483935.3647286001;247604.5358291746;247604.5358291746;240211.0285471957;430925.7729439634;446831.4013458599;450144.6074466229;472295.8960165899;531565.1381811216;468782.15747417515;450007.8213432342;452043.0040018364;468790.4121278882;452288.98126693885;416056.50837539625;476444.87058589875;462955.59896260384;446831.4013458599;232886.18681767926;219087.46209138638;468069.5193544689;199160.61468127745;199160.61468127745;272.8168080166702;2722975.7582817613;1434043.5275332078;338948.074029762;512607.02832731034;0;8;9;42;28;27;0;20;159;157;2006619887359.2751;766290524780.001;1687511469789.4912;21919.268701506837;9859.993171350354;-0.0;23858.952448688113;6272027.565190871;1351853.825411892;0.0;1124523.0502834674;5.506685336906485;0.19007312092148534
9247;2019-06-20 03:09:45.138;600;596;181;181;159;31;104;23;57;33;786;205;57;73;261;133;239;544;157;218;104;-10;588;347;352;141;352;303;590;636.0;-1.0;491.0;250.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12503.3369140625;5785.9208984375;2866.373046875;1371.04956054688;523.0;254994;555.0;0.0;Calculated values ==>;1560992985.138;333.16;332.76000000000005;291.26000000000005;291.26000000000005;289.06;276.26000000000005;272.9856168485579;283.56;275.46000000000004;278.86;276.46000000000004;351.76;293.66;278.86;280.46000000000004;299.26000000000005;286.46000000000004;297.06;327.56;294.96000000000004;283.56;328.66;325.46000000000004;272.16;242.77792619122317;267.9596281332873;272.9856168485579;288.86;5880000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3030000.0;5900000.0;0.10600000000000001;0.0;0.08183333333333334;0.041666666666666664;0.0;0.10600000000000001;0.0;5785.9208984375;2866.373046875;1371.04956054688;12503.3369140625;484804.5037789951;484019.33340834454;247687.39655239202;247687.39655239202;240272.76211888163;430988.63858405815;447323.97640779085;449733.7568600775;471866.4182417926;532398.8138589857;468661.3986364127;449733.7568600775;451908.4019570068;468790.4121278882;452464.4927311191;416782.6181956666;476542.40796670597;463236.97874712443;447323.97640779085;232886.18681767926;219505.55070137876;467613.20792741986;198826.86600741843;198826.86600741843;272.6805546742279;2723184.311259241;1434140.73912675;338970.9785957472;512654.75262410205;0;8;9;42;28;27;0;20;159;157;2006831531884.7256;766373981770.1786;1687693394019.8784;20532.547234775935;11199.430913333392;-0.0;26340.69370243948;6272381.572063934;1352029.440534692;0.0;1124941.6665280473;5.793742558718163;0.19518902670118837
9248;2019-06-20 03:10:45.118;598;594;181;181;160;31;106;23;33;33;783;203;38;71;261;134;239;538;158;218;106;-9;586;347;352;144;352;303;588;641.0;93.0;538.0;243.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12448.0771484375;5726.20068359375;2893.67944335938;1363.11340332031;523.0;254995;555.0;0.0;Calculated values ==>;1560993045.118;332.96000000000004;332.56;291.26000000000005;291.26000000000005;289.16;276.26000000000005;272.9856168485579;283.76000000000005;275.46000000000004;276.46000000000004;276.46000000000004;351.46000000000004;293.46000000000004;276.96000000000004;280.26000000000005;299.26000000000005;286.56;297.06;326.96000000000004;294.96000000000004;283.76000000000005;328.66;325.46000000000004;272.26000000000005;243.40439225979637;267.9596281332873;272.9856168485579;288.96000000000004;5860000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3030000.0;5880000.0;0.10683333333333334;0.015500000000000002;0.08966666666666666;0.0405;0.0;0.10683333333333334;0.0;5726.20068359375;2893.67944335938;1363.11340332031;12448.0771484375;484747.7742470345;483962.8924002091;247770.9632995119;247770.9632995119;240657.2050640445;430988.63858405815;447623.4738459107;446390.54166232125;471468.59216682916;532086.2488302357;468419.660461477;447095.7395217318;451638.7481213125;468790.4121278882;452606.27003258414;417494.6595523427;475904.15289032937;463236.97874712443;447623.4738459107;232886.18681767926;219505.55070137876;467294.1400229014;198885.69804532247;198885.69804532247;272.7038474137404;2723392.1704003443;1434236.641495182;338993.7556922229;512702.73706139013;0;8;9;42;28;27;0;20;159;157;2007042661484.7927;766459453270.2058;1687875133419.9363;22192.934310990888;10870.541900091946;0.0;26573.485714696177;6272737.499061702;1352213.2956693824;0.0;1125382.4710394985;5.973855612039599;0.2019322836320172
