;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9249;2019-06-20 03:11:45.128;596;592;181;181;159;30;109;23;3;33;774;201;11;68;260;134;239;537;158;219;108;-8;585;346;351;146;351;304;587;690.0;149.0;388.0;180.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12434.8583984375;5708.111328125;2828.27734375;1366.77258300781;523.0;254996;555.0;0.0;Calculated values ==>;1560993105.128;332.76000000000005;332.36;291.26000000000005;291.26000000000005;289.06;276.16;272.8767566201714;284.06;275.46000000000004;273.46000000000004;276.46000000000004;350.56000000000006;293.26000000000005;274.26000000000005;279.96000000000004;299.16;286.56;297.06;326.86;295.06;283.96000000000004;328.66;325.46000000000004;272.36;243.81672145450628;268.0796299477929;272.8767566201714;288.96000000000004;5850000.0;3460000.0;3510000.0;1460000.0;3510000.0;3040000.0;5870000.0;0.115;0.024833333333333332;0.06466666666666666;0.030000000000000002;0.0;0.115;0.0;5708.111328125;2828.27734375;1366.77258300781;12434.8583984375;484579.7870962726;483794.2789040557;247813.01544630172;247813.01544630172;240366.1162170714;431051.2098666511;448259.1050726239;441840.366412452;471202.2589852102;531072.693019601;468037.5601754016;443022.0508540321;451054.4794820238;468802.25513630296;452780.8979037608;417845.6355961367;475880.0282502089;463517.398655582;448110.63272363134;232886.18681767926;219505.55070137876;467114.09570765134;198748.90179695652;198748.90179695652;272.645494332507;2723599.562756168;1434331.9433095867;339016.5085336137;512750.42798177066;0;8;9;42;28;27;0;20;159;157;2007253596634.7593;766546467770.192;1688057263769.9072;15719.914711802041;8050.955817320844;0.0;28676.599056567604;6273053.49212691;1352371.0010968605;0.0;1125842.965148748;5.296033078309309;0.11563056671004926
9250;2019-06-20 03:12:45.109;594;591;180;181;159;30;111;22;-1;32;763;200;0;62;260;133;238;534;159;220;111;-7;582;346;351;140;351;305;584;675.0;299.0;900.0;266.0;0.0;0;1;10;1;0;0;1;0;0;0;1;1;0;0;0;13563.2236328125;5885.0703125;2839.13403320312;2358.93188476562;524.0;254997;554.0;0.0;Calculated values ==>;1560993165.109;332.56;332.26000000000005;291.16;291.26000000000005;289.06;276.16;272.8767566201714;284.26000000000005;275.36;273.06;276.36;349.46000000000004;293.16;273.16;279.36;299.16;286.46000000000004;296.96000000000004;326.56;295.16;284.26000000000005;328.56;325.56;272.46000000000004;242.56692532238324;268.19934244402924;272.8767566201714;289.06;5820000.0;3460000.0;3510000.0;1400000.0;3510000.0;3050000.0;5840000.0;0.1125;0.049833333333333334;0.15;0.044333333333333336;0.0;0.1125;0.0;5885.0703125;2839.13403320312;2358.93188476562;13563.2236328125;484635.7897548662;483991.7722453075;247581.6788831661;247940.26683202016;240460.39078590937;431051.2098666511;448555.38621566544;441030.91413852724;471900.24888135743;529848.3059433332;467775.6695843459;441181.0962547605;450055.099686846;468802.25513630296;452639.51303437544;418557.4842671076;475808.47934787703;463648.37640278955;448555.38621566544;232467.98657752166;219923.6425635755;468049.84543673473;198777.52156063745;198777.52156063745;272.6568283331716;2723816.144833519;1434428.5225633876;339047.54623909737;512797.64145420096;0;8;9;42;28;27;0;20;160;157;2007464129944.5718;766632240600.1156;1688239905914.7446;36338.00888668346;11937.739691840314;0.0;28100.00977369065;6273487.170781435;1352537.5208113422;0.0;1126315.9537280833;6.89116841695487;0.26804011827193214
9251;2019-06-20 03:13:45.099;591;589;180;181;159;30;113;21;11;30;725;200;8;59;260;133;238;533;158;221;113;-7;587;345;350;131;350;306;589;793.0;135.0;885.0;226.0;0.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;13885.427734375;6144.4765625;2850.56689453125;2381.85620117188;524.0;254998;554.0;0.0;Calculated values ==>;1560993225.099;332.26000000000005;332.06;291.16;291.26000000000005;289.06;276.16;272.7676641592781;284.46000000000004;275.26000000000005;274.26000000000005;276.16;345.66;293.16;273.96000000000004;279.06;299.16;286.46000000000004;296.96000000000004;326.46000000000004;295.26000000000005;284.46000000000004;328.56;325.56;272.46000000000004;240.61611355647437;268.3187672390254;272.7676641592781;288.96000000000004;5870000.0;3450000.0;3500000.0;1310000.0;3500000.0;3060000.0;5890000.0;0.13216666666666665;0.022500000000000003;0.1475;0.03766666666666666;0.0;0.13216666666666665;0.0;6144.4765625;2850.56689453125;2381.85620117188;13885.427734375;483653.5911306961;483145.1442242281;247373.66203399608;247729.09087606633;240303.7789958172;431113.4868728058;449036.43900570454;442609.8111887139;472887.3552016489;525791.7049135538;467634.868728076;442165.11039823265;449459.42253551364;468940.9428472638;452814.0460886295;416801.6966373363;475040.19161002146;463927.47094490804;449036.43900570454;232467.98657752166;219923.6425635755;469286.29061909765;198640.90478675076;198640.90478675076;272.59853621981506;2724044.8454718217;1434528.752079658;339087.0462220586;512845.0477262439;0;8;9;42;28;27;0;20;160;157;2007674394894.6052;766713527050.1285;1688423175364.7737;35985.41369428956;10194.309533018397;0.0;33093.943105938386;6274089.765520508;1352721.9238159547;0.0;1126825.8183438934;6.9679498558368085;0.21888992730548248
9252;2019-06-20 03:14:45.090;589;588;180;180;159;29;115;21;25;29;720;201;21;57;260;133;238;539;158;221;115;-7;590;345;350;127;350;307;593;763.0;-1.0;816.0;288.0;0.0;0;1;19;1;0;0;1;0;0;0;1;1;0;0;0;14222.7705078125;6448.1875;2872.3076171875;2402.82299804688;524.0;254999;553.0;0.0;Calculated values ==>;1560993285.09;332.06;331.96000000000004;291.16;291.16;289.06;276.06;272.7676641592781;284.66;275.26000000000005;275.66;276.06;345.16;293.26000000000005;275.26000000000005;278.86;299.16;286.46000000000004;296.96000000000004;327.06;295.26000000000005;284.66;328.46000000000004;325.56;272.46000000000004;239.71726792356844;268.43790593516167;272.7676641592781;288.96000000000004;5900000.0;3450000.0;3500000.0;1270000.0;3500000.0;3070000.0;5930000.0;0.12716666666666668;0.0;0.136;0.048;0.0;0.12716666666666668;0.0;6448.1875;2872.3076171875;2402.82299804688;14222.7705078125;483031.5949629857;482548.14521015744;247210.3714058782;247210.3714058782;240180.31055909264;431113.4868728058;449330.07366280747;444457.2815188539;473311.50582222524;525187.883676963;467615.82085141406;443874.8215240268;448998.0917314654;468940.9428472638;452814.0460886295;415706.6402933306;475434.0867997809;463927.47094490804;449330.07366280747;232049.79005350024;219923.6425635755;469829.52210004017;198531.21764375386;198531.21764375386;272.5550648463057;2724279.0453216797;1434633.6752059052;339126.9125678279;512892.7311935317;0;8;9;42;28;27;0;20;160;157;2007884363394.385;766790915440.0474;1688607047779.5808;33445.94468701361;13022.318613901743;-0.0;31893.25452375632;6274668.273383881;1352915.3666961908;0.0;1127367.2970895758;6.6842439192058904;0.2396891763366469
9253;2019-06-20 03:15:45.110;589;587;180;180;159;30;117;22;38;30;740;203;33;50;260;132;239;543;157;221;116;-4;592;346;351;137;350;306;595;765.0;-2.0;735.0;219.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13455.7978515625;6515.09619140625;2857.34008789062;1385.2810058593802;524.0;255000;553.0;0.0;Calculated values ==>;1560993345.11;332.06;331.86;291.16;291.16;289.06;276.16;272.8767566201714;284.86;275.36;276.96000000000004;276.16;347.16;293.46000000000004;276.46000000000004;278.16;299.16;286.36;297.06;327.46000000000004;295.26000000000005;284.76000000000005;328.46000000000004;325.56;272.76000000000005;241.92719264551067;268.3187672390254;272.8767566201714;288.86;5920000.0;3460000.0;3510000.0;1370000.0;3500000.0;3060000.0;5950000.0;0.1275;0.0;0.1225;0.0365;0.0;0.1275;0.0;6515.09619140625;2857.34008789062;1385.2810058593802;13455.7978515625;482804.13978947006;482177.0454649213;247129.73379169006;247129.73379169006;240119.16899558713;431051.2098666511;449439.0364241475;446519.73315770726;472100.0868749512;527364.672280651;468000.0083455245;445807.4384647189;448209.4260714224;468940.9428472638;452497.95239761396;415315.5303836496;475780.49541221006;463779.2430610787;449292.2932193534;232049.79005350024;219923.6425635755;468760.0141276226;198908.32951508474;198908.32951508474;272.70860595952666;2724509.7769428464;1434741.7385790872;339158.4906236949;512940.4941734136;0;8;9;42;28;27;0;20;160;157;2008094733494.318;766870141840.0222;1688791009079.5225;30332.39694622126;9849.58648835763;-0.0;31923.95537229426;6275199.9367260495;1353106.0294383855;0.0;1127899.2844419014;6.702717397711001;0.19756503717680518
9254;2019-06-20 03:16:45.121;588;587;179;180;159;30;119;22;47;31;763;203;43;50;260;133;239;547;157;222;118;-2;595;346;351;142;351;305;597;838.0;-1.0;856.0;138.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13468.802734375;6534.61669921875;2881.58837890625;1374.03051757812;524.0;255001;553.0;0.0;Calculated values ==>;1560993405.121;331.96000000000004;331.86;291.06;291.16;289.06;276.16;272.8767566201714;285.06;275.36;277.86;276.26000000000005;349.46000000000004;293.46000000000004;277.46000000000004;278.16;299.16;286.46000000000004;297.06;327.86;295.36;284.96000000000004;328.46000000000004;325.56;272.96000000000004;242.98782864720522;268.19934244402924;272.8767566201714;288.86;5950000.0;3460000.0;3510000.0;1420000.0;3510000.0;3050000.0;5970000.0;0.1396666666666667;0.0;0.14266666666666666;0.023;0.0;0.1396666666666667;0.0;6534.61669921875;2881.58837890625;1374.03051757812;13468.802734375;482319.6111944823;481947.66264563537;246700.959435404;247049.7525939866;240058.4158155439;431051.2098666511;449731.89682106464;447978.07099077606;471536.72207099956;529848.3059433332;468140.1469931569;447417.42732394347;448396.6318820213;468802.25513630296;452639.51303437544;414174.24309675646;476127.45884111145;463909.99922022235;449585.57046002086;232049.79005350024;219923.6425635755;468269.4296827956;199087.7366142334;199087.7366142334;272.779553829136;2724734.189749787;1434850.5061238538;339181.489102065;512988.3273452356;0;8;9;42;28;27;0;20;160;157;2008305372104.8672;766953857185.2404;1688974342685.0002;35508.35437105342;6191.1789405769305;-0.0;34986.197460461655;6275748.71024516;1353239.7269907;0.0;1128456.9712741391;7.1069561078564165;0.16388882808634161
9255;2019-06-20 03:17:45.111;589;587;179;179;158;31;120;22;51;31;770;202;48;52;260;132;239;550;157;222;119;0;592;348;352;145;352;304;595;760.0;-1.0;837.0;285.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13421.041015625;6532.1337890625;2865.42211914062;1358.59167480469;524.0;255002;553.0;0.0;Calculated values ==>;1560993465.111;332.06;331.86;291.06;291.06;288.96000000000004;276.26000000000005;273.0942459734351;285.16;275.36;278.26000000000005;276.26000000000005;350.16;293.36;277.96000000000004;278.36;299.16;286.36;297.06;328.16;295.36;285.06;328.46000000000004;325.56;273.16;243.61107973660833;268.0796299477929;273.0942459734351;288.86;5920000.0;3479999.9999999995;3520000.0000000005;1450000.0;3520000.0000000005;3040000.0;5950000.0;0.12666666666666665;0.0;0.13949999999999999;0.0475;0.0;0.12666666666666665;0.0;6532.1337890625;2865.42211914062;1358.59167480469;13421.041015625;482804.13978947006;482177.0454649213;246779.80102151886;246779.80102151886;239800.73163060157;430925.7729439634;449694.9568355539;448721.9649698524;471137.28958763636;530655.2663078107;468158.8329865385;448305.2499804515;448860.518063585;468663.3221224397;452146.6280804448;415315.5303836496;476815.32953049045;463761.73777380685;449548.3921141807;232049.79005350024;219923.6425635755;468053.524328251;199396.95624520016;199396.95624520016;272.91016945377356;2724958.2344340673;1434959.377563009;339204.2571583632;513036.2111174346;0;8;9;42;28;27;0;20;160;157;2008516236954.9006;767039942835.254;1689157012235.0293;34780.838717088984;12761.186983944917;-0.0;31685.8485434042;6276334.355897109;1353397.637050699;0.0;1129012.479057529;7.365822533859573;0.26278575922481867
9256;2019-06-20 03:18:45.142;590;588;178;179;158;32;121;23;42;31;765;200;43;58;261;132;240;551;156;221;120;2;597;347;352;147;352;304;599;879.0;-1.0;562.0;162.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13514.119140625;6583.5849609375;2944.216796875;1344.35803222656;524.0;255003;552.0;0.0;Calculated values ==>;1560993525.142;332.16;331.96000000000004;290.96000000000004;291.06;288.96000000000004;276.36;272.9856168485579;285.26000000000005;275.46000000000004;277.36;276.26000000000005;349.66;293.16;277.46000000000004;278.96000000000004;299.26000000000005;286.36;297.16;328.26000000000005;295.26000000000005;285.16;328.36;325.56;273.36;244.02132995426717;268.0796299477929;272.9856168485579;288.76000000000005;5970000.0;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;3040000.0;5990000.0;0.1465;0.0;0.09366666666666666;0.027000000000000003;0.0;0.1465;0.0;6583.5849609375;2944.216796875;1344.35803222656;13514.119140625;482376.10461558;481861.0905057983;246276.85176977402;246622.7454071695;239681.04209257115;430988.63858405815;449841.3141294995;447466.95896490954;470869.87217656494;530133.2815370072;467916.2118046561;447607.1325964645;449688.22403800517;468790.4121278882;452322.5374708039;413767.99322154955;476474.97224029416;463630.7160577749;449694.9568355539;231631.59724164338;219923.6425635755;467976.1614092546;199306.61390104104;199306.61390104104;272.8702539436952;2725182.8100724863;1435068.7316895307;339226.7933769173;513084.6497887096;0;8;9;42;28;27;0;20;160;157;2008727546074.545;767127588095.1064;1689339506474.722;23244.352320982347;7254.077782721767;-0.0;36681.892239906134;6276818.148985629;1353564.5171003079;0.0;1129582.5045908694;6.179114696710036;0.10491482873041834
9257;2019-06-20 03:19:45.122;592;589;178;178;157;32;122;23;17;31;752;198;23;61;261;133;240;554;156;221;122;2;598;348;353;139;353;304;601;905.0;-1.0;613.0;237.0;0.0;0;0;18;1;0;0;1;0;0;0;1;1;0;0;0;14344.2021484375;6535.1416015625;2940.18188476562;2325.20263671875;524.0;255004;552.0;0.0;Calculated values ==>;1560993585.122;332.36;332.06;290.96000000000004;290.96000000000004;288.86;276.36;273.0942459734351;285.36;275.46000000000004;274.86;276.26000000000005;348.36;292.96000000000004;275.46000000000004;279.26000000000005;299.26000000000005;286.46000000000004;297.16;328.56;295.26000000000005;285.36;328.36;325.56;273.36;242.35481222062532;268.0796299477929;273.0942459734351;288.76000000000005;5980000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3040000.0;6010000.0;0.15083333333333335;0.0;0.10216666666666667;0.0395;0.0;0.15083333333333335;0.0;6535.1416015625;2940.18188476562;2325.20263671875;14344.2021484375;482547.1873386254;481774.6479401042;246200.33320712973;246200.33320712973;239306.62204094653;430925.7729439634;449804.7338364527;443898.39648781426;471934.1488268154;528775.0450999481;467673.2869433054;444766.67480068695;450099.8059124212;468651.46095876646;452288.98126693885;413374.8788963934;476675.05563080934;463481.8882278805;449804.7338364527;231631.59724164338;219923.6425635755;469078.045841938;199478.24918078008;199478.24918078008;272.9422512738946;2725414.885365743;1435178.0179700125;339257.36285594414;513133.67009885365;0;8;9;42;28;27;0;20;161;157;2008938975574.612;767213359495.1337;1689521845674.7798;24971.591716535324;10649.191968115738;-0.0;37757.578102230626;6277219.814586225;1353713.6612836407;0.0;1130202.626734278;6.218227985917594;0.14494446994063392
9258;2019-06-20 03:20:45.113;594;590;177;178;157;33;122;23;6;30;736;199;9;62;261;133;240;555;158;221;122;2;598;349;353;133;353;303;600;933.0;-1.0;575.0;147.0;0.0;0;0;18;1;0;0;1;0;0;0;1;1;0;0;0;14305.857421875;6575.0322265625;2923.02197265625;2343.73120117188;524.0;255005;551.0;0.0;Calculated values ==>;1560993645.113;332.56;332.16;290.86;290.96000000000004;288.86;276.46000000000004;273.20264511476705;285.36;275.46000000000004;273.76000000000005;276.16;346.76;293.06;274.06;279.36;299.26000000000005;286.46000000000004;297.16;328.66;295.26000000000005;285.36;328.26000000000005;325.56;273.36;241.05796691057077;267.9596281332873;273.20264511476705;288.96000000000004;5980000.0;3490000.0;3529999.9999999995;1330000.0;3529999.9999999995;3030000.0;6000000.0;0.1555;0.0;0.09583333333333334;0.0245;0.0;0.1555;0.0;6575.0322265625;2923.02197265625;2343.73120117188;14305.857421875;482832.132408264;482032.7656756654;245894.89171711137;246238.51802225967;239335.87477744583;430862.6128555636;449804.7338364527;442493.0341924577;472625.7912797831;527178.9309647374;467935.2923525278;442934.10434907244;450417.6927448154;468651.46095876646;452112.97467783996;413374.8788963934;476944.602616266;463481.8882278805;449804.7338364527;231213.40812182956;219923.6425635755;469894.2286541028;199885.9080110892;199885.9080110892;273.10720094166334;2725653.6000493374;1435287.2530307483;339296.26480171847;513182.5228019428;0;8;9;42;28;27;0;20;161;157;2009150743804.39;767294947255.0481;1689703918359.5889;23249.849592381146;6615.203855753833;-0.0;38862.37741584403;6277621.599653243;1353857.5096681938;0.0;1130841.030587981;5.8038064818935045;0.08595275638352513
9259;2019-06-20 03:21:45.103;596;591;178;178;157;33;123;24;8;30;740;201;8;57;261;134;240;557;158;221;123;1;597;348;353;131;353;302;600;933.0;-2.0;711.0;202.0;0.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;14092.65234375;6345.31494140625;2943.26708984375;2339.98168945312;524.0;255006;551.0;0.0;Calculated values ==>;1560993705.103;332.76000000000005;332.26000000000005;290.96000000000004;290.96000000000004;288.86;276.46000000000004;273.0942459734351;285.46000000000004;275.56;273.96000000000004;276.16;347.16;293.26000000000005;273.96000000000004;278.86;299.26000000000005;286.56;297.16;328.86;295.26000000000005;285.46000000000004;328.26000000000005;325.56;273.26000000000005;240.61611355647437;267.8393353686513;273.0942459734351;288.96000000000004;5970000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3020000.0;6000000.0;0.1555;0.0;0.11850000000000001;0.033666666666666664;0.0;0.1555;0.0;6345.31494140625;2943.26708984375;2339.98168945312;14092.65234375;483229.8648454583;482175.89287184353;246238.51802225967;246238.51802225967;239335.87477744583;430925.7729439634;449951.1211743574;442993.0989471373;472887.3552016489;527674.871524448;468317.4369840153;442993.0989471373;449916.25365142606;468651.46095876646;452431.1542702348;413767.99322154955;477239.7106905043;463481.8882278805;449951.1211743574;231213.40812182956;219923.6425635755;470066.8993565604;199555.3145431552;199555.3145431552;272.97264995401827;2725890.2148550474;1435394.904645572;339335.2892373231;513231.40039651433;0;8;9;42;28;27;0;20;161;157;2009362508504.4236;767374134055.0607;1689885388109.6177;28847.377451871882;9107.22335538464;-0.0;38936.547931151945;6278055.670854755;1353988.5080582695;0.0;1131489.2469119127;6.612265330886388;0.14743535177311343
9260;2019-06-20 03:22:45.134;596;592;177;178;157;32;125;23;14;30;753;203;12;54;261;134;240;556;157;222;124;1;593;349;354;132;354;301;595;808.0;-1.0;625.0;187.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;12931.4892578125;6117.1962890625;2901.10888671875;1375.28125;523.0;255007;551.0;0.0;Calculated values ==>;1560993765.134;332.76000000000005;332.36;290.86;290.96000000000004;288.86;276.36;273.20264511476705;285.66;275.46000000000004;274.56;276.16;348.46000000000004;293.46000000000004;274.36;278.56;299.26000000000005;286.56;297.16;328.76000000000005;295.36;285.56;328.26000000000005;325.46000000000004;273.26000000000005;240.83765695389522;267.7187500070086;273.20264511476705;288.86;5930000.0;3490000.0;3540000.0;1320000.0;3540000.0;3010000.0;5950000.0;0.13466666666666666;0.0;0.10416666666666667;0.03116666666666667;0.0;0.13466666666666666;0.0;6117.1962890625;2901.10888671875;1375.28125;12931.4892578125;483681.6846670176;482888.71991541766;246085.39196917627;246431.70066448735;239483.5009590016;430862.6128555636;450061.3165606151;444068.8471814032;472756.67973813636;529109.564726059;468698.1641674847;443779.4857613598;449688.3147142546;468512.2632538827;452255.5466972325;415297.4678751743;477696.88333569426;463464.3154936422;449914.9000606128;231213.40812182956;219505.55070137876;469931.77505118237;199802.44551309868;199802.44551309868;273.0743348130397;2726115.532389519;1435498.812564098;339366.2657581604;513280.1286930493;0;8;9;42;28;27;0;20;161;157;2009574718089.909;767453074820.2412;1690066381575.0317;25444.41684044839;8419.03077060361;-0.0;33681.8105457319;6278508.33623123;1354134.635636581;0.0;1132094.712562982;6.498744070597052;0.1509544291948269
9261;2019-06-20 03:23:45.124;596;592;177;178;157;32;126;24;18;31;766;204;16;47;261;133;240;552;158;222;126;2;592;348;353;140;352;300;594;939.0;-1.0;425.0;87.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12573.466796875;5771.88134765625;2895.98217773438;1358.20788574219;523.0;255008;551.0;0.0;Calculated values ==>;1560993825.124;332.76000000000005;332.36;290.86;290.96000000000004;288.86;276.36;273.0942459734351;285.76000000000005;275.56;274.96000000000004;276.26000000000005;349.76;293.56;274.76000000000005;277.86;299.26000000000005;286.46000000000004;297.16;328.36;295.36;285.76000000000005;328.26000000000005;325.46000000000004;273.36;242.56692532238324;267.5978703862781;273.0942459734351;288.96000000000004;5920000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3000000.0;5940000.0;0.1565;0.0;0.07083333333333333;0.0145;0.0;0.1565;0.0;5771.88134765625;2895.98217773438;1358.20788574219;12573.466796875;483794.34960333;483002.32663924934;246123.94011713803;246470.797655568;239513.3026479978;430925.7729439634;450389.05476731225;444843.92514786584;471801.8942764967;530541.0285485887;468957.30302096007;444557.31930295983;448911.6385699624;468790.4121278882;452288.98126693885;415669.7218802747;477231.06354212505;463613.17710080923;450389.05476731225;231213.40812182956;219505.55070137876;468941.17327746755;199692.4201725605;199692.4201725605;273.02669615099677;2726328.038266458;1435597.8716984787;339389.0410377825;513328.4297337454;0;8;9;42;28;27;0;20;161;157;2009786782739.9426;767534661220.2542;1690246651525.0603;17364.89826908413;3904.1069200211523;-0.0;39234.02331407865;6278865.021066484;1354237.311335217;0.0;1132702.243239919;6.034569875096057;0.02557364348431331
9262;2019-06-20 03:24:48.085;594;590;177;178;156;32;128;24;23;32;770;204;21;45;261;133;240;548;158;223;128;3;588;347;352;144;352;300;590;910.0;-1.0;526.0;62.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12196.6591796875;5544.4013671875;2826.6328125;1347.53454589844;523.0;255009;551.0;0.0;Calculated values ==>;1560993888.085;332.56;332.16;290.86;290.96000000000004;288.76000000000005;276.36;272.9856168485579;285.96000000000004;275.56;275.46000000000004;276.36;350.16;293.56;275.26000000000005;277.66;299.26000000000005;286.46000000000004;297.16;327.96000000000004;295.46000000000004;285.96000000000004;328.26000000000005;325.46000000000004;273.46000000000004;243.40439225979637;267.5978703862781;272.9856168485579;288.96000000000004;5880000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3000000.0;5900000.0;0.15166666666666667;0.0;0.08766666666666666;0.010333333333333333;0.0;0.15166666666666667;0.0;5544.4013671875;2826.6328125;1347.53454589844;12196.6591796875;483962.8924002091;483173.03271742567;246279.6677861075;246628.7637423405;239315.63557402618;430988.63858405815;450860.1291174269;445556.8106898908;471369.63528795214;530957.6171114945;468957.30302096007;445272.2709286054;448636.04472110956;468790.4121278882;452464.4927311191;417121.6367073886;477129.7727731538;463892.64845557977;450860.1291174269;231213.40812182956;219505.55070137876;468490.8268503873;199479.90417653084;199479.90417653084;272.93863919268495;2726544.642697119;1435696.8278756482;339412.7016279416;513378.4716173848;0;8;9;42;28;27;0;20;161;157;2010008720264.8215;767624065840.2054;1690435534524.9573;21572.742137671223;2779.779534296517;-0.0;38126.00078270258;6279205.514507638;1354295.7591372754;0.0;1133378.724416933;6.42877816876306;0.037910159854508435
9263;2019-06-20 03:25:45.105;591;588;177;178;157;31;130;24;28;32;764;203;26;47;261;133;240;539;157;224;129;4;585;347;352;146;351;302;587;768.0;195.0;531.0;0.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12083.37890625;5502.83056640625;2834.857421875;1340.29138183594;523.0;255010;551.0;0.0;Calculated values ==>;1560993945.105;332.26000000000005;331.96000000000004;290.86;290.96000000000004;288.86;276.26000000000005;272.9856168485579;286.16;275.56;275.96000000000004;276.36;349.56000000000006;293.46000000000004;275.76000000000005;277.86;299.26000000000005;286.46000000000004;297.16;327.06;295.56;286.06;328.26000000000005;325.46000000000004;273.56;243.81672145450628;267.8393353686513;272.9856168485579;288.86;5850000.0;3470000.0000000005;3520000.0000000005;1460000.0;3510000.0;3020000.0;5870000.0;0.128;0.0325;0.0885;0.0;0.0;0.128;0.0;5502.83056640625;2834.857421875;1340.29138183594;12083.37890625;483879.161525127;483230.8707692291;246398.1117231178;246748.9333226998;239724.565690397;430988.63858405815;451149.43373574974;445875.8662196725;471102.9871208479;530180.8496845886;468559.0378897104;445591.39424184;448540.00715330127;468929.11797782005;452464.4927311191;418174.3450942844;476174.6630003575;464023.44869193796;451004.8787789079;231213.40812182956;219505.55070137876;468314.61623845174;199599.05379143672;199599.05379143672;272.9856168485579;2726736.9271097854;1435784.315815182;339433.9877160455;513423.3074747537;0;8;9;42;28;27;0;20;161;157;2010209430664.7544;767706744840.1777;1690607164724.9;21795.497899898866;0.0;0.0;32179.94559839631;6279548.9668751545;1354317.7734468577;0.0;1133935.508453226;5.577139755531593;0.015152125010675402
9264;2019-06-20 03:26:45.116;587;586;179;179;157;30;132;23;34;32;755;201;31;51;260;133;239;534;157;224;132;4;584;346;351;140;351;304;586;823.0;253.0;477.0;18.0;0.0;0;1;5;1;0;0;1;0;0;0;1;1;0;0;0;13114.0625;5646.072265625;2835.66137695312;2342.45971679688;523.0;255011;551.0;0.0;Calculated values ==>;1560994005.116;331.86;331.76000000000005;291.06;291.06;288.86;276.16;272.8767566201714;286.36;275.46000000000004;276.56;276.36;348.66;293.26000000000005;276.26000000000005;278.26000000000005;299.16;286.46000000000004;297.06;326.56;295.56;286.36;328.26000000000005;325.46000000000004;273.56;242.56692532238324;268.0796299477929;272.8767566201714;288.86;5840000.0;3460000.0;3510000.0;1400000.0;3510000.0;3040000.0;5860000.0;0.1371666666666667;0.042166666666666665;0.07949999999999999;0.003;0.0;0.1371666666666667;0.0;5646.072265625;2835.66137695312;2342.45971679688;13114.0625;483430.0326389585;483062.2309139163;247142.64706606095;247142.64706606095;239755.1321478404;431051.2098666511;451615.89276591677;446338.7475733018;471900.24888135743;529088.6247878366;468037.5601754016;445912.450752771;448721.9649698524;468802.25513630296;452639.51303437544;418193.36395970685;475560.98944680695;464171.182377635;451615.89276591677;231213.40812182956;219505.55070137876;469139.01059756253;199296.1432310016;199296.1432310016;272.8618725538298;2726946.944283975;1435877.2403717013;339464.68293491745;513470.57046130527;0;8;9;42;28;27;0;20;162;157;2010420369329.466;767792560570.0604;1690788998054.6514;19639.88704521286;809.5286020996829;0.0;34609.858977872536;6279894.325053286;1354324.5207553124;0.0;1134492.1921972467;5.086686166549066;0.005601439615574568
9265;2019-06-20 03:27:45.116;584;583;179;180;157;30;134;23;38;30;742;199;35;62;260;133;239;532;157;225;133;3;582;347;352;135;351;305;584;903.0;344.0;495.0;138.0;25.0;0;1;8;1;0;0;1;0;0;0;1;1;0;0;0;13194.9873046875;5756.0029296875;2804.35595703125;2345.02514648438;522.0;255012;551.0;0.0;Calculated values ==>;1560994065.116;331.56;331.46000000000004;291.06;291.16;288.86;276.16;272.9856168485579;286.56;275.46000000000004;276.96000000000004;276.16;347.36;293.06;276.66;279.36;299.16;286.46000000000004;297.06;326.36;295.66;286.46000000000004;328.26000000000005;325.36;273.46000000000004;241.49495122638035;268.19934244402924;272.9856168485579;288.86;5820000.0;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;3050000.0;5840000.0;0.1505;0.05733333333333333;0.0825;0.023;0.004166666666666667;0.15466666666666667;0.0;5756.0029296875;2804.35595703125;2345.02514648438;13194.9873046875;483234.90978905815;482866.5448316374;247225.1390081586;247581.6788831661;239816.56081949445;430988.63858405815;451725.73313058267;446712.3873244594;472363.3712700832;527651.7105751382;467654.0241793385;446287.039416296;450055.099686846;468802.25513630296;452464.4927311191;418879.4025840862;475513.7284484672;464154.13906721957;451581.9437194132;231213.40812182956;219087.46209138638;469721.2362203577;199361.67447056295;200651.0997005628;272.89199026714397;2727166.186365681;1435972.2576649955;339503.74530877813;513517.57060575514;0;8;9;42;28;27;0;20;162;157;2010631269329.466;767875060570.0604;1690971698054.6514;20406.433810446455;6218.2699202452795;0.0;38810.63720824886;6280228.04439375;1354383.0857429986;0.0;1135104.0296654643;6.000278462428518;0.07082199688677039
9266;2019-06-20 03:28:45.137;582;581;180;180;158;30;135;22;36;30;746;201;35;63;260;133;239;531;156;225;134;1;585;346;351;130;351;305;587;910.0;257.0;826.0;30.0;0.0;0;1;10;1;0;0;1;0;0;0;1;1;0;0;0;13423.201171875;5933.91162109375;2858.36474609375;2366.78833007812;522.0;255013;551.0;0.0;Calculated values ==>;1560994125.137;331.36;331.26000000000005;291.16;291.16;288.96000000000004;276.16;272.8767566201714;286.66;275.36;276.76000000000005;276.16;347.76;293.26000000000005;276.66;279.46000000000004;299.16;286.46000000000004;297.06;326.26000000000005;295.66;286.56;328.26000000000005;325.36;273.26000000000005;240.39332010688793;268.19934244402924;272.8767566201714;288.76000000000005;5850000.0;3460000.0;3510000.0;1300000.0;3510000.0;3050000.0;5870000.0;0.15166666666666667;0.04283333333333333;0.13766666666666666;0.005;0.0;0.15166666666666667;0.0;5933.91162109375;2858.36474609375;2366.78833007812;13423.201171875;482611.1946781313;482240.6255356347;247456.33896408853;247456.33896408853;240044.70881359448;431051.2098666511;452046.03455996263;446429.01896656933;473017.81868751155;528070.4398255501;467897.2382790565;446287.039416296;450192.20628343086;468802.25513630296;452639.51303437544;417845.6355961367;474992.7017033887;464301.610533057;451902.8401793581;231213.40812182956;219087.46209138638;470201.7900079065;199286.01621048665;199286.01621048665;272.85787489368965;2727388.0822399114;1436069.707715408;339543.0241639682;513564.7764613321;0;8;9;42;28;27;0;20;162;157;2010842243144.9822;767954588395.255;1691154762105.0994;34023.35337942072;1354.5788689870992;0.0;38313.55163527883;6280681.784708322;1354446.2149038725;0.0;1135746.9561862843;6.603733008353628;0.07317127471417748
9267;2019-06-20 03:29:45.107;582;580;180;180;158;30;137;22;13;29;759;203;19;65;260;133;239;534;157;226;136;0;586;346;351;131;350;304;588;958.0;182.0;620.0;110.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12610.26171875;5895.75146484375;2859.8798828125;1399.73034667969;522.0;255014;551.0;0.0;Calculated values ==>;1560994185.107;331.36;331.16;291.16;291.16;288.96000000000004;276.16;272.8767566201714;286.86;275.36;274.46000000000004;276.06;349.06000000000006;293.46000000000004;275.06;279.66;299.16;286.46000000000004;297.06;326.56;295.76000000000005;286.76000000000005;328.26000000000005;325.36;273.16;240.61611355647437;268.0796299477929;272.8767566201714;288.86;5860000.0;3460000.0;3510000.0;1310000.0;3500000.0;3040000.0;5880000.0;0.15966666666666668;0.030333333333333334;0.10333333333333333;0.018333333333333333;0.0;0.15966666666666668;0.0;5895.75146484375;2859.8798828125;1399.73034667969;12610.26171875;482496.87208245014;481983.7786108722;247414.9132536086;247414.9132536086;240013.86847425313;431051.2098666511;452331.8709258102;443315.08579407755;472790.3263854694;529506.5989332239;468280.0305953833;444188.7006036905;450646.29327626084;468940.9428472638;452639.51303437544;417494.6595523427;475312.8793520837;464431.93050373014;452189.0443958406;231213.40812182956;219087.46209138638;469969.38643410977;199150.02459200865;199150.02459200865;272.80416798055455;2727604.919291341;1436168.2389509082;339574.396125795;513612.40467390977;0;8;9;42;28;27;0;20;162;157;2011052737845.0825;768032849245.2924;1691337370755.1865;25230.38965754712;4965.021633771853;0.0;40401.89682867851;6281175.319009936;1354498.8519097518;0.0;1136402.5902760949;6.951727594239454;0.0794533307736856
9268;2019-06-20 03:30:45.108;582;579;180;180;159;31;138;23;-8;30;771;204;-2;52;260;132;239;532;157;226;137;0;583;346;351;139;351;302;585;964.0;323.0;699.0;10.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12395.04296875;5623.19482421875;2791.974609375;1364.44689941406;522.0;255015;550.0;0.0;Calculated values ==>;1560994245.108;331.36;331.06;291.16;291.16;289.06;276.26000000000005;272.8767566201714;286.96000000000004;275.46000000000004;272.36;276.16;350.26;293.56;272.96000000000004;278.36;299.16;286.36;297.06;326.36;295.76000000000005;286.86;328.16;325.36;273.16;242.35481222062532;267.8393353686513;272.8767566201714;288.86;5830000.0;3460000.0;3510000.0;1390000.0;3510000.0;3020000.0;5850000.0;0.16066666666666668;0.05383333333333333;0.1165;0.0016666666666666668;0.0;0.16066666666666668;0.0;5623.19482421875;2791.974609375;1364.44689941406;12395.04296875;482839.47623164736;482186.53335570806;247539.72017104505;247539.72017104505;240428.8625243138;431051.2098666511;452474.515376344;440620.3661345886;471835.9296657252;530910.7679791142;468679.728194046;441517.6339936506;449230.24535680655;468802.25513630296;452497.95239761396;418537.92671362695;475389.625435858;464431.93050373014;452331.8709258102;230795.22267914342;219087.46209138638;468880.45426275564;199316.1878946033;199316.1878946033;272.86978449168083;2727813.300303111;1436264.2317697215;339597.4313200648;513659.50424626755;0;8;9;42;28;27;0;20;162;157;2011263341354.8281;768113850595.1945;1691519173784.9668;28111.93676495829;449.2737772802539;0.0;40651.18640701391;6281619.84580491;1354543.9717901081;0.0;1137078.0438929491;7.0772098405997035;0.02924406972255653
9269;2019-06-20 03:31:45.108;581;578;180;180;158;30;139;22;-3;31;774;204;-4;45;260;132;239;529;157;226;139;1;581;346;351;139;350;302;583;1019.0;166.0;716.0;32.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12243.4970703125;5505.21142578125;2832.72802734375;1360.18041992188;521.0;255016;550.0;0.0;Calculated values ==>;1560994305.108;331.26000000000005;330.96000000000004;291.16;291.16;288.96000000000004;276.16;272.8767566201714;287.06;275.36;272.86;276.26000000000005;350.56000000000006;293.56;272.76000000000005;277.66;299.16;286.36;297.06;326.06;295.76000000000005;287.06;328.16;325.26000000000005;273.26000000000005;242.35481222062532;267.8393353686513;272.8767566201714;288.86;5810000.0;3460000.0;3510000.0;1390000.0;3500000.0;3020000.0;5830000.0;0.16983333333333334;0.027666666666666666;0.11933333333333333;0.005333333333333333;0.0;0.16983333333333334;0.0;5505.21142578125;2832.72802734375;1360.18041992188;12243.4970703125;482926.5507388131;482274.4791956548;247623.81851844618;247623.81851844618;240169.07643282035;431051.2098666511;452616.9789617375;441368.7326958178;471934.1488268154;531223.4586501896;468679.728194046;441219.5769185515;448262.69519083336;468940.9428472638;452497.95239761396;419217.8671398085;475195.1359466177;464431.93050373014;452616.9789617375;230795.22267914342;218669.37671819705;468979.26049217995;199280.34120827194;199280.34120827194;272.85563456777254;2728018.621470103;1436356.9684884716;339620.13654772594;513706.3767682402;0;8;9;42;28;27;0;20;162;157;2011473941354.8281;768197250595.1945;1691700373784.9668;28889.2147175138;1438.3942361808424;0.0;43025.00564513023;6282094.855400598;1354559.702356887;0.0;1137775.3454933837;7.563591248514803;0.040993790819110705
9270;2019-06-20 03:32:45.108;578;577;179;180;158;30;141;22;11;31;771;202;6;39;260;131;239;525;156;227;140;2;577;346;351;139;351;301;579;1074.0;124.0;756.0;86.0;18.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12008.125;5365.634765625;2813.46264648438;1358.70727539062;521.0;255017;549.0;0.0;Calculated values ==>;1560994365.108;330.96000000000004;330.86;291.06;291.16;288.96000000000004;276.16;272.8767566201714;287.26000000000005;275.36;274.26000000000005;276.26000000000005;350.26;293.36;273.76000000000005;277.06;299.16;286.26000000000005;297.06;325.66;295.86;287.16;328.06;325.26000000000005;273.36;242.35481222062532;267.7187500070086;272.8767566201714;288.76000000000005;5770000.0;3460000.0;3510000.0;1390000.0;3510000.0;3010000.0;5790000.0;0.179;0.020666666666666667;0.126;0.014333333333333333;0.003;0.182;0.0;5365.634765625;2813.46264648438;1358.70727539062;12008.125;482960.71702567773;482591.65038532595;247434.47050564672;247794.22005712084;240295.08626701924;431051.2098666511;452901.3683343994;443634.4727813241;471934.1488268154;530986.2749545022;468577.6157975026;442906.0156806056;447616.0868409365;468802.25513630296;452356.21482583805;420543.0224754176;475103.43645717914;464562.14285730536;452759.26288427605;230377.04089860234;218669.37671819705;469078.045841938;199205.6569279746;200000.6373715626;272.82614414350417;2728220.718320689;1436447.5588733999;339642.7939451869;513753.42835718876;0;8;9;42;28;27;0;20;162;157;2011684541354.8281;768280650595.1945;1691881273784.9668;30798.03079752204;3868.170907766809;0.0;46002.069843313846;6282592.249113223;1354603.9237330866;0.0;1138517.2377891208;8.457739929852458;0.07775160712883677
9271;2019-06-20 03:33:45.109;575;575;179;180;158;30;143;22;22;31;768;200;17;39;260;131;238;518;157;227;142;2;578;345;350;141;349;301;580;1123.0;219.0;427.0;113.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12047.8916015625;5381.64404296875;2793.92016601562;1353.1142578125;521.0;255018;549.0;0.0;Calculated values ==>;1560994425.109;330.66;330.66;291.06;291.16;288.96000000000004;276.16;272.7676641592781;287.46000000000004;275.36;275.36;276.26000000000005;349.96000000000004;293.16;274.86;277.06;299.16;286.26000000000005;296.96000000000004;324.96000000000004;295.86;287.36;328.06;325.26000000000005;273.36;242.77792619122317;267.7187500070086;272.7676641592781;288.86;5780000.0;3450000.0;3500000.0;1410000.0;3490000.0;3010000.0;5800000.0;0.18716666666666668;0.0365;0.07116666666666666;0.01883333333333333;0.0;0.18716666666666668;0.0;5381.64404296875;2793.92016601562;1353.1142578125;12047.8916015625;482424.4282753462;482194.8467474283;247392.24324374527;247751.3397815;240263.42745217786;431113.4868728058;453358.1007483608;445217.6754897761;471669.41905304807;530673.689201687;468336.30000048695;444501.2531899496;447616.0868409365;469079.38646237773;452531.5327903273;419905.89268175315;473941.52273786196;464708.80337326357;453216.7345341935;230377.04089860234;218669.37671819705;468804.0567466073;198873.64217021968;198873.64217021968;272.69067983101286;2728421.1884665736;1436537.1210227075;339665.3928345782;513800.1573260396;0;8;9;42;28;27;0;20;162;157;2011894844859.574;768364651995.093;1692061876794.7485;17531.483704575097;5083.689474521966;0.0;47604.548787457104;6282995.001779353;1354678.5238128295;0.0;1139297.305944354;7.36930333112174;0.014078129158299375
9272;2019-06-20 03:34:45.139;573;572;179;180;158;29;145;21;34;31;763;199;29;42;260;131;238;517;158;228;145;3;577;344;349;141;349;301;580;1180.0;195.0;362.0;67.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12098.1337890625;5366.78271484375;2800.07275390625;1352.11120605469;521.0;255019;548.0;0.0;Calculated values ==>;1560994485.139;330.46000000000004;330.36;291.06;291.16;288.96000000000004;276.06;272.6583383277491;287.66;275.26000000000005;276.56;276.26000000000005;349.46000000000004;293.06;276.06;277.36;299.16;286.26000000000005;296.96000000000004;324.86;295.96000000000004;287.66;327.96000000000004;325.26000000000005;273.46000000000004;242.77792619122317;267.7187500070086;272.6583383277491;288.96000000000004;5770000.0;3440000.0;3490000.0;1410000.0;3490000.0;3010000.0;5800000.0;0.19666666666666668;0.0325;0.060333333333333336;0.011166666666666667;0.0;0.19666666666666668;0.0;5366.78271484375;2800.07275390625;1352.11120605469;12098.1337890625;482257.35901354504;481770.531033532;247392.24324374527;247751.3397815;240263.42745217786;431175.4696738307;453812.13814351254;446916.4327917079;471669.41905304807;530152.5380097117;468215.5318844538;446212.05846747686;448033.6816270905;469079.38646237773;452706.36090500443;420235.80763245956;473792.77994690574;464984.76761862915;453812.13814351254;229958.8627652946;218669.37671819705;468903.15145096794;198687.32709133488;198687.32709133488;272.61274399989867;2728622.5059531718;1436626.7360307581;339687.9476518724;513846.79724198725;0;8;9;42;28;27;0;20;162;157;2012104649709.4739;768449294295.0527;1692242567094.6624;14976.48937725584;3017.410038682569;0.0;50174.54617359494;6283266.037004794;1354746.0667299887;0.0;1140112.5391482033;7.161328316230505;-0.040760472973151704
9273;2019-06-20 03:35:45.110;571;570;179;180;158;29;147;21;44;30;757;199;39;46;260;131;238;510;158;228;146;3;576;344;349;141;349;301;578;1216.0;388.0;518.0;103.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12128.060546875;5346.6943359375;2751.7265625;1352.68078613281;521.0;255020;548.0;0.0;Calculated values ==>;1560994545.11;330.26000000000005;330.16;291.06;291.16;288.96000000000004;276.06;272.6583383277491;287.86;275.26000000000005;277.56;276.16;348.86;293.06;277.06;277.76000000000005;299.16;286.26000000000005;296.96000000000004;324.16;295.96000000000004;287.76000000000005;327.96000000000004;325.26000000000005;273.46000000000004;242.77792619122317;267.7187500070086;272.6583383277491;288.96000000000004;5760000.0;3440000.0;3490000.0;1410000.0;3490000.0;3010000.0;5780000.0;0.20266666666666666;0.06466666666666666;0.08633333333333333;0.017166666666666667;0.0;0.20266666666666666;0.0;5346.6943359375;2751.7265625;1352.68078613281;12128.060546875;482090.4432063994;481718.49184670375;247476.8815918825;247837.2898611838;240326.85048976395;431175.4696738307;454092.9196684272;448311.18344306457;471570.8910797328;529526.8628537641;468215.5318844538;447616.0868409365;448587.98087873193;469079.38646237773;452706.36090500443;420562.9811750162;473003.70785445394;464984.76761862915;453952.61264858925;229958.8627652946;218669.37671819705;468903.15145096794;198652.9373019798;198652.9373019798;272.5991256720261;2728824.2933280966;1436715.9718546113;339710.4766908231;513893.0398748429;0;8;9;42;28;27;0;20;162;157;2012313948499.3208;768533853404.9908;1692423079804.5303;21553.828583513652;4639.295342890963;0.0;51740.73420357951;6283570.309184908;1354809.841768614;0.0;1140961.422658624;8.246007791580261;0.01941806346538941
9274;2019-06-20 03:36:45.100;570;569;180;180;158;29;149;21;51;30;753;198;47;52;260;132;238;506;158;228;148;3;575;343;348;141;348;301;577;1301.0;159.0;357.0;56.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12006.5888671875;5343.1611328125;2791.17749023438;1353.18249511719;521.0;255021;547.0;0.0;Calculated values ==>;1560994605.1;330.16;330.06;291.16;291.16;288.96000000000004;276.06;272.5487779782249;288.06;275.26000000000005;278.26000000000005;276.16;348.46000000000004;292.96000000000004;277.86;278.36;299.16;286.36;296.96000000000004;323.76000000000005;295.96000000000004;287.96000000000004;327.86;325.26000000000005;273.46000000000004;242.77792619122317;267.7187500070086;272.5487779782249;288.96000000000004;5750000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;3010000.0;5770000.0;0.21683333333333332;0.026500000000000003;0.0595;0.009333333333333334;0.0;0.21683333333333332;0.0;5343.1611328125;2791.17749023438;1353.18249511719;12006.5888671875;482064.6590497958;481692.66325865744;247880.55099564375;247880.55099564375;240358.72083425234;431237.1583312671;454542.9148226432;449276.9549200224;471570.8910797328;529109.564726059;468094.68982700206;448726.1184418108;449414.24132049555;469217.58717900503;453021.26970051724;420887.47567123076;472533.6694941025;465130.5988891297;454403.3071405761;229540.68826423294;218669.37671819705;468903.15145096794;198449.21395368228;198449.21395368228;272.5142360836243;2729025.3818862326;1436805.03913651;339733.0217933603;513939.2230434785;0;8;9;42;28;27;0;20;162;157;2012523013649.354;768618439305.0043;1692603649704.559;14924.250587497236;2524.2367499746665;0.0;55499.3792060248;6283874.242514049;1354869.5279200473;0.0;1141854.9413259106;7.688822573879323;-0.06815773153621242
9275;2019-06-20 03:37:45.131;570;567;180;180;158;28;151;20;55;30;749;198;52;55;260;132;237;500;158;229;150;4;574;343;348;141;347;301;576;1318.0;350.0;0.0;126.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11996.94140625;5302.19482421875;2797.71240234375;1355.74597167969;521.0;255022;547.0;0.0;Calculated values ==>;1560994665.131;330.16;329.86;291.16;291.16;288.96000000000004;275.96000000000004;272.5487779782249;288.26000000000005;275.16;278.66;276.16;348.06000000000006;292.96000000000004;278.36;278.66;299.16;286.36;296.86;323.16;296.06;288.16;327.86;325.26000000000005;273.56;242.77792619122317;267.7187500070086;272.5487779782249;288.96000000000004;5740000.0;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;3010000.0;5760000.0;0.21966666666666665;0.058333333333333334;0.0;0.021;0.0;0.21966666666666665;0.0;5302.19482421875;2797.71240234375;1355.74597167969;11996.94140625;482179.7971742716;481525.5748633422;247924.00529082306;247924.00529082306;240390.69802223454;431237.1583312671;454821.64417239546;449825.1039078654;471570.8910797328;528692.118982801;468094.68982700206;449414.24132049555;449825.1039078654;469355.54618491995;453021.26970051724;420907.89724370313;471762.15737826267;465259.8330088224;454682.3601576184;229540.68826423294;218669.37671819705;469002.22466039064;198312.23892917886;198312.23892917886;272.45991610722;2729225.514654169;1436893.7962705265;339755.60786074394;513985.82118929917;0;8;9;42;28;27;0;20;162;157;2012731921529.8318;768703083015.1979;1692784343014.9724;0.0;5684.489700355448;0.0;56315.96996318055;6283998.67552642;1354937.9693170844;0.0;1142787.2173316511;6.556972676944404;-0.11236826637571243
9276;2019-06-20 03:38:45.111;570;567;180;181;158;27;155;19;58;29;747;198;56;61;260;132;237;499;158;229;154;4;580;340;345;140;345;300;582;1400.0;154.0;11.0;174.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12220.7685546875;5367.2158203125;2815.67504882812;1349.20239257812;521.0;255023;546.0;0.0;Calculated values ==>;1560994725.111;330.16;329.86;291.16;291.26000000000005;288.96000000000004;275.86;272.21867820750657;288.66;275.06;278.96000000000004;276.06;347.86;292.96000000000004;278.76000000000005;279.26000000000005;299.16;286.36;296.86;323.06;296.06;288.56;327.76000000000005;325.26000000000005;273.56;242.56692532238324;267.5978703862781;272.21867820750657;288.96000000000004;5800000.0;3400000.0;3450000.0;1400000.0;3450000.0;3000000.0;5820000.0;0.23333333333333334;0.025666666666666667;0.0018333333333333333;0.029;0.0003333333333333333;0.23366666666666666;0.0;5367.2158203125;2815.67504882812;1349.20239257812;12220.7685546875;481487.08304414933;480828.0073316224;247666.14074593346;248026.0305950788;240200.42322967842;431420.45991060114;455877.7665408579;450415.47969397355;471605.12922355125;528560.296384009;468234.644300452;450143.51895193453;450822.23689861054;469630.7437684126;453540.2761906306;418919.1172625502;470826.5234918525;465694.88011925446;455740.1701311428;229122.51738040973;218669.37671819705;469139.01059756253;197465.2953628541;197536.90855170303;272.1109133106235;2729427.261632491;1436982.678388674;339778.14158337447;514032.5838253309;0;8;9;42;28;27;0;20;162;157;2012939752229.898;768787354915.2247;1692964582915.0298;463.7420046070523;7878.537741806544;0.0;60333.495455729084;6284002.538754954;1355050.9568707289;0.0;1143758.9721841582;7.204689811203096;-0.08835573650642738
