;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9277;2019-06-20 03:39:45.122;573;568;180;181;157;25;159;17;60;28;745;198;57;63;259;132;238;510;158;230;158;4;584;338;343;140;343;298;586;1459.0;-1.0;181.0;108.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12355.2958984375;5389.1376953125;2892.810546875;1345.08898925781;521.0;255024;545.0;0.0;Calculated values ==>;1560994785.122;330.46000000000004;329.96000000000004;291.16;291.26000000000005;288.86;275.66;271.99741764416325;289.06;274.86;279.16;275.96000000000004;347.66;292.96000000000004;278.86;279.46000000000004;299.06;286.36;296.96000000000004;324.16;296.16;288.96000000000004;327.66;325.26000000000005;273.56;242.56692532238324;267.35522164206344;271.99741764416325;288.96000000000004;5840000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;2980000.0;5860000.0;0.24316666666666667;0.0;0.030166666666666668;0.018000000000000002;0.0;0.24316666666666667;0.0;5389.1376953125;2892.810546875;1345.08898925781;12355.2958984375;481449.9629282605;480503.6388484853;247497.94073793868;247855.2489644337;239755.1321478404;431541.1909327263;456755.54683214973;451045.5796560728;471506.718606615;528505.6464834348;468513.7914318239;450640.7121537246;451449.07916790526;469779.81696856086;453883.93520106975;417865.0196492399;471974.02525877865;466111.4121754486;456619.22350016155;228704.35009887922;218669.37671819705;469139.01059756253;197054.53777125804;197054.53777125804;271.9390590259419;2729632.0997160855;1437072.3311011663;339800.59812780423;514080.1632598608;0;8;9;42;28;27;0;20;162;157;2013146190069.6157;768871370315.1099;1693144015804.7847;7662.063096858578;4897.520510873482;-0.0;63117.47941307837;6284070.266211798;1355157.443541667;0.0;1144787.9189123148;7.86088816335127;-0.10067377922233897
9278;2019-06-20 03:40:45.122;577;571;180;181;158;25;161;16;59;28;743;198;57;67;259;131;238;519;158;230;160;4;586;338;343;140;342;297;589;1534.0;-2.0;0.0;149.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12385.2431640625;5451.0986328125;2855.64526367188;1345.80114746094;521.0;255025;544.0;0.0;Calculated values ==>;1560994845.122;330.86;330.26000000000005;291.16;291.26000000000005;288.96000000000004;275.66;271.99741764416325;289.26000000000005;274.76000000000005;279.06;275.96000000000004;347.46000000000004;292.96000000000004;278.86;279.86;299.06;286.26000000000005;296.96000000000004;325.06;296.16;289.16;327.56;325.26000000000005;273.56;242.56692532238324;267.23344911666527;271.99741764416325;288.96000000000004;5860000.0;3379999.9999999995;3429999.9999999995;1400000.0;3420000.0000000005;2970000.0;5890000.0;0.25566666666666665;0.0;0.0;0.024833333333333332;0.0003333333333333333;0.256;0.0;5451.0986328125;2855.64526367188;1345.80114746094;12385.2431640625;481787.6245017782;480582.8912863451;247373.66203399608;247729.09087606633;239983.12745506375;431541.1909327263;457027.7625315064;451089.75479898724;471506.718606615;528374.255711852;468652.9866896234;450820.4686028281;452160.9382985787;469916.8025008186;453745.257449973;417159.5370317308;472946.8763557427;466111.4121754486;456891.72622130346;228286.1864045524;218669.37671819705;469139.01059756253;196991.20753532203;197056.80968961716;271.9137793064613;2729838.27087494;1437162.6664039006;339823.0222122769;514128.06705828203;0;8;9;42;28;27;0;20;162;157;2013351990069.6157;768955370315.1099;1693322515804.7847;0.0;6758.337109378972;-0.0;66517.7386321117;6284134.116737606;1355254.5756885023;0.0;1145868.2123960247;7.59137361264675;-0.12932910449813811
9279;2019-06-20 03:41:45.143;583;575;178;180;157;23;165;14;58;27;741;198;57;67;258;130;238;528;158;231;164;4;591;336;341;138;341;296;593;1589.0;0.0;254.0;134.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12515.083984375;5513.7421875;2977.01708984375;1337.10192871094;521.0;255026;543.0;0.0;Calculated values ==>;1560994905.143;331.46000000000004;330.66;290.96000000000004;291.16;288.86;275.46000000000004;271.77519066394296;289.66;274.56;278.96000000000004;275.86;347.26;292.96000000000004;278.86;279.86;298.96000000000004;286.16;296.96000000000004;325.96000000000004;296.26000000000005;289.56;327.46000000000004;325.26000000000005;273.56;242.14157278889297;267.1113755279542;271.77519066394296;288.96000000000004;5910000.0;3360000.0;3410000.0;1380000.0;3410000.0;2960000.0;5930000.0;0.26483333333333337;0.0;0.042333333333333334;0.022333333333333334;0.0003333333333333333;0.2651666666666667;0.0;5513.7421875;2977.01708984375;1337.10192871094;12515.083984375;482065.8449195697;480690.37292364246;246510.05113031872;247210.3714058782;239543.19783227766;431660.74602318485;457893.8503279882;451134.023178608;471673.81221397576;528243.0390443726;468791.93145726866;450999.69113773113;452336.38039690844;469928.73184499244;453949.7076831163;415334.1008124758;473791.85847609706;466525.7777655809;457759.0236558859;227868.02628245065;218669.37671819705;469411.85696526687;196510.98582541922;196573.83820166672;271.7138725054743;2730045.846226814;1437254.0720580495;339845.3875630115;514176.68958975235;0;8;9;42;28;27;0;20;162;157;2013557261889.3027;769038799504.9827;1693500478069.5132;10779.041914618325;6094.786122123265;-0.0;69257.60500961046;6284223.973525629;1355361.7225368775;0.0;1147000.0696027316;8.764005844251109;-0.08320075491210611
9280;2019-06-20 03:42:45.113;590;579;177;178;155;23;167;13;58;26;740;198;56;70;258;129;239;537;159;231;166;4;592;336;341;138;341;295;594;1630.0;-2.0;397.0;236.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12387.25390625;5507.21533203125;2976.85595703125;1336.28662109375;520.0;255027;543.0;0.0;Calculated values ==>;1560994965.113;332.16;331.06;290.86;290.96000000000004;288.66;275.46000000000004;271.77519066394296;289.86;274.46000000000004;278.96000000000004;275.76000000000005;347.16;292.96000000000004;278.76000000000005;280.16;298.96000000000004;286.06;297.06;326.86;296.26000000000005;289.76000000000005;327.46000000000004;325.16;273.56;242.14157278889297;266.98899913490544;271.77519066394296;289.06;5920000.0;3360000.0;3410000.0;1380000.0;3410000.0;2950000.0;5940000.0;0.27166666666666667;0.0;0.06616666666666667;0.03933333333333333;0.0;0.27166666666666667;0.0;5507.21533203125;2976.85595703125;1336.28662109375;12387.25390625;482945.93446502095;481148.267882098;246123.94011713803;246470.797655568;238881.6849102002;431660.74602318485;458163.09717176453;451312.33273542335;471575.67402331997;528216.0855508625;468930.6270076658;451044.28712939325;452908.442103188;469928.73184499244;453811.4484943238;415315.5303836496;475012.4329466581;466525.7777655809;458028.5412351052;227868.02628245065;218251.29456621417;469411.85696526687;196438.64336595085;196438.64336595085;271.68492012744736;2730253.2619495937;1437345.8674500997;339867.6546618182;514226.2803906956;0;8;9;42;28;27;0;20;162;157;2013761759589.4004;769121558105.0221;1693677689419.5977;16864.14244661343;10736.946401573095;-0.0;71065.25558778693;6284454.218215481;1355501.916842423;0.0;1148168.8420963483;10.047123061974387;0.02097865368054152
9281;2019-06-20 03:43:45.144;597;584;175;177;155;22;169;13;59;25;739;198;58;69;258;128;239;543;159;232;168;4;598;335;339;136;339;296;600;1685.0;-1.0;408.0;145.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12445.1083984375;5587.8251953125;3025.38403320312;1342.91101074219;520.0;255028;542.0;0.0;Calculated values ==>;1560995025.144;332.86;331.56;290.66;290.86;288.66;275.36;271.6637117239857;290.06;274.46000000000004;279.06;275.66;347.06000000000006;292.96000000000004;278.96000000000004;280.06;298.96000000000004;285.96000000000004;297.06;327.46000000000004;296.36;289.96000000000004;327.36;325.16;273.56;241.71165711629368;267.1113755279542;271.6637117239857;289.06;5980000.0;3350000.0;3390000.0;1360000.0;3390000.0;2960000.0;6000000.0;0.2808333333333334;0.0;0.068;0.024166666666666666;0.0;0.2808333333333334;0.0;5587.8251953125;3025.38403320312;1342.91101074219;12445.1083984375;483258.69068233785;481171.49930649315;245212.6712039489;245894.89171711137;238708.35817567832;431720.082569444;458751.1088074588;451268.20537522034;471742.7696466962;528034.7439610871;468791.93145726866;451134.023178608;452601.99002295826;470201.9591882418;453844.7189856491;412994.16199089336;475161.97295474197;466938.01097833767;458617.4452057138;227449.86971758792;218251.29456621417;469683.74434536137;196262.12743535617;196262.12743535617;271.610292128144;2730460.305219722;1437438.3738916859;339889.9928442355;514276.3249003731;0;8;9;42;28;27;0;20;162;157;2013965864989.8672;769203800575.2102;1693855081025.0034;17340.413299910764;6607.689075325126;-0.0;73678.11840717544;6284739.403450303;1355646.5301500196;0.0;1149375.6600830385;9.805649031583913;-0.047976868664431946
9282;2019-06-20 03:44:45.134;604;590;175;176;153;22;171;12;62;24;740;198;60;71;258;128;240;551;159;232;170;5;602;334;339;136;339;297;604;1718.0;0.0;441.0;186.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12338.6806640625;5636.77099609375;3050.166015625;1349.44177246094;520.0;255029;542.0;0.0;Calculated values ==>;1560995085.134;333.56;332.16;290.66;290.76000000000005;288.46000000000004;275.36;271.55198750734434;290.26000000000005;274.36;279.36;275.56;347.16;292.96000000000004;279.16;280.26000000000005;298.96000000000004;285.96000000000004;297.16;328.26000000000005;296.36;290.16;327.36;325.16;273.66;241.71165711629368;267.23344911666527;271.55198750734434;289.06;6020000.0;3340000.0;3390000.0;1360000.0;3390000.0;2970000.0;6040000.0;0.28633333333333333;0.0;0.0735;0.031000000000000003;0.0;0.28633333333333333;0.0;5636.77099609375;3050.166015625;1349.44177246094;12338.6806640625;483801.5509115321;481573.2824224613;245066.8964295321;245405.19891689759;237974.04651247477;431779.12508338504;459018.0476681494;451492.55458932754;471644.9034095714;528061.6644505977;468652.9866896234;451224.17103990586;452693.0565253177;470201.9591882418;454015.9464030702;411755.13212232594;475862.120001335;466938.01097833767;458884.64271338814;227449.86971758792;218251.29456621417;469781.98110882204;195978.6603726149;195978.6603726149;271.4927412370375;2730666.8023733464;1437531.896603579;339912.42537805357;514326.94604585745;0;8;9;42;28;27;0;20;162;157;2014169231089.8994;769285386975.2231;1694032951375.0317;18780.27122492838;8487.902942822424;-0.0;75278.74627690806;6285040.358987107;1355772.3057840907;0.0;1150616.7604044022;10.217521941908295;-0.016337990880769114
9283;2019-06-20 03:45:45.145;610;596;174;175;153;22;171;12;64;23;742;198;62;72;258;127;240;556;159;232;171;5;604;334;339;136;339;297;606;1734.0;-1.0;507.0;134.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12315.72265625;5681.88916015625;3067.0068359375;1348.04309082031;520.0;255030;541.0;0.0;Calculated values ==>;1560995145.145;334.16;332.76000000000005;290.56;290.66;288.46000000000004;275.36;271.55198750734434;290.26000000000005;274.36;279.56;275.46000000000004;347.36;292.96000000000004;279.36;280.36;298.96000000000004;285.86;297.16;328.76000000000005;296.36;290.26000000000005;327.26000000000005;325.16;273.66;241.71165711629368;267.23344911666527;271.55198750734434;289.06;6040000.0;3340000.0;3390000.0;1360000.0;3390000.0;2970000.0;6060000.0;0.289;0.0;0.0845;0.022333333333333334;0.0;0.289;0.0;5681.88916015625;3067.0068359375;1348.04309082031;12315.72265625;484428.29740905616;482206.4064976304;244659.03391601003;244994.81367328292;237918.90713502365;431779.12508338504;459018.0476681494;451760.3458349767;471547.0194386176;528270.0678493961;468652.9866896234;451492.55458932754;452825.73390590533;470201.9591882418;453878.10551958345;410914.5560264483;476361.8843586623;466938.01097833767;459018.0476681494;227031.71669481136;218251.29456621417;469781.98110882204;196026.83775912315;196026.83775912315;271.5120637490869;2730872.2934005177;1437626.2360638161;339934.9085397076;514377.9318318982;0;8;9;42;28;27;0;20;162;157;2014372668379.6213;769367001935.1116;1694211184044.788;21609.481432409626;6113.864868143274;-0.0;76004.45966370859;6285377.001965358;1355894.0094906054;0.0;1151877.6849126376;10.273193199580245;-0.03783436038884703
9284;2019-06-20 03:46:45.105;616;601;174;175;151;22;173;11;64;23;744;198;63;73;258;127;241;562;159;232;172;5;608;334;339;137;338;298;610;1772.0;-1.0;373.0;137.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12335.1142578125;5707.423828125;3158.669921875;1349.50695800781;520.0;255031;541.0;0.0;Calculated values ==>;1560995205.105;334.76000000000005;333.26000000000005;290.56;290.66;288.26000000000005;275.36;271.55198750734434;290.46000000000004;274.26000000000005;279.56;275.46000000000004;347.56000000000006;292.96000000000004;279.46000000000004;280.46000000000004;298.96000000000004;285.86;297.26000000000005;329.36;296.36;290.36;327.26000000000005;325.16;273.66;241.92719264551067;267.35522164206344;271.55198750734434;289.06;6080000.0;3340000.0;3390000.0;1370000.0;3379999.9999999995;2980000.0;6100000.0;0.29533333333333334;0.0;0.06216666666666667;0.022833333333333334;0.0;0.29533333333333334;0.0;5707.423828125;3158.669921875;1349.50695800781;12335.1142578125;484833.0949793244;482468.4740952574;244518.29481035678;244852.2173119411;237196.92761991173;431779.12508338504;459284.47367194766;451583.27949296375;471414.1961389312;528401.4138533829;468513.7914318239;451449.07916790526;452784.52402562875;470338.2218787598;453878.10551958345;409596.91124065255;476767.5469839813;466938.01097833767;459151.32441021403;227031.71669481136;218251.29456621417;469646.3180116958;196020.288415545;196020.288415545;271.5094373165078;2731077.5800925046;1437721.0837314844;339957.37313707295;514429.77788448654;0;8;9;42;28;27;0;20;162;157;2014575932779.7507;769448847335.1637;1694389565044.9016;15887.4992786462;6247.794342445444;-0.0;77711.36596375893;6285689.268488256;1355996.9546415412;0.0;1153157.7961502052;9.77393913865317;-0.07367672502048564
9285;2019-06-20 03:47:45.116;621;606;174;175;151;22;173;11;58;22;744;198;59;76;258;125;241;568;159;233;172;5;607;335;340;137;340;299;609;1766.0;-1.0;709.0;148.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12247.857421875;5693.6669921875;3076.28393554688;1359.54431152344;520.0;255032;542.0;0.0;Calculated values ==>;1560995265.116;335.26000000000005;333.76000000000005;290.56;290.66;288.26000000000005;275.36;271.6637117239857;290.46000000000004;274.26000000000005;278.96000000000004;275.36;347.56000000000006;292.96000000000004;279.06;280.76000000000005;298.96000000000004;285.66;297.26000000000005;329.96000000000004;296.46000000000004;290.36;327.36;325.16;273.66;241.92719264551067;267.47669482898436;271.6637117239857;289.06;6070000.0;3350000.0;3400000.0;1370000.0;3400000.0;2990000.0;6090000.0;0.29433333333333334;0.0;0.11816666666666667;0.024666666666666667;0.0;0.29433333333333334;0.0;5693.6669921875;3076.28393554688;1359.54431152344;12247.857421875;485649.97169670934;483298.3868980471;244553.29064285578;244887.67269670079;237223.54511216012;431720.082569444;459126.2401605501;450595.9205100587;471316.13971061294;528324.3514537747;468374.34440025204;450731.267802558;453009.23202380957;470065.46288497973;453429.6135002574;410037.0545201164;477777.98331173515;466922.5159107346;458992.7853660857;227449.86971758792;218251.29456621417;469646.3180116958;196301.31374345373;196301.31374345373;271.6259879280467;2731282.4757468733;1437816.1102398569;339979.9527031165;514481.74535885133;0;8;9;42;28;27;0;20;162;157;2014779670124.4722;769531062405.0514;1694568697879.6567;30049.146032920486;6742.510105283303;-0.0;77318.85648092802;6286072.144046315;1356105.2270247561;0.0;1154449.9515205403;11.265172639292597;0.01580797687164296
9286;2019-06-20 03:48:45.136;626;610;175;175;152;23;173;12;34;22;745;198;40;74;258;125;242;572;159;233;173;5;612;335;340;137;339;299;615;1762.0;-1.0;536.0;98.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12206.892578125;5743.8916015625;3134.48291015625;1356.18859863281;520.0;255033;542.0;0.0;Calculated values ==>;1560995325.136;335.76000000000005;334.16;290.66;290.66;288.36;275.46000000000004;271.6637117239857;290.46000000000004;274.36;276.56;275.36;347.66;292.96000000000004;277.16;280.56;298.96000000000004;285.66;297.36;330.36;296.46000000000004;290.46000000000004;327.36;325.16;273.66;241.92719264551067;267.47669482898436;271.6637117239857;289.06;6120000.0;3350000.0;3400000.0;1370000.0;3390000.0;2990000.0;6150000.0;0.2936666666666667;0.0;0.08933333333333333;0.01633333333333333;0.0;0.2936666666666667;0.0;5743.8916015625;3134.48291015625;1356.18859863281;12206.892578125;485806.17636694247;483194.63266953395;244676.8349880672;244676.8349880672;237369.33290937534;431720.082569444;459126.2401605501;447298.3091029478;471316.13971061294;528428.6472838819;468374.34440025204;448131.96318365866;452743.41089060914;470201.9591882418;453429.6135002574;408225.63133906265;477649.93267313857;466922.5159107346;459126.2401605501;227449.86971758792;218251.29456621417;469646.3180116958;196327.23344982928;196327.23344982928;271.63636793405715;2731486.333260003;1437911.454999104;340002.5913543965;514533.51900134585;0;8;9;42;28;27;0;20;162;157;2014983738124.4072;769613289805.0253;1694748157679.5996;22420.082758345256;4464.211714510487;-0.0;77175.30830404836;6286509.533367294;1356198.6475030077;0.0;1155737.8320437968;10.167468963248165;-0.060901088923967346
9287;2019-06-20 03:49:45.117;630;614;175;175;151;24;171;13;12;22;745;198;17;71;258;124;242;576;159;233;171;5;605;337;342;137;342;298;607;1746.0;-2.0;573.0;205.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12025.103515625;5688.41357421875;3032.109375;1348.90356445312;520.0;255034;543.0;0.0;Calculated values ==>;1560995385.117;336.16;334.56;290.66;290.66;288.26000000000005;275.56;271.8864255623528;290.26000000000005;274.46000000000004;274.36;275.36;347.66;292.96000000000004;274.86;280.26000000000005;298.96000000000004;285.56;297.36;330.76000000000005;296.46000000000004;290.26000000000005;327.46000000000004;325.16;273.66;241.92719264551067;267.35522164206344;271.8864255623528;289.06;6050000.0;3370000.0000000005;3420000.0000000005;1370000.0;3420000.0000000005;2980000.0;6070000.0;0.29100000000000004;0.0;0.0955;0.034166666666666665;0.0;0.29100000000000004;0.0;5688.41357421875;3032.109375;1348.90356445312;12025.103515625;487130.8698743957;484660.8296263003;244958.96991097162;244958.96991097162;237277.00727087568;431601.1154718507;458540.4008251742;444383.4236514063;471316.13971061294;528505.6464834348;468513.7914318239;445097.5059266029;452518.58413120336;469791.76493541704;452944.0782498503;411307.3666416866;479192.25973323965;466637.4410764616;458540.4008251742;227868.02628245065;218251.29456621417;469646.3180116958;196797.10721381727;196797.10721381727;271.83225437507934;2731688.202615862;1438006.6940406128;340025.1266507207;514584.8909975954;0;8;9;42;28;27;0;20;162;157;2015188273335.038;769695463775.2787;1694927200965.1519;23644.493219789754;9322.348035594183;-0.0;76167.29844090487;6286893.283275664;1356313.4991200801;0.0;1157015.2824498438;10.838168345348246;0.02138503634843088
9288;2019-06-20 03:50:45.107;630;616;175;176;154;27;59;15;9;22;744;198;11;62;259;124;242;567;160;231;63;5;598;340;344;137;344;298;600;1683.0;-1.0;886.0;103.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11767.865234375;5596.25830078125;2994.67407226562;1353.56701660156;519.0;255035;545.0;0.0;Calculated values ==>;1560995445.107;336.16;334.76000000000005;290.66;290.76000000000005;288.56;275.86;272.21867820750657;279.06;274.66;274.06;275.36;347.56000000000006;292.96000000000004;274.26000000000005;279.36;299.06;285.56;297.36;329.86;296.26000000000005;279.46000000000004;327.66;325.06;273.66;241.92719264551067;267.35522164206344;272.21867820750657;289.16;5980000.0;3400000.0;3440000.0;1370000.0;3440000.0;2980000.0;6000000.0;0.28049999999999997;0.0;0.14766666666666667;0.017166666666666667;0.0;0.28049999999999997;0.0;5596.25830078125;2994.67407226562;1353.56701660156;11767.865234375;487886.5305579709;485717.1862747832;245212.6712039489;245552.95465940924;238396.2811223725;431420.45991060114;442014.3407464807;443952.4445614765;471316.13971061294;528401.4138533829;468513.7914318239;444239.97794932604;451314.7297200688;469642.5944029557;452420.1914644135;414123.1401930961;478707.0324426236;466095.5127214953;442641.72806554334;228704.35009887922;217833.21561994078;469646.3180116958;197671.65571606418;197671.65571606418;272.1930717828956;2731886.444309687;1438100.717299764;340047.6434854684;514635.1058224647;0;8;9;42;28;27;0;20;162;157;2015394039035.0708;769777650075.2917;1695105971165.1802;36367.46315283922;4668.898369408343;-0.0;68714.1052940289;6287393.299562243;1356430.0734078537;0.0;1158222.4262569884;11.03629881364561;0.05465483319498357
9289;2019-06-20 03:51:45.127;627;616;177;177;154;29;39;17;15;23;743;198;14;58;259;124;242;562;160;230;41;5;594;341;345;137;345;298;597;1692.0;-1.0;793.0;126.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11746.3876953125;5562.71484375;2948.78051757812;1353.83435058594;519.0;255036;546.0;0.0;Calculated values ==>;1560995505.127;335.86;334.76000000000005;290.86;290.86;288.56;276.06;272.3289490889957;277.06;274.86;274.66;275.46000000000004;347.46000000000004;292.96000000000004;274.56;278.96000000000004;299.06;285.56;297.36;329.36;296.16;277.26000000000005;327.76000000000005;325.06;273.66;241.92719264551067;267.35522164206344;272.3289490889957;289.16;5940000.0;3410000.0;3450000.0;1370000.0;3450000.0;2980000.0;5970000.0;0.28200000000000003;0.0;0.13216666666666665;0.021;0.0;0.28200000000000003;0.0;5562.71484375;2948.78051757812;1353.83435058594;11746.3876953125;487901.9532743473;486046.9472015435;246008.74741170698;246008.74741170698;238481.56014024117;431359.6534126046;438578.20202464174;444812.4960039494;471414.1961389312;528297.1719809249;468513.7914318239;444669.68110044283;450775.8216114879;469505.13365329563;452244.58181836235;415634.80871378316;478334.5810237767;465823.26292086724;438906.9286694484;229122.51738040973;217833.21561994078;469646.3180116958;197917.81771405457;197917.81771405457;272.2950520091518;2732082.461734741;1438193.7397397533;340070.21268408047;514684.6511202937;0;8;9;42;28;27;0;20;162;157;2015600807935.0051;769859877475.2656;1695284830765.1233;32631.246647314427;5706.298506250467;-0.0;67958.92928942107;6287968.480473477;1356516.5622017814;0.0;1159361.7478588067;10.774751330876953;0.05136664990168274
9290;2019-06-20 03:52:45.108;622;614;180;179;156;29;25;17;22;24;742;199;20;53;259;124;241;557;159;230;26;5;588;342;347;138;347;300;591;1645.0;-2.0;1114.0;113.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11642.03515625;5459.58203125;2859.44287109375;1361.84875488281;520.0;255037;549.0;0.0;Calculated values ==>;1560995565.108;335.36;334.56;291.16;291.06;288.76000000000005;276.06;272.43898195401505;275.66;274.86;275.36;275.56;347.36;293.06;275.16;278.46000000000004;299.06;285.56;297.26000000000005;328.86;296.16;275.76000000000005;328.06;325.16;273.66;242.14157278889297;267.5978703862781;272.43898195401505;289.06;5880000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3000000.0;5910000.0;0.27416666666666667;0.0;0.18566666666666667;0.01883333333333333;0.0;0.27416666666666667;0.0;5459.58203125;2859.44287109375;1361.84875488281;11642.03515625;487858.6837716608;486425.79133639723;247291.67689138636;246939.40979111678;239285.81440823802;431298.55289687274;435761.180724851;445414.6422129316;471379.3427040597;528038.5005148287;468355.26922437886;445129.6953370489;449734.3731786205;469229.4929530001;452068.47519557923;417457.4840725218;478323.6853239844;465534.009143221;435932.89974546636;230377.04089860234;218251.29456621417;469510.4172373617;198196.37996819575;198196.37996819575;272.40980390081984;2732277.3035388812;1438285.5631270132;340092.83621021995;514733.03765456675;0;8;9;42;28;27;0;20;162;157;2015808342194.8203;769942351350.1921;1695464173954.9636;45900.190690105956;5109.747701902625;-0.0;65179.42917226836;6288622.701881636;1356606.6673777583;0.0;1160470.8828409985;12.001950617085486;0.1287470580152818
9291;2019-06-20 03:53:45.088;616;610;182;182;158;29;22;17;29;24;743;199;26;54;259;125;241;549;160;230;21;5;587;342;347;138;347;303;590;1597.0;0.0;859.0;122.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11696.3017578125;5421.54150390625;2921.21337890625;1372.52819824219;520.0;255038;551.0;0.0;Calculated values ==>;1560995625.088;334.76000000000005;334.16;291.36;291.36;288.96000000000004;276.06;272.43898195401505;275.36;274.86;276.06;275.56;347.46000000000004;293.06;275.76000000000005;278.56;299.06;285.66;297.26000000000005;328.06;296.16;275.26000000000005;328.26000000000005;325.16;273.66;242.14157278889297;267.9596281332873;272.43898195401505;289.16;5870000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3030000.0;5900000.0;0.26616666666666666;0.0;0.14316666666666666;0.02033333333333333;0.0;0.26616666666666666;0.0;5421.54150390625;2921.21337890625;1372.52819824219;11696.3017578125;487139.2730715129;485979.0107580391;248044.2066002897;248044.2066002897;239952.48511502065;431298.55289687274;435243.37172205077;445822.8665406856;471379.3427040597;527911.1227596017;467935.2923525278;445394.99845677166;449321.41302191373;469229.4929530001;452209.86810937425;417808.25059340213;477276.27100644965;465534.009143221;435069.868319614;231213.40812182956;218251.29456621417;469510.4172373617;198181.46948889398;198181.46948889398;272.40388587359394;2732471.72485118;1438376.2089311585;340115.615089345;514781.1937326203;0;8;9;42;28;27;0;20;162;157;2016016472794.8865;770025123750.2185;1695645013655.0212;35453.9933445815;5517.0219375521765;-0.0;63051.79548877664;6289300.427431629;1356695.1942726441;0.0;1161539.120182334;10.707131218210229;0.08310855657396807
9292;2019-06-20 03:54:45.119;609;606;184;184;160;29;27;17;36;24;744;199;33;54;259;127;240;545;160;230;27;6;583;342;347;138;347;306;585;1566.0;-1.0;1086.0;85.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11903.158203125;5344.03369140625;2825.61279296875;1382.1882324218802;520.0;255039;553.0;0.0;Calculated values ==>;1560995685.119;334.06;333.76000000000005;291.56;291.56;289.16;276.06;272.43898195401505;275.86;274.86;276.76000000000005;275.56;347.56000000000006;293.06;276.46000000000004;278.56;299.06;285.86;297.16;327.66;296.16;275.86;328.46000000000004;325.16;273.76000000000005;242.14157278889297;268.3187672390254;272.43898195401505;289.16;5830000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3060000.0;5850000.0;0.261;0.0;0.181;0.014166666666666666;0.0;0.261;0.0;5344.03369140625;2825.61279296875;1382.1882324218802;11903.158203125;486608.26277171005;485973.18254514533;248984.20344353234;248984.20344353234;240752.33819803808;431298.55289687274;436104.1847712047;446235.4177501;471379.3427040597;527783.7381773739;467513.0009951979;445807.4384647189;448766.74113503785;469229.4929530001;452492.12612390233;418860.20956321486;477298.3370708972;465534.009143221;436104.1847712047;232049.79005350024;218251.29456621417;469608.95739645907;198214.9326853675;198214.9326853675;272.4171668088276;2732668.488625976;1438465.968409417;340138.5829201465;514829.1086939179;0;8;9;42;28;27;0;20;162;157;2016224780364.5356;770107966530.079;1695827808049.7134;44891.70779671658;3844.74868340713;-0.0;62089.094794403514;6289970.320872892;1356773.249335311;0.0;1162582.4997339922;11.602540722322251;0.11931234959523039
9293;2019-06-20 03:55:45.119;601;600;185;186;163;30;22;18;44;25;747;199;41;57;260;129;240;532;160;229;21;6;579;343;348;138;348;308;582;1569.0;184.0;1034.0;63.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11991.0283203125;5275.01611328125;2756.35961914062;1395.7470703125;520.0;255040;555.0;0.0;Calculated values ==>;1560995745.119;333.26000000000005;333.16;291.66;291.76000000000005;289.46000000000004;276.16;272.5487779782249;275.36;274.96000000000004;277.56;275.66;347.86;293.06;277.26000000000005;278.86;299.16;286.06;297.16;326.36;296.06;275.26000000000005;328.66;325.16;273.76000000000005;242.14157278889297;268.5567601203482;272.5487779782249;289.16;5790000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3080000.0;5820000.0;0.2615;0.03066666666666667;0.17233333333333334;0.0105;0.0;0.2615;0.0;5275.01611328125;2756.35961914062;1395.7470703125;11991.0283203125;485941.53547022026;485471.2641864901;249487.50260103217;249858.64144031837;241830.64078589878;431237.1583312671;435002.2564783911;446986.31847657415;471477.517547777;527943.4756142988;467230.1696162814;446560.2727653208;448812.73013968463;469217.58717900503;452599.05384050973;420196.4236892281;475761.46773245744;465259.8330088224;434827.8467171966;232886.18681767926;218251.29456621417;469608.95739645907;198492.21886915193;198492.21886915193;272.53128125392254;2732867.6068470045;1438554.4604911227;340161.7323810026;514875.6251306855;0;8;9;42;28;27;0;20;162;157;2016433280364.5356;770190766530.079;1696012008049.7134;42823.81649901243;2846.7257545367256;0.0;61801.766682263675;6290701.283575356;1356829.0116222939;0.0;1163614.9235796311;11.400329791465122;0.09302925478122515
9294;2019-06-20 03:56:45.110;593;593;185;186;163;30;22;19;51;25;750;199;48;59;260;131;239;525;160;229;21;6;577;344;348;137;348;309;579;1561.0;301.0;1009.0;65.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12087.173828125;5240.232421875;2780.6025390625;1403.88977050781;520.0;255041;557.0;0.0;Calculated values ==>;1560995805.11;332.46000000000004;332.46000000000004;291.66;291.76000000000005;289.46000000000004;276.16;272.6583383277491;275.36;275.06;278.26000000000005;275.66;348.16;293.06;277.96000000000004;279.06;299.16;286.26000000000005;297.06;325.66;296.06;275.26000000000005;328.86;325.16;273.76000000000005;241.92719264551067;268.67533136820026;272.6583383277491;289.16;5770000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;3090000.0;5790000.0;0.26016666666666666;0.050166666666666665;0.16816666666666666;0.010833333333333334;0.0;0.26016666666666666;0.0;5240.232421875;2780.6025390625;1403.88977050781;12087.173828125;485054.64543123794;484831.6001546952;249626.14750550452;249999.58920139854;241931.49510360893;431175.4696738307;435002.2564783911;447785.0797391884;471610.25455702154;528180.8629909446;467088.358659851;447361.7092104105;448905.8905245643;469217.58717900503;452706.36090500443;420543.0224754176;475103.43645717914;465259.8330088224;434827.8467171966;233722.59852315116;218251.29456621417;469744.696391452;198756.4971447614;198756.4971447614;272.64012671160236;2733068.228433612;1438642.0744180963;340185.0591884389;514921.7595607528;0;8;9;42;28;27;0;20;162;157;2016642049044.3167;770273254154.9924;1696197080284.5193;41878.306639629474;2935.705491839148;0.0;61417.89611376188;6291407.028723117;1356877.1913212573;0.0;1164641.6000772757;11.271619200801794;0.08996180747723352
9295;2019-06-20 03:57:45.130;586;587;184;185;163;30;23;19;57;26;754;199;54;62;260;131;239;518;159;229;22;6;574;345;350;137;350;310;577;1428.0;263.0;1135.0;85.0;27.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12090.65234375;5213.5634765625;2797.3935546875;1401.61755371094;520.0;255042;557.0;0.0;Calculated values ==>;1560995865.13;331.76000000000005;331.86;291.56;291.66;289.46000000000004;276.16;272.7676641592781;275.46000000000004;275.06;278.86;275.76000000000005;348.56000000000006;293.06;278.56;279.36;299.16;286.26000000000005;297.06;324.96000000000004;296.06;275.36;328.86;325.16;273.76000000000005;241.92719264551067;268.7936212382143;272.7676641592781;289.06;5740000.0;3450000.0;3500000.0;1370000.0;3500000.0;3100000.0;5770000.0;0.238;0.04383333333333333;0.18916666666666665;0.014166666666666666;0.0045000000000000005;0.2425;0.0;5213.5634765625;2797.3935546875;1401.61755371094;12090.65234375;484417.72414476116;484219.91923354287;249347.15429602875;249719.68591748757;241999.32407961658;431113.4868728058;434691.9584858148;448440.235336875;471708.256711685;528523.4063309287;466946.28233098163;448018.8913512371;449138.8345454023;468940.9428472638;452531.5327903273;421508.56190627755;474320.29336505244;464968.3936593425;434516.17371468875;233722.59852315116;218251.29456621417;469744.696391452;199005.3123813267;199939.49089108405;272.74275219603317;2733269.777479742;1438729.218422557;340208.4462093021;514968.25835613755;0;8;9;42;28;27;0;20;162;157;2016851518845.0823;770355481555.293;1696382842185.1982;47184.77292575789;3835.474606810108;0.0;56884.845584724135;6292149.468452985;1356933.6366311193;0.0;1165627.7848804274;11.463929676551924;0.14965379009890833
9296;2019-06-20 03:58:45.091;580;581;183;184;163;30;26;20;61;26;759;199;58;66;260;131;239;513;158;229;25;6;579;343;348;136;348;310;581;1376.0;254.0;780.0;34.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12224.357421875;5245.39013671875;2813.5009765625;1409.09924316406;520.0;255043;557.0;0.0;Calculated values ==>;1560995925.091;331.16;331.26000000000005;291.46000000000004;291.56;289.46000000000004;276.16;272.5487779782249;275.76000000000005;275.16;279.26000000000005;275.76000000000005;349.06000000000006;293.06;278.96000000000004;279.76000000000005;299.16;286.26000000000005;297.06;324.46000000000004;296.06;275.66;328.86;325.16;273.76000000000005;241.71165711629368;268.7936212382143;272.5487779782249;288.96000000000004;5790000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3100000.0;5810000.0;0.22933333333333333;0.042333333333333334;0.13;0.005666666666666667;0.0003333333333333333;0.22966666666666666;0.0;5245.39013671875;2813.5009765625;1409.09924316406;12224.357421875;483013.7453018171;482926.5507388131;248796.81170202047;249163.99128532832;241864.14147091508;431237.1583312671;435695.3204763856;448999.47296598606;471840.61823089625;529047.7858901562;466946.28233098163;448580.3159070279;449694.52579769876;469217.58717900503;452880.7030665199;419886.0498247482;473068.5567595762;465259.8330088224;435522.73057385447;233722.59852315116;218251.29456621417;469880.1985323968;198505.93890205852;198578.93000917023;272.53671831528993;2733472.2708547036;1438816.319716619;340231.85362454667;515014.9854181925;0;8;9;42;28;27;0;20;162;157;2017060782734.9624;770437328320.2461;1696568721285.0918;32564.15942831058;1537.7874712385837;0.0;54418.09286302248;6292813.610915505;1356978.384709908;0.0;1166554.7064760446;9.349401132660834;0.02774396987558109
9297;2019-06-20 03:59:45.131;576;578;183;184;161;28;42;20;63;27;762;199;61;68;260;131;239;521;159;230;41;6;585;342;347;136;347;310;587;1291.0;-1.0;606.0;60.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12430.4697265625;5361.0810546875;2892.9658203125;1411.3044433593802;521.0;255044;556.0;0.0;Calculated values ==>;1560995985.131;330.76000000000005;330.96000000000004;291.46000000000004;291.56;289.26000000000005;275.96000000000004;272.43898195401505;277.36;275.16;279.46000000000004;275.86;349.36;293.06;279.26000000000005;279.96000000000004;299.16;286.26000000000005;297.06;325.26000000000005;296.16;277.26000000000005;328.76000000000005;325.26000000000005;273.76000000000005;241.71165711629368;268.7936212382143;272.43898195401505;289.06;5850000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3100000.0;5870000.0;0.21516666666666667;0.0;0.10099999999999999;0.01;0.0003333333333333333;0.2155;0.0;5361.0810546875;2892.9658203125;1411.3044433593802;12430.4697265625;481760.8458382424;481814.53058012313;248532.56084899092;248895.53388480266;241012.81785480198;431298.55289687274;438624.37810215505;449278.01942846994;471938.4492427271;529362.294630216;466946.28233098163;448999.47296598606;449971.3348340736;469355.54618491995;453054.5631206601;417845.6355961367;473502.05524274014;465534.009143221;438459.08401584125;233304.39079467155;218669.37671819705;469880.1985323968;198206.8093325778;198284.65272239438;272.41394304214026;2733677.8647187385;1438904.7659013313;340255.37265749543;515062.57101072953;0;8;9;42;28;27;0;20;162;157;2017269421734.8298;770518982720.1942;1696754845284.9736;25358.192219685105;2716.7338919981903;-0.0;51757.589943737796;6293296.618969774;1357013.8626908087;0.0;1167440.0936971095;8.259660039855856;0.014627061085500912
9298;2019-06-20 04:00:45.132;576;576;183;184;161;27;47;20;61;27;765;199;60;71;260;131;239;528;160;230;46;6;590;342;347;135;347;310;592;1203.0;0.0;636.0;28.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12586.8642578125;5357.42724609375;2915.1845703125;1406.07824707031;521.0;255045;555.0;0.0;Calculated values ==>;1560996045.132;330.76000000000005;330.76000000000005;291.46000000000004;291.56;289.26000000000005;275.86;272.43898195401505;277.86;275.16;279.26000000000005;275.86;349.66;293.06;279.16;280.26000000000005;299.16;286.26000000000005;297.06;325.96000000000004;296.16;277.76000000000005;328.66;325.26000000000005;273.76000000000005;241.49495122638035;268.7936212382143;272.43898195401505;289.16;5900000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3100000.0;5920000.0;0.20049999999999998;0.0;0.10600000000000001;0.004666666666666667;0.0005;0.20099999999999998;0.0;5357.42724609375;2915.1845703125;1406.07824707031;12586.8642578125;481182.51041751273;480950.29291601793;248317.6705229679;248677.3062583162;240853.87046574228;431298.55289687274;439445.40114443505;448999.47296598606;472070.4381999017;529676.7152980495;466946.28233098163;448859.9334821772;450385.2784345884;469355.54618491995;453054.5631206601;416056.50837539625;473918.13444131473;465534.009143221;439281.91116155847;232886.18681767926;218669.37671819705;470015.4650346389;198239.09450147217;198363.66807366494;272.4267545403969;2733886.3459763196;1438994.0882924115;340278.85123785713;515110.9730706138;0;8;9;42;28;27;0;20;162;157;2017477625204.5784;770600284075.096;1696940848384.749;26580.600117238475;1268.289729154778;-0.0;48424.56686066659;6293729.449452447;1357047.0717744203;0.0;1168274.9589169929;7.8805557577347;0.013719097525923186
9299;2019-06-20 04:01:45.122;579;577;182;183;159;27;56;20;55;27;767;199;55;71;259;131;240;535;159;231;55;6;596;341;347;135;346;308;598;1162.0;-1.0;520.0;5.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12705.625;5473.85498046875;2978.13012695312;1398.53918457031;522.0;255046;553.0;0.0;Calculated values ==>;1560996105.122;331.06;330.86;291.36;291.46000000000004;289.06;275.86;272.3289490889957;278.76000000000005;275.16;278.66;275.86;349.86;293.06;278.66;280.26000000000005;299.06;286.26000000000005;297.16;326.66;296.26000000000005;278.66;328.46000000000004;325.36;273.76000000000005;241.49495122638035;268.5567601203482;272.3289490889957;289.06;5960000.0;3410000.0;3470000.0000000005;1350000.0;3460000.0;3080000.0;5980000.0;0.19366666666666665;0.0;0.08666666666666667;0.0008333333333333334;0.0003333333333333333;0.19399999999999998;0.0;5473.85498046875;2978.13012695312;1398.53918457031;12705.625;480916.16487839964;480395.02748095384;247712.0020108174;248065.85526709055;240028.18333091575;431359.6534126046;440901.42802330444;448533.76885935507;472070.4381999017;530038.3807940419;467230.1696162814;448533.76885935507;450746.0693079336;469367.4335596971;453227.9448632688;414156.67672794935;474213.1580966342;465662.78825144825;440740.97674762993;232049.79005350024;219087.46209138638;470015.4650346389;197997.04025364277;198082.46115013276;272.3265297050595;2734097.081591711;1439084.3339341998;340302.21915448917;515160.07584127283;0;8;9;42;28;27;0;20;162;157;2017685790504.6116;770681270575.1088;1697126217484.7786;21713.1831458284;226.6820206508301;-0.0;47075.752025914444;6294131.830571671;1357059.5277959877;0.0;1169070.6622685092;7.0062887158705625;-0.029326579016294443
9300;2019-06-20 04:02:45.113;583;579;180;181;158;27;60;20;50;27;768;199;50;72;259;130;240;541;158;231;60;6;598;342;347;135;347;308;600;1098.0;-1.0;808.0;74.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12740.1591796875;5501.71728515625;2963.1904296875;1397.32373046875;522.0;255047;551.0;0.0;Calculated values ==>;1560996165.113;331.46000000000004;331.06;291.16;291.26000000000005;288.96000000000004;275.86;272.43898195401505;279.16;275.16;278.16;275.86;349.96000000000004;293.06;278.16;280.36;299.06;286.16;297.16;327.26000000000005;296.26000000000005;279.16;328.26000000000005;325.36;273.76000000000005;241.49495122638035;268.5567601203482;272.43898195401505;288.96000000000004;5980000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3080000.0;6000000.0;0.183;0.0;0.13466666666666666;0.012333333333333333;0.0;0.183;0.0;5501.71728515625;2963.1904296875;1397.32373046875;12740.1591796875;481259.1383514353;480450.4367711968;246930.98730039195;247279.90810485886;239651.3527163985;431298.55289687274;441540.0393956936;447833.1889017542;472070.4381999017;530143.0248383192;467230.1696162814;447833.1889017542;450882.9148253411;469229.4929530001;452914.2109156246;413374.8788963934;474862.8157341738;465662.78825144825;441540.0393956936;231213.40812182956;219087.46209138638;470015.4650346389;198193.11156815282;198193.11156815282;272.40850670533234;2734309.0979857557;1439175.783316852;340325.5145172614;515209.57941920887;0;8;9;42;28;27;0;20;162;157;2017893959274.393;770762258425.0238;1697310989764.5847;33618.19708092498;3352.4756927533285;-0.0;44532.487792439955;6294592.8562421845;1357089.3496362877;0.0;1169833.9497558947;8.264170336912603;0.09466615354285826
9301;2019-06-20 04:03:45.103;589;582;178;179;157;27;66;20;47;27;769;199;47;69;259;129;241;546;158;231;66;6;605;341;346;135;346;308;608;973.0;-2.0;828.0;45.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12768.4306640625;5607.87060546875;3021.64233398438;1401.04089355469;522.0;255048;550.0;0.0;Calculated values ==>;1560996225.103;332.06;331.36;290.96000000000004;291.06;288.86;275.86;272.3289490889957;279.76000000000005;275.16;277.86;275.86;350.06000000000006;293.06;277.86;280.06;299.06;286.06;297.26000000000005;327.76000000000005;296.26000000000005;279.76000000000005;328.16;325.36;273.76000000000005;241.49495122638035;268.5567601203482;272.3289490889957;288.96000000000004;6050000.0;3410000.0;3460000.0;1350000.0;3460000.0;3080000.0;6080000.0;0.16216666666666668;0.0;0.13799999999999998;0.007500000000000001;0.0;0.16216666666666668;0.0;5607.87060546875;3021.64233398438;1401.04089355469;12768.4306640625;481313.93495916796;479950.44750718394;245937.11069381685;246278.27668404893;239104.33003683982;431359.6534126046;442696.3367116593;447410.61151515384;472070.4381999017;530247.6594984549;467230.1696162814;447410.61151515384;450471.8913839166;469367.4335596971;452947.8377101109;410899.46240301564;474617.2686348769;465807.3054556508;442696.3367116593;230795.22267914342;219087.46209138638;470015.4650346389;197953.0367222323;197953.0367222323;272.3090475034394;2734521.6341392235;1439268.347785972;340348.8303358478;515259.444713313;0;8;9;42;28;27;0;20;162;157;2018101824624.426;770843244925.0366;1697495758964.614;34425.145321423166;2040.4682123430496;-0.0;39689.20514828542;6295159.7895909855;1357134.283345304;0.0;1170535.6802226054;7.592284528840958;0.09448970698332645
9302;2019-06-20 04:04:45.134;595;586;177;178;155;26;74;19;45;27;770;199;45;69;259;128;242;552;158;232;73;6;610;341;346;134;346;307;613;852.0;-1.0;780.0;34.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12756.138671875;5642.1767578125;3055.26684570312;1395.50354003906;522.0;255049;549.0;0.0;Calculated values ==>;1560996285.134;332.66;331.76000000000005;290.86;290.96000000000004;288.66;275.76000000000005;272.3289490889957;280.56;275.06;277.66;275.86;350.16;293.06;277.66;280.06;299.06;285.96000000000004;297.36;328.36;296.36;280.46000000000004;328.06;325.36;273.76000000000005;241.2770596917726;268.43790593516167;272.3289490889957;288.96000000000004;6100000.0;3410000.0;3460000.0;1340000.0;3460000.0;3070000.0;6130000.0;0.142;0.0;0.13;0.005666666666666667;0.0;0.142;0.0;5642.1767578125;3055.26684570312;1395.50354003906;12756.138671875;481604.0738355832;479948.7444172019;245416.2125936097;245753.31027324407;238343.33838447538;431359.6534126046;443940.05684864154;447318.6337633334;472202.2088784924;530428.089475615;467371.7165991336;447318.6337633334;450652.27815009985;469367.4335596971;452807.53025202366;409137.4488944052;474900.5610790113;465935.7363171453;443785.5658532004;230377.04089860234;219087.46209138638;470150.4971034627;197961.25919876955;197961.25919876955;272.3123145668095;2734734.4487816277;1439362.1466185846;340372.1469135252;515310.1117877297;0;8;9;42;28;27;0;20;162;157;2018309531884.9011;770923986620.2213;1697680354290.0364;32416.4586933933;1542.4056814599278;-0.0;34907.05154492918;6295717.09074929;1357164.1560540833;0.0;1171157.6368747992;6.823172155791971;0.09109668547681755
9303;2019-06-20 04:05:45.124;601;591;176;176;155;27;76;19;44;27;771;199;44;66;259;127;242;556;158;232;76;6;613;341;346;133;346;307;616;490.0;-1.0;753.0;80.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12573.181640625;5713.60546875;3122.36743164062;1395.35290527344;522.0;255050;548.0;0.0;Calculated values ==>;1560996345.124;333.26000000000005;332.26000000000005;290.76000000000005;290.76000000000005;288.66;275.86;272.3289490889957;280.76000000000005;275.06;277.56;275.86;350.26;293.06;277.56;279.76000000000005;299.06;285.86;297.36;328.76000000000005;296.36;280.76000000000005;327.96000000000004;325.36;273.76000000000005;241.05796691057077;268.43790593516167;272.3289490889957;288.96000000000004;6130000.0;3410000.0;3460000.0;1330000.0;3460000.0;3070000.0;6160000.0;0.08166666666666668;0.0;0.1255;0.013333333333333334;0.0;0.08166666666666668;0.0;5713.60546875;3122.36743164062;1395.35290527344;12573.181640625;482126.500114509;480329.13561805943;244974.8133199041;244974.8133199041;238261.06175323154;431359.6534126046;444248.22693289357;447177.4714065356;472333.7623376517;530532.6438189453;467371.7165991336;447177.4714065356;450240.99059172784;469367.4335596971;452667.05206142034;407759.2753183324;475132.8880299582;465935.7363171453;444248.22693289357;229958.8627652946;219087.46209138638;470285.29593420913;197879.26290674414;197879.26290674414;272.2797275541305;2734945.4912713207;1439456.7623652346;340395.40017438366;515361.5834933348;0;8;9;42;28;27;0;20;162;157;2018517097284.934;771004073270.234;1697864523590.0657;31286.925166723828;3632.0804403662;-0.0;20120.13206213554;6296247.86380462;1357207.2695849857;0.0;1171616.1203116204;5.379472681708163;0.16345301652560032
9304;2019-06-20 04:06:45.155;607;596;174;175;153;27;79;19;34;27;773;199;37;66;260;126;243;561;158;232;78;6;610;343;348;133;348;306;612;547.0;-1.0;896.0;181.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12296.9501953125;5662.6552734375;3058.09497070312;1398.19030761719;522.0;255051;547.0;0.0;Calculated values ==>;1560996405.155;333.86;332.76000000000005;290.56;290.66;288.46000000000004;275.86;272.5487779782249;281.06;275.06;276.56;275.86;350.46000000000004;293.06;276.86;279.76000000000005;299.16;285.76000000000005;297.46000000000004;329.26000000000005;296.36;280.96000000000004;327.86;325.36;273.76000000000005;241.05796691057077;268.3187672390254;272.5487779782249;288.96000000000004;6100000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;3060000.0;6120000.0;0.09116666666666666;0.0;0.14933333333333335;0.030166666666666668;0.0;0.09116666666666666;0.0;5662.6552734375;3058.09497070312;1398.19030761719;12296.9501953125;483328.5900593963;481518.7390355238;244448.67553906533;244781.68824205402;237755.39469503495;431237.1583312671;444307.48741097556;445950.30100830784;472333.7623376517;530817.3057209284;467513.0009951979;446377.6748942886;450422.0409547465;469217.58717900503;452175.27300271264;409570.6673247363;476375.0261664424;465646.92061946914;444153.21787742;229540.68826423294;219087.46209138638;470285.29593420913;198308.0665018774;198308.0665018774;272.45826075312124;2735152.849449339;1439551.613519049;340418.69172887405;515413.11395692517;0;8;9;42;28;27;0;20;162;157;2018725404854.5833;771083914500.0996;1698048518604.7559;36981.24035296028;8204.646421208674;-0.0;22412.8829670703;6296817.059115372;1357305.9599390177;0.0;1171970.7452311923;6.680419693689806;0.2581514882873216
