;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9305;2019-06-20 04:07:45.125;610;599;173;174;153;30;30;21;10;28;774;198;16;62;260;125;243;559;158;230;30;6;600;346;351;134;351;306;602;539.0;-1.0;658.0;214.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11926.6689453125;5575.4189453125;2956.2158203125;1386.57360839844;522.0;255052;547.0;0.0;Calculated values ==>;1560996465.125;334.16;333.06;290.46000000000004;290.56;288.46000000000004;276.16;272.8767566201714;276.16;275.26000000000005;274.16;275.96000000000004;350.56000000000006;292.96000000000004;274.76000000000005;279.36;299.16;285.66;297.46000000000004;329.06;296.16;276.16;327.86;325.36;273.76000000000005;241.2770596917726;268.3187672390254;272.8767566201714;288.96000000000004;6000000.0;3460000.0;3510000.0;1340000.0;3510000.0;3060000.0;6020000.0;0.08983333333333333;0.0;0.10966666666666666;0.035666666666666666;0.0;0.08983333333333333;0.0;5575.4189453125;2956.2158203125;1386.57360839844;11926.6689453125;484873.55065875716;483090.47624774935;244465.69856051952;244801.82365170497;238029.50959660232;431051.2098666511;435671.6748976907;442461.82273329195;472299.7188790419;530921.7713363036;467391.0553810966;443346.1541946438;449872.9745629245;468802.25513630296;451502.00689536607;413719.0961570943;477292.6500988587;464952.13982784736;435671.6748976907;229540.68826423294;219087.46209138638;470150.4971034627;199007.89085329627;199007.89085329627;272.7479877747304;2735354.6120105274;1439645.217312274;340441.88649166893;515463.20815391256;0;8;9;42;28;27;0;20;162;157;2018935000004.6833;771163974450.1378;1698232026804.8435;26698.78119617286;9670.752956255936;-0.0;21260.2965999881;6297347.460628444;1357454.8471197367;0.0;1172334.506422843;5.810508166308939;0.22958252212096808
9306;2019-06-20 04:08:45.126;610;600;174;174;153;32;25;21;-2;28;773;198;1;58;260;125;243;553;159;228;24;6;601;347;352;134;351;305;603;631.0;-2.0;721.0;145.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11690.001953125;5562.50048828125;2950.42822265625;1392.30029296875;522.0;255053;547.0;0.0;Calculated values ==>;1560996525.126;334.16;333.16;290.56;290.56;288.46000000000004;276.36;272.9856168485579;275.66;275.26000000000005;272.96000000000004;275.96000000000004;350.46000000000004;292.96000000000004;273.26000000000005;278.96000000000004;299.16;285.66;297.46000000000004;328.46000000000004;295.96000000000004;275.56;327.86;325.36;273.76000000000005;241.2770596917726;268.19934244402924;272.9856168485579;289.06;6010000.0;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;3050000.0;6030000.0;0.10516666666666666;0.0;0.12016666666666667;0.024166666666666666;0.0;0.10516666666666666;0.0;5562.50048828125;2950.42822265625;1392.30029296875;11690.001953125;484762.40315359074;483119.80126456183;244765.9306081081;244765.9306081081;238001.73735798046;430988.63858405815;434556.38421811117;440880.4687282554;472299.7188790419;530892.8472578947;467532.30169713264;441331.01728135947;449505.0126014062;468802.25513630296;451323.76644867007;413326.6268722437;476282.50824713934;464545.5568033712;434379.6870157575;229540.68826423294;219087.46209138638;470150.4971034627;199390.8793375563;199390.8793375563;272.9035165344545;2735551.4208812034;1439738.034854375;340465.04416010703;515512.43100791174;0;8;9;42;28;27;0;20;162;157;2019145903519.4285;771244375790.0406;1698415329859.622;29018.998991782344;6543.357429342737;-0.0;24712.98960749082;6297811.783201364;1357589.96695808;0.0;1172717.6235259546;6.085204693889012;0.18620480166377873
9307;2019-06-20 04:09:45.126;606;600;176;176;153;33;25;22;5;29;773;198;3;52;260;124;243;553;158;228;24;6;598;347;352;135;352;305;601;693.0;-1.0;596.0;163.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;11741.2744140625;5520.515625;2876.64428710938;1380.05505371094;522.0;255054;547.0;0.0;Calculated values ==>;1560996585.126;333.76000000000005;333.16;290.76000000000005;290.76000000000005;288.46000000000004;276.46000000000004;272.9856168485579;275.66;275.36;273.66;276.06;350.46000000000004;292.96000000000004;273.46000000000004;278.36;299.16;285.56;297.46000000000004;328.46000000000004;295.96000000000004;275.56;327.86;325.36;273.76000000000005;241.49495122638035;268.19934244402924;272.9856168485579;288.96000000000004;5980000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3050000.0;6010000.0;0.11549999999999999;0.0;0.09933333333333333;0.027166666666666665;0.0;0.11549999999999999;0.0;5520.515625;2876.64428710938;1380.05505371094;11741.2744140625;484532.3091147915;483345.9198424995;245515.80664004936;245515.80664004936;238057.36370027653;430988.63858405815;434556.38421811117;441928.13359203225;472265.74392498133;530892.8472578947;467532.30169713264;441630.0847411902;448674.77612511296;468663.3221224397;451180.34371354856;414490.985563282;476526.9386360617;464545.5568033712;434379.6870157575;229540.68826423294;219087.46209138638;470015.4650346389;199346.43983887072;199346.43983887072;272.8859768066267;2735746.681517597;1439830.3933219858;340488.1471213294;515560.9899454931;0;8;9;42;28;27;0;20;162;157;2019357103519.4285;771325075790.0406;1698598329859.622;24096.448246147378;7353.175184485035;-0.0;27146.34004893042;6298254.411928346;1357705.7713965285;0.0;1173149.7846064246;5.993113957748249;0.16129548916716566
9308;2019-06-20 04:10:45.107;603;598;179;179;156;33;26;23;18;29;771;198;14;47;260;125;242;549;159;227;25;6;595;348;353;135;353;305;597;732.0;-1.0;738.0;142.0;0.0;0;97;0;1;0;0;1;0;0;0;1;0;0;0;0;11669.09765625;5505.033203125;2905.033203125;1364.39709472656;521.0;255055;548.0;0.0;Calculated values ==>;1560996645.107;333.46000000000004;332.96000000000004;291.06;291.06;288.76000000000005;276.46000000000004;273.0942459734351;275.76000000000005;275.46000000000004;274.96000000000004;276.06;350.26;292.96000000000004;274.56;277.86;299.16;285.66;297.36;328.06;295.86;275.66;327.96000000000004;325.26000000000005;273.76000000000005;241.49495122638035;268.19934244402924;273.0942459734351;289.06;5950000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3050000.0;5970000.0;0.12200000000000001;0.0;0.123;0.023666666666666666;0.0;0.12200000000000001;0.0;5505.033203125;2905.033203125;1364.39709472656;11669.09765625;484444.4770403174;483513.5416107345;246700.959435404;246700.959435404;239108.8246193838;430925.7729439634;434488.71713331627;443841.7334455326;472265.74392498133;530684.0115263712;467532.30169713264;443257.1847228264;447978.07099077606;468524.14258881606;451145.00746037747;415262.8693986438;476423.55260996235;464267.95083290053;434311.5622631981;229958.8627652946;218669.37671819705;470015.4650346389;199665.7195796024;199665.7195796024;273.01617451540017;2735941.706174747;1439922.2438006385;340511.01031366596;515609.1553341891;0;8;9;42;28;27;0;20;162;157;2019568536545.0806;771406050140.2904;1698781271910.1863;30033.64970550942;6398.277309102531;-0.0;28626.792807398677;6298705.353236021;1357820.3305457733;0.0;1173614.4135358932;6.655988823888968;0.178996366777536
9309;2019-06-20 04:11:45.117;598;595;182;182;158;33;29;23;30;30;769;199;25;47;260;126;242;546;159;228;28;6;591;347;352;139;351;307;593;794.0;-1.0;821.0;262.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;11794.306640625;5431.39990234375;2849.79370117188;1390.10070800781;521.0;255056;548.0;0.0;Calculated values ==>;1560996705.117;332.96000000000004;332.66;291.36;291.36;288.96000000000004;276.46000000000004;272.9856168485579;276.06;275.46000000000004;276.16;276.16;350.06000000000006;293.06;275.66;277.86;299.16;285.76000000000005;297.36;327.76000000000005;295.96000000000004;275.96000000000004;327.96000000000004;325.26000000000005;273.76000000000005;242.35481222062532;268.43790593516167;272.9856168485579;289.06;5910000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;3070000.0;5930000.0;0.13233333333333333;0.0;0.13683333333333333;0.043666666666666666;0.0;0.13233333333333333;0.0;5431.39990234375;2849.79370117188;1390.10070800781;11794.306640625;484188.472108678;483540.38426189596;247918.31059510668;247918.31059510668;239861.14385967894;430988.63858405815;435258.38108644163;445180.40119705;471835.9296657252;530323.525911165;467371.7165991336;444457.2815188539;447600.3881133133;468802.25513630296;451467.00137545756;416728.2650143636;476469.900626422;464545.5568033712;435083.5893917863;229958.8627652946;218669.37671819705;469472.9803218919;199269.22282282493;199269.22282282493;272.85548885510053;2736137.267131918;1440013.39593266;340533.9682877098;515657.1202178658;0;8;9;42;28;27;0;20;162;157;2019780071795.0469;771488263840.2773;1698964902510.157;33648.84624087313;11798.897410792591;-0.0;31206.101175959222;6299236.129150067;1357971.9989422688;0.0;1174113.104086917;7.925913777258453;0.2779740102123547
9310;2019-06-20 04:12:45.128;593;591;184;184;160;32;33;23;41;30;764;199;36;49;260;128;242;538;159;228;32;6;583;347;352;146;352;309;586;864.0;0.0;832.0;276.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;11766.990234375;5349.08056640625;2825.73974609375;1366.81994628906;521.0;255057;549.0;0.0;Calculated values ==>;1560996765.128;332.46000000000004;332.26000000000005;291.56;291.56;289.16;276.36;272.9856168485579;276.46000000000004;275.46000000000004;277.26000000000005;276.16;349.56000000000006;293.06;276.76000000000005;278.06;299.16;285.96000000000004;297.36;326.96000000000004;295.96000000000004;276.36;328.06;325.26000000000005;273.76000000000005;243.81672145450628;268.67533136820026;272.9856168485579;289.06;5830000.0;3470000.0000000005;3520000.0000000005;1460000.0;3520000.0000000005;3090000.0;5860000.0;0.14400000000000002;0.0;0.13866666666666666;0.046;0.0;0.14400000000000002;0.0;5349.08056640625;2825.73974609375;1366.81994628906;11766.990234375;484384.1456968646;483766.43458170997;248939.76829345437;248939.76829345437;240720.52203536118;430988.63858405815;435952.9704414604;446367.0588809091;470904.38115382055;529648.1752132843;467088.358659851;445650.56439955387;447503.02293430583;468663.3221224397;451752.9128912208;419496.65349295776;476150.52699907863;464545.5568033712;435779.9995887948;230377.04089860234;218669.37671819705;468514.36943292903;199264.54910839105;199264.54910839105;272.8536430492677;2736333.6472687004;1440103.2497399552;340556.94683842635;515704.4250008156;0;8;9;42;28;27;0;20;162;157;2019991310514.7583;771573779515.1605;1699149736389.9043;34264.8813551225;12385.491734928748;-0.0;34058.22486917814;6299802.1806363445;1358173.57246658;0.0;1174657.07317927;8.458566427809574;0.28470945028265393
9311;2019-06-20 04:13:48.108;587;586;185;185;162;31;35;23;49;31;753;199;45;57;260;130;241;526;159;228;35;6;583;347;352;151;351;311;585;918.0;0.0;745.0;242.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;11894.5;5292.40625;2819.97119140625;1367.0283203125;520.0;255058;550.0;0.0;Calculated values ==>;1560996828.108;331.86;331.76000000000005;291.66;291.66;289.36;276.26000000000005;272.9856168485579;276.66;275.46000000000004;278.06;276.26000000000005;348.46000000000004;293.06;277.66;278.86;299.16;286.16;297.26000000000005;325.76000000000005;295.96000000000004;276.66;328.16;325.16;273.76000000000005;244.82967444194236;268.91163127593666;272.9856168485579;289.06;5830000.0;3470000.0000000005;3520000.0000000005;1510000.0;3510000.0;3110000.0;5850000.0;0.153;0.0;0.12416666666666668;0.04033333333333333;0.0;0.153;0.0;5292.40625;2819.97119140625;1367.0283203125;11894.5;483543.2257177502;483175.837877777;249350.79918817608;249350.79918817608;241403.29794279113;430988.63858405815;436297.5886246484;447122.1408429034;470332.2866128888;528341.5085753801;466803.9392185942;446551.99970010656;448253.09115680074;468802.25513630296;452038.08830754133;419179.76119731023;474500.59991698776;464545.5568033712;436297.5886246484;230795.22267914342;218251.29456621417;467822.2246879858;199280.1902818165;199280.1902818165;272.85982006395574;2736540.619581952;1440196.3331899412;340580.8604167434;515753.8092890033;0;8;9;42;28;27;0;20;162;157;2020213000114.8254;771667304815.1888;1699344974389.9634;30773.70886133496;10831.195387715496;-0.0;36263.66194645328;6300371.08763816;1358376.653988167;0.0;1175272.1943505185;8.214498688300168;0.23252994924394219
9312;2019-06-20 04:14:45.108;581;582;184;185;163;31;38;23;56;30;723;199;53;66;260;131;241;523;160;229;37;6;585;347;352;142;352;313;587;966.0;0.0;735.0;278.0;0.0;0;0;10;1;0;0;1;0;0;0;1;1;0;0;0;13507.404296875;5828.65234375;2778.9208984375;2398.11938476562;520.0;255059;551.0;0.0;Calculated values ==>;1560996885.108;331.26000000000005;331.36;291.56;291.66;289.46000000000004;276.26000000000005;272.9856168485579;276.96000000000004;275.46000000000004;278.76000000000005;276.16;345.46000000000004;293.06;278.46000000000004;279.76000000000005;299.16;286.26000000000005;297.26000000000005;325.46000000000004;296.06;276.86;328.26000000000005;325.16;273.76000000000005;242.98782864720522;269.14681796795327;272.9856168485579;289.16;5850000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3130000.0;5870000.0;0.161;0.0;0.1225;0.04633333333333333;0.0;0.161;0.0;5828.65234375;2778.9208984375;2398.11938476562;13507.404296875;482469.75404671923;482382.42786431935;248895.53388480266;249260.71354362008;241664.86568686937;430988.63858405815;436811.2778682478;447735.3775941987;471438.0385572268;525029.4747791167;466518.44693696545;447309.4086448829;449142.98656615807;468663.3221224397;452180.4030630789;418500.15905108285;473801.3903865519;464675.8134892198;436640.4737021287;231213.40812182956;218251.29456621417;469063.6082102231;199265.5057184367;199265.5057184367;272.854020850791;2736741.7179909693;1440284.3749038083;340610.66783607524;515798.13385138125;0;8;9;42;28;27;0;20;163;157;2020413640114.8254;771750809815.1888;1699522814389.9634;30437.559304780843;12500.645415452767;-0.0;38217.36984537441;6300855.676844475;1358561.3643945253;0.0;1175861.835852204;7.373963394803223;0.21803824424980367
9313;2019-06-20 04:15:45.109;577;578;184;185;163;32;40;24;62;29;696;200;58;74;260;131;241;526;160;228;39;8;590;348;353;140;353;313;592;980.0;-1.0;850.0;304.0;2.0;0;0;19;1;0;0;1;0;0;0;1;1;0;0;0;14167.3818359375;6433.00634765625;2880.92211914062;2386.56469726562;520.0;255060;551.0;0.0;Calculated values ==>;1560996945.109;330.86;330.96000000000004;291.56;291.66;289.46000000000004;276.36;273.0942459734351;277.16;275.56;279.36;276.06;342.76;293.16;278.96000000000004;280.56;299.16;286.26000000000005;297.26000000000005;325.76000000000005;295.96000000000004;277.06;328.26000000000005;325.16;273.96000000000004;242.56692532238324;269.14681796795327;273.0942459734351;289.16;5900000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3130000.0;5920000.0;0.16333333333333336;0.0;0.14166666666666666;0.050666666666666665;0.0003333333333333333;0.16366666666666668;0.0;6433.00634765625;2880.92211914062;2386.56469726562;14167.3818359375;481325.4469324393;481236.79523327923;248677.3062583162;249039.0554988431;241501.8982926813;430925.7729439634;436919.9912418496;448582.1641359116;471605.12922355125;522178.4609229237;466641.90585218003;448018.393992944;450256.1052147379;468524.14258881606;452004.0935008172;416745.9016330691;473618.03397656727;464398.57556835364;436749.201950118;231213.40812182956;218251.29456621417;469534.43403505563;199568.9632568993;199668.98024875557;272.97803223488376;2736972.3450521845;1440386.5570957882;340650.5408679168;515845.2999958934;0;8;9;42;28;27;0;20;163;157;2020625143639.57;771835411225.0867;1699710617519.7366;35276.870124526744;13678.250519426585;-0.0;38802.129618456325;6301403.306216062;1358779.5254963436;0.0;1176503.6757107798;7.500303536944228;0.24289585993911025
9314;2019-06-20 04:16:45.119;577;577;184;184;162;32;42;24;64;29;704;203;61;76;260;131;241;534;159;229;42;10;596;348;353;137;353;311;598;999.0;0.0;809.0;233.0;1.0;0;0;25;1;0;0;1;0;0;0;1;1;0;0;0;14671.4033203125;6895.427734375;2912.90307617188;2393.92065429688;519.0;255061;551.0;0.0;Calculated values ==>;1560997005.119;330.86;330.86;291.56;291.56;289.36;276.36;273.0942459734351;277.36;275.56;279.56;276.06;343.56000000000006;293.46000000000004;279.26000000000005;280.76000000000005;299.16;286.26000000000005;297.26000000000005;326.56;296.06;277.36;328.26000000000005;325.06;274.16;241.92719264551067;268.91163127593666;273.0942459734351;289.06;5960000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3110000.0;5980000.0;0.1665;0.0;0.13483333333333333;0.03883333333333334;0.00016666666666666666;0.16666666666666669;0.0;6895.427734375;2912.90307617188;2393.92065429688;14671.4033203125;480628.39698494796;480395.02748095384;248421.6716214675;248421.6716214675;240987.5907298148;430925.7729439634;437260.31864347594;449232.91051691235;472002.15594002855;523184.7488686241;467295.44281513663;448814.0728468347;450892.6692861787;468524.14258881606;452004.0935008172;414523.8473356677;474062.89016681566;464529.0916511057;437260.31864347594;231213.40812182956;217833.21561994078;470138.0144479632;199651.13525816187;199699.90579452517;273.01042668725165;2737212.70831565;1440497.6458915016;340690.3848854031;515893.5899194927;0;8;9;42;28;27;0;20;163;157;2020836978939.5364;771918525075.0735;1699897848719.7068;33651.94269738819;10503.90714187062;-0.0;39593.4021414918;6301977.808723949;1358981.0770631526;0.0;1177157.0806913585;6.863426165412413;0.18112897084970894
9315;2019-06-20 04:17:45.120;581;579;183;184;162;32;44;24;57;29;724;204;58;78;260;132;241;541;159;228;43;12;600;350;355;136;355;311;602;1011.0;0.0;988.0;237.0;0.0;0;0;31;1;0;0;1;0;0;0;1;1;0;0;0;15142.3486328125;7308.99951171875;2908.75317382812;2385.97021484375;519.0;255062;551.0;0.0;Calculated values ==>;1560997065.12;331.26000000000005;331.06;291.46000000000004;291.56;289.36;276.36;273.3108153835814;277.56;275.56;278.86;276.06;345.56000000000006;293.56;278.96000000000004;280.96000000000004;299.16;286.36;297.26000000000005;327.26000000000005;295.96000000000004;277.46000000000004;328.26000000000005;325.06;274.36;241.71165711629368;268.91163127593666;273.3108153835814;289.06;6000000.0;3500000.0;3550000.0;1360000.0;3550000.0;3110000.0;6020000.0;0.16849999999999998;0.0;0.16466666666666668;0.0395;0.0;0.16849999999999998;0.0;7308.99951171875;2908.75317382812;2385.97021484375;15142.3486328125;480739.2314182332;480216.8063730864;247901.4843493872;248254.8589497867;240863.21488303563;430799.1582183253;437138.8652924615;448253.09115680074;472134.0588697756;525292.7977686482;467418.11660540965;448393.61156270275;451166.9603652205;468245.0390451662;451793.3098185262;412960.77670323907;474613.4384472338;464103.7369688208;436968.1101686938;231213.40812182956;217833.21561994078;470469.1018322894;200216.33792585373;200216.33792585373;273.2414993263988;2737461.1603890914;1440616.0180912465;340730.2179731382;515942.1045300808;0;8;9;42;28;27;0;20;163;157;2021049382479.2798;772000426439.9746;1700084451829.4814;40843.385365362614;10674.98417430421;-0.0;39892.67362291855;6302598.613470295;1359157.57076542;0.0;1177819.4756949944;7.252701752095195;0.20984165106600958
9316;2019-06-20 04:18:45.120;587;583;182;183;162;33;46;25;13;29;743;205;23;75;261;133;242;547;160;227;45;13;609;350;355;134;355;309;611;1009.0;-1.0;833.0;223.0;2.0;0;0;34;1;0;0;1;0;0;0;1;1;0;0;0;15560.5283203125;7619.03173828125;2995.32934570312;2384.11596679688;518.0;255063;550.0;0.0;Calculated values ==>;1560997125.12;331.86;331.46000000000004;291.36;291.46000000000004;289.36;276.46000000000004;273.3108153835814;277.76000000000005;275.66;274.46000000000004;276.06;347.46000000000004;293.66;275.46000000000004;280.66;299.26000000000005;286.46000000000004;297.36;327.86;295.86;277.66;328.16;324.96000000000004;274.46000000000004;241.2770596917726;268.67533136820026;273.3108153835814;289.16;6090000.0;3500000.0;3550000.0;1340000.0;3550000.0;3090000.0;6110000.0;0.16816666666666666;0.0;0.13883333333333334;0.03716666666666667;0.0003333333333333333;0.16849999999999998;0.0;7619.03173828125;2995.32934570312;2384.11596679688;15560.5283203125;480561.02651742456;479744.6622499228;247194.96618361425;247541.3522825979;240589.1146547315;430799.1582183253;437479.1307715476;442284.0055802907;472397.21216106473;527446.4693743654;467822.4195868415;443762.66017274064;451113.9479700614;468372.8177867572;451936.46894678305;409583.4699770872;474393.9547253941;463972.5866278886;437309.20404756913;230795.22267914342;217415.1398638553;470835.2695607642;200224.13678494323;200317.0563287586;273.24456420762925;2737717.017697034;1440740.418351663;340769.9686913185;515991.30521774356;0;8;9;42;28;27;0;20;163;157;2021262382479.2798;772081426439.9746;1700270451829.4814;33605.97845108741;10057.713768168012;-0.0;39933.17689061957;6303219.024835433;1359330.343248274;0.0;1178484.6911159407;6.431281817345714;0.16604633608288202
9317;2019-06-20 04:19:45.111;594;589;181;182;161;34;48;26;-15;30;758;205;-14;64;261;133;243;555;161;227;47;14;615;350;355;133;355;308;617;1069.0;-1.0;702.0;244.0;0.0;0;0;35;1;0;0;1;0;0;0;1;1;0;0;0;15660.958984375;7772.67041015625;3058.2919921875;2380.50439453125;518.0;255064;549.0;0.0;Calculated values ==>;1560997185.111;332.56;332.06;291.26000000000005;291.36;289.26000000000005;276.56;273.3108153835814;277.96000000000004;275.76000000000005;271.66;276.16;348.96000000000004;293.66;271.76000000000005;279.56;299.26000000000005;286.46000000000004;297.46000000000004;328.66;295.86;277.86;328.06;324.96000000000004;274.56;241.05796691057077;268.5567601203482;273.3108153835814;289.26000000000005;6150000.0;3500000.0;3550000.0;1330000.0;3550000.0;3080000.0;6170000.0;0.17816666666666667;0.0;0.11699999999999999;0.04066666666666666;0.0;0.17816666666666667;0.0;7772.67041015625;3058.2919921875;2380.50439453125;15660.958984375;480882.5385631398;479919.8775465742;246623.6310699848;246965.15381232536;240096.37211605458;430799.1582183253;437817.7651183062;438228.8454132642;472625.7912797831;529096.1564102576;467962.88660826493;438384.99121777265;449783.5560736587;468372.8177867572;451936.46894678305;407275.07225942763;474857.8610846721;463972.5866278886;437648.64973000437;230377.04089860234;217415.1398638553;471066.5657476867;200204.0020139172;200204.0020139172;273.23665112058654;2737977.1577318083;1440868.6632969808;340809.66790533694;516041.74449534685;0;8;9;42;28;27;0;20;163;157;2021475350529.9028;772161514425.2089;1700455524065.0227;27848.906677723597;11015.07759183996;-0.0;42304.721401416195;6303731.072061065;1359505.923502465;0.0;1179169.9041396724;6.143807263715725;0.14497485218543757
9318;2019-06-20 04:20:45.121;601;595;180;180;161;36;31;26;-10;30;770;206;-20;51;261;133;244;560;161;225;31;15;616;353;358;133;358;306;618;1055.0;0.0;658.0;305.0;0.0;0;0;36;1;0;0;1;0;0;0;1;1;0;0;0;15801.5009765625;7903.02197265625;3038.810546875;2360.0078125;518.0;255065;548.0;0.0;Calculated values ==>;1560997245.121;333.26000000000005;332.66;291.16;291.16;289.26000000000005;276.76000000000005;273.6339639331285;276.26000000000005;275.76000000000005;272.16;276.16;350.16;293.76000000000005;271.16;278.26000000000005;299.26000000000005;286.46000000000004;297.56;329.16;295.66;276.26000000000005;327.96000000000004;324.96000000000004;274.66;241.05796691057077;268.3187672390254;273.6339639331285;289.26000000000005;6160000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3060000.0;6180000.0;0.17583333333333334;0.0;0.10966666666666666;0.05083333333333333;0.0;0.17583333333333334;0.0;7903.02197265625;3038.810546875;2360.0078125;15801.5009765625;481783.4591871858;480680.8354920724;246246.95100636856;246246.95100636856;240067.28113548443;430607.02586249536;434151.6192275535;439447.9078533812;472625.7912797831;530503.8545830504;468364.46027209103;437898.67151236854;448349.023838983;467952.98239612073;451403.91591471323;407265.29708623205;475489.85933425446;463263.0670591279;434151.6192275535;229958.8627652946;217415.1398638553;471164.1450065859;200962.9446768455;200962.9446768455;273.54752737775726;2738239.388595969;1440999.3158386117;340849.1787577673;516092.56215136225;0;8;9;42;28;27;0;20;163;157;2021689286179.869;772241327725.1962;1700639754764.9934;26153.85096169341;13735.22768342847;-0.0;41002.34194183282;6304181.170045151;1359712.2104218167;0.0;1179864.2453716772;6.081220234779515;0.17074152815491037
9319;2019-06-20 04:21:45.122;605;599;178;178;160;38;31;27;-7;31;778;206;-17;39;261;133;244;564;161;219;30;17;612;355;360;134;360;306;614;1054.0;-1.0;772.0;261.0;0.0;0;0;36;1;0;0;1;0;0;0;1;1;0;0;0;15476.091796875;7805.4716796875;3011.12524414062;2362.9326171875;517.0;255066;547.0;0.0;Calculated values ==>;1560997305.122;333.66;333.06;290.96000000000004;290.96000000000004;289.16;276.96000000000004;273.8482719121499;276.26000000000005;275.86;272.46000000000004;276.26000000000005;350.96000000000004;293.76000000000005;271.46000000000004;277.06;299.26000000000005;286.46000000000004;297.56;329.56;295.06;276.16;327.86;324.86;274.86;241.2770596917726;268.3187672390254;273.8482719121499;289.26000000000005;6120000.0;3550000.0;3600000.0;1340000.0;3600000.0;3060000.0;6140000.0;0.17566666666666667;0.0;0.12866666666666665;0.0435;0.0;0.17566666666666667;0.0;7805.4716796875;3011.12524414062;2362.9326171875;15476.091796875;482815.9360385702;481723.15253454476;245716.95776148108;245716.95776148108;239870.04084032797;430477.46260093397;433656.0705203272;439906.9099392921;472592.1488768574;531339.5441984396;468364.46027209103;438366.6433039444;446661.59397328994;467671.8303827659;451046.30872507975;409113.3077809905;476579.5797183365;462164.74920835934;433474.6235842054;229540.68826423294;216997.06728235667;471226.17219587084;201538.91926037823;201538.91926037823;273.7816220125631;2738500.0395462094;1441130.2221339582;340888.5372505978;516142.979123162;0;8;9;42;28;27;0;20;163;157;2021904689769.6086;772321429060.0994;1700823357824.7717;30670.014800686917;11731.395502693927;-0.0;40743.372059552305;6304654.710151469;1359924.4358184757;0.0;1180545.4710077706;6.308630524646632;0.1701145430566574
9320;2019-06-20 04:22:45.122;605;601;177;177;159;40;32;29;1;32;782;207;-4;36;261;133;244;564;162;211;31;19;608;358;363;135;362;306;610;1076.0;-1.0;807.0;269.0;0.0;0;0;37;1;0;0;1;0;0;0;1;1;0;0;0;15235.3857421875;7802.03466796875;2956.33740234375;2361.69213867188;517.0;255067;547.0;0.0;Calculated values ==>;1560997365.122;333.66;333.26000000000005;290.86;290.86;289.06;277.16;274.1680685717883;276.36;276.06;273.26000000000005;276.36;351.36;293.86;272.76000000000005;276.76000000000005;299.26000000000005;286.46000000000004;297.56;329.56;294.26000000000005;276.26000000000005;327.86;324.86;275.06;241.49495122638035;268.3187672390254;274.1680685717883;289.36;6080000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3060000.0;6100000.0;0.17933333333333332;0.0;0.1345;0.04483333333333333;0.0;0.17933333333333332;0.0;7802.03466796875;2956.33740234375;2361.69213867188;15235.3857421875;483268.30906620494;482468.4740952574;245524.6281571776;245524.6281571776;239672.65714491298;430280.9020939914;433086.23799672595;441118.68104791886;472558.57531478856;531757.1752841944;468485.7931119602;440363.3734854717;446235.4177501;467389.657016189;450505.95362676814;410857.817099841;477064.8811840927;460629.17054598924;432902.2481429067;229540.68826423294;216997.06728235667;471288.5232524436;202337.66639640892;202337.66639640892;274.10638309549694;2738755.9685257017;1441260.2846868553;340927.90912356327;516192.70797854936;0;8;9;42;28;27;0;20;163;157;2022121589769.6086;772402129060.0994;1701006957824.7717;32116.046470628087;12057.96341571222;-0.0;41347.91499320526;6305177.92732873;1360122.680476129;0.0;1181229.5650665436;6.518407495367418;0.18195511370251766
9321;2019-06-20 04:23:45.113;603;600;179;178;159;41;34;30;9;33;784;207;6;36;261;133;244;563;162;184;33;19;609;357;362;136;362;304;611;1162.0;-1.0;778.0;261.0;0.0;0;0;38;1;0;0;1;0;0;0;1;1;0;0;0;15404.140625;7902.33984375;2982.37744140625;2332.63696289062;517.0;255068;547.0;0.0;Calculated values ==>;1560997425.113;333.46000000000004;333.16;291.06;290.96000000000004;289.06;277.26000000000005;274.0616903277293;276.56;276.16;274.06;276.46000000000004;351.56000000000006;293.86;273.76000000000005;276.76000000000005;299.26000000000005;286.46000000000004;297.56;329.46000000000004;291.56;276.46000000000004;327.86;324.86;275.06;241.71165711629368;268.0796299477929;274.0616903277293;289.36;6090000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6110000.0;0.19366666666666665;0.0;0.12966666666666668;0.0435;0.0;0.19366666666666665;0.0;7902.33984375;2982.37744140625;2332.63696289062;15404.140625;482869.0436886307;482210.6526031789;246166.0781454149;245826.4197411263;239643.618093422;430346.717906069;433702.1600636701;442728.0766999201;472525.0707617092;532115.6478452821;468764.076073067;442285.3213856606;446621.9564447741;467389.657016189;450686.6038123809;410430.53145310254;476794.9633387009;457086.03604400606;433520.3008126533;229540.68826423294;216997.06728235667;471155.3045861351;202072.05267604982;202072.05267604982;273.99849055324074;2739011.259612419;1441391.1348438475;340967.02266479057;516242.18984546844;0;8;9;42;28;27;0;20;163;157;2022339057144.3804;772483416865.014;1701189930374.5798;31205.06444842852;11705.121458088708;-0.0;44823.81072245554;6305705.524101113;1360320.6764793468;0.0;1181947.5550654305;6.637788091511372;0.16385783440084772
9322;2019-06-20 04:24:45.123;600;598;180;180;160;42;35;31;9;34;783;207;9;40;261;133;244;563;162;176;34;18;608;357;362;137;362;304;609;1170.0;0.0;888.0;234.0;0.0;0;0;38;1;0;0;1;0;0;0;1;1;0;0;0;15312.5537109375;7895.5517578125;2933.8486328125;2335.79150390625;517.0;255069;547.0;0.0;Calculated values ==>;1560997485.123;333.16;332.96000000000004;291.16;291.16;289.16;277.36;274.0616903277293;276.66;276.26000000000005;274.06;276.56;351.46000000000004;293.86;274.06;277.16;299.26000000000005;286.46000000000004;297.56;329.46000000000004;290.76000000000005;276.56;327.86;324.86;274.96000000000004;241.92719264551067;268.0796299477929;274.0616903277293;289.36;6080000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6090000.0;0.19499999999999998;0.0;0.14800000000000002;0.039;0.0;0.19499999999999998;0.0;7895.5517578125;2933.8486328125;2335.79150390625;15312.5537109375;482552.46471691993;482151.1198028634;246583.0472497463;246583.0472497463;240016.48037285756;430346.717906069;433883.48505660606;442728.0766999201;472491.6353866644;532011.391070236;468764.076073067;442728.0766999201;447186.0512154405;467389.657016189;450686.6038123809;410857.817099841;477037.4652956936;455969.6482529023;433702.1600636701;229540.68826423294;216997.06728235667;470923.7305949869;202074.40887280984;202074.40887280984;273.99940779730036;2739267.2747272532;1441522.8058820223;341005.9327192695;516291.4999463931;0;8;9;42;28;27;0;20;163;157;2022556293344.346;772565330515.001;1701372360774.5508;35616.74283841233;10485.123547164903;-0.0;45167.41148221774;6306262.465303147;1360505.6260074794;0.0;1182697.6069048254;6.932620397710096;0.16944085165544354
9323;2019-06-20 04:25:45.124;598;596;182;182;163;41;36;32;-15;35;781;207;-15;40;261;134;244;560;162;148;35;17;605;358;363;137;363;304;606;1158.0;-2.0;842.0;229.0;0.0;0;0;38;1;0;0;1;0;0;0;1;1;0;0;0;15373.015625;7844.744140625;2908.1689453125;2324.6181640625;517.0;255070;548.0;0.0;Calculated values ==>;1560997545.124;332.96000000000004;332.76000000000005;291.36;291.36;289.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.36;271.66;276.66;351.26;293.86;271.66;277.16;299.26000000000005;286.56;297.56;329.16;287.96000000000004;276.66;327.96000000000004;324.86;274.86;241.92719264551067;268.0796299477929;274.1680685717883;289.36;6050000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6060000.0;0.193;0.0;0.14033333333333334;0.03816666666666667;0.0;0.193;0.0;7844.744140625;2908.1689453125;2324.6181640625;15373.015625;482607.14228600287;482206.4064976304;247390.63697846682;247390.63697846682;241059.73769558148;430280.9020939914;433816.67410848953;439121.23982878303;472589.4791058512;531802.8519403378;468764.076073067;439121.23982878303;447186.0512154405;467248.1840708977;450652.27371114545;412107.20422492066;476956.03270973545;451800.50639632315;433634.880018922;229958.8627652946;216997.06728235667;470825.5820460267;202315.20602367274;202315.20602367274;274.0976508880273;2739522.9920676444;1441653.9772010243;341044.77011388907;516340.18423773674;0;8;9;42;28;27;0;20;163;157;2022773796969.9475;772647531885.2283;1701554763815.0552;33231.78007731715;10248.146018186511;-0.0;44644.697081083104;6306836.212557993;1360678.4061339558;0.0;1183446.053618827;6.7386283765589745;0.15830503578535224
9324;2019-06-20 04:26:45.114;596;594;184;184;164;41;36;32;-23;36;779;207;-24;36;261;135;244;557;162;155;35;15;600;358;363;138;363;303;602;1166.0;-1.0;674.0;214.0;0.0;0;0;35;1;0;0;1;0;0;0;1;1;0;0;0;15261.9990234375;7592.05078125;2901.73803710938;2325.2353515625;517.0;255071;549.0;0.0;Calculated values ==>;1560997605.114;332.76000000000005;332.56;291.56;291.56;289.56;277.26000000000005;274.1680685717883;276.76000000000005;276.36;270.86;276.76000000000005;351.06000000000006;293.86;270.76000000000005;276.76000000000005;299.26000000000005;286.66;297.56;328.86;288.66;276.66;328.06;324.86;274.66;242.14157278889297;267.9596281332873;274.1680685717883;289.36;6000000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6020000.0;0.19433333333333333;0.0;0.11233333333333334;0.035666666666666666;0.0;0.19433333333333333;0.0;7592.05078125;2901.73803710938;2325.2353515625;15261.9990234375;482889.7740112282;482376.5328936838;248254.8589497867;248254.8589497867;241506.07536313077;430280.9020939914;433816.67410848953;438109.25301780854;472556.2466753328;531669.3773530816;468902.8432709624;437953.82195464283;446814.236746235;467248.1840708977;450798.3908447404;414091.7356884533;476997.26307947363;452814.5701129408;433634.880018922;230377.04089860234;216997.06728235667;470494.9286190506;202281.66045822133;202281.66045822133;274.0846065787181;2739778.2413077904;1441782.5957187342;341083.5124350622;516388.59205994935;0;8;9;42;28;27;0;20;163;157;2022991560669.9822;772730018135.2413;1701736833465.0842;26491.299564193632;9566.273231069577;-0.0;44959.64233462949;6307333.821939697;1360843.4987743658;0.0;1184192.6319969385;6.320076634225304;0.12139615375281552
9325;2019-06-20 04:27:45.125;592;591;184;184;164;40;36;33;-13;36;776;207;-20;31;261;136;244;550;162;158;35;12;593;358;363;138;363;302;595;1162.0;-1.0;650.0;225.0;0.0;0;0;32;1;0;0;1;0;0;0;1;1;0;0;0;15095.78515625;7343.03564453125;2820.28198242188;2315.30297851562;517.0;255072;551.0;0.0;Calculated values ==>;1560997665.125;332.36;332.26000000000005;291.56;291.56;289.56;277.16;274.1680685717883;276.76000000000005;276.46000000000004;271.86;276.76000000000005;350.76;293.86;271.16;276.26000000000005;299.26000000000005;286.76000000000005;297.56;328.16;288.96000000000004;276.66;328.26000000000005;324.86;274.36;242.14157278889297;267.8393353686513;274.1680685717883;289.36;5930000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5950000.0;0.19366666666666665;0.0;0.10833333333333334;0.0375;0.0;0.19366666666666665;0.0;7343.03564453125;2820.28198242188;2315.30297851562;15095.78515625;483115.81511443196;482746.6147970895;248548.65923399347;248548.65923399347;241730.2326726748;430280.9020939914;433816.67410848953;439865.3636856337;472556.2466753328;531431.875930999;469041.3626281953;438796.6538614502;446301.07743510534;467248.1840708977;450944.30644864263;416694.4386158034;476815.32953049045;453246.3397903811;433634.880018922;231213.40812182956;216997.06728235667;470199.78104355885;202236.13583147296;202236.13583147296;274.06689963370115;2740031.269222223;1441907.0775896055;341122.19067747134;516436.28430202196;0;8;9;42;28;27;0;20;163;157;2023209400599.6846;772812833315.1282;1701918366739.8362;25743.166350867414;10048.636695453222;-0.0;44814.223457635955;6307769.188957716;1361006.9863240868;0.0;1184940.884698702;6.45953018786636;0.1274121868332208
9326;2019-06-20 04:28:45.125;588;587;184;184;165;39;35;33;5;37;773;208;-2;30;261;137;243;541;162;165;35;9;592;357;362;137;361;301;594;1186.0;0.0;670.0;158.0;0.0;0;0;28;1;0;0;1;0;0;0;1;1;0;0;0;14871.4873046875;7071.25;2826.30004882812;2308.294921875;517.0;255073;552.0;0.0;Calculated values ==>;1560997725.125;331.96000000000004;331.86;291.56;291.56;289.66;277.06;274.0616903277293;276.66;276.46000000000004;273.66;276.86;350.46000000000004;293.96000000000004;272.96000000000004;276.16;299.26000000000005;286.86;297.46000000000004;327.26000000000005;289.66;276.66;328.36;324.86;274.06;241.92719264551067;267.7187500070086;274.0616903277293;289.36;5920000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3010000.0;5940000.0;0.19766666666666666;0.0;0.11166666666666666;0.026333333333333334;0.0;0.19766666666666666;0.0;7071.25;2826.30004882812;2308.294921875;14871.4873046875;482662.23169145425;482291.5545609813;248591.35492509257;248591.35492509257;242089.24730425514;430346.717906069;433883.48505660606;442759.63332633115;472785.1150065333;531194.622265396;469299.82431381487;441728.28212843963;446353.3190648992;467530.87201683124;451268.963431207;416711.1104518075;475607.221448679;454417.6614094304;433883.48505660606;231631.59724164338;216997.06728235667;470039.7140759448;202019.10390184808;202019.10390184808;273.9778744409693;2740280.996492731;1442027.1966366433;341160.7206599746;516483.3391522824;0;8;9;42;28;27;0;20;163;157;2023426900599.6846;772895333315.1282;1702099266739.8362;26882.69245240061;7057.87606791788;-0.0;45831.85934159049;6308207.737781077;1361149.540597115;0.0;1185696.268722029;6.5355924193188955;0.09579305332810464
9327;2019-06-20 04:29:45.126;583;583;183;183;164;38;36;33;13;37;771;208;11;35;261;138;243;534;161;175;36;7;588;356;361;136;360;301;590;1197.0;-1.0;603.0;133.0;0.0;0;0;24;1;0;0;1;0;0;0;1;1;0;0;0;14577.771484375;6812.02978515625;2840.30249023438;2310.62158203125;517.0;255074;552.0;0.0;Calculated values ==>;1560997785.126;331.46000000000004;331.46000000000004;291.46000000000004;291.46000000000004;289.56;276.96000000000004;273.955091788801;276.76000000000005;276.46000000000004;274.46000000000004;276.86;350.26;293.96000000000004;274.26000000000005;276.66;299.26000000000005;286.96000000000004;297.46000000000004;326.56;290.66;276.76000000000005;328.36;324.86;273.86;241.71165711629368;267.7187500070086;273.955091788801;289.26000000000005;5880000.0;3560000.0;3610000.0;1360000.0;3600000.0;3010000.0;5900000.0;0.1995;0.0;0.1005;0.022166666666666668;0.0;0.1995;0.0;6812.02978515625;2840.30249023438;2310.62158203125;14577.771484375;482409.731328204;482180.5958890621;248403.06276498837;248403.06276498837;241893.59552621417;430412.23801567365;434310.53623595677;443924.276660834;472915.8103579757;530986.2749545022;469299.82431381487;443634.4727813241;447056.735888594;467671.8303827659;451592.06498555734;418120.02489143173;475064.14521957317;455995.526710799;434310.53623595677;231631.59724164338;216997.06728235667;469978.3967039981;201770.15016428626;201770.15016428626;273.8763366501538;2740526.411072518;1442142.8925629465;341199.21227231016;516530.561627079;0;8;9;42;28;27;0;20;163;157;2023643804214.4226;772977234680.0293;1702279869749.618;24336.489712903047;5945.282798296946;-0.0;46391.80702129827;6308634.571412381;1361257.9020601967;0.0;1186464.8120829673;6.4092514646731304;0.06718674283916984
9328;2019-06-20 04:30:45.106;579;579;183;183;165;38;38;32;19;37;770;208;22;41;260;138;242;521;161;177;37;8;584;355;360;135;360;301;586;1170.0;-1.0;445.0;128.0;0.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;14294.1416015625;6496.23291015625;2751.611328125;2307.54125976562;518.0;255075;552.0;0.0;Calculated values ==>;1560997845.106;331.06;331.06;291.46000000000004;291.46000000000004;289.66;276.96000000000004;273.8482719121499;276.96000000000004;276.36;275.06;276.86;350.16;293.96000000000004;275.36;277.26000000000005;299.16;286.96000000000004;297.36;325.26000000000005;290.86;276.86;328.36;324.96000000000004;273.96000000000004;241.49495122638035;267.7187500070086;273.8482719121499;289.26000000000005;5840000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;5860000.0;0.19499999999999998;0.0;0.07416666666666667;0.021333333333333333;0.0;0.19499999999999998;0.0;6496.23291015625;2751.611328125;2307.54125976562;14294.1416015625;482301.27653977834;482071.66709028283;248576.10992076853;248576.10992076853;242356.24870241742;430477.46260093397;434911.66494596965;444788.4522848616;473046.2935902154;530882.0883741961;469299.82431381487;445217.6754897761;447894.6635423884;467542.87897321215;451769.55997270613;419161.3666534257;473628.951963612;456440.2180442986;434733.80906377075;231631.59724164338;217415.1398638553;470211.52306949627;201501.57224120334;201501.57224120334;273.76704115054895;2740766.930148552;1442253.757784713;341237.6841344406;516577.1453758195;0;8;9;42;28;27;0;20;163;157;2023860032114.4915;773058507580.0552;1702460409549.6753;18043.77693657132;5732.478951003583;-0.0;45480.28618040064;6308987.622578275;1361355.1843032448;0.0;1187230.1576596326;5.9934428046283275;0.037251940113238964
9329;2019-06-20 04:31:45.117;575;575;183;183;164;36;40;31;28;37;770;208;33;49;260;138;242;515;162;184;39;4;582;354;359;134;359;301;584;1188.0;-1.0;790.0;161.0;0.0;0;0;18;1;0;0;1;0;0;0;1;1;0;0;0;14148.8037109375;6384.0556640625;2772.66040039062;2318.53051757812;518.0;255076;552.0;0.0;Calculated values ==>;1560997905.117;330.66;330.66;291.46000000000004;291.46000000000004;289.56;276.76000000000005;273.7412296467126;277.16;276.26000000000005;275.96000000000004;276.86;350.16;293.96000000000004;276.46000000000004;278.06;299.16;286.96000000000004;297.36;324.66;291.56;277.06;328.36;324.96000000000004;273.56;241.2770596917726;267.7187500070086;273.7412296467126;289.36;5820000.0;3540000.0;3590000.0;1340000.0;3590000.0;3010000.0;5840000.0;0.198;0.0;0.13166666666666668;0.026833333333333334;0.0;0.198;0.0;6384.0556640625;2772.66040039062;2318.53051757812;14148.8037109375;481964.7697176223;481734.19461138546;248663.79364348197;248663.79364348197;242093.3570102286;430542.39183029096;435505.82383528166;446070.60221923905;473176.5657117748;530882.0883741961;469299.82431381487;446775.9409123972;449001.87712873524;467683.8190644365;451946.54842230113;419829.0857820365;472984.7156714458;457573.9684186735;435329.8517278034;231631.59724164338;217415.1398638553;469954.68261704803;201204.4412115704;201204.4412115704;273.6464646787685;2741003.9981479407;1442361.11320133;341276.2418002953;516623.18941353675;0;8;9;42;28;27;0;20;163;157;2024075771660.0537;773139222375.2655;1702641042660.146;32240.71119934304;7211.464811046983;-0.0;46356.83128221414;6309406.736804024;1361463.0702770127;0.0;1187995.6072805233;7.477748445682208;0.13014028255414836
9330;2019-06-20 04:32:45.127;573;572;183;183;164;36;42;30;42;37;772;208;41;54;260;138;241;510;161;189;41;0;576;354;359;132;359;301;578;1158.0;283.0;796.0;185.0;9.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;13859.107421875;6116.4365234375;2708.14965820312;2320.64306640625;518.0;255077;551.0;0.0;Calculated values ==>;1560997965.127;330.46000000000004;330.36;291.46000000000004;291.46000000000004;289.56;276.76000000000005;273.7412296467126;277.36;276.16;277.36;276.86;350.36;293.96000000000004;277.26000000000005;278.56;299.16;286.96000000000004;297.26000000000005;324.16;292.06;277.26000000000005;328.26000000000005;324.96000000000004;273.16;240.83765695389522;267.7187500070086;273.7412296467126;289.26000000000005;5760000.0;3540000.0;3590000.0;1320000.0;3590000.0;3010000.0;5780000.0;0.193;0.04716666666666667;0.13266666666666665;0.030833333333333334;0.0015;0.1945;0.0;6116.4365234375;2708.14965820312;2320.64306640625;13859.107421875;482372.202297903;482001.20486206573;248931.66804924145;248931.66804924145;242297.34928677586;430542.39183029096;435856.36625110224;448033.6816270905;473436.4806182908;531090.452907455;469299.82431381487;447894.6635423884;449688.3147142546;467683.8190644365;451946.54842230113;421469.56208559626;473003.70785445394;458261.73571072373;435681.3269337161;231213.40812182956;217415.1398638553;469834.1033386381;201135.38248390105;201503.99137000908;273.6194517727348;2741237.4363072203;1442465.3013313373;341314.9080234523;516668.87044292066;0;8;9;42;28;27;0;20;163;157;2024291207560.0195;773219035675.2528;1702821672760.1172;32755.174352996462;8284.877226354392;0.0;45547.49176714101;6309948.459455605;1361592.2279833343;0.0;1188761.6042840392;7.769023087763383;0.15102444406708143
9331;2019-06-20 04:33:45.118;570;569;184;184;165;35;45;29;49;36;774;207;46;62;260;137;241;498;161;193;44;-4;577;351;356;131;356;301;579;1212.0;332.0;446.0;108.0;0.0;0;0;13;1;0;0;1;0;0;0;1;1;0;0;0;13940.6005859375;6013.76123046875;2716.20678710938;2341.65014648438;518.0;255078;550.0;0.0;Calculated values ==>;1560998025.118;330.16;330.06;291.56;291.56;289.66;276.66;273.4187578820637;277.66;276.06;278.06;276.76000000000005;350.56000000000006;293.86;277.76000000000005;279.36;299.16;286.86;297.26000000000005;322.96000000000004;292.46000000000004;277.56;328.16;324.96000000000004;272.76000000000005;240.61611355647437;267.7187500070086;273.4187578820637;289.26000000000005;5770000.0;3510000.0;3560000.0;1310000.0;3560000.0;3010000.0;5790000.0;0.20199999999999999;0.05533333333333333;0.07433333333333333;0.018000000000000002;0.0;0.20199999999999999;0.0;6013.76123046875;2716.20678710938;2341.65014648438;13940.6005859375;481834.0067159688;481461.1389621792;249255.1423540352;249255.1423540352;242596.0937405109;430735.4089219946;437078.2854679012;449001.87712873524;473469.2039465459;531298.7830605734;469179.6353925685;448587.98087873193;450778.10816522007;468105.1125513974;452331.8709258102;421150.3959884446;471068.3822196948;459285.1390662883;436907.12993524404;230795.22267914342;217415.1398638553;469579.1550949515;200418.89491300943;200418.89491300943;273.32542206703334;2741469.065790741;1442566.3711497667;341353.7546389858;516714.0666328053;0;8;9;42;28;27;0;20;163;157;2024505675384.7944;773297923840.17;1703002245669.9277;18478.00167803562;4844.884683274958;0.0;47770.62347449139;6310375.338547279;1361701.6262535974;0.0;1189539.1385959263;6.4212393150050255;0.022188793276072122
9332;2019-06-20 04:34:45.118;569;568;184;185;163;33;51;27;53;36;777;207;50;64;259;136;240;499;161;198;50;-6;576;349;354;136;354;300;579;1161.0;336.0;406.0;147.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12982.544921875;5724.326171875;2742.17236328125;1369.76525878906;518.0;255079;549.0;0.0;Calculated values ==>;1560998085.118;330.06;329.96000000000004;291.56;291.66;289.46000000000004;276.46000000000004;273.20264511476705;278.26000000000005;275.86;278.46000000000004;276.76000000000005;350.86;293.86;278.16;279.56;299.06;286.76000000000005;297.16;323.06;292.96000000000004;278.16;328.06;324.96000000000004;272.56;241.71165711629368;267.5978703862781;273.20264511476705;289.26000000000005;5760000.0;3490000.0;3540000.0;1360000.0;3540000.0;3000000.0;5790000.0;0.19349999999999998;0.056;0.06766666666666667;0.0245;0.0;0.19349999999999998;0.0;5724.326171875;2742.17236328125;1369.76525878906;12982.544921875;481808.2354555748;481319.31192470685;249255.1423540352;249626.14750550452;241931.49510360893;430862.6128555636;438547.86740370444;449734.3731786205;472818.15071447083;531686.3184860918;469317.66280160396;449323.756237676;451227.5976672684;468257.0741332307;452540.14827877196;421169.6402079754;471219.87175545556;460274.1915433627;438380.70044030814;230377.04089860234;217415.1398638553;468700.2933942656;199775.36506386413;199775.36506386413;273.0636673494997;2741693.4253366394;1442664.1885447863;341384.6831006964;516759.5531257252;0;8;9;42;28;27;0;20;163;157;2024718675384.7944;773378023840.17;1703182545669.9277;16913.892882431846;6588.6607440948355;0.0;46170.13239534191;6310670.27100195;1361796.9057988254;0.0;1190321.9782281748;7.083247001239988;0.04787729928337989
