;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9333;2019-06-20 04:35:45.129;568;566;184;185;164;31;55;26;56;36;781;207;53;62;259;136;240;496;160;202;54;-6;577;346;352;142;351;300;579;1139.0;311.0;233.0;0.0;2.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12790.560546875;5489.025390625;2771.76391601562;1355.99743652344;518.0;255080;548.0;0.0;Calculated values ==>;1560998145.129;329.96000000000004;329.76000000000005;291.56;291.66;289.56;276.26000000000005;272.8767566201714;278.66;275.76000000000005;278.76000000000005;276.76000000000005;351.26;293.86;278.46000000000004;279.36;299.06;286.76000000000005;297.16;322.76000000000005;293.36;278.56;327.96000000000004;324.96000000000004;272.56;242.98782864720522;267.5978703862781;272.8767566201714;289.16;5770000.0;3460000.0;3520000.0000000005;1420000.0;3510000.0;3000000.0;5790000.0;0.18983333333333335;0.05183333333333333;0.03883333333333334;0.0;0.0003333333333333333;0.19016666666666668;0.0;5489.025390625;2771.76391601562;1355.99743652344;12790.560546875;481551.2059105996;481035.30988419475;249255.1423540352;249626.14750550452;242263.0489579425;431051.2098666511;439654.13501626375;450143.51895193453;472029.85167895287;532102.5350070186;469317.66280160396;449734.3731786205;450957.510986099;468675.30168149096;453063.14495409996;420847.86605445156;470764.9065359352;461119.3891967811;439489.91102890164;229958.8627652946;217415.1398638553;467871.8059836037;199333.85361727496;199421.35806729557;272.8767566201714;2741908.24059083;1442757.6502725221;341407.4019541526;516805.5110187258;0;8;9;42;28;27;0;20;163;157;2024930514214.505;773461439130.056;1703362578669.6816;9739.775337162615;0.0;0.0;45653.036488198755;6310892.4256243585;1361851.8213709607;0.0;1191087.3115865553;5.760012497390199;-0.09916964132051316
9334;2019-06-20 04:36:45.119;569;566;184;185;163;29;65;23;58;35;778;206;56;63;258;136;240;503;159;207;64;-6;582;343;348;146;348;299;584;1136.0;80.0;0.0;88.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12865.3095703125;5438.76025390625;2839.93139648438;1331.05432128906;518.0;255081;547.0;0.0;Calculated values ==>;1560998205.119;330.06;329.76000000000005;291.56;291.66;289.46000000000004;276.06;272.5487779782249;279.66;275.46000000000004;278.96000000000004;276.66;350.96000000000004;293.76000000000005;278.76000000000005;279.46000000000004;298.96000000000004;286.76000000000005;297.16;323.46000000000004;293.86;279.56;327.86;324.96000000000004;272.56;243.81672145450628;267.47669482898436;272.5487779782249;289.06;5820000.0;3429999.9999999995;3479999.9999999995;1460000.0;3479999.9999999995;2990000.0;5840000.0;0.18933333333333333;0.013333333333333334;0.0;0.014666666666666666;0.0003333333333333333;0.18966666666666665;0.0;5438.76025390625;2839.93139648438;1331.05432128906;12865.3095703125;481112.89771934034;480451.4512711993;249028.84130222024;249396.1548959605;241763.9875195208;431237.1583312671;442122.2422683066;450595.9205100587;471400.74093632615;531865.3904178909;469335.6071213628;450324.7567477245;451271.11634429614;468964.94563216105;453581.8423445852;419198.59495964093;471172.6370472952;462391.9528958846;441963.96893853013;229540.68826423294;217415.1398638553;467314.4250135951;198242.58722238863;198331.84250196654;272.43227731330717;2742122.0038753543;1442848.6999754277;341429.7903201216;516852.2673523161;0;8;9;42;28;27;0;20;163;157;2025140479214.5383;773547824730.0698;1703542248719.7102;0.0;3946.3869542710277;0.0;46208.89331413489;6310973.576891382;1361884.702447825;0.0;1191852.7000823496;5.2192097914154605;-0.1001988120543729
9335;2019-06-20 04:37:45.100;572;568;183;184;161;27;71;21;60;34;767;204;58;67;258;136;240;513;159;210;70;-6;583;342;347;147;347;298;585;1110.0;-1.0;421.0;84.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12940.8115234375;5463.98876953125;2836.625;1332.6806640625;518.0;255082;545.0;0.0;Calculated values ==>;1560998265.1;330.36;329.96000000000004;291.46000000000004;291.56;289.26000000000005;275.86;272.43898195401505;280.26000000000005;275.26000000000005;279.16;276.56;349.86;293.56;278.96000000000004;279.86;298.96000000000004;286.76000000000005;297.16;324.46000000000004;294.16;280.16;327.66;324.96000000000004;272.56;244.02132995426717;267.35522164206344;272.43898195401505;289.06;5830000.0;3420000.0000000005;3470000.0000000005;1470000.0;3470000.0000000005;2980000.0;5850000.0;0.185;0.0;0.07016666666666667;0.014;0.0;0.185;0.0;5463.98876953125;2836.625;1332.6806640625;12940.8115234375;481423.576830129;480620.55147574906;248619.85356169983;248984.20344353234;241077.14158523746;431298.55289687274;443271.0849899328;451045.5796560728;471168.1638575324;530796.494312866;469233.88792974176;450775.8216114879;451984.99507843185;469103.35205930343;453753.8033934807;418860.20956321486;472555.8707766026;462936.44286756683;443115.1795227265;228704.35009887922;217415.1398638553;467174.43514143495;198062.19024436362;198062.19024436362;272.3565244796063;2742336.986784791;1442939.5274460656;341451.9810823458;516899.55700910976;0;8;9;42;28;27;0;20;163;157;2025348913189.3528;773635696894.9916;1703721292004.5508;17751.001157054925;3767.571428558999;-0.0;45334.803016497135;6311121.455057973;1361948.9650780123;0.0;1192615.3226441161;6.939824798562817;0.007633649179954794
9336;2019-06-20 04:38:45.110;577;571;181;183;161;26;75;19;62;31;745;201;60;73;257;134;241;521;160;213;74;-7;590;340;345;138;344;299;593;1052.0;-1.0;230.0;104.0;2.0;0;1;1;1;0;0;1;0;0;0;1;0;1;0;0;13971.490234375;5562.20703125;2922.0234375;2286.73364257812;518.0;255083;544.0;0.0;Calculated values ==>;1560998325.11;330.86;330.26000000000005;291.26000000000005;291.46000000000004;289.26000000000005;275.76000000000005;272.21867820750657;280.66;275.06;279.36;276.26000000000005;347.66;293.26000000000005;279.16;280.46000000000004;298.86;286.56;297.26000000000005;325.26000000000005;294.46000000000004;280.56;327.56;324.96000000000004;272.46000000000004;242.14157278889297;267.47669482898436;272.21867820750657;289.16;5900000.0;3400000.0;3450000.0;1380000.0;3440000.0;2990000.0;5930000.0;0.1753333333333333;0.0;0.03833333333333333;0.017333333333333333;0.0003333333333333333;0.17566666666666664;0.0;5562.20703125;2922.0234375;2286.73364257812;13971.490234375;481325.4469324393;480114.6662764285;247563.3663001198;248275.2511489357;240822.39451499493;431420.45991060114;444295.89939694747;451136.38333451265;472066.18378088326;528428.6472838819;468735.3543542536;450866.4600432827;452610.2891412839;469391.55785020185;453818.63256482163;416745.9016330691;472737.1512765038;463626.8282235099;444142.24329131155;228286.1864045524;217415.1398638553;468326.34008773527;197455.40065094887;197550.48217969493;272.1069714020482;2742561.2933442676;1443031.4277252182;341482.147895194;516947.5537442041;0;8;9;42;28;27;0;20;163;158;2025556547789.3198;773721211144.978;1703900421854.5222;9724.43766953661;4695.096283570964;-0.0;43317.952701940645;6311350.45520849;1362019.4990626406;0.0;1193354.2187371464;5.360475260921547;-0.015415448268440603
9337;2019-06-20 04:39:45.141;584;575;179;181;159;25;79;17;63;28;703;201;62;79;257;133;241;531;160;215;78;-8;596;338;343;133;343;300;598;996.0;-1.0;451.0;205.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;1;0;0;13924.6865234375;5606.0576171875;2983.80395507812;2314.42651367188;518.0;255084;543.0;0.0;Calculated values ==>;1560998385.141;331.56;330.66;291.06;291.26000000000005;289.06;275.66;271.99741764416325;281.06;274.86;279.46000000000004;275.96000000000004;343.46000000000004;293.26000000000005;279.36;281.06;298.86;286.46000000000004;297.26000000000005;326.26000000000005;294.66;280.96000000000004;327.46000000000004;324.96000000000004;272.36;241.05796691057077;267.5978703862781;271.99741764416325;289.16;5960000.0;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;3000000.0;5980000.0;0.166;0.0;0.07516666666666666;0.034166666666666665;0.0;0.166;0.0;5606.0576171875;2983.80395507812;2314.42651367188;13924.6865234375;481633.4652690423;480106.00233752467;246661.77463119116;247360.06639695057;240028.18333091575;431541.1909327263;445304.5677980723;451092.63091416645;472431.1216696904;523959.9838031987;468596.29988439917;450957.510986099;453234.3601461726;469529.22026130935;454022.4525911885;414523.8473356677;473611.15698371734;464182.5473759096;445153.0374673464;227868.02628245065;217415.1398638553;468915.25611016277;196764.53554371814;196764.53554371814;271.8232213582371;2742793.881592987;1443124.5446830855;341520.5107071345;516996.7944004562;0;8;9;42;28;27;0;20;163;158;2025763054429.7922;773802553150.1641;1704080214699.9336;19116.995168678695;9298.482952686858;-0.0;41232.4913193223;6311590.924661083;1362136.1724733424;0.0;1194059.1698089035;6.387209223728047;0.10553822308165586
9338;2019-06-20 04:40:45.101;591;581;177;178;157;25;80;16;65;26;701;203;63;83;257;131;242;538;161;216;79;-10;600;338;343;129;342;301;603;933.0;-1.0;635.0;215.0;2.0;0;1;1;1;0;0;1;0;0;0;1;0;1;0;0;13783.9404296875;5642.32421875;2990.7353515625;2336.98510742188;518.0;255085;542.0;0.0;Calculated values ==>;1560998445.101;332.26000000000005;331.26000000000005;290.86;290.96000000000004;288.86;275.66;271.99741764416325;281.16;274.76000000000005;279.66;275.76000000000005;343.26;293.46000000000004;279.46000000000004;281.46000000000004;298.86;286.26000000000005;297.36;326.96000000000004;294.76000000000005;281.06;327.36;324.96000000000004;272.16;240.16925963744896;267.7187500070086;271.99741764416325;289.26000000000005;6000000.0;3379999.9999999995;3429999.9999999995;1290000.0;3420000.0000000005;3010000.0;6030000.0;0.1555;0.0;0.10583333333333332;0.035833333333333335;0.0003333333333333333;0.15583333333333332;0.0;5642.32421875;2990.7353515625;2336.98510742188;13783.9404296875;482175.89287184353;480389.7414616509;245782.34111534775;246124.40558693802;239248.3846505765;431541.1909327263;445455.8488890023;451184.1741644558;472761.04596960294;523670.4293094488;468698.1641674847;450913.6184164021;453592.4894501822;469666.64337335736;453745.257449973;413342.1614440242;474036.61398370453;464311.85428078606;445304.5677980723;227449.86971758792;217415.1398638553;469266.3167322564;196779.42042958192;196884.2395112627;271.8291717011421;2743024.632880927;1443218.2187074344;341559.24662949255;517046.54903615813;0;8;9;42;28;27;0;20;163;158;2025968717229.923;773881100750.214;1704260394500.0483;26924.50310360748;9764.113784179168;-0.0;38712.167824694494;6311974.348027495;1362294.9215429353;0.0;1194724.9311651986;6.87333433249549;0.16314953913276237
9339;2019-06-20 04:41:45.141;599;587;176;177;155;25;83;15;66;25;717;204;65;83;257;130;242;547;161;217;82;-9;606;337;342;133;341;302;608;854.0;-1.0;530.0;220.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12806.2509765625;5622.17626953125;3074.55493164062;1379.75817871094;518.0;255086;541.0;0.0;Calculated values ==>;1560998505.141;333.06;331.86;290.76000000000005;290.86;288.66;275.66;271.8864255623528;281.46000000000004;274.66;279.76000000000005;275.66;344.86;293.56;279.66;281.46000000000004;298.86;286.16;297.36;327.86;294.86;281.36;327.26000000000005;324.96000000000004;272.26000000000005;241.05796691057077;267.8393353686513;271.8864255623528;289.26000000000005;6060000.0;3370000.0000000005;3420000.0000000005;1330000.0;3410000.0;3020000.0;6080000.0;0.1423333333333333;0.0;0.08833333333333333;0.03666666666666667;0.0;0.1423333333333333;0.0;5622.17626953125;3074.55493164062;1379.75817871094;12806.2509765625;482636.591120278;480677.2639502819;245259.6335706024;245597.57414800176;238482.0731713933;431601.1154718507;446103.40985491266;451140.8463130652;472138.9942397944;525268.0278683457;468679.728194046;451005.4113257816;453420.40240734135;469803.82834665105;453778.2944980395;410884.97457921994;474767.9504733144;464587.96873940324;445953.3811175594;227031.71669481136;217415.1398638553;468817.2539951448;196477.13032560717;196477.13032560717;271.70427859100073;2743246.3655324574;1443312.1521253353;341590.24013876443;517097.1268178765;0;8;9;42;28;27;0;20;163;158;2026174354229.7925;773959753150.1641;1704441415099.9333;22495.29491222546;9985.804534549712;-0.0;35508.78636272119;6312386.454231799;1362459.613917255;0.0;1195343.8514550014;6.747378302728594;0.1655411834759755
9340;2019-06-20 04:42:45.102;607;593;175;176;153;25;84;15;67;25;745;205;65;80;256;129;243;554;160;218;83;-7;606;338;342;140;342;303;608;813.0;1.0;786.0;180.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12529.2890625;5651.60009765625;3095.216796875;1370.59912109375;517.0;255087;540.0;0.0;Calculated values ==>;1560998565.102;333.86;332.46000000000004;290.66;290.76000000000005;288.46000000000004;275.66;271.99741764416325;281.56;274.66;279.86;275.66;347.66;293.66;279.66;281.16;298.76000000000005;286.06;297.46000000000004;328.56;294.96000000000004;281.46000000000004;327.16;324.86;272.46000000000004;242.56692532238324;267.9596281332873;271.99741764416325;289.16;6060000.0;3379999.9999999995;3420000.0000000005;1400000.0;3420000.0000000005;3030000.0;6080000.0;0.1355;0.00016666666666666666;0.131;0.030000000000000002;0.0;0.1355;0.0;5651.60009765625;3095.216796875;1370.59912109375;12529.2890625;483778.6240294121;481545.30248251674;244923.25657620118;245259.6335706024;237864.08777578195;431541.1909327263;446253.20051020506;451097.61459203396;471211.3733730803;528120.2319393447;468661.3986364127;450826.11921441107;452847.5267226272;469541.4374133741;453467.4167557724;411293.1669377611;475818.46708085004;464716.81106162106;446103.40985491266;226613.5671989835;216997.06728235667;468049.84543673473;196880.94158401617;196880.94158401617;271.86974179184597;2743457.357798487;1443406.0391953862;341613.14488514763;517148.50816265447;0;8;9;42;28;27;0;20;163;158;2026379420849.675;774041599915.1172;1704622797124.8296;33302.38416405033;8135.067115581556;0.0;33769.64445070648;6312851.132653073;1362610.5230261984;0.0;1195920.7964532827;7.433429209018492;0.20315495542119683
9341;2019-06-20 04:43:45.133;613;599;174;175;153;25;86;15;67;25;760;204;66;79;257;128;244;560;160;219;85;-6;613;337;342;144;342;304;616;727.0;-1.0;485.0;166.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12559.6142578125;5756.84130859375;3134.35498046875;1361.4296875;517.0;255088;540.0;0.0;Calculated values ==>;1560998625.133;334.46000000000004;333.06;290.56;290.66;288.46000000000004;275.66;271.8864255623528;281.76000000000005;274.66;279.86;275.66;349.16;293.56;279.76000000000005;281.06;298.86;285.96000000000004;297.56;329.16;295.06;281.66;327.16;324.86;272.56;243.40439225979637;268.0796299477929;271.8864255623528;289.16;6130000.0;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;3040000.0;6160000.0;0.12116666666666666;0.0;0.08083333333333333;0.027666666666666666;0.0;0.12116666666666666;0.0;5756.84130859375;3134.35498046875;1361.4296875;12559.6142578125;483848.99223752203;481493.59856565524;244310.9016783506;244642.13103376495;237647.9390866998;431601.1154718507;446552.0748736654;450918.5752778107;470676.3731168869;529611.0691093424;468401.15335692395;450782.5135501844;452539.3122535068;469666.64337335736;453500.8752579057;408661.66472630226;475735.6854969059;464845.5509324027;446402.7549135607;226613.5671989835;216997.06728235667;467593.6283991344;196561.3694886938;196561.3694886938;271.73799334415037;2743666.5400141375;1443501.1586599564;341635.92355474934;517200.4480824789;0;8;9;42;28;27;0;20;163;158;2026584726869.3293;774126843934.9736;1704804991209.5227;20560.540801286945;7498.5591631888565;-0.0;30272.447867313036;6313300.222270178;1362740.870556415;0.0;1196454.75629182;5.689425125342009;0.12962806923259235
9342;2019-06-20 04:44:45.123;619;604;175;175;151;25;87;15;64;25;760;202;64;81;257;127;244;567;160;219;86;-4;612;339;344;147;344;304;614;757.0;-1.0;693.0;243.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12287.6220703125;5726.4599609375;3057.08032226562;1363.50231933594;517.0;255089;540.0;0.0;Calculated values ==>;1560998685.123;335.06;333.56;290.66;290.66;288.26000000000005;275.66;272.10816812424576;281.86;274.66;279.56;275.66;349.16;293.36;279.56;281.26000000000005;298.86;285.86;297.56;329.86;295.06;281.76000000000005;327.16;324.86;272.76000000000005;244.02132995426717;268.0796299477929;272.10816812424576;289.16;6120000.0;3390000.0;3440000.0;1470000.0;3440000.0;3040000.0;6140000.0;0.12616666666666668;0.0;0.11549999999999999;0.0405;0.0;0.12616666666666668;0.0;5726.4599609375;3057.08032226562;1363.50231933594;12287.6220703125;484814.9179644825;482445.03970695456;244711.66190972168;244711.66190972168;237091.20523787892;431480.97241316177;446314.1776397141;450509.9134233084;470272.71409377275;529611.0691093424;468158.8329865385;450509.9134233084;452807.3477807226;469391.55785020185;453015.44625556946;409113.3077809905;477027.03791754355;464552.4594382193;446164.07974366203;226613.5671989835;216997.06728235667;467375.0144371895;197052.6767095174;197052.6767095174;271.9423290488502;2743873.5658068545;1443596.8368881883;341658.6275368488;517252.03477746085;0;8;9;42;28;27;0;20;163;158;2026790492569.362;774214129384.9875;1704987360809.5518;29274.31084044286;10948.054677970718;-0.0;31429.555349474584;6313715.44348552;1362894.5667181523;0.0;1196968.8539548148;7.061360011434165;0.2289516825927141
9343;2019-06-20 04:45:45.133;623;608;174;175;153;28;25;17;44;25;752;201;48;82;257;126;244;564;160;211;26;-4;604;342;347;141;347;307;606;707.0;0.0;919.0;210.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;12870.21484375;5628.109375;3025.0;2338.46875;517.0;255090;539.0;0.0;Calculated values ==>;1560998745.133;335.46000000000004;333.96000000000004;290.56;290.66;288.46000000000004;275.96000000000004;272.43898195401505;275.66;274.86;277.56;275.66;348.36;293.26000000000005;277.96000000000004;281.36;298.86;285.76000000000005;297.56;329.56;294.26000000000005;275.76000000000005;327.06;324.86;272.76000000000005;242.77792619122317;268.43790593516167;272.43898195401505;289.16;6040000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3070000.0;6060000.0;0.11783333333333333;0.0;0.15316666666666665;0.035;0.0;0.11783333333333333;0.0;5628.109375;3025.0;2338.46875;12870.21484375;486260.1160940611;483920.8634808626;244659.03391601003;244994.81367328292;237918.90713502365;431298.55289687274;435761.180724851;447177.4714065356;471077.96398673364;528544.5012437449;467615.82085141406;447740.982777162;452418.04314659495;468977.1230795429;452351.08469720505;412513.45587883407;477547.9112547986;463067.35107743245;435932.89974546636;226195.42121513622;216997.06728235667;468209.0316627085;197941.76774148628;197941.76774148628;272.30867493420425;2744083.2493892116;1443691.4740695413;341689.4824373815;517302.7272274721;0;8;9;42;28;27;0;20;163;159;2026997827119.329;774300543784.9739;1705170691359.5227;38174.60194469671;9459.354237242776;-0.0;28043.28838780232;6314277.611437686;1363064.6568027087;0.0;1197464.5435870518;6.8850208504287735;0.24861108192290002
9344;2019-06-20 04:46:45.124;623;610;175;175;153;31;21;18;30;24;734;201;33;86;257;126;244;561;160;207;21;-5;601;344;349;137;348;309;604;744.0;-1.0;648.0;224.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;12691.634765625;5544.69580078125;2999.18505859375;2358.88647460938;516.0;255091;540.0;0.0;Calculated values ==>;1560998805.124;335.46000000000004;334.16;290.66;290.66;288.46000000000004;276.26000000000005;272.6583383277491;275.26000000000005;274.96000000000004;276.16;275.56;346.56000000000006;293.26000000000005;276.46000000000004;281.76000000000005;298.86;285.76000000000005;297.56;329.26000000000005;293.86;275.26000000000005;327.16;324.76000000000005;272.66;241.92719264551067;268.67533136820026;272.6583383277491;289.16;6010000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;3090000.0;6040000.0;0.12400000000000001;0.0;0.10800000000000001;0.037333333333333336;0.0;0.12400000000000001;0.0;5544.69580078125;2999.18505859375;2358.88647460938;12691.634765625;486587.67587042745;484428.29740905616;245066.8964295321;245066.8964295321;237974.04651247477;431175.4696738307;434584.5331882641;444783.8392473439;471512.23439352604;526501.500163964;467333.36290921835;445218.16594836477;452607.96013007825;468838.49168184336;451998.9629188441;413703.8798084781;477346.1305927625;462240.547963088;434584.5331882641;226613.5671989835;216578.99785978085;468661.43441217777;198407.35621269693;198407.35621269693;272.5017936740724;2744296.232850934;1443784.5668136054;341728.62119267375;517352.92123954254;0;8;9;42;28;27;0;20;163;159;2027206595799.9397;774383931275.2178;1705355463640.0632;26608.660167741873;10089.485586113951;-0.0;29285.969944970333;6314817.390977791;1363227.5393656634;0.0;1197942.215746316;6.0520520779298765;0.19339926244444122
9345;2019-06-20 04:47:45.115;620;611;178;177;154;33;22;18;33;24;735;203;33;80;257;126;244;560;161;202;21;-7;597;347;352;135;351;309;600;722.0;-1.0;689.0;228.0;0.0;0;0;7;1;0;0;1;0;0;0;1;0;1;0;0;12925.4189453125;5858.5576171875;2921.25268554688;2361.76098632812;516.0;255092;541.0;0.0;Calculated values ==>;1560998865.115;335.16;334.26000000000005;290.96000000000004;290.86;288.56;276.46000000000004;272.9856168485579;275.36;274.96000000000004;276.46000000000004;275.56;346.66;293.46000000000004;276.46000000000004;281.16;298.86;285.76000000000005;297.56;329.16;293.36;275.26000000000005;327.26000000000005;324.76000000000005;272.46000000000004;241.49495122638035;268.67533136820026;272.9856168485579;289.26000000000005;5970000.0;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;3090000.0;6000000.0;0.12033333333333333;0.0;0.11483333333333333;0.038;0.0;0.12033333333333333;0.0;5858.5576171875;2921.25268554688;2361.76098632812;12925.4189453125;486605.283837196;485014.4235649381;246238.51802225967;245894.89171711137;238396.2811223725;430988.63858405815;434024.817754306;445218.16594836477;471777.35084692197;526606.5390945929;467578.0488697139;445218.16594836477;451795.3623970242;468421.121156461;451467.00137545756;415230.31057143124;477681.33348621853;461119.3891967811;433846.63347214006;227031.71669481136;216578.99785978085;468739.21643722313;199176.42130491365;199176.42130491365;272.8188285862409;2744509.676276984;1443879.5796712553;341767.95402066427;517402.2508201448;0;8;9;42;28;27;0;20;163;159;2027416864254.719;774465519035.1322;1705540835829.8687;28253.793676556303;10243.38621502776;-0.0;28238.64886412291;6315274.509514613;1363396.9545477387;0.0;1198421.5156634487;5.9898040432789275;0.20527995312262454
9346;2019-06-20 04:48:45.105;616;609;181;181;157;36;23;19;43;25;746;205;40;78;257;127;244;560;161;190;23;-8;601;347;352;134;352;309;603;671.0;0.0;520.0;207.0;0.0;0;0;12;1;0;0;1;0;0;0;1;0;1;0;0;13405.2509765625;6189.771484375;2971.70336914062;2367.86767578125;516.0;255093;542.0;0.0;Calculated values ==>;1560998925.105;334.76000000000005;334.06;291.26000000000005;291.26000000000005;288.86;276.76000000000005;272.9856168485579;275.46000000000004;275.06;277.46000000000004;275.66;347.76;293.66;277.16;280.96000000000004;298.86;285.86;297.56;329.16;292.16;275.46000000000004;327.36;324.76000000000005;272.36;241.2770596917726;268.67533136820026;272.9856168485579;289.26000000000005;6010000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3090000.0;6030000.0;0.11183333333333333;0.0;0.08666666666666667;0.034499999999999996;0.0;0.11183333333333333;0.0;6189.771484375;2971.70336914062;2367.86767578125;13405.2509765625;485607.0521444945;484398.2813913732;247160.88017198406;247160.88017198406;239248.3846505765;430988.63858405815;434202.50031210686;446652.2327064136;472007.13841251616;527761.2710080513;467822.4195868415;446224.1698070488;451523.26815489534;468281.5014453167;451610.04976892733;413703.8798084781;477319.3227261962;459510.5320478229;434202.50031210686;227449.86971758792;216578.99785978085;468778.2033631108;199120.94967467926;199120.94967467926;272.7969052001595;2744729.061955993;1443979.9656799939;341807.36102392606;517451.3506026138;0;8;9;42;28;27;0;20;163;159;2027628029054.7527;774546205585.145;1705726204929.8982;21452.711196083645;9303.175252250887;-0.0;26289.95341295232;6315688.661351806;1363559.8154119898;0.0;1198875.8449483267;4.947883169949142;0.15679801935111198
9347;2019-06-20 04:49:45.125;612;608;184;184;159;36;25;20;46;26;757;206;45;75;257;127;244;562;160;131;24;-9;599;348;353;134;353;308;602;567.0;-1.0;562.0;178.0;0.0;0;0;14;1;0;0;1;0;0;0;1;0;1;0;0;13550.2021484375;6290.1279296875;2972.01025390625;2354.2470703125;516.0;255094;544.0;0.0;Calculated values ==>;1560998985.125;334.36;333.96000000000004;291.56;291.56;289.06;276.76000000000005;273.0942459734351;275.66;275.16;277.76000000000005;275.76000000000005;348.86;293.76000000000005;277.66;280.66;298.86;285.86;297.56;329.36;286.26000000000005;275.56;327.56;324.76000000000005;272.26000000000005;241.2770596917726;268.5567601203482;273.0942459734351;289.16;5990000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3080000.0;6020000.0;0.0945;0.0;0.09366666666666666;0.029666666666666668;0.0;0.0945;0.0;6290.1279296875;2972.01025390625;2354.2470703125;13550.2021484375;485265.8872780659;484368.3889721207;248254.8589497867;248254.8589497867;239908.20006502903;430925.7729439634;434311.5622631981;447269.37293394975;472104.6820821746;528991.4166193262;468084.7335268443;447127.94237806095;451292.4901957996;468141.6315617004;451432.1166239957;414475.3428571883;477734.6889901441;451114.9348329381;434133.9136240739;228286.1864045524;216578.99785978085;468680.0373576287;199397.54363906267;199397.54363906267;272.91040132284644;2744953.765608222;1444083.999508132;341846.72509711643;517500.89805977244;0;8;9;42;28;27;0;20;163;159;2027839599554.6855;774626632385.1195;1705911366629.8394;23217.328010621088;7988.713980317459;-0.0;22182.586963583562;6316061.035761852;1363703.9625219076;0.0;1199279.9174306148;4.5959760964857015;0.1574576500835681
9348;2019-06-20 04:50:45.096;609;605;185;186;162;36;26;21;46;26;767;206;45;75;258;129;244;559;160;34;25;-11;597;349;354;134;354;307;599;542.0;-1.0;467.0;192.0;0.0;0;0;16;1;0;0;1;0;0;0;1;0;1;0;0;13772.3955078125;6406.47998046875;2889.30224609375;2354.90771484375;515.0;255095;547.0;0.0;Calculated values ==>;1560999045.096;334.06;333.66;291.66;291.76000000000005;289.36;276.76000000000005;273.20264511476705;275.76000000000005;275.26000000000005;277.76000000000005;275.76000000000005;349.86;293.76000000000005;277.66;280.66;298.96000000000004;286.06;297.56;329.06;276.56;275.66;327.86;324.66;272.06;241.2770596917726;268.43790593516167;273.20264511476705;289.16;5970000.0;3490000.0;3540000.0;1340000.0;3540000.0;3070000.0;5990000.0;0.09033333333333333;0.0;0.07783333333333334;0.032;0.0;0.09033333333333333;0.0;6406.47998046875;2889.30224609375;2354.90771484375;13772.3955078125;485065.86258172937;484279.45367343223;248736.8956899315;249096.1304218283;240956.34562940238;430862.6128555636;434243.5176279555;447459.6055514472;472104.6820821746;530114.3709831942;468224.72395714215;447318.6337633334;451470.51037786005;468129.3392673732;451540.8498094173;415230.31057143124;477654.8575439608;435650.93343008397;434065.405861007;229540.68826423294;216160.93158060662;468483.64582059236;199549.64679090542;199549.64679090542;272.974683772095;2745181.343872506;1444189.7534348574;341885.9490862017;517549.71872250584;0;8;9;42;28;27;0;20;163;159;2028051597039.5305;774706993525.0607;1706095777454.7043;19295.65845686217;8605.88796894998;-0.0;21184.590235999174;6316415.13941596;1363842.1840320148;0.0;1199641.135900328;4.213152775387187;0.1481425672612215
9349;2019-06-20 04:51:45.136;607;603;185;186;163;35;27;22;46;27;774;206;44;75;258;130;244;559;160;58;26;-12;598;349;354;131;353;306;600;489.0;0.0;532.0;130.0;0.0;0;0;17;1;0;0;1;0;0;0;1;0;1;0;0;14150.734375;6478.703125;2947.17333984375;2352.26293945312;515.0;255096;549.0;0.0;Calculated values ==>;1560999105.136;333.86;333.46000000000004;291.66;291.76000000000005;289.46000000000004;276.66;273.20264511476705;275.86;275.36;277.76000000000005;275.86;350.56000000000006;293.76000000000005;277.56;280.66;298.96000000000004;286.16;297.56;329.06;278.96000000000004;275.76000000000005;328.06;324.66;271.96000000000004;240.61611355647437;268.3187672390254;273.20264511476705;289.16;5980000.0;3490000.0;3540000.0;1310000.0;3529999.9999999995;3060000.0;6000000.0;0.08149999999999999;0.0;0.08866666666666667;0.021666666666666667;0.0;0.08149999999999999;0.0;6478.703125;2947.17333984375;2352.26293945312;14150.734375;484673.272466657;483884.39144370146;248694.47616660263;249053.0650411027;241246.7554092247;430862.6128555636;434421.13070797606;447649.2082961263;472596.2217928923;530921.7713363036;468364.46027209103;447367.9854087869;451648.01289712475;468269.2283463277;451684.1590336778;414854.82770467637;477534.2635362931;439707.5837413559;434243.5176279555;230377.04089860234;216160.93158060662;468797.81262315146;199699.51785972077;199699.51785972077;273.0337803307787;2745414.191749881;1444297.2015450185;341925.201659244;517598.38844388875;0;8;9;42;28;27;0;20;163;159;2028264138639.3955;774786546525.0101;1706279800054.5874;21984.872552027955;5830.463053207666;-0.0;19115.335981111126;6316759.373177099;1363962.5671590732;0.0;1199977.1925070693;3.9845573205922173;0.13012608653950075
9350;2019-06-20 04:52:45.137;605;601;184;185;163;35;28;22;48;28;780;206;46;72;258;132;244;560;160;75;27;-13;595;350;355;133;354;305;597;483.0;-1.0;626.0;175.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13228.57421875;6432.466796875;2913.5576171875;1403.61657714844;515.0;255097;551.0;0.0;Calculated values ==>;1560999165.137;333.66;333.26000000000005;291.56;291.66;289.46000000000004;276.66;273.3108153835814;275.96000000000004;275.36;277.96000000000004;275.96000000000004;351.16;293.76000000000005;277.76000000000005;280.36;298.96000000000004;286.36;297.56;329.16;280.66;275.86;328.26000000000005;324.66;271.86;241.05796691057077;268.19934244402924;273.3108153835814;289.16;5950000.0;3500000.0;3550000.0;1330000.0;3540000.0;3050000.0;5970000.0;0.0805;0.0;0.10433333333333333;0.029166666666666667;0.0;0.0805;0.0;6432.466796875;2913.5576171875;1403.61657714844;13228.57421875;484725.9152212194;483938.2179098318;248463.81925373463;248822.2857255076;241341.64364886662;430799.1582183253;434353.62711375504;448117.77220923116;472431.1216696904;531623.4926563593;468503.9437720561;447838.18717396184;451418.9174436385;468129.3392673732;451793.3098185262;415969.72382303595;478042.0757895035;442244.9813605381;434175.5540581689;231213.40812182956;216160.93158060662;468425.05046675523;199846.81265697922;199846.81265697922;273.096109100655;2745642.356458142;1444404.7964212163;341956.5011769522;517647.22868265613;0;8;9;42;28;27;0;20;163;159;2028476842184.9836;774865747845.2291;1706463103110.0942;25902.93677995162;7833.531936118467;-0.0;18863.46368279577;6317158.444907054;1364076.4356820763;0.0;1200293.6877799772;4.8931803808027;0.19292308816958528
9351;2019-06-20 04:53:45.117;605;601;183;184;163;34;28;23;52;29;787;207;50;66;258;134;244;559;160;88;27;-12;598;348;353;137;353;304;600;437.0;-1.0;537.0;116.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13283.2626953125;6434.78466796875;2881.94799804688;1382.20739746094;515.0;255098;552.0;0.0;Calculated values ==>;1560999225.117;333.66;333.26000000000005;291.46000000000004;291.56;289.46000000000004;276.56;273.0942459734351;275.96000000000004;275.46000000000004;278.36;276.06;351.86;293.86;278.16;279.76000000000005;298.96000000000004;286.56;297.56;329.06;281.96000000000004;275.86;328.36;324.66;271.96000000000004;241.92719264551067;268.0796299477929;273.0942459734351;289.16;5980000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3040000.0;6000000.0;0.07283333333333333;0.0;0.0895;0.01933333333333333;0.0;0.07283333333333333;0.0;6434.78466796875;2881.94799804688;1382.20739746094;13283.2626953125;484391.2371272633;483600.77963125356;247983.3274810975;248337.91289982246;241246.7554092247;430925.7729439634;434841.5652676192;448860.518063585;472002.15594002855;532428.367393288;468764.076073067;448583.2367254159;450782.5135501844;468269.2283463277;452431.1542702348;414854.82770467637;477534.2635362931;444693.63207527733;434665.382714426;231631.59724164338;216160.93158060662;467970.7931639327;199434.919376094;199434.919376094;272.92515338605654;2745863.2147885044;1444511.9877744257;341979.7086383481;517695.5084641717;0;8;9;42;28;27;0;20;163;159;2028689171385.0513;774946720845.2549;1706645742210.1523;22323.59108253044;5191.693559898214;-0.0;17132.618746475182;6317560.198676792;1364184.943046729;0.0;1200593.555144532;4.173114637899534;0.14226031582703672
9352;2019-06-20 04:54:45.088;605;600;182;183;161;33;27;24;56;30;791;206;53;64;258;135;244;561;160;101;26;-11;598;348;353;138;353;303;600;359.0;-1.0;533.0;136.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13184.703125;6310.15185546875;2948.1416015625;1377.65368652344;514.0;255099;553.0;0.0;Calculated values ==>;1560999285.088;333.66;333.16;291.36;291.46000000000004;289.26000000000005;276.46000000000004;273.0942459734351;275.86;275.56;278.76000000000005;276.16;352.26;293.76000000000005;278.46000000000004;279.56;298.96000000000004;286.66;297.56;329.26000000000005;283.26000000000005;275.76000000000005;328.46000000000004;324.56;272.06;242.14157278889297;267.9596281332873;273.0942459734351;289.16;5980000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3030000.0;6000000.0;0.05983333333333333;0.0;0.08883333333333333;0.02266666666666667;0.0;0.05983333333333333;0.0;6310.15185546875;2948.1416015625;1377.65368652344;13184.703125;484391.2371272633;483458.8053809721;247630.673961237;247983.3274810975;240604.90664040635;430925.7729439634;434665.382714426;449596.476301459;471968.1179040911;532919.5893767184;468782.15747417515;449183.62805661734;450690.13586788916;468269.2283463277;452573.1482883013;414854.82770467637;477828.2667041164;446680.3281160685;434488.71713331627;232049.79005350024;215742.86842915416;467930.97620543774;199329.84857228462;199329.84857228462;272.8836737513988;2746083.6745630945;1444618.144244938;342002.69636459067;517744.0690618276;0;8;9;42;28;27;0;20;163;159;2028900869014.8965;775029180970.1946;1706827754195.0193;22232.01876327499;6088.292226351471;-0.0;14070.338968901726;6317931.31596514;1364278.8974949364;0.0;1200853.4541133903;3.9856017885738204;0.1649712636864185
9353;2019-06-20 04:55:45.128;605;600;181;182;161;33;28;24;59;31;789;205;57;67;258;136;244;559;160;104;27;-10;597;349;354;139;353;303;599;417.0;-1.0;555.0;122.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13061.0595703125;6305.31689453125;2913.51245117188;1367.91223144531;514.0;255100;553.0;0.0;Calculated values ==>;1560999345.128;333.66;333.16;291.26000000000005;291.36;289.26000000000005;276.46000000000004;273.20264511476705;275.96000000000004;275.56;279.06;276.26000000000005;352.06000000000006;293.66;278.86;279.86;298.96000000000004;286.76000000000005;297.56;329.06;283.56;275.86;328.46000000000004;324.56;272.16;242.35481222062532;267.9596281332873;273.20264511476705;289.16;5970000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3030000.0;5990000.0;0.06949999999999999;0.0;0.0925;0.02033333333333333;0.0;0.06949999999999999;0.0;6305.31689453125;2913.51245117188;1367.91223144531;13061.0595703125;484502.90836194914;483571.5754548166;247319.90569982788;247671.25409240247;240635.67625338503;430862.6128555636;434598.2514892846;450007.8213432342;471934.1488268154;532711.3039111078;468661.3986364127;449733.7568600775;451097.61459203396;468269.2283463277;452540.14827877196;415230.31057143124;477654.8575439608;446941.0439221976;434421.13070797606;232049.79005350024;215742.86842915416;467891.2225561129;199677.67369538703;199677.67369538703;273.025170214445;2746302.535061876;1444723.3432370585;342025.5913337032;517792.94874364743;0;8;9;42;28;27;0;20;163;159;2029113110414.7617;775112336370.1417;1707009675394.9038;23155.538657425866;5453.675493501426;-0.0;16314.670262374935;6318309.797763169;1364375.1446812502;0.0;1201106.8313290968;4.243409937413676;0.15469930174928892
9354;2019-06-20 04:56:45.099;605;600;181;181;160;33;28;24;61;31;785;203;59;67;258;136;244;560;160;114;27;-8;597;348;353;140;353;303;600;364.0;-1.0;768.0;87.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;12904.28515625;6272.81396484375;2918.68676757812;1364.28125;514.0;255101;553.0;0.0;Calculated values ==>;1560999405.099;333.66;333.16;291.26000000000005;291.26000000000005;289.16;276.46000000000004;273.0942459734351;275.96000000000004;275.56;279.26000000000005;276.26000000000005;351.66;293.46000000000004;279.06;279.86;298.96000000000004;286.76000000000005;297.56;329.16;284.56;275.86;328.46000000000004;324.56;272.36;242.56692532238324;267.9596281332873;273.0942459734351;289.16;5970000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3030000.0;6000000.0;0.06066666666666667;0.0;0.128;0.0145;0.0;0.06066666666666667;0.0;6272.81396484375;2918.68676757812;1364.28125;12904.28515625;484502.90836194914;483458.8053809721;247279.90810485886;247279.90810485886;240285.8478202125;430925.7729439634;434841.5652676192;450281.2308927748;471801.8942764967;532294.6338887725;468419.660461477;450007.8213432342;451097.61459203396;468269.2283463277;452714.9645073046;415230.31057143124;477681.33348621853;448626.04989826377;434665.382714426;232049.79005350024;215742.86842915416;467950.7000000316;199589.08549868953;199589.08549868953;272.9859664862729;2746518.8083518003;1444828.1103322273;342048.3486080304;517841.52691296575;0;8;9;42;28;27;0;20;163;159;2029325107899.6067;775195995915.0806;1707191387524.771;32088.594610442917;3891.24341026946;-0.0;14261.295364421348;6318769.9430289725;1364452.9813661347;0.0;1201361.5078892722;4.759584223016193;0.1888498043111499
9355;2019-06-20 04:57:45.119;605;600;180;181;159;33;29;24;62;32;780;202;61;71;258;135;244;561;160;118;29;-6;594;349;354;141;354;303;596;326.0;-1.0;730.0;139.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12734.28515625;6143.8583984375;2888.935546875;1375.529296875;515.0;255102;553.0;0.0;Calculated values ==>;1560999465.119;333.66;333.16;291.16;291.26000000000005;289.06;276.46000000000004;273.20264511476705;276.06;275.56;279.36;276.36;351.16;293.36;279.26000000000005;280.26000000000005;298.96000000000004;286.66;297.56;329.26000000000005;284.96000000000004;276.06;328.46000000000004;324.66;272.56;242.77792619122317;267.9596281332873;273.20264511476705;289.16;5940000.0;3490000.0;3540000.0;1410000.0;3540000.0;3030000.0;5960000.0;0.05433333333333333;0.0;0.12166666666666666;0.023166666666666665;0.0;0.05433333333333333;0.0;6143.8583984375;2888.935546875;1375.529296875;12734.28515625;484837.25136735337;483909.19564025255;247089.66184413672;247440.88273813526;240088.74416690491;430862.6128555636;434774.884458551;450417.6927448154;471767.92807864514;531773.6079719749;468298.68043046317;450281.2308927748;451638.7481213125;468129.3392673732;452397.93749506865;416333.8680484578;478308.1594366861;449032.0033302434;434774.884458551;232049.79005350024;216160.93158060662;468010.513558456;199691.4752792095;199691.4752792095;273.03061039423943;2746732.5343225873;1444931.617092645;342071.1879731653;517889.93989785505;0;8;9;42;28;27;0;20;163;159;2029537278599.5393;775280324015.0537;1707373248124.7131;30505.023124982046;6216.0577201358765;-0.0;12772.865232077555;6319291.730381096;1364537.2369513644;0.0;1201586.8676557287;4.755227612127217;0.22118760922946556
9356;2019-06-20 04:58:45.110;605;600;181;181;160;33;31;25;63;32;775;201;62;71;258;135;244;558;160;123;30;-4;596;348;353;141;353;305;598;338.0;-1.0;980.0;62.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;12799.5908203125;6200.8994140625;2943.9384765625;1375.06213378906;515.0;255103;553.0;0.0;Calculated values ==>;1560999525.11;333.66;333.16;291.26000000000005;291.26000000000005;289.16;276.46000000000004;273.0942459734351;276.26000000000005;275.66;279.46000000000004;276.36;350.66;293.26000000000005;279.36;280.26000000000005;298.96000000000004;286.66;297.56;328.96000000000004;285.46000000000004;276.16;328.46000000000004;324.66;272.76000000000005;242.77792619122317;268.19934244402924;273.0942459734351;289.16;5960000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3050000.0;5980000.0;0.05633333333333333;0.0;0.16333333333333336;0.010333333333333333;0.0;0.05633333333333333;0.0;6200.8994140625;2943.9384765625;1375.06213378906;12799.5908203125;484614.46763953543;483684.2303396581;247360.06639695057;247360.06639695057;240346.74972936857;430925.7729439634;435367.2694147528;450192.20628343086;471767.92807864514;531101.6472572297;467897.2382790565;450055.099686846;451283.2480341371;468269.2283463277;452573.1482883013;415601.9061448924;477628.51618165494;449951.1211743574;435192.50325232843;232049.79005350024;216160.93158060662;468209.0316627085;199704.05269174912;199704.05269174912;273.03127952032173;2746945.284704824;1445034.4746433606;342094.1061301575;517938.5398902402;0;8;9;42;28;27;0;20;163;159;2029749346784.317;775364911324.965;1707555620764.5217;40913.065086641356;2774.55144936658;-0.0;13265.8493815793;6319886.791842958;1364612.1474561035;0.0;1201803.8243955548;5.413879008870091;0.2257549600003693
9357;2019-06-20 04:59:45.120;605;600;181;182;160;32;33;25;64;32;771;201;63;74;258;134;244;560;160;131;32;-2;600;347;353;141;352;307;602;319.0;-1.0;1021.0;79.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13411.1611328125;6739.376953125;2909.66748046875;1384.7548828125;515.0;255104;552.0;0.0;Calculated values ==>;1560999585.12;333.66;333.16;291.26000000000005;291.36;289.16;276.36;272.9856168485579;276.46000000000004;275.66;279.56;276.36;350.26;293.26000000000005;279.46000000000004;280.56;298.96000000000004;286.56;297.56;329.16;286.26000000000005;276.36;328.36;324.66;272.96000000000004;242.77792619122317;268.43790593516167;272.9856168485579;289.16;6000000.0;3470000.0000000005;3529999.9999999995;1410000.0;3520000.0000000005;3070000.0;6020000.0;0.05316666666666667;0.0;0.1701666666666667;0.013166666666666667;0.0;0.05316666666666667;0.0;6739.376953125;2909.66748046875;1384.7548828125;13411.1611328125;484167.55773755873;483232.91856285254;247200.3966980348;247550.0112859877;240225.33055418794;430988.63858405815;435715.42218331463;449965.97516113834;471767.92807864514;530532.6438189453;467615.82085141406;449828.21704553755;451334.533542499;468408.8672314647;452606.27003258414;414091.7356884533;477440.1345830736;451114.9348329381;435541.5740161881;231631.59724164338;216160.93158060662;468407.4610327971;199411.9664788067;199411.9664788067;272.9118377025913;2747163.744041554;1445142.3282523428;342117.1084383714;517987.32806988264;0;8;9;42;28;27;0;20;163;159;2029961182084.2832;775449525424.9515;1707739251364.4924;42635.940477443444;3541.774011627541;-0.0;12554.224134070779;6320583.149596167;1364664.7922742777;0.0;1202019.0275360309;5.322911622636886;0.23706978765696035
9358;2019-06-20 05:00:45.121;605;601;181;182;161;32;35;25;64;32;769;201;63;73;258;134;244;563;159;131;34;0;604;348;353;141;353;308;606;347.0;0.0;1121.0;66.0;2.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;13821.908203125;7141.48583984375;2954.30859375;1385.85046386719;515.0;255105;552.0;0.0;Calculated values ==>;1560999645.121;333.66;333.26000000000005;291.26000000000005;291.36;289.26000000000005;276.36;273.0942459734351;276.66;275.66;279.56;276.36;350.06000000000006;293.26000000000005;279.46000000000004;280.46000000000004;298.96000000000004;286.56;297.56;329.46000000000004;286.26000000000005;276.56;328.36;324.66;273.16;242.77792619122317;268.5567601203482;273.0942459734351;289.06;6040000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3080000.0;6060000.0;0.057833333333333334;0.0;0.18683333333333335;0.011000000000000001;0.0003333333333333333;0.058166666666666665;0.0;7141.48583984375;2954.30859375;1385.85046386719;13821.908203125;483718.84388575034;482922.7929650754;247043.27140473636;247390.63697846682;240422.33180934502;430925.7729439634;436061.7692676645;449783.5560736587;471767.92807864514;530247.6594984549;467474.7226255329;449645.38467992685;451019.59945269686;468269.2283463277;452431.1542702348;412513.45587883407;477400.1519090859;451114.9348329381;435888.81895161734;231631.59724164338;216160.93158060662;468605.80246456154;199727.89540635154;199999.04369287525;273.0406728442836;2747390.690069019;1445258.0040371683;342140.19720113056;518036.19535174407;0;8;9;42;28;27;0;20;163;159;2030172985614.869;775534126835.1855;1707923754440.0027;46718.73260134189;2957.6569776403103;-0.0;13720.921927550165;6321327.784284254;1364718.9551020367;0.0;1202237.9907364757;5.521622735480358;0.23558045650946008
9359;2019-06-20 05:01:45.141;608;602;182;182;161;33;37;25;64;32;768;200;63;73;258;134;244;568;159;134;36;0;610;349;354;141;353;308;612;375.0;-2.0;1072.0;94.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14081.7021484375;7384.3486328125;2997.08349609375;1386.19689941406;516.0;255106;552.0;0.0;Calculated values ==>;1560999705.141;333.96000000000004;333.36;291.36;291.36;289.26000000000005;276.46000000000004;273.20264511476705;276.86;275.66;279.56;276.36;349.96000000000004;293.16;279.46000000000004;280.46000000000004;298.96000000000004;286.56;297.56;329.96000000000004;286.56;276.76000000000005;328.36;324.76000000000005;273.16;242.77792619122317;268.5567601203482;273.20264511476705;289.06;6100000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;3080000.0;6120000.0;0.0625;0.0;0.17866666666666667;0.015666666666666666;0.0;0.0625;0.0;7384.3486328125;2997.08349609375;1386.19689941406;14081.7021484375;483471.5345169553;482384.6203610535;247156.29204244612;247156.29204244612;240243.16476435296;430862.6128555636;436171.05879841355;449783.5560736587;471767.92807864514;530143.0248383192;467352.48568699387;449645.38467992685;451019.59945269686;468269.2283463277;452255.5466972325;409997.4999440374;477417.1535860468;451369.99078110245;435998.1305493036;231631.59724164338;216578.99785978085;468605.80246456154;199935.64257946282;199935.64257946282;273.1267775199761;2747623.2976652365;1445379.0930072756;342163.3052959488;518085.80681745504;0;8;9;42;28;27;0;20;163;159;2030385156314.8015;775618755035.1587;1708108616039.9438;44639.49387762966;4209.1658381998795;-0.0;14753.90549811505;6322089.356610854;1364778.6985333243;0.0;1202475.3600616902;5.404875107880852;0.23265616391399752
9360;2019-06-20 05:02:45.122;611;605;182;183;161;33;39;25;62;33;767;200;61;73;258;133;245;572;158;133;38;2;611;350;355;141;355;308;613;340.0;-1.0;1301.0;130.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14319.1494140625;7592.35400390625;3038.75;1386.91943359375;516.0;255107;552.0;0.0;Calculated values ==>;1560999765.122;334.26000000000005;333.66;291.36;291.46000000000004;289.26000000000005;276.46000000000004;273.3108153835814;277.06;275.66;279.36;276.46000000000004;349.86;293.16;279.26000000000005;280.46000000000004;298.96000000000004;286.46000000000004;297.66;330.36;286.46000000000004;276.96000000000004;328.36;324.76000000000005;273.36;242.77792619122317;268.5567601203482;273.3108153835814;288.96000000000004;6110000.0;3500000.0;3550000.0;1410000.0;3550000.0;3080000.0;6130000.0;0.056666666666666664;0.0;0.21683333333333332;0.021666666666666667;0.0;0.056666666666666664;0.0;7592.35400390625;3038.75;1386.91943359375;14319.1494140625;483787.5917542138;482702.5535198671;247117.76833425893;247463.07122356657;240213.62606141085;430799.1582183253;436280.8366206006;449507.0425462661;471866.4182417926;530038.3807940419;467352.48568699387;449368.5285232274;451019.59945269686;467989.19873683446;451936.46894678305;409985.5698101344;477889.8017455165;451046.30872507975;436107.93194895133;231631.59724164338;216578.99785978085;468804.0567466073;200168.0192533868;200168.0192533868;273.2225072088719;2747859.896481355;1445503.8593406163;342186.40728075744;518136.0895019838;0;8;9;42;28;27;0;20;163;159;2030597788959.6123;775703328245.0834;1708293357519.7793;54065.01155067266;5820.447479019778;-0.0;13369.928386081989;6322911.633685135;1364862.2521771917;0.0;1202709.651128177;6.095460522001868;0.29540046842253054
