;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9361;2019-06-20 05:03:45.102;616;608;182;183;162;34;40;26;35;33;765;199;39;70;258;133;245;575;158;132;40;4;618;350;355;141;355;307;620;357.0;-1.0;1200.0;81.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;14709.9609375;7816.6435546875;3070.40014648438;1384.9812011718802;516.0;255108;552.0;0.0;Calculated values ==>;1560999825.102;334.76000000000005;333.96000000000004;291.36;291.46000000000004;289.36;276.56;273.3108153835814;277.16;275.76000000000005;276.66;276.46000000000004;349.66;293.06;277.06;280.16;298.96000000000004;286.46000000000004;297.66;330.66;286.36;277.16;328.36;324.76000000000005;273.56;242.77792619122317;268.43790593516167;273.3108153835814;288.96000000000004;6180000.0;3500000.0;3550000.0;1410000.0;3550000.0;3070000.0;6200000.0;0.0595;0.0;0.2;0.013500000000000002;0.0;0.0595;0.0;7816.6435546875;3070.40014648438;1384.9812011718802;14709.9609375;483718.15437540115;482340.2105063503;246852.21459093053;247193.85139431956;240322.6111915003;430799.1582183253;436453.30209453666;445898.2057857615;471866.4182417926;529905.1787626159;467371.7165991336;446468.7530850537;450789.0488157485;467989.19873683446;451936.46894678305;406776.52810678474;477495.6166166689;450901.0736769584;436453.30209453666;231631.59724164338;216578.99785978085;469002.22466039064;200251.17551166925;200251.17551166925;273.2551890308335;2748101.725097944;1445632.2248508744;342209.4987529972;518186.98211669247;0;8;9;42;28;27;0;20;163;159;2030810717959.68;775787900045.1102;1708477796019.838;49129.40605481845;3628.1391635077393;-0.0;14054.02653168061;6323771.300514295;1364940.9641531638;0.0;1202938.1079082452;5.444217419836465;0.23721484166368184
9362;2019-06-20 05:04:45.123;620;612;181;181;161;36;31;26;5;33;763;199;10;63;258;134;246;579;159;127;31;5;612;354;359;141;359;305;614;765.0;-1.0;1062.0;125.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;14501.3515625;7730.396484375;3040.56396484375;1381.99011230469;517.0;255109;552.0;0.0;Calculated values ==>;1560999885.123;335.16;334.36;291.26000000000005;291.26000000000005;289.26000000000005;276.76000000000005;273.7412296467126;276.26000000000005;275.76000000000005;273.66;276.46000000000004;349.46000000000004;293.06;274.16;279.46000000000004;298.96000000000004;286.56;297.76000000000005;331.06;285.86;276.26000000000005;328.36;324.86;273.66;242.77792619122317;268.19934244402924;273.7412296467126;289.06;6120000.0;3540000.0;3590000.0;1410000.0;3590000.0;3050000.0;6140000.0;0.1275;0.0;0.177;0.020833333333333332;0.0;0.1275;0.0;7730.396484375;3040.56396484375;1381.99011230469;14501.3515625;484956.85475092864;483593.8453405987;246736.3248410017;246736.3248410017;240184.1779926149;430542.39183029096;433904.5296488982;441928.13359203225;471866.4182417926;529848.3059433332;467654.0241793385;442668.9074931304;450192.20628343086;467426.0965774196;451369.99078110245;409974.2669096782;478804.1252314961;449439.8365242237;433904.5296488982;231631.59724164338;216997.06728235667;469101.2764714543;201269.8774750452;201269.8774750452;273.672049710798;2748345.237901401;1445761.8288632024;342232.564917574;518237.9246411878;0;8;9;42;28;27;0;20;163;159;2031024992929.353;775872529654.9812;1708661460279.5576;42596.5113327067;5579.820812425189;-0.0;29660.91815216626;6324535.9506919505;1365017.724009396;0.0;1203302.52661531;6.40480267760925;0.19113978597502473
9363;2019-06-20 05:05:45.133;621;614;179;180;162;40;31;27;-1;34;759;199;0;49;258;134;246;574;159;71;30;6;607;356;361;142;361;304;609;400.0;0.0;1178.0;81.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;14284.4443359375;7652.1767578125;2974.09033203125;1371.63793945312;517.0;255110;552.0;0.0;Calculated values ==>;1560999945.133;335.26000000000005;334.56;291.06;291.16;289.36;277.16;273.955091788801;276.26000000000005;275.86;273.06;276.56;349.06000000000006;293.06;273.16;278.06;298.96000000000004;286.56;297.76000000000005;330.56;280.26000000000005;276.16;328.36;324.86;273.76000000000005;242.98782864720522;268.0796299477929;273.955091788801;289.06;6070000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;6090000.0;0.06666666666666667;0.0;0.19633333333333333;0.013500000000000002;0.0;0.06666666666666667;0.0;7652.1767578125;2974.09033203125;1371.63793945312;14284.4443359375;485649.97169670934;484438.2537098036;246240.73522022014;246583.0472497463;240649.3542519917;430412.23801567365;433406.2193873385;441243.57701197703;471832.65708311246;529506.5989332239;467794.78751463606;441393.15733161947;448444.3321323563;467143.0033113598;451012.18253807427;412080.52689242;478662.0329740827;440319.24944479857;433223.753696834;231631.59724164338;216997.06728235667;469063.6082102231;201837.06112740186;201837.06112740186;273.90242100322763;2748585.1595141217;1445890.0383382186;342255.51564248506;518288.05511400703;0;8;9;42;28;27;0;20;163;159;2031241028929.3186;775957443804.9677;1708844190729.5286;47003.47928533826;3607.5583856180874;-0.0;15425.77950462881;6325282.741724747;1365094.2982629498;0.0;1203678.311716137;5.504028996256792;0.23020964300135574
9364;2019-06-20 05:06:45.134;617;613;180;180;160;41;33;29;8;34;755;199;6;41;258;133;246;571;158;42;32;7;604;356;361;143;361;304;606;346.0;-1.0;1094.0;97.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14053.4873046875;7503.78271484375;2947.70849609375;1363.28088378906;517.0;255111;552.0;0.0;Calculated values ==>;1561000005.134;334.86;334.46000000000004;291.16;291.16;289.16;277.26000000000005;273.955091788801;276.46000000000004;276.06;273.96000000000004;276.56;348.66;293.06;273.76000000000005;277.26000000000005;298.96000000000004;286.46000000000004;297.76000000000005;330.26000000000005;277.36;276.36;328.36;324.86;273.86;243.1966462407574;268.0796299477929;273.955091788801;288.96000000000004;6040000.0;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;6060000.0;0.057666666666666665;0.0;0.18233333333333332;0.016166666666666666;0.0;0.057666666666666665;0.0;7503.78271484375;2947.70849609375;1363.28088378906;14053.4873046875;485416.9107015881;484630.38147455157;246697.66878781002;246697.66878781002;240105.43074154502;430412.23801567365;433769.5290198815;442580.7327243594;471700.2039591064;529088.6247878366;467794.78751463606;442285.3213856606;447326.59894302575;467143.0033113598;450866.7206853634;413283.3249826398;478578.3726933994;435378.9101572175;433588.14229367237;231631.59724164338;216997.06728235667;469026.00599727634;201803.49030039393;201803.49030039393;273.8893352618524;2748821.312880937;1446016.3401058344;342278.3070125916;518337.4042601833;0;8;9;42;28;27;0;20;163;159;2031457632539.9177;776042945230.2041;1709026593770.033;43901.717201969695;4320.097337099598;-0.0;13366.248264945723;6326040.297656625;1365160.3631618852;0.0;1203918.2492804397;5.212801593651088;0.2315852369533805
9365;2019-06-20 05:07:45.124;612;609;181;181;161;41;34;30;17;35;750;199;14;38;258;134;245;567;157;38;33;8;598;358;362;143;362;303;600;292.0;-1.0;1246.0;78.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;13871.3525390625;7404.75732421875;2881.19213867188;1359.25598144531;517.0;255112;552.0;0.0;Calculated values ==>;1561000065.124;334.36;334.06;291.26000000000005;291.26000000000005;289.26000000000005;277.26000000000005;274.1680685717883;276.56;276.16;274.86;276.66;348.16;293.06;274.56;276.96000000000004;298.96000000000004;286.56;297.66;329.86;276.96000000000004;276.46000000000004;328.36;324.86;273.96000000000004;243.1966462407574;267.9596281332873;274.1680685717883;288.86;5980000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6000000.0;0.048666666666666664;0.0;0.2076666666666667;0.013000000000000001;0.0;0.048666666666666664;0.0;7404.75732421875;2881.19213867188;1359.25598144531;13871.3525390625;485376.4766708502;484732.5698446509;247279.90810485886;247279.90810485886;240604.90664040635;430280.9020939914;433702.1600636701;444100.09568505123;471798.96558121993;528642.8357593152;467935.2923525278;443664.5507289629;447095.7395217318;467001.0665144205;450652.27371114545;415214.7974855351;478707.0324426236;434424.3181684167;433520.3008126533;231631.59724164338;216997.06728235667;469125.32372254826;202367.37335904338;202367.37335904338;274.1179306974211;2749053.981095172;1446140.5572332074;342300.9910385043;518385.97033645207;0;8;9;42;28;27;0;20;163;159;2031674496389.9521;776128730930.2178;1709208663420.062;50199.82866970097;3467.853354725564;-0.0;11249.442469409016;6326824.346509089;1365225.2519343959;0.0;1204123.3458481326;5.5745795816260415;0.2594154197602084
9366;2019-06-20 05:08:45.135;606;605;182;182;162;41;35;31;23;36;745;199;21;39;258;135;245;559;158;42;34;9;597;356;361;144;361;304;599;294.0;-1.0;1196.0;38.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;13830.25;7301.0322265625;2878.75537109375;1355.53051757812;517.0;255113;553.0;0.0;Calculated values ==>;1561000125.135;333.76000000000005;333.66;291.36;291.36;289.36;277.26000000000005;273.955091788801;276.66;276.26000000000005;275.46000000000004;276.76000000000005;347.66;293.06;275.26000000000005;277.06;298.96000000000004;286.66;297.66;329.06;277.36;276.56;328.46000000000004;324.86;274.06;243.40439225979637;268.0796299477929;273.955091788801;288.96000000000004;5970000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;5990000.0;0.049;0.0;0.19933333333333333;0.006333333333333333;0.0;0.049;0.0;7301.0322265625;2878.75537109375;1355.53051757812;13830.25;484643.8084672864;484279.45367343223;247671.25409240247;247671.25409240247;240956.34562940238;430412.23801567365;434130.71970383386;444766.67480068695;471765.34391292307;528043.0232017372;467794.78751463606;444478.12225269125;447045.31445274205;467143.0033113598;451157.4465316285;415586.21035006933;477654.8575439608;435378.9101572175;433950.3860404442;232049.79005350024;216997.06728235667;469087.9315675536;201905.67394998114;201905.67394998114;273.929157156116;2749284.8701045746;1446263.1279464748;342323.618406889;518433.97869888763;0;8;9;42;28;27;0;20;163;159;2031891436154.6558;776214846715.1001;1709390796804.813;48410.29283624069;1692.1542982446254;-0.0;11370.19089243269;6327646.248174868;1365268.2598814568;0.0;1204311.8773503301;5.32908043045062;0.23141505652033073
9367;2019-06-20 05:09:45.135;600;600;183;183;163;40;35;31;27;37;741;199;25;41;258;136;245;555;159;58;34;10;594;356;361;144;361;303;596;254.0;-1.0;1137.0;18.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;13767.73828125;7174.08154296875;2862.72973632812;1351.93981933594;517.0;255114;554.0;0.0;Calculated values ==>;1561000185.135;333.16;333.16;291.46000000000004;291.46000000000004;289.46000000000004;277.16;273.955091788801;276.66;276.26000000000005;275.86;276.86;347.26;293.06;275.66;277.26000000000005;298.96000000000004;286.76000000000005;297.66;328.66;278.96000000000004;276.56;328.56;324.86;274.16;243.40439225979637;267.9596281332873;273.955091788801;289.06;5940000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;5960000.0;0.042333333333333334;0.0;0.18949999999999997;0.003;0.0;0.042333333333333334;0.0;7174.08154296875;2862.72973632812;1351.93981933594;13767.73828125;484133.7034694747;483909.19564025255;248149.07992257402;248149.07992257402;241373.4819403119;430412.23801567365;434130.71970383386;445537.8252269786;471864.221826097;527701.9744961296;467935.2923525278;445251.96559515793;447516.57979027147;467143.0033113598;451302.51403590606;416678.2501443445;477429.44726222043;438146.9115166479;433950.3860404442;232467.98657752166;216997.06728235667;469187.37098983396;201938.06199504447;201938.06199504447;273.94177360653435;2749514.853340252;1446383.7538945542;342346.18065969663;518481.82440811617;0;8;9;42;28;27;0;20;163;159;2032108036154.6558;776301246715.1001;1709572896804.813;46162.15513245151;801.7479269843685;-0.0;9821.855051255256;6328434.35190794;1365289.0424000004;0.0;1204488.4777331941;4.98612689125396;0.21762866161804123
9368;2019-06-20 05:10:45.105;595;595;184;184;165;40;35;32;30;37;737;200;28;44;258;137;244;544;159;67;34;10;590;356;361;144;361;303;592;252.0;-1.0;1119.0;66.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;13688.5087890625;7109.3935546875;2771.17407226562;1355.32153320312;517.0;255115;555.0;0.0;Calculated values ==>;1561000245.105;332.66;332.66;291.56;291.56;289.66;277.16;273.955091788801;276.66;276.36;276.16;276.86;346.86;293.16;275.96000000000004;277.56;298.96000000000004;286.86;297.56;327.56;279.86;276.56;328.66;324.86;274.16;243.40439225979637;267.9596281332873;273.955091788801;289.06;5900000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;5920000.0;0.042;0.0;0.1865;0.011000000000000001;0.0;0.042;0.0;7109.3935546875;2771.17407226562;1355.32153320312;13688.5087890625;483878.5576624256;483653.22463364055;248677.3062583162;248677.3062583162;242155.3086525995;430412.23801567365;434130.71970383386;445965.0840659671;471864.221826097;527283.559572098;468056.4967297473;445680.44742188096;447935.7548802551;467143.0033113598;451447.3864066275;417755.6423959943;476297.3970234602;439657.55536505504;433950.3860404442;232886.18681767926;216997.06728235667;469187.37098983396;201849.31367961885;201849.31367961885;273.9071962839588;2749743.5409982507;1446502.7233392785;342368.7298907229;518528.7501319443;0;8;9;42;28;27;0;20;163;159;2032324527854.759;776387603515.1414;1709754605904.8997;45527.59117705395;2940.718630412366;-0.0;9748.245039154664;6329198.05108694;1365320.2140277163;0.0;1204651.4803586083;5.181303768380309;0.24625631947421575
9369;2019-06-20 05:11:45.126;590;591;184;184;165;38;34;32;31;38;733;200;30;45;258;139;244;538;158;81;33;10;588;355;360;144;360;303;590;249.0;-1.0;1130.0;34.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;13727.6298828125;6948.92333984375;2808.86450195312;1358.89135742188;517.0;255116;555.0;0.0;Calculated values ==>;1561000305.126;332.16;332.26000000000005;291.56;291.56;289.66;276.96000000000004;273.8482719121499;276.56;276.36;276.26000000000005;276.96000000000004;346.46000000000004;293.16;276.16;277.66;298.96000000000004;287.06;297.56;326.96000000000004;281.26000000000005;276.46000000000004;328.66;324.86;274.16;243.40439225979637;267.9596281332873;273.8482719121499;288.96000000000004;5880000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;5900000.0;0.0415;0.0;0.18833333333333335;0.005666666666666667;0.0;0.0415;0.0;6948.92333984375;2808.86450195312;1358.89135742188;13727.6298828125;483399.65809537075;483314.3588735844;248764.01589967968;248764.01589967968;242221.82502075564;430477.46260093397;434197.24731978856;446107.1014639255;471963.08021786925;526864.984858283;468056.4967297473;445965.0840659671;448075.1158509465;467284.67955467483;451913.6347438692;418446.8879760249;475657.1678980217;442159.0684893813;434017.3760585396;232886.18681767926;216997.06728235667;469187.37098983396;201642.95827068677;201642.95827068677;273.82222212411193;2749972.0887839054;1446619.9169833118;342391.35624789784;518575.2667284377;0;8;9;42;28;27;0;20;163;159;2032540903559.429;776474033755.0095;1709936469534.6223;46040.74696805997;1516.0850054085006;-0.0;9643.538338195893;6329961.387644637;1365357.3670569689;0.0;1204813.1351125413;5.145454796940101;0.2306988213461148
9370;2019-06-20 05:12:45.096;587;587;184;184;165;38;35;32;33;38;731;200;31;47;258;139;243;533;159;89;34;11;584;356;360;144;360;304;586;239.0;-1.0;1146.0;111.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;13622.931640625;6932.39892578125;2761.51123046875;1368.22436523438;516.0;255117;555.0;0.0;Calculated values ==>;1561000365.096;331.86;331.86;291.56;291.56;289.66;276.96000000000004;273.955091788801;276.66;276.36;276.46000000000004;276.96000000000004;346.26;293.16;276.26000000000005;277.86;298.96000000000004;287.06;297.46000000000004;326.46000000000004;282.06;276.56;328.66;324.76000000000005;274.26000000000005;243.40439225979637;268.0796299477929;273.955091788801;289.06;5840000.0;3560000.0;3600000.0;1440000.0;3600000.0;3040000.0;5860000.0;0.03983333333333334;0.0;0.191;0.018500000000000003;0.0;0.03983333333333334;0.0;6932.39892578125;2761.51123046875;1368.22436523438;13622.931640625;483430.0326389585;483203.29172261077;248939.76829345437;248939.76829345437;242356.24870241742;430412.23801567365;434376.6058122323;446196.8478688148;471963.08021786925;526577.5264948038;467916.2118046561;445912.450752771;448165.9890469976;467284.67955467483;451736.55110070325;419478.60844671144;475413.24963940564;443434.7502509792;434197.24731978856;232886.18681767926;216578.99785978085;469286.7883828044;201773.6836824999;201773.6836824999;273.87771442572046;2750199.8961693696;1446735.5368300711;342414.07084928197;518621.6633163311;0;8;9;42;28;27;0;20;163;159;2032756795559.532;776560390555.0508;1710118478484.7092;46684.82435958614;4948.992436955636;-0.0;9258.205284885333;6330733.714382855;1365411.2157645249;0.0;1204970.5708855437;5.504545434985026;0.2851151421070974
9371;2019-06-20 05:13:45.117;583;584;184;184;165;37;37;32;34;38;730;199;33;48;258;139;243;528;158;96;36;11;585;354;360;144;359;303;587;239.0;-1.0;1105.0;70.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;13803.646484375;6927.43701171875;2773.1865234375;1359.11376953125;516.0;255118;555.0;0.0;Calculated values ==>;1561000425.117;331.46000000000004;331.56;291.56;291.56;289.66;276.86;273.7412296467126;276.86;276.36;276.56;276.96000000000004;346.16;293.06;276.46000000000004;277.96000000000004;298.96000000000004;287.06;297.46000000000004;325.96000000000004;282.76000000000005;276.76000000000005;328.66;324.76000000000005;274.26000000000005;243.40439225979637;267.9596281332873;273.7412296467126;288.96000000000004;5850000.0;3540000.0;3600000.0;1440000.0;3590000.0;3030000.0;5870000.0;0.03983333333333334;0.0;0.18416666666666667;0.011666666666666665;0.0;0.03983333333333334;0.0;6927.43701171875;2773.1865234375;1359.11376953125;13803.646484375;482752.52286176843;482665.6917145395;248895.53388480266;248895.53388480266;242322.4668504863;430542.39183029096;434733.80906377075;446531.9673155462;471963.08021786925;526550.9475562351;467935.2923525278;446390.54166232125;448492.1240640218;467426.0965774196;452090.2153152323;419143.41210296674;474547.0766348699;444535.3988293008;434555.4581654633;232886.18681767926;216578.99785978085;469286.7883828044;201314.45884647584;201314.45884647584;273.6894745635539;2750428.5309818233;1446851.0758876877;342436.80662186356;518667.801940595;0;8;9;42;28;27;0;20;163;159;2032972871160.0608;776646820795.2622;1710300642220.155;45160.89114305379;3126.3438445904994;-0.0;9290.766472873001;6331499.363230588;1365478.5337867667;0.0;1205125.1997517378;5.206091236553489;0.25028762890274875
9372;2019-06-20 05:14:45.137;580;581;184;184;165;36;38;32;35;38;729;199;34;49;258;139;243;527;158;104;37;11;583;354;359;144;359;302;585;234.0;0.0;942.0;79.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;13708.349609375;6823.1484375;2772.36767578125;1364.18664550781;516.0;255119;554.0;0.0;Calculated values ==>;1561000485.137;331.16;331.26000000000005;291.56;291.56;289.66;276.76000000000005;273.7412296467126;276.96000000000004;276.36;276.66;276.96000000000004;346.06000000000006;293.06;276.56;278.06;298.96000000000004;287.06;297.46000000000004;325.86;283.56;276.86;328.56;324.76000000000005;274.26000000000005;243.40439225979637;267.8393353686513;273.7412296467126;288.96000000000004;5830000.0;3540000.0;3590000.0;1440000.0;3590000.0;3020000.0;5850000.0;0.039;0.0;0.157;0.013166666666666667;0.0;0.039;0.0;6823.1484375;2772.36767578125;1364.18664550781;13708.349609375;482557.2020383405;482469.75404671923;248984.20344353234;248984.20344353234;242390.14924573633;430542.39183029096;435153.4052875198;446865.2917148446;471963.08021786925;526524.4449917371;468075.540032946;446724.52688641194;448816.61916108726;467426.0965774196;452090.2153152323;419810.9553126288;474649.13634457433;445972.3415342861;434976.4790924014;232467.98657752166;216578.99785978085;469286.7883828044;201278.48076839646;201278.48076839646;273.6754127357449;2750657.8740380765;1446965.7022957988;342459.5083567051;518714.03029655764;0;8;9;42;28;27;0;20;163;159;2033188643059.9922;776733249595.2347;1710482202720.0974;38557.12931859236;3528.7760502563715;-0.0;9114.221934636193;6332197.245950936;1365534.0116056502;0.0;1205278.6257800527;4.6716711602808125;0.22377309707950252
9373;2019-06-20 05:15:45.118;578;578;183;183;165;37;40;31;37;38;727;199;36;51;258;138;243;521;159;108;39;12;580;354;359;143;358;302;582;230.0;-1.0;747.0;69.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;13527.880859375;6555.978515625;2742.93310546875;1364.0107421875;516.0;255120;553.0;0.0;Calculated values ==>;1561000545.118;330.96000000000004;330.96000000000004;291.46000000000004;291.46000000000004;289.66;276.86;273.7412296467126;277.16;276.26000000000005;276.86;276.96000000000004;345.86;293.06;276.76000000000005;278.26000000000005;298.96000000000004;286.96000000000004;297.46000000000004;325.26000000000005;283.96000000000004;277.06;328.46000000000004;324.76000000000005;274.36;243.1966462407574;267.8393353686513;273.7412296467126;289.06;5800000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;3020000.0;5820000.0;0.03833333333333333;0.0;0.1245;0.0115;0.0;0.03833333333333333;0.0;6555.978515625;2742.93310546875;1364.0107421875;13527.880859375;482618.14757432;482389.15794634627;248752.27076607425;248752.27076607425;242492.5716457048;430542.39183029096;435505.82383528166;447146.25206275086;472095.1348084983;526315.145651316;468075.540032946;447005.8663255856;449092.5406545863;467567.2557015158;451946.54842230113;420791.54808361235;474134.8809037104;446584.51148213923;435329.8517278034;232049.79005350024;216578.99785978085;469522.3774010839;201277.23509853572;201277.23509853572;273.67492581513187;2750884.770751728;1447077.1597142795;342482.23613550584;518759.9765820945;0;8;9;42;28;27;0;20;163;159;2033403974849.8005;776819322330.1581;1710663345339.936;30610.692612044786;3084.819136479304;-0.0;8972.016970788594;6332773.461940316;1365589.107446281;0.0;1205429.2967098888;4.001485452641222;0.18250024648273352
9374;2019-06-20 05:16:45.118;576;576;183;183;164;36;42;31;39;38;726;199;38;51;258;138;242;516;159;116;41;12;578;353;358;143;357;301;580;230.0;142.0;865.0;83.0;3.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13263.7392578125;6353.96240234375;2762.61401367188;1356.53576660156;515.0;255121;552.0;0.0;Calculated values ==>;1561000605.118;330.76000000000005;330.76000000000005;291.46000000000004;291.46000000000004;289.56;276.76000000000005;273.6339639331285;277.36;276.26000000000005;277.06;276.96000000000004;345.76;293.06;276.96000000000004;278.26000000000005;298.96000000000004;286.96000000000004;297.36;324.76000000000005;284.76000000000005;277.26000000000005;328.36;324.66;274.36;243.1966462407574;267.7187500070086;273.6339639331285;289.06;5780000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3010000.0;5800000.0;0.03833333333333333;0.023666666666666666;0.14416666666666667;0.013833333333333333;0.0005;0.03883333333333333;0.0;6353.96240234375;2762.61401367188;1356.53576660156;13263.7392578125;482565.27919658826;482336.0590932519;248841.55687050507;248841.55687050507;242228.870445268;430607.02586249536;436093.27495369175;447616.0868409365;472095.1348084983;526288.8295691081;468215.5318844538;447476.5257139904;449276.9549200224;467708.15823788114;452123.03444465675;421131.5603881708;473643.88701358286;447986.0068486481;435919.11457929364;231631.59724164338;216160.93158060662;469522.3774010839;201002.58513694044;201618.5375626945;273.56304639615877;2751108.0342527046;1447184.7425552625;342504.90735641244;518805.85614142066;0;8;9;42;28;27;0;20;163;159;2033619074849.8005;776905122330.1581;1710844245339.936;35553.44649565943;3714.523792987318;0.0;9098.672407477934;6333324.829766213;1365645.7686373598;0.0;1205579.8857880412;4.618172884312411;0.2219648461543026
9375;2019-06-20 05:17:45.119;574;574;183;184;164;35;44;30;40;38;725;199;39;55;258;137;242;512;159;124;43;12;577;351;357;142;356;301;579;222.0;208.0;549.0;114.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13171.8984375;6227.888671875;2735.5703125;1364.66491699219;515.0;255122;551.0;0.0;Calculated values ==>;1561000665.119;330.56;330.56;291.46000000000004;291.56;289.56;276.66;273.4187578820637;277.56;276.16;277.16;276.96000000000004;345.66;293.06;277.06;278.66;298.96000000000004;286.86;297.36;324.36;285.56;277.46000000000004;328.26000000000005;324.66;274.36;242.98782864720522;267.7187500070086;273.4187578820637;289.06;5770000.0;3510000.0;3570000.0000000005;1420000.0;3560000.0;3010000.0;5790000.0;0.037000000000000005;0.034666666666666665;0.0915;0.019;0.0;0.037000000000000005;0.0;6227.888671875;2735.5703125;1364.66491699219;13171.8984375;482398.2521604212;482168.5558567368;248886.50829921596;249255.1423540352;242263.0489579425;430735.4089219946;436674.2638054423;447755.4656965252;472226.9707426428;526184.2197016921;468215.5318844538;447616.0868409365;449825.1039078654;467848.8054865576;452331.8709258102;421450.667666605;473174.6031522318;449364.3469875088;436501.8475060906;231213.40812182956;216160.93158060662;469658.33171380573;200325.915909352;200325.915909352;273.28890512299637;2751328.334904849;1447289.593061567;342527.5844066929;518851.67510772013;0;8;9;42;28;27;0;20;163;159;2033833578424.5415;776990623755.0548;1711024848349.7178;22639.803805526342;5117.3159002846205;0.0;8738.509469079328;6333809.781600533;1365719.368528026;0.0;1205728.5314475526;3.5336165138432514;0.17393120147332122
9376;2019-06-20 05:18:45.089;573;573;184;184;163;33;48;28;39;37;724;199;38;55;257;136;242;514;159;133;47;12;581;349;354;142;354;302;583;229.0;85.0;0.0;57.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13218.7734375;6122.1005859375;2762.99389648438;1357.17517089844;514.0;255123;550.0;0.0;Calculated values ==>;1561000725.089;330.46000000000004;330.46000000000004;291.56;291.56;289.46000000000004;276.46000000000004;273.20264511476705;277.96000000000004;275.96000000000004;277.06;276.86;345.56000000000006;293.06;276.96000000000004;278.66;298.86;286.76000000000005;297.36;324.56;286.46000000000004;277.86;328.16;324.56;274.36;242.98782864720522;267.8393353686513;273.20264511476705;289.06;5810000.0;3490000.0;3540000.0;1420000.0;3540000.0;3020000.0;5830000.0;0.03816666666666667;0.014166666666666666;0.0;0.0095;0.0;0.03816666666666667;0.0;6122.1005859375;2762.99389648438;1357.17517089844;13218.7734375;481796.74159917125;481565.6817704868;249073.68386864202;249073.68386864202;241797.25640949636;430862.6128555636;438045.20909982815;447426.4622216548;472128.42060986464;526001.1196608918;468075.540032946;447286.45025618136;449642.34892113024;468001.51024759;452540.14827877196;420158.7298968136;472962.6079825164;451225.3723491666;437876.8768870679;230795.22267914342;215742.86842915416;469658.33171380573;199636.23974560664;199636.23974560664;273.0088353928605;2751548.147209446;1447392.458180476;342550.2550664358;518897.473565466;0;8;9;42;28;27;0;20;163;159;2034046771774.6433;777075781155.0955;1711205657899.804;0.0;2565.2098736978915;0.0;9092.850984232438;6333998.35229982;1365783.3575656489;0.0;1205877.0518207324;1.1382302216726974;0.007861091943737221
9377;2019-06-20 05:19:45.090;573;573;184;184;163;31;51;26;39;36;725;199;38;58;257;136;242;519;159;142;50;12;582;347;352;141;352;303;584;227.0;-1.0;378.0;119.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13469.92578125;6138.8798828125;2802.52416992188;1370.14221191406;514.0;255124;549.0;0.0;Calculated values ==>;1561000785.09;330.46000000000004;330.46000000000004;291.56;291.56;289.46000000000004;276.26000000000005;272.9856168485579;278.26000000000005;275.76000000000005;277.06;276.76000000000005;345.66;293.06;276.96000000000004;278.96000000000004;298.86;286.76000000000005;297.36;325.06;287.36;278.16;328.06;324.56;274.36;242.77792619122317;267.9596281332873;272.9856168485579;289.06;5820000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3030000.0;5840000.0;0.03783333333333334;0.0;0.063;0.01983333333333333;0.0;0.03783333333333334;0.0;6138.8798828125;2802.52416992188;1370.14221191406;13469.92578125;481681.2745509844;481449.9629282605;249028.84130222024;249028.84130222024;241763.9875195208;430988.63858405815;438995.08276109525;447236.20680083364;472161.77640367835;526027.3466860948;467935.2923525278;447095.7395217318;449870.8715090784;468281.5014453167;452889.29545495956;419829.0857820365;473583.6821938608;452869.380961343;438829.4095231968;230377.04089860234;215742.86842915416;469794.0480163998;199209.88296535087;199209.88296535087;272.83204965622485;2751770.556742764;1447494.6347205061;342572.9830900592;518943.8536556187;0;8;9;42;28;27;0;20;163;159;2034258575304.3875;777160682569.9929;1711387160924.5847;15625.658401635414;5366.585940179136;-0.0;9065.605421438506;6334128.568289907;1365849.4569656563;0.0;1206028.3748126046;2.9149701695372103;0.13716934325917682
9378;2019-06-20 05:20:45.140;574;573;183;183;163;31;54;25;38;35;727;199;37;57;257;136;242;521;159;147;53;13;583;347;352;141;351;304;585;215.0;-2.0;321.0;117.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13590.6943359375;6269.90673828125;2813.57543945312;1379.82727050781;514.0;255125;547.0;0.0;Calculated values ==>;1561000845.14;330.56;330.46000000000004;291.46000000000004;291.46000000000004;289.46000000000004;276.26000000000005;272.9856168485579;278.56;275.66;276.96000000000004;276.66;345.86;293.06;276.86;278.86;298.86;286.76000000000005;297.36;325.26000000000005;287.86;278.46000000000004;327.86;324.56;274.46000000000004;242.77792619122317;268.0796299477929;272.9856168485579;289.06;5830000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3040000.0;5850000.0;0.035833333333333335;0.0;0.0535;0.0195;0.0;0.035833333333333335;0.0;6269.90673828125;2813.57543945312;1379.82727050781;13590.6943359375;481707.6708422372;481334.1176936326;248619.85356169983;248619.85356169983;241730.83330321935;430988.63858405815;439489.91102890164;446904.3873112669;472063.34231996303;526158.4464263396;467794.78751463606;446763.26843288407;449550.6973594706;468421.121156461;452889.29545495956;419496.65349295776;473755.6823505775;453578.3263843882;439325.3299729364;229540.68826423294;215742.86842915416;469892.93206556124;199210.17477188847;199210.17477188847;272.83216494033815;2751996.249832097;1447598.12744814;342595.91859949584;518990.6934865373;0;8;9;42;28;27;0;20;163;159;2034469951305.0588;777245353070.2618;1711569412675.1636;13251.640370856747;5278.313767226619;-0.0;8604.126394704219;6334369.412983906;1365938.2383864145;0.0;1206175.7452846782;2.593259873179615;0.1221784509489563
9379;2019-06-20 05:21:45.121;575;574;181;182;162;30;56;24;38;34;731;199;37;57;256;136;242;526;159;153;55;13;587;346;351;140;350;304;589;208.0;-1.0;363.0;178.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13737.9609375;6396.34716796875;2834.09399414062;1382.78137207031;513.0;255126;546.0;0.0;Calculated values ==>;1561000905.121;330.66;330.56;291.26000000000005;291.36;289.36;276.16;272.8767566201714;278.76000000000005;275.56;276.96000000000004;276.56;346.26;293.06;276.86;278.86;298.76000000000005;286.76000000000005;297.36;325.76000000000005;288.46000000000004;278.66;327.76000000000005;324.46000000000004;274.46000000000004;242.56692532238324;268.0796299477929;272.8767566201714;289.06;5870000.0;3460000.0;3510000.0;1400000.0;3500000.0;3040000.0;5890000.0;0.034666666666666665;0.0;0.0605;0.029666666666666668;0.0;0.034666666666666665;0.0;6396.34716796875;2834.09399414062;1382.78137207031;13737.9609375;481387.3923790058;481012.5731938825;247729.09087606633;248086.53336769174;241273.46237826315;431051.2098666511;440036.5435752329;446904.3873112669;472096.9026672395;526577.5264948038;467794.78751463606;446763.26843288407;449550.6973594706;468433.49340595084;453063.14495409996;418137.6747951723;473997.25600358966;454593.1307186433;439873.374582348;229122.51738040973;215324.80838970217;470028.2500469368;198842.23790777713;198842.23790777713;272.68245008207515;2752223.916508555;1447703.6461390946;342618.93304794625;519037.7424948699;0;8;9;42;28;27;0;20;163;159;2034680784519.871;777329626375.1868;1711751754915.0012;15007.76003891113;8045.18502679507;-0.0;8355.746071385123;6334604.833413694;1366049.2323836996;0.0;1206317.0327998842;2.959392497042273;0.17023136297679026
9380;2019-06-20 05:22:45.101;577;575;180;181;160;30;58;24;28;34;734;198;30;55;256;136;242;532;158;156;57;13;586;346;351;139;351;304;589;201.0;-1.0;686.0;172.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13637.6865234375;6345.64501953125;2857.67016601562;1381.3410644531198;513.0;255127;545.0;0.0;Calculated values ==>;1561000965.101;330.86;330.66;291.16;291.26000000000005;289.16;276.16;272.8767566201714;278.96000000000004;275.56;275.96000000000004;276.56;346.56000000000006;292.96000000000004;276.16;278.66;298.76000000000005;286.76000000000005;297.36;326.36;288.76000000000005;278.86;327.66;324.46000000000004;274.46000000000004;242.35481222062532;268.0796299477929;272.8767566201714;288.96000000000004;5860000.0;3460000.0;3510000.0;1390000.0;3510000.0;3040000.0;5890000.0;0.033499999999999995;0.0;0.11433333333333334;0.028666666666666667;0.0;0.033499999999999995;0.0;6345.64501953125;2857.67016601562;1381.3410644531198;13637.6865234375;481787.6245017782;481155.56069000566;247373.66203399608;247729.09087606633;240625.7028564296;431051.2098666511;440361.85145725927;445484.3388220789;472228.6972694908;526891.7281662308;467673.2869433054;445769.9504256632;449275.13823886396;468293.893190677;453063.14495409996;418481.95054369484;474891.6462587218;455012.3084437483;440199.3681260265;228704.35009887922;215324.80838970217;470163.3332718048;198998.40261859508;198998.40261859508;272.744235697783;2752451.9708606703;1447809.794012935;342641.9597234734;519085.1580524303;0;8;9;42;28;27;0;20;163;159;2034891314319.938;777413298475.2134;1711934094115.059;28181.558705931653;7773.394678725344;-0.0;8080.232344498951;6334964.624433019;1366181.0099407884;0.0;1206453.953631231;4.160284915171997;0.23866464787907832
9381;2019-06-20 05:23:45.132;580;577;179;179;159;31;60;24;4;33;737;198;9;53;256;135;243;536;157;160;59;13;592;346;351;139;350;304;594;198.0;-1.0;593.0;144.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13680.9833984375;6507.484375;2874.06176757812;1380.34094238281;513.0;255128;544.0;0.0;Calculated values ==>;1561001025.132;331.16;330.86;291.06;291.06;289.06;276.26000000000005;272.8767566201714;279.16;275.56;273.56;276.46000000000004;346.86;292.96000000000004;274.06;278.46000000000004;298.76000000000005;286.66;297.46000000000004;326.76000000000005;289.16;279.06;327.56;324.46000000000004;274.46000000000004;242.35481222062532;268.0796299477929;272.8767566201714;288.86;5920000.0;3460000.0;3510000.0;1390000.0;3500000.0;3040000.0;5940000.0;0.033;0.0;0.09883333333333333;0.024;0.0;0.033;0.0;6507.484375;2874.06176757812;1380.34094238281;13680.9833984375;481522.8199654722;480861.2549544279;246819.46046727986;246819.46046727986;240149.69091852475;431051.2098666511;440685.80711522285;441988.93246200663;472130.5325463717;527205.8380528146;467673.2869433054;442728.0766999201;448998.8971924048;468433.49340595084;452922.10816200636;416711.1104518075;474863.36751413177;455568.9639010048;440523.99674407655;228286.1864045524;215324.80838970217;470163.3332718048;199030.88388942723;199030.88388942723;272.7570793637919;2752679.7440650202;1447916.9587642383;342664.9856307336;519132.94716342003;0;8;9;42;28;27;0;20;163;159;2035102023129.5833;777496741565.0729;1712116588354.7517;24012.353800589928;6507.178785177061;-0.0;7969.272724203428;6335399.798426964;1366300.0762052562;0.0;1206587.768608614;3.5763992881653754;0.19364416893440858
9382;2019-06-20 05:24:45.102;582;579;178;178;158;31;62;24;-3;33;740;198;-1;46;256;134;243;541;157;162;61;13;595;346;351;139;350;304;597;205.0;-1.0;284.0;221.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13735.7646484375;6605.78515625;2912.0400390625;1382.90710449219;512.0;255129;543.0;0.0;Calculated values ==>;1561001085.102;331.36;331.06;290.96000000000004;290.96000000000004;288.96000000000004;276.26000000000005;272.8767566201714;279.36;275.56;272.86;276.46000000000004;347.16;292.96000000000004;273.06;277.76000000000005;298.76000000000005;286.56;297.46000000000004;327.26000000000005;289.36;279.26000000000005;327.46000000000004;324.36;274.46000000000004;242.35481222062532;268.0796299477929;272.8767566201714;288.86;5950000.0;3460000.0;3510000.0;1390000.0;3500000.0;3040000.0;5970000.0;0.034166666666666665;0.0;0.04733333333333333;0.036833333333333336;0.0;0.034166666666666665;0.0;6605.78515625;2912.0400390625;1382.90710449219;13735.7646484375;481462.458419817;480799.92360813456;246353.97094511738;246353.97094511738;239740.69928974358;431051.2098666511;441008.4353991938;440943.6375800933;472130.5325463717;527519.8571458375;467673.2869433054;441243.57701197703;448026.5480966273;468433.49340595084;452780.8979037608;415618.1057925681;475235.7136965532;455846.3461254813;440847.2856539989;227868.02628245065;214906.75144652807;470163.3332718048;198721.52820927597;198721.52820927597;272.63465201109886;2752908.1027290695;1448026.181371761;342688.00118426833;519181.14056974085;0;8;9;42;28;27;0;20;163;159;2035312517829.6836;777580099865.1127;1712298897154.8386;11465.17984355202;9998.106486469813;-0.0;8272.630046028033;6335695.29671775;1366437.5514772302;0.0;1206723.0501238357;2.7278824539689546;0.17210420396815157
9383;2019-06-20 05:25:45.123;584;581;177;178;158;32;64;24;6;32;741;198;3;39;257;133;243;544;159;163;63;13;596;347;352;140;351;303;598;215.0;-1.0;445.0;148.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13535.15625;6665.77392578125;2920.0029296875;1375.3483886718802;512.0;255130;542.0;0.0;Calculated values ==>;1561001145.123;331.56;331.26000000000005;290.86;290.96000000000004;288.96000000000004;276.36;272.9856168485579;279.56;275.56;273.76000000000005;276.36;347.26;292.96000000000004;273.46000000000004;277.06;298.86;286.46000000000004;297.46000000000004;327.56;289.46000000000004;279.46000000000004;327.36;324.36;274.46000000000004;242.56692532238324;267.9596281332873;272.9856168485579;289.06;5960000.0;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;3030000.0;5980000.0;0.035833333333333335;0.0;0.07416666666666667;0.024666666666666667;0.0;0.035833333333333335;0.0;6665.77392578125;2920.0029296875;1375.3483886718802;13535.15625;481633.4652690423;480971.59078846127;245970.64855889368;246315.3356663845;239710.82409096588;430988.63858405815;441116.628677548;442493.0341924577;471900.24888135743;527701.9744961296;467814.01248185465;442049.80010727816;447236.20680083364;468421.121156461;452464.4927311191;415246.3347277511;475558.7559869618;455818.6316555157;440955.4708857323;227449.86971758792;214906.75144652807;470028.2500469368;199256.16291582503;199256.16291582503;272.85033092990284;2753135.439943062;1448136.81640599;342710.99469158816;519229.7579378649;0;8;9;42;28;27;0;20;163;159;2035523491644.3618;777663829159.985;1712481060889.5608;18040.067953016922;6679.0448159007565;-0.0;8660.891868921679;6335941.259839319;1366576.5763795625;0.0;1206864.212195684;3.045308204619133;0.16118957843637624
9384;2019-06-20 05:26:45.133;585;582;177;177;157;32;65;24;15;32;740;198;12;37;257;133;244;548;159;165;64;14;598;346;352;141;351;303;601;225.0;-1.0;579.0;187.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13352.826171875;6530.931640625;2936.63208007812;1373.19763183594;512.0;255131;541.0;0.0;Calculated values ==>;1561001205.133;331.66;331.36;290.86;290.86;288.86;276.36;272.8767566201714;279.66;275.56;274.66;276.36;347.16;292.96000000000004;274.36;276.86;298.86;286.46000000000004;297.56;327.96000000000004;289.66;279.56;327.26000000000005;324.36;274.56;242.77792619122317;267.9596281332873;272.8767566201714;289.06;5980000.0;3460000.0;3520000.0000000005;1410000.0;3510000.0;3030000.0;6010000.0;0.0375;0.0;0.0965;0.03116666666666667;0.0;0.0375;0.0;6530.931640625;2936.63208007812;1373.19763183594;13352.826171875;481546.20267898485;480767.26346501015;245857.2313798128;245857.2313798128;239306.62204094653;431051.2098666511;441277.4612970738;443809.95577213913;471767.92807864514;527597.3856186717;467814.01248185465;443373.06176112994;446955.08328484115;468421.121156461;452639.51303437544;414854.82770467637;475784.2011203759;456095.78065482876;441116.628677548;227031.71669481136;214906.75144652807;469991.7955662279;198998.7004590287;198998.7004590287;272.74435348064185;2753359.543807629;1448246.807281117;342733.9030591804;519278.5713638205;0;8;9;42;28;27;0;20;163;159;2035734726844.3284;777748143209.9716;1712662891189.532;23624.286137715157;8445.951464174375;-0.0;9079.422308194475;6336288.520657178;1366702.6390221491;0.0;1207012.0727864618;3.7958274859031165;0.21628277792272024
9385;2019-06-20 05:27:45.094;587;583;177;177;156;32;67;24;21;32;738;198;18;37;257;133;244;550;160;167;66;14;595;348;353;142;352;302;597;231.0;-1.0;541.0;208.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13119.4833984375;6327.30517578125;2886.97998046875;1367.09924316406;512.0;255132;540.0;0.0;Calculated values ==>;1561001265.094;331.86;331.46000000000004;290.86;290.86;288.76000000000005;276.36;273.0942459734351;279.86;275.56;275.26000000000005;276.36;346.96000000000004;292.96000000000004;274.96000000000004;276.86;298.86;286.46000000000004;297.56;328.16;289.86;279.76000000000005;327.16;324.36;274.56;242.98782864720522;267.8393353686513;273.0942459734351;289.16;5950000.0;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3020000.0;5970000.0;0.0385;0.0;0.09016666666666667;0.034666666666666665;0.0;0.0385;0.0;6327.30517578125;2886.97998046875;1367.09924316406;13119.4833984375;482177.0454649213;481374.75396802794;246008.74741170698;246008.74741170698;239108.8246193838;430925.7729439634;441386.1119315923;444876.6353584544;471635.3862721799;527465.7924713183;467954.47966338455;444445.26436519914;447146.25206275086;468281.5014453167;452288.98126693885;415969.72382303595;476571.38631249877;456207.11207956326;441225.27189023345;226613.5671989835;214906.75144652807;469856.40358979115;199486.36514152688;199486.36514152688;272.9454533174863;2753580.002996455;1448353.8896061687;342756.724023275;519327.06991992483;0;8;9;42;28;27;0;20;163;159;2035946089370.0479;777832988025.2604;1712844273215.1494;22126.022697892968;9372.827999539826;-0.0;9306.947909825203;6336669.525417932;1366851.0323331298;0.0;1207165.1929459611;3.856376166573969;0.22724613984626643
9386;2019-06-20 05:28:45.134;587;584;177;177;157;33;68;25;28;32;734;199;25;41;257;133;244;550;160;168;67;15;597;347;352;142;352;302;600;226.0;-1.0;586.0;194.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;12876.0703125;6289.23486328125;2947.58911132812;1366.22290039062;511.0;255133;540.0;0.0;Calculated values ==>;1561001325.134;331.86;331.56;290.86;290.86;288.86;276.46000000000004;272.9856168485579;279.96000000000004;275.66;275.96000000000004;276.36;346.56000000000006;293.06;275.66;277.26000000000005;298.86;286.46000000000004;297.56;328.16;289.96000000000004;279.86;327.16;324.26000000000005;274.66;242.98782864720522;267.8393353686513;272.9856168485579;289.16;5970000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3020000.0;6000000.0;0.03766666666666666;0.0;0.09766666666666667;0.03233333333333333;0.0;0.03766666666666666;0.0;6289.23486328125;2947.58911132812;1366.22290039062;12876.0703125;481947.66264563537;481171.49930649315;245894.89171711137;245894.89171711137;239335.87477744583;430988.63858405815;441758.03732391703;445875.8662196725;471635.3862721799;527047.5158797987;468075.540032946;445448.85450290097;447705.9326627795;468281.5014453167;452464.4927311191;415230.31057143124;476204.36613334995;456510.3522854336;441598.1627413182;226613.5671989835;214488.6975840042;469955.4082113979;199275.08187911892;199275.08187911892;272.8578027176121;2753796.777030318;1448459.0975316497;342779.5168929132;519375.72374326497;0;8;9;42;28;27;0;20;163;159;2036157730369.9133;777918244825.2062;1713025594015.0342;24084.676603927397;8751.99721807702;-0.0;9127.502712476173;6337054.871304643;1367002.173236654;0.0;1207318.9157813306;3.957746959831358;0.22931275897582415
9387;2019-06-20 05:29:45.095;588;585;177;178;156;33;70;25;36;32;730;199;32;43;257;133;244;551;161;170;69;15;597;347;352;143;352;302;599;225.0;-1.0;917.0;106.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12795.0625;6192.4697265625;2931.53955078125;1360.51684570312;511.0;255134;540.0;0.0;Calculated values ==>;1561001385.095;331.96000000000004;331.66;290.86;290.96000000000004;288.76000000000005;276.46000000000004;272.9856168485579;280.16;275.66;276.76000000000005;276.36;346.16;293.06;276.36;277.46000000000004;298.86;286.46000000000004;297.56;328.26000000000005;290.16;280.06;327.16;324.26000000000005;274.66;243.1966462407574;267.8393353686513;272.9856168485579;289.26000000000005;5970000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3020000.0;5990000.0;0.0375;0.0;0.15283333333333332;0.017666666666666667;0.0;0.0375;0.0;6192.4697265625;2931.53955078125;1360.51684570312;12795.0625;482090.5937675555;481430.83553626627;245932.6970546484;246276.85176977402;239050.55246692416;430988.63858405815;442076.84830388793;447005.8663255856;471502.6223741309;526629.0793772296;468075.540032946;446442.42112733104;447984.6736389261;468281.5014453167;452464.4927311191;415230.31057143124;476474.97224029416;456785.9764066114;441917.5982516259;226613.5671989835;214488.6975840042;469819.94228607416;199456.1338480601;199456.1338480601;272.9292630440575;2754010.564084997;1448563.0441272724;342802.22495427734;519424.6846368076;0;8;9;42;28;27;0;20;163;159;2036368793089.7925;778003689250.1572;1713206676234.9304;37833.850780315144;4776.427282404915;-0.0;9092.304915133716;6337570.523640526;1367114.8368284607;0.0;1207470.6488208491;4.931322824805807;0.25328534455121726
9388;2019-06-20 05:30:45.125;588;585;178;178;157;33;71;25;42;32;728;199;39;49;257;133;244;549;161;171;70;15;594;347;352;143;352;302;597;224.0;-2.0;518.0;73.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12552.7744140625;5991.91796875;2907.81201171875;1357.06262207031;511.0;255135;539.0;0.0;Calculated values ==>;1561001445.125;331.96000000000004;331.66;290.96000000000004;290.96000000000004;288.86;276.46000000000004;272.9856168485579;280.26000000000005;275.66;277.36;276.36;345.96000000000004;293.06;277.06;278.06;298.86;286.46000000000004;297.56;328.06;290.26000000000005;280.16;327.06;324.26000000000005;274.66;243.1966462407574;267.8393353686513;272.9856168485579;289.26000000000005;5940000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3020000.0;5970000.0;0.037333333333333336;0.0;0.08633333333333333;0.012166666666666666;0.0;0.037333333333333336;0.0;5991.91796875;2907.81201171875;1357.06262207031;12552.7744140625;482433.93847792374;481661.4462574063;246353.97094511738;246353.97094511738;239424.17574479542;430988.63858405815;442235.7902217506;447845.39370153175;471502.6223741309;526419.8004287556;468075.540032946;447426.4622216548;448816.61916108726;468281.5014453167;452464.4927311191;416333.8680484578;476423.55260996235;456923.5641418908;442076.84830388793;226195.42121513622;214488.6975840042;469819.94228607416;199448.3352068623;199448.3352068623;272.92618659102874;2754221.901675167;1448664.6314596336;342824.8827730791;519473.37023043673;0;8;9;42;28;27;0;20;163;159;2036580098689.692;778089532150.1163;1713387966834.844;21444.946050039794;3289.521219463744;-0.0;9058.131155622292;6338064.760608864;1367182.086674063;0.0;1207621.978081517;3.294655525818129;0.14278207651432703
