;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9389;2019-06-20 05:31:45.086;588;585;178;179;157;33;73;25;47;32;725;199;44;52;257;132;244;547;162;173;72;15;592;347;352;144;352;301;594;226.0;-1.0;592.0;126.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12271.71484375;5759.4990234375;2878.56909179688;1354.99487304688;510.0;255136;539.0;0.0;Calculated values ==>;1561001505.086;331.96000000000004;331.66;290.96000000000004;291.06;288.86;276.46000000000004;272.9856168485579;280.46000000000004;275.66;277.86;276.36;345.66;293.06;277.56;278.36;298.86;286.36;297.56;327.86;290.46000000000004;280.36;327.06;324.16;274.66;243.40439225979637;267.7187500070086;272.9856168485579;289.36;5920000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3010000.0;5940000.0;0.03766666666666666;0.0;0.09866666666666667;0.021;0.0;0.03766666666666666;0.0;5759.4990234375;2878.56909179688;1354.99487304688;12271.71484375;482662.23169145425;482006.4387299751;246470.797655568;246819.46046727986;239513.3026479978;430988.63858405815;442552.76043096447;448726.1184418108;471369.63528795214;526184.2197016921;468215.5318844538;448311.18344306457;449414.24132049555;468281.5014453167;452322.5374708039;417051.5309551097;476495.067242703;457198.2954874291;442394.4267086144;226195.42121513622;214070.64678622372;469684.23962315626;199374.0963192288;199374.0963192288;272.896893042498;2754428.6379528805;1448762.4962810038;342847.4685618807;519521.5587300408;0;8;9;42;28;27;0;20;163;159;2036791161409.571;778175576185.067;1713568749249.7405;24602.73284942809;5676.513009382478;-0.0;9153.76577800019;6338448.241841213;1367256.7550599086;0.0;1207773.6452414352;3.9460385352372294;0.20255053714215746
9390;2019-06-20 05:32:45.126;588;584;179;179;157;33;74;25;48;32;721;199;46;58;257;132;244;543;161;175;73;15;585;348;353;144;353;301;587;213.0;-1.0;666.0;142.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;11985.2734375;5531.53125;2852.42602539062;1349.67370605469;510.0;255137;540.0;0.0;Calculated values ==>;1561001565.126;331.96000000000004;331.56;291.06;291.06;288.86;276.46000000000004;273.0942459734351;280.56;275.66;277.96000000000004;276.36;345.26;293.06;277.76000000000005;278.96000000000004;298.86;286.36;297.56;327.46000000000004;290.66;280.46000000000004;327.16;324.16;274.66;243.40439225979637;267.7187500070086;273.0942459734351;289.26000000000005;5850000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3010000.0;5870000.0;0.0355;0.0;0.111;0.023666666666666666;0.0;0.0355;0.0;5531.53125;2852.42602539062;1349.67370605469;11985.2734375;483457.4950350033;482665.6917145395;247101.66062722803;247101.66062722803;239724.565690397;430925.7729439634;442503.14611134;448864.0834710752;471369.63528795214;525765.6776373768;468215.5318844538;448587.98087873193;450234.49445270485;468141.6315617004;452146.6280804448;419460.998737331;476762.25600241596;457309.93726511206;442344.4980738538;226613.5671989835;214070.64678622372;469684.23962315626;199629.54143285844;199629.54143285844;273.0019153955534;2754630.9142828085;1448856.6509278354;342870.0224926288;519569.3488615154;0;8;9;42;28;27;0;20;163;159;2037002802409.4365;778262033785.0121;1713749469649.6257;27665.03416624206;6391.2945238370485;-0.0;8616.380960755334;6338884.09694255;1367357.3871659967;0.0;1207921.8285205348;4.384048432920778;0.23800078199135036
9391;2019-06-20 05:33:45.097;586;582;180;180;158;33;75;25;49;32;718;199;47;60;257;132;244;535;160;176;75;15;585;347;352;144;352;301;588;204.0;-1.0;528.0;82.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11905.5390625;5460.85791015625;2850.2392578125;1358.61767578125;510.0;255138;540.0;0.0;Calculated values ==>;1561001625.097;331.76000000000005;331.36;291.16;291.16;288.96000000000004;276.46000000000004;272.9856168485579;280.66;275.66;278.06;276.36;344.96000000000004;293.06;277.86;279.16;298.86;286.36;297.56;326.66;290.76000000000005;280.66;327.16;324.16;274.66;243.40439225979637;267.7187500070086;272.9856168485579;289.16;5850000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3010000.0;5880000.0;0.034;0.0;0.08800000000000001;0.013666666666666666;0.0;0.034;0.0;5460.85791015625;2850.2392578125;1358.61767578125;11905.5390625;483175.837877777;482267.86171496107;247414.9132536086;247414.9132536086;240013.86847425313;430988.63858405815;442868.5300677353;449001.87712873524;471369.63528795214;525451.662318171;468215.5318844538;448726.1184418108;450506.6178912395;468281.5014453167;452322.5374708039;419460.998737331;475460.9129924565;457609.2955309491;442868.5300677353;226613.5671989835;214070.64678622372;469684.23962315626;199429.2719185703;199429.2719185703;272.91866577562166;2754829.908159946;1448948.209895869;342892.5806790651;519616.8481031055;0;8;9;42;28;27;0;20;163;159;2037214200184.282;778348392024.949;1713929982359.4937;21962.389258494517;3693.4845586293413;-0.0;8276.93477707161;6339297.4589158865;1367441.3863723734;0.0;1208062.5381090587;3.5091839979260473;0.16234720409602144
9392;2019-06-20 05:34:45.127;584;581;180;181;159;33;77;25;48;32;716;199;47;61;257;132;243;528;161;177;76;15;582;348;353;134;353;298;584;207.0;-1.0;26.0;57.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12066.6611328125;5460.43310546875;2796.80615234375;1376.54260253906;510.0;255139;540.0;0.0;Calculated values ==>;1561001685.127;331.56;331.26000000000005;291.16;291.26000000000005;289.06;276.46000000000004;273.0942459734351;280.86;275.66;277.96000000000004;276.36;344.76;293.06;277.86;279.26000000000005;298.86;286.36;297.46000000000004;325.96000000000004;290.86;280.76000000000005;327.16;324.16;274.66;241.2770596917726;267.35522164206344;273.0942459734351;289.26000000000005;5820000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2980000.0;5840000.0;0.034499999999999996;0.0;0.004333333333333333;0.0095;0.0;0.034499999999999996;0.0;5460.43310546875;2796.80615234375;1376.54260253906;12066.6611328125;483234.90978905815;482584.13529755664;247581.6788831661;247940.26683202016;240460.39078590937;430925.7729439634;442977.28737411293;449417.63211250555;472689.592463476;525479.0197617774;468633.985583408;449280.9268942601;451180.2302016771;468141.6315617004;452146.6280804448;420140.5188289855;474922.51034666033;457584.16119662166;442819.53815850965;226613.5671989835;214070.64678622372;471030.75637644227;199537.89804645296;199537.89804645296;272.96578121768385;2755029.776379773;1449039.2661600302;342915.3850779653;519663.93034437724;0;8;9;42;28;27;0;20;163;159;2037425805935.0215;778431833725.2406;1714109772210.122;1082.8121809528946;2579.182154134898;-0.0;8393.216583865955;6339489.598283559;1367493.684731274;0.0;1208201.5254965164;1.2513477151239776;0.018450737354474403
9393;2019-06-20 05:35:45.098;583;579;181;181;159;32;78;25;48;32;724;199;47;61;257;132;243;523;161;179;77;15;580;347;352;123;351;295;582;200.0;137.0;140.0;51.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12078.23828125;5458.86083984375;2784.23657226562;1384.34924316406;509.0;255140;540.0;0.0;Calculated values ==>;1561001745.098;331.46000000000004;331.06;291.26000000000005;291.26000000000005;289.06;276.36;272.9856168485579;280.96000000000004;275.66;277.96000000000004;276.36;345.56000000000006;293.06;277.86;279.26000000000005;298.86;286.36;297.46000000000004;325.46000000000004;291.06;280.86;327.16;324.06;274.66;238.79729159403252;266.98899913490544;272.9856168485579;289.26000000000005;5800000.0;3470000.0000000005;3520000.0000000005;1230000.0;3510000.0;2950000.0;5820000.0;0.03333333333333333;0.022833333333333334;0.02333333333333333;0.0085;0.0;0.03333333333333333;0.0;5458.86083984375;2784.23657226562;1384.34924316406;12078.23828125;483321.43143348454;482530.39492166525;248026.0305950788;248026.0305950788;240523.76099147016;430988.63858405815;443339.9784060659;449966.0381336592;474116.9027462501;526549.5515077595;469050.1835867553;449830.55825777986;451713.2946557393;468421.121156461;452322.5374708039;420791.54808361235;474431.93478850153;458019.0001261181;443183.1197522285;226613.5671989835;213652.59903751023;472485.8343702882;199386.3057423982;199386.3057423982;272.90171161247815;2755230.8866244536;1449130.2162956852;342938.38138973713;519710.41655451513;0;8;9;42;28;27;0;20;163;159;2037637203709.867;778508896460.1842;1714287586224.992;5846.860422462757;2321.345993337065;0.0;8126.560466994343;6339547.317644031;1367534.502727568;0.0;1208339.123767182;1.6925325547110368;0.044499687161808466
9394;2019-06-20 05:36:45.108;582;578;181;182;159;31;80;24;47;32;738;199;46;55;257;130;243;518;160;182;79;16;575;346;351;122;351;291;577;197.0;353.0;367.0;33.0;8.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;11445.3896484375;5448.68359375;2779.29711914062;746.7979125976559;509.0;255141;540.0;0.0;Calculated values ==>;1561001805.108;331.36;330.96000000000004;291.26000000000005;291.36;289.06;276.26000000000005;272.8767566201714;281.16;275.56;277.86;276.36;346.96000000000004;293.06;277.76000000000005;278.66;298.86;286.16;297.46000000000004;324.96000000000004;291.36;281.06;327.16;324.06;274.76000000000005;238.5638546566975;266.49643012054327;272.8767566201714;289.16;5750000.0;3460000.0;3510000.0;1220000.0;3510000.0;2910000.0;5770000.0;0.03283333333333333;0.05883333333333333;0.06116666666666667;0.0055000000000000005;0.0013333333333333333;0.034166666666666665;0.0;5448.68359375;2779.29711914062;746.7979125976559;11445.3896484375;483747.79853479564;482960.71702567773;248243.79704926815;248609.27306748205;240684.04957093557;431051.2098666511;443856.12716829235;450555.58366250416;474245.42212135316;528316.7410078765;469601.66422677116;450421.53643833345;451622.63534370565;468421.121156461;452214.2991398501;422374.59524518007;474320.29336505244;458587.2860036269;443700.42183349305;226613.5671989835;213652.59903751023;472712.71431973873;199249.13107547717;201161.11804030807;272.8433123251714;2755426.9495288753;1449221.1276486514;342956.14390929224;519756.7870623996;0;8;9;42;28;27;0;20;163;159;2037848138859.8335;778582408710.1725;1714463415524.964;15371.57801657315;1504.0497078434387;0.0;8286.759546267152;6339724.167434381;1367566.3863381222;0.0;1208475.9242302151;2.8036777641760247;0.09491730788412932
9395;2019-06-20 05:37:45.129;582;577;181;182;160;30;84;22;45;33;741;201;44;48;257;130;242;509;161;185;83;18;575;342;347;126;347;292;577;181.0;312.0;719.0;49.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;11451.7451171875;5411.533203125;2774.03637695312;753.0787963867191;509.0;255142;540.0;0.0;Calculated values ==>;1561001865.129;331.36;330.86;291.26000000000005;291.36;289.16;276.16;272.43898195401505;281.56;275.36;277.66;276.46000000000004;347.26;293.26000000000005;277.56;277.96000000000004;298.86;286.16;297.36;324.06;291.66;281.46000000000004;327.16;324.06;274.96000000000004;239.4893008659735;266.62003547228215;272.43898195401505;289.26000000000005;5750000.0;3420000.0000000005;3470000.0000000005;1260000.0;3470000.0000000005;2920000.0;5770000.0;0.030166666666666668;0.052000000000000005;0.11983333333333333;0.008166666666666666;0.0;0.030166666666666668;0.0;5411.533203125;2774.03637695312;753.0787963867191;11451.7451171875;483747.79853479564;482820.2659516601;248243.79704926815;248609.27306748205;241010.74718874905;431298.55289687274;445272.9777969982;450106.1174632656;473826.37876616616;528551.291879194;469701.81647480256;449971.3703733769;450509.4375359474;468977.1230795429;452914.2109156246;422081.46188071073;472982.37674769526;459625.52626088966;445120.56885874516;226613.5671989835;213652.59903751023;472381.07702132664;198195.28789954868;198195.28789954868;272.4093704724531;2755617.8257682743;1449311.6611307862;342968.64725648845;519803.0810386858;0;8;9;42;28;27;0;20;163;159;2038057612149.514;778656834750.059;1714638376739.6973;30187.31440938541;2239.18394449452;0.0;7448.912642269094;6340103.957750788;1367597.5908696088;0.0;1208607.1007272967;4.461011253238202;0.20964239885496394
9396;2019-06-20 05:38:45.129;583;577;182;182;160;26;92;19;43;35;735;203;43;45;256;130;242;508;159;190;91;21;578;338;343;138;343;295;580;160.0;323.0;584.0;94.0;0.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;10777.966796875;5362.9580078125;2854.89672851562;0.0;509.0;255143;540.0;0.0;Calculated values ==>;1561001925.129;331.46000000000004;330.86;291.36;291.36;289.16;275.76000000000005;271.99741764416325;282.36;275.06;277.46000000000004;276.66;346.66;293.46000000000004;277.46000000000004;277.66;298.76000000000005;286.16;297.36;323.96000000000004;292.16;282.26000000000005;327.16;324.06;275.26000000000005;242.14157278889297;266.98899913490544;271.99741764416325;289.06;5780000.0;3379999.9999999995;3429999.9999999995;1380000.0;3429999.9999999995;2950000.0;5800000.0;0.02666666666666667;0.05383333333333333;0.09733333333333333;0.015666666666666666;0.0;0.02666666666666667;0.0;5362.9580078125;2854.89672851562;0.0;10777.966796875;483548.15817977855;482477.15919657267;248475.94122565686;248475.94122565686;240913.02446095695;431541.1909327263;447252.4723903661;449287.0417092382;472458.26935960614;527695.5501510606;469527.71843058517;449287.0417092382;449559.12148998346;469403.7943029461;453606.4183130498;421131.5603881708;472447.2417005242;460914.20479724783;447104.03566099744;226613.5671989835;213652.59903751023;471084.70712553355;197046.75136677964;197046.75136677964;271.9359514085516;2755803.073367558;1449401.448557544;342974.922913125;519849.9888145647;0;8;9;42;28;27;0;20;163;159;2038264612149.514;778736034750.059;1714814476739.6973;24551.388259999298;4293.261306887144;0.0;6668.194247845809;6340560.113606366;1367652.0279133704;0.0;1208724.7432847142;4.321425110831298;0.22550506647494706
9397;2019-06-20 05:39:48.110;584;578;182;183;160;24;98;16;43;38;718;204;42;45;255;130;242;513;160;194;97;25;581;336;341;150;341;298;584;157.0;142.0;1097.0;0.0;2.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;10932.5791015625;5395.02392578125;2915.61010742188;0.0;509.0;255144;540.0;0.0;Calculated values ==>;1561001988.11;331.56;330.96000000000004;291.36;291.46000000000004;289.16;275.56;271.77519066394296;282.96000000000004;274.76000000000005;277.46000000000004;276.96000000000004;344.96000000000004;293.56;277.36;277.66;298.66;286.16;297.36;324.46000000000004;292.56;282.86;327.16;324.06;275.66;244.62907804385475;267.35522164206344;271.77519066394296;289.16;5810000.0;3360000.0;3410000.0;1500000.0;3410000.0;2980000.0;5840000.0;0.026166666666666668;0.023666666666666666;0.18283333333333335;0.0;0.0003333333333333333;0.026500000000000003;0.0;5395.02392578125;2915.61010742188;0.0;10932.5791015625;483348.3944353735;482159.67740063334;248300.95399569318;248663.79364348197;240784.26042417772;431660.74602318485;448513.4994587224;448732.44069121097;471166.1005109422;525688.0190522659;469233.88792974176;448594.8971988886;449007.0190855985;469553.7701562167;453949.7076831163;420158.7298968136;472684.3007513061;461747.81751165166;448367.32301899476;226613.5671989835;213652.59903751023;469866.9553077844;196664.29993939342;197313.8176004789;271.77519066394296;2755992.98335229;1449495.552510264;342974.922913125;519900.46552161;0;8;9;42;28;27;0;20;163;159;2038480007169.3313;778826727389.982;1715001215404.5388;46086.458400790645;0.0;0.0;6652.917893590671;6341178.008358696;1367689.5826203343;0.0;1208841.267862918;6.346011156750963;0.29830096509458714
9398;2019-06-20 05:40:45.120;585;580;182;183;159;22;103;13;48;40;697;206;46;43;255;130;242;523;159;196;102;29;586;335;340;159;339;301;589;130.0;-1.0;735.0;0.0;2.0;0;54;0;1;0;0;1;0;0;0;1;0;0;0;0;12032.947265625;5426.1083984375;2946.71337890625;878.8140258789059;509.0;255145;540.0;0.0;Calculated values ==>;1561002045.12;331.66;331.16;291.36;291.46000000000004;289.06;275.36;271.6637117239857;283.46000000000004;274.46000000000004;277.96000000000004;277.16;342.86;293.76000000000005;277.76000000000005;277.46000000000004;298.66;286.16;297.36;325.46000000000004;292.76000000000005;283.36;327.16;324.06;276.06;246.40030039733224;267.7187500070086;271.6637117239857;289.06;5860000.0;3350000.0;3400000.0;1590000.0;3390000.0;3010000.0;5890000.0;0.021666666666666667;0.0;0.1225;0.0;0.0003333333333333333;0.022000000000000002;0.0;5426.1083984375;2946.71337890625;878.8140258789059;12032.947265625;482921.0590579684;481868.72488955874;248086.53336769174;248446.03907120173;240303.7789958172;431720.082569444;449425.6531148812;448864.0834710752;470157.7399371114;523250.85469748615;469059.37525089737;448587.98087873193;448172.5211863176;469828.3005867451;454120.661420659;418481.95054369484;473548.02094912884;462161.74604187097;449280.95670794765;226613.5671989835;213652.59903751023;469042.9222171445;196395.53166622907;197178.72866170577;271.6637117239857;2756174.8256658977;1449581.234837167;342981.88141140377;519946.8837246516;0;8;9;42;28;27;0;21;163;159;2038674126219.2988;778914807839.9673;1715171960354.5103;30927.39759609365;0.0;-0.0;5546.249017017322;6341787.808348925;1367689.5826203343;0.0;1208937.8615442317;3.9423997430169027;0.17449241023493248
9399;2019-06-20 05:41:48.091;587;581;181;182;158;22;105;12;56;39;680;210;53;51;255;129;243;533;158;198;105;28;588;335;340;138;340;305;591;139.0;-1.0;1334.0;1.0;0.0;0;13;0;1;0;0;1;0;0;0;1;0;0;0;0;11942.4453125;5443.94775390625;2931.97485351562;821.0980834960941;509.0;255146;540.0;0.0;Calculated values ==>;1561002108.091;331.86;331.26000000000005;291.26000000000005;291.36;288.96000000000004;275.36;271.6637117239857;283.66;274.36;278.76000000000005;277.06;341.16;294.16;278.46000000000004;278.26000000000005;298.66;286.06;297.46000000000004;326.46000000000004;292.96000000000004;283.66;327.16;324.06;275.96000000000004;242.14157278889297;268.19934244402924;271.6637117239857;288.96000000000004;5880000.0;3350000.0;3400000.0;1380000.0;3400000.0;3050000.0;5910000.0;0.023166666666666665;0.0;0.22233333333333333;0.00016666666666666666;0.0;0.023166666666666665;0.0;5443.94775390625;2931.97485351562;821.0980834960941;11942.4453125;482976.0758333027;481780.89574530633;247645.87872883692;248002.06164615657;239921.94081982228;431720.082569444;449714.4480176175;449228.9570467634;472850.0741107318;521139.4281322893;468987.9639293095;448813.5830089952;448535.7928194581;469691.1544144204;453982.76898839796;418120.02489143173;474790.70039090334;462422.77226837556;449714.4480176175;226613.5671989835;213652.59903751023;471771.9322026706;196394.80022667136;196394.80022667136;271.66341894293305;2756384.5137840505;1449676.3040466232;342996.7487955385;519998.29856879433;0;8;9;42;28;27;0;21;163;159;2038888227619.9602;779008319775.2562;1715362762485.0999;56213.46086633379;45.89618866266653;-0.0;5868.571840490252;6342549.939878812;1367689.9840271268;0.0;1209037.6952506816;6.755223347147397;0.3327880421790397
9400;2019-06-20 05:42:45.141;589;583;179;181;158;22;107;13;63;37;682;211;60;53;255;128;243;539;159;200;106;28;595;335;340;135;340;307;598;138.0;-1.0;1263.0;50.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12065.666015625;5461.7861328125;3006.74829101562;775.246826171875;509.0;255147;539.0;0.0;Calculated values ==>;1561002165.141;332.06;331.46000000000004;291.06;291.26000000000005;288.96000000000004;275.36;271.6637117239857;283.86;274.46000000000004;279.46000000000004;276.86;341.36;294.26000000000005;279.16;278.46000000000004;298.66;285.96000000000004;297.46000000000004;327.06;293.16;283.76000000000005;327.06;324.06;275.96000000000004;241.49495122638035;268.43790593516167;271.6637117239857;289.06;5950000.0;3350000.0;3400000.0;1350000.0;3400000.0;3070000.0;5980000.0;0.023;0.0;0.21050000000000002;0.008333333333333333;0.0;0.023;0.0;5461.7861328125;3006.74829101562;775.246826171875;12065.666015625;482462.06096867204;481259.1383514353;246661.77463119116;247360.06639695057;239710.82409096588;431720.082569444;450002.4549998169;449828.21704553755;473046.2935902154;521187.08840837725;468831.72426356655;449413.9276720405;448441.18314597476;469691.1544144204;453844.7189856491;415618.1057925681;474812.7024995175;462683.352311263;449858.54930905014;226195.42121513622;213652.59903751023;472168.09959432366;196365.26998477173;196365.26998477173;271.6515975261117;2756574.7447215677;1449762.7168407505;343009.3976117913;520045.3547014488;0;8;9;42;28;27;0;21;163;159;2039082197619.798;779086193025.1912;1715537335484.9539;53353.95035629121;2298.356913412933;-0.0;5830.345424458404;6343418.109435066;1367708.5589770381;0.0;1209130.3929214326;6.651244878189062;0.35244782219479354
9401;2019-06-20 05:43:45.092;591;585;178;179;156;23;108;12;68;36;691;210;66;57;255;127;243;546;159;201;108;28;601;335;340;130;340;309;604;152.0;-1.0;1130.0;15.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12166.90625;5570.27978515625;3037.72729492188;786.559692382812;509.0;255148;539.0;0.0;Calculated values ==>;1561002225.092;332.26000000000005;331.66;290.96000000000004;291.06;288.76000000000005;275.46000000000004;271.6637117239857;283.96000000000004;274.36;279.96000000000004;276.76000000000005;342.26;294.16;279.76000000000005;278.86;298.66;285.86;297.46000000000004;327.76000000000005;293.26000000000005;283.96000000000004;327.06;324.06;275.96000000000004;240.39332010688793;268.67533136820026;271.6637117239857;289.06;6010000.0;3350000.0;3400000.0;1300000.0;3400000.0;3090000.0;6040000.0;0.025333333333333333;0.0;0.18833333333333335;0.0025;0.0;0.025333333333333333;0.0;5570.27978515625;3037.72729492188;786.559692382812;12166.90625;482061.3878946228;480852.13532825594;246086.66042733888;246429.88853868446;238906.415488921;431720.082569444;450146.16645136365;450153.2215199647;473598.7871360312;521974.16743027995;468431.98681397893;449877.23788744846;448626.77982236113;469691.1544144204;453706.51041169197;413326.6268722437;475114.6590912622;462813.4765079522;450146.16645136365;226195.42121513622;213652.59903751023;472824.0414856702;196386.571616302;196386.571616302;271.66012510461576;2756776.517907581;1449854.5756440249;343022.4020371462;520095.68419529643;0;8;9;42;28;27;0;21;163;159;2039286031019.7139;779165628100.1583;1715721984564.8774;47792.71906518981;691.0936746734204;-0.0;6428.576402488228;6344260.309987285;1367733.4507203898;0.0;1209232.4671745081;5.845122023435994;0.2843390175677296
9402;2019-06-20 05:44:45.122;594;587;176;177;155;24;109;13;71;35;703;208;69;60;255;125;244;551;159;201;109;29;605;336;341;128;341;310;608;149.0;-1.0;1070.0;53.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12067.537109375;5617.22705078125;3047.84130859375;799.200805664062;509.0;255149;538.0;0.0;Calculated values ==>;1561002285.122;332.56;331.86;290.76000000000005;290.86;288.66;275.56;271.77519066394296;284.06;274.46000000000004;280.26000000000005;276.66;343.46000000000004;293.96000000000004;280.06;279.16;298.66;285.66;297.56;328.26000000000005;293.26000000000005;284.06;326.96000000000004;324.06;276.06;239.943914813709;268.7936212382143;271.77519066394296;289.06;6050000.0;3360000.0;3410000.0;1280000.0;3410000.0;3100000.0;6080000.0;0.024833333333333332;0.0;0.17833333333333332;0.008833333333333334;0.0;0.024833333333333332;0.0;5617.22705078125;3047.84130859375;799.200805664062;12067.537109375;482033.5802153546;480677.2639502819;245259.6335706024;245597.57414800176;238482.0731713933;431660.74602318485;450107.9146109823;450385.2784345884;473760.833029134;523159.52705632604;468048.33088013576;450109.4842354083;448859.9334821772;469553.7701562167;453256.806439089;412107.20422492066;475369.149811188;462662.95063466055;450107.9146109823;225777.27872811773;213652.59903751023;473181.52645050455;196640.16216528387;196640.16216528387;271.7655403527952;2756978.572578993;1449947.851482225;343035.62331529235;520146.42262350407;0;8;9;42;28;27;0;21;163;159;2039490433169.6165;779243066800.1215;1715907777414.7888;45251.212401359306;2442.782051186116;-0.0;6294.449185734844;6345036.063765517;1367759.5794092417;0.0;1209338.5454002994;5.704449302616325;0.29501929485756334
9403;2019-06-20 05:45:45.132;597;590;175;176;154;24;111;13;73;35;716;206;71;63;255;125;245;556;160;202;110;32;612;336;341;138;341;311;614;138.0;-1.0;1205.0;51.0;0.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;11222.49609375;5644.8779296875;3092.74072265625;0.0;509.0;255150;538.0;0.0;Calculated values ==>;1561002345.132;332.86;332.16;290.66;290.76000000000005;288.56;275.56;271.77519066394296;284.26000000000005;274.46000000000004;280.46000000000004;276.66;344.76;293.76000000000005;280.26000000000005;279.46000000000004;298.66;285.66;297.66;328.76000000000005;293.36;284.16;326.96000000000004;324.06;276.36;242.14157278889297;268.91163127593666;271.77519066394296;289.16;6120000.0;3360000.0;3410000.0;1380000.0;3410000.0;3110000.0;6140000.0;0.023;0.0;0.20083333333333334;0.0085;0.0;0.023;0.0;5644.8779296875;3092.74072265625;0.0;11222.49609375;481663.35729960294;480415.9629738382;244711.66190972168;245045.249085636;238008.16441813365;431660.74602318485;450395.23086017073;450480.00634889427;472458.26935960614;524450.1396086614;467663.2243741482;450204.0675514052;449093.476307622;469553.7701562167;453256.806439089;409546.9775167981;475379.8792632011;462793.23543968034;450251.6691049621;225777.27872811773;213652.59903751023;472164.23178385233;196653.54246710974;196653.54246710974;271.77088998082115;2757172.6885362566;1450041.71799886;343042.2844320063;520197.6026690092;0;8;9;42;28;27;0;21;163;159;2039695067269.584;779322880100.1088;1716094108464.7593;50976.81482959173;2341.840859192312;-0.0;5832.756912670604;6345838.097642353;1367799.4579121314;0.0;1209439.622294445;6.769740698810204;0.3602260886250287
9404;2019-06-20 05:46:45.113;602;593;175;175;152;24;112;14;73;37;708;207;71;63;255;124;245;560;159;202;112;36;613;338;343;156;343;311;616;128.0;-1.0;1360.0;2.0;0.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;11068.9951171875;5685.02880859375;3098.45629882812;0.0;510.0;255151;538.0;0.0;Calculated values ==>;1561002405.113;333.36;332.46000000000004;290.66;290.66;288.36;275.56;271.99741764416325;284.36;274.56;280.46000000000004;276.86;343.96000000000004;293.86;280.26000000000005;279.46000000000004;298.66;285.56;297.66;329.16;293.36;284.36;326.96000000000004;324.16;276.76000000000005;245.81826849250206;268.91163127593666;271.99741764416325;289.06;6130000.0;3379999.9999999995;3429999.9999999995;1560000.0;3429999.9999999995;3110000.0;6160000.0;0.021333333333333333;0.0;0.22666666666666666;0.0003333333333333333;0.0;0.021333333333333333;0.0;5685.02880859375;3098.45629882812;0.0;11068.9951171875;482270.69363172125;480621.0140638991;244642.13103376495;244642.13103376495;237342.87436175477;431541.1909327263;450175.9879962318;450480.00634889427;470260.19968771597;523606.73644069204;467785.65911905013;450204.0675514052;449093.476307622;469278.28273023304;452769.93576176674;409102.2121184412;475735.6854969059;462491.7852791992;450175.9879962318;225777.27872811773;214070.64678622372;470159.40252950473;197200.69106858407;197200.69106858407;271.9973636930635;2757358.3921380807;1450136.1039898966;343042.2844320063;520249.1796395946;0;8;9;42;28;27;0;21;163;159;2039900202289.4014;779411052170.0303;1716280649374.5933;57409.97813020364;90.9862371536402;-0.0;5396.806334456485;6346741.03489551;1367819.7250512892;0.0;1209533.1723545182;7.160912773526127;0.36154547771976236
9405;2019-06-20 05:47:45.103;606;596;174;174;152;27;33;16;71;39;689;208;70;65;256;125;246;562;159;199;35;39;609;341;346;154;346;313;611;129.0;-1.0;1423.0;97.0;0.0;0;58;0;1;0;0;1;0;0;0;1;0;0;0;0;11914.1298828125;5609.77783203125;3066.93798828125;1129.77600097656;510.0;255152;538.0;0.0;Calculated values ==>;1561002465.103;333.76000000000005;332.76000000000005;290.56;290.56;288.36;275.86;272.3289490889957;276.46000000000004;274.76000000000005;280.26000000000005;277.06;342.06000000000006;293.96000000000004;280.16;279.66;298.76000000000005;285.66;297.76000000000005;329.36;293.06;276.66;326.96000000000004;324.16;277.06;245.4256646245625;269.14681796795327;272.3289490889957;289.06;6090000.0;3410000.0;3460000.0;1540000.0;3460000.0;3130000.0;6110000.0;0.021500000000000002;0.0;0.23716666666666666;0.016166666666666666;0.0;0.021500000000000002;0.0;5609.77783203125;3066.93798828125;1129.77600097656;11914.1298828125;483298.3868980471;481633.6515746659;244483.42340980633;244483.42340980633;237475.91702438967;431359.6534126046;437353.63273869926;449839.99100129516;470730.6917186763;521437.830082827;467626.6107507392;449700.94131747587;449003.0528735492;468989.41758423904;452385.5789832284;411254.1447025011;476646.0128637527;461641.89641367143;437688.3978344568;225777.27872811773;214070.64678622372;470730.6917186763;198003.1308676477;198003.1308676477;272.3289490889957;2757549.8862587707;1450230.211691352;343051.6976628826;520300.54936228105;0;8;9;42;28;27;0;22;163;159;2040106867839.4343;779504036670.045;1716467818174.623;59727.30866169672;4409.095567091629;-0.0;5153.233239786397;6347717.016261589;1367857.2194828836;0.0;1209621.0746981516;7.065690639557036;0.4048971629369838
9406;2019-06-20 05:48:45.154;607;598;173;173;152;30;21;17;66;36;688;207;66;73;256;125;246;560;160;195;21;38;606;344;349;142;349;316;608;145.0;-1.0;1491.0;55.0;0.0;0;45;0;1;0;0;1;0;0;0;1;0;0;0;0;11700.9541015625;5549.45849609375;3067.67993164062;1059.3212890625;510.0;255153;538.0;0.0;Calculated values ==>;1561002525.154;333.86;332.96000000000004;290.46000000000004;290.46000000000004;288.36;276.16;272.6583383277491;275.26000000000005;274.86;279.76000000000005;276.76000000000005;341.96000000000004;293.86;279.76000000000005;280.46000000000004;298.76000000000005;285.66;297.76000000000005;329.16;292.66;275.26000000000005;326.96000000000004;324.16;276.96000000000004;242.98782864720522;269.49753711883926;272.6583383277491;289.16;6060000.0;3440000.0;3490000.0;1420000.0;3490000.0;3160000.0;6080000.0;0.024166666666666666;0.0;0.2485;0.009166666666666667;0.0;0.024166666666666666;0.0;5549.45849609375;3067.67993164062;1059.3212890625;11700.9541015625;483778.6240294121;482265.30342056026;244255.06895206028;244255.06895206028;237556.6542192509;431175.4696738307;434584.5331882641;448586.2343036674;472029.85167895287;521087.31987599796;467079.06935823185;448586.2343036674;449569.7657483644;468572.8447201448;451856.9492475513;412486.20094701234;476713.1232733786;460649.6620257743;434584.5331882641;225777.27872811773;214070.64678622372;472226.9707426428;198808.92792992582;198808.92792992582;272.6583383277491;2757746.8458992066;1450323.2843721937;343069.9556464414;520351.71463192475;0;8;9;42;28;27;0;22;163;159;2040315545064.8452;779592912150.2201;1716656678569.9949;62069.66063387478;2506.332059116573;-0.0;5697.910460409842;6348732.853736252;1367914.8970308278;0.0;1209711.5777580992;7.262356813351514;0.39550573475624135
9407;2019-06-20 05:49:45.104;605;598;174;174;153;34;21;18;59;35;706;203;60;72;256;124;246;559;161;181;21;39;610;347;352;141;352;316;612;140.0;-1.0;1498.0;95.0;0.0;0;44;17;1;0;0;1;0;0;0;1;0;0;0;0;12565.9560546875;6555.0712890625;3032.34228515625;1056.52233886719;510.0;255154;539.0;0.0;Calculated values ==>;1561002585.104;333.66;332.96000000000004;290.56;290.56;288.46000000000004;276.56;272.9856168485579;275.26000000000005;274.96000000000004;279.06;276.66;343.76;293.46000000000004;279.16;280.36;298.76000000000005;285.56;297.76000000000005;329.06;291.26000000000005;275.26000000000005;327.06;324.16;277.06;242.77792619122317;269.49753711883926;272.9856168485579;289.26000000000005;6100000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3160000.0;6120000.0;0.02333333333333333;0.0;0.24966666666666668;0.01583333333333333;0.0;0.02333333333333333;0.0;6555.0712890625;3032.34228515625;1056.52233886719;12565.9560546875;483042.35341469315;481807.85291333287;244448.67553906533;244448.67553906533;237755.39469503495;430988.63858405815;433846.63347214006;447593.54625012196;472063.34231996303;522994.56472002243;466584.29819983494;447735.93661976774;449429.8052140028;468154.0428263464;451180.34371354856;410833.0845761967;476075.96871768596;458291.4282004027;433846.63347214006;226195.42121513622;214070.64678622372;472456.96783784614;199620.63164729296;199620.63164729296;272.9856168485579;2757948.90163046;1450424.0713945823;343087.5729833296;520402.50578917307;0;8;9;42;28;27;0;22;163;159;2040525669815.0125;779677741400.2876;1716846120570.1455;61910.571012506305;4319.908656350424;-0.0;5465.273375913099;6349765.161360295;1367971.7349657193;0.0;1209804.5267680325;6.73583095860481;0.38765974696090083
9408;2019-06-20 05:50:45.155;604;598;177;177;154;36;22;20;53;34;724;199;54;70;256;125;246;564;162;64;23;40;616;350;355;141;354;314;618;135.0;-1.0;1661.0;98.0;0.0;0;50;30;1;0;0;1;0;0;0;1;0;0;0;0;13495.609375;7418.64501953125;3035.83569335938;1089.42077636719;510.0;255155;540.0;0.0;Calculated values ==>;1561002645.155;333.56;332.96000000000004;290.86;290.86;288.56;276.76000000000005;273.3108153835814;275.36;275.16;278.46000000000004;276.56;345.56000000000006;293.06;278.56;280.16;298.76000000000005;285.66;297.76000000000005;329.56;279.56;275.46000000000004;327.16;324.16;277.16;242.77792619122317;269.2639976450953;273.3108153835814;289.36;6160000.0;3500000.0;3550000.0;1410000.0;3540000.0;3140000.0;6180000.0;0.022500000000000003;0.0;0.2768333333333333;0.01633333333333333;0.0;0.022500000000000003;0.0;7418.64501953125;3035.83569335938;1089.42077636719;13495.609375;482217.3279938442;481118.07065459975;245238.12958467225;245238.12958467225;237900.13684822252;430799.1582183253;433277.52179295913;447118.5929584351;471964.88962738856;525055.8848944196;466375.2948831237;447261.2408067562;449517.6462414843;467873.58660708397;450785.9164199044;408183.6807575962;476091.9811311218;440471.9004752325;433458.17107015935;226613.5671989835;214070.64678622372;472555.3283204977;200423.36214011672;200423.36214011672;273.3108153835815;2758166.265944694;1450540.6180107445;343105.4710430178;520453.1169218201;0;8;9;42;28;27;0;22;163;159;2040737950099.5876;779762413310.1182;1717035281219.767;68293.46306487115;4444.822114279556;-0.0;5243.28320092596;6350851.117254008;1368044.8364721711;0.0;1209893.8405916032;6.755217761745665;0.3947970122030108
9409;2019-06-20 05:51:45.105;605;599;180;180;158;39;24;22;49;33;736;196;49;64;256;127;247;566;163;34;24;40;611;355;359;142;359;314;612;140.0;-1.0;1784.0;191.0;0.0;0;59;41;1;0;0;1;0;0;0;1;0;0;0;0;14158.947265625;7982.982421875;2996.916015625;1155.1240234375;510.0;255156;541.0;0.0;Calculated values ==>;1561002705.105;333.66;333.06;291.16;291.16;288.96000000000004;277.06;273.8482719121499;275.56;275.36;278.06;276.46000000000004;346.76;292.76000000000005;278.06;279.56;298.76000000000005;285.86;297.86;329.76000000000005;276.56;275.56;327.26000000000005;324.16;277.16;242.98782864720522;269.2639976450953;273.8482719121499;289.46000000000004;6110000.0;3550000.0;3590000.0;1420000.0;3590000.0;3140000.0;6120000.0;0.02333333333333333;0.0;0.29733333333333334;0.03183333333333333;0.0;0.02333333333333333;0.0;7982.982421875;2996.916015625;1155.1240234375;14158.947265625;482929.2025787683;481952.2264544834;246469.74086747918;246469.74086747918;239302.1019721769;430477.46260093397;432630.116712011;446545.99598913855;471734.03124744946;526320.9060097164;466003.7114524101;446545.99598913855;448677.0746665457;467167.9790832604;450171.89889340504;410821.6277416291;477120.120268325;434442.7656083012;432630.116712011;227031.71669481136;214070.64678622372;472424.0149512065;201772.05874517612;201772.05874517612;273.84827191215;2758396.528538017;1450668.8579504455;343124.1599959144;520503.3479586592;0;8;9;42;28;27;0;22;163;159;2040951971599.7578;779847242560.1857;1717223524219.9167;72779.4506738715;8615.7539392253;-0.0;5386.688019226146;6352025.74519642;1368153.583907592;0.0;1209982.3498659304;7.151358220528464;0.452035929172905
9410;2019-06-20 05:52:45.116;605;600;183;183;162;43;26;24;45;33;745;195;45;61;255;128;247;566;162;34;26;41;615;356;361;141;361;313;616;131.0;-2.0;1651.0;187.0;0.0;0;65;50;1;0;0;1;0;0;0;1;0;0;0;0;15029.041015625;8625.9345703125;3001.58251953125;1187.64367675781;511.0;255157;542.0;0.0;Calculated values ==>;1561002765.116;333.66;333.16;291.46000000000004;291.46000000000004;289.36;277.46000000000004;273.955091788801;275.76000000000005;275.56;277.66;276.46000000000004;347.66;292.66;277.66;279.26000000000005;298.66;285.96000000000004;297.86;329.76000000000005;276.56;275.76000000000005;327.36;324.26000000000005;277.26000000000005;242.77792619122317;269.14681796795327;273.955091788801;289.36;6150000.0;3560000.0;3610000.0;1410000.0;3610000.0;3130000.0;6160000.0;0.021833333333333333;0.0;0.27516666666666667;0.03116666666666667;0.0;0.021833333333333333;0.0;8625.9345703125;3001.58251953125;1187.64367675781;15029.041015625;482475.4394455523;481638.5907394071;247346.79613131715;247346.79613131715;240440.14619669193;430412.23801567365;432488.3262666401;446164.750083202;471866.4182417926;527346.2451405692;466023.7696833854;446164.750083202;448441.5011477495;466754.22869122244;450136.39457118494;409081.96916275966;476635.3713591582;433950.3860404442;432488.3262666401;227449.86971758792;214488.6975840042;472653.6706096803;202047.025796633;202047.025796633;273.9550917888009;2758639.8063661214;1450807.2909665923;343143.6866392844;520553.34461075655;0;8;9;42;28;27;0;22;163;159;2041168011199.4626;779932158125.0696;1717411658704.6597;67173.06046618755;8433.907096673307;-0.0;5031.301726928488;6353192.229937329;1368295.6904641236;0.0;1210069.1823634028;6.292411836139121;0.3983442190241131
9411;2019-06-20 05:53:45.116;605;601;184;184;164;45;29;27;38;33;750;194;38;55;254;131;247;567;162;35;29;41;609;360;365;141;365;312;611;133.0;-1.0;1814.0;156.0;0.0;0;70;57;1;0;0;1;0;0;0;1;0;0;0;0;15502.583984375;9064.9736328125;2949.78295898438;1220.05932617188;511.0;255158;543.0;0.0;Calculated values ==>;1561002825.116;333.66;333.26000000000005;291.56;291.56;289.56;277.66;274.38016830617;276.06;275.86;276.96000000000004;276.46000000000004;348.16;292.56;276.96000000000004;278.66;298.56;286.26000000000005;297.86;329.86;276.66;276.06;327.46000000000004;324.26000000000005;277.26000000000005;242.77792619122317;269.02936301313275;274.38016830617;289.36;6090000.0;3600000.0;3650000.0;1410000.0;3650000.0;3120000.0;6110000.0;0.022166666666666668;0.0;0.30233333333333334;0.026000000000000002;0.0;0.022166666666666668;0.0;9064.9736328125;2949.78295898438;1220.05932617188;15502.583984375;483155.38881968707;482354.60084253567;247889.51283136566;247889.51283136566;241225.31851534027;430148.3826014536;432018.3835250704;445349.6981463624;471866.4182417926;527949.3132627839;466043.9375728645;445349.6981463624;447782.84715424106;466051.1729702569;449848.0173849151;411657.74556987494;477389.3319732714;433133.46834165603;432018.3835250704;227868.02628245065;214488.6975840042;472653.6706096803;203077.8582564168;203077.8582564168;274.38016830617;2758894.2365744547;1450954.7152016184;343163.7508309755;520602.9393230775;0;8;9;42;28;27;0;22;163;159;2041385811199.4626;780016758125.0696;1717599158704.6597;73246.85292672688;7008.971121184852;-0.0;5074.848310121822;6354362.39588227;1368424.381115939;0.0;1210153.4002803783;6.447439306064019;0.3964601726081558
9412;2019-06-20 05:54:45.097;603;600;183;183;166;48;31;30;31;34;753;194;31;51;253;134;247;563;163;36;31;42;608;363;367;142;367;312;609;137.0;-1.0;1694.0;176.0;0.0;0;78;65;1;0;0;1;0;0;0;1;0;0;0;0;16025.505859375;9511.982421875;2905.95874023438;1266.43640136719;511.0;255159;544.0;0.0;Calculated values ==>;1561002885.097;333.46000000000004;333.16;291.46000000000004;291.46000000000004;289.76000000000005;277.96000000000004;274.69669130483857;276.26000000000005;276.16;276.26000000000005;276.56;348.46000000000004;292.56;276.26000000000005;278.26000000000005;298.46000000000004;286.56;297.86;329.46000000000004;276.76000000000005;276.26000000000005;327.56;324.26000000000005;277.36;242.98782864720522;269.02936301313275;274.69669130483857;289.46000000000004;6080000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3120000.0;6090000.0;0.022833333333333334;0.0;0.2823333333333334;0.029333333333333333;0.0;0.022833333333333334;0.0;9511.982421875;2905.95874023438;1266.43640136719;16025.505859375;482982.3215541943;482438.6454277463;247620.25665513898;247620.25665513898;241929.60923611218;429947.3805835815;431876.54111442826;444330.10568784666;471832.65708311246;528264.47524665;466043.9375728645;444330.10568784666;447215.55818723625;465631.5214710507;449743.0750631276;412068.05429776903;477037.4652956936;432812.2514932043;431876.54111442826;228286.1864045524;214488.6975840042;472620.9849758201;203871.07543836822;203871.07543836822;274.69669130483857;2759156.8874571263;1451109.47414608;343184.4650671006;520651.72171787586;0;8;9;42;28;27;0;22;163;159;2041605341659.267;780101631239.994;1717786299424.4932;67889.59954043609;7883.330679765257;-0.0;5206.124799603371;6355538.1605417;1368548.4443317067;0.0;1210239.0479258706;5.917627940633324;0.37178274599031874
9413;2019-06-20 05:55:45.117;600;598;184;184;166;49;34;33;18;35;755;195;19;46;253;137;247;563;162;37;33;42;610;363;368;142;368;311;611;123.0;0.0;1847.0;142.0;0.0;0;85;71;1;0;0;1;0;0;0;1;0;0;0;0;16686.029296875;9804.5185546875;2916.29296875;1303.90222167969;511.0;255160;546.0;0.0;Calculated values ==>;1561002945.117;333.16;332.96000000000004;291.56;291.56;289.76000000000005;278.06;274.69669130483857;276.56;276.46000000000004;274.96000000000004;276.66;348.66;292.66;275.06;277.76000000000005;298.46000000000004;286.86;297.86;329.46000000000004;276.86;276.46000000000004;327.76000000000005;324.26000000000005;277.36;242.98782864720522;268.91163127593666;274.69669130483857;289.36;6100000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3110000.0;6110000.0;0.0205;0.0;0.3078333333333333;0.023666666666666666;0.0;0.0205;0.0;9804.5185546875;2916.29296875;1303.90222167969;16686.029296875;482324.708151493;481922.39483991737;247889.51283136566;247889.51283136566;241866.41467526098;429947.3805835815;432182.85202778585;442613.9118981167;471931.263865096;528551.4376075015;466311.1231323348;442762.7716994148;446694.8343252789;465486.7286700281;450187.38279035257;411242.32993604196;476794.9633387009;432743.97865350964;431994.6062598477;229122.51738040973;214488.6975840042;472620.9849758201;203848.31783632375;203848.31783632375;274.69669130483857;2759429.5744498004;1451270.498645087;343205.8916955338;520700.25665521616;0;8;9;42;28;27;0;22;163;159;2041825915160.0732;780186859640.3055;1717973261725.1765;73500.00870535526;6360.953122301414;-0.0;4676.998912682241;6356716.800030301;1368667.186264613;0.0;1210321.4347435622;6.027785113957956;0.3691006768323107
9414;2019-06-20 05:56:45.098;598;596;185;185;167;48;35;35;0;37;756;196;2;37;253;139;247;564;164;37;35;43;608;365;370;141;370;310;610;122.0;-1.0;1646.0;175.0;0.0;5;87;76;1;0;0;1;0;0;0;1;0;0;0;0;17099.111328125;10284.8095703125;3071.69409179688;1322.33715820312;511.0;255161;547.0;0.0;Calculated values ==>;1561003005.098;332.96000000000004;332.76000000000005;291.66;291.66;289.86;277.96000000000004;274.9066339382667;276.66;276.66;273.16;276.86;348.76;292.76000000000005;273.36;276.86;298.46000000000004;287.06;297.86;329.56;276.86;276.66;327.86;324.26000000000005;277.46000000000004;242.77792619122317;268.7936212382143;274.9066339382667;289.56;6080000.0;3650000.0;3700000.0;1410000.0;3700000.0;3100000.0;6100000.0;0.02033333333333333;0.0;0.2743333333333334;0.029166666666666667;0.0;0.02033333333333333;0.0;10284.8095703125;3071.69409179688;1322.33715820312;17099.111328125;482265.30342056026;481748.4432013103;248279.99748742703;248279.99748742703;242220.78466383074;429811.8947417682;431854.3060553472;440107.37261156883;472260.1919623333;528733.1881184353;466577.48548781517;440413.13510061556;445598.44716816605;465196.3094706972;450119.4616669766;412068.05429776903;477064.8811840927;432232.2269198731;431854.3060553472;229540.68826423294;214488.6975840042;472850.300935316;204375.39676832466;204375.39676832466;274.9066339382667;2759711.028132859;1451437.8566991414;343227.7700933261;520750.14074571047;0;8;9;42;28;27;0;22;163;159;2042047245049.8762;780271732755.23;1718159502730.0107;64669.13870632999;7830.518038203914;-0.0;4625.404488836125;6357867.844978013;1368785.411074463;0.0;1210398.9302238303;5.254165650917393;0.3361582343941418
9415;2019-06-20 05:57:45.128;596;595;185;185;167;48;37;37;-14;38;757;196;-15;25;253;140;247;565;163;39;37;43;616;364;369;141;368;308;617;119.0;-1.0;1281.0;187.0;0.0;15;90;78;1;0;0;1;0;0;0;1;0;0;0;0;17857.25;10469.095703125;3395.32348632812;1332.3544921875;511.0;255162;548.0;0.0;Calculated values ==>;1561003065.128;332.76000000000005;332.66;291.66;291.66;289.86;277.96000000000004;274.8017692304317;276.86;276.86;271.76000000000005;276.96000000000004;348.86;292.76000000000005;271.66;275.66;298.46000000000004;287.16;297.86;329.66;277.06;276.86;327.96000000000004;324.26000000000005;277.46000000000004;242.77792619122317;268.5567601203482;274.8017692304317;289.46000000000004;6160000.0;3640000.0;3690000.0;1410000.0;3679999.9999999995;3080000.0;6170000.0;0.01983333333333333;0.0;0.2135;0.03116666666666667;0.0;0.01983333333333333;0.0;10469.095703125;3395.32348632812;1332.3544921875;17857.25;481057.8737884925;480796.6698053202;247999.83740123105;247999.83740123105;241999.43365696745;429879.7862731237;432488.85388799326;438384.99121777265;472358.58907936385;528991.4166193262;466862.742778841;438228.8454132642;444256.7904090801;465486.7286700281;450448.96135751536;408631.7341949815;476364.03673384205;432862.1520614866;432488.85388799326;229958.8627652946;214488.6975840042;472850.300935316;204120.16936962804;204120.16936962804;274.80176923043166;2760002.4767952934;1451610.8923842763;343249.90358495066;520804.0595047424;0;8;9;42;28;27;0;22;163;159;2042269055899.7705;780356375055.1897;1718344995429.9224;50015.53946457888;8375.422433797276;-0.0;4529.312242947576;6358824.028481808;1368920.528103084;0.0;1210475.257674545;4.1403705457125;0.27093430938452584
9416;2019-06-20 05:58:45.108;594;593;182;181;166;48;38;38;-9;40;758;197;-19;13;252;139;247;561;165;42;38;44;592;368;373;141;373;309;591;128.0;-1.0;1544.0;199.0;2.0;58;96;82;1;0;0;1;0;0;0;1;0;0;0;0;18642.9921875;10256.7197265625;4345.6162109375;1378.02453613281;512.0;255163;549.0;0.0;Calculated values ==>;1561003125.108;332.56;332.46000000000004;291.36;291.26000000000005;289.76000000000005;277.96000000000004;275.2199585193972;276.96000000000004;276.96000000000004;272.26000000000005;277.16;348.96000000000004;292.86;271.26000000000005;274.46000000000004;298.36;287.06;297.86;329.26000000000005;277.36;276.96000000000004;328.06;324.36;277.56;242.77792619122317;268.67533136820026;275.2199585193972;289.66;5920000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3090000.0;5910000.0;0.021333333333333333;0.0;0.2573333333333333;0.033166666666666664;0.0003333333333333333;0.021666666666666667;0.0;10256.7197265625;4345.6162109375;1378.02453613281;18642.9921875;483511.9893184635;483483.719202165;248002.06164615657;247645.87872883692;242517.72486647085;429606.4342157736;431644.5240703191;438939.586306344;472555.3283204977;529019.5636155247;466843.0330350629;437372.52749135875;442284.0055802907;464625.5090136243;449570.75068206276;418054.0101084175;478904.90864616266;432404.01063279;431644.5240703191;230377.04089860234;214906.75144652807;472948.58913472976;205142.54573123762;205801.92289915943;275.2199585193972;2760306.544090724;1451783.5499412024;343272.48254802986;520868.5458329632;0;8;9;42;28;27;0;22;163;159;2042491581699.8413;780440946855.2166;1718530033729.9812;60163.77177466071;8882.233772882488;-0.0;4893.25635870846;6359741.883355451;1369064.2939669183;0.0;1210553.752905782;4.626883231341969;0.3030721452261644
