;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9417;2019-06-20 05:59:45.129;582;582;184;183;166;48;40;41;-12;41;758;198;-19;8;251;133;246;519;167;44;40;45;586;362;367;141;367;308;586;127.0;-1.0;359.0;88.0;0.0;58;99;87;1;0;0;1;0;0;0;1;0;0;0;0;18841.423828125;10487.0810546875;4341.8212890625;1388.02001953125;512.0;255164;550.0;0.0;Calculated values ==>;1561003185.129;331.36;331.36;291.56;291.46000000000004;289.76000000000005;277.96000000000004;274.5913991737795;277.16;277.26000000000005;271.96000000000004;277.26000000000005;348.96000000000004;292.96000000000004;271.26000000000005;273.96000000000004;298.26000000000005;286.46000000000004;297.76000000000005;325.06;277.56;277.16;328.16;324.36;277.66;242.77792619122317;268.5567601203482;274.5913991737795;289.86;5860000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;5860000.0;0.021166666666666667;0.0;0.05983333333333333;0.014666666666666666;0.0;0.021166666666666667;0.0;10487.0810546875;4341.8212890625;1388.02001953125;18841.423828125;482496.87208245014;482496.87208245014;248939.76829345437;248576.10992076853;242687.64132561145;430014.67791919125;433550.350954743;438696.35173092526;472653.6706096803;529096.1564102576;467107.77403145406;437601.09044165985;441746.15580451366;465368.39748007257;449777.9279416128;419759.1472123044;473329.4649373498;434279.63764931663;433550.350954743;230795.22267914342;214906.75144652807;473046.85946660035;203601.669232111;203601.669232111;274.5913991737795;2760619.023553258;1451956.4754502014;343295.5409869219;520940.9664837121;0;8;9;42;28;27;0;22;163;159;2042713659399.5024;780525576465.0874;1718715198514.6987;14066.49850284572;3951.8627901058444;-0.0;4867.247096462377;6360360.6854451075;1369171.2822042282;0.0;1210635.1189025862;1.4112177314995413;0.08130238288551951
9418;2019-06-20 06:00:45.139;567;569;193;193;166;40;41;38;-19;42;758;199;-23;2;251;131;245;515;168;48;41;46;588;357;362;137;362;305;588;116.0;-1.0;522.0;64.0;0.0;32;91;83;1;0;0;1;0;0;0;1;0;0;0;0;18898.779296875;10262.8798828125;3673.79467773438;1329.26892089844;512.0;255165;551.0;0.0;Calculated values ==>;1561003245.139;329.86;330.06;292.46000000000004;292.46000000000004;289.76000000000005;277.16;274.0616903277293;277.26000000000005;276.96000000000004;271.26000000000005;277.36;348.96000000000004;293.06;270.86;273.36;298.26000000000005;286.26000000000005;297.66;324.66;277.96000000000004;277.26000000000005;328.26000000000005;324.36;277.76000000000005;241.92719264551067;268.19934244402924;274.0616903277293;289.96000000000004;5880000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;5880000.0;0.01933333333333333;0.0;0.087;0.010666666666666666;0.0;0.01933333333333333;0.0;10262.8798828125;3673.79467773438;1329.26892089844;18898.779296875;480125.77858950634;480412.94429705327;252217.96522992;252217.96522992;242619.3158844881;430346.717906069;434960.5676705249;438280.32711488655;473273.90776018414;529325.6898092299;467654.0241793385;437656.05685647397;441480.6793942096;466090.7741585676;450394.21882050455;418770.91967806895;472471.8553754792;436194.857971995;434960.5676705249;231213.40812182956;214906.75144652807;473664.6415601712;202270.10537692162;202270.10537692162;274.0616903277293;2760933.577662865;1452129.42061071;343318.18883543427;521007.77441622474;0;8;9;42;28;27;0;22;163;159;2042932395849.4678;780608990365.0741;1718899129164.6694;20532.889291202948;2894.8750526213285;-0.0;4498.682271009662;6360649.061731384;1369228.3478622667;0.0;1210713.1813222046;1.8293298837884846;0.10302420331382417
9419;2019-06-20 06:01:45.130;559;561;195;195;173;36;42;34;-23;42;758;200;-25;-2;251;134;244;516;167;51;42;47;584;355;360;135;360;302;585;115.0;-1.0;411.0;20.0;0.0;21;80;78;1;0;0;1;0;0;0;1;0;0;0;0;19441.6640625;9877.380859375;3320.66821289062;1242.17687988281;512.0;255166;551.0;0.0;Calculated values ==>;1561003305.13;329.06;329.26000000000005;292.66;292.66;290.46000000000004;276.76000000000005;273.8482719121499;277.36;276.56;270.86;277.36;348.96000000000004;293.16;270.66;272.96000000000004;298.26000000000005;286.56;297.56;324.76000000000005;278.26000000000005;277.36;328.26000000000005;324.36;277.86;241.49495122638035;267.8393353686513;273.8482719121499;289.86;5840000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;5850000.0;0.019166666666666665;0.0;0.0685;0.0033333333333333335;0.0;0.019166666666666665;0.0;9877.380859375;3320.66821289062;1242.17687988281;19441.6640625;479447.03528146574;479616.49967780075;253154.84274108894;253154.84274108894;245088.38792995736;430477.46260093397;435618.25068350555;438334.26632045925;473533.6025564079;529554.8567808631;468196.52568898356;438024.4983934438;441517.6339936506;466377.8143668663;451191.3470420962;419793.2549064762;473006.966224741;437181.2009864583;435618.25068350555;231213.40812182956;214906.75144652807;474020.51154441346;201727.5836541748;201727.5836541748;273.8482719121499;2761253.033432907;1452297.2309420598;343339.6143361962;521066.0528640718;0;8;9;42;28;27;0;22;163;159;2043148963360.1013;780690578125.3127;1719081201850.202;16207.557762640485;907.6430929674622;-0.0;4482.904451395506;6360955.186198836;1369260.030760425;0.0;1210788.0166514602;1.4956902598736734;0.06870952897551322
9420;2019-06-20 06:02:45.140;554;557;190;191;173;35;43;32;-26;41;759;200;-28;-5;251;137;244;516;166;54;42;48;587;354;359;135;359;300;588;4.0;-2.0;355.0;39.0;0.0;8;75;70;1;0;0;1;0;0;0;1;0;0;0;0;18800.05859375;9484.921875;3000.2060546875;1217.45068359375;513.0;255167;551.0;0.0;Calculated values ==>;1561003365.14;328.56;328.86;292.16;292.26000000000005;290.46000000000004;276.66;273.7412296467126;277.46000000000004;276.36;270.56;277.26000000000005;349.06000000000006;293.16;270.36;272.66;298.26000000000005;286.86;297.56;324.76000000000005;278.56;277.36;328.26000000000005;324.46000000000004;277.96000000000004;241.49495122638035;267.5978703862781;273.7412296467126;289.76000000000005;5870000.0;3540000.0;3590000.0;1350000.0;3590000.0;3000000.0;5880000.0;0.0006666666666666666;0.0;0.059166666666666666;0.006500000000000001;0.0;0.0006666666666666666;0.0;9484.921875;3000.2060546875;1217.45068359375;18800.05859375;478366.9342777727;478682.4840192363;251073.27799148278;251452.1707704165;244975.57328686252;430542.39183029096;436030.9469220937;438320.22817239247;473436.17305719486;529811.6624579713;468475.8209712691;438011.42202021845;441494.1431799284;466520.93082736776;451802.6938100281;418787.88511059084;472622.77318192075;437922.44539726764;435856.36625110224;231213.40812182956;215324.80838970217;474117.84615207044;201513.74565359295;201513.74565359295;273.7412296467126;2761571.7675684956;1452458.6103569078;343360.11464870465;521118.73559528525;0;8;9;42;28;27;0;22;163;159;2043364699310.0671;780771591625.2999;1719261831950.173;14011.050215695637;1771.9266532401036;-0.0;156.22841373167284;6361207.049902238;1369282.364229931;0.0;1210826.682535237;1.1632266986024302;0.08169984265515781
9421;2019-06-20 06:03:45.141;552;555;184;185;169;35;44;31;-27;41;759;200;-23;-7;251;141;244;518;166;57;44;49;586;354;359;138;359;298;588;-1.0;-1.0;531.0;102.0;0.0;1;82;61;1;0;0;1;0;0;0;1;0;0;0;0;17383.02734375;8968.6416015625;2830.09204101562;1240.77514648438;513.0;255168;550.0;0.0;Calculated values ==>;1561003425.141;328.36;328.66;291.56;291.66;290.06;276.66;273.7412296467126;277.56;276.26000000000005;270.46000000000004;277.26000000000005;349.06000000000006;293.16;270.86;272.46000000000004;298.26000000000005;287.26000000000005;297.56;324.96000000000004;278.86;277.56;328.16;324.46000000000004;278.06;242.14157278889297;267.35522164206344;273.7412296467126;289.76000000000005;5860000.0;3540000.0;3590000.0;1380000.0;3590000.0;2980000.0;5880000.0;0.0;0.0;0.0885;0.017;0.0;0.0;0.0;8968.6416015625;2830.09204101562;1240.77514648438;17383.02734375;478196.5590866246;478392.2977601249;248851.4982816115;249215.97950179424;243619.74813037296;430542.39183029096;436205.073990345;438614.2659217754;473045.8727645816;529963.9518579623;468754.10806394333;439224.0832595134;441619.8036147813;466520.93082736776;452376.9910028237;419125.8982951839;472924.13213273673;438429.5904723098;436205.073990345;230795.22267914342;215324.80838970217;473828.3904477336;201573.04143809224;201513.74565359295;273.74122964671267;2761873.2983097057;1452612.392615355;343380.6002053508;521167.32222245436;0;8;9;42;28;27;0;22;163;159;2043580102899.807;780853492990.201;1719441234939.9563;20978.14836680596;4628.340933163903;-0.0;0.0;6361498.631416351;1369335.7006820126;0.0;1210827.9844603816;1.9637618037765738;0.15239759902705152
9422;2019-06-20 06:04:45.131;552;554;180;180;166;35;45;31;-26;41;755;200;-26;-6;251;144;244;516;163;59;45;50;584;354;359;144;359;297;586;83.0;-1.0;273.0;134.0;0.0;1;99;51;1;0;0;1;0;0;0;1;0;0;0;0;16338.361328125;8339.505859375;2781.05249023438;1327.47277832031;513.0;255169;549.0;0.0;Calculated values ==>;1561003485.131;328.36;328.56;291.16;291.16;289.76000000000005;276.66;273.7412296467126;277.66;276.26000000000005;270.56;277.26000000000005;348.66;293.16;270.56;272.56;298.26000000000005;287.56;297.56;324.76000000000005;279.06;277.66;328.06;324.46000000000004;278.16;243.40439225979637;267.23344911666527;273.7412296467126;289.46000000000004;5840000.0;3540000.0;3590000.0;1440000.0;3590000.0;2970000.0;5860000.0;0.013833333333333333;0.0;0.0455;0.022333333333333334;0.0;0.013833333333333333;0.0;8339.505859375;2781.05249023438;1327.47277832031;16338.361328125;478436.5133682412;478486.71880350664;247497.94073793868;247497.94073793868;242687.64132561145;430542.39183029096;436378.7524107816;438989.0907281145;472259.5391352755;529623.803790322;468892.87674546865;438989.0907281145;441976.9197830647;466520.93082736776;452805.7779320095;419793.2549064762;472879.0730564897;438765.72347154043;436378.7524107816;230377.04089860234;215324.80838970217;473147.88962849684;201689.8852067742;201689.8852067742;273.7412296467126;2762154.263046754;1452756.6031384587;343401.9987043832;521214.0739669659;0;8;9;42;28;27;0;22;163;159;2043795466999.841;780938078890.2145;1719619705189.9846;10797.113851220982;6062.562098751805;-0.0;3246.529329655436;6361763.3811359005;1369424.7766921497;0.0;1210855.0343623979;1.6152116807063455;0.11763437117934182
9423;2019-06-20 06:05:45.102;551;553;178;178;162;36;47;31;-31;40;743;199;-32;-3;251;146;244;513;165;62;47;50;580;353;358;148;358;296;582;-2.0;-1.0;421.0;131.0;0.0;1;99;41;1;0;0;1;0;0;0;1;0;0;0;0;15368.06640625;7678.2490234375;2776.666015625;1311.58154296875;512.0;255170;546.0;0.0;Calculated values ==>;1561003545.102;328.26000000000005;328.46000000000004;290.96000000000004;290.96000000000004;289.36;276.76000000000005;273.6339639331285;277.86;276.26000000000005;270.06;277.16;347.46000000000004;293.06;269.96000000000004;272.86;298.26000000000005;287.76000000000005;297.56;324.46000000000004;279.36;277.86;327.76000000000005;324.36;278.16;244.22491754036054;267.1113755279542;273.6339639331285;289.66;5800000.0;3529999.9999999995;3579999.9999999995;1480000.0;3579999.9999999995;2960000.0;5820000.0;0.0;0.0;0.07016666666666667;0.021833333333333333;0.0;0.0;0.0;7678.2490234375;2776.666015625;1311.58154296875;15368.06640625;478770.67029260466;478820.2483703522;246952.55817847652;246952.55817847652;241501.83937803403;430607.02586249536;436957.42395210196;438449.4162088901;471631.5591433098;528451.2975293365;468911.6994289219;438296.42880847026;442623.4524550126;466663.7800689285;453264.0457965246;421095.1182293502;472940.64316504315;439488.030622605;436957.42395210196;229122.51738040973;214906.75144652807;472624.856427415;201419.58567775306;201689.8852067742;273.6339639331285;2762418.3555712355;1452890.0199130941;343423.98019418685;521260.3659025591;0;8;9;42;28;27;0;22;163;159;2044010463034.6838;781025636550.1504;1719797519204.8545;16631.593108934783;5921.315078034286;-0.0;0.0;6361991.8432169985;1369524.5940668224;0.0;1210882.0756971599;1.916705455165803;0.16259775156288264
9424;2019-06-20 06:06:45.112;550;551;178;178;161;35;48;30;-32;39;728;199;-33;-2;251;147;243;505;166;64;48;50;575;353;358;152;358;296;577;-1.0;262.0;299.0;108.0;35.0;1;99;32;1;0;0;1;0;0;0;1;0;0;0;0;14450.8681640625;7139.23974609375;2771.44702148438;1300.6484375;512.0;255171;544.0;0.0;Calculated values ==>;1561003605.112;328.16;328.26000000000005;290.96000000000004;290.96000000000004;289.26000000000005;276.66;273.6339639331285;277.96000000000004;276.16;269.96000000000004;277.06;345.96000000000004;293.06;269.86;272.96000000000004;298.26000000000005;287.86;297.46000000000004;323.66;279.56;277.96000000000004;327.56;324.36;278.16;245.02929689885198;267.1113755279542;273.6339639331285;289.76000000000005;5750000.0;3529999.9999999995;3579999.9999999995;1520000.0;3579999.9999999995;2960000.0;5770000.0;0.0;0.043666666666666666;0.049833333333333334;0.018000000000000002;0.005833333333333333;0.005833333333333333;0.0;7139.23974609375;2771.44702148438;1300.6484375;14450.8681640625;479223.11148889206;479128.47550090175;247160.5243628937;247160.5243628937;241338.8403388;430607.02586249536;437128.95628557174;438296.42880847026;470998.74155135604;526888.454487298;468911.6994289219;438143.1473471288;442768.92604114447;466663.7800689285;453405.8688497302;422374.59524518007;472383.7894374394;439818.9425820325;437128.95628557174;228286.1864045524;214906.75144652807;472098.38278825325;201475.65420979302;247160.5243628937;273.6339639331285;2762666.8881078023;1453013.5195659995;343445.75240545115;521306.6078835735;0;8;9;42;28;27;0;22;163;159;2044225298834.6497;781115651550.1361;1719975148804.8262;11801.568600834082;4871.209114412285;0.0;1108.1491862156217;6362228.825721711;1369614.546758029;0.0;1210891.3118128062;1.585977635688583;0.12770322435943376
9425;2019-06-20 06:07:45.123;547;549;180;180;161;35;50;29;-30;37;691;200;-31;5;251;147;243;496;167;67;50;48;578;351;356;140;356;298;580;-2.0;197.0;236.0;0.0;0.0;1;1;30;1;0;0;1;0;0;0;1;0;1;0;0;15239.0283203125;7034.3427734375;2770.27392578125;2279.71630859375;512.0;255172;543.0;0.0;Calculated values ==>;1561003665.123;327.86;328.06;291.16;291.16;289.26000000000005;276.66;273.4187578820637;278.16;276.06;270.16;276.86;342.26;293.16;270.06;273.66;298.26000000000005;287.86;297.46000000000004;322.76000000000005;279.86;278.16;327.46000000000004;324.36;277.96000000000004;242.56692532238324;267.35522164206344;273.4187578820637;289.86;5780000.0;3510000.0;3560000.0;1400000.0;3560000.0;2980000.0;5800000.0;0.0;0.03283333333333333;0.03933333333333333;0.0;0.0;0.0;0.0;7034.3427734375;2770.27392578125;2279.71630859375;15239.0283203125;478433.39208036993;478482.1490671766;247751.3397815;247751.3397815;241239.86420107784;430735.4089219946;437927.85481464386;438153.8488135099;472391.7460337592;522862.97272460745;468754.10806394333;437999.7806145802;443374.7637006633;466948.68245374196;453750.31832641887;421432.17798677663;470633.22702181275;440744.7090348666;437927.85481464386;227868.02628245065;214906.75144652807;473471.4621678974;200656.79144527;247160.5243628937;273.4187578820637;2762914.3492710646;1453131.6544075853;343475.59424829617;521352.79735792236;0;8;9;42;28;27;0;22;163;160;2044439538104.357;781203267610.0164;1720153381474.5825;9341.55092315077;0.0;0.0;0.0;6362405.050686158;1369655.1476093852;0.0;1210900.548082351;0.7730299154377386;0.047290243042155074
9426;2019-06-20 06:08:48.113;546;548;182;182;162;33;52;28;-28;36;659;202;-31;11;251;147;243;495;167;70;52;45;579;349;354;134;354;299;581;-2.0;184.0;138.0;0.0;0.0;1;1;25;1;0;0;1;0;0;0;1;0;1;0;0;15280.0234375;6758.2958984375;2772.57299804688;2311.404296875;511.0;255173;540.0;0.0;Calculated values ==>;1561003728.113;327.76000000000005;327.96000000000004;291.36;291.36;289.36;276.46000000000004;273.20264511476705;278.36;275.96000000000004;270.36;276.76000000000005;339.06000000000006;293.36;270.06;274.26000000000005;298.26000000000005;287.86;297.46000000000004;322.66;280.16;278.36;327.16;324.26000000000005;277.66;241.2770596917726;267.47669482898436;273.20264511476705;289.86;5790000.0;3490000.0;3540000.0;1340000.0;3540000.0;2990000.0;5810000.0;0.0;0.03066666666666667;0.023;0.0;0.0;0.0;0.0;6758.2958984375;2772.57299804688;2311.404296875;15280.0234375;478168.8190596254;478217.54886761506;248431.8995004248;248431.8995004248;241534.9125222533;430862.6128555636;438714.65368267347;438236.7768127522;473079.2034362849;519421.2924279815;468855.54706620856;437773.3837767312;444038.8974165015;467232.53252066195;454092.9196684272;421113.1342084853;470348.8676880973;441655.7345780891;438714.65368267347;226613.5671989835;214488.6975840042;473954.89273139124;200128.53018992607;247160.5243628937;273.20264511476705;2763181.348586414;1453252.3208395399;343515.76017704373;521401.2895701147;0;8;9;42;28;27;0;22;163;160;2044663152604.3909;781289563910.0294;1720341406624.611;5476.489672325;0.0;0.0;0.0;6362534.6879607765;1369655.1476093852;0.0;1210900.548082351;0.46245256995050343;0.028290618502189058
9427;2019-06-20 06:09:45.114;546;547;183;184;163;32;54;26;-21;34;669;205;-26;13;251;147;243;492;164;72;54;43;581;347;352;129;352;300;583;-2.0;91.0;411.0;0.0;0.0;0;1;22;1;0;0;1;0;0;0;1;0;1;0;0;15270.990234375;6607.31494140625;2819.04833984375;2336.2470703125;511.0;255174;539.0;0.0;Calculated values ==>;1561003785.114;327.76000000000005;327.86;291.46000000000004;291.56;289.46000000000004;276.36;272.9856168485579;278.56;275.76000000000005;271.06;276.56;340.06000000000006;293.66;270.56;274.46000000000004;298.26000000000005;287.86;297.46000000000004;322.36;280.36;278.56;327.06;324.26000000000005;277.46000000000004;240.16925963744896;267.5978703862781;272.9856168485579;289.56;5810000.0;3470000.0000000005;3520000.0000000005;1290000.0;3520000.0000000005;3000000.0;5830000.0;0.0;0.015166666666666667;0.0685;0.0;0.0;0.0;0.0;6607.31494140625;2819.04833984375;2336.2470703125;15270.990234375;477927.85492165544;477831.6368743575;248707.93206761344;249073.68386864202;241797.25640949636;430988.63858405815;439489.91102890164;439087.04160892795;473534.8580475586;520390.82100198907;469077.49398789863;438320.22817239247;444125.8159805091;467515.3410838486;454433.70090310305;420467.3626501685;469624.01645723055;442394.4267086144;439489.91102890164;226195.42121513622;214488.6975840042;474404.2798038372;199599.05379143672;247160.5243628937;272.9856168485579;2763423.2150218836;1453358.1337819982;343552.55472931487;521445.55734911596;0;8;9;42;28;27;0;22;163;160;2044864366134.9766;781364520225.2477;1720512124620.1082;16404.92716549815;0.0;0.0;0.0;6362707.918883665;1369655.1476093852;0.0;1210900.548082351;1.394667227357317;0.0837872568220158
9428;2019-06-20 06:10:48.114;547;548;183;184;163;30;56;23;-20;33;693;205;-23;15;251;147;243;497;162;75;56;40;585;345;350;133;350;301;587;-2.0;-1.0;475.0;206.0;0.0;0;1;21;1;0;0;1;0;0;0;1;0;1;0;0;15453.8427734375;6570.09619140625;2879.11010742188;2346.53442382812;510.0;255175;537.0;0.0;Calculated values ==>;1561003848.114;327.86;327.96000000000004;291.46000000000004;291.56;289.46000000000004;276.16;272.7676641592781;278.76000000000005;275.46000000000004;271.16;276.46000000000004;342.46000000000004;293.66;270.86;274.66;298.26000000000005;287.86;297.46000000000004;322.86;280.66;278.76000000000005;326.86;324.16;277.16;241.05796691057077;267.7187500070086;272.7676641592781;289.36;5850000.0;3450000.0;3500000.0;1330000.0;3500000.0;3010000.0;5870000.0;0.0;0.0;0.07916666666666666;0.034333333333333334;0.0;0.0;0.0;6570.09619140625;2879.11010742188;2346.53442382812;15453.8427734375;477589.93276247237;477493.6615236542;248532.56084899092;248895.53388480266;241664.86568686937;431113.4868728058;440254.1434915634;439018.5917755428;472917.67418972735;522831.0991778296;468939.0435562869;438558.24221835117;444213.19900484144;467797.11877657403;454772.68936406344;419143.41210296674;469860.0373459004;443280.21710825147;440254.1434915634;225359.1397227605;214070.64678622372;473598.1776897576;199274.19188496735;247160.5243628937;272.7676641592781;2763692.057310702;1453473.4361294103;343593.5290673886;521495.4162355295;0;8;9;42;28;27;0;22;163;160;2045085496134.9766;781447050225.2477;1720701439620.1082;18979.764991337222;9418.456845964467;-0.0;0.0;6363017.534940038;1369737.5591067874;0.0;1210900.548082351;2.4074979693947336;0.21696590938015645
9429;2019-06-20 06:11:45.114;550;550;182;183;162;29;58;22;-18;32;717;205;-20;18;251;147;243;504;161;78;58;37;586;345;350;138;349;302;588;-2.0;-1.0;1080.0;151.0;0.0;0;1;21;1;0;0;1;0;0;0;1;0;1;0;0;15413.4189453125;6602.16015625;2827.6572265625;2333.13891601562;510.0;255176;536.0;0.0;Calculated values ==>;1561003905.114;328.16;328.16;291.36;291.46000000000004;289.36;276.06;272.7676641592781;278.96000000000004;275.36;271.36;276.36;344.86;293.66;271.16;274.96000000000004;298.26000000000005;287.86;297.46000000000004;323.56;280.96000000000004;278.96000000000004;326.76000000000005;324.16;276.86;242.14157278889297;267.8393353686513;272.7676641592781;289.26000000000005;5860000.0;3450000.0;3500000.0;1380000.0;3490000.0;3020000.0;5880000.0;0.0;0.0;0.18000000000000002;0.025166666666666667;0.0;0.0;0.0;6602.16015625;2827.6572265625;2333.13891601562;15413.4189453125;477905.8772860107;477664.5422106834;248129.04362512194;248489.20450381679;241305.75715788768;431113.4868728058;440578.0837091905;439103.4342402594;472164.23178385233;525268.0278683457;468800.3455247588;438796.6538614502;444445.26436519914;467937.6243209808;454772.68936406344;418805.29754337063;470801.0022730378;443748.12254937424;440578.0837091905;224941.0041839467;214070.64678622372;472654.2065195329;199128.44458054943;247160.5243628937;272.7676641592781;2763936.4231326417;1453577.7164921626;343630.57648132904;521540.5948102569;0;8;9;42;28;27;0;22;163;160;2045284996134.9766;781524285225.2477;1720873294620.1082;43195.4981387478;6883.731675464417;-0.0;0.0;6363509.755773151;1369866.6180992487;0.0;1210900.548082351;4.257367666936019;0.3053790485031216
9430;2019-06-20 06:12:45.135;553;552;180;181;161;29;60;22;-11;31;732;205;-14;22;251;147;243;511;162;80;59;34;593;344;349;142;349;303;595;-2.0;-1.0;1074.0;87.0;2.0;0;0;22;1;0;0;1;0;0;0;1;0;1;0;0;15431.22265625;6737.279296875;2921.52319335938;2319.39013671875;509.0;255177;534.0;0.0;Calculated values ==>;1561003965.135;328.46000000000004;328.36;291.16;291.26000000000005;289.26000000000005;276.06;272.6583383277491;279.16;275.36;272.06;276.26000000000005;346.36;293.66;271.76000000000005;275.36;298.26000000000005;287.86;297.46000000000004;324.26000000000005;281.16;279.06;326.56;324.06;276.56;242.98782864720522;267.9596281332873;272.6583383277491;289.36;5930000.0;3440000.0;3490000.0;1420000.0;3490000.0;3030000.0;5950000.0;0.0;0.0;0.179;0.0145;0.0003333333333333333;0.0003333333333333333;0.0;6737.279296875;2921.52319335938;2319.39013671875;15431.22265625;477498.82904705516;477109.7310043309;247129.73379169006;247481.54125260608;240759.7506302799;431175.4696738307;441114.6879164252;439951.1449090409;471536.72207099956;526760.3159394548;468661.3986364127;439494.5820066302;444821.6150417089;467937.6243209808;454941.51966232155;416350.39103047154;470955.544230765;444260.44561740156;440954.209168099;224104.74344509715;213652.59903751023;471832.65708311246;198824.69261481077;247129.73379169006;272.6583383277491;2764193.5517758005;1453688.917394134;343669.36112658575;521588.5214154594;0;8;9;42;28;27;0;22;163;160;2045494769529.6565;781608314625.1195;1721054858144.8313;43161.63496066719;3958.6154847903745;-0.0;64.60815845880298;6364229.650422853;1369957.0026156255;0.0;1210901.0866721112;3.9392302389378657;0.26394328608161394
9431;2019-06-20 06:13:45.105;557;556;179;180;160;29;61;21;-2;30;739;206;-6;26;251;146;244;519;166;82;61;31;599;344;349;144;349;304;601;-1.0;0.0;846.0;147.0;0.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;15402.66015625;6929.66162109375;2991.44921875;2313.23315429688;508.0;255178;533.0;0.0;Calculated values ==>;1561004025.105;328.86;328.76000000000005;291.06;291.16;289.16;276.06;272.6583383277491;279.26000000000005;275.26000000000005;272.96000000000004;276.16;347.06000000000006;293.76000000000005;272.56;275.76000000000005;298.26000000000005;287.76000000000005;297.56;325.06;281.36;279.26000000000005;326.46000000000004;323.96000000000004;276.26000000000005;243.40439225979637;268.0796299477929;272.6583383277491;289.76000000000005;5990000.0;3440000.0;3490000.0;1440000.0;3490000.0;3040000.0;6010000.0;0.0;0.0;0.14100000000000001;0.0245;0.0;0.0;0.0;6929.66162109375;2991.44921875;2313.23315429688;15402.66015625;477360.71955217957;476970.8649321352;246545.14856841977;246891.7152063224;240255.54141081116;431175.4696738307;441274.84554746194;441093.7378204844;471171.66155044775;527415.194142179;468643.1757465133;440491.74836370035;445197.9025426301;467937.6243209808;454803.04145639064;414475.3428571883;471401.08193588624;444568.7632278692;441274.84554746194;223686.61821467688;213234.55432191002;471270.65844568226;198817.17173565718;247129.73379169006;272.6583383277491;2764450.372324849;1453802.7516229176;343707.9470180989;521637.77154819877;0;8;9;42;28;27;0;22;163;160;2045704064829.7563;781694071725.1604;1721236867094.9182;34160.99581796064;6675.110424395615;-0.0;0.0;6364873.683502021;1370045.572691053;0.0;1210901.6248042313;3.3378255721691175;0.25366969517436544
9432;2019-06-20 06:14:45.106;561;559;179;179;159;30;63;22;3;29;741;208;0;31;251;144;244;525;168;84;63;28;603;345;350;145;350;305;605;111.0;0.0;1199.0;92.0;2.0;0;0;28;1;0;0;1;0;0;0;1;0;1;0;0;15533.279296875;7201.94091796875;2998.13159179688;2317.451171875;508.0;255179;532.0;0.0;Calculated values ==>;1561004085.106;329.26000000000005;329.06;291.06;291.06;289.06;276.16;272.7676641592781;279.46000000000004;275.36;273.46000000000004;276.06;347.26;293.96000000000004;273.16;276.26000000000005;298.26000000000005;287.56;297.56;325.66;281.56;279.46000000000004;326.36;323.96000000000004;275.96000000000004;243.61107973660833;268.19934244402924;272.7676641592781;289.96000000000004;6030000.0;3450000.0;3500000.0;1450000.0;3500000.0;3050000.0;6050000.0;0.018500000000000003;0.0;0.19983333333333334;0.015333333333333334;0.0003333333333333333;0.018833333333333337;0.0;7201.94091796875;2998.13159179688;2317.451171875;15533.279296875;477466.8763199226;476929.1603307588;246391.7663601609;246391.7663601609;239819.19020906292;431113.4868728058;441382.16858309606;441630.0847411902;470938.95956923306;527547.0033350008;468746.1015721909;441181.0962547605;445717.11843896436;467797.11877657403;454355.6945414888;412914.8834694414;471804.0214084286;444676.46489701583;441382.16858309606;223268.49639005636;213234.55432191002;470839.76368816046;199061.83278689717;199899.53072624697;272.76509186004216;2764708.1761166384;1453920.51693999;343746.53669725434;521687.68555344595;0;8;9;42;28;27;0;22;163;160;2045913768324.503;781780773170.0557;1721419570139.6975;48473.22234886622;4167.261607152704;-0.0;4547.923012970658;6365562.313462888;1370135.9272970916;0.0;1210939.5247942829;4.5686677671612825;0.2785977233131467
9433;2019-06-20 06:15:45.106;566;564;179;179;158;31;65;22;7;29;740;210;4;35;251;142;245;531;169;86;64;25;609;346;350;146;350;306;612;83.0;0.0;885.0;185.0;0.0;0;0;31;1;0;0;1;0;0;0;1;0;1;0;0;15694.2333984375;7524.47998046875;3028.40991210938;2323.14135742188;507.0;255180;531.0;0.0;Calculated values ==>;1561004145.106;329.76000000000005;329.56;291.06;291.06;288.96000000000004;276.26000000000005;272.8767566201714;279.66;275.36;273.86;276.06;347.16;294.16;273.56;276.66;298.26000000000005;287.36;297.66;326.26000000000005;281.76000000000005;279.56;326.26000000000005;323.86;275.66;243.81672145450628;268.3187672390254;272.8767566201714;290.06;6090000.0;3460000.0;3500000.0;1460000.0;3500000.0;3060000.0;6120000.0;0.013833333333333333;0.0;0.1475;0.030833333333333334;0.0;0.013833333333333333;0.0;7524.47998046875;3028.40991210938;2323.14135742188;15694.2333984375;477482.1973116576;476822.51597368316;246128.96032161533;246128.96032161533;239302.1019721769;431051.2098666511;441701.55852929276;442016.3825157325;470805.04686564376;527364.672280651;468849.343196092;441568.68745396176;446092.96027638344;467797.11877657403;453905.7856569692;410845.1476911296;471824.09505750804;444983.76555982133;441542.02096111316;222850.3779558165;212816.51262364245;470407.4988314594;199270.06663867642;199270.06663867642;272.851578268544;2764968.4053890994;1454043.2371141436;343785.20830166514;521737.9067326452;0;8;9;42;28;27;0;22;163;160;2046123768324.503;781868073170.0557;1721602870139.6975;35805.08159186577;8360.070825944142;-0.0;3351.4287014603747;6366264.632662394;1370240.321734034;0.0;1211005.3527252364;3.6903126589779163;0.26483046482111666
9434;2019-06-20 06:16:45.147;573;569;179;179;158;32;67;23;10;29;738;211;7;38;251;140;246;538;168;88;66;21;614;348;352;144;352;307;616;-1.0;-2.0;1313.0;221.0;0.0;0;10;35;1;0;0;1;0;0;0;1;0;1;0;0;16033.40234375;7823.49072265625;3088.02612304688;2388.51123046875;506.0;255181;529.0;0.0;Calculated values ==>;1561004205.147;330.46000000000004;330.06;291.06;291.06;288.96000000000004;276.36;273.0942459734351;279.86;275.46000000000004;274.16;276.06;346.96000000000004;294.26000000000005;273.86;276.96000000000004;298.26000000000005;287.16;297.76000000000005;326.96000000000004;281.96000000000004;279.76000000000005;326.06;323.76000000000005;275.26000000000005;243.40439225979637;268.43790593516167;273.0942459734351;289.96000000000004;6140000.0;3479999.9999999995;3520000.0000000005;1440000.0;3520000.0000000005;3070000.0;6160000.0;0.0;0.0;0.21883333333333335;0.036833333333333336;0.0;0.0;0.0;7823.49072265625;3088.02612304688;2388.51123046875;16033.40234375;477918.09229780675;477083.229519976;245981.86861272858;245981.86861272858;239188.46913465098;430925.7729439634;441598.1627413182;442253.9184824793;471072.6445122798;527077.2926182718;468831.72426356655;441806.74464207777;446326.41830174514;467515.3410838486;453280.47471179586;409091.7660279597;472389.02564482874;444893.14259178494;441437.9716852236;222014.15119762826;212398.47392691602;470279.77213233593;199749.71776265008;199270.06663867642;273.0492689965583;2765232.98302544;1454171.2242684418;343824.4989035584;521788.91186275193;0;8;9;42;28;27;0;22;163;160;2046334512234.9514;781955132620.241;1721786895805.089;53068.00259085596;9964.523669283428;-0.0;0.0;6367005.747781668;1370393.1310368713;0.0;1211033.3003823326;4.739277684162747;0.3613287270338437
9435;2019-06-20 06:17:45.127;580;575;179;179;159;34;45;24;10;29;739;211;8;39;252;139;246;543;167;89;46;17;622;349;354;137;354;306;624;-2.0;-1.0;1489.0;104.0;0.0;0;1;37;1;0;0;1;0;0;0;1;0;1;0;0;16092.994140625;8050.298828125;3095.13623046875;2360.63818359375;505.0;255182;528.0;0.0;Calculated values ==>;1561004265.127;331.16;330.66;291.06;291.06;289.06;276.56;273.20264511476705;277.66;275.56;274.16;276.06;347.06000000000006;294.26000000000005;273.96000000000004;277.06;298.36;287.06;297.76000000000005;327.46000000000004;282.06;277.76000000000005;325.96000000000004;323.66;274.86;241.92719264551067;268.3187672390254;273.20264511476705;289.86;6220000.0;3490000.0;3540000.0;1370000.0;3540000.0;3060000.0;6240000.0;0.0;0.0;0.24816666666666667;0.017333333333333333;0.0;0.0;0.0;8050.298828125;3095.13623046875;2360.63818359375;16092.994140625;478000.5720141413;477013.9533975956;245694.09302619312;245694.09302619312;239273.92623366826;430862.6128555636;437539.0193056962;442461.82273329195;472002.15594002855;527259.8804449925;468970.37824730924;442165.11039823265;446661.59397328994;467360.9363845398;452965.71244139585;405282.58930167864;472138.33964131103;444648.3285174418;437708.14831564703;221596.04284303306;211980.4382156667;470825.5820460267;200051.7168283591;199270.06663867642;273.17244334987066;2765500.613756238;1454303.4617542138;343864.06195660646;521840.4210402633;0;8;9;42;28;27;0;22;163;160;2046546241635.0188;782039404520.2678;1721970734505.1475;60158.10794874084;4693.413663772906;-0.0;0.0;6367948.984186158;1370515.239798193;0.0;1211033.3003823326;4.801656295624392;0.32604469416715737
9436;2019-06-20 06:18:45.128;587;581;178;178;159;37;28;25;4;29;744;211;4;38;252;137;247;548;167;89;28;14;618;353;357;137;357;306;620;-2.0;-1.0;1358.0;131.0;0.0;0;1;38;1;0;0;1;0;0;0;1;0;1;0;0;15890.7294921875;8042.62060546875;3018.32055664062;2361.15209960938;502.0;255183;527.0;0.0;Calculated values ==>;1561004325.128;331.86;331.26000000000005;290.96000000000004;290.96000000000004;289.06;276.86;273.6339639331285;275.96000000000004;275.66;273.56;276.06;347.56000000000006;294.26000000000005;273.56;276.96000000000004;298.36;286.86;297.86;327.96000000000004;282.06;275.96000000000004;325.86;323.36;274.56;241.92719264551067;268.3187672390254;273.6339639331285;289.86;6180000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;3060000.0;6200000.0;0.0;0.0;0.22633333333333333;0.021833333333333333;0.0;0.0;0.0;8042.62060546875;3018.32055664062;2361.15209960938;15890.7294921875;479509.18928779376;478387.3284509285;245501.61050172753;245501.61050172753;239386.1617862203;430607.02586249536;433860.36567593284;441568.68745396176;472002.15594002855;527783.7381773739;468970.37824730924;441568.68745396176;446519.73315770726;466935.48835395055;451979.5866110756;407711.1195125183;473416.7652186046;444044.9097026013;433860.36567593284;221177.93781777218;210726.34883551928;470531.02399546513;201054.42952281548;199270.06663867642;273.58333731515233;2765767.1492283735;1454437.571651126;343903.41086472315;521891.3673625189;0;8;9;42;28;27;0;22;163;160;2046759545189.7612;782121605890.1686;1722154337564.9258;54436.39371174944;5883.57231265285;-0.0;0.0;6368903.954281411;1370603.382816916;0.0;1211033.3003823326;4.494080382859603;0.3156733370152733
9437;2019-06-20 06:19:45.128;592;585;179;178;160;41;29;26;-19;30;749;210;-19;35;251;137;247;550;168;37;29;10;617;355;360;137;360;306;619;111.0;-1.0;1543.0;101.0;0.0;0;1;42;1;0;0;1;0;0;0;1;0;1;0;0;15889.4150390625;8248.06640625;3072.03125;2376.88159179688;502.0;255184;526.0;0.0;Calculated values ==>;1561004385.128;332.36;331.66;291.06;290.96000000000004;289.16;277.26000000000005;273.8482719121499;276.06;275.76000000000005;271.26000000000005;276.16;348.06000000000006;294.16;271.26000000000005;276.66;298.26000000000005;286.86;297.86;328.16;276.86;276.06;325.76000000000005;323.36;274.16;241.92719264551067;268.3187672390254;273.8482719121499;289.96000000000004;6170000.0;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;6190000.0;0.018500000000000003;0.0;0.25716666666666665;0.016833333333333332;0.0;0.018500000000000003;0.0;8248.06640625;3072.03125;2376.88159179688;15889.4150390625;480358.85551121295;479097.0521803876;245872.9691224603;245537.17711254186;239725.80661177787;430477.46260093397;433292.63855411526;438054.9754168444;472100.0868749512;528307.3450254627;468849.343196092;438054.9754168444;446092.96027638344;466377.8143668663;451625.2951279445;408174.87659515097;473848.3627990446;434733.80906377075;433292.63855411526;220759.83610629753;210726.34883551928;470138.0144479632;201596.83117143303;201596.83117143303;273.8042248511604;2766031.983766134;1454573.3273762236;343942.8944788182;521942.12029424094;0;8;9;42;28;27;0;22;163;160;2046974645189.7612;782203805890.1686;1722337937564.9258;60809.15276177829;4520.443251821591;-0.0;4286.3724365796215;6369864.333835357;1370690.08294662;0.0;1211069.0201526375;5.082578223231694;0.3146047195381902
9438;2019-06-20 06:20:45.119;593;588;181;180;160;43;31;27;-20;31;754;210;-21;26;251;137;247;553;168;35;31;7;618;356;361;134;361;307;620;87.0;-1.0;1508.0;117.0;0.0;0;1;46;1;0;0;1;0;0;0;1;0;1;0;0;16203.8955078125;8494.841796875;3056.87475585938;2383.78930664062;498.0;255185;525.0;0.0;Calculated values ==>;1561004445.119;332.46000000000004;331.96000000000004;291.26000000000005;291.16;289.16;277.46000000000004;273.955091788801;276.26000000000005;275.86;271.16;276.26000000000005;348.56000000000006;294.16;271.06;275.76000000000005;298.26000000000005;286.86;297.86;328.46000000000004;276.66;276.26000000000005;325.66;322.96000000000004;273.86;241.2770596917726;268.43790593516167;273.955091788801;289.96000000000004;6180000.0;3560000.0;3610000.0;1340000.0;3610000.0;3070000.0;6200000.0;0.0145;0.0;0.25133333333333335;0.0195;0.0;0.0145;0.0;8494.841796875;3056.87475585938;2383.78930664062;16203.8955078125;480388.7055133194;479421.3494044734;246512.20470253358;246173.78859705187;239697.2186575624;430412.23801567365;433406.2193873385;437671.5478804793;472592.1488768574;528753.9426178363;468710.474274242;437514.20447033056;444602.3403324462;466234.42928284;451447.3864066275;407711.1195125183;474180.6778822364;434130.71970383386;433406.2193873385;220341.7376933702;209054.2704885073;470248.3765585316;201812.08278320922;201812.08278320922;273.89268483764846;2766299.3879037723;1454712.8306824681;343982.56078542495;521993.18684977037;0;8;9;42;28;27;0;22;163;160;2047190912744.5344;782285093695.0833;1722521809979.733;59279.345561113885;5234.507728618786;-0.0;3358.114980759875;6370864.921209708;1370771.3620110163;0.0;1211132.7146587726;4.870434482637186;0.31242843091418815
9439;2019-06-20 06:21:45.109;592;590;183;182;162;44;32;28;-20;32;759;210;-21;20;252;137;248;556;167;35;32;4;617;358;363;135;363;307;619;116.0;-1.0;1762.0;175.0;0.0;0;1;49;1;0;0;1;0;0;0;1;0;1;0;0;16359.439453125;8669.1708984375;3025.6806640625;2380.06591796875;499.0;255186;523.0;0.0;Calculated values ==>;1561004505.109;332.36;332.16;291.46000000000004;291.36;289.36;277.56;274.1680685717883;276.36;275.96000000000004;271.16;276.36;349.06000000000006;294.16;271.06;275.16;298.36;286.86;297.96000000000004;328.76000000000005;276.66;276.36;325.46000000000004;323.06;273.56;241.49495122638035;268.43790593516167;274.1680685717883;289.86;6170000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;6190000.0;0.01933333333333333;0.0;0.2936666666666667;0.029166666666666667;0.0;0.01933333333333333;0.0;8669.1708984375;3025.6806640625;2380.06591796875;16359.439453125;480358.85551121295;479832.61598354456;247231.86736343036;246889.7183573458;240351.86050460616;430280.9020939914;433086.23799672595;437671.5478804793;472558.57531478856;529277.3755970554;468710.474274242;437514.20447033056;443728.6416987744;466077.4508732314;451090.0219290575;408623.0786905329;474761.2694906321;433634.880018922;433086.23799672595;219505.55070137876;209472.28574929133;469819.3315087438;202262.92672005307;202262.92672005307;274.07732066531975;2766570.7038016357;1454855.840282712;344022.2529625041;522043.8663636175;0;8;9;42;28;27;0;22;163;160;2047408076544.5688;782365780245.0961;1722705979279.7622;69131.6650807785;7803.72847300348;-0.0;4462.584018015675;6371934.8346166015;1370879.995870719;0.0;1211197.8762883574;5.783193946589788;0.3760842224088293
9440;2019-06-20 06:22:45.130;590;589;184;184;165;46;33;30;-20;33;763;210;-21;15;251;139;248;557;168;37;33;1;616;361;366;132;366;307;617;131.0;-1.0;1703.0;76.0;0.0;0;0;52;1;0;0;1;0;0;0;1;0;1;0;0;16563.349609375;8843.41015625;2969.1650390625;2390.79614257812;498.0;255187;522.0;0.0;Calculated values ==>;1561004565.13;332.16;332.06;291.56;291.56;289.66;277.76000000000005;274.4858918419099;276.46000000000004;276.16;271.16;276.46000000000004;349.46000000000004;294.16;271.06;274.66;298.26000000000005;287.06;297.96000000000004;328.86;276.86;276.46000000000004;325.36;322.96000000000004;273.26000000000005;240.83765695389522;268.43790593516167;274.4858918419099;289.96000000000004;6160000.0;3610000.0;3660000.0;1320000.0;3660000.0;3070000.0;6170000.0;0.021833333333333333;0.0;0.2838333333333333;0.012666666666666666;0.0;0.021833333333333333;0.0;8843.41015625;2969.1650390625;2390.79614257812;16563.349609375;480183.00295416976;479919.8775465742;247653.22082862267;247653.22082862267;241360.324595114;430081.6785162784;432509.1113278755;437671.5478804793;473048.1168422736;529695.9489754178;468710.474274242;437514.20447033056;442994.2643117957;465513.42449155;450843.4406997151;409072.82111357036;475160.3169564383;433249.8226776551;432509.1113278755;219087.46209138638;209054.2704885073;469931.77505118237;203156.56100349082;203156.56100349082;274.43791430586526;2766845.1564026293;1455001.8295368862;344062.02406145365;522093.84089623246;0;8;9;42;28;27;0;22;163;160;2047626853090.1042;782445908280.2921;1722890243750.2131;66563.17044191857;3379.1527112707595;-0.0;5007.530682082399;6373066.0206919955;1370973.2191642195;0.0;1211276.8215322192;5.276905887500561;0.31434276285506124
9441;2019-06-20 06:23:45.100;587;587;185;185;166;47;35;31;-20;34;768;210;-21;12;251;141;248;555;167;38;35;-3;612;362;367;127;367;308;614;124.0;-1.0;1839.0;96.0;0.0;0;0;56;1;0;0;1;0;0;0;1;0;1;0;0;16807.458984375;9082.7294921875;2972.005859375;2408.34936523438;497.0;255188;521.0;0.0;Calculated values ==>;1561004625.1;331.86;331.86;291.66;291.66;289.76000000000005;277.86;274.5913991737795;276.66;276.26000000000005;271.16;276.56;349.96000000000004;294.16;271.06;274.36;298.26000000000005;287.26000000000005;297.96000000000004;328.66;276.96000000000004;276.66;325.26000000000005;322.86;272.86;239.71726792356844;268.5567601203482;274.5913991737795;289.86;6120000.0;3620000.0000000005;3670000.0000000005;1270000.0;3670000.0000000005;3080000.0;6140000.0;0.020666666666666667;0.0;0.3065;0.016;0.0;0.020666666666666667;0.0;9082.7294921875;2972.005859375;2408.34936523438;16807.458984375;480211.5580551969;479977.9457215843;248118.94001507552;248118.94001507552;241772.38915426887;430014.67791919125;432626.2974239531;437443.34373287327;473793.5715148927;530143.0248383192;468571.3559037268;437285.26766895736;442343.2040964072;465368.39748007257;450956.69263597444;410810.77711970604;475229.24031294027;433182.4302400453;432626.2974239531;218669.37671819705;208636.25808486674;470217.43027045846;203374.65334156473;203374.65334156473;274.5269669730766;2767123.1074282355;1455151.1393411856;344101.99694410595;522143.32589866756;0;8;9;42;28;27;0;22;163;160;2047846643139.3352;782523569430.0204;1723074651499.5679;71742.05360493607;4269.4844308623005;-0.0;4737.867311036026;6374217.987949922;1371036.9259375262;0.0;1211357.992576053;5.58313851629833;0.33877696832583604
9442;2019-06-20 06:24:45.121;582;584;187;186;168;48;37;33;-20;36;777;210;-22;4;251;142;248;551;168;40;37;-5;610;364;369;133;369;307;611;127.0;-2.0;1534.0;107.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16099.0146484375;9137.6162109375;2918.5283203125;1413.63879394531;496.0;255189;520.0;0.0;Calculated values ==>;1561004685.121;331.36;331.56;291.86;291.76000000000005;289.96000000000004;277.96000000000004;274.8017692304317;276.86;276.46000000000004;271.16;276.76000000000005;350.86;294.16;270.96000000000004;273.56;298.26000000000005;287.36;297.96000000000004;328.26000000000005;277.16;276.86;325.16;322.76000000000005;272.66;241.05796691057077;268.43790593516167;274.8017692304317;289.96000000000004;6100000.0;3640000.0;3690000.0;1330000.0;3690000.0;3070000.0;6110000.0;0.021166666666666667;0.0;0.25566666666666665;0.017833333333333333;0.0;0.021166666666666667;0.0;9137.6162109375;2918.5283203125;1413.63879394531;16099.0146484375;479715.91834452393;479890.7341941659;248945.0453604119;248591.31746264308;242512.5801539592;429879.7862731237;432488.85388799326;437671.5478804793;473209.4130839679;531159.7781216218;468710.474274242;437356.53477473935;441357.27833241806;465077.5055398138;450743.7253278342;411646.1794698379;474997.8353150428;433047.9251940826;432488.85388799326;218251.29456621417;208218.24852204052;469209.1468372239;203820.13222604454;203820.13222604454;274.7084511019193;2767397.4240197283;1455303.0286984248;344133.85799297586;522192.4308643431;0;8;9;42;28;27;0;22;163;160;2048067520419.8757;782601596730.2113;1723259216075.0195;59788.01193565049;4732.770760566032;-0.0;4840.154608511248;6375314.455461468;1371111.9709875493;0.0;1211437.837361475;5.149372906020523;0.31641863109248874
9443;2019-06-20 06:25:45.121;576;579;188;188;169;48;39;35;-20;38;790;210;-22;-1;251;144;247;547;168;41;38;0;608;364;369;136;369;306;609;123.0;-1.0;1563.0;119.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16243.8564453125;9213.3720703125;2920.27172851562;1406.5681152343802;496.0;255190;520.0;0.0;Calculated values ==>;1561004745.121;330.76000000000005;331.06;291.96000000000004;291.96000000000004;290.06;277.96000000000004;274.8017692304317;277.06;276.66;271.16;276.96000000000004;352.16;294.16;270.96000000000004;273.06;298.26000000000005;287.56;297.86;327.86;277.26000000000005;276.96000000000004;325.16;322.76000000000005;273.16;241.71165711629368;268.3187672390254;274.8017692304317;289.96000000000004;6080000.0;3640000.0;3690000.0;1360000.0;3690000.0;3060000.0;6090000.0;0.0205;0.0;0.2605;0.01983333333333333;0.0;0.0205;0.0;9213.3720703125;2920.27172851562;1406.5681152343802;16243.8564453125;479074.01197828824;479395.03086439683;249385.5454454017;249385.5454454017;242903.19092070515;429879.7862731237;432862.1520614866;437898.67151236854;473013.45329280203;532592.0204643909;468849.343196092;437585.1090581189;440817.3637915739;465077.5055398138;451037.6613601763;412068.05429776903;474643.44044234016;433233.1241697373;432675.7974509262;218251.29456621417;208218.24852204052;469290.60212070297;203816.7897377844;203816.7897377844;274.70716165839445;2767666.9479455096;1455455.9536007685;344157.359717219;522241.0875314167;0;8;9;42;28;27;0;22;163;160;2048288920419.8757;782682296730.2113;1723443116075.0195;60978.330202279176;5265.230612261217;-0.0;4691.609658119408;6376320.84164595;1371195.287665656;0.0;1211517.2687303636;5.238852310648731;0.32659666400598963
9444;2019-06-20 06:26:45.132;571;575;189;189;170;47;40;36;-11;40;797;208;-17;-3;251;145;247;544;168;42;40;-3;607;364;369;138;369;305;608;129.0;-1.0;1330.0;121.0;0.0;14;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16680.861328125;9202.1484375;3278.1650390625;1393.3879394531198;495.0;255191;519.0;0.0;Calculated values ==>;1561004805.132;330.26000000000005;330.66;292.06;292.06;290.16;277.86;274.8017692304317;277.16;276.76000000000005;272.06;277.16;352.86;293.96000000000004;271.46000000000004;272.86;298.26000000000005;287.66;297.86;327.56;277.36;277.16;325.06;322.66;272.86;242.14157278889297;268.19934244402924;274.8017692304317;289.96000000000004;6070000.0;3640000.0;3690000.0;1380000.0;3690000.0;3050000.0;6080000.0;0.021500000000000002;0.0;0.22166666666666668;0.020166666666666666;0.0;0.021500000000000002;0.0;9202.1484375;3278.1650390625;1393.3879394531198;16680.861328125;478459.2587677468;478927.4791620128;249787.81796269777;249787.81796269777;243263.76217183875;429879.7862731237;433047.9251940826;439514.2332620205;472947.9820155742;533396.1633707201;468746.1015721909;438590.5995609556;440729.75779049523;465077.5055398138;451184.32253446244;412473.42596797383;474315.4408997937;433417.75616050424;433047.9251940826;217833.21561994078;207800.24178383037;468721.36417001364;203738.54576247613;203738.54576247613;274.6769689800775;2767941.3708948987;1455609.44440628;344180.6969620202;522292.7506409098;0;8;9;42;28;27;0;22;163;160;2048510361009.573;782764511800.099;1723626449679.769;52263.61072906567;5343.820171218674;-0.0;4930.151657779539;6377264.697494276;1371283.7126303362;0.0;1211597.4647744664;4.507635034286619;0.28043628969610823
