;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9445;2019-06-20 06:27:45.112;567;571;189;188;170;45;40;37;-4;41;795;206;-7;-2;251;145;247;543;166;43;40;-5;610;362;367;139;367;304;612;128.0;-1.0;1422.0;90.0;0.0;16;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16835.720703125;9227.505859375;3372.43872070312;1388.21301269531;495.0;255192;518.0;0.0;Calculated values ==>;1561004865.112;329.86;330.26000000000005;292.06;291.96000000000004;290.16;277.66;274.5913991737795;277.16;276.86;272.76000000000005;277.26000000000005;352.66;293.76000000000005;272.46000000000004;272.96000000000004;298.26000000000005;287.66;297.86;327.46000000000004;277.46000000000004;277.16;324.96000000000004;322.66;272.66;242.35481222062532;268.0796299477929;274.5913991737795;289.76000000000005;6100000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3040000.0;6120000.0;0.021333333333333333;0.0;0.23700000000000002;0.015000000000000001;0.0;0.021333333333333333;0.0;9227.505859375;3372.43872070312;1388.21301269531;16835.720703125;477509.8158785769;477861.64552902407;249615.5975803779;249258.5704148213;243130.97457933312;430014.67791919125;433550.350954743;440793.27408520976;472915.35137376806;533261.9193762363;468643.1757465133;440340.5815783672;441093.7378204844;465368.39748007257;451541.149871606;411242.32993604196;473661.67643068125;434098.11877146957;433550.350954743;217415.1398638553;207800.24178383037;468386.10659383785;203292.83329138492;203292.83329138492;274.4953229984438;2768220.582643631;1455762.9736653187;344203.86924329284;522348.15386502614;0;8;9;42;28;27;0;22;163;160;2048731087409.643;782847584100.1254;1723809088779.8271;56287.604468136495;3976.3990995367944;-0.0;4912.160376818305;6378168.989423387;1371361.355234786;0.0;1211679.4567016917;4.659381588477594;0.2773712673860883
9446;2019-06-20 06:28:45.103;567;570;188;188;169;43;39;37;-1;42;791;205;-3;1;251;143;247;543;165;46;39;-5;611;360;366;141;365;303;612;127.0;-1.0;1051.0;112.0;0.0;18;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16868.6875;9073.2451171875;3498.22973632812;1370.47973632812;494.0;255193;517.0;0.0;Calculated values ==>;1561004925.103;329.86;330.16;291.96000000000004;291.96000000000004;290.06;277.46000000000004;274.38016830617;277.06;276.86;273.06;277.36;352.26;293.66;272.86;273.26000000000005;298.26000000000005;287.46000000000004;297.86;327.46000000000004;277.76000000000005;277.06;324.86;322.56;272.66;242.77792619122317;267.9596281332873;274.38016830617;289.66;6110000.0;3600000.0;3660000.0;1410000.0;3650000.0;3030000.0;6120000.0;0.021166666666666667;0.0;0.17516666666666666;0.018666666666666668;0.0;0.021166666666666667;0.0;9073.2451171875;3498.22973632812;1370.47973632812;16868.6875;477389.3319732714;477713.6216737021;249258.5704148213;249258.5704148213;242805.00242555363;430148.3826014536;433616.79160117084;441455.363107709;472751.9947874012;532919.5893767184;468661.3986364127;441156.6256199011;441753.0823843035;465658.1741919227;451605.77516384557;410821.6277416291;473661.67643068125;434884.3229509934;433616.79160117084;216997.06728235667;207382.2378540181;468109.78375237755;202616.41539890462;202616.41539890462;274.22386726881655;2768501.4105811855;1455915.457047358;344226.85490114463;522405.4008471058;0;8;9;42;28;27;0;22;163;160;2048950954424.4124;782931571500.0372;1723991161464.6362;41836.622340325564;4955.876209264828;-0.0;4889.507962947969;6378986.568657316;1371435.779696937;0.0;1211761.1250190188;3.7069412455400634;0.22475520124220297
9447;2019-06-20 06:29:45.113;568;570;187;187;168;41;41;36;-3;43;783;204;-4;5;251;142;247;541;165;49;40;-4;610;359;365;143;364;302;611;118.0;0.0;834.0;106.0;2.0;22;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16721.265625;8872.7890625;3613.85205078125;1369.08654785156;494.0;255194;516.0;0.0;Calculated values ==>;1561004985.113;329.96000000000004;330.16;291.86;291.86;289.96000000000004;277.26000000000005;274.27422755570615;277.26000000000005;276.76000000000005;272.86;277.46000000000004;351.46000000000004;293.56;272.76000000000005;273.66;298.26000000000005;287.36;297.86;327.26000000000005;278.06;277.16;324.76000000000005;322.56;272.76000000000005;243.1966462407574;267.8393353686513;274.27422755570615;289.66;6100000.0;3590000.0;3650000.0;1430000.0;3640000.0;3020000.0;6110000.0;0.019666666666666666;0.0;0.13899999999999998;0.017666666666666667;0.0003333333333333333;0.02;0.0;8872.7890625;3613.85205078125;1369.08654785156;16721.265625;477657.8458777081;477833.6236905436;248945.0453604119;248945.0453604119;242512.5801539592;430214.79039162316;434228.3108271235;441368.7326958178;472588.3698738022;532161.0685149269;468679.728194046;441219.5769185515;442552.9904358224;465802.6480608363;451638.2792240534;411242.32993604196;473483.42067661026;435659.06545682263;434047.17992658;216578.99785978085;207382.2378540181;467932.042539271;202291.5682128947;203069.12616535331;274.09302825338284;2768781.3735098955;1456065.0322572123;344249.688425129;522464.6780732136;0;8;9;42;28;27;0;22;163;160;2049170290974.3774;783016785700.0237;1724172691714.6074;33231.7258631263;4692.981713099315;-0.0;4619.561075224534;6379612.2424871735;1371516.2002474687;0.0;1211840.3804680314;3.0705185387551013;0.18632539781680513
9448;2019-06-20 06:30:45.134;569;571;187;187;167;39;42;35;-9;43;774;203;-9;7;251;141;247;541;165;52;42;-3;606;358;363;143;363;302;608;121.0;-1.0;1023.0;117.0;0.0;18;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16364.79296875;8626.826171875;3472.75854492188;1361.55346679688;494.0;255195;516.0;0.0;Calculated values ==>;1561005045.134;330.06;330.26000000000005;291.86;291.86;289.86;277.06;274.1680685717883;277.36;276.66;272.26000000000005;277.46000000000004;350.56000000000006;293.46000000000004;272.26000000000005;273.86;298.26000000000005;287.26000000000005;297.86;327.26000000000005;278.36;277.36;324.76000000000005;322.56;272.86;243.1966462407574;267.8393353686513;274.1680685717883;289.66;6060000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;6080000.0;0.020166666666666666;0.0;0.1705;0.0195;0.0;0.020166666666666666;0.0;8626.826171875;3472.75854492188;1361.55346679688;16364.79296875;478284.6365057931;478340.0090954192;249070.6869886876;249070.6869886876;242284.96641535932;430280.9020939914;434896.4795471851;440469.9055531801;472588.3698738022;531223.4586501896;468559.0378897104;440469.9055531801;442846.63139517745;465946.8475650451;451670.9102310105;412874.0213538874;473861.5267999659;436657.0512451711;434896.4795471851;216578.99785978085;207382.2378540181;468031.60685560585;202073.63045921476;202073.63045921476;274.0036501289236;2769057.1871665227;1456210.9134250667;344272.4517230068;522523.7538309366;0;8;9;42;28;27;0;22;163;160;2049388767414.912;783102615730.2336;1724353955135.051;40646.56490352109;5186.180539729626;-0.0;4695.260789940736;6380228.110390084;1371598.5554140003;0.0;1211918.0311519948;3.753620648124261;0.23052077251126712
9449;2019-06-20 06:31:45.124;570;571;186;186;166;39;43;34;-14;43;766;203;-15;6;251;140;247;538;165;54;43;-2;600;358;363;144;363;302;601;84.0;-1.0;1058.0;185.0;0.0;17;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16072.8798828125;8379.548828125;3374.83959960938;1367.10815429688;494.0;255196;514.0;0.0;Calculated values ==>;1561005105.124;330.16;330.26000000000005;291.76000000000005;291.76000000000005;289.76000000000005;277.06;274.1680685717883;277.46000000000004;276.56;271.76000000000005;277.46000000000004;349.76;293.46000000000004;271.66;273.76000000000005;298.26000000000005;287.16;297.86;326.96000000000004;278.56;277.46000000000004;324.56;322.56;272.96000000000004;243.40439225979637;267.8393353686513;274.1680685717883;289.66;6000000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6010000.0;0.014;0.0;0.17633333333333334;0.030833333333333334;0.0;0.014;0.0;8379.548828125;3374.83959960938;1367.10815429688;16072.8798828125;479144.62351154984;479171.91895109316;249010.18658441032;249010.18658441032;242186.5933589998;430280.9020939914;435074.67720794375;439713.54161806765;472457.08239583095;530389.4420248142;468559.0378897104;439561.4401127939;442699.92918233894;465946.8475650451;451525.9814726883;415185.3065626973;474287.6622892784;437003.68543558475;435074.67720794375;215742.86842915416;207382.2378540181;467992.6153874112;201874.02170106894;201874.02170106894;273.92586872962653;2769327.456054672;1456352.6095967907;344295.18678004504;522580.8076382638;0;8;9;42;28;27;0;22;163;160;2049606531114.9468;783188701380.2473;1724535124935.0798;41939.03534536411;8205.323305328886;-0.0;3264.8091770962474;6380916.209023378;1371710.1326800827;0.0;1211984.3540127445;4.070356418103131;0.2811806162010332
9450;2019-06-20 06:32:45.125;568;570;186;186;166;38;44;33;-9;42;759;203;-12;5;251;141;247;532;165;57;44;0;601;357;362;144;362;302;603;-2.0;-2.0;892.0;139.0;0.0;14;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16011.0224609375;8417.87890625;3287.73657226562;1363.90771484375;494.0;255197;514.0;0.0;Calculated values ==>;1561005165.125;329.96000000000004;330.16;291.76000000000005;291.76000000000005;289.76000000000005;276.96000000000004;274.0616903277293;277.56;276.46000000000004;272.26000000000005;277.36;349.06000000000006;293.46000000000004;271.96000000000004;273.66;298.26000000000005;287.26000000000005;297.86;326.36;278.86;277.56;324.56;322.56;273.16;243.40439225979637;267.8393353686513;274.0616903277293;289.66;6010000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;6030000.0;0.0;0.0;0.14866666666666667;0.023166666666666665;0.0;0.0;0.0;8417.87890625;3287.73657226562;1363.90771484375;16011.0224609375;478734.12396329053;478788.7051626784;248924.9836019342;248924.9836019342;242121.7051479229;430346.717906069;435492.39016710146;440469.9055531801;472358.32031004626;529659.2116147263;468559.0378897104;440016.90873842884;442552.9904358224;466090.7741585676;451848.18288157607;414810.42447121197;473128.5764207091;437749.2872906415;435492.39016710146;215742.86842915416;207382.2378540181;468191.96898575197;201672.7730928554;201874.02170106894;273.8428539461151;2769594.826363311;1456492.5904940509;344317.9456249015;522636.33003165346;0;8;9;42;28;27;0;22;163;160;2049824034739.684;783275102820.143;1724716327954.8608;35501.17369243494;6174.36137151877;-0.0;0.0;6381561.554853498;1371829.9653827567;0.0;1212011.5612092998;3.188757114347451;0.23662227707087785
9451;2019-06-20 06:33:45.105;566;569;186;186;166;38;46;33;-1;42;753;203;-4;6;251;142;247;531;166;60;45;1;599;356;362;145;361;302;600;10.0;-2.0;542.0;191.0;0.0;12;100;46;1;0;0;1;0;0;0;1;0;0;0;0;15662.6708984375;8239.857421875;3185.52661132812;1368.69775390625;494.0;255198;513.0;0.0;Calculated values ==>;1561005225.105;329.76000000000005;330.06;291.76000000000005;291.76000000000005;289.76000000000005;276.96000000000004;273.955091788801;277.76000000000005;276.46000000000004;273.06;277.36;348.46000000000004;293.46000000000004;272.76000000000005;273.76000000000005;298.26000000000005;287.36;297.86;326.26000000000005;279.16;277.66;324.46000000000004;322.56;273.26000000000005;243.61107973660833;267.8393353686513;273.955091788801;289.76000000000005;5990000.0;3560000.0;3620000.0000000005;1450000.0;3610000.0;3020000.0;6000000.0;0.0016666666666666668;0.0;0.09033333333333333;0.03183333333333333;0.0;0.0016666666666666668;0.0;8239.857421875;3185.52661132812;1368.69775390625;15662.6708984375;478680.07368389494;478998.89081158617;249053.0650411027;249053.0650411027;242219.20128377233;430412.23801567365;435844.5533831253;441666.2829081751;472226.6633779048;529032.944651942;468559.0378897104;441219.5769185515;442699.92918233894;466234.42928284;452168.8677412129;415556.332456723;473357.8598934923;438259.8388448866;435668.7067053961;215324.80838970217;207382.2378540181;468153.3363693269;200925.1451395125;200925.1451395125;273.545963496277;2769858.685825575;1456631.3586920062;344340.7097465776;522690.2559102473;0;8;9;42;28;27;0;22;163;160;2050041162339.7532;783361773920.1705;1724897467554.9185;21746.94944510252;8506.764087482425;-0.0;391.2392692764727;6382038.463523898;1371952.2673140499;0.0;1212014.820449769;2.3952444037631233;0.20461806799552182
9452;2019-06-20 06:34:45.125;564;567;187;187;168;38;47;33;5;42;748;203;2;10;251;143;246;525;166;62;47;2;595;357;362;145;361;303;596;-2.0;-2.0;605.0;160.0;0.0;12;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15540.140625;8125.431640625;3136.3017578125;1362.94689941406;493.0;255199;512.0;0.0;Calculated values ==>;1561005285.125;329.56;329.86;291.86;291.86;289.96000000000004;276.96000000000004;274.0616903277293;277.86;276.46000000000004;273.66;277.36;347.96000000000004;293.46000000000004;273.36;274.16;298.26000000000005;287.46000000000004;297.76000000000005;325.66;279.36;277.86;324.36;322.46000000000004;273.36;243.61107973660833;267.9596281332873;274.0616903277293;289.76000000000005;5950000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3030000.0;5960000.0;0.0;0.0;0.10083333333333333;0.02666666666666667;0.0;0.0;0.0;8125.431640625;3136.3017578125;1362.94689941406;15540.140625;478864.73726565647;479182.09154720395;249589.81863690942;249589.81863690942;243009.1529076397;430346.717906069;436019.9354273413;442345.5325163701;472226.6633779048;528433.8230485279;468419.660461477;441901.5654153896;443080.6557621375;466234.42928284;452136.64181641565;416662.54564295814;472958.87693207216;438598.19827211706;436019.9354273413;214906.75144652807;206964.23671620517;468253.1250508563;201403.4160825778;200925.1451395125;273.7376355366469;2770118.795929331;1456767.7815599532;344363.4810399165;522742.95537394105;0;8;9;42;28;27;0;22;163;160;2050258434739.684;783448802920.1428;1725079028054.8608;24294.99674040739;7115.992239154093;-0.0;0.0;6382422.27430295;1372082.5003466092;0.0;1212018.0818637877;2.488062132148165;0.2036739101290668
9453;2019-06-20 06:35:45.156;562;564;188;188;168;38;49;32;10;40;731;203;7;20;252;144;246;521;166;65;48;2;592;356;361;134;361;303;594;82.0;-1.0;812.0;214.0;0.0;9;1;45;1;0;0;1;0;0;0;1;1;0;0;0;16417.671875;8100.90234375;3107.09497070312;2367.62426757812;493.0;255200;512.0;0.0;Calculated values ==>;1561005345.156;329.36;329.56;291.96000000000004;291.96000000000004;289.96000000000004;276.96000000000004;273.955091788801;278.06;276.36;274.16;277.16;346.26;293.46000000000004;273.86;275.16;298.36;287.56;297.76000000000005;325.26000000000005;279.66;277.96000000000004;324.36;322.46000000000004;273.36;241.2770596917726;267.9596281332873;273.955091788801;289.76000000000005;5920000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;5940000.0;0.013666666666666666;0.0;0.13533333333333333;0.035666666666666666;0.0;0.013666666666666666;0.0;8100.90234375;3107.09497070312;2367.62426757812;16417.671875;478931.01493242546;478983.62418694346;250046.03111230125;250046.03111230125;243077.32360966108;430412.23801567365;436603.72145541804;443080.6557621375;473468.5566066367;526655.636851071;468419.660461477;442640.2954479828;444533.65563525405;466364.5342688999;452456.14026116463;417722.8914351323;472609.0748465971;439324.5203113631;436430.11128019885;214906.75144652807;206964.23671620517;469758.79346066975;201255.75221157898;201255.75221157898;273.675432430231;2770385.248629186;1456903.0708729776;344394.58519510383;522795.0105612158;0;8;9;42;28;27;0;22;164;160;2050475446804.3186;783532546165.0018;1725260921984.5544;32726.97028050892;9576.608471217573;-0.0;3214.049573937805;6382897.702871904;1372221.6772232142;0.0;1212044.879448461;3.352894602329786;0.24760932143165174
9454;2019-06-20 06:36:45.146;560;563;188;188;168;38;51;32;11;39;711;204;9;28;252;144;246;516;165;67;50;2;588;357;362;127;362;304;590;-2.0;0.0;674.0;257.0;0.0;8;1;45;1;0;0;1;0;0;0;1;1;0;0;0;16411.287109375;8004.7685546875;3025.90893554688;2380.07861328125;492.0;255201;511.0;0.0;Calculated values ==>;1561005405.146;329.16;329.46000000000004;291.96000000000004;291.96000000000004;289.96000000000004;276.96000000000004;274.0616903277293;278.26000000000005;276.36;274.26000000000005;277.06;344.26;293.56;274.06;275.96000000000004;298.36;287.56;297.76000000000005;324.76000000000005;279.86;278.16;324.26000000000005;322.36;273.36;239.71726792356844;268.0796299477929;274.0616903277293;289.66;5880000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3040000.0;5900000.0;0.0;0.0;0.11233333333333334;0.04283333333333333;0.0;0.0;0.0;8004.7685546875;3025.90893554688;2380.07861328125;16411.287109375;479116.79797922506;479313.2877267102;250229.89163475012;250229.89163475012;243215.1193236618;430346.717906069;436716.91860004765;443022.0508540321;474275.28757416795;524480.4282661186;468401.15335692395;442728.0766999201;445484.3388220789;466221.12760670384;452280.5881406855;419092.1957754498;472365.78476905037;439437.3001688844;436543.3446468343;214488.6975840042;206546.2383541025;470701.941234826;201248.07045260767;201255.75221157898;273.67687126630915;2770658.7776916563;1457037.2624281652;344434.1427917522;522846.1104090484;0;8;9;42;28;27;0;22;164;160;2050692310654.353;783610833115.0143;1725442991634.5835;27159.277131760013;11541.607465171683;-0.0;0.0;6383396.671758409;1372397.6330251899;0.0;1212071.6587309572;2.8858092935405977;0.254371646345352
9455;2019-06-20 06:37:45.107;559;561;188;188;169;39;53;33;12;40;726;205;10;25;252;145;245;511;166;69;52;3;588;356;362;129;361;302;589;-1.0;0.0;665.0;168.0;0.0;7;89;43;1;0;0;1;0;0;0;1;0;0;0;0;15421.7236328125;7908.16796875;2999.48828125;1318.39587402344;491.0;255202;510.0;0.0;Calculated values ==>;1561005465.107;329.06;329.26000000000005;291.96000000000004;291.96000000000004;290.06;277.06;273.955091788801;278.46000000000004;276.46000000000004;274.36;277.16;345.76;293.66;274.16;275.66;298.36;287.66;297.66;324.26000000000005;280.06;278.36;324.16;322.26000000000005;273.46000000000004;240.16925963744896;267.8393353686513;273.955091788801;289.76000000000005;5880000.0;3560000.0;3620000.0000000005;1290000.0;3610000.0;3020000.0;5890000.0;0.0;0.0;0.11083333333333334;0.028;0.0;0.0;0.0;7908.16796875;2999.48828125;1318.39587402344;15421.7236328125;478972.1545455856;479142.6485510982;250276.39957896134;250276.39957896134;243584.4009638172;430412.23801567365;437062.7516608749;443576.6592147222;474114.60106150573;526210.4806223392;468800.3455247588;443285.3374463631;445448.85450290097;466364.5342688999;452599.498735461;418770.91967806895;471736.9637907076;439770.3019814846;436890.05270406;214070.64678622372;206128.24275125185;470530.79254222725;201249.47390052216;201255.75221157898;273.6729762992945;2770923.8803532687;1457169.7840379053;344464.9433791811;522896.2894151242;0;8;9;42;28;27;0;22;164;160;2050909369475.0918;783687583195.2755;1725624673465.202;26857.929705657174;7539.876921967742;-0.0;0.0;6383846.522557048;1372556.5420375832;0.0;1212071.6587309572;2.8134843757156363;0.22839200727619055
9456;2019-06-20 06:38:45.117;558;560;188;188;169;39;55;32;12;40;753;207;11;21;252;146;245;507;166;72;54;5;584;356;361;131;361;301;586;-1.0;-1.0;723.0;110.0;0.0;4;75;39;1;0;0;1;0;0;0;1;0;0;0;0;14845.9267578125;7598.3251953125;2853.93115234375;1230.69311523438;490.0;255203;510.0;0.0;Calculated values ==>;1561005525.117;328.96000000000004;329.16;291.96000000000004;291.96000000000004;290.06;277.06;273.955091788801;278.66;276.36;274.36;277.16;348.46000000000004;293.86;274.26000000000005;275.26000000000005;298.36;287.76000000000005;297.66;323.86;280.36;278.56;324.16;322.16;273.66;240.61611355647437;267.7187500070086;273.955091788801;289.76000000000005;5840000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;5860000.0;0.0;0.0;0.12050000000000001;0.018333333333333333;0.0;0.0;0.0;7598.3251953125;2853.93115234375;1230.69311523438;14845.9267578125;479303.05366580933;479354.116202156;250417.26219395304;250417.26219395304;243690.83117704242;430412.23801567365;437636.28072910535;443779.4857613598;473856.7996405058;529109.564726059;469179.6353925685;443634.4727813241;445074.8090602398;466364.5342688999;452742.6736727521;420105.3721891785;471519.3226778073;440483.78149257216;437465.24820655317;214070.64678622372;205710.24989127388;470456.773871109;201523.275817215;201255.75221157898;273.7799991606364;2771176.152811554;1457299.026351048;344486.1893278229;522945.07604014565;0;8;9;42;28;27;0;22;164;160;2051126305625.0574;783765596195.2631;1725805603615.173;29191.87329826945;4930.447464321391;-0.0;0.0;6384313.682095622;1372660.4787273475;0.0;1212071.6587309572;2.9206940311584804;0.21682046832973662
9457;2019-06-20 06:39:45.128;557;558;188;188;170;38;56;32;12;41;769;207;11;20;252;146;245;498;166;74;56;6;583;355;360;131;360;300;585;-1.0;1.0;626.0;0.0;0.0;1;56;33;1;0;0;1;0;0;0;1;0;0;0;0;14471.0380859375;7240.3896484375;2768.64819335938;1088.81164550781;489.0;255204;509.0;0.0;Calculated values ==>;1561005585.128;328.86;328.96000000000004;291.96000000000004;291.96000000000004;290.16;276.96000000000004;273.8482719121499;278.76000000000005;276.36;274.36;277.26000000000005;350.06000000000006;293.86;274.26000000000005;275.16;298.36;287.76000000000005;297.66;322.96000000000004;280.56;278.76000000000005;324.06;322.06;273.76000000000005;240.61611355647437;267.5978703862781;273.8482719121499;289.76000000000005;5830000.0;3550000.0;3600000.0;1310000.0;3600000.0;3000000.0;5850000.0;0.0;0.00016666666666666666;0.10433333333333333;0.0;0.0;0.0;0.0;7240.3896484375;2768.64819335938;1088.81164550781;14471.0380859375;479277.7195258806;479184.34127314296;250464.67045758004;250464.67045758004;244064.559098637;430477.46260093397;438034.446279952;443981.54984624276;473953.66127806285;530853.482902621;469317.66280160396;443837.0651105216;445129.6953370489;466507.67227632634;452916.94290649064;420432.0489329535;470278.5100490206;441026.24236554437;438034.446279952;213652.59903751023;205292.2597576877;470554.1986138099;201709.7481601087;201255.75221157898;273.8482719121499;2771420.505641392;1457422.704978169;344505.5220778238;522991.93945801427;0;8;9;42;28;27;0;22;164;160;2051342645279.7617;783844210605.1556;1725985936669.9268;25277.024642586653;0.0;0.0;0.0;6384767.6727942135;1372701.573322122;0.0;1212071.6587309572;2.277650699038776;0.13850184188553627
9458;2019-06-20 06:40:45.098;555;557;188;189;169;37;58;31;13;41;775;206;12;19;252;147;244;493;165;76;58;8;583;353;358;133;358;299;584;-1.0;-1.0;638.0;25.0;0.0;1;50;27;1;0;0;1;0;0;0;1;0;0;0;0;14217.4755859375;6910.099609375;2798.47998046875;1043.6953125;487.0;255205;508.0;0.0;Calculated values ==>;1561005645.098;328.66;328.86;291.96000000000004;292.06;290.06;276.86;273.6339639331285;278.96000000000004;276.26000000000005;274.46000000000004;277.26000000000005;350.66;293.76000000000005;274.36;275.06;298.36;287.86;297.56;322.46000000000004;280.76000000000005;278.96000000000004;323.96000000000004;321.86;273.96000000000004;241.05796691057077;267.47669482898436;273.6339639331285;289.66;5830000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2990000.0;5840000.0;0.0;0.0;0.10633333333333334;0.004166666666666667;0.0;0.0;0.0;6910.099609375;2798.47998046875;1043.6953125;14217.4755859375;478989.5230257179;479158.9468522095;250512.30975147095;250889.31983847287;243762.439095343;430607.02586249536;438821.784160885;444326.6069160107;473695.32993624324;531553.3465226239;469335.6071213628;444182.85976177163;445184.6605037301;466793.1479323858;453405.8688497302;420122.7326783338;469644.3333994216;441775.1694266367;438821.784160885;213234.55432191002;204456.2876039246;470480.72048741754;201062.6429836688;201255.75221157898;273.58655129879105;2771659.457053298;1457540.5667616683;344523.28408370336;523038.3089964509;0;8;9;42;28;27;0;22;164;160;2051557937579.8645;783923371005.1934;1726165546820.0125;25867.068164805693;1122.5753229322863;-0.0;0.0;6385193.660467425;1372710.923439087;0.0;1212071.6587309572;2.510133319029525;0.16141815632831388
9459;2019-06-20 06:41:48.099;555;556;188;188;168;35;60;30;14;41;775;205;14;21;252;147;244;487;165;79;60;10;583;351;356;134;356;299;586;85.0;-1.0;496.0;0.0;0.0;1;47;22;1;0;0;1;0;0;0;1;0;0;0;0;14047.9873046875;6630.2099609375;2803.95483398438;1024.09838867188;486.0;255206;508.0;0.0;Calculated values ==>;1561005708.099;328.66;328.76000000000005;291.96000000000004;291.96000000000004;289.96000000000004;276.66;273.4187578820637;279.16;276.16;274.56;277.26000000000005;350.66;293.66;274.56;275.26000000000005;298.36;287.86;297.56;321.86;281.06;279.16;323.96000000000004;321.76000000000005;274.16;241.2770596917726;267.47669482898436;273.4187578820637;289.66;5830000.0;3510000.0;3560000.0;1340000.0;3560000.0;2990000.0;5860000.0;0.014166666666666666;0.0;0.08266666666666667;0.0;0.0;0.014166666666666666;0.0;6630.2099609375;2803.95483398438;1024.09838867188;14047.9873046875;478989.5230257179;478776.361547816;250417.26219395304;250417.26219395304;243354.90194868375;430735.4089219946;439597.5900049784;444470.14050354663;473565.85517348704;531553.3465226239;469215.69806610653;444470.14050354663;445469.0283512164;467077.56566689035;453750.31832641887;420122.7326783338;468448.8028023943;442673.2512403163;439597.5900049784;213234.55432191002;204038.30555042345;470541.90478511597;200656.79144527;200656.79144527;273.4187578820637;2771906.783779065;1457659.0463508707;344541.3775657614;523087.33107913693;0;8;9;42;28;27;0;22;164;160;2051782851149.6057;784007477340.0966;1726353919809.7957;20155.2368554842;0.0;-0.0;3384.9946462625358;6385596.362027876;1372720.7461290648;0.0;1212101.277904216;2.2508738868491194;0.1062183695359954
9460;2019-06-20 06:42:45.119;557;557;187;188;167;34;62;27;17;41;772;204;18;23;251;147;244;485;164;82;62;11;589;348;353;145;353;299;591;-1.0;-1.0;329.0;284.0;0.0;1;84;18;1;0;0;1;0;0;0;1;0;0;0;0;14094.51953125;6475.84375;2887.00170898438;1234.92834472656;485.0;255207;507.0;0.0;Calculated values ==>;1561005765.119;328.86;328.86;291.86;291.96000000000004;289.86;276.56;273.0942459734351;279.36;275.86;274.86;277.26000000000005;350.36;293.56;274.96000000000004;275.46000000000004;298.26000000000005;287.86;297.56;321.66;281.36;279.36;323.86;321.66;274.26000000000005;243.61107973660833;267.47669482898436;273.0942459734351;289.56;5890000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;2990000.0;5910000.0;0.0;0.0;0.05483333333333333;0.04733333333333333;0.0;0.0;0.0;6475.84375;2887.00170898438;1234.92834472656;14094.51953125;478563.023347331;478323.6853239844;249814.44943992718;250183.60302061887;242848.37431722388;430925.7729439634;440578.63641352893;444899.4758313612;472127.72840069426;531241.2277816804;469095.7185908975;445042.1710269553;445752.59130680247;467374.0663214524;454263.53607485443;418102.83279103856;467456.119837186;443761.66639728635;440578.63641352893;212816.51262364245;203620.32615720207;469150.18905723805;198484.46524783672;200656.79144527;272.54897116689864;2772129.656798405;1457762.8390150857;344559.2678024691;523132.40029329964;0;8;9;42;28;27;0;22;164;160;2051984987049.538;784087020240.07;1726524409609.7385;13511.756413663259;12811.51092697833;-0.0;0.0;6385862.9859105935;1372822.2061780666;0.0;1212128.0851812528;2.4838487618431877;0.26147866253733565
9461;2019-06-20 06:43:45.100;560;559;186;187;166;32;64;25;24;40;763;202;22;31;251;147;244;495;164;84;64;12;590;347;352;151;351;300;593;83.0;-1.0;312.0;259.0;0.0;1;99;15;1;0;0;1;0;0;0;1;0;0;0;0;13969.7734375;6316.14599609375;2945.84912109375;1316.91125488281;485.0;255208;506.0;0.0;Calculated values ==>;1561005825.1;329.16;329.06;291.76000000000005;291.86;289.76000000000005;276.36;272.9856168485579;279.56;275.66;275.56;277.16;349.46000000000004;293.36;275.36;276.26000000000005;298.26000000000005;287.86;297.56;322.66;281.56;279.56;323.76000000000005;321.66;274.36;244.82967444194236;267.5978703862781;272.9856168485579;289.56;5900000.0;3470000.0000000005;3520000.0000000005;1510000.0;3510000.0;3000000.0;5930000.0;0.013833333333333333;0.0;0.052000000000000005;0.043166666666666666;0.0;0.013833333333333333;0.0;6316.14599609375;2945.84912109375;1316.91125488281;13969.7734375;478878.9346192362;478375.4687598847;249358.54762703448;249723.98084033388;242450.58570054738;430988.63858405815;441116.628677548;445698.7778426805;471232.34154236614;530228.4959201239;468716.7063048361;445414.6422129316;446687.032041366;467656.35813139024;454433.70090310305;417755.6423959943;468748.4692583947;444275.1766325772;441116.628677548;212398.47392691602;203620.32615720207;468426.02431618364;198487.68351378953;198487.68351378953;272.54610471234474;2772363.451847719;1457869.405172902;344580.52639842575;523180.9919912618;0;8;9;42;28;27;0;22;164;160;2052196420074.3499;784175792119.991;1726704052704.5786;12854.976905102332;11652.33837797001;-0.0;3356.367074765326;6386082.639109175;1373026.0070313795;0.0;1212156.0460497711;2.6338906289407586;0.23128647342543726
9462;2019-06-20 06:44:45.100;564;561;184;185;165;32;66;25;31;38;745;201;28;38;251;146;245;500;164;87;66;12;591;346;351;150;351;302;593;-2.0;-1.0;360.0;218.0;0.0;0;1;13;1;0;0;1;0;0;0;1;1;0;0;0;14538.087890625;6195.771484375;2881.97314453125;2302.46997070312;484.0;255209;506.0;0.0;Calculated values ==>;1561005885.1;329.56;329.26000000000005;291.56;291.66;289.66;276.36;272.8767566201714;279.76000000000005;275.66;276.26000000000005;276.96000000000004;347.66;293.26000000000005;275.96000000000004;276.96000000000004;298.26000000000005;287.76000000000005;297.66;323.16;281.86;279.76000000000005;323.76000000000005;321.56;274.36;244.62907804385475;267.8393353686513;272.8767566201714;289.56;5910000.0;3460000.0;3510000.0;1500000.0;3510000.0;3020000.0;5930000.0;0.0;0.0;0.060000000000000005;0.036333333333333336;0.0;0.0;0.0;6195.771484375;2881.97314453125;2302.46997070312;14538.087890625;479339.4717431044;478666.6218223195;248634.2366879088;248995.31791505113;242122.2214973729;431051.2098666511;441649.8057121973;446301.07743510534;471166.1005109422;528197.3986632949;468317.4369840153;445875.8662196725;447286.45025618136;467656.35813139024;454464.21638583316;417739.0343535776;469524.69691660494;444938.3957163669;441649.8057121973;212398.47392691602;203202.34940748036;468563.92800027155;198352.411390067;198487.68351378953;272.4882752483155;2772601.017358787;1457973.6711519058;344610.68790863897;523229.55717680865;0;8;9;42;28;27;0;22;165;160;2052407320074.3499;784266092119.991;1726884652704.5786;14876.919962702303;9817.6851035041;-0.0;0.0;6386313.73824974;1373204.923893725;0.0;1212184.0157753942;2.1699595249332164;0.21047417405436541
9463;2019-06-20 06:45:45.131;567;564;183;183;163;31;68;24;36;34;715;201;33;52;251;146;245;508;163;89;67;12;594;346;351;147;351;303;596;-1.0;-1.0;397.0;279.0;0.0;0;19;14;1;0;0;1;0;0;0;1;1;0;0;0;14650.501953125;6309.48193359375;2874.6279296875;2391.07055664062;484.0;255210;506.0;0.0;Calculated values ==>;1561005945.131;329.86;329.56;291.46000000000004;291.46000000000004;289.46000000000004;276.26000000000005;272.8767566201714;279.96000000000004;275.56;276.76000000000005;276.56;344.66;293.26000000000005;276.46000000000004;278.36;298.26000000000005;287.76000000000005;297.66;323.96000000000004;282.06;279.86;323.76000000000005;321.56;274.36;244.02132995426717;267.9596281332873;272.8767566201714;289.46000000000004;5940000.0;3460000.0;3510000.0;1470000.0;3510000.0;3030000.0;5960000.0;0.0;0.0;0.06616666666666667;0.0465;0.0;0.0;0.0;6309.48193359375;2874.6279296875;2391.07055664062;14650.501953125;479418.812831838;478745.7141868239;248149.07992257402;248149.07992257402;241373.4819403119;431051.2098666511;441968.5939926662;446814.236746235;471168.1638575324;524979.3579259043;468177.6259707547;446390.54166232125;449045.67269265273;467656.35813139024;454464.21638583316;416678.2501443445;470363.0334320033;445245.2168732517;441809.3555756296;212398.47392691602;203202.34940748036;468976.15522503597;198429.16366392214;198487.68351378953;272.5187387737968;2772844.3812811365;1458077.9354393573;344649.8209547558;523277.55363790266;0;8;9;42;28;27;0;22;165;160;2052618028884.8318;784355238155.195;1727066246479.9941;16434.812335613035;12580.435107591795;-0.0;0.0;6386574.804167226;1373391.6713322622;0.0;1212184.0157753942;2.5066777700732095;0.25056490421884403
9464;2019-06-20 06:46:45.121;572;568;182;182;161;31;69;23;41;32;708;205;38;59;251;145;245;518;165;91;69;11;594;347;352;145;352;303;596;86.0;0.0;491.0;267.0;0.0;0;35;15;1;0;0;1;0;0;0;1;1;0;0;0;14630.693359375;6358.9462890625;2908.38305664062;2511.4912109375;483.0;255211;508.0;0.0;Calculated values ==>;1561006005.121;330.36;329.96000000000004;291.36;291.36;289.26000000000005;276.26000000000005;272.9856168485579;280.06;275.46000000000004;277.26000000000005;276.36;343.96000000000004;293.66;276.96000000000004;279.06;298.26000000000005;287.66;297.66;324.96000000000004;282.26000000000005;280.06;323.96000000000004;321.46000000000004;274.26000000000005;243.61107973660833;267.9596281332873;272.9856168485579;289.66;5940000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3030000.0;5960000.0;0.014333333333333333;0.0;0.08183333333333334;0.0445;0.0;0.014333333333333333;0.0;6358.9462890625;2908.38305664062;2511.4912109375;14630.693359375;480141.5880731139;479327.2920012352;247794.00710863233;247794.00710863233;240728.58135178816;430988.63858405815;441917.5982516259;447516.57979027147;471236.42390828294;524245.1247288473;468661.3986364127;447095.7395217318;450007.8213432342;467515.3410838486;454154.4036096638;416678.2501443445;471895.84603256354;445353.83105691883;441917.5982516259;213234.55432191002;202784.37528459195;469150.18905723805;198939.0719132033;198939.0719132033;272.72497199264205;2773088.350573786;1458183.4880795237;344690.66882704524;523325.73736417;0;8;9;42;28;27;0;22;165;160;2052828893734.8652;784442823555.2089;1727248016180.023;20341.926061273414;12024.394712909543;-0.0;3482.6922108507238;6386881.225908445;1373596.6774074242;0.0;1212213.0333734166;3.043514655193797;0.2515362978891795
9465;2019-06-20 06:47:45.102;577;571;182;182;161;32;71;24;46;31;717;209;42;59;251;144;245;525;166;93;70;10;599;347;352;144;351;304;601;117.0;-1.0;517.0;300.0;0.0;0;45;17;1;0;0;1;0;0;0;1;1;0;0;0;14771.2607421875;6513.7685546875;2952.181640625;2593.62866210938;483.0;255212;510.0;0.0;Calculated values ==>;1561006065.102;330.86;330.26000000000005;291.36;291.36;289.26000000000005;276.36;272.9856168485579;280.26000000000005;275.56;277.76000000000005;276.26000000000005;344.86;294.06;277.36;279.06;298.26000000000005;287.56;297.66;325.66;282.46000000000004;280.16;324.16;321.46000000000004;274.16;243.40439225979637;268.0796299477929;272.9856168485579;289.76000000000005;5990000.0;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;3040000.0;6010000.0;0.0195;0.0;0.08616666666666667;0.05;0.0;0.0195;0.0;6513.7685546875;2952.181640625;2593.62866210938;14771.2607421875;480278.1500650066;479171.91895109316;247590.26016856762;247590.26016856762;240574.2353412948;430988.63858405815;442235.7902217506;448026.5480966273;471270.65844568226;525110.0087922191;469005.6567190402;447466.95896490954;449825.5836211171;467656.35813139024;454014.50864139205;414839.5074887442;472318.9972540296;445659.6618620001;442076.84830388793;214070.64678622372;202784.37528459195;469187.37098983396;198929.90364501864;198929.90364501864;272.7213438144217;2773333.289269258;1458290.726733462;344733.198020772;523374.5599378914;0;8;9;42;28;27;0;22;165;160;2053040026854.6772;784529496100.1317;1727430058514.8608;21463.827530246945;13512.873367240767;-0.0;4741.365420847951;6387229.496867326;1373809.4205845564;0.0;1212281.5454845787;3.2934870104433034;0.268147127335741
9466;2019-06-20 06:48:45.102;581;575;182;182;161;33;72;24;50;30;729;212;47;69;252;142;246;534;168;94;72;7;602;347;352;143;351;305;604;-1.0;-1.0;442.0;227.0;0.0;0;51;20;1;0;0;1;0;0;0;1;1;0;0;0;15053.98046875;6731.6904296875;2951.240234375;2651.53173828125;482.0;255213;511.0;0.0;Calculated values ==>;1561006125.102;331.26000000000005;330.66;291.36;291.36;289.26000000000005;276.46000000000004;272.9856168485579;280.36;275.56;278.16;276.16;346.06000000000006;294.36;277.86;280.06;298.36;287.36;297.76000000000005;326.56;282.56;280.36;324.26000000000005;321.36;273.86;243.1966462407574;268.19934244402924;272.9856168485579;289.96000000000004;6020000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3050000.0;6040000.0;0.0;0.0;0.07366666666666667;0.03783333333333334;0.0;0.0;0.0;6731.6904296875;2951.240234375;2651.53173828125;15053.98046875;480506.36533837824;479400.46881277196;247470.00263681568;247470.00263681568;240482.80508251634;430988.63858405815;442394.4267086144;448396.6318820213;471304.9624172612;526289.7225663173;469229.53360190673;447978.07099077606;451011.4414654121;467784.0527092802;453734.220770279;414062.4671489185;473305.2026999102;445812.19498423283;442394.4267086144;214488.6975840042;202366.40377179522;469026.00599727634;198825.7756040876;198929.90364501864;272.68012288437654;2773581.8329460155;1458401.1055583318;344776.9076907753;523423.75512018305;0;8;9;42;28;27;0;22;165;160;2053251226854.6772;784615596100.1317;1727612758514.8608;18385.05307914112;10222.575383208976;-0.0;0.0;6387561.570872405;1374007.2159908102;0.0;1212321.0568630858;2.31932511764065;0.2198008810647012
9467;2019-06-20 06:49:45.093;586;579;182;183;161;34;74;24;54;30;740;214;51;65;252;140;246;540;168;96;74;2;604;348;353;142;352;306;606;122.0;-1.0;833.0;250.0;0.0;0;54;22;1;0;0;1;0;0;0;1;1;0;0;0;15201.208984375;6890.16064453125;3018.94555664062;2687.28295898438;481.0;255214;512.0;0.0;Calculated values ==>;1561006185.093;331.76000000000005;331.06;291.36;291.46000000000004;289.26000000000005;276.56;273.0942459734351;280.56;275.56;278.56;276.16;347.16;294.56;278.26000000000005;279.66;298.36;287.16;297.76000000000005;327.16;282.76000000000005;280.56;324.36;321.26000000000005;273.36;242.98782864720522;268.3187672390254;273.0942459734351;289.96000000000004;6040000.0;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3060000.0;6060000.0;0.02033333333333333;0.0;0.13883333333333334;0.041666666666666664;0.0;0.02033333333333333;0.0;6890.16064453125;3018.94555664062;2687.28295898438;15201.208984375;480996.6103087718;479747.9995023807;247390.63697846682;247739.80490694565;240422.33180934502;430925.7729439634;442503.14611134;448766.74113503785;471438.0385572268;527364.672280651;469333.043314177;448349.023838983;450285.02137613384;467643.2708070926;453280.47471179586;413283.3249826398;473961.6364975863;445921.2918317545;442503.14611134;214906.75144652807;201948.4348523538;468666.69496225734;199288.9775885981;199288.9775885981;272.8675315966608;2773833.9217055403;1458514.6039565173;344821.39113968745;523473.4992056571;0;8;9;42;28;27;0;22;165;160;2053462695129.4553;784701083275.042;1727796031019.6685;34635.82950569739;11224.071557235802;-0.0;4945.354759962418;6388003.345284045;1374185.9112401512;0.0;1212362.2619710155;4.033319007291245;0.2948508830252846
9468;2019-06-20 06:50:45.143;592;584;183;183;161;34;75;24;57;30;748;215;54;78;252;139;246;546;168;98;75;-3;608;348;353;141;353;306;610;86.0;-1.0;899.0;273.0;0.0;0;57;25;1;0;0;1;0;0;0;1;1;0;0;0;15449.36328125;7094.65869140625;3023.93505859375;2708.87622070312;480.0;255215;513.0;0.0;Calculated values ==>;1561006245.143;332.36;331.56;291.46000000000004;291.46000000000004;289.26000000000005;276.56;273.0942459734351;280.66;275.56;278.86;276.16;347.96000000000004;294.66;278.56;280.96000000000004;298.36;287.06;297.76000000000005;327.76000000000005;282.96000000000004;280.66;324.46000000000004;321.16;272.86;242.77792619122317;268.3187672390254;273.0942459734351;289.96000000000004;6080000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3060000.0;6100000.0;0.014333333333333333;0.0;0.14983333333333335;0.0455;0.0;0.014333333333333333;0.0;7094.65869140625;3023.93505859375;2708.87622070312;15449.36328125;481400.93815569475;480007.8027368208;247580.72590703078;247580.72590703078;240302.51630090355;430925.7729439634;442661.49193268927;449182.8699582856;471570.8910797328;528202.6435094479;469453.78611262445;448766.74113503785;452053.8679280588;467502.23246962274;453139.3580578936;411669.8984904219;474367.64263310115;446225.64802381984;442661.49193268927;215324.80838970217;201530.46850934727;468308.25738961285;199155.91731954666;199155.91731954666;272.8149510669162;2774089.5559920804;1458631.2412343584;344866.3966061434;523523.8985085261;0;8;9;42;28;27;0;22;165;160;2053674671629.287;784786054024.9745;1727979784019.5225;37462.37173703772;12246.43147318801;-0.0;3490.246569455044;6388604.66430921;1374381.6617548536;0.0;1212432.6172292696;4.147275331860686;0.3189008736632864
9469;2019-06-20 06:51:45.094;598;589;183;184;162;34;77;24;60;29;755;216;57;71;252;139;247;553;168;100;76;-10;610;349;354;140;354;307;612;86.0;-2.0;1104.0;283.0;0.0;0;58;30;1;0;0;1;0;0;0;1;1;0;0;0;15814.556640625;7418.76220703125;3015.9619140625;2727.24194335938;479.0;255216;513.0;0.0;Calculated values ==>;1561006305.094;332.96000000000004;332.06;291.46000000000004;291.56;289.36;276.56;273.20264511476705;280.86;275.56;279.16;276.06;348.66;294.76000000000005;278.86;280.26000000000005;298.36;287.06;297.86;328.46000000000004;283.16;280.76000000000005;324.46000000000004;321.06;272.16;242.56692532238324;268.43790593516167;273.20264511476705;289.96000000000004;6100000.0;3490000.0;3540000.0;1400000.0;3540000.0;3070000.0;6120000.0;0.014333333333333333;0.0;0.184;0.04716666666666667;0.0;0.014333333333333333;0.0;7418.76220703125;3015.9619140625;2727.24194335938;15814.556640625;482036.81703937467;480502.9275967515;247502.1344821807;247849.73814447827;240559.13577110865;430862.6128555636;442770.66057190904;449413.9276720405;471605.12922355125;528858.648623613;469436.86616945645;448998.0917314654;450925.6586504348;467360.9363845398;452965.71244139585;411242.32993604196;475175.2210006209;446335.20133972133;442612.30382847664;215324.80838970217;201112.50472608567;467752.34253227635;199388.31387381555;199388.31387381555;272.91100693115743;2774349.8758906797;1458752.0876370505;344911.660595201;523574.18987862306;0;8;9;42;28;27;0;22;165;160;2053886598415.0422;784870285180.2747;1728163533835.1772;46004.71293887338;12657.836685057402;-0.0;3486.2105226834756;6389299.6553107705;1374589.0278361973;0.0;1212490.7068932448;4.721844733702897;0.3555772779462235
9470;2019-06-20 06:52:45.124;603;594;184;184;163;35;78;24;62;30;761;216;59;83;252;138;247;559;170;101;78;-16;618;349;354;138;354;307;620;114.0;-1.0;958.0;186.0;0.0;0;55;34;1;0;0;1;0;0;0;1;1;0;0;0;16160.42578125;7762.2158203125;3031.77685546875;2727.38745117188;476.0;255217;512.0;0.0;Calculated values ==>;1561006365.124;333.46000000000004;332.56;291.56;291.56;289.46000000000004;276.66;273.20264511476705;280.96000000000004;275.56;279.36;276.16;349.26;294.76000000000005;279.06;281.46000000000004;298.36;286.96000000000004;297.86;329.06;283.26000000000005;280.96000000000004;324.36;320.76000000000005;271.56;242.14157278889297;268.43790593516167;273.20264511476705;290.16;6180000.0;3490000.0;3540000.0;1380000.0;3540000.0;3070000.0;6200000.0;0.019;0.0;0.15966666666666668;0.031000000000000003;0.0;0.019;0.0;7762.2158203125;3031.77685546875;2727.38745117188;16160.42578125;481844.27689117513;480302.4116852074;247537.14936494126;247537.14936494126;240636.98332546372;430862.6128555636;442928.7182659256;449690.29051208816;471968.1179040911;529486.681345978;469436.86616945645;449275.48907731444;452552.8015569744;467360.9363845398;452824.03457400465;407711.1195125183;475092.08702085575;446487.02843894635;442928.7182659256;214906.75144652807;199858.6285646581;467436.2840301193;199458.4816203245;199458.4816203245;272.93870931286517;2774616.467306495;1458878.6590412932;344957.1385677562;523624.61290059;0;8;9;42;28;27;0;22;165;160;2054099104614.941;784953726880.2349;1728347825935.0894;39953.67881971827;8307.311874703639;-0.0;4625.93449626642;6390016.333401716;1374763.824762231;0.0;1212558.341902308;3.9113555490733565;0.2691570018522601
9471;2019-06-20 06:53:45.135;610;601;183;184;162;35;80;24;63;30;766;216;61;78;253;138;248;566;169;103;80;-21;623;351;356;135;356;307;624;-1.0;-1.0;1054.0;208.0;0.0;0;42;37;1;0;0;1;0;0;0;1;1;0;0;0;16251.9462890625;8043.82421875;3104.48046875;2628.5869140625;476.0;255218;511.0;0.0;Calculated values ==>;1561006425.135;334.16;333.26000000000005;291.46000000000004;291.56;289.36;276.66;273.4187578820637;281.16;275.56;279.46000000000004;276.16;349.76;294.76000000000005;279.26000000000005;280.96000000000004;298.46000000000004;286.96000000000004;297.96000000000004;329.76000000000005;283.46000000000004;281.16;324.26000000000005;320.76000000000005;271.06;241.49495122638035;268.43790593516167;273.4187578820637;290.06;6230000.0;3510000.0;3560000.0;1350000.0;3560000.0;3070000.0;6240000.0;0.0;0.0;0.17566666666666667;0.034666666666666665;0.0;0.0;0.0;8043.82421875;3104.48046875;2628.5869140625;16251.9462890625;482288.7776249792;480863.4079873789;247043.22494560396;247384.46434004055;240206.49580260014;430735.4089219946;442831.9268691846;449828.21704553755;472363.3712700832;530009.779551569;469436.86616945645;449552.194433706;451877.5105450967;467206.3499891093;452474.515376344;405775.880724992;475658.9907290028;446403.42322536686;442831.9268691846;214488.6975840042;199858.6285646581;467361.0029069329;199832.3123489663;199458.4816203245;273.09469178314845;2774886.6199256135;1459010.4001895555;345001.7798701441;523675.7577530595;0;8;9;42;28;27;0;22;165;160;2054312143664.6497;785035641895.1229;1728532059704.8376;43915.947258364344;9274.327939342842;-0.0;0.0;6390715.3750855625;1374910.3652879864;0.0;1212596.8984237907;3.8608328159941854;0.3016332075264803
9472;2019-06-20 06:54:45.105;617;606;183;183;164;39;35;26;63;31;773;216;62;83;253;138;248;569;170;103;34;-25;617;355;360;133;360;307;619;82.0;0.0;1150.0;218.0;0.0;0;28;40;1;0;0;1;0;0;0;1;1;0;0;0;16099.5380859375;8166.51025390625;3057.8115234375;2541.20263671875;476.0;255219;509.0;0.0;Calculated values ==>;1561006485.105;334.86;333.76000000000005;291.46000000000004;291.46000000000004;289.56;277.06;273.8482719121499;276.66;275.76000000000005;279.46000000000004;276.26000000000005;350.46000000000004;294.76000000000005;279.36;281.46000000000004;298.46000000000004;286.96000000000004;297.96000000000004;330.06;283.46000000000004;276.56;324.06;320.76000000000005;270.66;241.05796691057077;268.43790593516167;273.8482719121499;290.16;6170000.0;3550000.0;3600000.0;1330000.0;3600000.0;3070000.0;6190000.0;0.013666666666666666;0.0;0.19166666666666668;0.036333333333333336;0.0;0.013666666666666666;0.0;8166.51025390625;3057.8115234375;2541.20263671875;16099.5380859375;483973.2867381278;482164.6145898011;247231.86736343036;247231.86736343036;240982.43319748045;430477.46260093397;434376.6058122323;449828.21704553755;472723.10170879104;530741.7249773676;469436.86616945645;449690.29051208816;452552.8015569744;466637.4274074692;451769.55997270613;408623.0786905329;476720.0832791932;445622.38644066436;434197.24731978856;213652.59903751023;199858.6285646581;467246.51774670125;200886.37208856692;200886.37208856692;273.52635901149944;2775156.0808310155;1459145.4187671652;345044.8399089647;523727.0845101356;0;8;9;42;28;27;0;22;165;160;2054526836264.7522;785116001695.1613;1728716167604.9255;47713.853616752705;9677.751958912217;-0.0;3188.581961493362;6391478.574969049;1375068.2203202143;0.0;1212623.456654391;4.400863033977198;0.3180907903880026
