;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9473;2019-06-20 06:55:45.105;621;611;182;182;163;42;33;26;63;32;779;215;62;79;253;138;248;571;170;102;32;-28;619;357;362;131;361;307;620;113.0;-2.0;988.0;99.0;0.0;0;10;44;1;0;0;1;0;0;0;1;1;0;0;0;16032.765625;8378.8408203125;3032.90380859375;2436.18359375;476.0;255220;506.0;0.0;Calculated values ==>;1561006545.105;335.26000000000005;334.26000000000005;291.36;291.36;289.46000000000004;277.36;274.0616903277293;276.46000000000004;275.76000000000005;279.46000000000004;276.36;351.06000000000006;294.66;279.36;281.06;298.46000000000004;286.96000000000004;297.96000000000004;330.26000000000005;283.36;276.36;323.76000000000005;320.76000000000005;270.36;240.61611355647437;268.43790593516167;274.0616903277293;290.16;6190000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3070000.0;6200000.0;0.01883333333333333;0.0;0.16466666666666668;0.0165;0.0;0.01883333333333333;0.0;8378.8408203125;3032.90380859375;2436.18359375;16032.765625;484322.35579411377;482773.71876278083;246852.21459093053;246852.21459093053;240636.98332546372;430346.717906069;433520.3008126533;449828.21704553755;473081.36623795505;531368.7506413077;469315.984377403;449690.29051208816;452012.8704365155;466494.5354798314;451414.059294789;407703.5447193197;476898.28885271953;445072.19969914685;433337.9007451696;212398.47392691602;199858.6285646581;467231.45301380614;201751.86508122965;201751.86508122965;273.87371517143407;2775423.8500286066;1459283.2966927837;345086.31812755193;523777.84047123586;0;8;9;42;28;27;0;22;165;160;2054743436264.7522;785195201695.1613;1728900367604.9255;40849.90595678937;4380.413200887512;-0.0;4361.537005004202;6392216.6062988285;1375185.371696546;0.0;1212686.374312445;3.5811751306989796;0.22336795648622323
9474;2019-06-20 06:56:45.116;623;614;183;183;163;44;33;28;60;33;785;214;59;80;253;139;248;576;170;51;33;-30;618;359;364;128;364;308;620;128.0;-1.0;1019.0;149.0;0.0;0;1;50;1;0;0;1;0;0;0;1;1;0;0;0;16324.0830078125;8713.7919921875;3067.40234375;2401.88549804688;477.0;255221;504.0;0.0;Calculated values ==>;1561006605.116;335.46000000000004;334.56;291.46000000000004;291.46000000000004;289.46000000000004;277.56;274.27422755570615;276.46000000000004;275.96000000000004;279.16;276.46000000000004;351.66;294.56;279.06;281.16;298.46000000000004;287.06;297.96000000000004;330.76000000000005;278.26000000000005;276.46000000000004;323.56;320.86;270.16;239.943914813709;268.5567601203482;274.27422755570615;290.16;6180000.0;3590000.0;3640000.0;1280000.0;3640000.0;3080000.0;6200000.0;0.021333333333333333;0.0;0.16983333333333334;0.024833333333333332;0.0;0.021333333333333333;0.0;8713.7919921875;3067.40234375;2401.88549804688;16324.0830078125;484718.95883290604;483206.1453251875;247193.85139431956;247193.85139431956;240636.98332546372;430214.79039162316;433017.6092021058;449229.84144978656;473567.7884962697;531920.5654520444;469056.771049626;449090.9801531781;451971.97322424507;466064.25039095;451202.2402800108;408166.7446654218;477644.58890809503;436248.0655949691;433017.6092021058;211562.405474017;200276.58477070546;467454.4248340964;202055.23302236825;202055.23302236825;274.0010233574792;2775693.5398675855;1459425.7614131044;345126.6427614229;523828.6856756814;0;8;9;42;28;27;0;22;165;160;2054961276194.4546;785272915940.055;1729084901429.6733;41978.48766458988;6590.746596657916;-0.0;4927.197358501067;6392906.969454776;1375276.8147895613;0.0;1212763.794623157;3.771848727211203;0.24605277569513892
9475;2019-06-20 06:57:45.106;625;617;185;184;165;46;35;29;54;34;791;213;54;75;253;140;249;579;170;38;34;-31;622;359;364;126;364;308;623;126.0;-1.0;1170.0;100.0;0.0;0;1;54;1;0;0;1;0;0;0;1;1;0;0;0;16648.33203125;9047.34375;3049.48046875;2419.74145507812;484.0;255222;501.0;0.0;Calculated values ==>;1561006665.106;335.66;334.86;291.66;291.56;289.66;277.76000000000005;274.27422755570615;276.66;276.06;278.56;276.56;352.26;294.46000000000004;278.56;280.66;298.46000000000004;287.16;298.06;331.06;276.96000000000004;276.56;323.26000000000005;321.56;270.06;239.4893008659735;268.5567601203482;274.27422755570615;290.16;6220000.0;3590000.0;3640000.0;1260000.0;3640000.0;3080000.0;6230000.0;0.021;0.0;0.19499999999999998;0.016666666666666666;0.0;0.021;0.0;9047.34375;3049.48046875;2419.74145507812;16648.33203125;484561.07549221325;483300.72028260224;247765.82528075288;247422.41660641122;241178.87494388307;430214.79039162316;433384.8821390699;448394.01843258145;473922.61981710925;532547.3160833657;468935.5291999942;448394.01843258145;451292.4901957996;466064.25039095;451347.78323759936;406749.7121990212;477732.1027375313;433931.68165179034;433201.5241952028;210308.32490665457;203202.34940748036;467635.2933823577;202307.69960968723;202307.69960968723;274.0993030593756;2775968.264197934;1459573.746209402;345166.81628933456;523879.65120345645;0;8;9;42;28;27;0;22;165;160;2055179639794.4893;785349103240.0671;1729269670629.7026;47986.83217046437;4422.126562877841;-0.0;4848.770316295827;6393656.555501687;1375368.573436915;0.0;1212845.247442727;3.944302690881484;0.24313337027354676
9476;2019-06-20 06:58:45.107;626;618;186;186;166;46;36;30;45;35;798;212;45;72;253;141;249;583;171;39;36;-31;620;361;366;131;366;306;622;124.0;-1.0;1200.0;167.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;15950.5234375;9178.2490234375;3033.97485351562;1426.61437988281;502.0;255223;499.0;0.0;Calculated values ==>;1561006725.107;335.76000000000005;334.96000000000004;291.76000000000005;291.76000000000005;289.76000000000005;277.76000000000005;274.4858918419099;276.76000000000005;276.16;277.66;276.66;352.96000000000004;294.36;277.66;280.36;298.46000000000004;287.26000000000005;298.06;331.46000000000004;277.06;276.76000000000005;323.06;323.36;270.06;240.61611355647437;268.3187672390254;274.4858918419099;290.26000000000005;6200000.0;3610000.0;3660000.0;1310000.0;3660000.0;3060000.0;6220000.0;0.020666666666666667;0.0;0.2;0.02783333333333333;0.0;0.020666666666666667;0.0;9178.2490234375;3033.97485351562;1426.61437988281;15950.5234375;484925.329792513;483556.9995526397;248150.08882881887;248150.08882881887;241526.0265266833;430081.6785162784;433065.50215134333;447508.6907727563;473372.2673856561;533426.3233153428;469091.33972194145;447508.6907727563;451240.77474802;465776.03838283056;451136.02457736584;407696.6536165812;478446.17733957915;433616.79160117084;433065.50215134333;209472.28574929133;210726.34883551928;466937.19209131104;202559.79907757655;202559.79907757655;274.20647209344673;2776239.9258552105;1459725.628680933;345198.86978893063;523930.34750953986;0;8;9;42;28;27;0;22;165;160;2055398643445.095;785426204525.2804;1729453873700.2122;48989.778339035955;7358.504105548943;-0.0;4763.78453019118;6394464.707393808;1375466.746995622;0.0;1212925.3534017464;4.480738448829838;0.2986342518992248
9477;2019-06-20 06:59:45.117;627;619;185;185;168;48;37;32;36;37;799;212;36;60;253;142;249;579;171;40;37;-28;613;364;369;139;369;306;615;123.0;-2.0;1193.0;93.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;15586.1396484375;8976.046875;2966.09204101562;1401.4436035156198;528.0;255224;496.0;0.0;Calculated values ==>;1561006785.117;335.86;335.06;291.66;291.66;289.96000000000004;277.96000000000004;274.8017692304317;276.86;276.36;276.76000000000005;276.86;353.06000000000006;294.36;276.76000000000005;279.16;298.46000000000004;287.36;298.06;331.06;277.16;276.86;322.76000000000005;325.96000000000004;270.36;242.35481222062532;268.3187672390254;274.8017692304317;290.26000000000005;6130000.0;3640000.0;3690000.0;1390000.0;3690000.0;3060000.0;6150000.0;0.0205;0.0;0.19883333333333333;0.015500000000000002;0.0;0.0205;0.0;8976.046875;2966.09204101562;1401.4436035156198;15586.1396484375;485837.7820784949;484481.82869940874;248079.08039632303;248079.08039632303;242384.33744671638;429879.7862731237;432488.85388799326;446235.4177501;472523.0838727012;533530.5738433588;469091.33972194145;446235.4177501;449597.4423177968;465341.65850063233;450743.7253278342;410800.5325886687;478685.5472929128;433047.9251940826;432488.85388799326;208218.24852204052;221596.04284303306;466105.00643054786;203638.6093458245;203638.6093458245;274.63838274170143;2776502.7751818057;1459876.9396943625;345222.4408666469;523980.35640041257;0;8;9;42;28;27;0;22;165;160;2055619180195.0598;785507218025.2676;1729637504300.1829;48236.33207105012;4068.229154813212;-0.0;4691.43001311446;6395275.0600166945;1375561.9856432395;0.0;1213004.159988504;4.271415952616304;0.2634678658188265
9478;2019-06-20 07:00:45.108;624;617;187;186;168;49;39;34;34;39;792;211;34;55;253;143;249;575;172;42;39;-25;611;364;369;143;369;305;612;130.0;0.0;1167.0;101.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;15678.9833984375;9005.666015625;2933.96997070312;1393.85400390625;552.0;255225;494.0;0.0;Calculated values ==>;1561006845.108;335.56;334.86;291.86;291.76000000000005;289.96000000000004;278.06;274.8017692304317;277.06;276.56;276.56;277.06;352.36;294.26000000000005;276.56;278.66;298.46000000000004;287.46000000000004;298.06;330.66;277.36;277.06;322.56;328.36;270.66;243.1966462407574;268.19934244402924;274.8017692304317;290.36;6110000.0;3640000.0;3690000.0;1430000.0;3690000.0;3050000.0;6120000.0;0.021666666666666667;0.0;0.1945;0.016833333333333332;0.0;0.021666666666666667;0.0;9005.666015625;2933.96997070312;1393.85400390625;15678.9833984375;485633.4695523659;484530.711490178;248903.5154334357;248550.3872624521;242480.3605183772;429879.7862731237;432862.1520614866;446144.86104575056;472193.81962526246;532875.0414790923;469108.78518015845;446144.86104575056;449090.67229019303;465341.65850063233;450890.79610542645;411635.20020361413;478452.3559679777;433417.75616050424;432862.1520614866;207382.2378540181;231631.59724164338;465835.70944531803;203602.881340881;203602.881340881;274.6245816497626;2776763.2787921857;1460026.764824486;345245.73151922895;524029.51620871446;0;8;9;42;28;27;0;22;165;160;2055840546984.8276;785591805335.1788;1729820776804.9905;47174.415052597134;4414.2526064246895;-0.0;4967.284198946455;6396070.03031179;1375632.6623880735;0.0;1213084.6372001271;4.241646553107299;0.2636565606522396
9479;2019-06-20 07:01:45.118;619;614;189;189;169;48;40;35;35;40;778;209;34;53;253;143;249;573;174;42;40;-22;608;364;369;157;369;307;609;137.0;-1.0;1056.0;415.0;0.0;13;25;60;1;0;0;1;0;0;0;1;0;1;0;0;17164.853515625;9163.1943359375;3301.57421875;2433.04370117188;573.0;255226;492.0;0.0;Calculated values ==>;1561006905.118;335.06;334.56;292.06;292.06;290.06;277.96000000000004;274.8017692304317;277.16;276.66;276.66;277.16;350.96000000000004;294.06;276.56;278.46000000000004;298.46000000000004;287.46000000000004;298.06;330.46000000000004;277.36;277.16;322.36;330.46000000000004;270.96000000000004;246.01318540288656;268.43790593516167;274.8017692304317;290.56;6080000.0;3640000.0;3690000.0;1570000.0;3690000.0;3070000.0;6090000.0;0.022833333333333334;0.0;0.17600000000000002;0.06916666666666667;0.0;0.022833333333333334;0.0;9163.1943359375;3301.57421875;2433.04370117188;17164.853515625;485257.51982018095;484438.2537098036;249744.4823621905;249744.4823621905;242903.19092070515;429879.7862731237;433047.9251940826;445898.2057857615;470427.7775045022;531264.2688581708;468589.1496029143;445755.06062311685;448441.18314597476;465341.65850063233;450890.79610542645;412849.5787508997;478515.0319917657;433417.75616050424;433047.9251940826;206546.2383541025;240414.4444865203;464122.2418671753;202434.86828891822;202434.86828891822;274.1716078215384;2777037.023049533;1460178.1972285868;345277.6276485686;524081.4877374297;0;8;9;42;28;27;0;22;165;161;2056061983884.7925;785681820335.1646;1730004407404.9612;42849.54739944442;18100.043339162785;-0.0;5265.664799334587;6396820.355032053;1375820.3127907792;0.0;1213169.9259875284;4.444629479868698;0.36382273907208557
9480;2019-06-20 07:02:45.109;614;610;192;192;171;46;41;34;36;41;726;209;35;54;253;144;248;567;175;46;41;-22;612;362;367;159;367;307;613;139.0;-1.0;1043.0;323.0;0.0;17;99;64;1;0;0;1;0;0;0;1;0;1;0;0;18525.802734375;9582.6630859375;3403.05029296875;2870.9580078125;587.0;255227;491.0;0.0;Calculated values ==>;1561006965.109;334.56;334.16;292.36;292.36;290.26000000000005;277.76000000000005;274.5913991737795;277.26000000000005;276.56;276.76000000000005;277.26000000000005;345.76;294.06;276.66;278.56;298.46000000000004;287.56;297.96000000000004;329.86;277.76000000000005;277.26000000000005;322.26000000000005;331.86;270.96000000000004;246.40030039733224;268.43790593516167;274.5913991737795;290.66;6120000.0;3620000.0000000005;3670000.0000000005;1590000.0;3670000.0000000005;3070000.0;6130000.0;0.023166666666666665;0.0;0.17383333333333334;0.05383333333333333;0.0;0.023166666666666665;0.0;9582.6630859375;3403.05029296875;2870.9580078125;18525.802734375;484103.5619479489;483419.9510966909;250654.42016333595;250654.42016333595;243424.9716454469;430014.67791919125;433733.48194404994;446041.1461244584;470258.9342737774;525818.0731423633;468589.1496029143;445898.2057857615;448580.67754506104;465631.5214710507;451395.3355053036;410810.77711970604;477147.94338333653;434641.1085770802;433733.48194404994;206128.24275125185;246270.64818160105;463830.0021078233;202161.62522821839;202161.62522821839;274.05608434808363;2777334.4005713174;1460334.3892746167;345321.82103276165;524137.35122752143;0;8;9;42;28;27;0;22;165;161;2056282750764.5608;785776606115.0651;1730188579774.768;42394.390049129725;14086.480955352064;-0.0;5364.748013916764;6397530.614621791;1376088.49359313;0.0;1213258.4994728633;3.9002901371973486;0.3015405077327154
9481;2019-06-20 07:03:45.129;613;608;192;192;172;44;41;33;37;40;699;217;36;74;253;142;248;567;176;50;40;-23;614;361;366;152;366;307;615;121.0;-1.0;998.0;317.0;0.0;20;0;68;1;0;0;1;0;0;0;1;1;1;0;0;20067.861328125;9776.7294921875;3553.05126953125;3865.97729492188;597.0;255228;491.0;0.0;Calculated values ==>;1561007025.129;334.46000000000004;333.96000000000004;292.36;292.36;290.36;277.56;274.4858918419099;277.26000000000005;276.46000000000004;276.86;277.16;343.06000000000006;294.86;276.76000000000005;280.56;298.46000000000004;287.36;297.96000000000004;329.86;278.16;277.16;322.26000000000005;332.86;270.86;245.02929689885198;268.43790593516167;274.4858918419099;290.76000000000005;6140000.0;3610000.0;3660000.0;1520000.0;3660000.0;3070000.0;6150000.0;0.020166666666666666;0.0;0.16633333333333333;0.05283333333333333;0.0;0.020166666666666666;0.0;9776.7294921875;3553.05126953125;3865.97729492188;20067.861328125;483736.91986079107;482907.31141973444;250565.86768273707;250565.86768273707;243686.09873781528;430081.6785162784;433981.5763581648;446183.8831362822;471098.81878525513;522979.0324292006;469557.67534896435;446041.1461244584;451334.533542499;465776.03838283056;451282.0147520161;409953.54208902986;476905.9911478101;435597.4418445565;433799.4536676275;206128.24275125185;250454.15340279948;464746.0729481998;201878.18012282706;201878.18012282706;273.9410204029477;2777656.121643025;1460495.7713221402;345377.9808739758;524195.3380630282;0;8;9;42;28;27;0;22;166;161;2056502724064.491;785869937215.0354;1730372841174.7095;40636.181934571374;13888.18700427386;-0.0;4677.0790164868085;6398222.766695246;1376321.6935334639;0.0;1213342.2092587207;3.442793726239346;0.27210270222720867
9482;2019-06-20 07:04:45.110;615;609;191;191;172;42;42;32;36;39;696;225;35;71;253;141;248;569;177;53;42;-32;617;360;366;146;365;306;618;117.0;-2.0;854.0;286.0;0.0;28;19;69;1;0;0;1;0;0;0;1;1;1;0;0;20633.673828125;10074.09765625;3822.28735351562;3984.15869140625;603.0;255229;491.0;0.0;Calculated values ==>;1561007085.11;334.66;334.06;292.26000000000005;292.26000000000005;290.36;277.36;274.38016830617;277.36;276.36;276.76000000000005;277.06;342.76;295.66;276.66;280.26000000000005;298.46000000000004;287.26000000000005;297.96000000000004;330.06;278.46000000000004;277.36;322.26000000000005;333.46000000000004;269.96000000000004;243.81672145450628;268.3187672390254;274.38016830617;290.86;6170000.0;3600000.0;3660000.0;1460000.0;3650000.0;3060000.0;6180000.0;0.0195;0.0;0.1423333333333333;0.04766666666666666;0.0;0.0195;0.0;10074.09765625;3822.28735351562;3984.15869140625;20633.673828125;483686.8899457196;482711.6588479684;250075.23866849995;250075.23866849995;243586.2174276467;430148.3826014536;434163.16617520025;446235.4177501;471797.4602824029;522743.6610369932;470657.2968539335;446092.96027638344;451104.7167215467;465920.2808716204;451314.835296824;408623.0786905329;476841.2732755646;436127.2246829524;434163.16617520025;206128.24275125185;252964.46457616048;464702.15614945884;201405.09493708547;201405.09493708547;273.75165475981476;2777995.1936955294;1460661.1424974361;345443.377958167;524256.7797554664;0;8;9;42;28;27;0;22;166;161;2056722254524.2954;785959308904.9558;1730556682939.546;34847.5159470524;12550.493251123129;-0.0;4538.782389143238;6398851.598317275;1376541.9460999898;0.0;1213418.983784065;2.9046539330856533;0.2303058365631248
9483;2019-06-20 07:05:45.130;620;612;190;190;170;41;43;25;31;38;708;229;31;82;253;140;249;575;176;56;43;-146;621;359;365;143;364;304;622;87.0;0.0;969.0;295.0;0.0;28;23;68;1;0;0;1;0;0;0;1;1;1;0;0;20748.841796875;9989.2470703125;3907.19018554688;4010.87670898438;606.0;255230;490.0;0.0;Calculated values ==>;1561007145.13;335.16;334.36;292.16;292.16;290.16;277.26000000000005;274.27422755570615;277.46000000000004;275.66;276.26000000000005;276.96000000000004;343.96000000000004;296.06;276.26000000000005;281.36;298.46000000000004;287.16;298.06;330.66;278.76000000000005;277.46000000000004;322.16;333.76000000000005;258.56;243.1966462407574;268.0796299477929;274.27422755570615;290.76000000000005;6210000.0;3590000.0;3650000.0;1430000.0;3640000.0;3040000.0;6220000.0;0.0145;0.0;0.1615;0.04916666666666667;0.0;0.0145;0.0;9989.2470703125;3907.19018554688;4010.87670898438;20748.841796875;483956.1908649624;482691.7811597617;249550.49440034825;249550.49440034825;242806.70571336904;430214.79039162316;434589.01295012434;445912.450752771;472095.1348084983;524165.48899807635;471405.8899210585;445912.450752771;452941.14884422673;466064.25039095;451347.78323759936;407226.90017565666;477255.06195337034;436885.87441916775;434589.01295012434;205710.24989127388;254219.67992080047;453501.14896011114;198697.95841683855;198697.95841683855;272.67922096585386;2778340.1629450973;1460828.3927689486;345510.0254618455;524321.2135392983;0;8;9;42;28;27;0;22;166;161;2056941627625.0972;786046037805.2727;1730739743940.2148;39925.14051225309;12527.823535044237;-0.0;3420.420290732644;6399474.911491871;1376751.001735963;0.0;1213485.332582203;3.1201432245909393;0.24871774203759098
9484;2019-06-20 07:06:45.101;626;616;190;189;169;40;45;5;23;34;722;230;24;72;253;139;249;580;177;60;44;-236;619;359;364;141;364;303;620;115.0;-1.0;1026.0;362.0;0.0;31;25;65;1;0;0;1;0;0;0;1;1;1;0;0;20521.103515625;9780.1904296875;3945.69580078125;4013.82373046875;607.0;255231;489.0;0.0;Calculated values ==>;1561007205.101;335.76000000000005;334.76000000000005;292.16;292.06;290.06;277.16;274.27422755570615;277.66;273.66;275.46000000000004;276.56;345.36;296.16;275.56;280.36;298.46000000000004;287.06;298.06;331.16;279.16;277.56;322.06;333.86;249.56000000000003;242.77792619122317;267.9596281332873;274.27422755570615;290.86;6190000.0;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;6200000.0;0.019166666666666665;0.0;0.17099999999999999;0.060333333333333336;0.0;0.019166666666666665;0.0;9780.1904296875;3945.69580078125;4013.82373046875;20521.103515625;485035.80691863067;483493.83616920304;249633.89556222613;249279.8411812646;242547.90620347625;430214.79039162316;435189.27008113236;444965.2754471953;471964.88962738856;525713.0613008196;471659.2155794101;445108.7251088686;451773.65031303524;466064.25039095;451202.2402800108;408159.2842714444;478239.0611050382;437805.7469987138;435011.12638877804;205292.2597576877;254638.09398592086;444307.79155062814;196096.8240045728;196096.8240045728;271.63681256400724;2778683.9129296145;1460993.0584544272;345576.8656437486;524386.6226261235;0;8;9;42;28;27;0;22;166;161;2057160221919.9373;786131196625.2104;1730921755925.0818;42556.50519668844;14975.395041945341;-0.0;4579.190795697267;6400161.926321203;1376980.0844470842;0.0;1213551.9637872188;3.5012461405005197;0.28185933488658094
9485;2019-06-20 07:07:45.112;631;620;189;189;168;39;47;-12;17;31;734;232;17;71;253;140;249;582;178;63;46;-239;621;357;363;143;362;302;622;85.0;0.0;1024.0;410.0;0.0;28;34;62;1;0;0;1;0;0;0;1;1;1;0;0;20313.716796875;9595.08203125;3841.30834960938;4054.46923828125;609.0;255232;487.0;0.0;Calculated values ==>;1561007265.112;336.26000000000005;335.16;292.06;292.06;289.96000000000004;277.06;274.0616903277293;277.86;271.96000000000004;274.86;276.26000000000005;346.56000000000006;296.36;274.86;280.26000000000005;298.46000000000004;287.16;298.06;331.36;279.46000000000004;277.76000000000005;321.86;334.06;249.26000000000002;243.1966462407574;267.8393353686513;274.0616903277293;290.96000000000004;6210000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;3020000.0;6220000.0;0.014166666666666666;0.0;0.17066666666666666;0.06833333333333333;0.0;0.014166666666666666;0.0;9595.08203125;3841.30834960938;4054.46923828125;20313.716796875;485527.1013686304;483844.4586106105;249197.63754172882;249197.63754172882;242163.9043465103;430346.717906069;435782.62218529254;444301.04523409;471403.80223619274;527047.5158797987;472030.6264180923;444301.04523409;451815.7256113659;466351.3762726499;451703.66768845107;407226.90017565666;478297.78230272647;438542.5783408282;435606.35181711527;204456.2876039246;255474.93562877487;443591.17967610323;194727.45510810957;194727.45510810957;271.0745670068671;2779024.2654849514;1461154.5486591584;345644.113744955;524451.5262240999;0;8;9;42;28;27;0;22;166;161;2057378361904.6392;786216412245.094;1731103289199.8337;42593.89271483399;17005.687845479566;-0.0;3412.4510367109137;6400871.6430603815;1377246.6423307694;0.0;1213618.5730118507;3.6025691686456063;0.3075537751012135
9486;2019-06-20 07:08:45.112;634;622;189;189;168;38;49;-7;13;29;741;233;14;72;253;140;249;584;179;67;48;-236;616;357;362;145;362;301;618;83.0;-1.0;904.0;489.0;0.0;23;53;58;1;0;0;1;0;0;0;1;1;1;0;0;19892.951171875;9261.40625;3727.30908203125;4157.2060546875;612.0;255233;486.0;0.0;Calculated values ==>;1561007325.112;336.56;335.36;292.06;292.06;289.96000000000004;276.96000000000004;274.0616903277293;278.06;272.46000000000004;274.46000000000004;276.06;347.26;296.46000000000004;274.56;280.36;298.46000000000004;287.16;298.06;331.56;279.86;277.96000000000004;321.76000000000005;334.36;249.56000000000003;243.61107973660833;267.7187500070086;274.0616903277293;291.06;6160000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3010000.0;6180000.0;0.013833333333333333;0.0;0.15066666666666664;0.08149999999999999;0.0;0.013833333333333333;0.0;9261.40625;3727.30908203125;4157.2060546875;19892.951171875;486498.33094064094;484576.32832955604;249362.72681211535;249362.72681211535;242289.25352463778;430346.717906069;436369.3260602679;443924.276660834;470938.95956923306;527856.7758344202;472282.3315643699;444068.8471814032;452126.3417947856;466351.3762726499;451703.66768845107;409507.25410964293;479067.6409736099;439437.3001688844;436194.857971995;204038.30555042345;256730.23209357203;443527.1614329323;193152.93191365077;193152.93191365077;270.43180499112617;2779359.321051358;1461311.6860615022;345712.54437239637;524514.5980360303;0;8;9;42;28;27;0;22;166;161;2057595861904.6392;786302812245.094;1731284189199.8337;37782.88260857559;20405.499705821443;-0.0;3362.0799771404286;6401541.44952141;1377558.4022270304;0.0;1213675.027436966;3.5898019653358797;0.32830304606435906
9487;2019-06-20 07:09:45.132;636;622;189;189;169;38;50;-34;12;27;742;235;12;70;253;141;249;578;180;70;50;-232;613;356;362;147;361;302;614;-2.0;-1.0;941.0;472.0;0.0;22;87;57;1;0;0;1;0;0;0;1;1;1;0;0;19959.185546875;9132.2958984375;3617.7822265625;4386.8916015625;618.0;255234;484.0;0.0;Calculated values ==>;1561007385.132;336.76000000000005;335.36;292.06;292.06;290.06;276.96000000000004;273.955091788801;278.16;269.76000000000005;274.36;275.86;347.36;296.66;274.36;280.16;298.46000000000004;287.26000000000005;298.06;330.96000000000004;280.16;278.16;321.56;334.96000000000004;249.96000000000004;244.02132995426717;267.8393353686513;273.955091788801;291.16;6130000.0;3560000.0;3620000.0000000005;1470000.0;3610000.0;3020000.0;6140000.0;0.0;0.0;0.15683333333333332;0.07866666666666666;0.0;0.0;0.0;9132.2958984375;3617.7822265625;4386.8916015625;19959.185546875;487105.0783431003;485019.47161524196;249530.59246337725;249530.59246337725;242740.08926476145;430412.23801567365;436543.3446468343;443576.6592147222;470471.85281878355;527883.9114651857;472386.5500615349;443576.6592147222;451681.0526001741;466494.5354798314;452024.9511840489;410800.5325886687;478656.795439431;439936.2520002742;436543.3446468343;203202.34940748036;259240.94887492666;443574.2921410725;192987.3694702326;193152.93191365077;270.3604227900968;2779691.532890955;1461465.0180063075;345783.76891978044;524575.8275332806;0;8;9;42;28;27;0;22;166;161;2057813134304.57;786390441445.0662;1731465149499.7761;39300.753608260784;19712.83791677274;-0.0;0.0;6402184.027277558;1377892.833146939;0.0;1213703.054109211;3.443642164668225;0.3344623429467594
9488;2019-06-20 07:10:45.123;636;622;189;189;169;38;52;-50;12;25;739;238;12;86;253;143;249;576;180;73;51;-233;610;356;361;147;361;302;611;-2.0;-1.0;882.0;423.0;0.0;17;99;54;1;0;0;1;0;0;0;1;1;1;0;0;19629.791015625;8884.041015625;3432.43041992188;4472.32080078125;623.0;255235;481.0;0.0;Calculated values ==>;1561007445.123;336.76000000000005;335.36;292.06;292.06;290.06;276.96000000000004;273.955091788801;278.36;268.16;274.36;275.66;347.06000000000006;296.96000000000004;274.36;281.76000000000005;298.46000000000004;287.46000000000004;298.06;330.76000000000005;280.46000000000004;278.26000000000005;321.26000000000005;335.46000000000004;249.86;244.02132995426717;267.8393353686513;273.955091788801;291.16;6100000.0;3560000.0;3610000.0;1470000.0;3610000.0;3020000.0;6110000.0;0.0;0.0;0.147;0.07050000000000001;0.0;0.0;0.0;8884.041015625;3432.43041992188;4472.32080078125;19629.791015625;487429.05805407773;485350.7005602039;249658.37388460146;249658.37388460146;242837.6220162418;430412.23801567365;437121.9238134391;443576.6592147222;470272.71409377275;527570.3369048043;472741.9036590147;443576.6592147222;453818.3901428191;466494.5354798314;452312.59701289353;412044.84185956523;478718.47131012485;440647.96367074497;436949.6230331232;201948.4348523538;261333.34086894934;443464.0021930973;193282.53840278884;193152.93191365077;270.4813974845042;2780021.391542409;1461615.1316266793;345857.58461570705;524634.5704925072;0;8;9;42;28;27;0;22;166;161;2058030001769.3425;786478628214.9736;1731646322319.586;36793.235759354204;17637.79319721675;-0.0;0.0;6402818.04873747;1378204.0417176068;0.0;1213703.054109211;3.2421051014492472;0.3118610069761258
9489;2019-06-20 07:11:45.123;636;622;191;190;170;38;54;-48;14;24;736;240;13;80;253;144;249;573;180;76;53;-233;604;357;362;147;362;304;606;-1.0;-1.0;1054.0;433.0;0.0;16;99;56;1;0;0;1;0;0;0;1;1;1;0;0;19636.01171875;8921.9453125;3415.99926757812;4507.73779296875;626.0;255236;477.0;0.0;Calculated values ==>;1561007505.123;336.76000000000005;335.36;292.26000000000005;292.16;290.16;276.96000000000004;274.0616903277293;278.56;268.36;274.56;275.56;346.76;297.16;274.46000000000004;281.16;298.46000000000004;287.56;298.06;330.46000000000004;280.76000000000005;278.46000000000004;320.86;335.76000000000005;249.86;244.02132995426717;268.0796299477929;274.0616903277293;291.16;6040000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;6060000.0;0.0;0.0;0.17566666666666667;0.07216666666666667;0.0;0.0;0.0;8921.9453125;3415.99926757812;4507.73779296875;19636.01171875;488074.32917162764;485900.6181434175;250603.27649871973;250238.0801531924;243330.84042831988;430346.717906069;437235.0200923345;443461.255666955;470173.1121333911;527101.1448942289;472714.5398191165;443315.08579407755;452673.40254975914;466351.3762726499;452280.5881406855;414405.0300155623;478871.5718534648;440924.4576432406;437062.7516608749;200276.58477070546;262588.8327430989;443464.0021930973;194457.04875668918;193152.93191365077;270.96456153341404;2780348.6065651956;1461763.5148460804;345932.4184373216;524691.640739903;0;8;9;42;28;27;0;22;166;161;2058246901769.3425;786566828214.9736;1731828122319.586;43741.73901390337;17970.001806327455;-0.0;0.0;6403489.173527247;1378500.7733426364;0.0;1213703.054109211;3.6633565476082914;0.34114609379568545
9490;2019-06-20 07:12:45.114;635;621;192;192;171;39;56;-48;17;25;734;239;16;91;253;146;248;569;179;78;55;-233;607;356;361;146;361;304;608;84.0;-1.0;983.0;402.0;0.0;15;99;58;1;0;0;1;0;0;0;1;1;1;0;0;19868.818359375;9092.75;3360.24658203125;4516.66162109375;628.0;255237;471.0;0.0;Calculated values ==>;1561007565.114;336.66;335.26000000000005;292.36;292.36;290.26000000000005;277.06;273.955091788801;278.76000000000005;268.36;274.86;275.66;346.56000000000006;297.06;274.76000000000005;282.26000000000005;298.46000000000004;287.76000000000005;297.96000000000004;330.06;280.96000000000004;278.66;320.26000000000005;335.96000000000004;249.86;243.81672145450628;268.0796299477929;273.955091788801;291.06;6070000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;6080000.0;0.014;0.0;0.16383333333333333;0.06699999999999999;0.0;0.014;0.0;9092.75;3360.24658203125;4516.66162109375;19868.818359375;487612.71186388715;485539.927041232;250879.30709503635;250879.30709503635;243592.77218535147;430412.23801567365;437806.89928523917;443898.39648781426;470407.4988314594;526891.7281662308;472595.8932732164;443752.90924145415;454139.0150931123;466494.5354798314;452742.6736727521;412861.52003777627;478045.461454189;441463.73940184334;437636.28072910535;197768.88456892778;263425.85118522606;443660.5061583465;194652.79587487908;194652.79587487908;271.0405453735195;2780677.7641024385;1461913.6147890878;346007.6104854928;524748.1009851742;0;8;9;42;28;27;0;22;166;161;2058463769234.9768;786654715030.2307;1732010494960.1194;40834.73756708588;16683.516588992312;-0.0;3401.7687879591676;6404193.871780221;1378789.509346544;0.0;1213731.397930316;3.5899381245533166;0.3085880286025562
9491;2019-06-20 07:13:45.124;633;622;193;193;172;39;58;-46;21;25;733;238;19;77;253;148;248;571;175;81;57;-234;607;356;361;146;361;305;608;111.0;-1.0;1070.0;516.0;0.0;13;99;60;1;0;0;1;0;0;0;1;1;1;0;0;20070.203125;9192.2158203125;3320.73217773438;4535.64599609375;629.0;255238;466.0;0.0;Calculated values ==>;1561007625.124;336.46000000000004;335.36;292.46000000000004;292.46000000000004;290.36;277.06;273.955091788801;278.96000000000004;268.56;275.26000000000005;275.66;346.46000000000004;296.96000000000004;275.06;280.86;298.46000000000004;287.96000000000004;297.96000000000004;330.26000000000005;281.26000000000005;278.86;319.76000000000005;336.06;249.76000000000002;243.81672145450628;268.19934244402924;273.955091788801;290.66;6070000.0;3560000.0;3610000.0;1460000.0;3610000.0;3050000.0;6080000.0;0.018500000000000003;0.0;0.17833333333333332;0.08600000000000001;0.0;0.018500000000000003;0.0;9192.2158203125;3320.73217773438;4535.64599609375;20070.203125;487333.55422318005;485680.9693016415;251247.56251627562;251247.56251627562;243923.19857115368;430412.23801567365;438146.9115166479;444277.7674123518;470407.4988314594;526708.9807752598;472344.49817556154;443987.30161898106;452094.96522902895;466494.5354798314;453028.4778228943;412861.52003777627;478340.0090954192;441949.20867466513;437977.1081470654;195679.20071851107;263844.3676079864;443550.50244525715;193805.95938045866;193805.95938045866;270.69546327346825;2781010.644752285;1462066.0149000187;346083.0589549402;524803.7850873006;0;8;9;42;28;27;0;22;166;161;2058680405334.9424;786742329630.2168;1732193225410.0903;44667.47243235427;21478.030703572673;-0.0;4517.166252182225;6404906.5089498395;1379107.5752427473;0.0;1213797.4000541607;4.144779881108962;0.3586224565290324
9492;2019-06-20 07:14:45.105;632;622;194;194;174;40;60;-44;23;25;733;237;22;89;253;149;248;572;175;83;59;-234;607;357;362;146;362;306;608;87.0;-1.0;1191.0;505.0;0.0;15;99;63;1;0;0;1;0;0;0;1;1;1;0;0;20431.294921875;9422.25390625;3378.98999023438;4535.27490234375;630.0;255239;460.0;0.0;Calculated values ==>;1561007685.105;336.36;335.36;292.56;292.56;290.56;277.16;274.0616903277293;279.16;268.76000000000005;275.46000000000004;275.66;346.46000000000004;296.86;275.36;282.06;298.46000000000004;288.06;297.96000000000004;330.36;281.46000000000004;279.06;319.16;336.16;249.76000000000002;243.81672145450628;268.3187672390254;274.0616903277293;290.66;6070000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3060000.0;6080000.0;0.0145;0.0;0.1985;0.08416666666666667;0.0;0.0145;0.0;9422.25390625;3378.98999023438;4535.27490234375;20431.294921875;487193.82364338345;485680.9693016415;251618.12676964857;251618.12676964857;244588.41182020918;430346.717906069;438259.8388448866;444367.2948173599;470407.4988314594;526630.9135575934;472092.43219836877;444222.0935492395;453530.583792911;466351.3762726499;452997.53882260225;412861.52003777627;478487.07875748817;442061.818510252;438090.06076039566;193171.6564234249;264262.8888514036;443550.50244525715;194627.76212859765;194627.76212859765;271.0340289452653;2781348.0503567555;1462221.086359418;346158.6260252075;524859.5984254949;0;8;9;42;28;27;0;22;166;161;2058897236649.7493;786829901890.1388;1732376467364.9272;49573.29723871931;20950.99730998551;-0.0;3530.2033301610713;6405691.6000054795;1379461.0385103882;0.0;1213864.440231173;4.2715898582748695;0.3676396072274338
9493;2019-06-20 07:15:45.105;632;623;195;194;174;40;61;-37;13;26;732;237;16;77;254;150;248;577;177;85;60;-235;609;356;362;146;361;307;610;114.0;-1.0;1359.0;531.0;0.0;13;99;68;1;0;0;1;0;0;0;1;1;1;0;0;20886.826171875;9703.5009765625;3350.96484375;4566.6494140625;630.0;255240;455.0;0.0;Calculated values ==>;1561007745.105;336.36;335.46000000000004;292.66;292.56;290.56;277.16;273.955091788801;279.26000000000005;269.46000000000004;274.46000000000004;275.76000000000005;346.36;296.86;274.76000000000005;280.86;298.56;288.16;297.96000000000004;330.86;281.66;279.16;318.66;336.16;249.66000000000003;243.81672145450628;268.43790593516167;273.955091788801;290.86;6090000.0;3560000.0;3620000.0000000005;1460000.0;3610000.0;3070000.0;6100000.0;0.019;0.0;0.2265;0.0885;0.0;0.019;0.0;9703.5009765625;3350.96484375;4566.6494140625;20886.826171875;486977.25145656895;485602.1668699979;251896.05815317907;251524.64536713407;244518.29481035678;430412.23801567365;438429.2166670595;442698.855600732;470506.91766066244;526447.8733694741;471959.11421823193;443141.609673585;451741.99788995134;466624.4334453391;453313.5623644761;412056.15926253906;478983.9163991674;442383.84218772314;438259.8388448866;191082.09718829524;264262.8888514036;443440.4278896162;194800.44939659128;194800.44939659128;271.10055357768306;2781692.368032537;1462380.467650108;346234.4753945109;524915.6813824447;0;8;9;42;28;27;0;22;166;161;2059114436649.7493;786917501890.1388;1732560367364.9272;56148.98900523787;22004.638096632705;-0.0;4625.72839951761;6406572.619057513;1379819.0021387767;0.0;1213932.4063289203;4.697736459943437;0.39676888682336914
9494;2019-06-20 07:16:45.106;633;625;194;194;175;40;63;-31;-7;26;732;237;-3;81;254;150;248;581;177;88;62;-238;610;358;363;144;363;308;612;127.0;-1.0;1437.0;433.0;0.0;16;99;73;1;0;0;1;0;0;0;1;1;1;0;0;21497.197265625;10115.4111328125;3421.8779296875;4597.9580078125;629.0;255241;452.0;0.0;Calculated values ==>;1561007805.106;336.46000000000004;335.66;292.56;292.56;290.66;277.16;274.1680685717883;279.46000000000004;270.06;272.46000000000004;275.76000000000005;346.36;296.86;272.86;281.26000000000005;298.56;288.16;297.96000000000004;331.26000000000005;281.96000000000004;279.36;318.36;336.06;249.36;243.40439225979637;268.5567601203482;274.1680685717883;290.86;6100000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3080000.0;6120000.0;0.021166666666666667;0.0;0.2395;0.07216666666666667;0.0;0.021166666666666667;0.0;10115.4111328125;3421.8779296875;4597.9580078125;21497.197265625;487009.02855821315;485664.8940222344;251432.03390017696;251432.03390017696;244781.68824205402;430280.9020939914;438542.5783408282;439469.4520505657;470775.47163449007;526369.6536232725;471825.57532163814;440082.6566914647;452107.40742846933;466338.3406344101;452966.72595957475;411646.1794698379;479334.34160655696;442657.40752815985;438373.2260056987;189828.38726562503;263844.3676079864;443504.2685458894;196583.3378078755;196583.3378078755;271.82908527863907;2782045.5741140926;1462545.6280034466;346310.84839579643;524972.1226794944;0;8;9;42;28;27;0;22;166;161;2059331940274.4866;787004503340.0337;1732744870439.7043;58171.224361124296;17819.460501593338;-0.0;5117.885966853925;6407525.303378889;1380150.8751578191;0.0;1214013.6044684884;4.472427120242918;0.3555096877406608
9495;2019-06-20 07:17:45.106;633;627;194;194;174;41;65;-27;-13;27;735;236;-17;62;254;151;248;586;177;90;64;-240;619;357;362;143;362;308;620;130.0;-1.0;1346.0;380.0;2.0;17;99;78;1;0;0;1;0;0;0;1;1;1;0;0;21989.892578125;10573.72265625;3506.97387695312;4594.830078125;628.0;255242;448.0;0.0;Calculated values ==>;1561007865.106;336.46000000000004;335.86;292.56;292.56;290.56;277.26000000000005;274.0616903277293;279.66;270.46000000000004;271.86;275.86;346.66;296.76000000000005;271.46000000000004;279.36;298.56;288.26000000000005;297.96000000000004;331.76000000000005;282.16;279.56;317.96000000000004;335.96000000000004;249.16000000000003;243.1966462407574;268.5567601203482;274.0616903277293;290.86;6190000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;6200000.0;0.021666666666666667;0.0;0.22433333333333336;0.06333333333333332;0.0003333333333333333;0.022000000000000002;0.0;10573.72265625;3506.97387695312;4594.830078125;21989.892578125;486029.9659946235;485067.85361409694;251069.95124094523;251069.95124094523;244175.03480508272;430346.717906069;439102.8052736417;438540.82570523745;471008.3239875013;526684.6063051462;471705.9526960388;437915.60822266474;449507.0425462661;466481.5206930663;453283.0443037091;407703.5447193197;479126.59564327606;443183.42525679106;438934.9886892516;188156.80290529504;263425.85118522606;443481.8232190328;196598.66918729842;197423.9916426567;271.8313775219268;2782407.9665294574;1462718.037451689;346387.45496317925;525029.8631112165;0;8;9;42;28;27;0;22;166;161;2059549440274.4866;787090603340.0337;1732929670439.7043;54275.69044552433;15635.933088676507;-0.0;5313.241935025088;6408462.3610022785;1380429.6701044047;0.0;1214100.5305343373;4.027991661750322;0.3129243738650595
9496;2019-06-20 07:18:45.147;634;629;193;193;173;41;66;-24;-12;28;738;237;-20;51;254;149;249;591;177;92;65;-242;623;358;363;141;363;307;624;136.0;-1.0;1327.0;433.0;0.0;20;99;80;1;0;0;1;0;0;0;1;1;1;0;0;22497.447265625;10799.859375;3671.92333984375;4601.7578125;628.0;255243;445.0;0.0;Calculated values ==>;1561007925.147;336.56;336.06;292.46000000000004;292.46000000000004;290.46000000000004;277.26000000000005;274.1680685717883;279.76000000000005;270.76000000000005;271.96000000000004;275.96000000000004;346.96000000000004;296.86;271.16;278.26000000000005;298.56;288.06;298.06;332.26000000000005;282.36;279.66;317.66;335.96000000000004;248.96000000000004;242.77792619122317;268.43790593516167;274.1680685717883;290.86;6230000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;6240000.0;0.02266666666666667;0.0;0.22116666666666665;0.07216666666666667;0.0;0.02266666666666667;0.0;10799.859375;3671.92333984375;4601.7578125;22497.447265625;485734.409784974;484911.6400806385;250534.25482303364;250534.25482303364;243714.57651645518;430280.9020939914;439048.280311298;438918.9086401352;471373.7779470034;527077.2926182718;471959.11421823193;437671.5478804793;448161.6524542048;466338.3406344101;452823.4905160512;406264.7548179765;479393.7866593658;443296.4455426071;438880.1015656627;186903.13564328075;263425.85118522606;443656.0506723932;196166.37231880848;196166.37231880848;271.6610594173383;2782778.9476929633;1462896.2723463376;346464.1455652232;525089.7281346485;0;8;9;42;28;27;0;22;166;161;2059767088899.9497;787175861560.2152;1733114296515.0974;53688.76928306675;17860.505121183694;-0.0;5501.511196262029;6409362.679632884;1380708.9978336878;0.0;1214190.715061301;4.039668748969431;0.3225667254620787
9497;2019-06-20 07:19:45.107;636;631;192;192;173;42;68;-21;-17;28;742;237;-21;48;254;148;249;596;177;93;67;-245;630;358;363;140;363;307;631;136.0;-1.0;1244.0;429.0;0.0;27;98;83;1;0;0;1;0;0;0;1;1;1;0;0;22976.037109375;11167.404296875;3932.51391601562;4597.71875;627.0;255244;442.0;0.0;Calculated values ==>;1561007985.107;336.76000000000005;336.26000000000005;292.36;292.36;290.46000000000004;277.36;274.1680685717883;279.96000000000004;271.06;271.46000000000004;275.96000000000004;347.36;296.86;271.06;277.96000000000004;298.56;287.96000000000004;298.06;332.76000000000005;282.46000000000004;279.86;317.36;335.86;248.66000000000003;242.56692532238324;268.43790593516167;274.1680685717883;290.86;6300000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;6310000.0;0.02266666666666667;0.0;0.20733333333333331;0.0715;0.0;0.02266666666666667;0.0;11167.404296875;3932.51391601562;4597.71875;22976.037109375;485251.95722540835;484423.95877252426;249884.32325299908;249884.32325299908;243487.1673122639;430280.9020939914;439383.49124631356;438141.6509260687;471506.718606615;527496.6978078819;471959.11421823193;437514.20447033056;447740.982777162;466338.3406344101;452680.0719682202;402618.19789586077;479312.0255559986;443455.44472579175;439216.07561312395;185649.48583044452;263007.33956846996;443525.871472747;195860.83229036603;195860.83229036603;271.5376870991571;2783157.6407658607;1463079.2108366992;346540.7567617563;525153.0561982807;0;8;9;42;28;27;0;22;166;161;2059984743700.0881;787260105360.2688;1733298373715.2146;50232.88973046902;17708.05030154024;-0.0;5516.0521819825135;6410228.116115998;1381005.2048593133;0.0;1214282.4668808258;3.729228655822073;0.2997270955779148
9498;2019-06-20 07:20:45.128;638;634;191;191;171;40;71;-23;-19;29;746;236;-21;29;254;147;250;601;177;96;70;-248;664;350;355;138;355;308;666;118.0;-1.0;927.0;541.0;15.0;1;95;89;1;0;0;1;0;0;0;1;1;1;0;0;23529.9765625;12247.068359375;3479.17626953125;4587.75927734375;626.0;255245;440.0;0.0;Calculated values ==>;1561008045.128;336.96000000000004;336.56;292.26000000000005;292.26000000000005;290.26000000000005;277.16;273.3108153835814;280.26000000000005;270.86;271.26000000000005;276.06;347.76;296.76000000000005;271.06;276.06;298.56;287.86;298.16;333.26000000000005;282.76000000000005;280.16;317.16;335.76000000000005;248.36;242.14157278889297;268.5567601203482;273.3108153835814;290.86;6640000.000000001;3500000.0;3550000.0;1380000.0;3550000.0;3080000.0;6659999.999999999;0.019666666666666666;0.0;0.1545;0.09016666666666667;0.0025;0.022166666666666664;0.0;12247.068359375;3479.17626953125;4587.75927734375;23529.9765625;481752.57902500156;480927.58690542117;248203.5983550964;248203.5983550964;241803.7064523067;430799.1582183253;441604.7515795219;437601.09044165985;471870.034071972;527838.6264135147;471705.9526960388;437285.26766895736;444837.77879090665;467476.37365174666;453921.8482460042;272263.83059958543;475901.64219425654;445528.81973249436;441443.9003973102;184813.72873217988;262588.8327430989;443592.7599753338;190747.1586923773;197227.20827839826;269.41670646733166;2783545.3265217417;1463274.3997340822;346617.32920284494;525214.8419004957;0;8;9;42;28;27;0;22;166;161;2060200219089.7595;787343534550.1416;1733482938289.933;38138.932455264156;22798.245049013247;-0.0;5413.470008635881;6410964.80571757;1381342.8754634142;0.0;1214373.5781100483;3.26625158777779;0.2917916502517958
9499;2019-06-20 07:21:45.148;650;643;193;193;170;39;41;-18;-22;27;750;236;-24;41;253;146;252;609;177;79;41;-251;661;360;365;136;365;304;662;138.0;0.0;1264.0;604.0;0.0;25;88;83;1;0;0;1;0;0;0;1;1;1;0;0;23616.544921875;11758.236328125;4145.11083984375;4487.08447265625;626.0;255246;436.0;0.0;Calculated values ==>;1561008105.148;338.16;337.46000000000004;292.46000000000004;292.46000000000004;290.16;277.06;274.38016830617;277.26000000000005;271.36;270.96000000000004;275.86;348.16;296.76000000000005;270.76000000000005;277.26000000000005;298.46000000000004;287.76000000000005;298.36;334.06;281.06;277.26000000000005;316.76000000000005;335.76000000000005;248.06000000000003;241.71165711629368;268.0796299477929;274.38016830617;290.86;6609999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;6620000.0;0.023;0.0;0.21066666666666667;0.10066666666666667;0.0;0.023;0.0;11758.236328125;4145.11083984375;4487.08447265625;23616.544921875;483863.053122443;482719.98436266714;249018.92964867436;249018.92964867436;241607.73412176597;430148.3826014536;434228.3108271235;438039.0146135774;471938.4492427271;528565.9442730256;472239.5717048632;437727.04723144654;447326.59894302575;465920.2808716204;452040.7222059545;273731.31704602874;477610.96398814407;440772.66656542826;434228.3108271235;183142.23651711168;262588.8327430989;443660.4843126936;194505.0578756511;194505.0578756511;270.9950271369956;2783938.345163213;1463474.5106211496;346692.97810863686;525278.3988049623;0;8;9;42;28;27;0;22;166;161;2060416291089.691;787425761950.1155;1733666599489.8748;51304.48688612314;25081.646261328944;-0.0;5513.634817883865;6411710.41599912;1381742.0075572385;0.0;1214464.667669976;4.0165784329039145;0.35013088093513545
9500;2019-06-20 07:22:45.129;663;653;186;186;169;47;37;-14;-24;29;753;235;-26;21;251;148;254;610;177;42;36;-252;649;364;368;136;368;303;649;139.0;-1.0;1122.0;515.0;0.0;56;85;80;1;0;0;1;0;0;0;1;1;1;0;0;23678.208984375;11291.1767578125;5081.056640625;4457.23779296875;625.0;255247;433.0;0.0;Calculated values ==>;1561008165.129;339.46000000000004;338.46000000000004;291.76000000000005;291.76000000000005;290.06;277.86;274.8017692304317;276.86;271.76000000000005;270.76000000000005;276.06;348.46000000000004;296.66;270.56;275.26000000000005;298.26000000000005;287.96000000000004;298.56;334.16;277.36;276.76000000000005;316.46000000000004;335.66;247.96000000000004;241.71165711629368;267.9596281332873;274.8017692304317;290.86;6490000.000000001;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;3030000.0;6490000.000000001;0.023166666666666665;0.0;0.187;0.08583333333333334;0.0;0.023166666666666665;0.0;11291.1767578125;5081.056640625;4457.23779296875;23678.208984375;487056.09840343014;485617.57994338224;247143.16129916685;247143.16129916685;241669.0008126305;429879.7862731237;432743.97865350964;437953.82195464283;472134.0588697756;528956.2834829289;472253.7192026728;437642.0229114993;444677.7423059734;465223.0916647954;451623.09577240044;393390.7355840586;479292.6733297144;433667.60643972526;432557.5304485172;181888.63598580268;262170.3306944222;443552.7826172984;195774.3033965774;195774.3033965774;271.5253352522275;2784332.3433064804;1463666.5282385214;346767.4905243781;525355.2591870669;0;8;9;42;28;27;0;22;166;161;2060636121454.495;787507336110.0428;1733848641824.7126;45287.569970358236;21267.652799778556;-0.0;5485.478093369938;6412515.094909836;1382128.1294050869;0.0;1214556.2979187178;3.458594805480661;0.2951080911138454
