;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9501;2019-06-20 07:23:45.109;663;655;184;184;164;49;39;-12;-25;31;755;235;-27;40;250;143;254;599;180;41;38;-253;633;363;368;135;368;302;633;132.0;-1.0;842.0;310.0;0.0;69;79;76;1;0;0;1;0;0;0;1;1;1;0;0;22805.8359375;10630.6953125;5323.2880859375;4414.95849609375;625.0;255248;430.0;0.0;Calculated values ==>;1561008225.109;339.46000000000004;338.66;291.56;291.56;289.56;278.06;274.69669130483857;277.06;271.96000000000004;270.66;276.26000000000005;348.66;296.66;270.46000000000004;277.16;298.16;287.46000000000004;298.56;333.06;277.26000000000005;276.96000000000004;316.16;335.66;247.86;241.49495122638035;267.8393353686513;274.69669130483857;291.16;6330000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3020000.0;6330000.0;0.022000000000000002;0.0;0.14033333333333334;0.051666666666666666;0.0;0.022000000000000002;0.0;10630.6953125;5323.2880859375;4414.95849609375;22805.8359375;488760.5775292627;487631.344580843;247049.244963052;247049.244963052;240571.56040517686;429947.3805835815;433115.1307267976;438024.4983934438;472460.9817075043;529241.7372316079;472386.5500615349;437713.4967235476;447566.28926109587;465091.1060056729;451070.3203772624;403718.1026258675;479522.6724614659;433484.00545957795;432929.84295338165;180635.0508419939;262170.3306944222;443640.94000824814;196843.83478589647;196843.83478589647;271.9533281074923;2784719.5812252723;1463849.149611743;346841.4008484874;525441.9331588582;0;8;9;42;28;27;0;22;166;161;2060856847854.5652;787588609010.0687;1734030081324.7703;33845.68645959248;12751.183769821502;-0.0;5193.892179684674;6413174.318899027;1382411.5252131554;0.0;1214645.2630061042;2.542633911828463;0.20247634190354327
9502;2019-06-20 07:24:45.109;654;649;188;188;166;46;40;-10;-27;32;756;235;-20;25;250;142;254;578;181;40;39;-256;621;361;366;134;366;300;621;118.0;-1.0;793.0;298.0;0.0;71;70;70;1;0;0;1;0;0;0;1;1;1;0;0;21989.705078125;9980.6904296875;5133.4638671875;4351.896484375;625.0;255249;427.0;0.0;Calculated values ==>;1561008285.109;338.56000000000006;338.06000000000006;291.96000000000004;291.96000000000004;289.76000000000005;277.76000000000005;274.4858918419099;277.16;272.16;270.46000000000004;276.36;348.76;296.66;271.16;275.66;298.16;287.36;298.56;330.96000000000004;277.16;277.06;315.86;335.66;247.56000000000003;241.2770596917726;267.5978703862781;274.4858918419099;291.26000000000005;6210000.0;3610000.0;3660000.0;1340000.0;3660000.0;3000000.0;6210000.0;0.019666666666666666;0.0;0.13216666666666665;0.049666666666666665;0.0;0.019666666666666666;0.0;9980.6904296875;5133.4638671875;4351.896484375;21989.705078125;488769.3417686396;488069.18046624714;248887.08040943052;248887.08040943052;241556.4814078302;430081.6785162784;433799.4536676275;438165.9764317512;472689.592463476;529498.9437343386;472651.5595451328;439239.5336772374;445840.54513808986;465381.95360251743;451282.0147520161;409471.9233498057;477822.51982681797;433799.4536676275;433616.79160117084;179381.48055642567;262170.3306944222;443514.572875554;196089.3661429896;196089.3661429896;271.641422196093;2785092.8774004024;1464020.9111595945;346914.45797332464;525529.0727584676;0;8;9;42;28;27;0;22;166;161;2061077047854.5652;787669309010.0687;1734210681324.7703;31994.458659831325;12288.785267717363;-0.0;4671.372700677564;6413722.986775022;1382620.1916218016;0.0;1214727.473546774;2.5148715154580867;0.20346342671134196
9503;2019-06-20 07:25:45.110;642;638;196;195;171;41;38;-7;-28;33;758;234;-27;40;250;143;252;559;180;44;37;-260;607;358;363;132;363;300;607;113.0;-2.0;803.0;351.0;0.0;62;53;65;1;0;0;1;0;0;0;1;1;1;0;0;21377.130859375;9567.0556640625;4721.8330078125;4220.658203125;626.0;255250;424.0;0.0;Calculated values ==>;1561008345.11;337.36;336.96000000000004;292.76000000000005;292.66;290.26000000000005;277.26000000000005;274.1680685717883;276.96000000000004;272.46000000000004;270.36;276.46000000000004;348.96000000000004;296.56;270.46000000000004;277.16;298.16;287.46000000000004;298.36;329.06;277.56;276.86;315.56;335.76000000000005;247.16000000000003;240.83765695389522;267.5978703862781;274.1680685717883;291.16;6070000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3000000.0;6070000.0;0.01883333333333333;0.0;0.13383333333333333;0.058499999999999996;0.0;0.01883333333333333;0.0;9567.0556640625;4721.8330078125;4220.658203125;21377.130859375;488586.6222283853;488030.6960781534;252415.0691564861;252038.90549668236;243626.68112263453;430280.9020939914;434178.6716885159;438011.42202021845;473048.1168422736;529707.431855792;472533.36748510925;438165.9764317512;447944.02171589236;465816.1379094171;451960.18914405763;414369.1759274814;476686.1159940429;435252.3847646943;433997.93586973246;178127.92459426197;262588.8327430989;443478.1259176772;194304.57853598314;194304.57853598314;270.90608724770084;2785454.2737226165;1464183.811758477;346985.8971196001;525611.201601118;0;8;9;42;28;27;0;22;166;161;2061295751499.301;787749110339.9723;1734390684324.5527;32616.09921964016;14576.6525218291;-0.0;4514.224896452279;6414261.417063722;1382844.0740010883;0.0;1214804.0214691015;2.7935301164913873;0.23512840282031233
9504;2019-06-20 07:26:45.110;629;626;200;200;177;38;39;-4;-29;32;760;233;-29;25;250;145;251;529;178;49;38;-263;592;356;361;131;361;299;593;88.0;-1.0;803.0;427.0;0.0;52;31;59;1;0;0;1;0;0;0;1;1;1;0;0;20658.0234375;8967.7490234375;4362.78173828125;4071.40991210938;627.0;255251;422.0;0.0;Calculated values ==>;1561008405.11;336.06;335.76000000000005;293.16;293.16;290.86;276.96000000000004;273.955091788801;277.06;272.76000000000005;270.26000000000005;276.36;349.16;296.46000000000004;270.26000000000005;275.66;298.16;287.66;298.26000000000005;326.06;278.06;276.96000000000004;315.36;335.86;246.86;240.61611355647437;267.47669482898436;273.955091788801;290.96000000000004;5920000.0;3560000.0;3610000.0;1310000.0;3610000.0;2990000.0;5930000.0;0.014666666666666666;0.0;0.13383333333333333;0.07116666666666666;0.0;0.014666666666666666;0.0;8967.7490234375;4362.78173828125;4071.40991210938;20658.0234375;488392.6863475127;487871.48099880375;254705.21088747832;254705.21088747832;246162.6405008905;430412.23801567365;434846.9440822899;438082.61597026663;473081.36623795505;529991.9871238747;472547.6769369962;438082.61597026663;446035.36104078725;466104.2199880029;452599.498735461;419349.9784540633;473941.90724128863;436603.72145541804;434668.6427963687;177292.22831007556;263007.33956846996;443353.8986186012;192341.28106275926;192341.28106275926;270.09498007583846;2785804.56667509;1464338.2684642063;347054.99768722703;525686.9067240021;0;8;9;42;28;27;0;22;166;161;2061512951499.301;787828010339.9723;1734570384324.5527;32888.381988454734;17863.731282724082;-0.0;3554.134638759605;6414807.287740457;1383114.4105327928;0.0;1214871.2577985616;3.1207006694151644;0.2803531462352367
9505;2019-06-20 07:27:45.141;616;614;201;201;180;36;41;-2;-29;31;762;231;-30;32;249;147;249;500;178;54;40;-264;586;352;357;131;357;299;587;-2.0;-2.0;764.0;515.0;0.0;25;11;54;1;0;0;1;0;0;0;1;1;1;0;0;19948.6875;8523.86328125;3466.20703125;3998.62646484375;628.0;255252;420.0;0.0;Calculated values ==>;1561008465.141;334.76000000000005;334.56;293.26000000000005;293.26000000000005;291.16;276.76000000000005;273.5264737036516;277.26000000000005;272.96000000000004;270.26000000000005;276.26000000000005;349.36;296.26000000000005;270.16;276.36;298.06;287.86;298.06;323.16;278.56;277.16;315.16;335.96000000000004;246.76000000000002;240.61611355647437;267.47669482898436;273.5264737036516;290.96000000000004;5860000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2990000.0;5870000.0;0.0;0.0;0.12733333333333333;0.08583333333333334;0.0;0.0;0.0;8523.86328125;3466.20703125;3998.62646484375;19948.6875;487247.92976092454;486862.7570669334;255460.26864964666;255460.26864964666;247456.33896408853;430671.36484660726;436155.6998607666;438082.61597026663;472984.3684616349;530200.2803765697;472311.3656254764;437928.15255369636;447018.97109551297;466547.812170346;453578.3263843882;420690.1362405557;470320.55285000073;438375.39478970936;435981.958921699;176456.53798984195;263425.85118522606;443247.1749993515;188946.5440763413;192341.28106275926;268.6737613935675;2786143.1307681273;1464484.107211521;347122.2827365122;525752.1820053769;0;8;9;42;28;27;0;22;166;161;2061728462789.794;787906650950.1522;1734749877014.9634;31723.326487826493;21827.47082089171;-0.0;0.0;6415345.996834959;1383445.3414437557;0.0;1214900.89088981;3.349290943124306;0.3457645063387131
9506;2019-06-20 07:28:45.151;603;603;199;198;182;36;33;3;-28;30;764;229;-29;23;249;151;247;472;177;59;33;-261;574;355;360;130;360;301;575;-3.0;169.0;819.0;371.0;0.0;31;1;51;1;0;0;1;0;0;0;1;1;1;0;0;19639.734375;8099.4052734375;3530.59423828125;3952.87817382812;629.0;255253;419.0;0.0;Calculated values ==>;1561008525.151;333.46000000000004;333.46000000000004;293.06;292.96000000000004;291.36;276.76000000000005;273.8482719121499;276.46000000000004;273.46000000000004;270.36;276.16;349.56000000000006;296.06;270.26000000000005;275.46000000000004;298.06;288.26000000000005;297.86;320.36;279.06;276.46000000000004;315.06;336.06;247.06000000000003;240.39332010688793;267.7187500070086;273.8482719121499;290.86;5740000.0;3550000.0;3600000.0;1300000.0;3600000.0;3010000.0;5750000.0;0.0;0.028166666666666666;0.13649999999999998;0.06183333333333333;0.0;0.0;0.0;8099.4052734375;3530.59423828125;3952.87817382812;19639.734375;486766.50513571064;486657.0220046124;255356.2950723793;254938.47875286022;248699.18650984773;430477.46260093397;434017.3760585396;437785.01000687695;473017.81868751155;530256.7858949634;471807.90681997593;437629.4412208045;445360.3359981657;466117.788102169;453628.1634861064;423827.4421359676;467618.93854243215;438541.5298815537;434017.3760585396;176038.69501535743;263844.3676079864;443762.40693190595;192588.9433186552;192341.28106275926;270.1933869121154;2786473.089267619;1464622.6575373276;347188.5563189137;525810.4984003933;0;8;9;42;28;27;0;22;166;161;2061943598639.7598;787984964000.1398;1734929907014.9348;33469.26310294226;15530.892500086005;0.0;0.0;6415889.358960059;1383756.7130246633;0.0;1214900.89088981;3.144486954965702;0.2968418290668443
9507;2019-06-20 07:29:45.122;590;580;197;197;180;37;33;3;-26;31;766;228;-27;23;249;154;245;394;177;62;32;-250;573;353;358;129;358;302;574;-1.0;225.0;825.0;399.0;0.0;18;1;52;1;0;0;1;0;0;0;1;1;1;0;0;19063.798828125;8124.19775390625;3160.08349609375;3966.33959960938;629.0;255254;418.0;0.0;Calculated values ==>;1561008585.122;332.16;331.16;292.86;292.86;291.16;276.86;273.6339639331285;276.46000000000004;273.46000000000004;270.56;276.26000000000005;349.76;295.96000000000004;270.46000000000004;275.46000000000004;298.06;288.56;297.66;312.56;279.36;276.36;314.96000000000004;336.06;248.16000000000003;240.16925963744896;267.8393353686513;273.6339639331285;290.86;5730000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3020000.0;5740000.0;0.0;0.0375;0.1375;0.0665;0.0;0.0;0.0;8124.19775390625;3160.08349609375;3966.33959960938;19063.798828125;485084.5074041849;483581.7123739148;254583.9325906361;254583.9325906361;248011.50083032323;430607.02586249536;434509.0152533873;437869.15320432716;473244.79008953704;530389.4420248142;471555.1615254413;437713.4967235476;445163.16002712236;466404.73984073254;454393.8038571225;423562.1371202742;455015.15606565896;439488.030622605;434330.5690018519;175620.85347054448;263844.3676079864;445118.4627019446;192015.22628619854;192341.28106275926;269.9505118158154;2786795.4628215116;1464757.7888840556;347254.5179034614;525866.2270995759;0;8;9;42;28;27;0;22;166;161;2062158894529.6023;788062626445.083;1735110719579.8025;33804.91495124269;16831.365221647113;0.0;0.0;6416449.706144661;1384026.268157498;0.0;1214900.89088981;3.320276641339934;0.3182187513607792
9508;2019-06-20 07:30:45.133;578;519;198;198;180;36;35;4;-26;30;770;227;-27;25;249;155;244;306;177;66;34;-237;575;352;357;128;356;302;576;-2.0;142.0;806.0;198.0;0.0;1;1;51;1;0;0;1;0;0;0;1;1;1;0;0;18614.8203125;8107.75537109375;2777.16796875;3979.2861328125;628.0;255255;417.0;0.0;Calculated values ==>;1561008645.133;330.96000000000004;325.06;292.96000000000004;292.96000000000004;291.16;276.76000000000005;273.5264737036516;276.66;273.56;270.56;276.16;350.16;295.86;270.46000000000004;275.66;298.06;288.66;297.56;303.76000000000005;279.76000000000005;276.56;314.86;335.96000000000004;249.46000000000004;239.943914813709;267.8393353686513;273.5264737036516;290.86;5750000.0;3520000.0000000005;3570000.0000000005;1280000.0;3560000.0;3020000.0;5760000.0;0.0;0.023666666666666666;0.13433333333333333;0.033;0.0;0.0;0.0;8107.75537109375;2777.16796875;3979.2861328125;18614.8203125;483188.49028932763;474593.91162214486;254878.21037268479;254878.21037268479;247924.00529082306;430671.36484660726;435106.3833865666;437869.15320432716;473278.11375594366;530806.5203589969;471436.13265005866;437713.4967235476;445448.85450290097;466690.6173508106;454703.7240561074;422665.6807517519;437743.5651620342;440365.605568416;434929.85772998666;175203.01333496982;263425.85118522606;446668.905795332;195672.8399945037;192341.28106275926;271.4389706865087;2787109.508878478;1464893.0799587297;347320.74359029153;525915.7132658495;0;8;9;42;28;27;0;22;166;161;2062373433854.309;788139740579.9777;1735291952799.5547;32535.038074519616;8282.870171427334;0.0;0.0;6417002.640438492;1384235.591821125;0.0;1214900.89088981;2.7460530828117258;0.23002058065188857
9509;2019-06-20 07:31:45.093;572;472;198;199;180;35;38;6;-27;30;775;226;-28;24;249;156;243;260;174;70;37;-222;578;351;356;132;356;301;580;-1.0;79.0;742.0;221.0;0.0;1;100;46;1;0;0;1;0;0;0;1;0;1;0;0;17850.376953125;7871.205078125;2812.25024414062;2998.3037109375;627.0;255256;416.0;0.0;Calculated values ==>;1561008705.093;330.36;320.36;292.96000000000004;293.06;291.16;276.66;273.4187578820637;276.96000000000004;273.76000000000005;270.46000000000004;276.16;350.66;295.76000000000005;270.36;275.56;298.06;288.76000000000005;297.46000000000004;299.16;280.16;276.86;314.76000000000005;335.86;250.96000000000004;240.83765695389522;267.7187500070086;273.4187578820637;290.56;5780000.0;3510000.0;3560000.0;1320000.0;3560000.0;3010000.0;5800000.0;0.0;0.013166666666666667;0.12366666666666666;0.036833333333333336;0.0;0.0;0.0;7871.205078125;2812.25024414062;2998.3037109375;17850.376953125;482001.20486206573;466930.77920101973;254640.87459571127;255052.47792985634;247751.3397815;430735.4089219946;435871.12834967964;437940.2675631159;472756.67973813636;531402.9353251432;471451.41292914946;437785.01000687695;445502.79210206744;466690.6173508106;455012.3084437483;421432.17798677663;425675.4581094816;441231.2012808853;435696.9057630792;174785.17458790913;263007.33956846996;447497.2195483416;194859.96828644897;192341.28106275926;271.10623028590913;2787413.182938122;1465026.1491905553;347378.85140797176;525962.2606986632;0;8;9;42;28;27;0;22;166;161;2062587191254.445;788217688580.0272;1735472732199.6697;30060.930343881144;9305.472088146378;0.0;0.0;6417523.925753597;1384382.0636270354;0.0;1214900.89088981;2.8772910220456653;0.2467677921924161
9510;2019-06-20 07:32:45.124;569;492;199;199;179;34;42;7;-28;30;778;224;-29;24;248;157;243;252;176;76;41;-206;585;346;351;135;351;300;587;-2.0;-1.0;712.0;323.0;5.0;1;100;41;1;0;0;1;0;0;0;1;0;1;0;0;18106.73828125;7760.578125;2852.7333984375;2976.18432617188;625.0;255257;415.0;0.0;Calculated values ==>;1561008765.124;330.06;322.36;293.06;293.06;291.06;276.56;272.8767566201714;277.36;273.86;270.36;276.16;350.96000000000004;295.56;270.26000000000005;275.56;297.96000000000004;288.86;297.46000000000004;298.36;280.76000000000005;277.26000000000005;314.66;335.66;252.56000000000003;241.49495122638035;267.5978703862781;272.8767566201714;290.76000000000005;5850000.0;3460000.0;3510000.0;1350000.0;3510000.0;3000000.0;5870000.0;0.0;0.0;0.11866666666666667;0.05383333333333333;0.0008333333333333334;0.0008333333333333334;0.0;7760.578125;2852.7333984375;2976.18432617188;18106.73828125;480763.50258173654;469088.9859457502;254642.713344534;254642.713344534;247101.66062722803;431051.2098666511;437719.27432889055;438011.42202021845;472363.3712700832;531790.3850531746;471347.9704449953;437856.56215164;445698.7778426805;467272.7042113409;455986.76273286226;419143.41210296674;421284.1063757456;443231.6116461426;437550.91565276554;174367.33720873808;262170.3306944222;448626.9868336659;191926.26697673122;254642.713344534;269.8900505491855;2787712.9803811186;1465156.4813543905;347428.6645318851;526009.4932866945;0;8;9;42;28;27;0;22;166;161;2062799400839.9304;788297829965.2106;1735653125355.0823;29202.105065160486;13819.055418964985;-0.0;152.42350192352632;6418018.0395434275;1384574.867587307;0.0;1214902.16174193;3.1769820208076367;0.2986021374557243
9511;2019-06-20 07:33:45.124;570;542;199;200;178;30;47;8;-28;28;775;221;-29;17;248;156;244;324;175;83;46;-189;596;342;347;138;347;300;598;-1.0;-1.0;732.0;433.0;7.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;18598.455078125;7714.95166015625;3035.00512695312;2963.19555664062;622.0;255258;415.0;0.0;Calculated values ==>;1561008825.124;330.16;327.36;293.06;293.16;290.96000000000004;276.16;272.43898195401505;277.86;273.96000000000004;270.36;275.96000000000004;350.66;295.26000000000005;270.26000000000005;274.86;297.96000000000004;288.76000000000005;297.56;305.56;281.46000000000004;277.76000000000005;314.66;335.36;254.26000000000002;242.14157278889297;267.5978703862781;272.43898195401505;290.66;5960000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3000000.0;5980000.0;0.0;0.0;0.12200000000000001;0.07216666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7714.95166015625;3035.00512695312;2963.19555664062;18598.455078125;479617.3086756284;475260.77939727536;254031.90376016908;254427.1631173266;246315.3356663845;431298.55289687274;439445.40114443505;438011.42202021845;471771.9322026706;531478.1602889443;470991.09274070855;437856.56215164;444700.7274647726;467837.0269053808;456510.98759261303;415601.9061448924;436857.1838599898;445120.56885874516;439281.91116155847;174367.33720873808;260914.8530628454;449871.8246571787;190130.21697133715;254031.90376016908;269.1349186467598;2788018.856992447;1465285.4441026002;347478.1593642419;526058.5577744062;0;8;9;42;28;27;0;22;166;161;2063008800839.9304;788379729965.2106;1735833125355.0823;30241.50701596352;18744.686021328234;-0.0;216.1250086349543;6418513.402977437;1384846.2320993093;0.0;1214905.2329795181;3.587965539400686;0.35595845323638836
9512;2019-06-20 07:34:45.114;575;567;197;199;177;28;51;7;-28;26;770;220;-30;25;248;154;244;424;176;88;50;-173;606;341;346;138;345;300;608;-2.0;-1.0;746.0;434.0;8.0;1;100;33;1;0;0;1;0;0;0;1;0;1;0;0;18573.7109375;7595.2236328125;3071.74462890625;2955.38159179688;619.0;255259;415.0;0.0;Calculated values ==>;1561008885.114;330.66;329.86;292.86;293.06;290.86;275.96000000000004;272.3289490889957;278.26000000000005;273.86;270.36;275.76000000000005;350.16;295.16;270.16;275.66;297.96000000000004;288.56;297.56;315.56;281.96000000000004;278.16;314.66;335.06;255.86;242.14157278889297;267.5978703862781;272.3289490889957;290.76000000000005;6060000.0;3410000.0;3460000.0;1380000.0;3450000.0;3000000.0;6080000.0;0.0;0.0;0.12433333333333334;0.07233333333333333;0.0013333333333333333;0.0013333333333333333;0.0;7595.2236328125;3071.74462890625;2955.38159179688;18573.7109375;479164.23925686494;477750.3648510871;252744.3000218887;253507.82799656468;245597.57414800176;431359.6534126046;440313.19543086557;438011.42202021845;471575.67402331997;530957.6171114945;470872.0016870855;437701.3939996297;445840.54513808986;468117.65307320084;456403.1100850398;411695.9644875109;454750.33006487257;446075.41382251744;440151.77339443663;174367.33720873808;259659.41789560125;451543.0198492574;190635.1885697298;252744.3000218887;269.3407590287355;2788328.5734146177;1465413.0076325962;347527.47262024065;526109.4388741162;0;8;9;42;28;27;0;22;166;161;2063216666189.9634;788462516165.2238;1736013095355.1108;30757.11169234409;18872.333129219165;-0.0;249.87663116339726;6419021.640079783;1385159.6550130872;0.0;1214909.1156792925;3.661579829404682;0.36354564376137993
9513;2019-06-20 07:35:45.125;584;580;194;196;175;27;53;6;-28;24;763;220;-30;14;247;153;245;488;175;92;52;-158;620;339;344;137;344;300;623;84.0;0.0;851.0;245.0;8.0;1;100;29;1;0;0;1;0;0;0;1;0;1;0;0;18607.484375;7557.00927734375;3197.40283203125;2957.41577148438;616.0;255260;415.0;0.0;Calculated values ==>;1561008945.125;331.56;331.16;292.56;292.76000000000005;290.66;275.86;272.10816812424576;278.46000000000004;273.76000000000005;270.36;275.56;349.46000000000004;295.16;270.16;274.56;297.86;288.46000000000004;297.66;321.96000000000004;282.36;278.36;314.66;334.76000000000005;257.36;241.92719264551067;267.5978703862781;272.10816812424576;290.66;6200000.0;3390000.0;3440000.0;1370000.0;3440000.0;3000000.0;6230000.0;0.014;0.0;0.14183333333333334;0.04083333333333334;0.0013333333333333333;0.015333333333333334;0.0;7557.00927734375;3197.40283203125;2957.41577148438;18607.484375;478831.29993944307;477881.1253233177;250937.47858211945;251663.96429414887;244402.5734870611;431480.97241316177;441064.2391857233;438011.42202021845;471512.23439352604;530228.4959201239;470872.0016870855;437701.3939996297;444269.86517575267;468131.146617798;456596.4015801822;405792.9438085442;463464.1836621491;447061.1400344459;440904.80191067583;174367.33720873808;258404.02479325983;453268.04245312844;193680.60088660294;198659.45981664787;270.5831351340091;2788638.473513069;1465539.299389253;347576.75496497436;526161.6913474167;0;8;9;42;28;27;0;22;166;161;2063423704139.6804;788545031290.111;1736193128354.8647;34654.25479745113;10599.820530633126;-0.0;3714.4285787750955;6419566.834733819;1385405.3013201517;0.0;1214942.1576125743;3.5712601071382677;0.27593574171587126
9514;2019-06-20 07:36:45.115;595;591;190;192;171;27;55;6;-28;22;759;220;-30;27;247;152;246;525;176;95;54;-145;629;341;346;135;345;300;632;-1.0;-1.0;910.0;237.0;3.0;0;94;25;1;0;0;1;0;0;0;1;0;1;0;0;18111.24609375;7467.17822265625;3235.16650390625;2920.72827148438;612.0;255261;417.0;0.0;Calculated values ==>;1561009005.115;332.66;332.26000000000005;292.16;292.36;290.26000000000005;275.86;272.3289490889957;278.66;273.76000000000005;270.36;275.36;349.06000000000006;295.16;270.16;275.86;297.86;288.36;297.76000000000005;325.66;282.66;278.56;314.86;334.36;258.66;241.49495122638035;267.5978703862781;272.3289490889957;290.76000000000005;6290000.0;3410000.0;3460000.0;1350000.0;3450000.0;3000000.0;6320000.0;0.0;0.0;0.15166666666666667;0.0395;0.0005;0.0005;0.0;7467.17822265625;3235.16650390625;2920.72827148438;18111.24609375;479398.4299564211;478450.239920694;249143.59734744433;249843.22522675665;242812.38270643968;431359.6534126046;440955.5953429818;438011.42202021845;471581.87251044664;529811.6624579713;470872.0016870855;437701.3939996297;446123.4859434057;467990.9828547909;456130.21516160824;401470.33801618975;468253.5816309553;447124.9201708403;440795.4825813269;175203.01333496982;256730.23209357203;454935.7430415579;194563.6080392897;249143.59734744433;270.9489665715805;2788944.411935454;1465664.4800848458;347625.7313345846;526215.2871577673;0;8;9;42;28;27;0;22;166;161;2063630669639.7134;788626617690.1239;1736373098354.8933;36922.9184537742;10284.699332589593;-0.0;95.82594261694129;6420163.211764933;1385579.3099794285;0.0;1214973.9044415709;3.4723034762980824;0.29360350570900723
9515;2019-06-20 07:37:45.136;607;602;186;187;168;29;38;8;-28;22;757;220;-30;19;247;152;247;547;177;97;40;-133;633;343;348;134;348;300;635;-1.0;-1.0;1055.0;195.0;0.0;0;88;21;1;0;0;1;0;0;0;1;0;1;0;0;16954.828125;7218.54833984375;3221.9326171875;2885.974609375;609.0;255262;423.0;0.0;Calculated values ==>;1561009065.136;333.86;333.36;291.76000000000005;291.86;289.96000000000004;276.06;272.5487779782249;276.96000000000004;273.96000000000004;270.36;275.36;348.86;295.16;270.16;275.06;297.86;288.36;297.86;327.86;282.86;277.16;315.46000000000004;334.06;259.86;241.2770596917726;267.5978703862781;272.5487779782249;290.86;6330000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3000000.0;6350000.0;0.0;0.0;0.17583333333333334;0.0325;0.0;0.0;0.0;7218.54833984375;3221.9326171875;2885.974609375;16954.828125;480704.86064870906;479733.9486553975;247652.61616085895;247993.16408789955;241767.33253170553;431237.1583312671;437733.20489803574;438011.42202021845;471714.4053827849;529603.1922923975;470872.0016870855;437701.3939996297;444986.9139214678;467568.964453179;455798.21135703026;399654.51833693014;471350.343060918;447040.4665023927;438067.20010907965;177710.07569661198;255474.93562877487;456320.50948716234;196134.92688195282;249143.59734744433;271.59054694046506;2789236.731496214;1465786.9039727156;347674.13746140135;526269.1151502335;0;8;9;42;28;27;0;22;166;161;2063838942509.3958;788707345935.0007;1736553161354.6187;42529.95039514504;8456.03143466931;-0.0;0.0;6420825.550741864;1385735.537396049;0.0;1214974.7032705839;3.8259221723097494;0.30724485633068166
9516;2019-06-20 07:38:45.136;617;611;182;182;164;32;23;9;-27;23;757;220;-29;27;248;152;248;561;180;97;23;-123;632;346;350;133;350;301;634;-2.0;0.0;956.0;321.0;0.0;0;79;20;1;0;0;1;0;0;0;1;0;1;0;0;15933.4375;7140.2431640625;3195.8642578125;2842.205078125;605.0;255263;438.0;0.0;Calculated values ==>;1561009125.136;334.86;334.26000000000005;291.36;291.36;289.56;276.36;272.8767566201714;275.46000000000004;274.06;270.46000000000004;275.46000000000004;348.86;295.16;270.26000000000005;275.86;297.96000000000004;288.36;297.96000000000004;329.26000000000005;282.86;275.46000000000004;316.96000000000004;333.66;260.86;241.05796691057077;267.7187500070086;272.8767566201714;291.16;6320000.0;3460000.0;3500000.0;1330000.0;3500000.0;3010000.0;6340000.0;0.0;0.0;0.15933333333333335;0.0535;0.0;0.0;0.0;7140.2431640625;3195.8642578125;2842.205078125;15933.4375;482284.27675788803;481178.03112376673;246341.50379932232;246341.50379932232;240542.8713269608;431051.2098666511;434691.9584858148;437940.2675631159;471944.1597200548;529526.8628537641;470736.65436875983;437629.4412208045;445928.9489011945;467414.17195512063;455297.035184393;400885.8892644118;473655.96648818697;446655.6850606294;434691.9584858148;183977.97901196036;253801.27034056993;457492.5623559738;195701.14981628043;249143.59734744433;271.42753127523633;2789510.8003764222;1465906.5605685816;347721.8722921305;526322.5967908585;0;8;9;42;28;27;0;22;166;161;2064048342509.3958;788787445935.0007;1736733461354.6187;38596.76609432913;14005.840570873595;-0.0;0.0;6421501.6067126095;1385922.7196627618;0.0;1214974.7032705839;3.99160413483917;0.36242032584405615
9517;2019-06-20 07:39:45.117;623;617;180;180;162;37;24;11;-26;24;757;220;-28;21;248;152;248;566;181;34;23;-115;621;351;356;135;356;302;623;-1.0;-2.0;1093.0;442.0;0.0;0;74;19;1;0;0;1;0;0;0;1;0;1;0;0;15040.7958984375;6933.3662109375;3099.52954101562;2822.046875;594.0;255264;463.0;0.0;Calculated values ==>;1561009185.117;335.46000000000004;334.86;291.16;291.16;289.36;276.86;273.4187578820637;275.56;274.26000000000005;270.56;275.56;348.86;295.16;270.36;275.26000000000005;297.96000000000004;288.36;297.96000000000004;329.76000000000005;276.56;275.46000000000004;319.46000000000004;332.56;261.66;241.49495122638035;267.8393353686513;273.4187578820637;291.26000000000005;6210000.0;3510000.0;3560000.0;1350000.0;3560000.0;3020000.0;6230000.0;0.0;0.0;0.18216666666666667;0.07366666666666667;0.0;0.0;0.0;6933.3662109375;3099.52954101562;2822.046875;15040.7958984375;484385.9829688724;483300.72028260224;246065.04849492406;246065.04849492406;240235.39337864448;430735.4089219946;433388.40049402195;437869.15320432716;471777.35084692197;529450.4927950186;470601.0756044212;437557.52604302316;444876.6353584544;466561.43444993236;454453.0781837221;406755.35130838497;475781.5453799997;435171.47162705613;433207.26742530277;194425.4183739577;249199.05678690012;457984.14054552227;196685.06574284742;249143.59734744433;271.8427124105629;2789768.8372513116;1466023.8035083767;347769.05944455386;526375.0417931658;0;8;9;42;28;27;0;22;166;161;2064260075440.0488;788867820475.2487;1736914304070.1765;43935.70126589956;19249.03184379705;-0.0;0.0;6422189.159482054;1386199.755844492;0.0;1214974.7032705839;4.915209265673141;0.46574578900940167
9518;2019-06-20 07:40:45.137;623;619;181;181;161;41;26;12;-25;26;757;220;-26;22;247;151;248;567;181;31;25;-110;619;354;359;135;359;304;621;111.0;-1.0;1117.0;363.0;0.0;0;69;21;1;0;0;1;0;0;0;1;0;1;0;0;14761.4599609375;7023.44970703125;3053.11059570312;2813.14794921875;588.0;255265;496.0;0.0;Calculated values ==>;1561009245.137;335.46000000000004;335.06;291.26000000000005;291.26000000000005;289.26000000000005;277.26000000000005;273.7412296467126;275.76000000000005;274.36;270.66;275.76000000000005;348.86;295.16;270.56;275.36;297.86;288.26000000000005;297.96000000000004;329.86;276.26000000000005;275.66;322.76000000000005;331.96000000000004;262.16;241.49495122638035;268.0796299477929;273.7412296467126;291.26000000000005;6190000.0;3540000.0;3590000.0;1350000.0;3590000.0;3040000.0;6210000.0;0.018500000000000003;0.0;0.18616666666666667;0.0605;0.0;0.018500000000000003;0.0;7023.44970703125;3053.11059570312;2813.14794921875;14761.4599609375;484608.0750361433;483812.695673742;246475.33916544836;246475.33916544836;239980.53372153055;430542.39183029096;432996.96884297003;437570.5891863215;471972.7596631712;529297.6306174517;470329.2192482127;437413.810930519;444622.5063410642;466001.4536310495;453800.02511470526;407703.5447193197;476176.7209424642;433904.5296488982;432813.82302614156;208218.24852204052;246688.97952812296;458489.2182040302;198370.56541766808;198370.56541766808;272.5284298765727;2790017.272167438;1466140.1490765892;347816.03505472635;526426.3308849559;0;8;9;42;28;27;0;22;166;161;2064474646939.9807;788948847475.2229;1737096164670.1187;44531.071091597645;15737.178493574907;-0.0;4337.20026575676;6422926.628325834;1386491.4047811283;0.0;1215010.8586538988;5.012173168554062;0.41516490387881805
9519;2019-06-20 07:41:45.108;620;618;186;185;163;44;28;13;-23;27;757;221;-24;24;247;149;248;569;182;32;27;-106;615;357;362;136;362;306;617;133.0;0.0;1239.0;355.0;0.0;0;66;26;1;0;0;1;0;0;0;1;0;1;0;0;15005.181640625;7236.64404296875;2962.3056640625;2790.04614257812;583.0;255266;527.0;0.0;Calculated values ==>;1561009305.108;335.16;334.96000000000004;291.76000000000005;291.66;289.46000000000004;277.56;274.0616903277293;275.96000000000004;274.46000000000004;270.86;275.86;348.86;295.26000000000005;270.76000000000005;275.56;297.86;288.06;297.96000000000004;330.06;276.36;275.86;325.86;331.46000000000004;262.56;241.71165711629368;268.3187672390254;274.0616903277293;291.36;6150000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6170000.0;0.022166666666666668;0.0;0.20650000000000002;0.059166666666666666;0.0;0.022166666666666668;0.0;7236.64404296875;2962.3056640625;2790.04614257812;15005.181640625;484624.28027318;484116.31243427243;248348.2263456013;247999.83740123105;240726.02490469496;430346.717906069;432602.7564472499;437427.84448784514;471938.4492427271;529144.6053594125;470176.73804117914;437270.2536001789;444512.27536222443;465568.3016696177;452997.53882260225;409516.2286783838;476962.3218919384;433337.9007451696;432417.5491711716;221177.93781777218;244597.3647265701;458736.731767613;199520.75408396745;199520.75408396745;272.9972403654623;2790265.2076205187;1466258.925754597;347862.70577036985;526476.4351249908;0;8;9;42;28;27;0;22;166;161;2064690842394.8225;789030108180.1635;1737279076219.9849;49127.81416840075;15336.94534628236;-0.0;5162.545624433026;6423706.741798586;1386750.2306532722;0.0;1215089.9849400604;5.36048405475548;0.43084559188374705
9520;2019-06-20 07:42:45.128;614;615;192;192;168;46;30;14;-21;29;758;221;-22;20;247;148;248;569;181;33;29;-104;614;358;362;136;362;307;616;166.0;-1.0;1139.0;168.0;0.0;0;66;32;1;0;0;1;0;0;0;1;0;1;0;0;15509.7109375;7589.78662109375;3005.56298828125;2790.08544921875;577.0;255267;555.0;0.0;Calculated values ==>;1561009365.128;334.56;334.66;292.36;292.36;289.96000000000004;277.76000000000005;274.1680685717883;276.16;274.56;271.06;276.06;348.96000000000004;295.26000000000005;270.96000000000004;275.16;297.86;287.96000000000004;297.96000000000004;330.06;276.46000000000004;276.06;328.66;330.86;262.76000000000005;241.71165711629368;268.43790593516167;274.1680685717883;291.26000000000005;6140000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;6160000.0;0.027666666666666666;0.0;0.18983333333333335;0.028;0.0;0.027666666666666666;0.0;7589.78662109375;3005.56298828125;2790.08544921875;15509.7109375;483879.8792390293;483798.94608632446;250521.88438020746;250521.88438020746;242352.53937086728;430280.9020939914;432971.4512641538;437514.20447033056;472134.0588697756;529172.7083407035;470040.19265278074;437356.53477473935;443728.6416987744;465568.3016696177;452680.0719682202;409953.54208902986;477083.229519976;433520.3008126533;432787.388059273;232886.18681767926;242087.5637286956;458938.71084035496;200991.45449351455;200991.45449351455;273.5807704541234;2790519.583155513;1466382.5205279544;347909.22236731893;526526.1839411574;0;8;9;42;28;27;0;22;166;161;2064908114794.7534;789111735380.1375;1737463037519.9265;44899.90203726558;7222.523177711531;-0.0;6413.02082865265;6424490.567288152;1386938.288889436;0.0;1215186.4801481566;4.373070115942828;0.29593531435621995
9521;2019-06-20 07:43:45.079;608;610;197;196;173;46;32;15;-20;30;759;221;-21;25;247;147;248;568;180;35;32;-102;612;358;363;136;363;308;614;148.0;-1.0;1194.0;167.0;0.0;0;67;37;1;0;0;1;0;0;0;1;0;1;0;0;16015.4404296875;7858.052734375;2980.62377929688;2811.5859375;570.0;255268;574.0;0.0;Calculated values ==>;1561009425.079;333.96000000000004;334.16;292.86;292.76000000000005;290.46000000000004;277.76000000000005;274.1680685717883;276.36;274.66;271.16;276.16;349.06000000000006;295.26000000000005;271.06;275.66;297.86;287.86;297.96000000000004;329.96000000000004;276.66;276.36;330.56;330.16;262.96000000000004;241.71165711629368;268.5567601203482;274.1680685717883;291.16;6120000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;6140000.0;0.024666666666666667;0.0;0.19899999999999998;0.02783333333333333;0.0;0.024666666666666667;0.0;7858.052734375;2980.62377929688;2811.5859375;16015.4404296875;483246.18846156646;483307.34875054215;252452.60797289226;252079.48659284908;244048.87547762142;430280.9020939914;433086.23799672595;437443.34373287327;472231.8376443816;529200.8864691086;469903.4100371286;437285.26766895736;444256.7904090801;465423.3653177346;452536.46908511664;410810.77711970604;477175.9021581055;433634.880018922;433086.23799672595;240832.718256323;239159.6471344744;459140.5626238012;201047.62043340222;201047.62043340222;273.60278965905496;2790782.0782039617;1466511.1473914012;347955.86483970314;526576.02809154;0;8;9;42;28;27;0;22;166;161;2065125437169.6636;789193268740.1038;1737647386844.8503;47042.74893659473;7183.586890966104;-0.0;5723.619233228652;6425256.130325132;1387058.241765043;0.0;1215287.536218719;4.391853656677697;0.29986701525358905
9522;2019-06-20 07:44:45.119;602;605;198;198;177;46;33;17;-19;32;759;221;-20;20;248;148;248;565;180;36;33;-101;612;359;364;136;364;308;614;185.0;-1.0;1124.0;273.0;0.0;0;65;43;1;0;0;1;0;0;0;1;0;1;0;0;16607.8984375;8158.779296875;2984.00317382812;2793.4794921875;562.0;255269;585.0;0.0;Calculated values ==>;1561009485.119;333.36;333.66;292.96000000000004;292.96000000000004;290.86;277.76000000000005;274.27422755570615;276.46000000000004;274.86;271.26000000000005;276.36;349.06000000000006;295.26000000000005;271.16;275.16;297.96000000000004;287.96000000000004;297.96000000000004;329.66;276.76000000000005;276.46000000000004;331.66;329.36;263.06;241.71165711629368;268.5567601203482;274.27422755570615;291.16;6120000.0;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;6140000.0;0.030833333333333334;0.0;0.18733333333333332;0.0455;0.0;0.030833333333333334;0.0;8158.779296875;2984.00317382812;2793.4794921875;16607.8984375;482384.6203610535;482589.0547475346;252828.1569706206;252828.1569706206;245380.33763162442;430214.79039162316;433017.6092021058;437601.09044165985;472427.34351167246;529200.8864691086;469903.4100371286;437443.34373287327;443525.4963883602;465409.4377871421;452505.1438823547;410810.77711970604;476728.877433636;433567.68989926;433017.6092021058;245433.99809710225;235813.6939595721;459241.4411475646;200482.63783113504;200482.63783113504;273.3852802276127;2791054.1206017868;1466644.709973977;348002.6048575066;526625.7664529341;0;8;9;42;28;27;0;22;166;161;2065343682569.525;789274923140.0519;1737832310044.733;44420.19012237165;11773.525550897546;-0.0;7169.828283938265;6426018.829610911;1387216.3230192494;0.0;1215395.053244891;4.5466671138883195;0.33100194699932406
9523;2019-06-20 07:45:45.110;596;600;198;198;178;45;35;21;-19;33;760;221;-21;24;248;149;247;566;180;37;34;-101;616;359;364;138;364;308;618;190.0;0.0;1105.0;426.0;0.0;0;65;46;1;0;0;1;0;0;0;1;0;1;0;0;17049.279296875;8462.818359375;3004.1494140625;2796.67993164062;553.0;255270;590.0;0.0;Calculated values ==>;1561009545.11;332.76000000000005;333.16;292.96000000000004;292.96000000000004;290.96000000000004;277.66;274.27422755570615;276.66;275.26000000000005;271.26000000000005;276.46000000000004;349.16;295.26000000000005;271.06;275.56;297.96000000000004;288.06;297.86;329.76000000000005;276.86;276.56;332.16;328.46000000000004;263.06;242.14157278889297;268.5567601203482;274.27422755570615;291.16;6160000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;6180000.0;0.03166666666666666;0.0;0.18416666666666667;0.071;0.0;0.03166666666666666;0.0;8462.818359375;3004.1494140625;2796.67993164062;17049.279296875;481057.8737884925;481408.92800771364;252635.2253580451;252635.2253580451;245572.87227556715;430214.79039162316;433384.8821390699;437601.09044165985;472262.261994151;529305.6068311351;469903.4100371286;437285.26766895736;444110.9870452586;465409.4377871421;452648.96075887873;408631.7341949815;476392.1413913705;433749.95420475816;433201.5241952028;247525.65490268572;232049.79005350024;458930.57338890136;199458.08153956124;199458.08153956124;272.98087283787817;2791334.55501114;1466783.2025106368;348049.1825316237;526675.6602392568;0;8;9;42;28;27;0;22;166;161;2065562049809.296;789357110809.9657;1738017082324.539;43858.00413946983;18422.546921303147;-0.0;7401.875684095315;6426754.3708812455;1387467.9192111632;0.0;1215516.465896534;4.885316027544628;0.39463268166162724
9524;2019-06-20 07:46:45.100;594;597;196;196;177;44;36;23;-20;34;759;221;-21;17;248;150;247;567;180;38;36;-100;618;361;366;138;365;308;619;182.0;-1.0;1178.0;432.0;0.0;0;64;48;1;0;0;1;0;0;0;1;0;1;0;0;17278.91015625;8651.587890625;2998.71435546875;2813.29077148438;538.0;255271;591.0;0.0;Calculated values ==>;1561009605.1;332.56;332.86;292.76000000000005;292.76000000000005;290.86;277.56;274.4858918419099;276.76000000000005;275.46000000000004;271.16;276.56;349.06000000000006;295.26000000000005;271.06;274.86;297.96000000000004;288.16;297.86;329.86;276.96000000000004;276.76000000000005;332.26000000000005;326.96000000000004;263.16;242.14157278889297;268.5567601203482;274.4858918419099;291.16;6180000.0;3610000.0;3660000.0;1380000.0;3650000.0;3080000.0;6190000.0;0.030333333333333334;0.0;0.19633333333333333;0.07200000000000001;0.0;0.030333333333333334;0.0;8651.587890625;2998.71435546875;2813.29077148438;17278.91015625;480534.83490060415;480856.87533991685;251846.51501688472;251846.51501688472;245202.89578013698;430081.6785162784;433065.50215134333;437443.34373287327;472360.27449258295;529200.8864691086;469903.4100371286;437285.26766895736;443083.93690773816;465264.19953021937;452442.8751106011;407711.1195125183;476420.383115367;433433.583526483;433065.50215134333;247943.99896000302;225777.27872811773;459031.84620053536;200067.4587891344;200067.4587891344;273.23026606868234;2791620.5755785876;1466925.798792734;348095.92449586454;526725.6757667001;0;8;9;42;28;27;0;22;166;161;2065781013309.3308;789439897009.9789;1738201851524.5684;46604.79874395407;18645.43589362087;-0.0;7067.607315320338;6427508.101929279;1387776.7675846939;0.0;1215637.0248250442;4.9999914865555715;0.4047711914067827
9525;2019-06-20 07:47:45.121;593;595;194;195;176;44;37;25;-20;35;759;221;-22;22;248;151;248;568;181;39;37;-99;626;360;365;138;365;307;628;183.0;0.0;1261.0;287.0;2.0;0;62;51;1;0;0;1;0;0;0;1;0;1;0;0;17517.423828125;8988.89453125;3071.92797851562;2783.47290039062;522.0;255272;590.0;0.0;Calculated values ==>;1561009665.121;332.46000000000004;332.66;292.56;292.66;290.76000000000005;277.56;274.38016830617;276.86;275.66;271.16;276.66;349.06000000000006;295.26000000000005;270.96000000000004;275.36;297.96000000000004;288.26000000000005;297.96000000000004;329.96000000000004;277.06;276.86;332.16;325.36;263.26000000000005;242.14157278889297;268.43790593516167;274.38016830617;291.26000000000005;6260000.0;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;6280000.0;0.030500000000000003;0.0;0.21016666666666667;0.04783333333333333;0.0003333333333333333;0.030833333333333338;0.0;8988.89453125;3071.92797851562;2783.47290039062;17517.423828125;479454.45072089;479515.6413447403;250720.50415422567;251079.40523379316;244562.4601868086;430148.3826014536;433500.59072566376;437671.5478804793;472458.26935960614;529277.3755970554;470040.19265278074;437356.53477473935;444020.7736698696;465264.19953021937;452761.82112387515;404241.2487296306;475471.2221641603;433865.5205784961;433500.59072566376;247525.65490268572;219087.46209138638;459133.086558101;200810.14322983127;201349.71469928417;273.5183894918546;2791910.6465184744;1467072.8542646833;348142.58051713835;526776.2821589806;0;8;9;42;28;27;0;22;166;161;2066000390064.8677;789522725990.1815;1738386416100.02;49780.3718774112;12356.447455868902;-0.0;7157.985344146705;6428311.592809837;1388035.2070353983;0.0;1215755.6129221418;4.668110055935451;0.34256040288199946
9526;2019-06-20 07:48:48.111;596;596;194;194;175;44;38;26;-20;36;758;221;-22;17;248;152;248;570;180;39;37;-98;633;361;366;137;366;307;635;175.0;-1.0;1304.0;222.0;0.0;0;62;54;1;0;0;1;0;0;0;1;0;1;1;0;17805.99609375;9280.30859375;3149.32275390625;2764.064453125;506.0;255273;588.0;0.0;Calculated values ==>;1561009728.111;332.76000000000005;332.76000000000005;292.56;292.56;290.66;277.56;274.4858918419099;276.96000000000004;275.76000000000005;271.16;276.76000000000005;348.96000000000004;295.26000000000005;270.96000000000004;274.86;297.96000000000004;288.36;297.96000000000004;330.16;277.06;276.86;331.96000000000004;323.76000000000005;263.36;241.92719264551067;268.43790593516167;274.4858918419099;291.16;6330000.0;3610000.0;3660000.0;1370000.0;3660000.0;3070000.0;6350000.0;0.029166666666666667;0.0;0.21733333333333332;0.037000000000000005;0.0;0.029166666666666667;0.0;9280.30859375;3149.32275390625;2764.064453125;17805.99609375;479077.1088896999;478841.6814268929;250424.39288034162;250424.39288034162;244005.00248842238;430081.6785162784;433433.583526483;437671.5478804793;472687.3056196521;529172.7083407035;470040.19265278074;437356.53477473935;443288.7182359786;465118.6810666539;452731.1775036387;400281.74358912214;474914.6106865155;433616.79160117084;433249.8226776551;246688.97952812296;212398.47392691602;459389.2660266468;201545.01542456096;201545.01542456096;273.810849634739;2792219.677382532;1467232.6844181581;348191.11376407597;526830.7094622715;0;8;9;42;28;27;0;22;166;161;2066230618514.9026;789609337240.1946;1738579795400.0493;51318.166387086254;9540.237272277176;-0.0;6758.056878215246;6429196.064605149;1388226.7726147366;0.0;1215877.3589637694;4.450297111654814;0.3108501996695681
9527;2019-06-20 07:49:45.122;599;598;193;193;175;46;39;28;-20;37;758;221;-21;20;248;153;248;570;179;41;38;-97;633;363;368;140;368;308;634;190.0;-1.0;1239.0;258.0;2.0;3;72;58;1;0;0;1;0;0;0;1;0;1;0;0;18061.82421875;9500.5439453125;3234.60424804688;2826.36987304688;494.0;255274;586.0;0.0;Calculated values ==>;1561009785.122;333.06;332.96000000000004;292.46000000000004;292.46000000000004;290.66;277.76000000000005;274.69669130483857;277.06;275.96000000000004;271.16;276.86;348.96000000000004;295.26000000000005;271.06;275.16;297.96000000000004;288.46000000000004;297.96000000000004;330.16;277.26000000000005;276.96000000000004;331.76000000000005;322.56;263.46000000000004;242.56692532238324;268.5567601203482;274.69669130483857;291.06;6330000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;6340000.0;0.03166666666666666;0.0;0.20650000000000002;0.043000000000000003;0.0003333333333333333;0.031999999999999994;0.0;9500.5439453125;3234.60424804688;2826.36987304688;18061.82421875;479522.6724614659;479257.0375993011;250112.91881577802;250112.91881577802;244037.5270168105;429947.3805835815;433115.1307267976;437443.34373287327;472391.7460337592;529096.1564102576;469903.4100371286;437285.26766895736;443525.4963883602;464826.7974263201;452525.7912912428;400281.74358912214;475037.89319520735;433484.00545957795;432929.84295338165;245852.32104278926;207382.2378540181;459024.90053713735;201757.69668295013;202261.39691350042;273.9029426072607;2792503.685757656;1467381.394860181;348235.3799100358;526881.2586375194;0;8;9;42;28;27;0;22;166;161;2066439848884.6016;789688297475.0809;1738755104224.797;48669.08611580913;11062.489765730052;-0.0;7381.390273276198;6429987.783111294;1388389.9090132746;0.0;1215989.3178554908;4.312751870892137;0.30520575799160815
9528;2019-06-20 07:50:45.112;602;600;193;193;173;46;40;28;-20;38;757;221;-21;19;248;152;249;572;180;41;39;-97;638;364;369;144;369;307;639;200.0;-1.0;1319.0;388.0;0.0;19;96;61;1;0;0;1;0;0;0;1;0;1;0;0;18975.58984375;9833.798828125;3700.671875;2967.13330078125;488.0;255275;584.0;0.0;Calculated values ==>;1561009845.112;333.36;333.16;292.46000000000004;292.46000000000004;290.46000000000004;277.76000000000005;274.8017692304317;277.16;275.96000000000004;271.16;276.96000000000004;348.86;295.26000000000005;271.06;275.06;297.96000000000004;288.36;298.06;330.36;277.26000000000005;277.06;331.56;321.96000000000004;263.46000000000004;243.40439225979637;268.43790593516167;274.8017692304317;291.16;6380000.0;3640000.0;3690000.0;1440000.0;3690000.0;3070000.0;6390000.0;0.03333333333333333;0.0;0.21983333333333333;0.06466666666666666;0.0;0.03333333333333333;0.0;9833.798828125;3700.671875;2967.13330078125;18975.58984375;479383.43373342126;478967.8911771118;249908.68217096824;249908.68217096824;243233.56569427217;429879.7862731237;433047.9251940826;437671.5478804793;471963.08021786925;529068.0314497742;470040.19265278074;437514.20447033056;443582.2324138357;464680.42916884983;452205.3545344903;397716.61220575956;474727.55929229624;433233.1241697373;432862.1520614866;245015.67932991832;204874.27233412856;458399.49139079434;201302.5693443031;201302.5693443031;273.7292159815633;2792812.2794340397;1467542.4875300648;348283.6510566265;526939.0429728928;0;8;9;42;28;27;0;22;166;161;2066660912034.6367;789773483275.0945;1738939573474.8264;51961.780448202735;16625.60095900643;-0.0;7718.652757239451;6430826.233901035;1388620.6046470024;0.0;1216115.1305751498;4.624158605817077;0.35563164140967085
