;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9529;2019-06-20 07:51:45.133;604;600;189;188;174;51;41;30;-19;39;752;223;-21;18;248;147;249;565;182;43;40;-99;604;371;376;145;376;309;604;245.0;-1.0;1372.0;383.0;0.0;82;99;70;1;0;0;1;0;0;0;1;0;1;0;0;20253.5234375;9729.419921875;5220.5703125;2996.0537109375;530.0;255276;511.0;820.0;Calculated values ==>;1561009905.133;333.56;333.16;292.06;291.96000000000004;290.56;278.26000000000005;275.5313989812953;277.26000000000005;276.16;271.26000000000005;277.06;348.36;295.46000000000004;271.06;274.96000000000004;297.96000000000004;287.86;298.06;329.66;277.46000000000004;277.16;324.26000000000005;326.16;263.26000000000005;243.61107973660833;268.67533136820026;275.5313989812953;291.36;6040000.0;3710000.0;3760000.0;1450000.0;3760000.0;3090000.0;6040000.0;0.04083333333333334;0.0;0.22866666666666668;0.06383333333333334;0.0;0.04083333333333334;2.074482788757125;9729.419921875;5220.5703125;2996.0537109375;20253.5234375;483576.61652647227;483006.5676692303;249963.07732754067;249600.84648506128;244730.16862326354;429398.2889081932;431435.5710675001;437372.52749135875;471929.7997510953;528390.5981298109;470008.05317070324;437055.2244796515;443026.34146199;463647.74383381795;450217.65557552484;414405.0300155623;477935.79079546547;431819.66298274783;431242.5398989402;214488.6975840042;222432.26289678228;458036.8027829911;203216.35552404643;203216.35552404643;274.50757529195215;2793139.303129132;1467705.5714121207;348333.3616742771;527013.4126779649;0;8;9;42;28;27;0;22;166;161;2066884490259.2957;789860213619.9622;1739124438154.5444;53543.71132319209;16266.038550029301;-0.0;9311.069195308162;6431705.754055473;1388894.7975764414;0.0;1216257.09459456;4.408816745887657;0.33051108368618315
9530;2019-06-20 07:52:45.123;595;564;197;196;173;49;42;32;-18;41;747;226;-20;20;247;138;248;527;182;45;41;-100;610;361;366;145;366;308;611;234.0;-2.0;1030.0;422.0;0.0;69;99;74;1;0;0;1;0;0;0;1;0;1;0;0;20559.6484375;10144.9091796875;5052.04638671875;2986.7177734375;495.0;255277;469.0;62.0;Calculated values ==>;1561009965.123;332.66;329.56;292.86;292.76000000000005;290.46000000000004;278.06;274.4858918419099;277.36;276.36;271.36;277.26000000000005;347.86;295.76000000000005;271.16;275.16;297.86;286.96000000000004;297.96000000000004;325.86;277.66;277.26000000000005;320.06;322.66;263.16;243.61107973660833;268.5567601203482;274.4858918419099;291.36;6100000.0;3610000.0;3660000.0;1450000.0;3660000.0;3080000.0;6110000.0;0.039;0.0;0.1716666666666667;0.07033333333333333;0.0;0.039;0.15710734550942038;10144.9091796875;5052.04638671875;2986.7177734375;20559.6484375;481604.0738355832;476943.7697587288;252597.38550331525;252221.9245841363;244151.42966835178;430081.6785162784;434163.16617520025;437758.51091407164;472127.72840069426;527943.4756142988;470505.9953415657;437443.34373287327;443525.4963883602;464986.8782582178;450696.8441627968;411646.1794698379;471335.87610030134;434704.8021103697;433981.5763581648;196933.003932529;207800.24178383037;457934.03136953566;199727.92849887593;199727.92849887593;273.0961050204822;2793479.35620985;1467871.163218092;348383.20979391667;527099.0035496155;0;8;9;42;28;27;0;22;166;161;2067107053159.331;789947199119.976;1739309507304.574;40861.91664794194;18160.49590190307;-0.0;9135.892266512265;6432492.336503097;1389181.6375489554;0.0;1216410.7936526532;3.74832430953376;0.2966278780138508
9531;2019-06-20 07:53:45.104;585;556;208;208;178;40;43;29;-20;40;744;226;-21;15;246;138;247;524;181;47;42;-99;605;356;361;144;361;307;605;171.0;0.0;1159.0;242.0;0.0;43;99;74;1;0;0;1;0;0;0;1;0;1;0;0;20921.232421875;10073.169921875;4225.291015625;2986.9892578125;488.0;255278;463.0;0.0;Calculated values ==>;1561010025.104;331.66;328.76000000000005;293.96000000000004;293.96000000000004;290.96000000000004;277.16;273.955091788801;277.46000000000004;276.06;271.16;277.16;347.56000000000006;295.76000000000005;271.06;274.66;297.76000000000005;286.96000000000004;297.86;325.56;277.86;277.36;319.46000000000004;321.96000000000004;263.26000000000005;243.40439225979637;268.43790593516167;273.955091788801;291.26000000000005;6050000.0;3560000.0;3610000.0;1440000.0;3610000.0;3070000.0;6050000.0;0.0285;0.0;0.19316666666666665;0.04033333333333333;0.0;0.0285;0.0;10073.169921875;4225.291015625;2986.9892578125;20921.232421875;480736.02016576723;476483.9716267444;257271.30733842668;257271.30733842668;246049.05949048168;430412.23801567365;435555.27144483227;437671.5478804793;472160.7387857882;527706.3390002913;470641.7453295792;437514.20447033056;442994.2643117957;465582.3289076539;451592.06498555734;413269.99281685107;471650.48238500184;436256.0551253566;435378.9101572175;194425.4183739577;204874.27233412856;458194.50311601907;199822.2403437264;199822.2403437264;273.1121191284063;2793824.9207546418;1468039.5938578602;348432.97492204816;527176.2902130109;0;8;9;42;28;27;0;22;166;161;2067325084095.0037;790033871665.2433;1739493948880.1428;45944.55790584943;10421.014598482472;-0.0;6713.365089684497;6433215.494720634;1389419.7413804291;0.0;1216542.8289732663;3.6492504899364593;0.2622655972620782
9532;2019-06-20 07:54:45.154;581;569;208;208;187;36;43;27;-20;38;741;226;-22;20;246;142;247;523;179;49;43;-95;601;354;360;152;359;307;602;119.0;-1.0;1356.0;216.0;0.0;30;99;76;1;0;0;1;0;0;0;1;0;1;0;0;21385.373046875;10148.044921875;3796.23828125;2931.2001953125;487.0;255279;463.0;0.0;Calculated values ==>;1561010085.154;331.26000000000005;330.06;293.96000000000004;293.96000000000004;291.86;276.76000000000005;273.7412296467126;277.46000000000004;275.86;271.16;276.96000000000004;347.26;295.76000000000005;270.96000000000004;275.16;297.76000000000005;287.36;297.86;325.46000000000004;278.06;277.46000000000004;319.46000000000004;321.86;263.66;245.02929689885198;268.43790593516167;273.7412296467126;291.06;6010000.0;3540000.0;3600000.0;1520000.0;3590000.0;3070000.0;6020000.0;0.01983333333333333;0.0;0.226;0.036000000000000004;0.0;0.01983333333333333;0.0;10148.044921875;3796.23828125;2931.2001953125;21385.373046875;480622.86188084405;478761.3482141874;257457.36605346904;257457.36605346904;249326.84785206558;430542.39183029096;435793.71486953663;437671.5478804793;470898.6419580675;527391.8619163583;470641.7453295792;437356.53477473935;443728.6416987744;465871.32459077286;452520.102295701;414810.42447121197;471884.72586412303;436836.9659171394;435793.71486953663;194425.4183739577;204456.2876039246;457339.50334234093;199714.97104808353;199714.97104808353;273.06124764044847;2794177.769595806;1468208.2444065274;348482.33426598954;527243.1919954963;0;8;9;42;28;27;0;22;166;161;2067541564344.8318;790122745665.1727;1739678302379.9963;53778.186364121444;9274.483162593267;-0.0;4682.228419125486;6434047.210107948;1389584.0073025976;0.0;1216637.8713884968;4.013804899485828;0.2887813055732298
9533;2019-06-20 07:55:45.125;578;575;202;203;185;35;44;24;-20;35;722;227;-21;3;246;146;246;528;179;52;43;-91;610;354;359;145;359;307;611;158.0;0.0;1312.0;458.0;2.0;18;0;81;1;0;0;1;0;0;0;1;1;1;0;0;22562.8125;10620.009765625;3540.97338867188;3938.1748046875;485.0;255280;462.0;0.0;Calculated values ==>;1561010145.125;330.96000000000004;330.66;293.36;293.46000000000004;291.66;276.66;273.7412296467126;277.56;275.56;271.16;276.66;345.36;295.86;271.06;273.46000000000004;297.76000000000005;287.76000000000005;297.76000000000005;325.96000000000004;278.36;277.46000000000004;319.36;321.66;264.06;243.61107973660833;268.43790593516167;273.7412296467126;291.06;6100000.0;3540000.0;3590000.0;1450000.0;3590000.0;3070000.0;6110000.0;0.026333333333333334;0.0;0.21866666666666665;0.07633333333333334;0.0003333333333333333;0.02666666666666667;0.0;10620.009765625;3540.97338867188;3938.1748046875;22562.8125;479130.5811795345;478571.338037651;254513.60386291216;254905.1682890832;248239.48751149588;430542.39183029096;436205.073990345;437671.5478804793;471533.705207396;525397.990596889;470761.84657781647;437514.20447033056;441206.9368439809;465871.32459077286;453090.7323638435;410833.0845761967;471490.3757186813;437582.33777929767;436030.9469220937;194007.49548133422;203620.32615720207;458857.66410018265;198435.73130730606;199136.70471425113;272.5543553900364;2794543.8274615705;1468381.2278796874;348539.5513892984;527304.3058733761;0;8;9;42;28;27;0;22;167;161;2067757160089.674;790211802600.1075;1739862413349.8616;52312.89855733388;19878.87420318958;-0.0;6317.1797922091355;6434930.875170332;1389826.83452389;0.0;1216729.4888203524;4.337712988120583;0.3546113316475658
9534;2019-06-20 07:56:45.145;581;579;196;196;180;37;45;24;-21;34;708;230;-22;26;246;150;246;539;177;54;44;-88;616;356;361;145;361;306;617;211.0;-1.0;1228.0;478.0;0.0;19;6;81;1;0;0;1;0;0;0;1;1;1;0;0;22226.75390625;10710.45703125;3569.0615234375;3954.46923828125;484.0;255281;461.0;0.0;Calculated values ==>;1561010205.145;331.26000000000005;331.06;292.76000000000005;292.76000000000005;291.16;276.86;273.955091788801;277.66;275.56;271.06;276.56;343.96000000000004;296.16;270.96000000000004;275.76000000000005;297.76000000000005;288.16;297.76000000000005;327.06;278.56;277.56;319.26000000000005;321.56;264.36;243.61107973660833;268.3187672390254;273.955091788801;290.86;6160000.0;3560000.0;3610000.0;1450000.0;3610000.0;3060000.0;6170000.0;0.035166666666666666;0.0;0.20466666666666666;0.07966666666666668;0.0;0.035166666666666666;0.0;10710.45703125;3569.0615234375;3954.46923828125;22226.75390625;478861.8916269344;478447.9917957547;251939.0532079231;251939.0532079231;246283.73598053123;430412.23801567365;435906.5852007355;437742.05038880615;471434.6316277157;524006.07831148297;471256.4460771589;437585.1090581189;444801.58097852516;465582.3289076539;453313.5623644761;408183.6807575962;472415.2073308627;437465.24820655317;435731.16137290135;193589.57483703562;203202.34940748036;459164.89765773364;198912.82592848272;198912.82592848272;272.7521793035294;2794917.198263633;1468559.0410209016;348605.34534698015;527363.5759143885;0;8;9;42;28;27;0;22;167;161;2067973232089.6055;790298831600.0798;1740046374649.8032;48880.38127287953;20733.41504776366;-0.0;8328.111463128722;6435774.433594427;1390165.3830794548;0.0;1216851.5735954726;4.274539868554002;0.3409372258821942
9535;2019-06-20 07:57:45.126;587;585;192;192;175;39;47;24;-21;34;710;231;-23;11;246;153;247;549;177;56;46;-85;626;356;361;145;361;306;627;224.0;-1.0;1183.0;559.0;3.0;23;20;83;1;0;0;1;0;0;0;1;1;1;0;0;22243.3125;11056.470703125;3821.11303710938;4011.88305664062;483.0;255282;460.0;0.0;Calculated values ==>;1561010265.126;331.86;331.66;292.36;292.36;290.66;277.06;273.955091788801;277.86;275.56;271.06;276.56;344.16;296.26000000000005;270.86;274.26000000000005;297.76000000000005;288.46000000000004;297.86;328.06;278.76000000000005;277.76000000000005;319.16;321.46000000000004;264.66;243.61107973660833;268.3187672390254;273.955091788801;290.86;6260000.0;3560000.0;3610000.0;1450000.0;3610000.0;3060000.0;6270000.0;0.037333333333333336;0.0;0.19716666666666666;0.09316666666666666;0.0005;0.03783333333333334;0.0;11056.470703125;3821.11303710938;4011.88305664062;22243.3125;478565.4753958415;478149.0817747933;250050.41628971862;250050.41628971862;244268.2577962912;430412.23801567365;436256.0551253566;437742.05038880615;471434.6316277157;524216.31946565036;471376.07246859424;437427.84448784514;442609.8111887139;465582.3289076539;453739.86056312814;403711.9347568294;472684.9769747288;437806.89928523917;436081.5480936552;193171.6564234249;202784.37528459195;459471.81655911775;198570.82767090196;199251.17465705372;272.6163101346648;2795287.6647984576;1468740.3746446895;348671.71059372684;527425.1412004888;0;8;9;42;28;27;0;22;167;161;2068189763499.4126;790385804050.0024;1740229916509.64;47156.59274588011;24307.275464752103;-0.0;8960.082461684757;6436574.488279634;1390540.6033093473;0.0;1216995.5962564284;4.257608302931134;0.3521772746778116
9536;2019-06-20 07:58:45.136;596;593;190;190;171;40;48;25;-21;34;716;232;-23;33;247;154;247;558;180;58;47;-82;634;357;362;148;362;306;634;254.0;-1.0;1335.0;655.0;0.0;25;50;86;1;0;0;1;0;0;0;1;1;1;1;0;22683.421875;11423.5390625;3896.810546875;4204.953125;482.0;255283;459.0;0.0;Calculated values ==>;1561010325.136;332.76000000000005;332.46000000000004;292.16;292.16;290.26000000000005;277.16;274.0616903277293;277.96000000000004;275.66;271.06;276.56;344.76;296.36;270.86;276.46000000000004;297.86;288.56;297.86;328.96000000000004;278.96000000000004;277.86;319.06;321.36;264.96000000000004;244.22491754036054;268.3187672390254;274.0616903277293;291.16;6340000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3060000.0;6340000.0;0.042333333333333334;0.0;0.2225;0.10916666666666666;0.0;0.042333333333333334;0.0;11423.5390625;3896.810546875;4204.953125;22683.421875;478959.4591681206;478512.04055133334;249064.1609024654;249064.1609024654;242750.07746618855;430346.717906069;436194.857971995;437742.05038880615;471034.59140177345;524846.772174627;471495.631757634;437427.84448784514;445807.4384647189;465568.3016696177;453709.9666255224;399017.0164554579;473192.337460087;437919.87830209354;436019.9354273413;192753.74022246967;202366.40377179522;459314.3316679688;198813.462367123;198813.462367123;272.71687498563466;2795662.1166497655;1468927.739281609;348740.19564083545;527489.4679496834;0;8;9;42;28;27;0;22;167;161;2068406699649.3782;790473718699.9885;1740413547109.6106;53161.6108348245;28438.011565342335;-0.0;10041.740692882577;6437410.612640179;1390980.2206252047;0.0;1217153.9711741123;4.693466951050725;0.397809822998161
9537;2019-06-20 07:59:45.137;606;602;192;193;172;39;50;22;-18;33;721;235;-19;20;247;153;248;569;182;59;49;-83;677;352;357;147;356;308;679;201.0;-1.0;1159.0;495.0;9.0;1;82;97;1;0;0;1;0;0;0;1;1;1;0;0;24180.48046875;13160.7734375;3571.6171875;4447.5517578125;482.0;255284;458.0;0.0;Calculated values ==>;1561010385.137;333.76000000000005;333.36;292.36;292.46000000000004;290.36;277.06;273.5264737036516;278.16;275.36;271.36;276.46000000000004;345.26;296.66;271.26000000000005;275.16;297.86;288.46000000000004;297.96000000000004;330.06;279.06;278.06;318.96000000000004;321.36;264.86;244.02132995426717;268.5567601203482;273.5264737036516;291.36;6770000.0;3520000.0000000005;3570000.0000000005;1470000.0;3560000.0;3080000.0;6790000.000000001;0.033499999999999995;0.0;0.19316666666666665;0.0825;0.0015;0.034999999999999996;0.0;13160.7734375;3571.6171875;4447.5517578125;24180.48046875;475348.1046163198;474476.36142689176;248078.93289184567;248408.0519584511;241749.26872475774;430671.36484660726;437699.845760556;437758.51091407164;471068.7543314603;525213.996354021;471586.2631522003;437601.09044165985;443525.4963883602;466432.15063586115;454423.3790500967;269946.89174882136;469174.16394230525;439211.0954833023;437529.9546409269;192335.8262164488;202366.40377179522;459366.78059576027;197797.84353005685;199952.7473598478;272.2920771164796;2796052.655679252;1469132.6119674968;348812.3010501284;527551.7058849237;0;8;9;42;28;27;0;22;167;161;2068622403244.9746;790562220175.2333;1740597750180.12;46352.40224967885;21579.437307920532;-0.0;8315.202254837768;6438239.909906234;1391397.0396471692;0.0;1217306.948248675;3.599964552987243;0.2988002704925655
9538;2019-06-20 08:00:45.127;626;617;192;192;172;42;35;24;-22;32;726;238;-23;34;246;154;250;581;181;41;35;-89;662;363;368;147;368;305;662;226.0;0.0;1443.0;432.0;0.0;44;99;92;1;0;0;1;0;0;0;1;1;1;1;0;24946.25;12475.458984375;4837.04296875;4523.29443359375;493.0;255285;458.0;0.0;Calculated values ==>;1561010445.127;335.76000000000005;334.86;292.36;292.36;290.36;277.36;274.69669130483857;276.66;275.56;270.96000000000004;276.36;345.76;296.96000000000004;270.86;276.56;297.76000000000005;288.56;298.16;331.26000000000005;277.26000000000005;276.66;318.96000000000004;322.46000000000004;264.26000000000005;244.02132995426717;268.19934244402924;274.69669130483857;291.26000000000005;6620000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3050000.0;6620000.0;0.03766666666666666;0.0;0.2405;0.07200000000000001;0.0;0.03766666666666666;0.0;12475.458984375;4837.04296875;4523.29443359375;24946.25;480185.89868264936;478828.00686215126;248682.20965904498;248682.20965904498;242227.51769157883;429947.3805835815;432370.4908045253;437812.597326149;470969.3238023553;525975.1689179362;472344.49817556154;437656.05685647397;446144.86104575056;464562.0351814137;452670.27477815334;272484.71732924454;473270.9896675479;433484.00545957795;432370.4908045253;192335.8262164488;206964.23671620517;458750.4462886148;201289.5432635391;201289.5432635391;273.7196929502703;2796461.97686832;1469346.2116318347;348887.04564222676;527621.766374209;0;8;9;42;28;27;0;22;167;161;2068839866995.0093;790650405475.2473;1740781619530.1494;56883.79450205768;18537.185017805456;-0.0;8704.049024043814;6439100.068162361;1391731.289115739;0.0;1217448.7517048393;3.8526201222078877;0.29778390176519837
9539;2019-06-20 08:01:45.138;643;629;185;184;166;50;36;24;-21;34;728;240;-23;27;244;151;253;579;184;39;35;-97;651;366;371;148;371;306;650;779.0;-1.0;1343.0;381.0;0.0;78;99;94;1;0;0;1;0;0;0;1;1;1;1;0;25044.828125;12417.861328125;5726.6669921875;4524.19189453125;530.0;255286;458.0;0.0;Calculated values ==>;1561010505.138;337.46000000000004;336.06;291.66;291.56;289.76000000000005;278.16;275.0112864084945;276.76000000000005;275.56;271.06;276.56;345.96000000000004;297.16;270.86;275.86;297.56;288.26000000000005;298.46000000000004;331.06;277.06;276.66;318.96000000000004;326.16;263.46000000000004;244.22491754036054;268.3187672390254;275.0112864084945;291.56;6509999.999999999;3660000.0;3710000.0;1480000.0;3710000.0;3060000.0;6500000.0;0.12983333333333333;0.0;0.22383333333333333;0.0635;0.0;0.12983333333333333;0.0;12417.861328125;5726.6669921875;4524.19189453125;25044.828125;483945.93451084103;482003.53286391706;246775.77186758246;246445.21110548117;240710.00107740605;429743.705733735;431784.28850342275;437742.05038880615;471034.59140177345;526106.4876914303;472449.72632547625;437427.84448784514;444945.90934977244;463853.65480034467;451706.240293589;275681.75082594133;474448.87022450985;432351.7763424921;431593.8739449759;192335.8262164488;222432.26289678228;457768.258569908;202562.6340550416;202562.6340550416;274.2304682172617;2796878.6455607167;1469553.6939989503;348962.4551840733;527709.8134294311;0;8;9;42;28;27;0;22;167;161;2069061607639.7063;790738921700.1263;1740964953134.899;52640.992689374296;16205.557156694016;-0.0;29735.88931237647;6440012.942050578;1392020.8650459868;0.0;1217769.143251555;4.348831262820555;0.2382560364090848
9540;2019-06-20 08:02:45.148;646;631;187;186;166;51;38;26;-22;36;728;242;-23;17;243;146;253;569;186;40;38;-102;639;365;369;148;369;306;638;1040.0;-1.0;1321.0;464.0;0.0;95;99;95;1;0;0;1;0;0;0;1;1;1;0;0;25098.9296875;12268.3544921875;6286.4697265625;4518.314453125;578.0;255287;459.0;0.0;Calculated values ==>;1561010565.148;337.76;336.26000000000005;291.86;291.76000000000005;289.76000000000005;278.26000000000005;274.9066339382667;276.96000000000004;275.76000000000005;270.96000000000004;276.76000000000005;345.96000000000004;297.36;270.86;274.86;297.46000000000004;287.76000000000005;298.46000000000004;330.06;277.16;276.96000000000004;319.06;330.96000000000004;262.96000000000004;244.22491754036054;268.3187672390254;274.9066339382667;291.76000000000005;6390000.0;3650000.0;3690000.0;1480000.0;3690000.0;3060000.0;6380000.0;0.17333333333333334;0.0;0.22016666666666668;0.07733333333333332;0.0;0.17333333333333334;0.0;12268.3544921875;6286.4697265625;4518.314453125;25098.9296875;485699.9806515496;483645.4187752064;247880.3054966631;247541.24570537225;241051.33810952553;429811.8947417682;432675.7974509262;437585.1090581189;471233.66481513716;526106.4876914303;472687.5997080909;437427.84448784514;443492.7161922392;464016.3363585347;451152.0166174168;399715.5101358979;474390.07863377157;433047.9251940826;432675.7974509262;192753.74022246967;242505.85365607988;457251.0064901807;202025.62678363727;202025.62678363727;274.01658807125233;2797296.5798531957;1469759.4467504977;349037.82196266175;527809.9395869835;0;8;9;42;28;27;0;22;167;161;2069283644639.671;790827736500.1122;1741148583734.8696;51862.34601409837;19737.429363972686;-0.0;39979.36291566342;6440883.948349828;1392320.439854426;0.0;1218350.2005134355;4.835889034453031;0.2486562799059557
9541;2019-06-20 08:03:45.118;641;625;197;197;173;46;39;26;-23;37;726;243;-24;32;244;145;253;562;187;42;38;-105;626;362;367;147;367;304;625;1340.0;-1.0;1157.0;521.0;0.0;96;99;95;1;0;0;1;0;0;0;1;1;1;1;0;25166.224609375;11984.6826171875;6125.43310546875;4514.44482421875;613.0;255288;461.0;13.0;Calculated values ==>;1561010625.118;337.26;335.66;292.86;292.86;290.46000000000004;277.76000000000005;274.5913991737795;277.06;275.76000000000005;270.86;276.86;345.76;297.46000000000004;270.76000000000005;276.36;297.56;287.66;298.46000000000004;329.36;277.36;276.96000000000004;319.26000000000005;334.46000000000004;262.66;244.02132995426717;268.0796299477929;274.5913991737795;291.86;6260000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3040000.0;6250000.0;0.22333333333333333;0.0;0.19283333333333333;0.08683333333333333;0.0;0.22333333333333333;0.03275056117630155;11984.6826171875;6125.43310546875;4514.44482421875;25166.224609375;486401.6819317468;484227.83924002014;251939.0060419229;251939.0060419229;243681.76497678753;430014.67791919125;433366.6693374496;437883.18805776763;471466.26734783495;526053.6503552626;473070.1014623026;437727.04723144654;446054.7494118788;464443.9501982058;451541.149871606;406734.2226136671;474929.23998847144;433916.0690215914;433182.4302400453;193589.57483703562;257148.6733736563;457100.37835507694;201061.3933287527;201061.3933287527;273.625801284021;2797715.24670106;1469961.454338851;349113.05732017854;527913.3203943713;0;8;9;42;28;27;0;22;167;161;2069504334239.7761;790916192250.1544;1741331492234.9568;45667.13608357838;22232.718533119154;-0.0;51840.364910188684;6441696.287661521;1392670.0162114524;0.0;1219114.98233015;5.29248819126457;0.24170933334803266
9542;2019-06-20 08:04:45.119;633;616;205;205;182;42;40;24;-23;37;726;242;-25;7;244;147;253;539;186;44;39;-108;611;359;364;146;364;303;610;1221.0;-1.0;1419.0;558.0;0.0;92;99;93;1;0;0;1;0;0;0;1;1;1;1;0;25312.9921875;11526.2568359375;5761.2958984375;4497.5751953125;626.0;255289;462.0;13.0;Calculated values ==>;1561010685.119;336.46000000000004;334.76000000000005;293.66;293.66;291.36;277.36;274.27422755570615;277.16;275.56;270.86;276.86;345.76;297.36;270.66;273.86;297.56;287.86;298.46000000000004;327.06;277.56;277.06;319.36;335.76000000000005;262.36;243.81672145450628;267.9596281332873;274.27422755570615;291.76000000000005;6110000.0;3590000.0;3640000.0;1460000.0;3640000.0;3030000.0;6100000.0;0.20350000000000001;0.0;0.2365;0.093;0.0;0.20350000000000001;0.032727771054734456;11526.2568359375;5761.2958984375;4497.5751953125;25312.9921875;486900.65131027054;484610.9869024717;255753.37659493287;255753.37659493287;247233.79198666802;430214.79039162316;434293.55171347444;438109.25301780854;471599.1411268027;526132.0875705427;473083.3453044321;437798.07955487026;442640.2954479828;464883.6276779939;452361.1404031271;413201.5851895735;473305.28800184646;435011.12638877804;434112.87870749587;194007.49548133422;262588.8327430989;456950.3983664492;200202.10915811706;200202.10915811706;273.27480310306106;2798135.913851528;1470157.3820994652;349188.1587385867;528012.3781202188;0;8;9;42;28;27;0;22;167;161;2069723637894.5112;791004093715.0482;1741513595269.7368;56265.03952281703;23877.59089637489;-0.0;47600.84160329859;6442545.736614461;1393054.275193777;0.0;1219943.6728613733;5.863792603595831;0.29921391985908674
9543;2019-06-20 08:05:45.109;622;606;207;206;184;38;41;22;-25;35;726;241;-27;32;244;151;251;520;183;46;40;-108;599;356;361;144;361;302;598;1045.0;-1.0;1240.0;485.0;0.0;78;99;90;1;0;0;1;0;0;0;1;1;1;1;0;25191.60546875;10993.6044921875;5118.51416015625;4500.1005859375;628.0;255290;464.0;0.0;Calculated values ==>;1561010745.109;335.36;333.76000000000005;293.86;293.76000000000005;291.56;276.96000000000004;273.955091788801;277.26000000000005;275.36;270.66;276.66;345.76;297.26000000000005;270.46000000000004;276.36;297.56;288.26000000000005;298.26000000000005;325.16;277.76000000000005;277.16;319.56;335.96000000000004;262.36;243.40439225979637;267.8393353686513;273.955091788801;291.46000000000004;5990000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;5980000.0;0.17416666666666666;0.0;0.20666666666666667;0.08083333333333333;0.0;0.17416666666666666;0.0;10993.6044921875;5118.51416015625;4500.1005859375;25191.60546875;486666.0773063969;484532.3091147915;257287.64513776137;256868.1372495709;248421.6716214675;430412.23801567365;435202.0721543156;438024.4983934438;471666.44639072387;526210.4806223392;473096.6947527298;437713.4967235476;446442.42112733104;465320.7433433528;453455.83774682117;416947.2274324289;471942.5499402618;436081.5480936552;435024.7519814282;194843.3435325042;263425.85118522606;457270.2485773812;199451.6248988068;199451.6248988068;272.96567080233393;2798556.715353456;1470345.0163329777;349263.12687333714;528103.0280932075;0;8;9;42;28;27;0;22;167;161;2069941101644.546;791091079215.062;1741695065019.7656;49305.06052222499;20840.33874735143;-0.0;41028.98630022322;6443425.340823171;1393426.8624992983;0.0;1220682.1316637036;5.39361551925109;0.27145384764924024
9544;2019-06-20 08:06:45.120;611;597;205;205;184;35;42;21;-26;33;727;241;-27;6;244;153;249;505;181;47;41;-106;595;354;359;143;359;302;595;941.0;-1.0;1441.0;383.0;0.0;60;99;87;1;0;0;1;0;0;0;1;1;1;1;0;24583.400390625;10738.6103515625;4631.357421875;4491.53271484375;626.0;255291;465.0;0.0;Calculated values ==>;1561010805.12;334.26000000000005;332.86;293.66;293.66;291.56;276.66;273.7412296467126;277.36;275.26000000000005;270.56;276.46000000000004;345.86;297.26000000000005;270.46000000000004;273.76000000000005;297.56;288.46000000000004;298.06;323.66;277.86;277.26000000000005;319.66;335.76000000000005;262.56;243.1966462407574;267.8393353686513;273.7412296467126;291.26000000000005;5950000.0;3540000.0;3590000.0;1430000.0;3590000.0;3020000.0;5950000.0;0.15683333333333332;0.0;0.24016666666666667;0.06383333333333334;0.0;0.15683333333333332;0.0;10738.6103515625;4631.357421875;4491.53271484375;24583.400390625;485567.67011332273;483597.5485129285;256635.36636593723;256635.36636593723;248548.65923399347;430542.39183029096;435856.36625110224;437869.15320432716;471601.4229191921;526315.145651316;473096.6947527298;437713.4967235476;442699.92918233894;465610.7510579218;454082.5290026388;417677.25950757775;470032.202710352;436724.7826973762;435681.3269337161;195261.2709748474;262588.8327430989;457634.7966297773;199512.3308671957;199512.3308671957;272.9812130048568;2798971.5831135316;1470526.1513250896;349338.07088795875;528184.2919185838;0;8;9;42;28;27;0;22;167;161;2070157141244.2507;791177194999.9443;1741876298239.5178;57245.36349796774;16476.817397844792;-0.0;37039.17088309928;6444313.423807495;1393737.895812405;0.0;1221332.8189101378;5.576686003369362;0.27439709265393164
9545;2019-06-20 08:07:45.141;603;591;204;204;183;34;43;19;-26;31;729;241;-28;34;244;155;248;503;182;49;43;-105;594;352;357;142;357;301;595;842.0;-1.0;1488.0;435.0;0.0;43;99;84;1;0;0;1;0;0;0;1;1;1;0;0;24153.310546875;10562.123046875;4099.48291015625;4495.36572265625;620.0;255292;464.0;0.0;Calculated values ==>;1561010865.141;333.46000000000004;332.26000000000005;293.56;293.56;291.46000000000004;276.56;273.5264737036516;277.46000000000004;275.06;270.56;276.26000000000005;346.06000000000006;297.26000000000005;270.36;276.56;297.56;288.66;297.96000000000004;323.46000000000004;278.06;277.46000000000004;319.56;335.16;262.66;242.98782864720522;267.7187500070086;273.5264737036516;291.36;5940000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3010000.0;5950000.0;0.14033333333333334;0.0;0.24800000000000003;0.0725;0.0;0.14033333333333334;0.0;10562.123046875;4099.48291015625;4495.36572265625;24153.310546875;484556.1556299807;482746.6147970895;256219.73292248926;256219.73292248926;248190.95749192103;430671.36484660726;436501.8475060906;438095.2167564963;471536.72207099956;526602.5982076639;473228.16177369916;437785.01000687695;446916.4327917079;465899.65062480443;454703.7240561074;417692.0034332984;469723.01401066134;437529.9546409269;436501.8475060906;194843.3435325042;260077.89159075968;457895.6392325079;198774.4071664356;198774.4071664356;272.68062551402227;2799377.8645210783;1470703.7195643168;349412.98792024166;528257.0743864798;0;8;9;42;28;27;0;22;167;161;2070372016424.7766;791262724925.1536;1742057261554.9607;59351.56077833506;18786.289324790243;-0.0;33361.08412766492;6445285.404919872;1394031.857886541;0.0;1221919.6930374072;5.8202797443718435;0.31820187271865197
9546;2019-06-20 08:08:45.111;599;589;203;203;183;33;45;19;-27;30;730;241;-28;9;244;156;247;507;182;51;44;-105;595;351;356;139;356;301;596;807.0;-1.0;1483.0;339.0;0.0;24;98;80;1;0;0;1;0;0;0;1;1;1;1;0;23555.3359375;10373.9345703125;3582.29565429688;4500.04833984375;616.0;255293;463.0;0.0;Calculated values ==>;1561010925.111;333.06;332.06;293.46000000000004;293.46000000000004;291.46000000000004;276.46000000000004;273.4187578820637;277.66;275.06;270.46000000000004;276.16;346.16;297.26000000000005;270.36;274.06;297.56;288.76000000000005;297.86;323.86;278.26000000000005;277.56;319.46000000000004;334.76000000000005;262.66;242.35481222062532;267.7187500070086;273.4187578820637;291.36;5950000.0;3510000.0;3560000.0;1390000.0;3560000.0;3010000.0;5960000.0;0.1345;0.0;0.24716666666666667;0.0565;0.0;0.1345;0.0;10373.9345703125;3582.29565429688;4500.04833984375;23555.3359375;483880.2976435184;482347.7945561649;255748.88730310142;255748.88730310142;248149.07992257402;430735.4089219946;437078.2854679012;437940.2675631159;471835.9296657252;526707.167555345;473228.16177369916;437785.01000687695;443343.77367153234;466043.6885466112;455012.3084437483;417003.9565123068;470208.80258368864;438096.5567362614;436907.12993524404;194425.4183739577;258404.02479325983;458368.3232398762;198920.19251854395;198920.19251854395;272.734258399226;2799775.2377892775;1470878.0994776364;349487.91222323966;528321.0572004701;0;8;9;42;28;27;0;22;167;161;2070585809474.8787;791346982775.1937;1742237771255.0469;59077.795215183374;14658.819385755272;-0.0;32009.243082546163;6446271.822764639;1394310.4277713087;0.0;1222464.1733880553;5.7295330320356;0.2953961315812333
9547;2019-06-20 08:09:45.112;597;587;200;200;184;37;35;20;-26;30;732;241;-28;36;244;158;246;496;180;53;34;-106;584;357;362;141;362;302;584;794.0;0.0;1674.0;587.0;0.0;43;99;78;1;0;0;1;0;0;0;1;1;1;1;0;23501.85546875;9876.9482421875;3967.57495117188;4520.1396484375;612.0;255294;461.0;0.0;Calculated values ==>;1561010985.112;332.86;331.86;293.16;293.16;291.56;276.86;274.0616903277293;276.66;275.16;270.56;276.16;346.36;297.26000000000005;270.36;276.76000000000005;297.56;288.96000000000004;297.76000000000005;322.76000000000005;278.46000000000004;276.56;319.26000000000005;334.36;262.56;242.77792619122317;267.8393353686513;274.0616903277293;291.16;5840000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;5840000.0;0.13233333333333333;0.0;0.27899999999999997;0.09783333333333334;0.0;0.13233333333333333;0.0;9876.9482421875;3967.57495117188;4520.1396484375;23501.85546875;484831.1723429096;483430.0326389585;255226.680294013;255226.680294013;249028.84130222024;430346.717906069;433883.48505660606;437869.15320432716;471570.8910797328;526838.317763066;473096.6947527298;437557.52604302316;447005.8663255856;465175.32018785755;454276.7513207329;420415.02376699913;470104.6271790222;437062.7516608749;433702.1600636701;193589.57483703562;256730.23209357203;457951.47199335654;199617.59290464327;199617.59290464327;273.0355337638274;2800167.3875862435;1471046.859646826;349563.0817091884;528383.9738373662;0;8;9;42;28;27;0;22;167;161;2070801213064.6184;791430984175.0923;1742418674269.8284;66472.1853236118;25273.664504179116;-0.0;30977.191054044546;6447318.090038695;1394643.204016168;0.0;1222989.0690866753;6.682564332328777;0.41284256525652857
9548;2019-06-20 08:10:45.132;591;581;199;199;181;40;33;19;-24;31;735;240;-26;19;244;159;245;445;181;55;33;-108;583;355;360;141;360;303;583;742.0;-1.0;1643.0;529.0;0.0;38;99;80;1;0;0;1;0;0;0;1;1;1;1;0;23186.51171875;10003.48046875;3844.59057617188;4537.146484375;609.0;255295;460.0;0.0;Calculated values ==>;1561011045.132;332.26000000000005;331.26000000000005;293.06;293.06;291.26000000000005;277.16;273.8482719121499;276.46000000000004;275.06;270.76000000000005;276.26000000000005;346.66;297.16;270.56;275.06;297.56;289.06;297.66;317.66;278.66;276.46000000000004;319.16;334.06;262.36;242.77792619122317;267.9596281332873;273.8482719121499;291.26000000000005;5830000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;5830000.0;0.12366666666666666;0.0;0.2738333333333333;0.08816666666666667;0.0;0.12366666666666666;0.0;10003.48046875;3844.59057617188;4537.146484375;23186.51171875;484104.2670256252;482698.39495796146;254874.721730474;254874.721730474;247983.0546043956;430477.46260093397;434017.3760585396;437953.82195464283;471669.41905304807;527074.2923343037;472846.6234936899;437642.0229114993;444389.3534062185;465465.8864643596;454757.1120109396;420432.0489329535;462191.15761550417;437864.61894757615;434017.3760585396;193171.6564234249;255474.93562877487;457747.1737472935;199182.33986678536;199182.33986678536;272.8548652360853;2800556.587002591;1471212.5851094443;349638.5842527327;528449.0969171999;0;8;9;42;28;27;0;22;167;161;2071017885264.5496;791515612375.0654;1742600234769.7708;65383.5908450583;22796.7995204648;-0.0;29041.266142380275;6448417.2544391295;1395043.9247453127;0.0;1223489.3896144233;6.375864540145387;0.3921511739253684
9549;2019-06-20 08:11:45.102;585;574;202;201;182;38;34;19;-24;31;737;242;-25;29;244;159;244;393;184;56;33;-112;582;354;359;140;359;304;583;680.0;-1.0;1651.0;461.0;0.0;26;99;82;1;0;0;1;0;0;0;1;1;1;0;0;23231.421875;10137.767578125;3463.52734375;4552.59130859375;606.0;255296;458.0;0.0;Calculated values ==>;1561011105.102;331.66;330.56;293.36;293.26000000000005;291.36;276.96000000000004;273.7412296467126;276.56;275.06;270.76000000000005;276.26000000000005;346.86;297.36;270.66;276.06;297.56;289.06;297.56;312.46000000000004;278.76000000000005;276.46000000000004;318.96000000000004;333.76000000000005;261.96000000000004;242.56692532238324;268.0796299477929;273.7412296467126;291.56;5820000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;5830000.0;0.11333333333333333;0.0;0.27516666666666667;0.07683333333333334;0.0;0.11333333333333333;0.0;10137.767578125;3463.52734375;4552.59130859375;23231.421875;483375.48231740895;481707.6708422372;256121.13582342508;255701.82570597288;248344.40776800516;430542.39183029096;434442.7656083012;437727.04723144654;471801.8942764967;527205.8380528146;472951.6436350606;437570.5891863215;445627.2469483674;465610.7510579218;454925.9962861265;420449.4954696153;453350.8680785638;438260.93883625965;434263.8640799596;192335.8262164488;254219.67992080047;457497.2702511291;199085.04607863975;199085.04607863975;272.81213015664963;2800943.209708;1471380.3449213814;349714.29419380275;528509.9674494036;0;8;9;42;28;27;0;22;167;161;2071233477414.6523;791599870225.1056;1742782243719.8577;65666.32398388068;19854.672557252936;-0.0;26653.599373482914;6449508.791021913;1395399.1759649962;0.0;1223953.2814320037;6.179095455955167;0.3825185174614386
9550;2019-06-20 08:12:45.103;580;569;203;202;183;37;36;18;-24;30;740;242;-25;23;244;159;244;365;182;57;35;-118;586;353;358;137;358;304;587;598.0;-1.0;1536.0;307.0;0.0;13;91;82;1;0;0;1;0;0;0;1;1;1;0;0;23317.4140625;10172.1298828125;3146.44165039062;4506.138671875;546.0;255297;443.0;813.0;Calculated values ==>;1561011165.103;331.16;330.06;293.46000000000004;293.36;291.46000000000004;276.86;273.6339639331285;276.76000000000005;274.96000000000004;270.76000000000005;276.16;347.16;297.36;270.66;275.46000000000004;297.56;289.06;297.56;309.66;278.86;276.66;317.46000000000004;327.76000000000005;261.36;241.92719264551067;268.0796299477929;273.6339639331285;291.36;5860000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3040000.0;5870000.0;0.09966666666666667;0.0;0.256;0.051166666666666666;0.0;0.09966666666666667;2.0551836371288084;10172.1298828125;3146.44165039062;4506.138671875;23317.4140625;482213.51607482485;480529.9268727575;256292.58635573206;255874.51446610547;248532.56084899092;430607.02586249536;435041.38555822254;437727.04723144654;472100.0868749512;527519.8571458375;472951.6436350606;437570.5891863215;444766.67480068695;465755.3386178344;455094.4432237686;419125.8982951839;447498.6959980687;438654.2798845102;434864.4174955049;186067.36719380575;229122.51738040973;457363.1585810947;199330.42163665436;199330.42163665436;272.9050634482885;2801331.1231387933;1471549.596887504;349789.78486837243;528565.0514423394;0;8;9;42;28;27;0;22;167;161;2071448580999.3926;791682971610.0052;1742964646759.6372;61029.5361522668;13202.675040323864;-0.0;23474.888253932106;6450564.607451753;1395674.6584526082;0.0;1224371.0257906842;5.4815533224594475;0.3125511647274466
9551;2019-06-20 08:13:45.123;579;538;203;203;183;36;38;17;-24;29;744;240;-26;13;244;160;244;317;180;58;37;-123;592;351;357;134;356;304;593;581.0;-1.0;1494.0;243.0;3.0;1;79;81;1;0;0;1;0;0;0;1;1;1;0;0;23401.9609375;10236.13671875;2876.73779296875;4424.04833984375;541.0;255298;508.0;0.0;Calculated values ==>;1561011225.123;331.06;326.96000000000004;293.46000000000004;293.46000000000004;291.46000000000004;276.76000000000005;273.4187578820637;276.96000000000004;274.86;270.76000000000005;276.06;347.56000000000006;297.16;270.56;274.46000000000004;297.56;289.16;297.56;304.86;278.96000000000004;276.86;323.96000000000004;327.26000000000005;260.86;241.2770596917726;268.0796299477929;273.4187578820637;291.16;5920000.0;3510000.0;3570000.0000000005;1340000.0;3560000.0;3040000.0;5930000.0;0.09683333333333333;0.0;0.249;0.0405;0.0005;0.09733333333333333;0.0;10236.13671875;2876.73779296875;4424.04833984375;23401.9609375;481379.86701622827;475285.5368248343;255926.7397899208;255926.7397899208;248275.2511489357;430735.4089219946;435633.1181867728;437727.04723144654;472397.21216106473;527938.4097321841;472714.5398191165;437413.810930519;443315.08579407755;466043.6885466112;455568.9639010048;417051.5309551097;436401.5808236632;439044.71132424043;435458.00827567605;213234.55432191002;227031.71669481136;457333.6201666446;199077.6487124641;199369.68171457434;272.7966213648029;2801720.5810397114;1471719.7224654257;349864.2278995215;528615.2613354055;0;8;9;42;28;27;0;22;167;161;2071663152499.3245;791764298709.9794;1743147107559.579;59423.70023122663;10459.366843894311;-0.0;22979.263785280564;6451568.719013619;1395871.907862808;0.0;1224758.2727635324;5.295246586098067;0.2834345036924833
9552;2019-06-20 08:14:45.114;580;553;202;202;184;35;39;17;-25;29;750;238;-26;20;244;161;244;339;179;59;38;-125;604;350;355;123;354;302;605;539.0;-1.0;1315.0;282.0;8.0;1;1;78;1;0;0;1;0;0;0;1;1;1;1;0;23385.341796875;10391.380859375;2966.21069335938;3985.802734375;544.0;255299;507.0;0.0;Calculated values ==>;1561011285.114;331.16;328.46000000000004;293.36;293.36;291.56;276.66;273.3108153835814;277.06;274.86;270.66;276.06;348.16;296.96000000000004;270.56;275.16;297.56;289.26000000000005;297.56;307.06;279.06;276.96000000000004;323.86;327.56;260.66;238.79729159403252;267.8393353686513;273.3108153835814;291.06;6040000.0;3500000.0;3550000.0;1230000.0;3540000.0;3020000.0;6050000.0;0.08983333333333333;0.0;0.21916666666666668;0.047;0.0013333333333333333;0.09116666666666667;0.0;10391.380859375;2966.21069335938;3985.802734375;23385.341796875;480127.88919888734;476037.48793311865;254836.52542001416;254836.52542001416;248131.57239764958;430799.1582183253;436280.8366206006;438024.4983934438;473829.34645940585;528719.6857768083;472741.9036590147;437869.15320432716;444733.05781294516;466330.9479421416;455874.1840987435;412513.45587883407;438653.09905376565;439652.53298594663;436107.93194895133;212816.51262364245;228286.1864045524;458864.1721905569;198417.07215846327;199242.21955534152;272.5304728313203;2802110.4167461763;1471891.592661349;349934.2994796978;528663.9452692483;0;8;9;42;28;27;0;22;167;161;2071876720459.9492;791841387145.2048;1743328880290.1108;52513.960916499906;12241.0137015084;-0.0;21594.257446550764;6452501.3929371685;1396061.049325764;0.0;1225129.6630579825;4.978796574367154;0.27702088819070786
9553;2019-06-20 08:15:45.114;585;575;199;200;182;34;42;18;-26;29;761;235;-28;14;244;161;245;441;179;59;41;-122;616;348;353;122;353;300;617;564.0;-1.0;1595.0;213.0;8.0;1;100;72;1;0;0;1;0;0;0;1;1;0;0;0;22113.9765625;10272.37890625;3112.46313476562;3023.64233398438;543.0;255300;506.0;0.0;Calculated values ==>;1561011345.114;331.66;330.66;293.06;293.16;291.36;276.56;273.0942459734351;277.36;274.96000000000004;270.56;276.06;349.26;296.66;270.36;274.56;297.56;289.26000000000005;297.66;317.26000000000005;279.06;277.26000000000005;323.76000000000005;327.46000000000004;260.96000000000004;238.5638546566975;267.5978703862781;273.0942459734351;291.06;6160000.0;3479999.9999999995;3529999.9999999995;1220000.0;3529999.9999999995;3000000.0;6170000.0;0.094;0.0;0.2658333333333333;0.0355;0.0013333333333333333;0.09533333333333334;0.0;10272.37890625;3112.46313476562;3023.64233398438;22113.9765625;479450.3800455605;477855.4166157994;253058.7431479329;253436.86633391638;246965.15381232536;430925.7729439634;437260.31864347594;438320.22817239247;473958.2922719294;530020.0969119953;472651.5595451328;438011.42202021845;444269.86517575267;466474.1722881754;456205.8309544034;407728.3234042646;456325.6660084614;440090.13506992516;437090.36201224325;212398.47392691602;227868.02628245065;459315.31234653195;198549.04011239397;199311.41358142247;272.5745976724092;2802489.5777325043;1472063.790659396;349992.7115219341;528714.6008844827;0;8;9;42;28;27;0;22;167;161;2072089120459.9492;791914887145.2048;1743509480290.1108;63739.17415928293;9257.202664311897;-0.0;22668.259750404915;6453470.1690628;1396240.2011288125;0.0;1225498.5173679572;5.830193355320165;0.30699376374240783
9554;2019-06-20 08:16:45.135;593;588;195;196;178;33;44;20;-28;29;775;230;-30;8;244;161;245;505;176;60;43;-116;625;349;354;124;354;299;626;477.0;-1.0;1582.0;213.0;2.0;1;19;65;1;0;0;1;0;0;0;1;1;0;0;0;21042.544921875;9974.4833984375;3193.24975585938;2461.91528320312;542.0;255301;504.0;0.0;Calculated values ==>;1561011405.135;332.46000000000004;331.96000000000004;292.66;292.76000000000005;290.96000000000004;276.46000000000004;273.20264511476705;277.56;275.16;270.36;276.06;350.66;296.16;270.16;273.96000000000004;297.56;289.26000000000005;297.66;323.66;279.16;277.46000000000004;323.56;327.36;261.56;239.02933182858504;267.47669482898436;273.20264511476705;290.76000000000005;6250000.0;3490000.0;3540000.0;1240000.0;3540000.0;2990000.0;6260000.0;0.07949999999999999;0.0;0.26366666666666666;0.0355;0.0003333333333333333;0.07983333333333333;0.0;9974.4833984375;3193.24975585938;2461.91528320312;21042.544921875;479571.675193067;478713.9830452891;251166.92777176245;251529.1977506709;245290.85827004095;430862.6128555636;437369.4857097868;438236.7768127522;473700.1958739184;531553.3465226239;472193.1162479523;437928.15255369636;443605.7027051416;466330.9479421416;456040.21575561777;403172.9457941308;465837.2679826516;440035.678959561;437199.54331133293;211562.405474017;227449.86971758792;459598.74806389445;198806.5194577363;199025.14329203285;272.68085755912847;2802849.3412841796;1472232.573565026;350038.4405015506;528767.166883487;0;8;9;42;28;27;0;22;167;161;2072301294694.6255;791988712975.0923;1743689243184.8367;63129.77785593918;9258.124115518613;-0.0;19014.256268207453;6454527.7803624235;1396394.5495214455;0.0;1225845.9932415872;5.847998347830096;0.31970300080661396
9555;2019-06-20 08:17:45.125;602;598;190;191;174;34;46;22;-29;30;783;225;-30;5;244;161;247;537;175;61;45;-109;638;350;355;124;355;299;640;448.0;-1.0;1749.0;230.0;0.0;1;1;60;1;0;0;1;0;0;0;1;1;0;0;0;20107.51953125;9855.4208984375;3260.4599609375;2391.89526367188;542.0;255302;502.0;0.0;Calculated values ==>;1561011465.125;333.36;332.96000000000004;292.16;292.26000000000005;290.56;276.56;273.3108153835814;277.76000000000005;275.36;270.26000000000005;276.16;351.46000000000004;295.66;270.16;273.66;297.56;289.26000000000005;297.86;326.86;279.26000000000005;277.66;323.36;327.36;262.26000000000005;239.02933182858504;267.47669482898436;273.3108153835814;290.66;6380000.0;3500000.0;3550000.0;1240000.0;3550000.0;2990000.0;6400000.0;0.07466666666666667;0.0;0.2915;0.03833333333333333;0.0;0.07466666666666667;0.0;9855.4208984375;3260.4599609375;2391.89526367188;20107.51953125;479383.43373342126;478550.85602372925;248829.54936360958;249174.09598564982;243522.53140877126;430799.1582183253;437479.1307715476;438082.61597026663;473796.2040577371;532385.2995553889;471600.92092787044;437928.15255369636;443170.51094372873;466187.4538382608;455874.1840987435;396273.79833372496;469112.37783923914;439981.33085412055;437309.20404756913;210726.34883551928;227449.86971758792;460289.7172256558;199112.83948792456;199112.83948792456;272.806345079264;2803192.201335143;1472397.7952259926;350078.88218137744;528820.9388343164;0;8;9;42;28;27;0;22;167;161;2072513959244.6592;792063100575.1041;1743868613284.8652;69659.6898446027;10011.780313279696;-0.0;17785.328553786796;6455634.174830288;1396555.1052946215;0.0;1226152.6053379513;6.284382618010185;0.3569644365897387
9556;2019-06-20 08:18:45.146;611;606;185;186;169;38;33;24;-28;31;786;220;-30;1;245;162;248;556;175;62;32;-101;633;355;360;129;360;299;634;481.0;-2.0;1628.0;208.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;17487.35546875;9385.048828125;3147.59814453125;1410.01623535156;542.0;255303;499.0;0.0;Calculated values ==>;1561011525.146;334.26000000000005;333.76000000000005;291.66;291.76000000000005;290.06;276.96000000000004;273.8482719121499;276.46000000000004;275.56;270.36;276.26000000000005;351.76;295.16;270.16;273.26000000000005;297.66;289.36;297.96000000000004;328.76000000000005;279.36;276.36;323.06;327.36;263.06;240.16925963744896;267.47669482898436;273.8482719121499;290.66;6330000.0;3550000.0;3600000.0;1290000.0;3600000.0;2990000.0;6340000.0;0.08016666666666666;0.0;0.27133333333333337;0.034666666666666665;0.0;0.08016666666666666;0.0;9385.048828125;3147.59814453125;1410.01623535156;17487.35546875;481292.77070588875;480441.8646300191;247350.566220477;247690.01668981233;242113.69698134682;430477.46260093397;434017.3760585396;438236.7768127522;473244.79008953704;532697.1479928264;471007.11867071764;437928.15255369636;442587.06714554323;465596.4787924315;455177.70759846305;400281.74358912214;472882.4006379092;439045.0997009042;433836.9858812755;209472.28574929133;227449.86971758792;460318.56541003083;200549.3447361392;200549.3447361392;273.39410937086006;2803505.6016113837;1472558.1885915059;350110.57586606283;528874.3580086167;0;8;9;42;28;27;0;22;167;161;2072728534319.3318;792139027139.9883;1744048076074.5916;64492.52323678767;9005.332983361575;-0.0;18701.89256513509;6456752.501214881;1396713.636705099;0.0;1226456.77193454;6.612778879456147;0.36005643315618496
