;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9557;2019-06-20 08:19:45.086;615;610;183;183;167;43;32;27;-6;33;788;218;-16;-5;244;163;248;559;175;38;31;-93;625;359;364;136;364;301;627;1517.0;-1.0;1414.0;187.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16378.2333984375;9198.9150390625;3061.79321289062;1408.15490722656;541.0;255304;497.0;0.0;Calculated values ==>;1561011585.086;334.66;334.16;291.46000000000004;291.46000000000004;289.86;277.46000000000004;274.27422755570615;276.36;275.86;272.56;276.46000000000004;351.96000000000004;294.96000000000004;271.56;272.66;297.56;289.46000000000004;297.96000000000004;329.06;276.96000000000004;276.26000000000005;322.86;327.26000000000005;263.86;241.71165711629368;267.7187500070086;274.27422755570615;290.66;6250000.0;3590000.0;3640000.0;1360000.0;3640000.0;3010000.0;6270000.0;0.25283333333333335;0.0;0.23566666666666666;0.03116666666666667;0.0;0.25283333333333335;0.0;9198.9150390625;3061.79321289062;1408.15490722656;16378.2333984375;482786.3946606533;481833.0711809172;246931.73331470427;246931.73331470427;241691.72642818323;430214.79039162316;432833.13015370606;441133.5214113407;472525.0707617092;532756.1529433371;470497.8680624812;439628.3511256179;441282.59110265225;464883.6276779939;454643.4832580543;404762.096266389;474223.3205036539;433931.68165179034;432648.0798993152;208636.25808486674;227031.71669481136;460047.35150622536;202009.73815086714;202009.73815086714;273.9832961919817;2803787.532638972;1472712.9000908479;350134.0371408472;528926.0511917166;0;8;9;42;28;27;0;22;167;161;2072945517119.5388;792218447640.0641;1744227896074.7632;56353.50492171827;8042.172282908665;-0.0;58313.06073873262;6457758.544400262;1396855.557186576;0.0;1227097.9214214068;8.977245328624958;0.23576942587512115
9558;2019-06-20 08:20:45.107;612;609;185;185;166;47;34;29;11;35;785;215;6;0;244;162;248;561;175;37;33;-85;623;361;366;140;366;302;625;1722.0;-1.0;1507.0;170.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16146.7373046875;9236.14453125;3102.74169921875;1401.21728515625;542.0;255305;495.0;0.0;Calculated values ==>;1561011645.107;334.36;334.06;291.66;291.66;289.76000000000005;277.86;274.4858918419099;276.56;276.06;274.26000000000005;276.66;351.66;294.66;273.76000000000005;273.16;297.56;289.36;297.96000000000004;329.26000000000005;276.86;276.46000000000004;322.66;327.36;264.66;242.56692532238324;267.8393353686513;274.4858918419099;290.66;6230000.0;3610000.0;3660000.0;1400000.0;3660000.0;3020000.0;6250000.0;0.287;0.0;0.25116666666666665;0.028333333333333332;0.0;0.287;0.0;9236.14453125;3102.74169921875;1401.21728515625;16146.7373046875;482578.5095572182;481915.74016569724;247689.0269656798;247689.0269656798;241435.23203727367;430081.6785162784;432695.15374167816;443431.1120271193;472195.2020149266;532369.3337608792;470002.5792903727;442699.92918233894;441814.68150891823;464590.79660714185;454161.71719194663;405775.880724992;474777.08507812436;433249.8226776551;432509.1113278755;207800.24178383037;227449.86971758792;460241.5938633635;202682.70579045918;202682.70579045918;274.25421287394556;2804058.6689266595;1472866.579356567;350157.45676984324;528977.4402960034;0;8;9;42;28;27;0;22;167;161;2073164593770.075;792301276620.2667;1744408859390.206;60467.974699774466;7297.501828732288;-0.0;65960.17838923848;6458732.397462139;1396983.432545202;0.0;1228133.8942136222;9.73250709251752;0.22942161206456252
9559;2019-06-20 08:21:45.107;606;606;189;188;169;49;35;31;17;37;778;213;15;9;244;160;248;563;177;38;35;-76;620;364;369;143;369;304;621;324.0;-1.0;1258.0;176.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16116.83203125;9339.296875;2995.44360351562;1395.5178222656198;546.0;255306;492.0;0.0;Calculated values ==>;1561011705.107;333.76000000000005;333.76000000000005;292.06;291.96000000000004;290.06;278.06;274.8017692304317;276.66;276.26000000000005;274.86;276.86;350.96000000000004;294.46000000000004;274.66;274.06;297.56;289.16;297.96000000000004;329.46000000000004;276.96000000000004;276.66;322.36;327.76000000000005;265.56;243.1966462407574;268.0796299477929;274.8017692304317;290.86;6200000.0;3640000.0;3690000.0;1430000.0;3690000.0;3040000.0;6210000.0;0.054000000000000006;0.0;0.20966666666666667;0.029333333333333333;0.0;0.054000000000000006;0.0;9339.296875;2995.44360351562;1395.5178222656198;16116.83203125;482050.59652386274;481936.46083491814;249238.65485033207;248887.08040943052;242516.241159746;429879.7862731237;432113.16921278025;443898.39648781426;471996.43091952;531489.9788147744;469487.94752709236;443607.19622175704;442728.0766999201;464149.3876827635;453360.68676331674;407233.18522839254;475573.801341996;432675.7974509262;432113.16921278025;206546.2383541025;229122.51738040973;460695.88222165016;202930.88930338435;202930.88930338435;274.3643952639135;2804327.532004459;1473021.3747016191;350180.7628957384;529028.2585068595;0;8;9;42;28;27;0;22;167;161;2073385093770.075;792386176620.2667;1744590659390.206;50522.854006335474;7561.106458935797;-0.0;12375.84311510738;6459657.321034689;1397107.2542809327;0.0;1228786.694392825;5.131717265389651;0.30066861079917334
9560;2019-06-20 08:22:45.108;602;601;194;194;173;50;37;33;15;38;768;211;15;18;244;159;248;561;178;39;37;-69;617;364;369;146;369;305;619;1094.0;-1.0;1334.0;146.0;0.0;2;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16520.921875;9390.78125;3088.03393554688;1394.7834472656198;531.0;255307;464.0;811.0;Calculated values ==>;1561011765.108;333.36;333.26000000000005;292.56;292.56;290.46000000000004;278.16;274.8017692304317;276.86;276.46000000000004;274.66;276.96000000000004;349.96000000000004;294.26000000000005;274.66;274.96000000000004;297.56;289.06;297.96000000000004;329.26000000000005;277.06;276.86;319.56;326.26000000000005;266.26000000000005;243.81672145450628;268.19934244402924;274.8017692304317;290.96000000000004;6170000.0;3640000.0;3690000.0;1460000.0;3690000.0;3050000.0;6190000.0;0.18233333333333332;0.0;0.22233333333333333;0.024333333333333332;0.0;0.18233333333333332;2.0516159181907248;9390.78125;3088.03393554688;1394.7834472656198;16520.921875;481813.8041811697;481439.3435599557;251114.50089538752;251114.50089538752;243880.30126599985;429879.7862731237;432488.85388799326;443403.66687243717;471698.3107888524;530370.6903498329;469108.78518015845;443403.66687243717;443841.7334455326;464149.3876827635;453216.9235134053;408623.0786905329;475517.7013237335;432862.1520614866;432488.85388799326;194843.3435325042;222850.3779558165;460951.9511685308;203452.68491378854;203452.68491378854;274.56652763325917;2804599.5178197036;1473177.4612872053;350204.0157938316;529078.9549978846;0;8;9;42;28;27;0;22;167;161;2073606497459.8076;792472878065.162;1744773362434.9854;53349.10165547288;6265.815478865395;-0.0;41760.92814296333;6460522.935090819;1397222.480550681;0.0;1229237.84167176;7.307105240707858;0.2399067193977129
9561;2019-06-20 08:23:45.108;598;567;197;197;177;50;39;34;7;40;758;210;7;20;244;159;248;549;180;40;38;-61;617;363;368;147;368;305;619;583.0;-1.0;1072.0;153.0;0.0;13;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17226.123046875;9584.4873046875;3401.01416015625;1391.03955078125;490.0;255308;481.0;55.0;Calculated values ==>;1561011825.108;332.96000000000004;329.86;292.86;292.86;290.86;278.16;274.69669130483857;277.06;276.56;273.86;277.16;348.96000000000004;294.16;273.86;275.16;297.56;289.06;297.96000000000004;328.06;277.16;276.96000000000004;321.26000000000005;322.16;267.06;244.02132995426717;268.19934244402924;274.69669130483857;291.16;6170000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3050000.0;6190000.0;0.09716666666666667;0.0;0.17866666666666667;0.025500000000000002;0.0;0.09716666666666667;0.1394009683749451;9584.4873046875;3401.01416015625;1391.03955078125;17226.123046875;481233.3371137377;476420.383115367;252215.88281594065;252215.88281594065;245202.89578013698;429947.3805835815;433115.1307267976;442225.1804755989;471764.18514258164;529325.6898092299;468987.9639293095;442225.1804755989;444132.64570135507;464296.814424922;453389.8950399728;408623.0786905329;473695.6495991406;433299.8492016903;432929.84295338165;201948.4348523538;205710.24989127388;461616.0232331197;202943.16756620203;202943.16756620203;274.36453076026;2804880.7431940525;1473335.5885251611;350227.230985482;529133.0303986821;0;8;9;42;28;27;0;22;167;161;2073827597459.8076;792560778065.162;1744956362434.9854;42751.71963981224;6596.157819506401;-0.0;22347.038625120953;6461323.77526828;1397329.6636615007;0.0;1229772.0747281606;4.986937818110677;0.22764585664368697
9562;2019-06-20 08:24:45.119;596;558;197;197;178;48;40;34;-6;40;745;209;-7;24;245;158;248;541;179;40;39;-54;622;362;367;137;367;306;623;635.0;-1.0;954.0;134.0;0.0;23;1;65;1;0;0;1;0;0;0;1;1;0;0;0;18822.873046875;9769.08203125;3767.29516601562;2398.7421875;484.0;255309;483.0;0.0;Calculated values ==>;1561011885.119;332.76000000000005;328.96000000000004;292.86;292.86;290.96000000000004;277.96000000000004;274.5913991737795;277.16;276.56;272.56;277.16;347.66;294.06;272.46000000000004;275.56;297.66;288.96000000000004;297.96000000000004;327.26000000000005;277.16;277.06;321.46000000000004;321.56;267.76000000000005;241.92719264551067;268.3187672390254;274.5913991737795;291.06;6220000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3060000.0;6230000.0;0.10583333333333332;0.0;0.15899999999999997;0.022333333333333334;0.0;0.10583333333333332;0.0;9769.08203125;3767.29516601562;2398.7421875;18822.873046875;480362.8974974506;474568.4868155608;252030.45218870236;252030.45218870236;245395.6725849845;430014.67791919125;433550.350954743;440059.3432352877;473078.44118532055;527888.4794726515;468728.2342223213;439906.9099392921;444512.27536222443;464576.35343310115;453419.23222524277;406269.7045963442;471956.3450016286;433550.350954743;433366.6693374496;202784.37528459195;203202.34940748036;463803.79861893726;202820.08812825318;202820.08812825318;274.3121539687302;2805181.206569278;1473496.89783736;350258.8182898688;529192.7772612356;0;8;9;42;28;27;0;22;168;161;2074048137884.506;792645993685.0455;1745139696039.7349;37721.04156201848;5828.636200958611;-0.0;24399.513177973284;6461994.504555209;1397433.222593854;0.0;1230161.7007443302;4.2641155864769695;0.17192760662465104
9563;2019-06-20 08:25:45.139;596;575;197;197;177;45;40;34;-18;41;735;210;-20;19;245;154;248;547;179;42;39;-47;628;361;366;132;366;304;630;954.0;-1.0;988.0;157.0;0.0;27;1;65;1;0;0;1;0;0;0;1;1;0;0;0;19092.05859375;9843.7841796875;3900.486328125;2410.568359375;488.0;255310;485.0;0.0;Calculated values ==>;1561011945.139;332.76000000000005;330.66;292.86;292.86;290.86;277.66;274.4858918419099;277.16;276.56;271.36;277.26000000000005;346.66;294.16;271.16;275.06;297.66;288.56;297.96000000000004;327.86;277.36;277.06;321.66;321.96000000000004;268.46000000000004;240.83765695389522;268.0796299477929;274.4858918419099;291.06;6280000.0;3610000.0;3660000.0;1320000.0;3660000.0;3040000.0;6300000.0;0.15899999999999997;0.0;0.16466666666666668;0.026166666666666668;0.0;0.15899999999999997;0.0;9843.7841796875;3900.486328125;2410.568359375;19092.05859375;479663.4483923621;476287.2740426037;251713.96298949033;251713.96298949033;244823.40683590728;430081.6785162784;433799.4536676275;438659.2356206126;473824.5983165287;526996.4416109389;469126.3377235128;438349.7364941574;444188.7006036905;464722.9366227796;453018.7353767087;403169.12821870466;471992.1724206259;434163.16617520025;433616.79160117084;203620.32615720207;204874.27233412856;465221.4076308892;202637.06468811235;202637.06468811235;274.23648891114965;2805497.269652104;1473660.3928692497;350298.90923694265;529256.6967397262;0;8;9;42;28;27;0;22;168;161;2074268111184.4363;792726720585.0199;1745322757039.6768;38864.98414688505;6870.956973669328;-0.0;36725.776579176294;6462632.934174874;1397539.08781359;0.0;1230671.2479512827;5.104459312634851;0.16385089767794658
9564;2019-06-20 08:26:45.100;599;584;196;196;175;44;40;34;-20;41;741;212;-23;15;245;150;248;554;180;44;39;-41;632;362;366;128;366;304;633;1659.0;-1.0;871.0;147.0;0.0;36;1;65;1;0;0;1;0;0;0;1;1;0;0;0;19576.04296875;9954.0546875;4232.0458984375;2410.458984375;527.0;255311;488.0;0.0;Calculated values ==>;1561012005.1;333.06;331.56;292.76000000000005;292.76000000000005;290.66;277.56;274.5913991737795;277.16;276.56;271.16;277.26000000000005;347.26;294.36;270.86;274.66;297.66;288.16;297.96000000000004;328.56;277.56;277.06;321.96000000000004;325.86;269.06;239.943914813709;268.0796299477929;274.5913991737795;291.16;6320000.0;3620000.0000000005;3660000.0;1280000.0;3660000.0;3040000.0;6330000.0;0.2765;0.0;0.1451666666666667;0.0245;0.0;0.2765;0.0;9954.0546875;4232.0458984375;2410.458984375;19576.04296875;479639.6004852081;477282.14600456815;251221.5883650712;251221.5883650712;244070.15933029074;430014.67791919125;433799.4536676275;438349.7364941574;474339.62717879337;527624.5101705522;469367.4827915704;437883.18805776763;443607.19622175704;464722.9366227796;452267.28390789893;400885.8892644118;472698.6043275304;434524.77317851107;433616.79160117084;204874.27233412856;221177.93781777218;466379.7456928635;203104.29468250362;203104.29468250362;274.42234038599906;2805819.2943793903;1473825.2676214213;350339.05835088616;529324.4237903593;0;8;9;42;28;27;0;22;168;161;2074487568444.3105;792804669884.9752;1745505038479.5723;34149.79663632508;6450.248549753816;-0.0;63736.705398011494;6463240.995184323;1397650.025703025;0.0;1231507.8911288362;6.286649358986744;0.09501218596016985
9565;2019-06-20 08:27:45.120;601;588;196;196;174;42;41;35;-18;42;754;214;-22;4;245;148;249;559;179;47;40;-35;636;360;365;135;364;302;637;1214.0;-1.0;909.0;96.0;0.0;36;100;59;1;0;0;1;0;0;0;1;0;0;0;0;18325.052734375;9743.732421875;4278.3408203125;1392.2302246093802;563.0;255312;490.0;0.0;Calculated values ==>;1561012065.12;333.26000000000005;331.96000000000004;292.76000000000005;292.76000000000005;290.56;277.36;274.38016830617;277.26000000000005;276.66;271.36;277.36;348.56000000000006;294.56;270.96000000000004;273.56;297.66;287.96000000000004;298.06;329.06;277.86;277.16;322.16;329.46000000000004;269.66;241.49495122638035;267.8393353686513;274.38016830617;291.06;6360000.0;3600000.0;3650000.0;1350000.0;3640000.0;3020000.0;6370000.0;0.20233333333333334;0.0;0.1515;0.016;0.0;0.20233333333333334;0.0;9743.732421875;4278.3408203125;1392.2302246093802;18325.052734375;479468.6726408341;477404.866463179;251049.9331231234;251049.9331231234;243617.68795571438;430148.3826014536;434228.3108271235;439103.4342402594;473533.6025564079;529137.3455859039;469882.6732820486;438488.69466843555;442405.8132597088;465015.24582933175;452329.7272228385;399037.52010510315;472969.1692509357;435304.343683834;434047.17992658;205710.24989127388;236231.924509345;465978.6039743965;202692.61020685852;202692.61020685852;274.2534472845386;2806135.242124304;1473989.4705633558;350370.7579906432;529395.3673196228;0;8;9;42;28;27;0;22;168;161;2074706941544.2407;792883596184.9502;1745686899079.5144;35816.23984106023;4212.575900280608;-0.0;46810.74127329031;6463824.239838217;1397738.9121923705;0.0;1232429.426927045;5.6336997128470685;0.11365497747437699
9566;2019-06-20 08:28:45.111;604;591;195;195;173;40;42;35;-12;43;767;214;-15;0;245;147;249;562;182;49;42;-30;635;358;364;139;363;302;636;1534.0;-1.0;1061.0;67.0;0.0;34;100;57;1;0;0;1;0;0;0;1;0;0;0;0;18102.01171875;9520.955078125;4185.0185546875;1378.16516113281;580.0;255313;493.0;0.0;Calculated values ==>;1561012125.111;333.56;332.26000000000005;292.66;292.66;290.46000000000004;277.16;274.1680685717883;277.36;276.66;271.96000000000004;277.46000000000004;349.86;294.56;271.66;273.16;297.66;287.86;298.06;329.36;278.06;277.36;322.46000000000004;331.16;270.16;242.35481222062532;267.8393353686513;274.1680685717883;291.36;6350000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3020000.0;6360000.0;0.25566666666666665;0.0;0.17683333333333331;0.011166666666666667;0.0;0.25566666666666665;0.0;9520.955078125;4185.0185546875;1378.16516113281;18102.01171875;480030.2710686291;477975.33975552407;250736.7273754442;250736.7273754442;243327.89990260874;430280.9020939914;434653.35091899;440016.90873842884;473111.3802909942;530493.7248521174;469882.6732820486;439561.4401127939;441814.68150891823;465160.9749554807;452536.46908511664;399671.23530015344;473559.8117540045;435897.0153556221;434653.35091899;206964.23671620517;243342.44575359824;465906.07309709163;202315.07219721802;202315.07219721802;274.0975988547844;2806438.755461804;1474149.985545466;350393.841155931;529465.8847354215;0;8;9;42;28;27;0;22;168;161;2074925608739.8804;792965783855.1906;1745868071900.0444;42033.608095037445;2943.432843381922;-0.0;59401.15325986636;6464472.891260605;1397798.5366537313;0.0;1233314.393285875;6.919731754270423;0.11446870747685432
9567;2019-06-20 08:29:45.121;605;592;195;194;173;40;44;34;-4;43;769;214;-8;1;245;148;249;562;183;51;43;-25;632;358;363;142;363;301;633;1580.0;-1.0;1174.0;32.0;0.0;36;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17718.798828125;9280.5859375;4254.125;1366.11938476562;589.0;255314;495.0;0.0;Calculated values ==>;1561012185.121;333.66;332.36;292.66;292.56;290.46000000000004;277.16;274.1680685717883;277.56;276.56;272.76000000000005;277.46000000000004;350.06000000000006;294.56;272.36;273.26000000000005;297.66;287.96000000000004;298.06;329.36;278.26000000000005;277.46000000000004;322.66;332.06;270.66;242.98782864720522;267.7187500070086;274.1680685717883;291.46000000000004;6320000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;6330000.0;0.26333333333333336;0.0;0.19566666666666668;0.005333333333333333;0.0;0.26333333333333336;0.0;9280.5859375;4254.125;1366.11938476562;17718.798828125;480525.8784106804;478481.07358803175;250863.8708422802;250508.11189493636;243423.14980345857;430280.9020939914;435252.3847646943;441431.40639256994;472719.4423773052;530777.8931341006;470019.48056823504;440834.61030177056;442171.7392844028;465160.9749554807;452680.0719682202;401479.9036870282;473935.12260377954;436483.0716089266;435074.67720794375;207800.24178383037;247107.31509690773;465977.9952887453;202418.9906332638;202418.9906332638;274.13798991036754;2806737.3119674395;1474306.691167156;350416.71400531614;529536.2226527322;0;8;9;42;28;27;0;22;168;161;2075143745089.8457;793050097905.1771;1746049002050.0156;46766.7626835709;1405.6480248292348;-0.0;61265.99746466573;6465213.017684158;1397834.785034684;0.0;1234320.120468351;7.3444503296931805;0.11983227180095793
9568;2019-06-20 08:30:45.152;605;593;194;193;172;39;46;33;2;43;765;212;-1;5;245;149;249;563;183;52;45;-20;630;357;362;144;362;301;632;1832.0;-1.0;999.0;55.0;0.0;31;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17024.66015625;8956.51953125;4079.08911132812;1357.5439453125;594.0;255315;496.0;0.0;Calculated values ==>;1561012245.152;333.66;332.46000000000004;292.56;292.46000000000004;290.36;277.06;274.0616903277293;277.76000000000005;276.46000000000004;273.36;277.46000000000004;349.66;294.36;273.06;273.66;297.66;288.06;298.06;329.46000000000004;278.36;277.66;322.76000000000005;332.56;271.16;243.40439225979637;267.7187500070086;274.0616903277293;291.46000000000004;6300000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;6320000.0;0.30533333333333335;0.0;0.1665;0.009166666666666667;0.0;0.30533333333333335;0.0;8956.51953125;4079.08911132812;1357.5439453125;17024.66015625;480757.03588808194;478748.41671299504;250550.23354617902;250195.78618403003;243133.12191326907;430346.717906069;435844.5533831253;442319.071281641;472457.08239583095;530361.0249238308;469779.87437100126;441876.3466884435;442759.63332633115;465306.4224800408;452997.53882260225;402618.19789586077;474213.4988793135;436890.05270406;435668.7067053961;208218.24852204052;249199.05678690012;466194.1465154753;202115.12690232604;202115.12690232604;274.0152567180104;2807026.9903817144;1474458.7455666768;350439.422926579;529605.7019826592;0;8;9;42;28;27;0;22;168;161;2075361357464.4792;793135942235.0326;1746229695359.7114;39993.95673915595;2420.724346453868;-0.0;71311.69303320406;6465936.397231227;1397866.6879457165;0.0;1235425.5053745836;7.901422111962824;0.08589400835813747
9569;2019-06-20 08:31:45.122;606;593;194;194;172;39;47;33;-3;42;757;211;-3;10;245;149;249;563;183;54;47;-17;625;358;363;142;363;301;626;1732.0;-1.0;1161.0;121.0;0.0;33;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16721.40625;8622.2275390625;4070.96557617188;1365.71057128906;598.0;255316;496.0;0.0;Calculated values ==>;1561012305.122;333.76000000000005;332.46000000000004;292.56;292.56;290.36;277.06;274.1680685717883;277.86;276.46000000000004;272.86;277.36;348.86;294.26000000000005;272.86;274.16;297.66;288.06;298.06;329.46000000000004;278.56;277.86;322.76000000000005;332.96000000000004;271.46000000000004;242.98782864720522;267.7187500070086;274.1680685717883;291.46000000000004;6250000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;6260000.0;0.2886666666666667;0.0;0.19349999999999998;0.020166666666666666;0.0;0.2886666666666667;0.0;8622.2275390625;4070.96557617188;1365.71057128906;16721.40625;481478.73623944825;479454.45072089;250806.73240998678;250806.73240998678;243324.7446522517;430280.9020939914;435782.62218529254;441579.96937780036;472620.9849758201;529526.8628537641;469659.9670484514;441579.96937780036;443489.2359988558;465160.9749554807;452823.4905160512;405270.06158650166;474957.7247669741;437003.68543558475;435782.62218529254;208218.24852204052;250872.52762923925;466776.4391559354;202261.78785303878;202261.78785303878;274.076877709377;2807308.0669932906;1474605.1618808864;350462.1053673344;529673.5851465262;0;8;9;42;28;27;0;22;168;161;2075578748714.583;793221699335.0735;1746410205059.7976;46308.06812504136;5334.378801275083;-0.0;67409.68084391058;6466655.221180335;1397931.281492382;0.0;1236580.9388183863;8.468094698190999;0.15843981991593134
9570;2019-06-20 08:32:45.123;605;593;195;195;172;39;49;33;-26;42;753;211;-27;9;246;150;249;559;182;56;48;-14;623;357;362;140;362;300;624;689.0;-2.0;925.0;36.0;0.0;30;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16302.294921875;8318.1708984375;4024.07641601562;1366.08142089844;599.0;255317;496.0;0.0;Calculated values ==>;1561012365.123;333.66;332.46000000000004;292.66;292.66;290.36;277.06;274.0616903277293;278.06;276.46000000000004;270.56;277.36;348.46000000000004;294.26000000000005;270.46000000000004;274.06;297.76000000000005;288.16;298.06;329.06;278.76000000000005;277.96000000000004;322.76000000000005;333.06;271.76000000000005;242.56692532238324;267.5978703862781;274.0616903277293;291.36;6230000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;6240000.0;0.11483333333333333;0.0;0.15416666666666667;0.006;0.0;0.11483333333333333;0.0;8318.1708984375;4024.07641601562;1366.08142089844;16302.294921875;481562.2885418829;479688.7725644118;251255.21902876787;251255.21902876787;243389.46116585511;430346.717906069;436369.3260602679;438320.22817239247;472882.7909566239;529186.1437562092;469797.1571233311;438165.9764317512;443547.43308681657;465437.41611875535;453140.38140994735;406264.7548179765;474596.5589456482;437578.2834772544;436194.857971995;208218.24852204052;251290.9062238717;467355.35839533625;202113.88439361204;202113.88439361204;274.0147731506329;2807583.269089349;1474746.3342205281;350484.8706799907;529741.0449540244;0;8;9;42;28;27;0;22;168;161;2075796252339.3203;793306300744.9713;1746590508064.5798;36415.14466589532;1591.4488440103453;-0.0;26880.298465917644;6467344.592775428;1397988.9976846103;0.0;1237366.7017408495;4.733391883759727;0.14461995364209873
9571;2019-06-20 08:33:48.103;603;593;196;196;173;38;51;32;-28;42;752;211;-29;5;246;150;249;556;181;57;50;-12;617;356;361;139;361;300;618;-2.0;-1.0;979.0;64.0;0.0;26;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15749.599609375;7996.1376953125;3815.830078125;1366.18774414062;601.0;255318;495.0;0.0;Calculated values ==>;1561012428.103;333.46000000000004;332.46000000000004;292.76000000000005;292.76000000000005;290.46000000000004;276.96000000000004;273.955091788801;278.26000000000005;276.36;270.36;277.36;348.36;294.26000000000005;270.26000000000005;273.66;297.76000000000005;288.16;298.06;328.76000000000005;278.86;278.16;322.66;333.26000000000005;271.96000000000004;242.35481222062532;267.5978703862781;273.955091788801;291.26000000000005;6170000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6180000.0;0.0;0.0;0.16316666666666665;0.010666666666666666;0.0;0.0;0.0;7996.1376953125;3815.830078125;1366.18774414062;15749.599609375;481958.6113254532;480388.7055133194;251892.6771437029;251892.6771437029;243913.78499031218;430412.23801567365;436949.6230331232;438011.42202021845;473013.37450241524;529081.8588830346;469797.1571233311;437856.56215164;442965.4704623134;465582.3289076539;453313.5623644761;409064.3214090967;474885.2938198569;437977.1081470654;436776.8904632732;207800.24178383037;252127.67657613798;467693.11601967004;201645.79999807524;202113.88439361204;273.82783064317556;2807863.634133542;1474889.0391032428;350508.77044555545;529809.6223583508;0;8;9;42;28;27;0;22;168;161;2076023925039.3892;793394157844.9979;1746779448064.637;38566.990659946365;2837.838037563678;-0.0;0.0;6468000.478176018;1398027.7416412611;0.0;1237601.8296850019;3.1419289780182695;0.22842584411620553
9572;2019-06-20 08:34:45.124;599;591;197;197;175;38;52;33;-27;41;752;211;-29;2;246;150;249;545;182;59;52;-10;610;356;361;137;361;300;612;-2.0;-1.0;680.0;0.0;0.0;24;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15316.7255859375;7731.7822265625;3632.46142578125;1382.75915527344;602.0;255319;493.0;0.0;Calculated values ==>;1561012485.124;333.06;332.26000000000005;292.86;292.86;290.66;276.96000000000004;273.955091788801;278.36;276.46000000000004;270.46000000000004;277.26000000000005;348.36;294.26000000000005;270.26000000000005;273.36;297.76000000000005;288.16;298.06;327.66;279.06;278.36;322.46000000000004;333.36;272.16;241.92719264551067;267.5978703862781;273.955091788801;291.36;6100000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;6120000.0;0.0;0.0;0.11333333333333333;0.0;0.0;0.0;0.0;7731.7822265625;3632.46142578125;1382.75915527344;15316.7255859375;482180.82265322836;480793.7874564128;252548.8922199894;252548.8922199894;244781.68824205402;430412.23801567365;437121.9238134391;438165.9764317512;473176.1828425327;529081.8588830346;469797.1571233311;437856.56215164;442526.58117228496;465582.3289076539;453313.5623644761;412044.84185956523;473965.645700069;438316.31352762313;437121.9238134391;206964.23671620517;252546.06836287308;468168.22433389036;201972.2588119733;202113.88439361204;273.955091788801;2808109.6664854204;1475013.5976760448;350530.5409596603;529868.6097237589;0;8;9;42;28;27;0;22;168;161;2076229770849.9194;793472846825.2006;1746950511065.0776;26768.621330241494;0.0;-0.0;0.0;6468517.909001142;1398050.216136144;0.0;1237601.8296850019;2.099993365832276;0.13999955772215217
9573;2019-06-20 08:35:45.144;594;588;198;198;176;38;54;32;-27;41;754;210;-29;0;246;151;248;538;180;60;53;-8;608;356;361;136;360;301;609;-1.0;0.0;606.0;64.0;0.0;18;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15051.8125;7577.0400390625;3480.9384765625;1383.07556152344;602.0;255320;492.0;0.0;Calculated values ==>;1561012545.144;332.56;331.96000000000004;292.96000000000004;292.96000000000004;290.76000000000005;276.96000000000004;273.955091788801;278.56;276.36;270.46000000000004;277.26000000000005;348.56000000000006;294.16;270.26000000000005;273.16;297.76000000000005;288.26000000000005;297.96000000000004;326.96000000000004;279.16;278.46000000000004;322.36;333.36;272.36;241.71165711629368;267.7187500070086;273.955091788801;291.16;6080000.0;3560000.0;3610000.0;1360000.0;3600000.0;3010000.0;6090000.0;0.0;0.0;0.10099999999999999;0.010666666666666666;0.0;0.0;0.0;7577.0400390625;3480.9384765625;1383.07556152344;15051.8125;481689.54466616065;480706.20063221664;253074.69239035257;253074.69239035257;245223.57667985983;430412.23801567365;437465.24820655317;437940.2675631159;473306.2826088756;529213.9030116784;469539.9898145072;437629.4412208045;442024.1650760851;465726.964571486;453455.83774682117;412461.21956216736;473279.6145793826;438485.31824677397;437293.7973737539;206546.2383541025;252546.06836287308;468503.3621329318;201513.4723784503;202113.88439361204;273.77617043852507;2808362.8219931065;1475141.2137193908;350553.59726516716;529927.9078157038;0;8;9;42;28;27;0;22;168;161;2076446443049.8506;793554774125.1746;1747130871165.0203;23879.106313651228;2847.892157381136;-0.0;0.0;6468940.114086173;1398073.956481593;0.0;1237601.8296850019;2.14829051503957;0.16302042034241462
9574;2019-06-20 08:36:45.165;587;585;200;199;178;38;56;32;-25;41;758;210;-28;0;246;152;248;531;179;61;55;-6;601;356;361;136;361;301;603;-1.0;0.0;911.0;69.0;0.0;16;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14846.283203125;7349.552734375;3308.3447265625;1383.18615722656;601.0;255321;491.0;0.0;Calculated values ==>;1561012605.165;331.86;331.66;293.16;293.06;290.96000000000004;276.96000000000004;273.955091788801;278.76000000000005;276.36;270.66;277.26000000000005;348.96000000000004;294.16;270.36;273.16;297.76000000000005;288.36;297.96000000000004;326.26000000000005;279.26000000000005;278.66;322.26000000000005;333.26000000000005;272.56;241.71165711629368;267.7187500070086;273.955091788801;291.06;6010000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6030000.0;0.0;0.0;0.15183333333333332;0.0115;0.0;0.0;0.0;7349.552734375;3308.3447265625;1383.18615722656;14846.283203125;481487.42991682293;480968.12502529495;254156.7896756306;253766.38630349623;246124.40558693802;430412.23801567365;437806.89928523917;438249.86041294545;473306.2826088756;529631.1645758075;469539.9898145072;437785.01000687695;442024.1650760851;465582.3289076539;453597.93676159094;415171.32965172856;472976.6778588959;438653.9296755554;437636.28072910535;206128.24275125185;252127.67657613798;468700.2933942656;201647.9595713528;202113.88439361204;273.82867337031223;2808612.0599930314;1475265.6455282085;350576.6575143849;529984.5049777195;0;8;9;42;28;27;0;22;168;161;2076663118859.52;793636402685.05;1747311534374.7446;35924.055277781816;3071.101838963497;-0.0;0.0;6469438.6481912285;1398123.2986952197;0.0;1237601.8296850019;3.2385089542872074;0.2361504647418478
9575;2019-06-20 08:37:45.115;581;580;201;201;180;38;58;32;-8;41;761;210;-17;0;246;154;247;522;179;63;57;-4;600;356;361;135;360;302;601;-2.0;-1.0;817.0;108.0;0.0;11;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14808.7529296875;7329.4755859375;3233.82373046875;1397.92224121094;600.0;255322;489.0;0.0;Calculated values ==>;1561012665.115;331.26000000000005;331.16;293.26000000000005;293.26000000000005;291.16;276.96000000000004;273.955091788801;278.96000000000004;276.36;272.36;277.26000000000005;349.26;294.16;271.46000000000004;273.16;297.76000000000005;288.56;297.86;325.36;279.46000000000004;278.86;322.06;333.16;272.76000000000005;241.49495122638035;267.8393353686513;273.955091788801;291.06;6000000.0;3560000.0;3610000.0;1350000.0;3600000.0;3020000.0;6010000.0;0.0;0.0;0.13616666666666666;0.018000000000000002;0.0;0.0;0.0;7329.4755859375;3233.82373046875;1397.92224121094;14808.7529296875;480739.2314182332;480478.33616160456;254659.38255006904;254659.38255006904;246891.7152063224;430412.23801567365;438146.9115166479;440620.3661345886;473436.17305719486;529867.8939616912;469402.34944199485;439256.3889309822;441814.68150891823;465726.964571486;453881.61029459815;415185.3065626973;471860.7953463097;438989.9883500334;437977.1081470654;205292.2597576877;251709.28920128586;469034.0285436012;201458.27869579155;202113.88439361204;273.7546101429748;2808858.9793565837;1475387.8688266117;350599.81410447083;530038.9776165127;0;8;9;42;28;27;0;22;168;161;2076879538359.6921;793717634935.1146;1747492283624.8884;32565.904239582862;4816.363497260574;-0.0;0.0;6470008.922229608;1398188.972799009;0.0;1237601.8296850019;3.1252884629528097;0.24250506598340116
9576;2019-06-20 08:38:45.146;575;576;202;202;181;38;59;32;7;40;765;209;1;2;247;155;246;515;180;64;58;-3;597;355;360;134;359;303;599;-1.0;-2.0;885.0;45.0;0.0;3;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14722.267578125;7266.50537109375;2936.2177734375;1396.9738769531198;598.0;255323;488.0;0.0;Calculated values ==>;1561012725.146;330.66;330.76000000000005;293.36;293.36;291.26000000000005;276.96000000000004;273.8482719121499;279.06;276.36;273.86;277.16;349.66;294.06;273.26000000000005;273.36;297.86;288.66;297.76000000000005;324.66;279.56;278.96000000000004;321.96000000000004;332.96000000000004;272.86;241.2770596917726;267.9596281332873;273.8482719121499;291.16;5970000.0;3550000.0;3600000.0;1340000.0;3590000.0;3030000.0;5990000.0;0.0;0.0;0.1475;0.007500000000000001;0.0;0.0;0.0;7266.50537109375;2936.2177734375;1396.9738769531198;14722.267578125;480223.13478173333;480133.5078813521;255170.39014649557;255170.39014649557;247319.90569982788;430477.46260093397;438541.5298815537;442640.2954479828;473468.5566066367;530209.2358670825;469143.99710481934;441753.0823843035;441901.5654153896;466001.4536310495;454193.9961277671;415938.48339564813;471047.09517373523;439378.91214579094;438372.8976915478;204874.27233412856;250872.52762923925;469268.73936395516;201506.53119675315;202113.88439361204;273.7689774047482;2809105.1983411834;1475509.5648448556;350623.1169389968;530090.4211944151;0;8;9;42;28;27;0;22;168;161;2077095950114.3276;793798376629.9786;1747673877399.5825;35567.230227056374;2008.2165612540152;-0.0;0.0;6470576.991700202;1398245.8736830093;0.0;1237601.8296850019;3.239347262149611;0.22974994416028405
9577;2019-06-20 08:39:45.106;570;572;202;202;182;38;60;32;12;40;769;209;9;11;247;156;246;509;181;65;60;-1;598;355;360;135;359;304;600;-1.0;-1.0;821.0;67.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14951.1005859375;7402.45068359375;2976.39672851562;1396.2824707031198;596.0;255324;487.0;0.0;Calculated values ==>;1561012785.106;330.16;330.36;293.36;293.36;291.36;276.96000000000004;273.8482719121499;279.16;276.36;274.36;277.16;350.06000000000006;294.06;274.06;274.26000000000005;297.86;288.76000000000005;297.76000000000005;324.06;279.66;279.16;321.86;332.76000000000005;273.06;241.49495122638035;268.0796299477929;273.8482719121499;291.26000000000005;5980000.0;3550000.0;3600000.0;1350000.0;3590000.0;3040000.0;6000000.0;0.0;0.0;0.13683333333333333;0.011166666666666667;0.0;0.0;0.0;7402.45068359375;2976.39672851562;1396.2824707031198;14951.1005859375;479381.2324092607;479435.69913425314;255113.95087508048;255113.95087508048;247630.673961237;430477.46260093397;438709.7716932626;443168.68479859125;473338.7274854557;530550.887364893;469005.6567190402;442728.0766999201;443022.0508540321;466001.4536310495;454335.0270582032;415571.0189515141;469989.7565175664;439545.25928349345;438709.7716932626;204456.2876039246;250035.78352995744;469328.6628582418;201407.18697764998;202113.88439361204;273.7301761765669;2809352.3115573293;1475631.7246511888;350646.3785571513;530139.6601341043;0;8;9;42;28;27;0;22;168;161;2077311806114.4648;793879022830.0299;1747855855999.6982;33081.0316184988;2991.7898139999425;-0.0;0.0;6471148.679170046;1398287.5126250163;0.0;1237601.8296850019;3.0634754598462868;0.22684217076747254
9578;2019-06-20 08:40:45.117;567;570;202;202;181;38;62;31;15;40;772;209;13;17;247;157;246;512;179;65;61;0;605;352;357;135;357;304;607;-1.0;0.0;685.0;0.0;2.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15358.802734375;7530.9072265625;3020.95581054688;1395.8894042968802;596.0;255325;485.0;0.0;Calculated values ==>;1561012845.117;329.86;330.16;293.36;293.36;291.26000000000005;276.96000000000004;273.5264737036516;279.36;276.26000000000005;274.66;277.16;350.36;294.06;274.46000000000004;274.86;297.86;288.86;297.76000000000005;324.36;279.66;279.26000000000005;321.66;332.76000000000005;273.16;241.49495122638035;268.0796299477929;273.5264737036516;291.06;6050000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3040000.0;6070000.0;0.0;0.0;0.11416666666666667;0.0;0.0003333333333333333;0.0003333333333333333;0.0;7530.9072265625;3020.95581054688;1395.8894042968802;15358.802734375;478110.1469919195;478312.25603128603;254727.70851208482;254727.70851208482;247004.37777383495;430671.36484660726;439708.0387199541;443607.19622175704;473338.7274854557;530863.9974095965;469005.6567190402;443315.08579407755;443898.39648781426;466288.85533692164;454983.4136287204;412887.08252116275;469529.33591109124;440201.7419257924;439542.75561153266;203620.32615720207;250035.78352995744;469426.83520598995;200920.47264012235;254727.70851208482;273.5264737036516;2809604.9403924537;1475756.192115617;350669.6509219884;530189.647234682;0;8;9;42;28;27;0;22;168;161;2077526945550.0256;793960037680.2411;1748038289440.1738;27706.73427556996;0.0;-0.0;61.605015699815944;6471655.336757348;1398312.4487776547;0.0;1237602.3431542527;2.324147527114432;0.15191303838772421
9579;2019-06-20 08:41:45.117;569;571;201;201;180;36;63;29;19;40;774;209;18;22;247;157;246;524;179;65;62;2;612;352;357;135;357;305;614;-1.0;-1.0;1171.0;43.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15715.9638671875;7779.66064453125;3041.08862304688;1404.19323730469;594.0;255326;485.0;0.0;Calculated values ==>;1561012905.117;330.06;330.26000000000005;293.26000000000005;293.26000000000005;291.16;276.76000000000005;273.5264737036516;279.46000000000004;276.06;275.06;277.16;350.56000000000006;294.06;274.96000000000004;275.36;297.86;288.86;297.76000000000005;325.56;279.66;279.36;321.66;332.56;273.36;241.49495122638035;268.19934244402924;273.5264737036516;291.06;6120000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;6140000.0;0.0;0.0;0.19516666666666668;0.007166666666666667;0.0;0.0;0.0;7779.66064453125;3041.08862304688;1404.19323730469;15715.9638671875;477565.45792777074;477621.63959156425;253970.04958777636;253970.04958777636;246394.91859710737;430671.36484660726;439872.96186011756;443987.30161898106;473338.7274854557;530997.2517075465;468867.069507884;443841.7334455326;444422.66845152143;466288.85533692164;454983.4136287204;409974.2669096782;470479.3580720849;440201.7419257924;439708.0387199541;203620.32615720207;249199.05678690012;469623.12179888616;200788.86551942836;254727.70851208482;273.47492532137124;2809863.8967808;1475883.7801812093;350692.9849440018;530240.1642716286;0;8;9;42;28;27;0;22;168;161;2077741145550.0256;794041037680.2411;1748220989440.1738;47464.22811209604;1926.6455033361144;-0.0;0.0;6472281.761443912;1398328.504156849;0.0;1237602.8565293837;4.04017226221757;0.27961795068395895
9580;2019-06-20 08:42:45.127;574;575;199;200;180;36;64;29;21;39;775;209;22;27;247;157;246;535;179;65;63;3;623;351;356;136;356;305;625;-1.0;-1.0;1218.0;52.0;3.0;1;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16072.21484375;8055.783203125;3175.64135742188;1406.04626464844;592.0;255327;484.0;0.0;Calculated values ==>;1561012965.127;330.56;330.66;293.06;293.16;291.16;276.76000000000005;273.4187578820637;279.56;276.06;275.26000000000005;277.06;350.66;294.06;275.36;275.86;297.86;288.86;297.76000000000005;326.66;279.66;279.46000000000004;321.56;332.36;273.46000000000004;241.71165711629368;268.19934244402924;273.4187578820637;291.06;6230000.0;3510000.0;3560000.0;1360000.0;3560000.0;3050000.0;6250000.0;0.0;0.0;0.20299999999999999;0.008666666666666666;0.0005;0.0005;0.0;8055.783203125;3175.64135742188;1406.04626464844;16072.21484375;476984.8332131419;476893.1904667063;252675.82689655572;253047.6751731029;245993.2124627648;430735.4089219946;440255.1772525097;444277.7674123518;473111.07959547755;531101.6472572297;468867.069507884;444422.66845152143;445143.9216850511;466432.15063586115;455151.7111609148;404769.5533951791;470762.79068127746;440418.69749890646;440091.30970343784;203202.34940748036;248362.34728340767;469585.4881537126;200512.4365200954;252675.82689655572;273.36213857456715;2810128.842420264;1476015.7642069242;350716.4075096247;530291.9789891382;0;8;9;42;28;27;0;22;168;161;2077955081199.9917;794122351230.2281;1748404019940.1448;49484.36217112804;2331.966447491349;-0.0;93.70774140344106;6473089.80101363;1398363.998504506;0.0;1237603.6375573783;4.107628581545749;0.285867742346643
9581;2019-06-20 08:43:45.118;583;582;196;197;177;35;65;28;22;38;775;209;22;29;247;158;247;546;179;66;64;5;636;351;356;136;356;306;637;-1.0;-1.0;1366.0;35.0;2.0;1;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16397.130859375;8426.4951171875;3268.35424804688;1403.50842285156;592.0;255328;484.0;0.0;Calculated values ==>;1561013025.118;331.46000000000004;331.36;292.76000000000005;292.86;290.86;276.66;273.4187578820637;279.66;275.96000000000004;275.36;276.96000000000004;350.66;294.06;275.36;276.06;297.86;288.96000000000004;297.86;327.76000000000005;279.76000000000005;279.56;321.56;332.36;273.66;241.71165711629368;268.3187672390254;273.4187578820637;291.06;6360000.0;3510000.0;3560000.0;1360000.0;3560000.0;3060000.0;6370000.0;0.0;0.0;0.22766666666666666;0.005833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8426.4951171875;3268.35424804688;1403.50842285156;16397.130859375;476770.2575339954;476498.0063611259;251049.9331231234;251407.10753764573;244589.2926272642;430735.4089219946;440418.69749890646;444222.0935492395;473013.45329280203;531026.2279586041;468728.2342223213;444222.0935492395;445233.9253261885;466432.15063586115;455290.9539762602;397687.3030406592;470934.8689082305;440581.8736923635;440255.1772525097;203202.34940748036;248362.34728340767;469781.98110882204;200576.0623043426;251049.9331231234;273.3871003828227;2810399.3797141574;1476153.0959232682;350739.81695338595;530345.6708974662;0;8;9;42;28;27;0;22;168;161;2078168649159.7676;794203938990.1426;1748587292444.9524;55470.07978008819;1570.3678596927964;-0.0;63.06841470979543;6473964.290169253;1398396.5130791138;0.0;1237604.9438293744;4.35959354434731;0.29659616585466486
9582;2019-06-20 08:44:45.118;595;590;194;194;175;37;65;30;26;38;775;209;23;31;247;158;248;555;181;68;65;6;638;355;360;137;360;306;640;115.0;-1.0;1593.0;149.0;0.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16206.2919921875;8544.177734375;3268.06494140625;1405.22216796875;590.0;255329;483.0;0.0;Calculated values ==>;1561013085.118;332.66;332.16;292.56;292.56;290.66;276.86;273.8482719121499;279.66;276.16;275.76000000000005;276.96000000000004;350.66;294.06;275.46000000000004;276.26000000000005;297.86;288.96000000000004;297.96000000000004;328.66;279.96000000000004;279.66;321.46000000000004;332.16;273.76000000000005;241.92719264551067;268.3187672390254;273.8482719121499;291.26000000000005;6380000.0;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;6400000.0;0.019166666666666665;0.0;0.2655;0.024833333333333332;0.0;0.019166666666666665;0.0;8544.177734375;3268.06494140625;1405.22216796875;16206.2919921875;478337.770435218;477347.37680698105;250218.08371610488;250218.08371610488;243843.97190109658;430477.46260093397;439545.25928349345;444801.58097852516;472882.9073446267;531026.2279586041;468728.2342223213;444367.2948173599;445521.0975432056;465857.34435233945;454616.58392338036;397008.7015453103;471964.2522028567;440042.10740737274;439545.25928349345;202784.37528459195;247525.65490268572;469744.696391452;201457.9477120618;201457.9477120618;273.7500050489897;2810671.074904587;1476294.5181970312;350763.2230416428;530400.1410573784;0;8;9;42;28;27;0;22;168;161;2078383449159.7676;794285838990.1426;1748770892444.9524;64607.73463224602;6662.454258871522;-0.0;4563.3401384524395;6474964.938622689;1398465.1199301018;0.0;1237643.497233984;5.737373235036714;0.39547691619363545
9583;2019-06-20 08:45:45.139;605;599;192;192;173;41;36;31;30;38;774;210;27;32;247;157;249;562;184;69;35;8;639;358;362;138;362;306;640;-1.0;-1.0;1678.0;176.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15973.90234375;8726.82421875;3180.79516601562;1405.3786621093802;590.0;255330;482.0;0.0;Calculated values ==>;1561013145.139;333.66;333.06;292.36;292.36;290.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.26000000000005;276.16;276.96000000000004;350.56000000000006;294.16;275.86;276.36;297.86;288.86;298.06;329.36;280.06;276.66;321.36;332.16;273.96000000000004;242.14157278889297;268.3187672390254;274.1680685717883;291.56;6390000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6400000.0;0.0;0.0;0.2796666666666667;0.029333333333333333;0.0;0.0;0.0;8726.82421875;3180.79516601562;1405.3786621093802;15973.90234375;479712.97963444714;478700.6380357452;249520.3428577764;249520.3428577764;243202.32141753647;430280.9020939914;434064.28222162405;445377.61611900316;472752.1489716358;530921.7713363036;468849.343196092;444945.90934977244;445664.3711478791;465568.3016696177;453964.3480236113;397026.4192310536;473057.23043735145;439770.3019814846;433883.48505660606;202366.40377179522;247525.65490268572;469805.9777390899;202216.74321869607;201457.9477120618;274.05935523124566;2810939.337049211;1476438.4935868434;350786.6529127768;530453.9003673668;0;8;9;42;28;27;0;22;168;161;2078600124969.437;794368367865.0167;1748954556704.6724;68003.99078778588;7849.284212598221;-0.0;0.0;6476070.423117035;1398586.0934097501;0.0;1237681.5383781553;5.697685429931343;0.4391453011716555
9584;2019-06-20 08:46:45.109;612;606;190;190;172;45;36;33;20;39;772;210;21;34;248;156;249;565;186;44;35;9;628;363;368;140;368;307;630;286.0;0.0;1862.0;168.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15734.2626953125;8843.5234375;3059.11279296875;1411.60595703125;588.0;255331;481.0;0.0;Calculated values ==>;1561013205.109;334.36;333.76000000000005;292.16;292.16;290.36;277.66;274.69669130483857;276.76000000000005;276.46000000000004;275.16;277.06;350.36;294.16;275.26000000000005;276.56;297.96000000000004;288.76000000000005;298.06;329.66;277.56;276.66;321.26000000000005;331.96000000000004;274.06;242.56692532238324;268.43790593516167;274.69669130483857;291.76000000000005;6280000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3070000.0;6300000.0;0.04766666666666666;0.0;0.31033333333333335;0.028;0.0;0.04766666666666666;0.0;8843.5234375;3059.11279296875;1411.60595703125;15734.2626953125;482010.4209944364;480903.9001316118;249223.66687524365;249223.66687524365;243196.58046571698;429947.3805835815;432557.5304485172;443728.6416987744;472588.21769833704;530637.1889749606;468710.474274242;443874.8215240268;445755.06062311685;464826.7974263201;452958.6785604905;403709.7446607398;474767.93954426085;434033.169636506;432370.4908045253;201948.4348523538;246688.97952812296;469633.2381088445;203587.59369089614;203587.59369089614;274.6139609438203;2811203.439640641;1476584.8399409333;350810.1160471783;530505.8736007666;0;8;9;42;28;27;0;22;168;161;2078819015469.5415;794451726165.0565;1749138364754.76;74523.77189844489;7449.278043702553;-0.0;10905.318095749657;6477257.560607642;1398713.517684604;0.0;1237772.370590171;6.975865898330692;0.45158455560900257
9585;2019-06-20 08:47:45.110;614;609;192;192;173;50;37;35;2;40;769;211;3;31;247;155;249;564;187;41;37;10;631;364;369;141;369;308;632;-2.0;-1.0;1775.0;170.0;0.0;9;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16245.1181640625;9261.375;3387.97119140625;1406.798828125;586.0;255332;481.0;0.0;Calculated values ==>;1561013265.11;334.56;334.06;292.36;292.36;290.46000000000004;278.16;274.8017692304317;276.86;276.66;273.36;277.16;350.06000000000006;294.26000000000005;273.46000000000004;276.26000000000005;297.86;288.66;298.06;329.56;277.26000000000005;276.86;321.26000000000005;331.76000000000005;274.16;242.77792619122317;268.5567601203482;274.8017692304317;291.86;6310000.0;3640000.0;3690000.0;1410000.0;3690000.0;3080000.0;6320000.0;0.0;0.0;0.29583333333333334;0.028333333333333332;0.0;0.0;0.0;9261.375;3387.97119140625;1406.798828125;16245.1181640625;481960.34963353607;481114.07500525884;249843.22522675665;249843.22522675665;243455.1063493348;429879.7862731237;432488.85388799326;440842.8340465798;472555.3283204977;530247.6594984549;468692.8219787387;440994.04979356076;445126.96148863033;464547.84212666226;452640.01661940204;402055.24304137233;474366.91480595357;433233.1241697373;432488.85388799326;201948.4348523538;245852.32104278926;469596.2179012159;203803.59288695772;203587.59369089614;274.70207038127086;2811469.9389223945;1476735.716608966;350833.603145138;530559.6001959998;0;8;9;42;28;27;0;22;168;161;2079040119154.2744;794536027569.9547;1749322867829.537;70124.10884305486;7530.7910420706485;-0.0;0.0;6478462.979702349;1398838.3536740665;0.0;1237863.2497554866;5.524622844828558;0.4285670989621897
