;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9586;2019-06-20 08:48:45.140;612;610;196;196;174;50;40;37;-7;41;766;211;-7;24;247;153;249;569;188;42;39;11;636;364;369;138;369;308;637;442.0;-1.0;1857.0;109.0;0.0;23;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17273.1796875;9628.1484375;3827.04931640625;1411.6379394531198;585.0;255333;480.0;0.0;Calculated values ==>;1561013325.14;334.36;334.16;292.76000000000005;292.76000000000005;290.56;278.16;274.8017692304317;277.16;276.86;272.46000000000004;277.26000000000005;349.76;294.26000000000005;272.46000000000004;275.56;297.86;288.46000000000004;298.06;330.06;277.36;277.06;321.16;331.66;274.26000000000005;242.14157278889297;268.5567601203482;274.8017692304317;291.96000000000004;6360000.0;3640000.0;3690000.0;1380000.0;3690000.0;3080000.0;6370000.0;0.07366666666666667;0.0;0.3095;0.018166666666666668;0.0;0.07366666666666667;0.0;9628.1484375;3827.04931640625;1411.6379394531198;17273.1796875;481095.4143978319;480685.55918670323;251049.9331231234;251049.9331231234;243617.68795571438;429879.7862731237;433047.9251940826;439469.4520505657;473045.8727645816;529933.7273312858;468692.8219787387;439469.4520505657;444110.9870452586;464547.84212666226;452350.433217933;399037.52010510315;474514.0313845471;433417.75616050424;432862.1520614866;201530.46850934727;245433.99809710225;470101.35966640816;203928.9441030965;203928.9441030965;274.750412105044;2811749.397731709;1476893.2080111767;350857.1018617698;530619.755429694;0;8;9;42;28;27;0;22;168;161;2079261629855.0486;794619769420.2474;1749507760230.1833;72899.78720974171;4835.465549400162;-0.0;16864.746319601407;6479655.441439857;1398941.4573387583;0.0;1238003.8595784176;6.363156291624225;0.3632584692608203
9587;2019-06-20 08:49:45.101;610;610;200;199;177;49;41;38;-11;42;767;212;-16;13;247;148;249;574;187;41;40;11;640;363;368;137;368;308;641;372.0;-2.0;1725.0;134.0;0.0;34;100;63;1;0;0;1;0;0;0;1;0;0;0;0;18262.119140625;9858.583984375;4195.66064453125;1415.25048828125;584.0;255334;480.0;0.0;Calculated values ==>;1561013385.101;334.16;334.16;293.16;293.06;290.86;278.06;274.69669130483857;277.26000000000005;276.96000000000004;272.06;277.36;349.86;294.36;271.56;274.46000000000004;297.86;287.96000000000004;298.06;330.56;277.26000000000005;277.16;321.16;331.56;274.26000000000005;241.92719264551067;268.5567601203482;274.69669130483857;291.86;6400000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3080000.0;6409999.999999999;0.062000000000000006;0.0;0.2875;0.022333333333333334;0.0;0.062000000000000006;0.0;9858.583984375;4195.66064453125;1415.25048828125;18262.119140625;480338.9776318939;480223.2090359437;252311.69906126242;251951.08604844325;244457.96213084768;429947.3805835815;433484.00545957795;438851.5721092266;473273.90776018414;530038.3807940419;468814.21295988106;438072.3853947394;442491.83973573893;464694.4733131785;451800.50639632315;396314.0270954152;474788.07630769414;433484.00545957795;433299.8492016903;201530.46850934727;245015.67932991832;470236.29553865286;203619.49719202128;203619.49719202128;274.6262818352787;2812045.332738905;1477055.4918947988;350880.64395300846;530686.5678896513;0;8;9;42;28;27;0;22;168;161;2079482586139.922;794702215795.2002;1749692440110.0776;67629.22153869653;5954.441829741439;-0.0;14240.18182459948;6480825.755313293;1399031.3147882014;0.0;1238262.8988277768;5.677227635920715;0.339414543620586
9588;2019-06-20 08:50:45.091;609;610;200;200;178;47;41;38;-18;43;769;211;-21;6;248;146;250;577;186;42;40;12;623;368;372;136;372;306;622;214.0;0.0;1964.0;197.0;0.0;69;100;63;1;0;0;1;0;0;0;1;0;0;0;0;18791.501953125;9654.3798828125;5128.58349609375;1396.90905761719;581.0;255335;479.0;0.0;Calculated values ==>;1561013445.091;334.06;334.16;293.16;293.16;290.96000000000004;277.86;275.2199585193972;277.26000000000005;276.96000000000004;271.36;277.46000000000004;350.06000000000006;294.26000000000005;271.06;273.76000000000005;297.96000000000004;287.76000000000005;298.16;330.86;277.36;277.16;321.06;331.26000000000005;274.36;241.71165711629368;268.3187672390254;275.2199585193972;291.76000000000005;6230000.0;3679999.9999999995;3720000.0000000005;1360000.0;3720000.0000000005;3060000.0;6220000.0;0.035666666666666666;0.0;0.32733333333333337;0.03283333333333333;0.0;0.035666666666666666;0.0;9654.3798828125;5128.58349609375;1396.90905761719;18791.501953125;482143.7277428885;482402.4131850481;253191.8574308684;253191.8574308684;245430.85916653206;429606.4342157736;432471.8144565848;438210.9650467479;473501.42000396166;530399.3526615865;468970.37824730924;437742.05038880615;441867.40411234536;464239.59987113625;450612.58500815433;406744.7810740065;477553.6954487258;432659.6470710406;432283.37754313025;201112.50472608567;243760.74795305103;470469.1018322894;204849.19560599787;204849.19560599787;275.1235471991371;2812354.0614513727;1477218.0728257126;350904.07471011754;530764.2569738297;0;8;9;42;28;27;0;22;168;161;2079704549139.9575;794784102145.2133;1749876609410.107;76387.0858636055;8721.186921096572;-0.0;8111.819155757721;6482025.691185853;1399153.5913116601;0.0;1238449.1344581968;5.761484975000825;0.3964263175170272
9589;2019-06-20 08:51:45.112;602;602;198;197;179;50;42;40;-19;43;772;211;-20;1;247;144;249;544;186;44;41;12;610;364;369;133;369;308;611;1144.0;-1.0;1511.0;46.0;0.0;89;100;69;1;0;0;1;0;0;0;1;0;0;0;0;19306.626953125;9895.0029296875;5561.732421875;1413.78796386719;580.0;255336;479.0;0.0;Calculated values ==>;1561013505.112;333.36;333.36;292.96000000000004;292.86;291.06;278.16;274.8017692304317;277.36;277.16;271.26000000000005;277.46000000000004;350.36;294.26000000000005;271.16;273.26000000000005;297.86;287.56;298.06;327.56;277.56;277.26000000000005;321.06;331.16;274.36;241.05796691057077;268.5567601203482;274.8017692304317;291.76000000000005;6100000.0;3640000.0;3690000.0;1330000.0;3690000.0;3080000.0;6110000.0;0.19066666666666665;0.0;0.2518333333333333;0.007666666666666667;0.0;0.19066666666666665;0.0;9895.0029296875;5561.732421875;1413.78796386719;19306.626953125;482612.12104180746;482498.4294038326;252975.34417818164;252597.38550331525;246166.0781454149;429879.7862731237;433417.75616050424;437601.09044165985;473889.5882477202;530561.5075158759;468692.8219787387;437443.34373287327;440691.34818141814;464547.84212666226;451037.6613601763;412044.84185956523;473939.4034682625;433785.3471561017;433233.1241697373;201112.50472608567;243342.44575359824;470871.3547390081;204010.82706932703;204010.82706932703;274.7819683776244;2812671.656977983;1477381.0413679348;350927.50538312714;530853.3741197649;0;8;9;42;28;27;0;22;168;161;2079926926944.6184;794864830390.0901;1750060873879.826;58825.81465926581;2045.930712134222;-0.0;43705.05131381155;6483152.859726118;1399243.3486958933;0.0;1238881.0928439898;6.198787952805601;0.19317861907417164
9590;2019-06-20 08:52:45.132;590;593;209;208;178;42;41;38;-21;44;777;211;-23;-1;247;143;248;538;189;43;40;13;616;358;363;132;362;305;616;2169.0;-1.0;1189.0;2.0;0.0;56;97;68;1;0;0;1;0;0;0;1;0;0;1;0;19083.421875;9824.01953125;4738.18115234375;1384.26525878906;577.0;255337;479.0;0.0;Calculated values ==>;1561013565.132;332.16;332.46000000000004;294.06;293.96000000000004;290.96000000000004;277.36;274.1680685717883;277.26000000000005;276.96000000000004;271.06;277.56;350.86;294.26000000000005;270.86;273.06;297.86;287.46000000000004;297.96000000000004;326.96000000000004;277.46000000000004;277.16;321.06;330.86;274.46000000000004;240.83765695389522;268.19934244402924;274.1680685717883;292.06;6160000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3050000.0;6160000.0;0.36150000000000004;0.0;0.19816666666666669;0.0003333333333333333;0.0;0.36150000000000004;0.0;9824.01953125;4738.18115234375;1384.26525878906;19083.421875;480183.00295416976;480621.0140638991;257023.0468337834;256617.85598851315;245644.6520970848;430280.9020939914;434717.7860891638;437968.82056851813;474115.52784487547;531310.4117884313;469108.78518015845;437656.05685647397;441030.91413852724;465568.3016696177;451960.18914405763;409072.82111357036;472389.02564482874;435074.67720794375;434538.5910328508;201112.50472608567;242087.5637286956;471102.4418883194;202494.62940065647;202494.62940065647;274.16737205471424;2812991.680690474;1477545.4213301195;350950.8302656786;530939.2353437272;0;8;9;42;28;27;0;22;168;161;2080146600144.5486;794944356890.0648;1750244835179.7676;46663.13554976459;89.53593749588762;-0.0;83883.89213003825;6484032.227335775;1399261.150183153;0.0;1239944.688452749;8.192195317088439;0.07882340434841041
9591;2019-06-20 08:53:45.123;584;587;212;212;188;37;41;34;-23;44;781;211;-24;-5;247;146;248;537;189;45;40;13;607;354;360;140;359;304;607;2005.0;0.0;992.0;135.0;0.0;38;99;66;1;0;0;1;0;0;0;1;0;0;1;0;19467.576171875;9627.849609375;4041.56079101562;1376.44665527344;532.0;255338;448.0;820.0;Calculated values ==>;1561013625.123;331.56;331.86;294.36;294.36;291.96000000000004;276.86;273.7412296467126;277.26000000000005;276.56;270.86;277.56;351.26;294.26000000000005;270.76000000000005;272.66;297.86;287.76000000000005;297.96000000000004;326.86;277.66;277.16;317.96000000000004;326.36;274.46000000000004;242.56692532238324;268.0796299477929;273.7412296467126;292.06;6070000.0;3540000.0;3600000.0;1400000.0;3590000.0;3040000.0;6070000.0;0.33416666666666667;0.0;0.16533333333333333;0.022500000000000003;0.0;0.33416666666666667;2.0742841629281634;9627.849609375;4041.56079101562;1376.44665527344;19467.576171875;480358.2413687708;480793.3758895668;258835.59293863192;258835.59293863192;249471.10603656634;430542.39183029096;435442.3189386135;437883.18805776763;473079.08457772195;531802.8519403378;469246.94630200695;437727.04723144654;440642.64510116994;466001.4536310495;453090.7323638435;412861.52003777627;473380.7258101074;436143.2612592245;435265.9143433108;188156.80290529504;223268.49639005636;470028.2500469368;201315.4470528851;201315.4470528851;273.68986075302615;2813312.8908184464;1477707.4959246183;350973.83274738176;531012.3888851677;0;8;9;42;28;27;0;22;168;161;2080363467609.321;795025944649.9792;1750427507774.576;39112.53317947391;6046.038067366164;-0.0;78178.4478195506;6484746.91735485;1399312.2722970059;0.0;1241295.0053729874;8.197407340112942;0.12227365720997653
9592;2019-06-20 08:54:45.103;578;552;208;208;188;36;42;32;-23;44;774;211;-25;-5;247;149;248;521;190;47;41;14;606;354;359;153;359;304;607;1747.0;-1.0;1477.0;164.0;0.0;29;99;65;1;0;0;1;0;0;0;1;0;0;1;0;19175.208984375;9539.69140625;3811.18017578125;1338.25244140625;484.0;255339;489.0;74.0;Calculated values ==>;1561013685.103;330.96000000000004;328.36;293.96000000000004;293.96000000000004;291.96000000000004;276.76000000000005;273.7412296467126;277.36;276.36;270.86;277.56;350.56000000000006;294.26000000000005;270.66;272.66;297.86;288.06;297.96000000000004;325.26000000000005;277.86;277.26000000000005;322.06;321.56;274.56;245.2279566241654;268.0796299477929;273.7412296467126;292.16;6060000.0;3540000.0;3590000.0;1530000.0;3590000.0;3040000.0;6070000.0;0.29116666666666663;0.0;0.24616666666666667;0.02733333333333333;0.0;0.29116666666666663;0.18760818813010685;9539.69140625;3811.18017578125;1338.25244140625;19175.208984375;479602.25466343696;475642.3205530415;257149.2143319938;257149.2143319938;249471.10603656634;430542.39183029096;435856.36625110224;437883.18805776763;471365.79534162953;531072.693019601;469246.94630200695;437570.5891863215;440642.64510116994;466001.4536310495;453516.83250081097;413257.212033929;470928.33348031866;436724.7826973762;435681.3269337161;205292.2597576877;203202.34940748036;468351.2194442287;201301.0245604151;201301.0245604151;273.684224225378;2813634.8066871143;1477867.172189963;350996.44769903045;531077.8065800758;0;8;9;42;28;27;0;22;168;161;2080579095709.3896;795113815350.0072;1750609846974.6338;58238.64258093162;7299.371993490905;-0.0;68243.73137435946;6485557.9067331785;1399423.4469769648;0.0;1242514.7834717156;9.10753736814558;0.24851409678193312
9593;2019-06-20 08:55:45.124;574;544;203;203;185;36;43;31;-22;41;736;210;-24;4;247;153;247;515;192;49;42;15;609;354;359;148;359;305;610;1124.0;0.0;1294.0;204.0;0.0;20;7;65;1;0;0;1;0;0;0;1;1;0;1;0;19356.087890625;9615.6181640625;3572.84155273438;2337.22729492188;480.0;255340;497.0;13.0;Calculated values ==>;1561013745.124;330.56;327.56;293.46000000000004;293.46000000000004;291.66;276.76000000000005;273.7412296467126;277.46000000000004;276.26000000000005;270.96000000000004;277.26000000000005;346.76;294.16;270.76000000000005;273.56;297.86;288.46000000000004;297.86;324.66;278.06;277.36;322.86;321.16;274.66;244.22491754036054;268.19934244402924;273.7412296467126;292.36;6090000.0;3540000.0;3590000.0;1480000.0;3590000.0;3050000.0;6100000.0;0.18733333333333332;0.0;0.21566666666666665;0.034;0.0;0.18733333333333332;0.03296406763677003;9615.6181640625;3572.84155273438;2337.22729492188;19356.087890625;478662.0329740827;474064.90723446076;254959.22170639274;254959.22170639274;248279.99748742703;430542.39183029096;436030.9469220937;437812.597326149;471730.980663899;527023.3157520024;468987.9639293095;437499.1961693786;441779.2354426769;466001.4536310495;454082.5290026388;411657.74556987494;469600.590627389;437069.0757284575;435856.36625110224;208636.25808486674;201530.46850934727;469139.03700606356;201245.28702099176;201245.28702099176;273.66243629556794;2813956.0132114743;1478026.8556397592;351027.08741705737;531139.3616313607;0;8;9;42;28;27;0;22;169;161;2080794571099.917;795204146955.2283;1750792610920.081;51019.68325581224;9108.387499492443;-0.0;43950.47550910736;6486468.711454163;1399560.2261623729;0.0;1243450.0624311364;6.703635477506003;0.26311713701346556
9594;2019-06-20 08:56:45.094;573;558;200;200;181;37;45;31;-23;39;697;213;-24;9;247;155;247;521;192;51;44;14;611;356;361;147;361;305;612;1323.0;-1.0;1316.0;349.0;0.0;24;32;66;1;0;0;1;0;0;0;1;1;0;1;0;19481.0625;9635.8017578125;3644.19409179688;2491.37939453125;485.0;255341;500.0;15.0;Calculated values ==>;1561013805.094;330.46000000000004;328.96000000000004;293.16;293.16;291.26000000000005;276.86;273.955091788801;277.66;276.26000000000005;270.86;277.06;342.86;294.46000000000004;270.76000000000005;274.06;297.86;288.66;297.86;325.26000000000005;278.26000000000005;277.56;323.16;321.66;274.56;244.02132995426717;268.19934244402924;273.955091788801;292.36;6110000.0;3560000.0;3610000.0;1470000.0;3610000.0;3050000.0;6120000.0;0.2205;0.0;0.21933333333333332;0.05816666666666667;0.0;0.2205;0.03802698638083221;9635.8017578125;3644.19409179688;2491.37939453125;19481.0625;478276.6639333352;475926.2184577014;253688.03460186906;253688.03460186906;246812.17301116342;430412.23801567365;435906.5852007355;437656.05685647397;471664.89969118324;522929.4080791411;469350.2095338345;437499.1961693786;442521.2416164823;465712.960854355;454023.1870881385;410821.6277416291;470273.9401562961;436949.6230331232;435731.16137290135;209890.3038832737;203620.32615720207;469175.8739256364;201681.5392697458;201681.5392697458;273.84177562908934;2814279.4943100903;1478187.203924935;351067.3056869608;531199.473524112;0;8;9;42;28;27;0;22;169;161;2081010463100.02;795292602705.2705;1750975519420.1682;51757.07752402238;15559.25379915097;-0.0;51607.9416737458;6487324.756224567;1399765.6870581207;0.0;1244245.984414635;7.54051382051174;0.3184008213947462
9595;2019-06-20 08:57:45.135;575;566;199;199;179;39;47;32;-22;38;694;217;-24;13;247;157;247;529;192;53;46;12;620;356;361;146;361;305;621;413.0;-1.0;1254.0;280.0;0.0;21;52;67;1;0;0;1;0;0;0;1;1;0;0;0;19754.22265625;9912.96875;3676.16479492188;2628.08935546875;515.0;255342;502.0;16.0;Calculated values ==>;1561013865.135;330.66;329.76000000000005;293.06;293.06;291.06;277.06;273.955091788801;277.86;276.36;270.96000000000004;276.96000000000004;342.56000000000006;294.86;270.76000000000005;274.46000000000004;297.86;288.86;297.86;326.06;278.46000000000004;277.76000000000005;323.36;324.66;274.36;243.81672145450628;268.19934244402924;273.955091788801;292.36;6200000.0;3560000.0;3610000.0;1460000.0;3610000.0;3050000.0;6210000.0;0.06883333333333333;0.0;0.209;0.04666666666666666;0.0;0.06883333333333333;0.04050644685263438;9912.96875;3676.16479492188;2628.08935546875;19754.22265625;477495.6166166689;476026.2180040011;252865.45714409422;252865.45714409422;245801.03011100058;430412.23801567365;436256.0551253566;437812.597326149;471698.3107888524;522613.7820330044;469832.19507311814;437499.1961693786;443110.4695693885;465712.960854355;454305.82633570756;406761.6995947375;470344.5187718436;437293.7973737539;436081.5480936552;210726.34883551928;216160.93158060662;469113.0740164594;201600.47334907137;201600.47334907137;273.81014020558945;2814606.6784422747;1478350.2216649207;351109.99707899586;531260.5182000992;0;8;9;42;28;27;0;22;169;161;2081227211109.6206;795380562770.1084;1751158644469.8308;49368.33391120922;12483.921364478108;-0.0;16140.113978252186;6488168.043838011;1399999.5398743565;0.0;1244810.9373315666;4.809230885767802;0.3178129608432131
9596;2019-06-20 08:58:45.115;580;571;199;199;178;40;48;32;-8;37;704;221;-15;16;247;158;247;537;192;55;48;10;625;356;361;144;361;303;626;1027.0;-2.0;1217.0;291.0;0.0;21;62;66;1;0;0;1;0;0;0;1;1;0;0;0;19805.482421875;9972.283203125;3739.71313476562;2694.00146484375;543.0;255343;504.0;16.0;Calculated values ==>;1561013925.115;331.16;330.26000000000005;293.06;293.06;290.96000000000004;277.16;273.955091788801;277.96000000000004;276.36;272.36;276.86;343.56000000000006;295.26000000000005;271.66;274.76000000000005;297.86;288.96000000000004;297.86;326.86;278.66;277.96000000000004;323.56;327.46000000000004;274.16;243.40439225979637;267.9596281332873;273.955091788801;292.36;6250000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;6260000.0;0.17116666666666666;0.0;0.20283333333333334;0.0485;0.0;0.17116666666666666;0.040452336369412194;9972.283203125;3739.71313476562;2694.00146484375;19805.482421875;477641.82585444616;476169.8740482468;252628.97327752478;252628.97327752478;245290.85827004095;430412.23801567365;436430.11128019885;440405.2139601131;471864.221826097;523825.3198587911;470584.96236496523;439341.82880185475;443955.1368504969;465712.960854355;454446.891000169;404243.7017335358;470946.08880617487;437636.28072910535;436430.11128019885;211562.405474017;227868.02628245065;469187.37098983396;201664.97534319517;201664.97534319517;273.8353130029486;2814936.232763294;1478515.876861105;351154.3330522603;531322.2965832053;0;8;9;42;28;27;0;22;169;161;2081443738909.6895;795467533770.1361;1751340983669.8887;48424.47839946486;12974.836188861984;-0.0;40183.9657678838;6488982.7122941585;1400211.6254685975;0.0;1245280.1482071565;6.191837983745181;0.2817553447763595
9597;2019-06-20 08:59:45.106;587;577;199;199;179;41;50;33;5;37;715;223;0;20;248;159;248;543;192;57;50;9;627;357;362;143;362;304;629;1088.0;-1.0;1271.0;285.0;0.0;25;70;66;1;0;0;1;0;0;0;1;1;0;0;0;20028.640625;10015.599609375;3847.18383789062;2732.54052734375;557.0;255344;505.0;15.0;Calculated values ==>;1561013985.106;331.86;330.86;293.06;293.06;291.06;277.26000000000005;274.0616903277293;278.16;276.46000000000004;273.66;276.86;344.66;295.46000000000004;273.16;275.16;297.96000000000004;289.06;297.96000000000004;327.46000000000004;278.86;278.16;323.66;328.86;274.06;243.1966462407574;268.0796299477929;274.0616903277293;292.36;6270000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6290000.0;0.18133333333333335;0.0;0.21183333333333335;0.0475;0.0;0.18133333333333335;0.037897990323779274;10015.599609375;3847.18383789062;2732.54052734375;20028.640625;478446.92328741454;476710.32808489463;252489.70683601213;252489.70683601213;245518.3923964195;430346.717906069;436543.3446468343;442137.2501143532;471996.43091952;524900.1923993236;470688.72057778685;441393.15733161947;444333.52089386596;465699.07969398145;454418.0184064888;403710.44189108885;471496.6090758592;437749.2872906415;436543.3446468343;211980.4382156667;233722.59852315116;469224.6196281288;201935.7059865009;201935.7059865009;273.94538839106247;2815268.133995683;1478682.417566181;351199.5474523036;531385.5112409566;0;8;9;42;28;27;0;22;169;161;2081660606374.462;795553620855.0458;1751523056354.6978;50882.69376441672;12696.223397977326;-0.0;42542.18514374046;6489810.147927358;1400425.5188761055;0.0;1245969.429389675;6.394638783099289;0.28297825615824973
9598;2019-06-20 09:00:45.086;594;583;198;198;177;41;52;33;10;37;724;223;6;30;248;158;248;549;191;58;51;7;631;357;362;142;362;303;633;1293.0;-1.0;1121.0;316.0;0.0;24;76;65;1;0;0;1;0;0;0;1;1;0;0;0;19900.646484375;9958.2421875;3899.13647460938;2781.42724609375;567.0;255345;506.0;15.0;Calculated values ==>;1561014045.086;332.56;331.46000000000004;292.96000000000004;292.96000000000004;290.86;277.26000000000005;274.0616903277293;278.36;276.46000000000004;274.16;276.86;345.56000000000006;295.46000000000004;273.76000000000005;276.16;297.96000000000004;288.96000000000004;297.96000000000004;328.06;278.96000000000004;278.26000000000005;323.76000000000005;329.86;273.86;242.98782864720522;267.9596281332873;274.0616903277293;292.26000000000005;6310000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6330000.0;0.2155;0.0;0.18683333333333335;0.05266666666666667;0.0;0.2155;0.037879080489087225;9958.2421875;3899.13647460938;2781.42724609375;19900.646484375;479015.08753002336;477131.6230378822;251943.08462131242;251943.08462131242;244722.39208669332;430346.717906069;436890.05270406;443080.6557621375;472128.42060986464;525922.5953714665;470824.1544282762;442493.0341924577;445965.0840659671;465699.07969398145;454276.7513207329;401475.852643031;471920.18286246056;437919.87830209354;436716.91860004765;212398.47392691602;237904.88540968279;469162.7822548786;201891.20756684628;201891.20756684628;273.9280477544425;2815600.767140347;1478848.8107649805;351245.4818671864;531450.0423926915;0;8;9;42;28;27;0;22;169;161;2081877733974.531;795639092355.073;1751705095654.7556;45062.22857115358;14076.302933569703;-0.0;50604.940727654895;6490609.422433401;1400648.548894144;0.0;1246745.3966968337;6.595633895715636;0.257903303326284
9599;2019-06-20 09:01:45.107;601;590;197;197;176;41;54;33;11;37;732;224;9;32;248;157;248;556;194;60;53;4;632;359;364;141;364;303;634;2244.0;-1.0;1223.0;328.0;0.0;31;78;65;1;0;0;1;0;0;0;1;1;0;0;0;19953.658203125;9945.66015625;4148.95703125;2805.05859375;575.0;255346;505.0;15.0;Calculated values ==>;1561014105.107;333.26000000000005;332.16;292.86;292.86;290.76000000000005;277.26000000000005;274.27422755570615;278.56;276.46000000000004;274.26000000000005;276.86;346.36;295.56;274.06;276.36;297.96000000000004;288.86;297.96000000000004;328.76000000000005;279.16;278.46000000000004;323.66;330.66;273.56;242.77792619122317;267.9596281332873;274.27422755570615;292.56;6320000.0;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;6340000.0;0.374;0.0;0.20383333333333334;0.05466666666666666;0.0;0.374;0.03786378359199683;9945.66015625;4148.95703125;2805.05859375;19953.658203125;479935.5644425358;478063.3438821051;251537.4774162305;251537.4774162305;244362.57719069987;430214.79039162316;436771.22864446876;443226.97429043637;472260.1919623333;526760.3159394548;470943.6490191738;442934.10434907244;446248.92018464074;465409.4377871421;453792.92581969226;400885.8892644118;472882.4006379092;437805.7469987138;436597.2893215753;211980.4382156667;241250.99604349316;469002.22466039064;202476.49663375303;202476.49663375303;274.16492253596243;2815933.002588611;1479014.7346712996;351292.0522098827;531517.1333123439;0;8;9;42;28;27;0;22;169;161;2082095610205.0642;795724022070.2808;1751886959285.2007;49072.972362353954;14570.073132122852;-0.0;87561.17646524553;6491394.157004104;1400887.3522472058;0.0;1247897.1839941014;8.947167029528561;0.23435728925156205
9600;2019-06-20 09:02:45.107;609;596;197;197;175;42;56;33;12;38;738;225;10;40;248;155;249;562;192;62;55;0;638;358;363;138;363;302;639;438.0;-2.0;1021.0;218.0;0.0;33;73;62;1;0;0;1;0;0;0;1;1;0;0;0;19964.142578125;9965.37109375;4209.59375;2768.02856445312;583.0;255347;504.0;15.0;Calculated values ==>;1561014165.107;334.06;332.76000000000005;292.86;292.86;290.66;277.36;274.1680685717883;278.76000000000005;276.46000000000004;274.36;276.96000000000004;346.96000000000004;295.66;274.16;277.16;297.96000000000004;288.66;298.06;329.36;279.36;278.66;323.56;331.46000000000004;273.16;242.14157278889297;267.8393353686513;274.1680685717883;292.36;6380000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6390000.0;0.073;0.0;0.1701666666666667;0.036333333333333336;0.0;0.073;0.037848337751536225;9965.37109375;4209.59375;2768.02856445312;19964.142578125;480422.28716139897;478369.28381092445;251321.118473622;251321.118473622;243875.96806159822;430280.9020939914;437348.5841517321;443576.6592147222;472752.1489716358;527465.7924713183;471197.8776569007;443285.3374463631;447566.28926109587;465554.39734395995;453680.1988514557;397716.61220575956;473183.10929267603;438373.2260056987;437176.3494204144;211562.405474017;244597.3647265701;469017.4129134338;202010.92948697603;202010.92948697603;273.9792282434362;2816265.650928455;1479180.6599317163;351338.49460286775;531586.7879021876;0;8;9;42;28;27;0;22;169;161;2082313710205.0642;795807722070.2808;1752068459285.2007;41106.435008671484;9701.235564494631;-0.0;17167.075655141;6492145.6520655295;1401089.6131530108;0.0;1248769.919428438;4.011967932148073;0.24158047711735367
9601;2019-06-20 09:03:45.098;616;603;197;197;174;41;57;33;13;38;744;226;11;38;248;153;249;568;194;63;57;-4;640;358;363;136;363;302;641;544.0;-1.0;1201.0;246.0;0.0;33;65;59;1;0;0;1;0;0;0;1;1;0;0;0;19556.7890625;9710.220703125;4211.27978515625;2726.72290039062;590.0;255348;502.0;15.0;Calculated values ==>;1561014225.098;334.76000000000005;333.46000000000004;292.86;292.86;290.56;277.26000000000005;274.1680685717883;278.86;276.46000000000004;274.46000000000004;276.96000000000004;347.56000000000006;295.76000000000005;274.26000000000005;276.96000000000004;297.96000000000004;288.46000000000004;298.06;329.96000000000004;279.46000000000004;278.86;323.36;332.16;272.76000000000005;241.71165711629368;267.8393353686513;274.1680685717883;292.56;6400000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;6409999.999999999;0.09066666666666667;0.0;0.20016666666666666;0.041;0.0;0.09066666666666667;0.03783470138494208;9710.220703125;4211.27978515625;2726.72290039062;19556.7890625;481225.667742293;479181.2054531534;251235.85337277525;251235.85337277525;243491.01614864796;430280.9020939914;437520.3941472015;443721.9807720978;473013.45329280203;528092.9125784225;471317.03812620445;443431.1120271193;447286.45025618136;465554.39734395995;453395.3457919151;396314.0270954152;473862.67089202785;438542.5783408282;437520.3941472015;210726.34883551928;247525.65490268572;468897.1433224279;201987.82810123265;201987.82810123265;273.97022782084554;2816594.94262395;1479344.5986020286;351384.27732992073;531656.9513221483;0;8;9;42;28;27;0;22;169;161;2082531477534.8357;795889909740.1946;1752249632105.0105;48387.11955961818;10943.281924069004;-0.0;21354.95265483451;6492891.319819206;1401261.6249929215;0.0;1249090.888178149;4.846484351803165;0.2866550330328486
9602;2019-06-20 09:04:45.138;622;608;199;198;176;41;59;33;16;38;750;226;15;45;249;153;249;573;194;65;58;-8;642;358;363;135;363;302;644;326.0;-1.0;1113.0;208.0;0.0;38;58;58;1;0;0;1;0;0;0;1;1;0;0;0;19576.9296875;9743.6123046875;4426.23681640625;2681.1494140625;598.0;255349;501.0;14.0;Calculated values ==>;1561014285.138;335.36;333.96000000000004;293.06;292.96000000000004;290.76000000000005;277.26000000000005;274.1680685717883;279.06;276.46000000000004;274.76000000000005;276.96000000000004;348.16;295.76000000000005;274.66;277.66;298.06;288.46000000000004;298.06;330.46000000000004;279.66;278.96000000000004;323.26000000000005;332.96000000000004;272.36;241.49495122638035;267.8393353686513;274.1680685717883;292.56;6420000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;6440000.000000001;0.05433333333333333;0.0;0.18550000000000003;0.034666666666666665;0.0;0.05433333333333333;0.035297714124717106;9743.6123046875;4426.23681640625;2681.1494140625;19576.9296875;481880.5135421069;479576.97710812517;251820.78844711947;251464.07676474427;244038.1845770457;430280.9020939914;437862.7576246094;444156.6089809168;473143.78782676667;528719.6857768083;471317.03812620445;444011.9539437932;448262.69519083336;465685.3213544199;453395.3457919151;394813.7411111956;474262.8913781368;438880.1015656627;437691.7838488006;210308.32490665457;250872.52762923925;468640.9058032574;201927.75292187664;201927.75292187664;273.9468159517735;2816921.274356208;1479506.8219538406;351429.3729762476;531728.9786133189;0;8;9;42;28;27;0;22;169;161;2082749422734.6973;795971263940.143;1752430952904.8953;44933.452798951956;9246.055966554532;-0.0;12809.845680362867;6493669.509702657;1401429.9816382246;0.0;1249375.7846351964;3.975393761153644;0.2632057427939365
9603;2019-06-20 09:05:45.109;628;614;202;202;177;38;59;31;23;38;755;227;24;45;248;152;250;581;195;63;59;-10;677;352;357;134;357;303;679;1288.0;-1.0;1094.0;187.0;3.0;1;49;62;1;0;0;1;0;0;0;1;1;0;0;0;19653.111328125;10605.1787109375;3556.70288085938;2632.64111328125;604.0;255350;499.0;14.0;Calculated values ==>;1561014345.109;335.96000000000004;334.56;293.36;293.36;290.86;276.96000000000004;273.5264737036516;279.06;276.26000000000005;275.46000000000004;276.96000000000004;348.66;295.86;275.56;277.66;297.96000000000004;288.36;298.16;331.26000000000005;279.46000000000004;279.06;323.06;333.56;272.16;241.2770596917726;267.9596281332873;273.5264737036516;292.66;6770000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3030000.0;6790000.000000001;0.21466666666666667;0.0;0.18233333333333332;0.03116666666666667;0.0005;0.21516666666666667;0.03528661948743515;10605.1787109375;3556.70288085938;2632.64111328125;19653.111328125;478750.2432607565;476354.9881606489;251434.38335095666;251434.38335095666;243290.35341884478;430671.36484660726;439211.0954833023;444965.2754471953;473273.9119493556;529165.2014758766;471301.7307002258;445108.7251088686;448075.1158509465;466418.3847020313;454282.9581333604;270941.7572642571;471126.75246076076;439872.96186011756;439211.0954833023;209472.28574929133;253382.8652305231;468581.8515403894;200578.93301518008;200697.1098943492;273.39260975089206;2817248.033354545;1479676.313251772;351473.6331611757;531795.4709572403;0;8;9;42;28;27;0;22;169;161;2082965318334.5393;796051924935.084;1752612365179.7625;44559.776436770764;8352.757627369025;-0.0;51320.25923255641;6494414.9261535695;1401576.5675339564;0.0;1249909.9438739351;6.206356389347077;0.20541716115694955
9604;2019-06-20 09:06:45.109;642;623;205;205;179;39;38;31;32;37;761;227;30;51;248;152;252;589;196;64;38;-13;661;358;363;134;363;301;662;2685.0;0.0;1525.0;342.0;0.0;24;42;54;1;0;0;1;0;0;0;1;1;0;0;0;19542.326171875;9733.3447265625;4143.54638671875;2573.20654296875;611.0;255351;496.0;13.0;Calculated values ==>;1561014405.109;337.36;335.46000000000004;293.66;293.66;291.06;277.06;274.1680685717883;276.96000000000004;276.26000000000005;276.36;276.86;349.26;295.86;276.16;278.26000000000005;297.96000000000004;288.36;298.36;332.06;279.56;276.96000000000004;322.76000000000005;334.26000000000005;271.86;241.2770596917726;267.7187500070086;274.1680685717883;292.76000000000005;6609999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;6620000.0;0.4475;0.0;0.25416666666666665;0.057;0.0;0.4475;0.03275403827745563;9733.3447265625;4143.54638671875;2573.20654296875;19542.326171875;482684.1568286469;479734.56454442575;253187.14184394627;253187.14184394627;244430.88007326543;430280.9020939914;434178.6716885159;446635.25890643254;473176.5657117748;529944.0155375585;471570.3091219505;446353.3190648992;449276.9549200224;465554.39734395995;453252.6523967148;273731.31704602874;474524.3680216502;438711.5355410296;434178.6716885159;208218.24852204052;256311.7953858065;468287.17430808354;202129.07407729907;202129.07407729907;274.02523706991497;2817574.662000378;1479845.8009470846;351517.0152249778;531859.6397011369;0;8;9;42;28;27;0;22;169;161;2083181318334.5393;796132324935.084;1752793565179.7625;62145.321977404754;15171.011713154718;-0.0;103842.19493101955;6495304.1353070205;1401772.5989451273;0.0;1251202.9643252983;11.012611135031785;0.2891726336501109
9605;2019-06-20 09:07:45.100;654;632;199;199;180;43;35;32;23;37;763;226;23;52;248;155;254;583;194;43;35;-15;652;360;365;135;365;301;653;2290.0;-2.0;1482.0;239.0;0.0;39;41;52;1;0;0;1;0;0;0;1;1;0;0;0;19415.201171875;9472.275390625;4520.08203125;2560.18823242188;616.0;255352;493.0;13.0;Calculated values ==>;1561014465.1;338.56000000000006;336.36;293.06;293.06;291.16;277.46000000000004;274.38016830617;276.66;276.36;275.46000000000004;276.86;349.46000000000004;295.76000000000005;275.46000000000004;278.36;297.96000000000004;288.66;298.56;331.46000000000004;277.46000000000004;276.66;322.46000000000004;334.76000000000005;271.66;241.49495122638035;267.7187500070086;274.38016830617;292.56;6520000.0;3600000.0;3650000.0;1350000.0;3650000.0;3010000.0;6530000.0;0.38166666666666665;0.0;0.247;0.03983333333333334;0.0;0.38166666666666665;0.032745330944391284;9472.275390625;4520.08203125;2560.18823242188;19415.201171875;485435.18173217174;482106.9055558936;251439.62031564742;251439.62031564742;245038.56280126763;430148.3826014536;433133.46834165603;445360.3359981657;473046.2935902154;530152.5380097117;471451.41292914946;445360.3359981657;449414.24132049555;465264.19953021937;453335.3603122476;276188.08667567174;474698.79777536995;434589.01295012434;433133.46834165603;206964.23671620517;258404.02479325983;467952.1628762374;202715.92050158916;202715.92050158916;274.2624937671327;2817899.2593643265;1480005.8237742013;351559.7870979844;531931.8257750086;0;8;9;42;28;27;0;22;169;161;2083399685574.3103;796213012829.9993;1752974138089.573;59933.17062765441;10565.243654590156;-0.0;87942.69742562552;6496321.303479547;1401987.0355693144;0.0;1252800.9320288117;9.572008742156246;0.24549452394546523
9606;2019-06-20 09:08:45.110;657;637;195;195;174;44;37;33;3;38;764;225;5;54;248;154;254;577;196;39;36;-17;646;360;365;135;365;302;647;1441.0;0.0;1502.0;219.0;0.0;47;39;52;1;0;0;1;0;0;0;1;1;0;0;0;18942.826171875;9399.72265625;4783.123046875;2553.77172851562;624.0;255353;490.0;0.0;Calculated values ==>;1561014525.11;338.86;336.86;292.66;292.66;290.56;277.56;274.38016830617;276.86;276.46000000000004;273.46000000000004;276.96000000000004;349.56000000000006;295.66;273.66;278.56;297.96000000000004;288.56;298.56;330.86;277.06;276.76000000000005;322.16;335.56;271.46000000000004;241.49495122638035;267.8393353686513;274.38016830617;292.76000000000005;6459999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3020000.0;6470000.0;0.24016666666666667;0.0;0.25033333333333335;0.0365;0.0;0.24016666666666667;0.0;9399.72265625;4783.123046875;2553.77172851562;18942.826171875;486518.72235892207;483514.817108685;250283.75287392968;250283.75287392968;243304.01730345172;430148.3826014536;433500.59072566376;442258.39573455596;473143.78782676667;530180.8496845886;471197.8776569007;442552.9904358224;449505.1483678675;465264.19953021937;453192.24889485224;395711.1143480031;474509.93084461126;433865.5205784961;433317.3069910173;205710.24989127388;261751.83340796042;467755.1936540038;202646.2462500096;202646.2462500096;274.2354498228589;2818218.962867178;1480163.1166356753;351602.4105337076;532009.3654050989;0;8;9;42;28;27;0;22;169;161;2083618722074.2754;796294026329.9865;1753155068239.5442;59982.90808763144;9676.476580245786;-0.0;55399.499754632016;6497320.770685458;1402155.7446847449;0.0;1253995.6494248423;7.472172016436551;0.28238156442375933
9607;2019-06-20 09:09:45.121;655;638;196;196;173;44;38;34;-8;39;764;224;-4;46;248;152;255;576;197;40;37;-19;645;360;365;136;365;303;646;-1.0;-1.0;1384.0;205.0;0.0;54;38;51;1;0;0;1;0;0;0;1;1;0;0;0;18869.751953125;9248.0107421875;4993.60888671875;2542.72265625;632.0;255354;487.0;0.0;Calculated values ==>;1561014585.121;338.66;336.96000000000004;292.76000000000005;292.76000000000005;290.46000000000004;277.56;274.38016830617;276.96000000000004;276.56;272.36;277.06;349.56000000000006;295.56;272.76000000000005;277.76000000000005;297.96000000000004;288.36;298.66;330.76000000000005;277.16;276.86;321.86;336.36;271.26000000000005;241.71165711629368;267.9596281332873;274.38016830617;292.86;6450000.0;3600000.0;3650000.0;1360000.0;3650000.0;3030000.0;6459999.999999999;0.0;0.0;0.23066666666666666;0.034166666666666665;0.0;0.0;0.0;9248.0107421875;4993.60888671875;2542.72265625;18869.751953125;486339.823407636;483772.02033971;250674.0359409284;250674.0359409284;243016.91665771542;430148.3826014536;433683.32636128634;440405.2139601131;473111.07959547755;530104.8735352602;470943.6490191738;441006.86972331285;448214.2968835578;465264.19953021937;452905.4805194307;397152.7132857969;474478.94415556715;434047.17992658;433500.59072566376;204456.2876039246;265099.94585879904;467418.7527916795;202285.0818559015;202646.2462500096;274.0950678353572;2818534.1254549245;1480318.5429039933;351644.8891066689;532090.8531080984;0;8;9;42;28;27;0;22;169;161;2083837762224.8462;796375341235.1984;1753336601515.0173;54926.37713870482;9058.733756972417;-0.0;0.0;6498278.523620692;1402311.9000612;0.0;1254457.3965621255;3.8121905409581904;0.32576937817812723
9608;2019-06-20 09:10:45.111;650;637;202;202;175;42;37;34;-15;40;764;225;-20;39;248;150;255;581;197;45;37;-21;642;359;364;136;364;303;643;1522.0;-1.0;1244.0;219.0;0.0;54;39;51;1;0;0;1;0;0;0;1;1;0;0;0;19065.28125;9262.7880859375;4964.61767578125;2557.27172851562;639.0;255355;483.0;0.0;Calculated values ==>;1561014645.111;338.16;336.86;293.36;293.36;290.66;277.36;274.27422755570615;276.86;276.56;271.66;277.16;349.56000000000006;295.66;271.16;277.06;297.96000000000004;288.16;298.66;331.26000000000005;277.66;276.86;321.46000000000004;337.06;271.06;241.71165711629368;267.9596281332873;274.27422755570615;292.86;6420000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6430000.0;0.25366666666666665;0.0;0.20733333333333331;0.0365;0.0;0.25366666666666665;0.0;9262.7880859375;4964.61767578125;2557.27172851562;19065.28125;485947.4607793716;483959.9762072469;252948.11352157855;252948.11352157855;243748.6024308629;430214.79039162316;433749.95420475816;439341.82880185475;473208.68934220774;530104.8735352602;471063.0763921026;438573.70663450175;447236.20680083364;465409.4377871421;452792.59228542744;399120.99230070197;475616.4378211077;435189.27008113236;433749.95420475816;202784.37528459195;268029.79939014546;467221.27443330816;202318.8034827212;202318.8034827212;274.10362187358623;2818850.1980441213;1480472.773851476;351687.3819765565;532173.8244985956;0;8;9;42;28;27;0;22;169;161;2084056425774.8809;796456927635.2113;1753518371215.0461;49142.77391616702;9668.940189696423;-0.0;58706.36856649004;6499145.6220058;1402467.938000122;0.0;1254946.5347636344;7.001509724612083;0.233394834910113
9609;2019-06-20 09:11:45.102;646;633;208;207;181;41;37;33;-22;40;763;226;-24;31;248;151;254;579;198;49;37;-23;632;359;364;136;364;304;633;963.0;-1.0;1444.0;192.0;0.0;56;37;51;1;0;0;1;0;0;0;1;1;0;0;0;19141.71484375;9075.9404296875;4899.74658203125;2544.03295898438;531.0;255356;473.0;912.0;Calculated values ==>;1561014705.102;337.76;336.46000000000004;293.96000000000004;293.86;291.26000000000005;277.26000000000005;274.27422755570615;276.86;276.46000000000004;270.96000000000004;277.16;349.46000000000004;295.76000000000005;270.76000000000005;276.26000000000005;297.96000000000004;288.26000000000005;298.56;331.06;278.06;276.86;320.46000000000004;326.26000000000005;270.86;241.71165711629368;268.0796299477929;274.27422755570615;292.96000000000004;6320000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6330000.0;0.1605;0.0;0.24066666666666667;0.032;0.0;0.1605;2.3071192569543046;9075.9404296875;4899.74658203125;2544.03295898438;19141.71484375;486461.31801710563;484490.3210654667;255685.69869565006;255300.30219878105;246043.31401231844;430214.79039162316;433749.95420475816;438039.0146135774;473208.68934220774;529924.4241206498;471047.6080263066;437727.04723144654;445912.450752771;465409.4377871421;452936.0397022327;404242.8334047337;476528.03861352196;435897.0153556221;433749.95420475816;198604.77482894104;222850.3779558165;467023.7089967633;202301.16841365796;202301.16841365796;274.0967626275143;2819168.541919157;1480625.573665535;351729.8864722769;532256.0152035358;0;8;9;42;28;27;0;22;169;161;2084274793014.6519;796538515395.1257;1753700443899.8552;56734.241652113946;8471.12129865937;-0.0;37147.53011947159;6500027.798121674;1402619.0825039563;0.0;1255745.1974344729;6.195800730990748;0.2879090345061794
9610;2019-06-20 09:12:45.092;639;588;210;210;185;40;39;32;-22;40;763;226;-24;27;248;152;254;558;198;53;38;-25;631;358;363;133;362;303;632;1217.0;-1.0;975.0;59.0;0.0;54;25;52;1;0;0;1;0;0;0;1;1;0;0;0;19292.5546875;9112.7353515625;4849.74462890625;2470.798828125;527.0;255357;507.0;1109.0;Calculated values ==>;1561014765.092;337.06;331.96000000000004;294.16;294.16;291.66;277.16;274.1680685717883;277.06;276.36;270.96000000000004;277.16;349.46000000000004;295.76000000000005;270.76000000000005;275.86;297.96000000000004;288.36;298.56;328.96000000000004;278.46000000000004;276.96000000000004;323.86;325.86;270.66;241.05796691057077;267.9596281332873;274.1680685717883;292.96000000000004;6310000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3030000.0;6320000.0;0.20283333333333334;0.0;0.1625;0.009833333333333333;0.0;0.20283333333333334;2.8060130699876784;9112.7353515625;4849.74462890625;2470.798828125;19292.5546875;485571.4931555585;478001.90966316033;256519.1241580767;256519.1241580767;247424.7945960925;430280.9020939914;434358.88782729313;438264.37560948916;473598.1776897576;530000.5021584429;471182.43685157836;437953.82195464283;445537.8252269786;465699.07969398145;453252.6523967148;404758.0213428848;473443.94337597466;436830.5876020472;434178.6716885159;212816.51262364245;221177.93781777218;467246.51774670125;202329.94225709394;202329.94225709394;274.1033802262683;2819488.774117705;1480777.1207016865;351771.66977213195;532337.2474226798;0;8;9;42;28;27;0;22;169;161;2084492856664.6865;796619201945.1385;1753882513549.8843;38339.34541976423;2605.0129923144714;-0.0;47026.650619673426;6500819.945967417;1402711.3682395425;0.0;1256446.5320321596;5.353223179402753;0.1363773083257297
9611;2019-06-20 09:13:45.102;632;564;210;210;185;39;41;32;-3;39;764;226;-11;20;248;153;253;542;197;55;40;-26;627;357;362;127;362;302;628;1229.0;0.0;836.0;171.0;0.0;51;1;48;1;0;0;1;0;0;0;1;1;0;0;0;18958.498046875;8787.6513671875;4693.36865234375;2385.93017578125;526.0;255358;517.0;1187.0;Calculated values ==>;1561014825.102;336.36;329.56;294.16;294.16;291.66;277.06;274.0616903277293;277.26000000000005;276.36;272.86;277.06;349.56000000000006;295.76000000000005;272.06;275.16;297.96000000000004;288.46000000000004;298.46000000000004;327.36;278.66;277.16;324.86;325.76000000000005;270.56;239.71726792356844;267.8393353686513;274.0616903277293;292.86;6270000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3020000.0;6280000.0;0.2048333333333333;0.0;0.13933333333333334;0.0285;0.0;0.2048333333333333;3.0035130577816656;8787.6513671875;4693.36865234375;2385.93017578125;18958.498046875;485009.6400200206;474862.7620906465;256739.5582428356;256739.5582428356;247574.9270292521;430346.717906069;434960.5676705249;441368.7326958178;474275.28757416795;530180.8496845886;471317.03812620445;440168.1791668574;444733.05781294516;465699.07969398145;453567.83574282797;406252.1526366083;471469.234118402;437406.86254204705;434782.31747122854;216997.06728235667;220759.83610629753;467983.16077217436;201753.2871784201;201753.2871784201;273.8742699224015;2819807.5860169027;1480926.315452634;351812.1492592817;532416.7866210015;0;8;9;42;28;27;0;22;169;161;2084710392914.6519;796697214945.1261;1754064043799.8555;33386.41874209074;7587.551397421997;-0.0;47732.11303831026;6501417.760287788;1402796.3204324495;0.0;1257236.3200052446;5.590619626702365;0.1679961173749804
9612;2019-06-20 09:14:45.123;626;556;209;208;186;39;42;32;11;39;770;225;6;22;248;155;253;528;195;57;42;-26;622;356;362;123;361;302;623;790.0;-2.0;905.0;121.0;0.0;49;1;46;1;0;0;1;0;0;0;1;1;0;0;0;18616.349609375;8593.3515625;4585.556640625;2399.56860351562;527.0;255359;519.0;1189.0;Calculated values ==>;1561014885.123;335.76000000000005;328.76000000000005;294.06;293.96000000000004;291.76000000000005;277.06;273.955091788801;277.36;276.36;274.26000000000005;277.06;350.16;295.66;273.76000000000005;275.36;297.96000000000004;288.66;298.46000000000004;325.96000000000004;278.86;277.36;325.06;325.86;270.56;238.79729159403252;267.8393353686513;273.955091788801;292.66;6220000.0;3560000.0;3620000.0000000005;1230000.0;3610000.0;3020000.0;6230000.0;0.13166666666666668;0.0;0.15083333333333335;0.020166666666666666;0.0;0.13166666666666668;3.008430604342065;8593.3515625;4585.556640625;2399.56860351562;18616.349609375;484704.05495861045;474263.64690617507;256621.20759149073;256223.44805325498;248110.92953831886;430412.23801567365;435138.326120535;443431.1120271193;474787.41976239753;530806.5203589969;471197.8776569007;442699.92918233894;445020.00224024826;465843.48631744814;454023.1870881385;408589.68373878504;469925.0057556002;437749.2872906415;435138.326120535;217833.21561994078;221177.93781777218;468534.77860808745;201555.64560730837;201555.64560730837;273.79263944634806;2820120.819340199;1481071.2078380855;351852.04237341974;532494.1380618571;0;8;9;42;28;27;0;22;169;161;2084927668934.3206;796772241195.0117;1754245307219.579;36482.882851654824;5384.079182182378;-0.0;30755.052934241514;6502000.20825231;1402904.4551877037;0.0;1257890.6086415853;4.661689064307122;0.18156326308104623
9613;2019-06-20 09:15:45.144;621;553;207;206;184;38;44;32;16;40;778;223;13;22;248;156;252;518;194;59;44;-24;618;355;361;138;360;301;619;998.0;1.0;647.0;281.0;0.0;41;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17039.1953125;8248.19921875;4269.11376953125;1377.40979003906;528.0;255360;521.0;1191.0;Calculated values ==>;1561014945.144;335.26000000000005;328.46000000000004;293.86;293.76000000000005;291.56;276.96000000000004;273.8482719121499;277.56;276.36;274.76000000000005;277.16;350.96000000000004;295.46000000000004;274.46000000000004;275.36;297.96000000000004;288.76000000000005;298.36;324.96000000000004;279.06;277.56;325.26000000000005;325.96000000000004;270.76000000000005;242.14157278889297;267.7187500070086;273.8482719121499;292.56;6180000.0;3550000.0;3610000.0;1380000.0;3600000.0;3010000.0;6190000.0;0.16633333333333333;0.00016666666666666666;0.10783333333333332;0.04683333333333333;0.0;0.16633333333333333;3.0133474750847253;8248.19921875;4269.11376953125;1377.40979003906;17039.1953125;484433.5848356031;474305.53369296214;256048.15255061042;255652.47821126913;247575.68950960465;430477.46260093397;435731.16137290135;444357.3337933654;472947.9820155742;531715.34125538;471094.33145099954;443924.276660834;445217.6754897761;465987.6186816921;454335.0270582032;409919.6080860697;468876.1120982126;438316.31352762313;435731.16137290135;218669.37671819705;221596.04284303306;466643.6209507191;200789.95300994033;200789.95300994033;273.4885526196421;2820418.0528772813;1481211.6032161291;351883.52820963005;532567.9528082444;0;8;9;42;28;27;0;22;169;161;2085144644849.8516;796850568600.2034;1754426270535.022;26264.682561146;12450.813448559806;0.0;39078.55432437252;6502523.287645762;1403053.1313117605;0.0;1258472.7590515194;5.598819895526019;0.22011301015803267
