;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9614;2019-06-20 09:16:45.124;616;551;206;205;183;38;46;32;20;41;779;221;19;26;248;156;251;510;196;60;45;-22;612;356;361;148;361;302;614;342.0;0.0;967.0;181.0;0.0;37;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16608.646484375;8119.087890625;4103.86083984375;1355.263671875;529.0;255361;522.0;1192.0;Calculated values ==>;1561015005.124;334.76000000000005;328.26000000000005;293.76000000000005;293.66;291.46000000000004;276.96000000000004;273.955091788801;277.76000000000005;276.36;275.16;277.26000000000005;351.06000000000006;295.26000000000005;275.06;275.76000000000005;297.96000000000004;288.76000000000005;298.26000000000005;324.16;279.16;277.66;325.36;326.06;270.96000000000004;244.22491754036054;267.8393353686513;273.955091788801;292.76000000000005;6120000.0;3560000.0;3610000.0;1480000.0;3610000.0;3020000.0;6140000.0;0.057;0.0;0.16116666666666665;0.030166666666666668;0.0;0.057;3.01573369131496;8119.087890625;4103.86083984375;1355.263671875;16608.646484375;484388.44079534436;474625.14714006707;255928.6164033264;255530.9683409756;247424.16124166307;430412.23801567365;436081.5480936552;444733.05781294516;471730.980663899;531744.4377471372;470720.57032074116;444589.26801690354;445591.39424184;465843.48631744814;454164.5920650031;412023.9399993366;468278.89941471064;438485.31824677397;435906.5852007355;219087.46209138638;222014.15119762826;465423.0083533327;201205.9883500857;201205.9883500857;273.6559616872428;2820698.358092784;1481347.9518107309;351906.29289772693;532637.7043384152;0;8;9;42;28;27;0;22;169;161;2085361172649.9204;796936340000.2306;1754607110235.0796;39248.446028430844;7970.546770097951;-0.0;13377.934020487037;6503069.048403269;1403223.2525876362;0.0;1258909.7507420646;4.4628059293398685;0.28372735419216466
9615;2019-06-20 09:17:45.174;612;550;207;206;184;38;48;31;25;40;755;219;26;39;248;157;250;502;196;62;47;-22;612;356;361;145;361;305;614;554.0;-1.0;1142.0;287.0;0.0;34;1;44;1;0;0;1;0;0;0;1;0;1;0;0;17565.66796875;8279.466796875;3981.6328125;2338.91552734375;529.0;255362;523.0;1190.0;Calculated values ==>;1561015065.174;334.36;328.16;293.86;293.76000000000005;291.56;276.96000000000004;273.955091788801;277.96000000000004;276.26000000000005;275.66;277.16;348.66;295.06;275.76000000000005;277.06;297.96000000000004;288.86;298.16;323.36;279.36;277.86;325.46000000000004;326.06;270.96000000000004;243.61107973660833;268.19934244402924;273.955091788801;292.76000000000005;6120000.0;3560000.0;3610000.0;1450000.0;3610000.0;3050000.0;6140000.0;0.09233333333333334;0.0;0.19033333333333333;0.04783333333333333;0.0;0.09233333333333334;3.0106737354570496;8279.466796875;3981.6328125;2338.91552734375;17565.66796875;483818.2297277659;474473.7354414855;256329.4205089611;255928.6164033264;247770.6639026801;430412.23801567365;436430.11128019885;444856.06423827005;472028.77388759464;529012.0071169034;470072.7615667927;445000.09919413156;446853.7789523966;465843.48631744814;454305.82633570756;411624.8077343077;467004.4126103739;438822.1517515752;436256.0551253566;219505.55070137876;222014.15119762826;465851.5320820085;201078.22532826013;201078.22532826013;273.6059447308644;2820983.381367962;1481484.72031187;351937.10337838484;532705.1396013927;0;8;9;42;28;27;0;22;169;162;2085577953149.7483;797024313250.1608;1754789361984.9348;46399.04867253855;12664.989839720962;-0.0;21714.75295126524;6503783.372299478;1403395.358694919;0.0;1259202.433499145;5.5327881996757435;0.34010603961236047
9616;2019-06-20 09:18:45.135;609;549;208;207;184;38;50;31;34;39;704;218;31;47;249;157;249;502;196;63;49;-22;613;356;361;143;361;305;614;-1.0;0.0;1141.0;323.0;0.0;34;1;47;1;0;0;1;0;0;0;1;0;1;0;0;17807.021484375;8519.9208984375;4019.3935546875;2345.40454101562;530.0;255363;523.0;1190.0;Calculated values ==>;1561015125.135;334.06;328.06;293.96000000000004;293.86;291.56;276.96000000000004;273.955091788801;278.16;276.26000000000005;276.56;277.06;343.56000000000006;294.96000000000004;276.26000000000005;277.86;298.06;288.86;298.06;323.36;279.46000000000004;278.06;325.46000000000004;326.16;270.96000000000004;243.1966462407574;268.19934244402924;273.955091788801;292.76000000000005;6130000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;6140000.0;0.0;0.0;0.19016666666666668;0.05383333333333333;0.0;0.0;3.010529900757292;8519.9208984375;4019.3935546875;2345.40454101562;17807.021484375;483276.7059158722;474322.1667336082;256733.48402160808;256329.4205089611;247770.6639026801;430412.23801567365;436776.8904632732;446144.86104575056;472193.81962526246;523665.45934301475;469952.5135695722;445717.11843896436;447978.07099077606;465973.9058467576;454305.82633570756;410800.5325886687;467004.4126103739;438989.9883500334;436603.72145541804;219505.55070137876;222432.26289678228;466135.8448931977;200635.69744690708;201078.22532826013;273.4323920412828;2821277.962177835;1481624.6242125677;351976.11400553177;532771.7714821883;0;8;9;42;28;27;0;22;169;162;2085794412359.6243;797110657090.1113;1754972243034.83;46687.65927771341;14292.75793752531;-0.0;0.0;6504558.590645619;1403619.8605718003;0.0;1259383.272152057;4.096847057659852;0.38427308533790666
9617;2019-06-20 09:19:45.115;608;549;208;208;186;39;52;32;40;38;690;220;36;54;249;158;249;504;198;65;51;-23;615;357;362;143;362;307;617;788.0;0.0;1250.0;263.0;0.0;37;8;52;1;0;0;1;0;0;0;1;0;1;0;0;18435.544921875;8857.1884765625;4069.2802734375;2375.77856445312;531.0;255364;524.0;1190.0;Calculated values ==>;1561015185.115;333.96000000000004;328.06;293.96000000000004;293.96000000000004;291.76000000000005;277.06;274.0616903277293;278.36;276.36;277.16;276.96000000000004;342.16;295.16;276.76000000000005;278.56;298.06;288.96000000000004;298.06;323.56;279.66;278.26000000000005;325.56;326.26000000000005;270.86;243.1966462407574;268.43790593516167;274.0616903277293;292.96000000000004;6150000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6170000.0;0.13133333333333333;0.0;0.20833333333333334;0.04383333333333333;0.0;0.13133333333333333;3.010385872560989;8857.1884765625;4069.2802734375;2375.77856445312;18435.544921875;482907.31141973444;473946.72733535245;256560.54452350546;256560.54452350546;248348.2263456013;430346.717906069;436890.05270406;446610.8889343629;472095.1348084983;522030.79781100986;469919.67057319876;446041.1461244584;448580.67754506104;465829.7507489795;454276.7513207329;409944.11966349604;466914.51858671324;439102.8052736417;436716.91860004765;219923.6425635755;222850.3779558165;466035.8248629339;201541.91511879585;201541.91511879585;273.791759690666;2821579.882890854;1481769.385187657;352015.44408369233;532839.1546289057;0;8;9;42;28;27;0;22;169;162;2086011240059.693;797196428490.1385;1755155781834.8884;51056.03621157647;11593.649710451382;-0.0;30886.317123871067;6505372.8499313565;1403835.508728914;0.0;1259640.5723328458;6.112566417453812;0.3263407106246719
9618;2019-06-20 09:20:45.117;608;551;210;209;186;40;54;32;43;38;696;221;40;57;249;158;249;510;197;66;53;-22;617;357;362;142;362;308;618;1202.0;-2.0;1291.0;307.0;0.0;36;16;57;1;0;0;1;0;0;0;1;0;1;0;0;18970.189453125;9159.1962890625;4113.2275390625;2441.82421875;532.0;255365;526.0;1188.0;Calculated values ==>;1561015245.117;333.96000000000004;328.26000000000005;294.16;294.06;291.76000000000005;277.16;274.0616903277293;278.56;276.36;277.46000000000004;276.96000000000004;342.76;295.26000000000005;277.16;278.86;298.06;288.96000000000004;298.06;324.16;279.76000000000005;278.46000000000004;325.76000000000005;326.36;270.96000000000004;242.98782864720522;268.5567601203482;274.0616903277293;292.86;6170000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;6180000.0;0.20033333333333334;0.0;0.21516666666666667;0.051166666666666666;0.0;0.20033333333333334;3.0051824214129974;9159.1962890625;4113.2275390625;2441.82421875;18970.189453125;482680.8182849988;474126.07138766407;257312.8903242062;256906.5662252186;248308.28236804597;430346.717906069;437235.0200923345;446844.49984372937;472226.9707426428;522582.41651205195;469903.4100371286;446417.86147193075;448812.73013968463;465829.7507489795;454276.7513207329;409064.3214090967;467738.8858036321;439270.2411883451;437062.7516608749;220759.83610629753;223268.49639005636;466277.59502705414;201582.17637054846;201582.17637054846;273.8074844721949;2821891.6077349465;1481919.5267321558;352055.5921118379;532907.3444670349;0;8;9;42;28;27;0;22;169;162;2086228447300.0315;797281931340.2717;1755340287985.1758;52772.276600646095;13543.582254591205;-0.0;47174.608583162066;6506238.114714004;1404044.9926448467;0.0;1260291.1017316747;7.222137966758679;0.3223386857724426
9619;2019-06-20 09:21:45.086;610;552;210;209;187;40;56;32;41;38;707;222;39;61;249;158;249;515;196;68;55;-22;618;358;364;142;363;309;619;1949.0;-1.0;1255.0;299.0;0.0;43;21;64;1;0;0;1;0;0;0;1;0;1;0;0;19816.302734375;9621.7919921875;4284.029296875;2482.85961914062;534.0;255366;527.0;1191.0;Calculated values ==>;1561015305.086;334.16;328.36;294.16;294.06;291.86;277.16;274.1680685717883;278.76000000000005;276.36;277.26000000000005;276.96000000000004;343.86;295.36;277.06;279.26000000000005;298.06;288.96000000000004;298.06;324.66;279.96000000000004;278.66;325.86;326.56;270.96000000000004;242.98782864720522;268.67533136820026;274.1680685717883;292.76000000000005;6180000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3090000.0;6190000.0;0.3248333333333333;0.0;0.20916666666666667;0.049833333333333334;0.0;0.3248333333333333;3.0124820010520765;9621.7919921875;4284.029296875;2482.85961914062;19816.302734375;482855.7993660782;474153.3039838708;257254.0467414635;256848.83536175286;248617.5597990505;430280.9020939914;437117.7862642755;446367.0588809091;472226.9707426428;523661.2712592141;469887.25712763565;446081.0773258971;449184.2897663036;465685.3213544199;454106.1615174019;408615.08294399414;468400.3263749028;439162.0244259253;436944.7260494021;221177.93781777218;224104.74344509715;466277.59502705414;201988.61150284292;201988.61150284292;273.9705330601846;2822214.661505039;1482075.9541048862;352096.6099402265;532977.2854523184;0;8;9;42;28;27;0;22;169;162;2086446134769.533;797367087320.0767;1755525292349.7522;51115.82524324551;13170.40101228986;-0.0;76321.5778752073;6507103.401598061;1404267.494153022;0.0;1261319.7048967807;8.579568112792009;0.2575854415610663
9620;2019-06-20 09:22:45.107;613;555;208;208;186;41;58;33;29;39;719;222;29;59;250;158;249;520;198;69;57;-21;627;358;364;141;363;309;628;1166.0;0.0;1321.0;289.0;2.0;46;24;70;1;0;0;1;0;0;0;1;0;1;0;0;20449.80859375;10294.1240234375;4486.36474609375;2506.5166015625;536.0;255367;529.0;1191.0;Calculated values ==>;1561015365.107;334.46000000000004;328.66;293.96000000000004;293.96000000000004;291.76000000000005;277.26000000000005;274.1680685717883;278.96000000000004;276.46000000000004;276.06;277.06;345.06000000000006;295.36;276.06;279.06;298.16;288.96000000000004;298.06;325.16;280.06;278.86;326.06;326.76000000000005;271.06;242.77792619122317;268.67533136820026;274.1680685717883;292.96000000000004;6270000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3090000.0;6280000.0;0.19433333333333333;0.0;0.22016666666666668;0.04816666666666667;0.0003333333333333333;0.19466666666666665;3.0121919649116413;10294.1240234375;4486.36474609375;2506.5166015625;20449.80859375;482269.68300728826;473484.3389831426;255950.9749395017;255950.9749395017;247917.40500890388;430280.9020939914;437462.6136341284;444638.62758169504;472456.96783784614;524924.6088434567;469887.25712763565;444638.62758169504;448905.8905245643;465816.1379094171;454106.1615174019;404239.5758935807;467988.77168062265;439329.79719206213;437290.4139363382;222014.15119762826;224941.0041839467;466518.71707589127;201878.211639719;201970.80198783506;273.9275024450923;2822550.329876419;1482241.9781601776;352138.2026278481;533050.397649838;0;8;9;42;28;27;0;22;169;162;2086664611210.0676;797452017035.2844;1755710757240.206;53447.751576558396;12746.851011842296;-0.0;45808.88445930861;6507975.069717458;1404483.546845737;0.0;1262337.814965908;6.479056646502496;0.29215035444174486
9621;2019-06-20 09:23:45.097;618;559;207;207;184;41;60;33;8;39;730;223;10;54;250;157;249;527;196;70;59;-20;634;359;364;138;364;308;635;1617.0;-1.0;1014.0;219.0;0.0;52;23;73;1;0;0;1;0;0;0;1;0;1;0;0;21164.166015625;10505.259765625;4827.3583984375;2495.51342773438;539.0;255368;532.0;1189.0;Calculated values ==>;1561015425.097;334.96000000000004;329.06;293.86;293.86;291.56;277.26000000000005;274.27422755570615;279.16;276.46000000000004;273.96000000000004;277.06;346.16;295.46000000000004;274.16;278.56;298.16;288.86;298.06;325.86;280.16;279.06;326.36;327.06;271.16;242.14157278889297;268.5567601203482;274.27422755570615;292.76000000000005;6340000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;6350000.0;0.2695;0.0;0.169;0.0365;0.0;0.2695;3.0066979443075477;10505.259765625;4827.3583984375;2495.51342773438;21164.166015625;482203.2203587432;473221.2465049108;255197.86393363544;255197.86393363544;246976.25726184715;430214.79039162316;437805.7469987138;441746.15580451366;472850.0741107318;526159.6317994132;470144.6568551;442045.18520996696;448394.01843258145;465671.6860993213;453792.92581969226;400288.8268015588;468172.87753010995;439497.19129777723;437634.38984935347;223268.49639005636;226195.42121513622;467040.13270053716;202311.63303003958;202311.63303003958;274.10083298556634;2822897.0551996543;1482415.2774697256;352179.8792640026;533127.9990733531;0;8;9;42;28;27;0;22;169;162;2086882974809.2344;797535703084.9651;1755895826389.5;40464.43434888612;9662.590237973161;-0.0;63419.482962805094;6508757.54083026;1404670.261064549;0.0;1263247.8996515542;6.368951618121871;0.17675599718032586
9622;2019-06-20 09:24:45.088;623;563;205;205;183;42;62;33;0;39;738;223;0;45;250;156;249;533;198;71;61;-20;639;359;364;139;364;306;640;-2.0;-1.0;1070.0;273.0;0.0;59;26;74;1;0;0;1;0;0;0;1;0;1;0;0;21523.654296875;10659.8349609375;5051.3623046875;2493.90112304688;543.0;255369;535.0;1190.0;Calculated values ==>;1561015485.088;335.46000000000004;329.46000000000004;293.66;293.66;291.46000000000004;277.36;274.27422755570615;279.36;276.46000000000004;273.16;277.06;346.96000000000004;295.46000000000004;273.16;277.66;298.16;288.76000000000005;298.06;326.46000000000004;280.26000000000005;279.26000000000005;326.66;327.46000000000004;271.16;242.35481222062532;268.3187672390254;274.27422755570615;292.96000000000004;6390000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;6400000.0;0.0;0.0;0.17833333333333332;0.0455;0.0;0.0;3.0086425174750326;10659.8349609375;5051.3623046875;2493.90112304688;21523.654296875;482367.38028941076;473212.66998962814;254194.72372066486;254194.72372066486;246462.52234084;430214.79039162316;438147.22140215355;440968.15519671026;472719.2527797885;527155.0783913296;470417.1566364655;440968.15519671026;447508.6907727563;465671.6860993213;453650.55769495555;397026.4192310536;468470.08154942346;439664.2104404854;437976.6894256693;224522.8720964353;227868.02628245065;466899.7960275644;201575.12383007465;202311.63303003958;273.8136872699038;2823252.733676857;1482591.626803261;352221.4514819459;533210.3093977191;0;8;9;42;28;27;0;22;169;162;2087101342049.873;797618790620.2081;1756079998760.0388;42691.75726038335;12072.272584985783;-0.0;0.0;6509450.405150458;1404851.357753358;0.0;1263776.3160701029;3.00816994647203;0.2804659379809063
9623;2019-06-20 09:25:45.168;629;567;204;203;180;41;63;33;-7;40;743;224;-5;36;250;155;250;538;198;72;62;-20;641;358;364;140;363;304;642;506.0;0.0;1282.0;258.0;0.0;59;28;71;1;0;0;1;0;0;0;1;0;1;0;0;21191.375;10399.4140625;5127.2373046875;2491.01953125;546.0;255370;538.0;1191.0;Calculated values ==>;1561015545.168;336.06;329.86;293.56;293.46000000000004;291.16;277.26000000000005;274.1680685717883;279.46000000000004;276.46000000000004;272.46000000000004;277.16;347.46000000000004;295.56;272.66;276.76000000000005;298.16;288.66;298.16;326.96000000000004;280.36;279.36;326.96000000000004;327.76000000000005;271.16;242.56692532238324;268.0796299477929;274.1680685717883;292.96000000000004;6409999.999999999;3579999.9999999995;3640000.0;1400000.0;3629999.9999999995;3040000.0;6420000.0;0.08433333333333333;0.0;0.21366666666666667;0.043000000000000003;0.0;0.08433333333333333;3.010730272841835;10399.4140625;5127.2373046875;2491.01953125;21191.375;483018.5667414529;473582.8353598963;253728.21423315234;253359.7756125523;245402.7383746353;430280.9020939914;438317.3471302371;440340.5815783672;472686.4266018815;527833.7864277182;470808.41752185574;440642.64510116994;446621.9564447741;465816.1379094171;453680.1988514557;396335.6092744596;469008.1643104501;439830.85826066753;438147.22140215355;225777.27872811773;229122.51738040973;466759.1969006248;201749.0009770641;201749.0009770641;273.8771012249719;2823609.166865315;1482767.3545365557;352263.0478753528;533295.2441565739;0;8;9;42;28;27;0;22;169;162;2087320033249.5952;797702602220.1017;1756263242759.8062;50979.06772181176;11395.43842471311;-0.0;19936.249922515875;6510232.036144595;1405047.182763868;0.0;1263942.6729998006;4.568334971429563;0.287592414099943
9624;2019-06-20 09:26:45.119;633;570;202;202;179;40;64;33;-14;40;747;225;-19;30;250;154;250;542;200;73;64;-21;643;359;364;139;364;304;644;663.0;-1.0;1381.0;295.0;0.0;63;29;71;1;0;0;1;0;0;0;1;0;1;0;0;21059.8671875;10482.7216796875;5176.95654296875;2506.89868164062;548.0;255371;541.0;1189.0;Calculated values ==>;1561015605.119;336.46000000000004;330.16;293.36;293.36;291.06;277.16;274.27422755570615;279.56;276.46000000000004;271.76000000000005;277.16;347.86;295.66;271.26000000000005;276.16;298.16;288.56;298.16;327.36;280.46000000000004;279.56;327.26000000000005;327.96000000000004;271.06;242.35481222062532;268.0796299477929;274.27422755570615;293.16;6430000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6440000.000000001;0.1105;0.0;0.23016666666666669;0.04916666666666667;0.0;0.1105;3.0053803360389586;10482.7216796875;5176.95654296875;2506.89868164062;21059.8671875;483377.8638513245;473798.3816887519;252902.89534797805;252902.89534797805;245009.24384749902;430214.79039162316;438487.0707437395;439274.65340817464;472817.310826017;528252.2207789605;470928.0465685615;438504.63750537357;445769.9504256632;465671.6860993213;453365.2895126709;394842.2639432183;469385.7026912907;439997.1383431077;438487.0707437395;227031.71669481136;229958.8627652946;466800.52878942783;201999.23092397195;201999.23092397195;273.97920129359295;2823960.973006889;1482941.2302198005;352304.6631801663;533381.0423128385;0;8;9;42;28;27;0;22;169;162;2087538254889.505;797786233865.0671;1756445493799.7307;54612.89307511399;13019.39714505158;-0.0;26131.906300084313;6511111.250538916;1405250.4735703454;0.0;1264326.2607821005;5.161357421060002;0.3113001985004185
9625;2019-06-20 09:27:45.119;636;573;202;201;177;39;66;33;-22;39;749;225;-24;22;250;154;251;545;199;74;65;-22;649;358;363;136;363;303;650;496.0;-1.0;1513.0;165.0;0.0;63;19;69;1;0;0;1;0;0;0;1;0;1;0;0;21110.32421875;10535.98828125;5420.77783203125;2440.24267578125;551.0;255372;543.0;1190.0;Calculated values ==>;1561015665.119;336.76000000000005;330.46000000000004;293.36;293.26000000000005;290.86;277.06;274.1680685717883;279.76000000000005;276.46000000000004;270.96000000000004;277.06;348.06000000000006;295.66;270.76000000000005;275.36;298.16;288.56;298.26000000000005;327.66;280.56;279.66;327.46000000000004;328.26000000000005;270.96000000000004;241.71165711629368;267.9596281332873;274.1680685717883;293.06;6490000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6500000.0;0.08266666666666667;0.0;0.2521666666666667;0.0275;0.0;0.08266666666666667;3.007464993971231;10535.98828125;5420.77783203125;2440.24267578125;21110.32421875;483145.18339598906;473516.1355561215;252635.72144360753;252276.9026002233;244168.6975129316;430280.9020939914;439048.280311298;438264.37560948916;473111.07959547755;528538.3341833716;471063.0763921026;437953.82195464283;444821.6150417089;465816.1379094171;453537.8608862984;274690.044325173;469077.3458072687;440380.2161781285;438880.1015656627;227868.02628245065;231213.40812182956;467122.50264939026;202041.9080945864;202041.9080945864;273.99129557310084;2824312.391268608;1483116.3861361416;352345.8893581448;533469.3567659635;0;8;9;42;28;27;0;22;169;162;2087756354889.505;797868733865.0671;1756627593799.7307;59567.432225007986;7289.716350257107;-0.0;19578.623993608977;6512062.7532497505;1405419.7161828063;0.0;1264707.1818678812;4.698360127993328;0.28046777834895203
9626;2019-06-20 09:28:45.130;638;575;203;202;177;39;67;33;-24;39;751;225;-26;18;250;153;252;548;200;75;66;-23;648;357;362;135;362;302;649;466.0;0.0;1350.0;152.0;0.0;61;11;65;1;0;0;1;0;0;0;1;0;1;0;0;20580.58203125;10272.544921875;5251.4443359375;2379.8837890625;553.0;255373;546.0;1194.0;Calculated values ==>;1561015725.13;336.96000000000004;330.66;293.46000000000004;293.36;290.86;277.06;274.0616903277293;279.86;276.46000000000004;270.76000000000005;277.06;348.26;295.66;270.56;274.96000000000004;298.16;288.46000000000004;298.36;327.96000000000004;280.66;279.76000000000005;327.76000000000005;328.46000000000004;270.86;241.49495122638035;267.8393353686513;274.0616903277293;293.16;6480000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6490000.000000001;0.07766666666666668;0.0;0.225;0.025333333333333333;0.0;0.07766666666666668;3.017276847187962;10272.544921875;5251.4443359375;2379.8837890625;20580.58203125;483549.3675524995;473952.1015879179;253041.2473681371;252679.76720546558;244200.4231519075;430346.717906069;439437.3001688844;438179.53515710204;473241.2657668606;528824.1147818659;471197.8776569007;437869.15320432716;444445.26436519914;465960.3153875682;453567.83574282797;275475.12768635846;469691.1252551094;440760.6321181403;439270.2411883451;229122.51738040973;232049.79005350024;467163.779838937;201765.08360258557;201765.08360258557;273.8788714368283;2824659.879182704;1483289.8223707676;352386.06444287195;533558.3082557123;0;8;9;42;28;27;0;22;169;162;2087973894765.0718;797950048770.279;1756809127075.2039;53193.251599766205;6723.4336379875685;-0.0;18446.23390582733;6513002.597890673;1405536.5138419918;0.0;1265024.1137780687;4.376869682800773;0.2598334484836028
9627;2019-06-20 09:29:45.150;639;577;203;203;179;39;69;33;-26;39;754;225;-27;14;251;154;252;549;199;76;68;-24;647;357;362;135;362;301;648;391.0;-1.0;1354.0;156.0;0.0;62;5;60;1;0;0;1;0;0;0;1;0;1;0;0;20136.947265625;9995.7294921875;5326.2021484375;2375.24853515625;555.0;255374;547.0;1192.0;Calculated values ==>;1561015785.15;337.06;330.86;293.46000000000004;293.46000000000004;291.06;277.06;274.0616903277293;280.06;276.46000000000004;270.56;277.06;348.56000000000006;295.66;270.46000000000004;274.56;298.26000000000005;288.56;298.36;328.06;280.76000000000005;279.96000000000004;327.86;328.66;270.76000000000005;241.49495122638035;267.7187500070086;274.0616903277293;293.06;6470000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;6480000.0;0.06516666666666666;0.0;0.22566666666666665;0.026000000000000002;0.0;0.06516666666666666;3.0119252507301675;9995.7294921875;5326.2021484375;2375.24853515625;20136.947265625;483806.55466209573;474386.31436544773;253086.1466975182;253086.1466975182;244877.77313780977;430346.717906069;439770.3019814846;438095.2167564963;473241.2657668606;529213.9030116784;471332.4514500774;437940.2675631159;444068.8471814032;466090.7741585676;453709.9666255224;275625.42494619876;469981.96313332056;440924.4576432406;439603.98589291424;229540.68826423294;232886.18681767926;467065.13604028744;201727.65691625382;201727.65691625382;273.86427094716475;2824999.305030985;1483458.78095826;352425.70375426207;533646.484692072;0;8;9;42;28;27;0;22;169;162;2088191167165.0027;798031075770.2533;1756990087375.1462;53340.27933728138;6898.774457224874;-0.0;15501.60743831237;6513890.6732413415;1405650.070082216;0.0;1265307.106755406;4.279815229347689;0.2669142741588212
9628;2019-06-20 09:30:45.101;639;577;205;204;179;38;70;32;-27;39;755;224;-28;13;251;154;253;549;198;76;69;-24;643;356;362;138;361;301;644;221.0;-1.0;1013.0;180.0;0.0;58;10;56;1;0;0;1;0;0;0;1;0;1;0;0;19632.0;9648.916015625;5069.3994140625;2363.30322265625;556.0;255375;549.0;1194.0;Calculated values ==>;1561015845.101;337.06;330.86;293.66;293.56;291.06;276.96000000000004;273.955091788801;280.16;276.36;270.46000000000004;277.06;348.66;295.56;270.36;274.46000000000004;298.26000000000005;288.56;298.46000000000004;328.06;280.76000000000005;280.06;328.06;328.76000000000005;270.76000000000005;242.14157278889297;267.7187500070086;273.955091788801;292.96000000000004;6430000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3010000.0;6440000.000000001;0.036833333333333336;0.0;0.16883333333333334;0.030000000000000002;0.0;0.036833333333333336;3.016829517608641;9648.916015625;5069.3994140625;2363.30322265625;19632.0;484250.3048868494;474879.9016826399;254003.97954218535;253634.75713462342;245009.24384749902;430412.23801567365;439936.2520002742;437940.2675631159;472850.0741107318;529318.2321055314;471213.42438966146;437785.01000687695;443924.276660834;466234.42928284;453881.61029459815;397106.86315393855;470502.5513373455;440924.4576432406;439770.3019814846;230377.04089860234;233304.39079467155;466643.6209507191;201182.18698113717;201182.18698113717;273.6466469323515;2825330.442274948;1483622.3526446978;352465.15943708364;533733.043957213;0;8;9;42;28;27;0;22;169;162;2088408189784.9128;798112908885.2195;1757170539885.0715;39972.65593825741;7963.84301908746;-0.0;8787.995569179464;6514667.645988618;1405773.8240794318;0.0;1265509.3548094754;3.320791529246628;0.2366825312901865
9629;2019-06-20 09:31:45.131;638;577;206;205;181;38;71;31;-24;39;755;224;-29;13;251;155;253;547;198;77;71;-25;637;357;362;136;362;300;638;1407.0;-1.0;1309.0;151.0;0.0;58;2;52;1;0;0;1;0;0;0;1;0;1;0;0;19210.974609375;9239.6240234375;5029.34423828125;2337.35522460938;556.0;255376;550.0;1194.0;Calculated values ==>;1561015905.131;336.96000000000004;330.86;293.76000000000005;293.66;291.26000000000005;276.96000000000004;274.0616903277293;280.26000000000005;276.26000000000005;270.76000000000005;277.06;348.66;295.56;270.26000000000005;274.46000000000004;298.26000000000005;288.66;298.46000000000004;327.86;280.86;280.26000000000005;328.16;328.76000000000005;270.66;241.71165711629368;267.5978703862781;274.0616903277293;292.96000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;6380000.0;0.23450000000000001;0.0;0.21816666666666668;0.025166666666666667;0.0;0.23450000000000001;3.016829517608641;9239.6240234375;5029.34423828125;2337.35522460938;19210.974609375;484768.7078033481;475615.925833254;254667.56000119937;254291.45484351492;245868.7045031449;430346.717906069;440101.83946078573;438627.8345891578;473111.07959547755;529394.6861480676;471347.9704449953;437856.56215164;444125.8159805091;466090.7741585676;453851.92248961725;400922.08963670075;470963.2339841344;441087.94060429255;440101.83946078573;230795.22267914342;233304.39079467155;466826.055685987;201903.46143274405;201903.46143274405;273.93282347152075;2825654.2955755997;1483779.8358471985;352504.35117686907;533817.2422323744;0;8;9;42;28;27;0;22;169;162;2088625498384.8093;798195149985.1803;1757350930034.9856;51645.36741029093;6667.218622039947;-0.0;55857.51964757578;6515431.511257922;1405895.8105558066;0.0;1266048.3367923382;6.875098258437643;0.22278622765934977
9630;2019-06-20 09:32:45.112;635;576;207;207;182;38;72;31;-6;39;755;224;-13;14;251;156;252;543;198;78;72;-26;635;356;361;134;361;300;636;50.0;-1.0;1233.0;100.0;0.0;55;1;48;1;0;0;1;0;0;0;1;0;1;0;0;18816.275390625;8914.76171875;4934.857421875;2342.70581054688;556.0;255377;550.0;1194.0;Calculated values ==>;1561015965.112;336.66;330.76000000000005;293.86;293.86;291.36;276.96000000000004;273.955091788801;280.36;276.26000000000005;272.56;277.06;348.66;295.56;271.86;274.56;298.26000000000005;288.76000000000005;298.36;327.46000000000004;280.96000000000004;280.36;328.16;328.76000000000005;270.56;241.2770596917726;267.5978703862781;273.955091788801;292.96000000000004;6350000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;6360000.0;0.008333333333333333;0.0;0.2055;0.016666666666666666;0.0;0.008333333333333333;3.016829517608641;8914.76171875;4934.857421875;2342.70581054688;18816.275390625;484557.1771402613;475707.8871661496;255147.03123466676;255147.03123466676;246270.63929466723;430412.23801567365;440483.78149257216;441345.6675628473;473371.24222306634;529394.6861480676;471347.9704449953;440299.1568695582;444269.86517575267;466234.42928284;454164.5920650031;401497.18466229405;470591.08555801376;441463.73940184334;440483.78149257216;230795.22267914342;233304.39079467155;467008.1087053577;201512.16238986855;201512.16238986855;273.77565880582;2825971.0889756302;1483931.0744875085;352543.33933529956;533900.2509517141;0;8;9;42;28;27;0;22;169;162;2088842329699.6162;798276124335.1082;1757530873034.8254;49285.785313047134;4424.932438591485;-0.0;1991.4301591891967;6516272.3378504375;1405988.215876942;0.0;1266530.2587166813;3.4400339715759296;0.2636956338787267
9631;2019-06-20 09:33:45.112;632;575;209;208;183;37;73;31;7;39;756;224;2;20;251;156;252;539;199;79;73;-27;630;355;361;133;360;301;631;139.0;-1.0;1249.0;95.0;0.0;48;1;45;1;0;0;1;0;0;0;1;0;1;0;0;18274.921875;8703.33984375;4627.83544921875;2348.97387695312;556.0;255378;550.0;1192.0;Calculated values ==>;1561016025.112;336.36;330.66;294.06;293.96000000000004;291.46000000000004;276.86;273.8482719121499;280.46000000000004;276.26000000000005;273.86;277.06;348.76;295.56;273.36;275.16;298.26000000000005;288.76000000000005;298.36;327.06;281.06;280.46000000000004;328.16;328.76000000000005;270.46000000000004;241.05796691057077;267.7187500070086;273.8482719121499;293.06;6300000.0;3550000.0;3610000.0;1330000.0;3600000.0;3010000.0;6310000.0;0.023166666666666665;0.0;0.20816666666666667;0.01583333333333333;0.0;0.023166666666666665;3.0117762018337526;8703.33984375;4627.83544921875;2348.97387695312;18274.921875;484678.420816983;476165.6677136267;256180.94164387687;255790.97223581187;246784.99370352487;430477.46260093397;440647.96367074497;443052.165307785;473501.00995365425;529422.5520415995;471213.42438966146;442319.071281641;444931.73517570685;466377.8143668663;454335.0270582032;404239.2156959004;470610.43169823627;441625.88944252714;440647.96367074497;230795.22267914342;233304.39079467155;467049.8075102219;201296.48839468314;201296.48839468314;273.6869113170233;2826280.1822861773;1484077.8920005294;352582.43666602875;533979.9400589733;0;8;9;42;28;27;0;22;169;162;2089058929699.6162;798356224335.1082;1757711173034.8254;50325.47341074403;4207.760885996029;-0.0;5544.975843895432;6517102.431673136;1406060.1549879804;0.0;1266593.0621000403;3.831482053492151;0.27152278646977057
9632;2019-06-20 09:34:45.103;628;573;210;209;185;38;75;31;11;38;758;224;8;27;251;157;252;531;200;80;74;-29;625;356;361;130;361;302;626;84.0;-1.0;1218.0;66.0;0.0;48;1;45;1;0;0;1;0;0;0;1;0;1;0;0;18329.8671875;8635.0498046875;4636.70068359375;2372.53540039062;556.0;255379;550.0;1194.0;Calculated values ==>;1561016085.103;335.96000000000004;330.46000000000004;294.16;294.06;291.66;276.96000000000004;273.955091788801;280.66;276.26000000000005;274.26000000000005;276.96000000000004;348.96000000000004;295.56;273.96000000000004;275.86;298.26000000000005;288.86;298.36;326.26000000000005;281.16;280.56;328.16;328.76000000000005;270.26000000000005;240.39332010688793;267.8393353686513;273.955091788801;293.16;6250000.0;3560000.0;3610000.0;1300000.0;3610000.0;3020000.0;6260000.0;0.014;0.0;0.20299999999999999;0.011000000000000001;0.0;0.014;3.016829517608641;8635.0498046875;4636.70068359375;2372.53540039062;18329.8671875;484657.9893551562;476471.3808041555;256851.61872224146;256453.83271006795;247650.84847450152;430412.23801567365;440975.2914610382;443431.1120271193;473792.32411537116;529554.8567808631;471078.6509433241;442993.0989471373;445733.73098647315;466234.42928284;454305.82633570756;406737.0376505352;470003.4746144492;441787.71154795174;440811.79925200954;230795.22267914342;233304.39079467155;467273.1835709149;201657.73887342497;201657.73887342497;273.83248938740667;2826585.176438725;1484222.3569077945;352621.77667474543;534057.1329459955;0;8;9;42;28;27;0;22;169;162;2089275497209.389;798435112500.0254;1757892045899.6357;49079.99475019995;2921.76989167239;-0.0;3348.156845300184;6517930.686316772;1406119.5588324852;0.0;1266667.1604226234;3.538027998277107;0.2567781567503223
9633;2019-06-20 09:35:48.123;624;572;210;209;186;37;76;31;11;38;763;224;9;32;251;157;251;527;202;80;76;-30;622;356;361;123;361;302;623;167.0;-1.0;1175.0;0.0;0.0;43;1;43;1;0;0;1;0;0;0;1;0;1;0;0;18029.2890625;8427.5966796875;4380.0595703125;1001.6948852539099;555.0;255380;549.0;1194.0;Calculated values ==>;1561016148.123;335.56;330.36;294.16;294.06;291.76000000000005;276.86;273.955091788801;280.76000000000005;276.26000000000005;274.26000000000005;276.96000000000004;349.46000000000004;295.56;274.06;276.36;298.26000000000005;288.86;298.26000000000005;325.86;281.16;280.76000000000005;328.06;328.66;270.16;238.79729159403252;267.8393353686513;273.955091788801;293.36;6220000.0;3560000.0;3610000.0;1230000.0;3610000.0;3020000.0;6230000.0;0.02783333333333333;0.0;0.19583333333333333;0.0;0.0;0.02783333333333333;3.016978816587097;8427.5966796875;4380.0595703125;1001.6948852539099;18029.2890625;484417.9820856743;476684.9052721892;257022.10061009077;256621.20759149073;248110.92953831886;430412.23801567365;441138.44347547856;443431.1120271193;474691.6694266985;530076.5401052948;471078.6509433241;443139.33368828957;446442.42112733104;466234.42928284;454305.82633570756;407684.9188411558;469767.463278782;441787.71154795174;441138.44347547856;230377.04089860234;232886.18681767926;468147.8648736549;201972.2588119733;201972.2588119733;273.955091788801;2826903.4200534727;1484371.702460728;352651.31056259776;534136.0546447496;0;8;9;42;28;27;0;22;169;162;2089502999409.32;798514832800.0012;1758082366299.5781;47285.6920879661;0.0;-0.0;6656.792139800896;6518774.153758815;1406145.132435057;0.0;1266754.7315177415;3.9062287358351804;0.2440204028719963
9634;2019-06-20 09:36:45.124;620;570;210;209;186;38;78;31;10;39;775;224;9;26;251;157;250;521;202;81;77;-29;614;356;361;128;361;300;615;1570.0;-1.0;1127.0;21.0;0.0;41;76;37;1;0;0;1;0;0;0;1;0;0;0;0;16419.873046875;7930.48779296875;4257.8291015625;1241.6201171875;554.0;255381;549.0;1193.0;Calculated values ==>;1561016205.124;335.16;330.16;294.16;294.06;291.76000000000005;276.96000000000004;273.955091788801;280.96000000000004;276.26000000000005;274.16;277.06;350.66;295.56;274.06;275.76000000000005;298.26000000000005;288.86;298.16;325.26000000000005;281.26000000000005;280.86;328.06;328.56;270.26000000000005;239.943914813709;267.5978703862781;273.955091788801;293.36;6140000.0;3560000.0;3610000.0;1280000.0;3610000.0;3000000.0;6150000.0;0.26166666666666666;0.0;0.18783333333333332;0.0035;0.0;0.26166666666666666;3.014601018701162;7930.48779296875;4257.8291015625;1241.6201171875;16419.873046875;484735.24677150307;477352.7841317766;257491.55191859422;257081.80557827465;248428.59836021988;430412.23801567365;441463.73940184334;443692.3600913442;474146.7518333664;531478.1602889443;471347.9704449953;443547.43308681657;445982.11402675457;466234.42928284;454305.82633570756;410790.89397301327;469879.1324058183;441949.20867466513;441301.25842692086;230377.04089860234;232467.98657752166;467552.00532976293;201921.30602441786;201921.30602441786;273.93524680849976;2827176.1473722383;1484501.2062351364;352669.07045132364;534204.4391299745;0;8;9;42;28;27;0;22;169;162;2089708773019.9192;798586369055.2095;1758253939310.0776;45412.66298890433;929.7074475687077;-0.0;62637.754211988286;6519508.028613415;1406152.4927481646;0.0;1267303.322968866;8.114715992589318;0.17155189030078638
9635;2019-06-20 09:37:45.114;614;567;209;209;186;38;79;31;8;40;792;224;7;22;251;158;250;509;200;82;78;-27;604;358;362;131;362;300;605;2717.0;0.0;1550.0;205.0;0.0;40;52;33;1;0;0;1;0;0;0;1;0;0;0;0;15722.72265625;7539.53857421875;4115.4052734375;1077.17919921875;553.0;255382;548.0;1195.0;Calculated values ==>;1561016265.114;334.56;329.86;294.06;294.06;291.76000000000005;276.96000000000004;274.1680685717883;281.06;276.26000000000005;273.96000000000004;277.16;352.36;295.56;273.86;275.36;298.26000000000005;288.96000000000004;298.16;324.06;281.36;280.96000000000004;327.96000000000004;328.46000000000004;270.46000000000004;240.61611355647437;267.5978703862781;274.1680685717883;293.16;6040000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3000000.0;6050000.0;0.45283333333333337;0.0;0.25833333333333336;0.034166666666666665;0.0;0.45283333333333337;3.019803879723295;7539.53857421875;4115.4052734375;1077.17919921875;15722.72265625;484993.8706202002;478110.1469919195;257689.5631459353;257689.5631459353;248840.50804567497;430280.9020939914;441413.8914409164;443402.2823748206;473856.7996405058;533246.4584118023;471347.9704449953;443256.9062126748;445414.6422129316;466090.7741585676;454106.1615174019;414770.69970392674;469326.3855117493;441900.3260764663;441251.0841643921;229958.8627652946;232049.79005350024;467329.49917210155;202197.20631296257;202197.20631296257;274.05175373648643;2827443.9576939796;1484630.1016354023;352688.3905584088;534274.2044536184;0;8;9;42;28;27;0;22;169;162;2089925636869.9536;798664056105.2218;1758433909310.1062;62311.31131598;9058.686672687249;-0.0;108251.56435372234;6520405.578782801;1406235.715493077;0.0;1268727.1632775308;14.107746342152758;0.30728518885728406
9636;2019-06-20 09:38:45.105;606;561;207;207;188;40;49;34;7;41;798;223;6;21;252;159;249;474;200;82;49;-25;595;358;363;144;363;304;596;332.0;0.0;1425.0;172.0;8.0;52;99;38;1;0;0;1;0;0;0;1;0;0;0;0;16254.38671875;7683.39697265625;4368.646484375;1372.38403320312;551.0;255383;547.0;1194.0;Calculated values ==>;1561016325.105;333.76000000000005;329.26000000000005;293.86;293.86;291.96000000000004;277.16;274.1680685717883;278.06;276.56;273.86;277.26000000000005;352.96000000000004;295.46000000000004;273.76000000000005;275.26000000000005;298.36;289.06;298.06;320.56;281.36;278.06;327.86;328.26000000000005;270.66;243.40439225979637;268.0796299477929;274.1680685717883;293.16;5950000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;5960000.0;0.05533333333333333;0.0;0.2375;0.028666666666666667;0.0013333333333333333;0.056666666666666664;3.017574120001386;7683.39697265625;4368.646484375;1372.38403320312;16254.38671875;484866.4731383675;478308.1594366861;257414.34441541083;257414.34441541083;249955.37336916628;430280.9020939914;436133.76305498433;442433.1482669151;472259.5391352755;533574.3662194313;470688.72057778685;442285.3213856606;444478.12225269125;466077.4508732314;454247.80245584727;417677.25950757775;465013.7225888874;441689.4268647018;436133.76305498433;229540.68826423294;231213.40812182956;465693.1502615648;201910.92840639062;203216.89113601463;273.9402576581485;2827710.3936337717;1484756.9404028237;352708.8005233702;534344.8942797947;0;8;9;42;28;27;0;22;169;162;2090143104244.7253;798746543730.1353;1758615082129.916;57124.027216874565;7561.7570265149925;-0.0;13198.62274207495;6521400.723975357;1406374.1984148703;0.0;1269739.0963562003;5.8016929989842545;0.38625718603790227
9637;2019-06-20 09:39:45.105;595;556;211;211;189;40;54;33;8;42;793;220;7;23;252;159;247;444;200;83;54;-23;596;356;361;150;361;306;597;429.0;-1.0;935.0;136.0;0.0;43;99;43;1;0;0;1;0;0;0;1;0;0;0;0;16511.92578125;7996.7001953125;4138.50927734375;1361.34802246094;549.0;255384;545.0;1194.0;Calculated values ==>;1561016385.105;332.66;328.76000000000005;294.26000000000005;294.26000000000005;292.06;277.16;273.955091788801;278.56;276.46000000000004;273.96000000000004;277.36;352.46000000000004;295.16;273.86;275.46000000000004;298.36;289.06;297.86;317.56;281.46000000000004;278.56;327.66;328.06;270.86;244.62907804385475;268.3187672390254;273.955091788801;293.16;5960000.0;3560000.0;3610000.0;1500000.0;3610000.0;3060000.0;5970000.0;0.0715;0.0;0.15583333333333332;0.02266666666666667;0.0;0.0715;3.0178706334439585;7996.7001953125;4138.50927734375;1361.34802246094;16511.92578125;483201.16433869506;477455.4490142471;259076.07559358428;259076.07559358428;250277.4487917724;430412.23801567365;437465.24820655317;442165.11039823265;471565.0904229;532904.9467167516;470056.4235496659;442016.3825157325;444367.2948173599;466364.5342688999;454587.787147844;416647.3256846633;459937.24330891157;442271.23961105477;437465.24820655317;228704.35009887922;230377.04089860234;465034.6426259894;201380.16487838674;201380.16487838674;273.7240836144565;2827983.4462379385;1484887.6078792235;352731.5816238341;534415.7872444757;0;8;9;42;28;27;0;22;169;162;2090360304244.7253;798834743730.1353;1758798082129.916;37522.32067684265;5976.168162278993;-0.0;16880.083457963898;6522189.4435411375;1406487.0144581103;0.0;1269989.7522412005;4.473627613480653;0.25268609529258196
9638;2019-06-20 09:40:45.116;586;553;213;213;190;37;59;31;11;41;779;218;9;25;252;160;247;427;200;83;59;-23;598;354;359;148;359;307;599;685.0;-1.0;1124.0;178.0;0.0;27;1;48;1;0;0;1;0;0;0;1;1;0;0;0;17685.6796875;8310.4873046875;3654.55810546875;2442.16577148438;547.0;255385;543.0;1194.0;Calculated values ==>;1561016445.116;331.76000000000005;328.46000000000004;294.46000000000004;294.46000000000004;292.16;276.86;273.7412296467126;279.06;276.26000000000005;274.26000000000005;277.26000000000005;351.06000000000006;294.96000000000004;274.06;275.66;298.36;289.16;297.86;315.86;281.46000000000004;279.06;327.46000000000004;327.86;270.86;244.22491754036054;268.43790593516167;273.7412296467126;293.16;5980000.0;3540000.0;3590000.0;1480000.0;3590000.0;3070000.0;5990000.0;0.11416666666666667;0.0;0.18733333333333332;0.029666666666666668;0.0;0.11416666666666667;3.0181663859225725;8310.4873046875;3654.55810546875;2442.16577148438;17685.6796875;481689.55505063996;476770.7825269742;259822.48933033424;259822.48933033424;250554.53311068483;430542.39183029096;438765.72347154043;442402.47668766207;471730.980663899;531368.7506413077;469678.4122531032;442105.1117696454;444457.2815188539;466650.54303335864;455065.9956093936;415923.60981393285;456722.2043289885;442687.6176020984;438765.72347154043;227868.02628245065;229540.68826423294;465322.0826443018;200872.82481330502;200872.82481330502;273.5166423944324;2828268.4785294635;1485023.5260219632;352763.2833829975;534480.7413786522;0;8;9;42;28;27;0;22;170;162;2090576343844.4302;798924160120.0131;1758982015844.6646;45246.55478446288;7845.327982319571;-0.0;27159.439263481876;6522879.310621488;1406602.2147086659;0.0;1270356.8155459817;5.570219039513354;0.2834046161262949
9639;2019-06-20 09:41:45.106;581;551;214;214;191;35;63;29;11;39;737;218;10;36;251;160;246;427;201;83;62;-25;602;352;357;144;357;308;604;1088.0;-1.0;876.0;109.0;0.0;10;1;55;1;0;0;1;0;0;0;1;1;0;0;0;18091.771484375;8813.548828125;3250.92407226562;2365.18115234375;546.0;255386;542.0;1192.0;Calculated values ==>;1561016505.106;331.26000000000005;328.26000000000005;294.56;294.56;292.26000000000005;276.66;273.5264737036516;279.46000000000004;276.06;274.26000000000005;277.06;346.86;294.96000000000004;274.16;276.76000000000005;298.26000000000005;289.16;297.76000000000005;315.86;281.46000000000004;279.36;327.36;327.76000000000005;270.66;243.40439225979637;268.5567601203482;273.5264737036516;293.26000000000005;6020000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3080000.0;6040000.0;0.18133333333333335;0.0;0.146;0.018166666666666668;0.0;0.18133333333333335;3.013258173994515;8813.548828125;3250.92407226562;2365.18115234375;18091.771484375;480506.36533837824;475862.120001335;259912.82400713427;259912.82400713427;250694.07443787067;430671.36484660726;439872.96186011756;442194.31993339997;472061.9191754798;526894.5218336345;469541.0014751575;442045.18520996696;445846.1973067729;466806.3634841397;455401.7370921357;414062.4671489185;455926.6309352567;443100.77108726196;439708.0387199541;227449.86971758792;229122.51738040973;465693.1502615648;200585.59767069796;200585.59767069796;273.39522466185724;2828566.5742650386;1485166.2025397092;352803.33793049835;534538.2774725283;0;8;9;42;28;27;0;22;170;162;2090791108044.4644;799011745520.027;1759166485094.6938;35274.87345035449;4816.1205387340815;-0.0;43360.869310265116;6523550.210688234;1406707.7091943463;0.0;1270944.3868393167;5.783358561083441;0.17677496958146255
9640;2019-06-20 09:42:45.107;581;552;215;215;193;34;66;28;-5;37;719;221;-2;36;251;160;246;454;201;83;65;-26;614;350;356;141;355;307;615;1072.0;-1.0;751.0;188.0;3.0;1;1;57;1;0;0;1;0;0;0;1;1;0;0;0;18589.296875;9144.447265625;3125.02783203125;2370.73120117188;545.0;255387;541.0;1195.0;Calculated values ==>;1561016565.107;331.26000000000005;328.36;294.66;294.66;292.46000000000004;276.56;273.3108153835814;279.76000000000005;275.96000000000004;272.66;276.86;345.06000000000006;295.26000000000005;272.96000000000004;276.76000000000005;298.26000000000005;289.16;297.76000000000005;318.56;281.46000000000004;279.66;327.26000000000005;327.66;270.56;242.77792619122317;268.43790593516167;273.3108153835814;293.26000000000005;6140000.0;3500000.0;3560000.0;1410000.0;3550000.0;3070000.0;6150000.0;0.17866666666666667;0.0;0.12516666666666668;0.03133333333333333;0.0005;0.17916666666666667;3.020989400437354;9144.447265625;3125.02783203125;2370.73120117188;18589.296875;479098.37937940285;474652.0910759461;259596.36372887157;259596.36372887157;250929.20399201591;430799.1582183253;440581.8736923635;439994.53361340857;472260.1919623333;525082.8136683811;470040.19265278074;440451.2342739305;446041.1461244584;467090.7383467643;455735.7655689885;409091.7660279597;458903.13748160616;443306.1609258718;440418.69749890646;227031.71669481136;228704.35009887922;466020.2717068988;199809.46734660416;199976.31449929887;273.08139704587586;2828872.254930138;1485315.8550017371;352842.8045246524;534591.4112907599;0;8;9;42;28;27;0;22;170;162;2091005011610.056;799097246945.2634;1759350988170.204;30063.164127728352;8341.2718699559;-0.0;43079.26028742969;6524094.703410951;1406817.3559588043;0.0;1271664.7332601966;5.565747819526033;0.18877497485260591
9641;2019-06-20 09:43:45.127;586;554;214;215;193;34;69;27;-18;36;722;223;-19;32;251;161;247;488;201;83;68;-25;627;350;355;140;355;306;629;1366.0;-1.0;771.0;185.0;4.0;1;1;58;1;0;0;1;0;0;0;1;1;0;0;0;19298.234375;9436.0322265625;3170.43701171875;2366.2216796875;546.0;255388;542.0;1194.0;Calculated values ==>;1561016625.127;331.76000000000005;328.56;294.56;294.66;292.46000000000004;276.56;273.3108153835814;280.06;275.86;271.36;276.76000000000005;345.36;295.46000000000004;271.26000000000005;276.36;298.26000000000005;289.26000000000005;297.86;321.96000000000004;281.46000000000004;279.96000000000004;327.36;327.76000000000005;270.66;242.56692532238324;268.3187672390254;273.3108153835814;293.26000000000005;6270000.0;3500000.0;3550000.0;1400000.0;3550000.0;3060000.0;6290000.0;0.22766666666666666;0.0;0.1285;0.030833333333333334;0.0006666666666666666;0.22833333333333333;3.0183139762998747;9436.0322265625;3170.43701171875;2366.2216796875;19298.234375;478298.0731157646;473204.3252578481;258294.3345423641;258705.23533127183;250321.3803270803;430799.1582183253;441282.725969289;438210.9650467479;472293.48310962116;525476.8254313772;470417.1566364655;438054.9754168444;445664.3711478791;467090.7383467643;455874.1840987435;403169.5856432405;462601.9335679361;443510.7710569499;441121.22534797736;227449.86971758792;229122.51738040973;466261.75311617885;199912.24726817163;200082.70591714737;273.12187866913183;2829188.0896002636;1485470.7439432326;352882.29229018284;534643.8909851768;0;8;9;42;28;27;0;22;170;162;2091218382709.988;799181575045.2366;1759534949470.1458;30621.385234547048;8212.443096980223;-0.0;55037.12860337285;6524600.576557002;1406955.3495660264;0.0;1272482.6423795514;6.269478041668878;0.17016058114695684
