;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9642;2019-06-20 09:44:45.098;594;557;210;211;192;34;71;27;-21;35;732;223;-22;24;251;161;247;509;201;84;70;-25;644;351;356;138;356;305;645;1513.0;0.0;1135.0;289.0;7.0;1;1;59;1;0;0;1;0;0;0;1;1;0;0;0;19716.666015625;9736.05078125;3296.19360351562;2368.71264648438;548.0;255389;543.0;1194.0;Calculated values ==>;1561016685.098;332.56;328.86;294.16;294.26000000000005;292.36;276.56;273.4187578820637;280.26000000000005;275.86;271.06;276.66;346.36;295.46000000000004;270.96000000000004;275.56;298.26000000000005;289.26000000000005;297.86;324.06;281.56;280.16;327.46000000000004;327.96000000000004;270.66;242.14157278889297;268.19934244402924;273.4187578820637;293.26000000000005;6440000.000000001;3510000.0;3560000.0;1380000.0;3560000.0;3050000.0;6450000.0;0.2521666666666667;0.0;0.18916666666666665;0.04816666666666667;0.0011666666666666668;0.25333333333333335;3.0180186049037143;9736.05078125;3296.19360351562;2368.71264648438;19716.666015625;477473.6416106321;471639.62889156456;255834.2358022568;256217.12931254884;249323.66741211768;430735.4089219946;441392.7043185635;437968.82056851813;472458.26935960614;526604.181823349;470553.05502092576;437812.597326149;444711.81521382625;466948.68245374196;455707.73298722145;272907.10018894315;463840.8907827391;443463.6498574023;441231.2012808853;227868.02628245065;229958.8627652946;466544.4359272869;200074.8718463799;200331.65839091354;273.1902034671489;2829513.056626599;1485630.4340806243;352921.73100494215;534697.7535274465;0;8;9;42;28;27;0;22;170;162;2091431579614.832;799264934735.1755;1759718160875.0117;45001.605299937815;12834.950669897024;-0.0;61027.88419879285;6525230.463551728;1407130.6597397306;0.0;1273449.383334783;7.717990507176955;0.27683783025042824
9643;2019-06-20 09:45:45.128;606;561;205;206;188;36;72;28;-23;34;742;223;-24;20;251;162;249;524;200;85;71;-24;659;354;359;138;359;303;661;2027.0;-1.0;1242.0;291.0;0.0;1;0;57;1;0;0;1;0;0;0;1;1;0;0;0;19357.70703125;9920.3837890625;3446.8857421875;2351.65014648438;551.0;255390;546.0;1193.0;Calculated values ==>;1561016745.128;333.76000000000005;329.26000000000005;293.66;293.76000000000005;291.96000000000004;276.76000000000005;273.7412296467126;280.36;275.96000000000004;270.86;276.56;347.36;295.46000000000004;270.76000000000005;275.16;298.26000000000005;289.36;298.06;325.56;281.66;280.26000000000005;327.76000000000005;328.26000000000005;270.76000000000005;242.14157278889297;267.9596281332873;273.7412296467126;293.16;6590000.000000001;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;6609999.999999999;0.3378333333333333;0.0;0.207;0.0485;0.0;0.3378333333333333;3.015046838493847;9920.3837890625;3446.8857421875;2351.65014648438;19357.70703125;477509.29684240895;470216.1156923144;253230.85441913392;253590.55963631708;247384.76522023347;430542.39183029096;440914.4828320235;438109.25301780854;472360.27449258295;527806.5535311698;470824.1544282762;437953.82195464283;444533.65563525405;466520.93082736776;455345.50774349156;272267.6968568707;464116.60476135166;443005.9100809836;440751.3174876573;229122.51738040973;231213.40812182956;466643.6209507191;200979.66028828034;200979.66028828034;273.5584963809115;2829838.839211722;1485794.319603776;352961.0870297098;534753.9739514645;0;8;9;42;28;27;0;22;170;162;2091646186864.7297;799347776135.1361;1759900652074.9248;49085.82569501233;12884.70209212828;-0.0;81002.85819052285;6526014.917507275;1407345.097344532;0.0;1274633.5646488895;9.095624184668566;0.26268549097669897
9644;2019-06-20 09:46:45.139;619;566;199;199;182;42;36;30;-24;35;750;223;-25;17;251;165;250;530;204;54;35;-24;646;361;366;138;366;304;648;2214.0;0.0;1446.0;326.0;0.0;1;0;55;1;0;0;1;0;0;0;1;1;0;0;0;18000.357421875;9587.63671875;3320.30151367188;2351.34741210938;554.0;255391;549.0;1192.0;Calculated values ==>;1561016805.139;335.06;329.76000000000005;293.06;293.06;291.36;277.36;274.4858918419099;276.76000000000005;276.16;270.76000000000005;276.66;348.16;295.46000000000004;270.66;274.86;298.26000000000005;289.66;298.16;326.16;278.56;276.66;328.06;328.56;270.76000000000005;242.14157278889297;268.0796299477929;274.4858918419099;293.56;6459999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;6480000.0;0.369;0.0;0.24100000000000002;0.05433333333333333;0.0;0.369;3.0120741108900115;9587.63671875;3320.30151367188;2351.34741210938;18000.357421875;480981.1367677136;472672.8705056569;251649.61643128656;251649.61643128656;245855.72272866627;430081.6785162784;433065.50215134333;437727.04723144654;472458.26935960614;528565.9442730256;470688.72057778685;437570.5891863215;443898.39648781426;465513.42449155;454587.42908880144;274479.83551260974;466907.1206864941;436302.8844306002;432880.6149027872;230377.04089860234;232467.98657752166;466643.6209507191;202805.00373873807;202805.00373873807;274.30167924597464;2830150.213489893;1485956.916245039;353000.285861113;534810.377517278;0;8;9;42;28;27;0;22;170;162;2091863726739.4324;799430591315.023;1760082785459.6758;56616.21248174275;14335.231535184303;-0.0;84897.90051953413;6526895.929313435;1407571.971710459;0.0;1276016.324429076;10.213410258318065;0.33190801565341693
9645;2019-06-20 09:47:45.159;626;569;197;197;179;48;36;32;-22;36;756;224;-24;16;251;166;251;531;204;41;35;-25;653;363;368;138;368;305;654;1836.0;-1.0;1427.0;257.0;0.0;19;0;57;1;0;0;1;0;0;0;1;1;0;0;0;18297.044921875;9807.8896484375;3838.830078125;2362.87109375;557.0;255392;551.0;1196.0;Calculated values ==>;1561016865.159;335.76000000000005;330.06;292.86;292.86;291.06;277.96000000000004;274.69669130483857;276.76000000000005;276.36;270.96000000000004;276.76000000000005;348.76;295.56;270.76000000000005;274.76000000000005;298.26000000000005;289.76000000000005;298.26000000000005;326.26000000000005;277.26000000000005;276.66;328.26000000000005;328.86;270.66;242.14157278889297;268.19934244402924;274.69669130483857;293.56;6530000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3050000.0;6540000.000000001;0.306;0.0;0.2378333333333333;0.04283333333333333;0.0;0.306;3.021733095149335;9807.8896484375;3838.830078125;2362.87109375;18297.044921875;481218.250197009;472386.20194877696;250698.43215778613;250698.43215778613;244683.77738558836;429947.3805835815;432557.5304485172;437812.597326149;472556.2466753328;529116.5775126958;470672.95534737513;437499.1961693786;443549.91784386104;465223.0916647954;454389.7536915715;274149.160234895;466255.11351901124;433484.00545957795;432370.4908045253;231213.40812182956;233722.59852315116;466544.4359272869;203363.01404130884;203363.01404130884;274.52715607354537;2830452.792668779;1486118.5995078431;353039.5841103674;534870.0568336673;0;8;9;42;28;27;0;22;170;162;2092084000139.3623;799513418914.9966;1760265546359.6177;55759.92589124448;11272.937570782726;-0.0;70076.28788954424;6527832.709288852;1407785.4442534107;0.0;1277308.2064825976;8.564188359993022;0.2973560495143385
9646;2019-06-20 09:48:45.130;629;573;200;199;179;52;38;34;-23;37;761;225;-24;14;251;162;252;536;208;41;38;-26;631;371;376;127;376;305;630;1462.0;-1.0;1483.0;246.0;0.0;78;0;58;1;0;0;1;0;0;0;1;1;0;0;0;19443.15625;9523.9814453125;5492.822265625;2402.509765625;559.0;255393;554.0;1193.0;Calculated values ==>;1561016925.13;336.06;330.46000000000004;293.16;293.06;291.06;278.36;275.5313989812953;276.96000000000004;276.56;270.86;276.86;349.26;295.66;270.76000000000005;274.56;298.26000000000005;289.36;298.36;326.76000000000005;277.26000000000005;276.96000000000004;328.56;329.06;270.56;239.71726792356844;268.19934244402924;275.5313989812953;293.96000000000004;6310000.0;3710000.0;3760000.0;1270000.0;3760000.0;3050000.0;6300000.0;0.24366666666666664;0.0;0.24716666666666667;0.041;0.0;0.24366666666666664;3.0138542064935883;9523.9814453125;5492.822265625;2402.509765625;19443.15625;484135.921179942;475984.64866263035;252811.87078915501;252443.70912289416;245483.6231105773;429398.2889081932;430854.46150956117;437656.05685647397;474082.6425734972;529639.2875359172;470792.78709060856;437499.1961693786;443257.1847228264;464050.42464659415;452431.86024224607;403712.40135227836;470268.04276940157;431435.5710675001;430854.46150956117;232467.98657752166;234559.02529450474;467983.16077217436;205406.64428576824;205406.64428576824;275.35178970555125;2830767.1423370875;1486279.620569666;353079.2764237625;534947.7830176288;0;8;9;42;28;27;0;22;170;162;2092307092260.086;799592880490.2544;1760448457910.211;57404.31314039277;10765.637175942651;-0.0;54934.11813019754;6528775.288816767;1407969.0102770806;0.0;1278349.456355338;7.067102191608652;0.3016977425253913
9647;2019-06-20 09:49:48.100;623;572;208;207;184;54;41;39;-21;40;772;226;-23;6;250;153;252;513;210;42;40;-26;634;362;368;130;367;305;634;418.0;-1.0;979.0;134.0;0.0;77;100;64;1;0;0;1;0;0;0;1;0;0;0;0;19298.998046875;9889.1142578125;5472.88671875;1412.29577636719;560.0;255394;555.0;1192.0;Calculated values ==>;1561016988.1;335.46000000000004;330.36;293.96000000000004;293.86;291.56;278.56;274.5913991737795;277.26000000000005;277.06;271.06;277.16;350.36;295.76000000000005;270.86;273.76000000000005;298.16;288.46000000000004;298.36;324.46000000000004;277.36;277.16;328.66;329.16;270.56;240.39332010688793;268.19934244402924;274.5913991737795;294.16;6340000.0;3620000.0000000005;3679999.9999999995;1300000.0;3670000.0000000005;3050000.0;6340000.0;0.06966666666666667;0.0;0.16316666666666665;0.022333333333333334;0.0;0.06966666666666667;3.0111781227843846;9889.1142578125;5472.88671875;1412.29577636719;19298.998046875;482931.71345632686;475343.2078083595;255633.4709182688;255248.95331121754;247012.6844029221;430014.67791919125;433484.00545957795;437968.82056851813;473985.80243904516;530788.4338752198;470912.55056296923;437656.05685647397;442076.7812560851;465236.6699430183;452700.66189737874;402068.42774135416;466038.31839703687;433667.60643972526;433299.8492016903;232886.18681767926;234977.24436692704;467566.81544152653;202979.5708197228;202979.5708197228;274.3740104257832;2831105.974760413;1486449.4042686038;353112.6400771207;535043.6872804684;0;8;9;42;28;27;0;22;170;162;2092541340659.3054;799673796939.9847;1760640516409.571;38342.41258401177;5909.115129886951;-0.0;16045.646060610401;6529612.673719374;1408114.844881136;0.0;1278970.2335409217;3.5946170896242196;0.22018798928391858
9648;2019-06-20 09:50:45.131;614;573;220;220;188;43;41;36;-24;41;794;226;-25;-2;249;150;252;522;210;40;40;-25;632;357;362;132;362;303;633;157.0;-1.0;722.0;0.0;0.0;53;95;60;1;0;0;1;0;0;0;1;0;0;0;0;19291.408203125;9728.6005859375;4843.857421875;1367.37866210938;560.0;255395;556.0;1196.0;Calculated values ==>;1561017045.131;334.56;330.46000000000004;295.16;295.16;291.96000000000004;277.46000000000004;274.0616903277293;277.26000000000005;276.76000000000005;270.76000000000005;277.26000000000005;352.56000000000006;295.76000000000005;270.66;272.96000000000004;298.06;288.16;298.36;325.36;277.16;277.16;328.76000000000005;329.16;270.66;240.83765695389522;267.9596281332873;274.0616903277293;294.16;6320000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6330000.0;0.026166666666666668;0.0;0.12033333333333333;0.0;0.0;0.026166666666666668;3.0212827473574864;9728.6005859375;4843.857421875;1367.37866210938;19291.408203125;481846.4047095411;475618.09875658195;260549.5115906227;260549.5115906227;248412.31867742457;430346.717906069;434960.5676705249;437953.82195464283;473824.5983165287;533231.956343349;471182.43685157836;437798.07955487026;441306.1226980395;465829.7507489795;453140.38140994735;403175.3851505653;467636.46998355223;434782.31747122854;434782.31747122854;233304.39079467155;234977.24436692704;467386.15283757093;202234.48292222194;202234.48292222194;274.0616903277293;2831411.6482971;1486604.7956433187;353134.6578011877;535125.4059244269;0;8;9;42;28;27;0;22;170;162;2092749503809.8066;799748507550.1647;1760813890649.9885;28364.893796901313;0.0;-0.0;6085.001670699006;6530141.060441509;1408161.6508180504;0.0;1279145.5297872834;2.1612451984910557;0.13050658814798852
9649;2019-06-20 09:51:45.131;610;572;222;222;196;38;41;33;-25;42;808;225;-27;-6;249;153;252;527;209;41;41;-24;629;356;361;133;361;302;630;173.0;-1.0;829.0;38.0;0.0;45;86;55;1;0;0;1;0;0;0;1;0;0;0;0;19712.220703125;9315.3095703125;4495.65185546875;1295.2392578125;560.0;255396;556.0;1194.0;Calculated values ==>;1561017105.131;334.16;330.36;295.36;295.36;292.76000000000005;276.96000000000004;273.955091788801;277.26000000000005;276.46000000000004;270.66;277.36;353.96000000000004;295.66;270.46000000000004;272.56;298.06;288.46000000000004;298.36;325.86;277.26000000000005;277.26000000000005;328.76000000000005;329.16;270.76000000000005;241.05796691057077;267.8393353686513;273.955091788801;294.06;6290000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6300000.0;0.028833333333333332;0.0;0.13816666666666666;0.006333333333333333;0.0;0.028833333333333332;3.016230435070935;9315.3095703125;4495.65185546875;1295.2392578125;19712.220703125;481604.5156026916;475833.10602039495;261618.38146121052;261618.38146121052;251352.2727668265;430412.23801567365;435202.0721543156;438024.4983934438;473792.46676502546;534762.067795075;471197.8776569007;437713.4967235476;440920.49340534693;465973.9058467576;453739.86056312814;404756.3470298814;468840.53757342574;435202.0721543156;435202.0721543156;233304.39079467155;234977.24436692704;467344.8414755855;201736.67250332067;201736.67250332067;273.86328162214716;2831736.6785379853;1486763.4948946207;353156.84628385375;535203.2351684048;0;8;9;42;28;27;0;22;170;162;2092966403809.8066;799828007550.1647;1760995390649.9885;32647.101277152015;1682.185070157677;-0.0;6731.58568993702;6530649.493733793;1408175.6690269683;0.0;1279252.3346819554;2.718146865468384;0.17688435750253362
9650;2019-06-20 09:52:45.122;607;571;217;218;196;37;42;32;-17;42;813;224;-25;-7;249;156;251;529;208;43;41;-22;631;354;360;133;359;301;632;232.0;0.0;1063.0;20.0;0.0;33;80;52;1;0;0;1;0;0;0;1;0;0;0;0;19060.2734375;9174.958984375;4174.830078125;1241.39916992188;559.0;255397;555.0;1194.0;Calculated values ==>;1561017165.122;333.86;330.26000000000005;294.86;294.96000000000004;292.76000000000005;276.86;273.7412296467126;277.36;276.36;271.46000000000004;277.36;354.46000000000004;295.56;270.66;272.46000000000004;298.06;288.76000000000005;298.26000000000005;326.06;277.46000000000004;277.26000000000005;328.66;329.06;270.96000000000004;241.05796691057077;267.7187500070086;273.7412296467126;293.96000000000004;6310000.0;3540000.0;3600000.0;1330000.0;3590000.0;3010000.0;6320000.0;0.03866666666666666;0.0;0.17716666666666667;0.0033333333333333335;0.0;0.03866666666666666;3.016380488309592;9174.958984375;4174.830078125;1241.39916992188;19060.2734375;480935.4965688165;475436.31036727055;259349.58437048434;259767.6716015038;251264.9619714589;430542.39183029096;435618.25068350555;439476.33652281394;473792.46676502546;535354.7087843022;471213.42438966146;438249.86041294545;440984.1951948389;466261.3989570346;454505.01285514946;403172.61369332153;468893.6883909746;435793.71486953663;435442.3189386135;232886.18681767926;234559.02529450474;467541.4266319337;201351.87568754578;201351.87568754578;273.70409530997927;2832059.734189867;1486917.5573529124;353177.981766598;535275.4783463398;0;8;9;42;28;27;0;22;170;162;2093182671364.5798;799907795580.0809;1761176263514.7988;42187.716977981676;887.2985031479598;-0.0;9051.497139041285;6531273.023675075;1408197.0781782023;0.0;1279383.8406432054;3.572465229688757;0.2198786682501751
9651;2019-06-20 09:53:45.112;606;570;212;212;192;36;43;31;-1;42;812;222;-7;-6;249;159;251;532;208;45;42;-21;632;355;360;133;359;301;633;424.0;-2.0;1129.0;82.0;0.0;27;74;47;1;0;0;1;0;0;0;1;0;0;0;0;17963.142578125;8851.501953125;4002.43359375;1204.84313964844;559.0;255398;555.0;1193.0;Calculated values ==>;1561017225.112;333.76000000000005;330.16;294.36;294.36;292.36;276.76000000000005;273.8482719121499;277.46000000000004;276.26000000000005;273.06;277.36;354.36;295.36;272.46000000000004;272.56;298.06;289.06;298.26000000000005;326.36;277.66;277.36;328.66;329.06;271.06;241.05796691057077;267.7187500070086;273.8482719121499;293.96000000000004;6320000.0;3550000.0;3600000.0;1330000.0;3590000.0;3010000.0;6330000.0;0.07066666666666667;0.0;0.18816666666666665;0.013666666666666666;0.0;0.07066666666666667;3.0138542064935883;8851.501953125;4002.43359375;1204.84313964844;17963.142578125;480673.12446341297;475161.0286507422;257255.40581469727;257255.40581469727;249802.29438853767;430477.46260093397;435793.71486953663;441876.3466884435;473792.46676502546;535250.8577385561;470975.1723353446;440984.1951948389;441133.5214113407;466261.3989570346;454757.1120109396;402623.64722712204;469239.48960804794;436143.2612592245;435618.25068350555;232886.18681767926;234559.02529450474;467639.6882490212;201401.16844248647;201401.16844248647;273.7278247065206;2832368.211235302;1487067.7528239975;353198.3637216222;535343.6108529723;0;8;9;42;28;27;0;22;170;162;2093398635364.6143;799987582280.0936;1761356833414.8276;45249.41270661425;3638.5931040226415;-0.0;16551.34047836535;6532001.544982105;1408234.7876556409;0.0;1279597.1620638878;4.654696382106899;0.2688999960425914
9652;2019-06-20 09:54:45.123;606;569;208;208;188;38;45;32;9;42;809;222;5;0;249;161;251;534;211;47;44;-19;634;355;361;134;360;301;635;286.0;0.0;1087.0;68.0;2.0;29;65;44;1;0;0;1;0;0;0;1;0;0;0;0;17272.978515625;8677.859375;4028.0009765625;1155.0859375;559.0;255399;555.0;1194.0;Calculated values ==>;1561017285.123;333.76000000000005;330.06;293.96000000000004;293.96000000000004;291.96000000000004;276.96000000000004;273.8482719121499;277.66;276.36;274.06;277.36;354.06000000000006;295.36;273.66;273.16;298.06;289.26000000000005;298.26000000000005;326.56;277.86;277.56;328.66;329.06;271.26000000000005;241.2770596917726;267.7187500070086;273.8482719121499;294.26000000000005;6340000.0;3550000.0;3610000.0;1340000.0;3600000.0;3010000.0;6350000.0;0.04766666666666666;0.0;0.18116666666666664;0.011333333333333334;0.0003333333333333333;0.047999999999999994;3.016380488309592;8677.859375;4028.0009765625;1155.0859375;17272.978515625;480441.8646300191;474761.4899296397;255581.5117229827;255581.5117229827;248335.3341838768;430477.46260093397;435906.5852007355;443343.77367153234;473663.1379967309;534939.2602406043;470975.1723353446;442759.63332633115;442024.1650760851;466117.788102169;455037.6728021549;401490.5737235243;469293.82867833425;436256.0551253566;435731.16137290135;232886.18681767926;234559.02529450474;467697.2725385267;201428.2222398048;201804.28675010466;273.7383940447479;2832661.899410311;1487213.8576158343;353218.0334026854;535410.5434096862;0;8;9;42;28;27;0;22;170;162;2093614975019.3186;800067696964.9841;1761537466524.5808;43827.03406771463;3017.715903385515;-0.0;11228.48998189424;6532743.984793225;1408290.2670666545;0.0;1279828.7030921478;4.189702401402367;0.26849222039498055
9653;2019-06-20 09:55:45.113;608;569;207;206;185;39;46;32;13;42;804;221;10;8;249;162;251;537;210;49;46;-16;633;356;361;142;361;300;634;245.0;-1.0;1250.0;196.0;0.0;26;94;40;1;0;0;1;0;0;0;1;0;0;0;0;16633.357421875;8391.939453125;3993.29809570312;1323.20825195312;559.0;255400;555.0;1196.0;Calculated values ==>;1561017345.113;333.96000000000004;330.06;293.86;293.76000000000005;291.66;277.06;273.955091788801;277.76000000000005;276.36;274.46000000000004;277.36;353.56000000000006;295.26000000000005;274.16;273.96000000000004;298.06;289.36;298.26000000000005;326.86;278.06;277.76000000000005;328.66;329.06;271.56;242.98782864720522;267.5978703862781;273.955091788801;294.16;6330000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;6340000.0;0.04083333333333334;0.0;0.20833333333333334;0.03266666666666666;0.0;0.04083333333333334;3.0214330519416026;8391.939453125;3993.29809570312;1323.20825195312;16633.357421875;480852.03428362356;474884.9965673825;255248.95331121754;254867.06342136994;247350.566220477;430412.23801567365;436081.5480936552;444125.8159805091;472620.9849758201;534493.2887355469;470991.09274070855;443692.3600913442;443402.2823748206;465973.9058467576;455009.4752306659;402063.1980214893;469902.5071672797;436603.72145541804;436081.5480936552;232886.18681767926;234559.02529450474;466876.1356519683;201306.38627059248;201306.38627059248;273.69523735274913;2832944.4051177017;1487356.0822313707;353238.6824121922;535477.3764279392;0;8;9;42;28;27;0;22;170;162;2093831538919.353;800150483164.9973;1761717736474.6094;50587.38118956596;8675.27847979161;-0.0;9586.652441108396;6533530.640456028;1408387.6924462598;0.0;1280002.1337024472;5.022401015477792;0.38055385490190485
9654;2019-06-20 09:56:45.124;611;570;207;207;184;40;48;32;17;42;794;220;15;18;249;162;251;537;211;51;48;-14;630;357;362;146;362;301;631;131.0;-1.0;1372.0;214.0;0.0;28;99;38;1;0;0;1;0;0;0;1;0;0;0;0;16379.2451171875;8255.5078125;3970.23608398438;1340.80334472656;560.0;255401;555.0;1194.0;Calculated values ==>;1561017405.124;334.26000000000005;330.16;293.86;293.86;291.56;277.16;274.0616903277293;277.96000000000004;276.36;274.86;277.36;352.56000000000006;295.16;274.66;274.96000000000004;298.06;289.36;298.26000000000005;326.86;278.26000000000005;277.96000000000004;328.66;329.16;271.76000000000005;243.81672145450628;267.7187500070086;274.0616903277293;294.26000000000005;6300000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3010000.0;6310000.0;0.021833333333333333;0.0;0.22866666666666668;0.035666666666666666;0.0;0.021833333333333333;3.016230435070935;8255.5078125;3970.23608398438;1340.80334472656;16379.2451171875;481636.2806702154;475406.8600541234;255403.79008890144;255403.79008890144;247122.7705289834;430346.717906069;436194.857971995;444501.2531899496;472094.78864732845;533380.2496362561;470736.65436875983;444213.19900484144;444644.95881864097;465829.7507489795;454840.80745482986;403710.7270159054;470295.16639019345;436716.91860004765;436194.857971995;232886.18681767926;234977.24436692704;466512.5098467736;201538.73006065015;201538.73006065015;273.79051553473647;2833219.5605754983;1487494.8363925458;353260.8865789068;535543.7513794535;0;8;9;42;28;27;0;22;170;162;2094048478684.9185;800236899005.2225;1761898069530.0793;55557.43028889981;9450.731479038403;-0.0;5123.325459397696;6534415.342719672;1408538.770222159;0.0;1280124.739325515;5.169442598799076;0.4298919556751585
9655;2019-06-20 09:57:45.104;613;570;209;209;185;40;51;33;25;42;780;220;25;25;250;162;251;537;210;53;50;-13;632;357;362;149;362;303;633;154.0;-1.0;1267.0;158.0;0.0;28;99;38;1;0;0;1;0;0;0;1;0;0;0;0;16318.044921875;8283.546875;3972.53271484375;1340.04919433594;560.0;255402;556.0;1196.0;Calculated values ==>;1561017465.104;334.46000000000004;330.16;294.06;294.06;291.66;277.16;274.0616903277293;278.26000000000005;276.46000000000004;275.66;277.36;351.16;295.16;275.66;275.66;298.16;289.36;298.26000000000005;326.86;278.46000000000004;278.16;328.76000000000005;329.16;271.86;244.42749628697553;267.9596281332873;274.0616903277293;294.16;6320000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3030000.0;6330000.0;0.025666666666666667;0.0;0.21116666666666667;0.026333333333333334;0.0;0.025666666666666667;3.0212827473574864;8283.546875;3972.53271484375;1340.04919433594;16318.044921875;481700.1946775264;475161.0286507422;256073.8254598839;256073.8254598839;247387.61148498915;430346.717906069;436716.91860004765;445251.96559515793;471697.8470272932;531773.6079719749;470465.26427392685;445251.96559515793;445251.96559515793;465960.3153875682;454840.80745482986;402623.64722712204;470033.57039455674;437062.7516608749;436543.3446468343;233304.39079467155;234977.24436692704;466188.36539371597;201683.18583665817;201683.18583665817;273.84691782938233;2833491.9471667716;1487632.6159065003;353283.2195699268;535609.9190562181;0;8;9;42;28;27;0;22;170;162;2094265606284.9875;800325369505.2506;1762079209130.137;51433.607325669866;6965.3030616691885;-0.0;6028.077409461188;6535306.63750275;1408675.524909946;0.0;1280217.6367066659;4.738627356322691;0.37131256661888873
9656;2019-06-20 09:58:45.114;616;571;211;211;187;40;53;33;36;41;765;221;34;34;250;162;251;539;213;55;52;-11;634;357;362;144;361;306;636;215.0;-1.0;1508.0;164.0;0.0;26;1;45;1;0;0;1;0;0;0;1;1;0;0;0;17710.251953125;8730.4599609375;3968.67211914062;2354.66333007812;561.0;255403;557.0;1195.0;Calculated values ==>;1561017525.114;334.76000000000005;330.26000000000005;294.26000000000005;294.26000000000005;291.86;277.16;274.0616903277293;278.46000000000004;276.46000000000004;276.76000000000005;277.26000000000005;349.66;295.26000000000005;276.56;276.56;298.16;289.36;298.26000000000005;327.06;278.66;278.36;328.86;329.26000000000005;272.06;243.40439225979637;268.3187672390254;274.0616903277293;294.46000000000004;6340000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3060000.0;6360000.0;0.035833333333333335;0.0;0.25133333333333335;0.02733333333333333;0.0;0.035833333333333335;3.0186062240655955;8730.4599609375;3968.67211914062;2354.66333007812;17710.251953125;481910.94695239514;474944.36462523614;256694.3759731401;256694.3759731401;247955.4032052227;430346.717906069;437062.7516608749;446235.4177501;472259.5391352755;529981.2530329811;470176.73804117914;445950.30100830784;445950.30100830784;466104.2199880029;454840.80745482986;401490.5737235243;469957.6921285044;437406.86254204705;436890.05270406;233722.59852315116;235395.46725036926;467094.3613458646;201785.57504863243;201785.57504863243;273.8868638532096;2833775.563568875;1487774.4229273424;353314.01397250383;535676.1067926086;0;8;9;42;28;27;0;22;171;162;2094482842484.9531;800413284155.2367;1762261939580.108;61438.393798968864;7251.773492124345;-0.0;8424.577115986154;6536247.394278641;1408794.020293815;0.0;1280338.09556749;5.122611428281594;0.392700181202921
9657;2019-06-20 09:59:48.095;618;573;214;213;190;41;55;33;40;40;738;223;37;49;250;162;251;541;213;57;54;-11;639;358;363;138;363;308;640;-2.0;-1.0;1365.0;201.0;0.0;32;1;53;1;0;0;1;0;0;0;1;1;0;0;0;18710.025390625;9319.35546875;4204.13037109375;2383.3271484375;563.0;255404;558.0;1196.0;Calculated values ==>;1561017588.095;334.96000000000004;330.46000000000004;294.56;294.46000000000004;292.16;277.26000000000005;274.1680685717883;278.66;276.46000000000004;277.16;277.16;346.96000000000004;295.46000000000004;276.86;278.06;298.16;289.36;298.26000000000005;327.26000000000005;278.86;278.56;328.96000000000004;329.46000000000004;272.06;242.14157278889297;268.5567601203482;274.1680685717883;294.46000000000004;6390000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;6400000.0;0.0;0.0;0.2275;0.033499999999999995;0.0;0.0;3.020830704008895;9319.35546875;4204.13037109375;2383.3271484375;18710.025390625;481634.3039148922;474757.74776292907;257658.27216020023;257262.43883056796;248829.54936360958;430280.9020939914;437176.3494204144;446417.86147193075;472947.9820155742;526999.4638333253;470144.6568551;445989.41915652953;447692.51816426485;465816.1379094171;454671.7010468359;398414.881659379;469751.4822176705;437520.3941472015;437003.68543558475;234140.81001818314;236231.924509345;467930.97620543774;201852.47771401212;201785.57504863243;273.9174677357484;2834094.1448862976;1487932.3111807609;353355.45888612524;535747.5972472199;0;8;9;42;28;27;0;22;171;162;2094711148609.7595;800502087365.1614;1762455291249.9438;55638.62480492649;8913.629699462757;-0.0;0.0;6537271.509237313;1408935.4249129186;0.0;1280411.7883856695;4.058151343826429;0.3695155682488238
9658;2019-06-20 10:00:45.095;623;576;216;215;191;41;57;33;41;40;732;226;38;52;250;161;251;546;216;59;56;-11;647;358;363;135;363;308;648;-1.0;0.0;1398.0;196.0;2.0;34;1;58;1;0;0;1;0;0;0;1;1;0;0;0;19607.73828125;9813.8662109375;4309.2705078125;2400.38500976562;565.0;255405;560.0;1197.0;Calculated values ==>;1561017645.095;335.46000000000004;330.76000000000005;294.76000000000005;294.66;292.26000000000005;277.26000000000005;274.1680685717883;278.86;276.46000000000004;277.26000000000005;277.16;346.36;295.76000000000005;276.96000000000004;278.36;298.16;289.26000000000005;298.26000000000005;327.76000000000005;279.06;278.76000000000005;329.16;329.66;272.06;241.49495122638035;268.5567601203482;274.1680685717883;294.76000000000005;6470000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3080000.0;6480000.0;0.0;0.0;0.233;0.03266666666666666;0.0003333333333333333;0.0003333333333333333;3.0230539277915147;9813.8662109375;4309.2705078125;2400.38500976562;19607.73828125;481458.55802010203;474231.40314461774;258004.49823686495;257610.62293538253;248865.43512982782;430280.9020939914;437520.3941472015;446560.2727653208;473338.7274854557;526369.6536232725;470505.9953415657;446132.43613918;448113.97177139675;465816.1379094171;454530.5711204003;274974.03855210607;469501.37248205347;437862.7576246094;437348.5841517321;234977.24436692704;237068.3971897606;468345.8528238868;201882.49352298028;258004.49823686495;273.9291719656784;2834397.4938487;1488083.7825190583;353393.32994071103;535814.9950041779;0;8;9;42;28;27;0;22;171;162;2094918058609.7595;800579892365.1614;1762630851249.9438;57009.92256346534;8704.469737162946;-0.0;59.78136197162238;6538163.310237313;1409074.9015334586;0.0;1280412.2616547851;3.980638918463097;0.3643813412935402
9659;2019-06-20 10:01:45.146;630;580;216;216;192;42;59;33;35;40;742;229;34;56;250;160;252;551;217;60;58;-10;651;359;364;133;364;307;652;-2.0;-1.0;1271.0;226.0;0.0;44;1;60;1;0;0;1;0;0;0;1;1;0;0;0;20163.05859375;9985.7822265625;4708.27001953125;2395.650390625;568.0;255406;562.0;1197.0;Calculated values ==>;1561017705.146;336.16;331.16;294.76000000000005;294.76000000000005;292.36;277.36;274.27422755570615;279.06;276.46000000000004;276.66;277.16;347.36;296.06;276.56;278.76000000000005;298.16;289.16;298.36;328.26000000000005;279.16;278.96000000000004;329.36;329.96000000000004;272.16;241.05796691057077;268.43790593516167;274.27422755570615;294.86;6509999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;6520000.0;0.0;0.0;0.21183333333333335;0.03766666666666666;0.0;0.0;3.022598689737259;9985.7822265625;4708.27001953125;2395.650390625;20163.05859375;482037.86338911863;474356.83874505194;257784.59414324697;257784.59414324697;249054.59773749672;430214.79039162316;437634.38984935347;445898.2057857615;473598.1776897576;527496.6978078819;471001.8423302181;445755.06062311685;448859.13062218303;465671.6860993213;454218.98018392763;275039.9985836073;469780.1010616248;437805.7469987138;437462.6136341284;235813.6939595721;238323.1353838712;468719.2324627281;202021.51361015014;258004.49823686495;273.98788502001196;2834729.1988651394;1488248.9198365503;353433.3308742183;535890.205049334;0;8;9;42;28;27;0;22;171;162;2095136343994.3228;800660360705.0004;1762815508074.5745;51661.212625867;10045.614076780435;-0.0;0.0;6539069.672782618;1409231.285044689;0.0;1280412.7602562518;3.6107607027675725;0.3425672947674127
9660;2019-06-20 10:02:45.096;638;585;216;216;192;42;61;34;10;40;756;230;13;52;251;159;252;555;216;62;60;-9;658;359;364;131;364;306;660;-2.0;-1.0;1107.0;216.0;0.0;45;1;62;1;0;0;1;0;0;0;1;1;0;0;0;20478.912109375;10236.642578125;4799.89501953125;2394.59594726562;571.0;255407;565.0;1197.0;Calculated values ==>;1561017765.096;336.96000000000004;331.66;294.76000000000005;294.76000000000005;292.36;277.36;274.27422755570615;279.26000000000005;276.56;274.16;277.16;348.76;296.16;274.46000000000004;278.36;298.26000000000005;289.06;298.36;328.66;279.36;279.16;329.66;330.26000000000005;272.26000000000005;240.61611355647437;268.3187672390254;274.27422755570615;294.76000000000005;6580000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;6600000.0;0.0;0.0;0.1845;0.036000000000000004;0.0;0.0;3.0221417684902763;10236.642578125;4799.89501953125;2394.59594726562;20478.912109375;482429.6452137497;474146.59989433293;257358.46542287;257358.46542287;248755.60055539582;430214.79039162316;437976.6894256693;442461.82273329195;473856.7996405058;529039.9816895401;471256.4460771589;442905.06249663915;448488.4414509901;465802.6480608363;454077.13592351135;274103.80757100787;469378.2234656961;438147.22140215355;437805.7469987138;237068.3971897606;239577.9089402584;469090.9554291696;201979.98414535882;258004.49823686495;273.9716996820413;2835067.5997186936;1488417.2996098844;353473.2163281329;535969.3737291319;0;8;9;42;28;27;0;22;171;162;2095354561994.4963;800739494705.0634;1762999254824.7207;44368.899219473664;9615.99496621719;-0.0;0.0;6539869.256839521;1409394.9952478926;0.0;1280412.7602562518;3.09703864333126;0.2971657717126394
9661;2019-06-20 10:03:45.117;647;589;214;214;190;41;62;34;-8;40;769;229;-6;45;251;158;253;560;216;63;62;-9;663;358;364;130;363;305;664;-2.0;-1.0;1064.0;204.0;0.0;46;1;61;1;0;0;1;0;0;0;1;1;0;0;0;20543.6640625;10286.0263671875;4898.93798828125;2387.97265625;575.0;255408;568.0;1197.0;Calculated values ==>;1561017825.117;337.86;332.06;294.56;294.56;292.16;277.26000000000005;274.1680685717883;279.36;276.56;272.36;277.16;350.06000000000006;296.06;272.56;277.66;298.26000000000005;288.96000000000004;298.46000000000004;329.16;279.46000000000004;279.36;329.96000000000004;330.66;272.26000000000005;240.39332010688793;268.19934244402924;274.1680685717883;294.76000000000005;6630000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;3050000.0;6640000.000000001;0.0;0.0;0.17733333333333334;0.034;0.0;0.0;3.0215299306413472;10286.0263671875;4898.93798828125;2387.97265625;20543.6640625;483199.291064846;474278.0970008846;256394.9952925374;256394.9952925374;247942.1643628719;430280.9020939914;438147.22140215355;439972.1399166299;473985.80243904516;530475.1397970697;471271.4344490252;440276.00903072825;447698.11948457354;465946.8475650451;454106.1615174019;274067.0225259101;469664.77604540356;438317.3471302371;438147.22140215355;238323.1353838712;241250.99604349316;469227.4427813668;201730.88239145253;258004.49823686495;273.8700303739308;2835409.5741701433;1488588.3817092984;353513.08501575154;536050.2256259911;0;8;9;42;28;27;0;22;171;162;2095573038435.031;800817822110.255;1763182618980.1694;42248.11633446479;9094.883053257088;-0.0;0.0;6540591.3179372;1409550.973805164;0.0;1280412.7602562518;2.921708497189918;0.28007077146755266
9662;2019-06-20 10:04:45.117;653;594;214;214;190;39;63;34;-13;40;779;229;-18;31;251;157;255;565;215;55;62;-8;698;352;357;135;357;305;700;679.0;-1.0;239.0;110.0;3.0;14;100;63;1;0;0;1;0;0;0;1;0;0;0;0;19419.525390625;11057.041015625;4149.291015625;1408.27783203125;578.0;255409;571.0;1197.0;Calculated values ==>;1561017885.117;338.46000000000004;332.56;294.56;294.56;292.16;277.06;273.5264737036516;279.46000000000004;276.56;271.86;277.16;351.06000000000006;296.06;271.36;276.26000000000005;298.26000000000005;288.86;298.66;329.66;278.66;279.36;330.26000000000005;330.96000000000004;272.36;241.49495122638035;268.19934244402924;273.5264737036516;294.66;6980000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;7000000.0;0.11316666666666667;0.0;0.03983333333333334;0.018333333333333333;0.0005;0.11366666666666667;3.021069101636416;11057.041015625;4149.291015625;1408.27783203125;19419.525390625;480155.76262996043;470567.3147352726;254749.27458734883;254749.27458734883;246741.95667363342;430671.36484660726;439872.96186011756;439207.5311587726;473338.7274854557;531519.1411140322;471271.4344490252;438435.61618480866;445717.11843896436;466806.3634841397;454983.4136287204;271482.60997825;465713.9084417292;438543.2984487911;439708.0387199541;239577.9089402584;242505.85365607988;468640.9058032574;200417.78744066533;200656.782252161;273.3293502883067;2835742.6007489194;1488766.2406041552;353544.72043648723;536125.627534357;0;8;9;42;28;27;0;22;171;162;2095789338435.031;800897322110.255;1763365618980.1694;9511.791458104608;4917.423836647521;-0.0;27172.15948517248;6541022.650502138;1409667.7430292466;0.0;1280639.1949186283;2.50390319858577;0.07181098330900523
9663;2019-06-20 10:05:45.098;665;599;215;215;188;39;40;32;-23;41;787;228;-26;14;251;157;255;571;214;49;41;-6;689;359;364;142;364;300;691;530.0;-1.0;1286.0;301.0;0.0;40;100;50;1;0;0;1;0;0;0;1;0;0;0;0;19104.615234375;9924.39453125;4983.39208984375;1354.23974609375;582.0;255410;574.0;1198.0;Calculated values ==>;1561017945.098;339.66;333.06;294.66;294.66;291.96000000000004;277.06;274.27422755570615;277.16;276.36;270.86;277.26000000000005;351.86;295.96000000000004;270.56;274.56;298.26000000000005;288.86;298.66;330.26000000000005;278.06;277.26000000000005;330.56;331.36;272.56;242.98782864720522;267.5978703862781;274.27422755570615;294.56;6890000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3000000.0;6909999.999999999;0.08833333333333333;0.0;0.21433333333333332;0.050166666666666665;0.0;0.08833333333333333;3.0229754233771775;9924.39453125;4983.39208984375;1354.23974609375;19104.615234375;482986.73386904434;472515.0740224444;255495.21727268503;255495.21727268503;246388.97974298772;430214.79039162316;434293.55171347444;438781.1946434162;472522.5091947854;532726.613866338;471822.8956823752;438320.22817239247;444269.86517575267;465802.6480608363;453792.92581969226;272321.1553548061;467929.4283355027;435897.0153556221;434473.7075064044;240832.718256323;244179.05427248686;467871.8059836037;202096.8333245156;202096.8333245156;274.0172284560683;2836063.533592915;1488941.0305325463;353567.7341263075;536201.7091266989;0;8;9;42;28;27;0;22;171;162;2096005569939.8384;800980395795.181;1763547061505.0078;50729.34810935103;13333.044461730919;-0.0;20526.62388606684;6541524.501028413;1409819.782103973;0.0;1281036.558907912;5.20162829325054;0.3668582745786053
9664;2019-06-20 10:06:45.118;674;603;207;207;186;44;36;34;-27;42;786;228;-28;7;250;160;256;565;214;40;36;-5;674;362;367;146;367;300;676;543.0;0.0;1147.0;209.0;0.0;66;100;46;1;0;0;1;0;0;0;1;0;0;0;0;18784.4921875;9366.4345703125;5727.5751953125;1342.65893554688;585.0;255411;578.0;1199.0;Calculated values ==>;1561018005.118;340.56000000000006;333.46000000000004;293.86;293.86;291.76000000000005;277.56;274.5913991737795;276.76000000000005;276.56;270.46000000000004;277.36;351.76;295.96000000000004;270.36;273.86;298.16;289.16;298.76000000000005;329.66;277.16;276.76000000000005;330.96000000000004;331.66;272.66;243.81672145450628;267.5978703862781;274.5913991737795;294.56;6740000.000000001;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3000000.0;6759999.999999999;0.0905;0.0;0.19116666666666668;0.034833333333333334;0.0;0.0905;3.0250332890367106;9366.4345703125;5727.5751953125;1342.65893554688;18784.4921875;485958.7999982834;474999.8664172709;253296.90254548358;253296.90254548358;246228.16579785576;430014.67791919125;432812.2514932043;438165.9764317512;472094.78864732845;532622.6209833812;471822.8956823752;438011.42202021845;443256.9062126748;465236.6699430183;453705.38493801095;274463.9099054474;468910.6735059541;433550.350954743;432812.2514932043;242505.85365607988;245433.99809710225;467414.5527947445;203026.29235986326;203026.29235986326;274.3921194590704;2836379.3814021843;1489101.8410273113;353590.2157733659;536290.996940067;0;8;9;42;28;27;0;22;171;162;2096224943039.7686;801066824595.1536;1763727121504.9507;44950.86960507592;9209.524405148362;-0.0;20795.629301567365;6542322.101954162;1410007.6994627174;0.0;1281381.0258017362;4.560292883827946;0.2917911342528474
9665;2019-06-20 10:07:45.119;675;605;207;206;182;46;38;36;-27;42;776;227;-29;5;250;160;256;558;216;40;37;-5;669;362;367;148;367;300;670;511.0;0.0;1099.0;152.0;0.0;79;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18436.291015625;9033.0419921875;6105.54541015625;1341.25354003906;587.0;255412;580.0;1197.0;Calculated values ==>;1561018065.119;340.66;333.66;293.86;293.76000000000005;291.36;277.76000000000005;274.5913991737795;276.96000000000004;276.76000000000005;270.46000000000004;277.36;350.76;295.86;270.26000000000005;273.66;298.16;289.16;298.76000000000005;328.96000000000004;277.16;276.86;331.16;331.86;272.66;244.22491754036054;267.5978703862781;274.5913991737795;294.76000000000005;6690000.000000001;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3000000.0;6700000.0;0.08516666666666667;0.0;0.18316666666666667;0.025333333333333333;0.0;0.08516666666666667;3.0196766357812477;9033.0419921875;6105.54541015625;1341.25354003906;18436.291015625;486642.07841562136;476038.6707532587;253554.08357470468;253198.0906698219;245137.1747028775;430014.67791919125;433182.4302400453;438165.9764317512;471830.38154423045;531582.2435752349;471704.2611785072;437856.56215164;442965.4704623134;465236.6699430183;453705.38493801095;275077.0418494517;468552.1252971713;433550.350954743;432997.62667057913;243342.44575359824;246270.64818160105;467134.6619324173;203136.31030349995;203136.31030349995;274.43473991125103;2836689.5597647224;1489255.172553963;353612.5820834011;536389.6079218158;0;8;9;42;28;27;0;22;171;162;2096445146709.5024;801155026065.047;1763907124504.7332;43049.60051249136;6687.9582412659065;-0.0;19576.522110596245;6543055.451426543;1410140.1806925945;0.0;1281717.4660036743;4.205992103121078;0.2597021120689358
9666;2019-06-20 10:08:45.139;670;606;215;214;185;45;39;36;-26;42;738;226;-27;13;250;158;257;557;218;40;39;-7;663;362;366;137;366;302;663;-2.0;-1.0;1120.0;144.0;0.0;86;0;42;1;0;0;1;0;0;0;1;0;1;0;0;19507.93359375;8934.10546875;6257.34375;2342.99340820312;588.0;255413;581.0;1197.0;Calculated values ==>;1561018125.139;340.16;333.76000000000005;294.66;294.56;291.66;277.66;274.5913991737795;277.06;276.76000000000005;270.56;277.36;346.96000000000004;295.76000000000005;270.46000000000004;274.46000000000004;298.16;288.96000000000004;298.86;328.86;277.16;277.06;331.26000000000005;331.96000000000004;272.46000000000004;241.92719264551067;267.8393353686513;274.5913991737795;294.96000000000004;6630000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3020000.0;6630000.0;0.0;0.0;0.18666666666666665;0.024;0.0;0.0;3.0195209973165746;8934.10546875;6257.34375;2342.99340820312;19507.93359375;486561.1107810552;477032.7164645466;256822.64782102525;256444.64215979847;246331.87866598394;430014.67791919125;433616.79160117084;437869.15320432716;473273.90776018414;527465.7924713183;471317.03812620445;437713.4967235476;443721.9807720978;465381.95360251743;453419.23222524277;276504.4722401583;469309.3090413709;433799.4536676275;433616.79160117084;243760.74795305103;246688.97952812296;468464.2129641699;202993.44949388673;203136.31030349995;274.3793903094922;2837005.8670369904;1489404.9486914994;353643.29437531263;536492.6663394765;0;8;9;42;28;27;0;22;171;163;2096665120009.4326;801240554565.0198;1764087784704.6758;43843.46469261554;6371.298323286796;-0.0;0.0;6543779.801672648;1410249.0441063105;0.0;1281880.6580671056;2.863778683145284;0.26303257739142405
9667;2019-06-20 10:09:45.100;664;605;224;223;194;42;39;36;-24;42;710;228;-26;16;250;159;257;546;217;41;39;-10;649;360;365;134;365;303;650;649.0;-1.0;1182.0;125.0;0.0;90;0;43;1;0;0;1;0;0;0;1;0;1;0;0;19830.634765625;8805.12890625;6291.3212890625;2351.08178710938;588.0;255414;582.0;1197.0;Calculated values ==>;1561018185.1;339.56000000000006;333.66;295.56;295.46000000000004;292.56;277.36;274.38016830617;277.06;276.76000000000005;270.76000000000005;277.36;344.16;295.96000000000004;270.56;274.76000000000005;298.16;289.06;298.86;327.76000000000005;277.26000000000005;277.06;331.36;331.96000000000004;272.16;241.2770596917726;267.9596281332873;274.38016830617;294.86;6490000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3030000.0;6500000.0;0.10816666666666667;0.0;0.197;0.020833333333333332;0.0;0.10816666666666667;3.0195209973165746;8805.12890625;6291.3212890625;2351.08178710938;19830.634765625;487199.3319678346;478423.27766904054;261141.1562448279;260723.47090941286;249817.67721884712;430148.3826014536;433865.5205784961;437953.82195464283;473663.1379967309;524454.9604845678;471420.95823879476;437642.0229114993;443955.1368504969;465526.9584903107;453906.01539497345;395802.66626090923;469238.4695503684;434228.3108271235;433865.5205784961;244179.05427248686;246688.97952812296;468581.8515403894;202694.73573893556;202694.73573893556;274.2542722384716;2837333.4753558855;1489552.6795570203;353682.38624234387;536597.1705761398;0;8;9;42;28;27;0;22;171;163;2096884277464.3071;801321801719.9733;1764269166729.572;46346.03998449433;5539.314912530288;-0.0;25004.973226812468;6544530.892351377;1410348.2347007305;0.0;1282088.8974002714;4.40694581911659;0.24582627176763638
9668;2019-06-20 10:10:45.130;655;602;226;225;198;40;39;35;-24;42;713;229;-26;15;250;160;257;532;217;44;38;-12;640;358;363;131;363;303;641;564.0;-1.0;971.0;125.0;0.0;84;0;43;1;0;0;1;0;0;0;1;0;1;0;0;19949.384765625;8761.0224609375;5988.611328125;2371.26318359375;587.0;255415;581.0;1200.0;Calculated values ==>;1561018245.13;338.66;333.36;295.76000000000005;295.66;292.96000000000004;277.16;274.1680685717883;277.06;276.66;270.76000000000005;277.36;344.46000000000004;296.06;270.56;274.66;298.16;289.16;298.86;326.36;277.56;276.96000000000004;331.26000000000005;331.86;271.96000000000004;240.61611355647437;267.9596281332873;274.1680685717883;294.86;6400000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3030000.0;6409999.999999999;0.094;0.0;0.16183333333333336;0.020833333333333332;0.0;0.094;3.0272447476503728;8761.0224609375;5988.611328125;2371.26318359375;19949.384765625;486879.6541811066;479031.79066461936;262604.4027410793;262166.2535915148;251592.48614946005;430280.9020939914;434358.88782729313;437953.82195464283;474050.5081408163;524769.6316586944;471540.11976617476;437642.0229114993;443809.95577213913;465816.1379094171;454389.27195503766;401542.83051962417;468175.3308047727;435252.3847646943;434178.6716885159;243760.74795305103;246270.64818160105;468797.81262315146;202100.88860317308;202100.88860317308;274.01426403655006;2837665.1412698864;1489699.1373445562;353721.7587936747;536699.5545146934;0;8;9;42;28;27;0;22;171;163;2097102786665.0708;801401341470.2512;1764451057630.2078;38168.86638071286;5556.185917082883;-0.0;21815.31161002223;6545235.53538566;1410440.7434392208;0.0;1282479.2615264629;3.828091718120397;0.21539857588437833
9669;2019-06-20 10:11:45.121;646;599;224;224;199;38;40;33;-10;41;727;229;-19;14;250;161;257;522;217;47;39;-14;632;357;362;133;362;304;633;627.0;-1.0;1175.0;233.0;0.0;77;0;43;1;0;0;1;0;0;0;1;0;1;0;0;19398.830078125;8567.02734375;5528.25537109375;2368.6103515625;585.0;255416;580.0;1199.0;Calculated values ==>;1561018305.121;337.76;333.06;295.56;295.56;293.06;276.96000000000004;274.0616903277293;277.16;276.46000000000004;272.16;277.26000000000005;345.86;296.06;271.26000000000005;274.56;298.16;289.26000000000005;298.86;325.36;277.86;277.06;331.16;331.66;271.76000000000005;241.05796691057077;268.0796299477929;274.0616903277293;294.86;6320000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6330000.0;0.1045;0.0;0.19583333333333333;0.03883333333333334;0.0;0.1045;3.0250332890367106;8567.02734375;5528.25537109375;2368.6103515625;19398.830078125;486461.31801710563;479522.6724614659;262289.28756142664;262289.28756142664;252306.96065892183;430346.717906069;434782.31747122854;439885.4375265266;473695.32993624324;526158.4464263396;471405.8899210585;438504.63750537357;443461.255666955;465960.3153875682;454700.04539168015;405764.2675314704;467636.46998355223;436019.9354273413;434603.5697922251;243342.44575359824;245433.99809710225;468326.9503684106;201619.8232468878;201619.8232468878;273.82218450964444;2837992.9938746383;1489843.5160993815;353761.25181491766;536795.5140076695;0;8;9;42;28;27;0;22;171;163;2097320254039.8425;801480529590.1681;1764633130315.0168;46660.34946309594;10357.126769885803;-0.0;24346.801513987746;6545942.33948043;1410573.334486499;0.0;1282863.8880994513;4.941982884533502;0.31353282314053516
