;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9670;2019-06-20 10:12:45.131;637;596;221;221;197;36;41;32;9;41;742;229;3;20;250;163;256;514;217;49;41;-16;629;355;361;137;360;303;630;570.0;-1.0;1091.0;185.0;0.0;68;0;43;1;0;0;1;0;0;0;1;0;1;0;0;19120.70703125;8535.6630859375;5251.63818359375;2334.4462890625;583.0;255417;579.0;1200.0;Calculated values ==>;1561018365.131;336.86;332.76000000000005;295.26000000000005;295.26000000000005;292.86;276.76000000000005;273.8482719121499;277.26000000000005;276.36;274.06;277.26000000000005;347.36;296.06;273.46000000000004;275.16;298.16;289.46000000000004;298.76000000000005;324.56;278.06;277.26000000000005;331.06;331.46000000000004;271.56;241.92719264551067;267.9596281332873;273.8482719121499;294.86;6290000.0;3550000.0;3610000.0;1370000.0;3600000.0;3030000.0;6300000.0;0.095;0.0;0.18183333333333335;0.030833333333333334;0.0;0.095;3.0278670201228968;8535.6630859375;5251.63818359375;2334.4462890625;19120.70703125;485504.7168191721;479429.2931390183;261181.22825554915;261181.22825554915;251713.96298949033;430477.46260093397;435202.0721543156;442934.10434907244;473176.1828425327;527806.5535311698;471540.11976617476;442049.80010727816;444533.65563525405;466247.85315236123;455317.5800407417;406729.98633304343;466750.03731328045;436603.72145541804;435202.0721543156;242924.1476594651;244597.3647265701;467575.6743535307;201148.48376657383;201148.48376657383;273.62901844783016;2838314.0435165227;1489986.0622733429;353800.45048560644;536885.3614260186;0;8;9;42;28;27;0;22;171;163;2097537190189.808;801561543090.1553;1764815260664.9878;43964.68534258434;8214.83837643117;-0.0;22235.090896835467;6546697.673971795;1410728.1266570897;0.0;1283252.1352332192;4.615790834423779;0.2856489183150143
9671;2019-06-20 10:13:45.102;630;593;219;219;195;36;43;32;16;40;750;229;12;28;250;163;255;516;215;51;42;-16;630;355;360;140;360;303;631;550.0;-1.0;1146.0;165.0;0.0;63;0;42;1;0;0;1;0;0;0;1;0;1;0;0;18737.173828125;8473.53125;5175.59912109375;2314.98388671875;582.0;255418;577.0;1199.0;Calculated values ==>;1561018425.102;336.16;332.46000000000004;295.06;295.06;292.66;276.76000000000005;273.8482719121499;277.46000000000004;276.36;274.76000000000005;277.16;348.16;296.06;274.36;275.96000000000004;298.16;289.46000000000004;298.66;324.76000000000005;278.26000000000005;277.36;330.86;331.36;271.56;242.56692532238324;267.9596281332873;273.8482719121499;294.66;6300000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;6310000.0;0.09166666666666666;0.0;0.191;0.0275;0.0;0.09166666666666666;3.025498775149612;8473.53125;5175.59912109375;2314.98388671875;18737.173828125;484390.9629419817;478866.41057154647;260254.4928334095;260254.4928334095;250949.53215259366;430477.46260093397;435793.71486953663;443955.1368504969;472686.4266018815;528642.8357593152;471540.11976617476;443373.06176112994;445680.44742188096;466247.85315236123;455317.5800407417;405761.75891283987;466937.73999989167;437181.2009864583;435618.25068350555;242087.5637286956;244179.05427248686;467156.7300956298;201219.47415498697;201219.47415498697;273.65679352570896;2838629.3733736556;1490127.737050117;353839.1770101714;536972.2130715662;0;8;9;42;28;27;0;22;171;163;2097753385644.65;801644602925.0945;1764996972794.855;46362.51157484241;7313.274538367678;-0.0;21486.554515114203;6547450.036794346;1410857.4650541637;0.0;1283616.3061769807;4.708206131232206;0.28786004781791
9672;2019-06-20 10:14:45.112;627;591;221;220;194;36;44;31;23;39;753;229;21;39;250;164;254;523;216;53;44;-13;629;355;360;141;360;303;630;672.0;0.0;1059.0;181.0;0.0;57;0;41;1;0;0;1;0;0;0;1;0;1;0;0;18398.107421875;8441.05859375;4945.4765625;2320.79467773438;581.0;255419;576.0;1198.0;Calculated values ==>;1561018485.112;335.86;332.26000000000005;295.26000000000005;295.16;292.56;276.76000000000005;273.8482719121499;277.56;276.26000000000005;275.46000000000004;277.06;348.46000000000004;296.06;275.26000000000005;277.06;298.16;289.56;298.56;325.46000000000004;278.46000000000004;277.56;330.76000000000005;331.26000000000005;271.86;242.77792619122317;267.9596281332873;273.8482719121499;294.76000000000005;6290000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;6300000.0;0.112;0.0;0.1765;0.030166666666666668;0.0;0.112;3.0231300870831523;8441.05859375;4945.4765625;2320.79467773438;18398.107421875;484070.28222491255;478686.90430833783;261181.22825554915;260748.4424808321;250635.0088750695;430477.46260093397;435968.7166933796;444965.2754471953;472456.96783784614;528956.2834829289;471540.11976617476;444677.7423059734;447236.20680083364;466247.85315236123;455457.29115110595;405761.5894278794;468200.9926107899;437523.7402493343;435968.7166933796;241669.27786274583;243760.74795305103;467314.989749377;201222.98140591785;201222.98140591785;273.65816541835386;2838938.885627469;1490268.7154579451;353877.8149367837;537056.5694259657;0;8;9;42;28;27;0;22;171;163;2097969421644.6155;801728916975.081;1765178803094.8262;43020.514898285466;8027.108918361018;-0.0;26291.52235219572;6548195.019491263;1410985.3228890377;0.0;1284014.5231759185;4.923761516837268;0.2808585688344132
9673;2019-06-20 10:15:45.123;627;590;221;221;195;36;46;31;31;38;753;230;31;45;250;163;253;530;215;55;46;-8;623;357;362;142;362;302;623;210.0;-1.0;1791.0;311.0;0.0;56;0;38;1;0;0;1;0;0;0;1;0;1;0;0;18089.611328125;8163.75634765625;4868.0830078125;2301.31884765625;580.0;255420;576.0;1201.0;Calculated values ==>;1561018545.123;335.86;332.16;295.26000000000005;295.26000000000005;292.66;276.76000000000005;274.0616903277293;277.76000000000005;276.26000000000005;276.26000000000005;276.96000000000004;348.46000000000004;296.16;276.26000000000005;277.66;298.16;289.46000000000004;298.46000000000004;326.16;278.66;277.76000000000005;330.76000000000005;331.16;272.36;242.98782864720522;267.8393353686513;274.0616903277293;294.66;6230000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6230000.0;0.035;0.0;0.2985;0.05183333333333333;0.0;0.035;3.030855395489662;8163.75634765625;4868.0830078125;2301.31884765625;18089.611328125;484736.29469856736;479363.65222473396;261672.45761714724;261672.45761714724;251299.65743564483;430346.717906069;435844.5533831253;446301.07743510534;472226.9707426428;529032.944651942;471793.0235095721;446301.07743510534;448262.69519083336;465960.3153875682;454981.4033238106;408136.1418265273;470239.52820218354;437406.86254204705;435844.5533831253;241669.27786274583;243342.44575359824;467672.8576980303;201621.88380592674;201621.88380592674;273.8229889976048;2839243.0056950958;1490407.1142840683;353916.339611005;537138.3640818781;0;8;9;42;28;27;0;22;171;163;2098186061354.3193;801813832539.965;1765360336369.5781;73036.73929830981;13790.308813407366;-0.0;8197.79343520195;6549162.340584606;1411167.1680353866;0.0;1284301.9868324308;6.197343057971738;0.5228881124833968
9674;2019-06-20 10:16:45.123;626;587;218;217;197;41;36;33;42;39;751;230;38;54;250;164;252;509;215;57;36;-2;610;360;365;143;365;305;611;522.0;-1.0;1381.0;190.0;0.0;78;0;43;1;0;0;1;0;0;0;1;0;1;0;0;18648.421875;8218.794921875;5306.6474609375;2322.26000976562;579.0;255421;575.0;1202.0;Calculated values ==>;1561018605.123;335.76000000000005;331.86;294.96000000000004;294.86;292.86;277.26000000000005;274.38016830617;276.76000000000005;276.46000000000004;277.36;277.06;348.26;296.16;276.96000000000004;278.56;298.16;289.56;298.36;324.06;278.86;276.76000000000005;330.66;331.06;272.96000000000004;243.1966462407574;268.19934244402924;274.38016830617;294.66;6100000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;6110000.0;0.087;0.0;0.23016666666666669;0.03166666666666666;0.0;0.087;3.033533814479333;8218.794921875;5306.6474609375;2322.26000976562;18648.421875;486025.3340438428;480328.17389125534;261198.83615581415;260749.89775869795;252597.38550331525;430148.3826014536;433317.3069910173;447276.8002363944;472193.81962526246;528593.6297361357;471390.9279224763;446712.3873244594;448952.2146688218;465526.9584903107;454615.39246030693;413211.6065647992;468524.06162463647;437059.3315351043;433317.3069910173;241250.99604349316;242924.1476594651;468131.1482480821;202650.6557006262;202650.6557006262;274.23716170826975;2839549.1559717883;1490543.6355446477;353954.8694348168;537223.153502451;0;8;9;42;28;27;0;22;171;163;2098404161354.3193;801899332539.965;1765542436369.5781;56304.78426731598;8406.882264002768;-0.0;20067.998662264024;6550240.18661432;1411352.1446276982;0.0;1284537.5350999096;5.349650258026504;0.3526767102489355
9675;2019-06-20 10:17:45.114;620;586;221;220;196;40;36;34;47;39;749;231;43;58;250;164;251;497;215;59;35;2;613;357;362;143;362;307;614;386.0;-1.0;1121.0;87.0;0.0;69;0;47;1;0;0;1;0;0;0;1;0;1;0;0;18826.46875;8572.8525390625;5165.9931640625;2340.98266601562;578.0;255422;574.0;1198.0;Calculated values ==>;1561018665.114;335.16;331.76000000000005;295.26000000000005;295.16;292.76000000000005;277.16;274.0616903277293;276.76000000000005;276.56;277.86;277.06;348.06000000000006;296.26000000000005;277.46000000000004;278.96000000000004;298.16;289.56;298.26000000000005;322.86;279.06;276.66;330.56;330.96000000000004;273.36;243.1966462407574;268.43790593516167;274.0616903277293;294.66;6130000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6140000.0;0.06433333333333333;0.0;0.18683333333333335;0.0145;0.0;0.06433333333333333;3.023592968889246;8572.8525390625;5165.9931640625;2340.98266601562;18826.46875;484846.10485029384;479831.6804738534;262343.10587080807;261883.77360433523;252079.48659284908;430346.717906069;434064.28222162405;447600.3881133133;472193.81962526246;528230.265241673;471241.56450988416;447036.1171241952;449136.8774881625;465960.3153875682;455121.83405515505;411615.00197505776;466201.20549890696;438090.06076039566;433883.48505660606;240832.718256323;242505.85365607988;468529.08662627725;202034.46299065877;202034.46299065877;273.98385537442323;2839861.3998842966;1490683.5449510054;353993.72396150866;537310.4124171138;0;8;9;42;28;27;0;22;171;163;2098622228639.9573;801985119670.216;1765726008830.115;45879.900343749294;3864.1720427164682;-0.0;14915.620419575942;6551091.59792438;1411454.3880750688;0.0;1284829.0215302538;4.021168094687656;0.2523980499120327
9676;2019-06-20 10:18:45.114;616;585;223;223;198;37;38;33;51;39;748;232;48;62;250;163;250;508;216;61;38;5;616;354;360;142;359;308;617;452.0;-1.0;1339.0;87.0;0.0;53;0;53;1;0;0;1;0;0;0;1;0;1;0;0;19048.56640625;8903.87109375;4705.67431640625;2349.73901367188;578.0;255423;574.0;1199.0;Calculated values ==>;1561018725.114;334.76000000000005;331.66;295.46000000000004;295.46000000000004;292.96000000000004;276.86;273.7412296467126;276.96000000000004;276.46000000000004;278.26000000000005;277.06;347.96000000000004;296.36;277.96000000000004;279.36;298.16;289.46000000000004;298.16;323.96000000000004;279.26000000000005;276.96000000000004;330.56;330.96000000000004;273.66;242.98782864720522;268.5567601203482;273.7412296467126;294.76000000000005;6160000.0;3540000.0;3600000.0;1420000.0;3590000.0;3080000.0;6170000.0;0.07533333333333332;0.0;0.22316666666666668;0.0145;0.0;0.07533333333333332;3.0261168361420743;8903.87109375;4705.67431640625;2349.73901367188;19048.56640625;483942.02653568337;479332.733931844;263038.2096768201;263038.2096768201;252683.11017911718;430542.39183029096;434911.66494596965;447973.6730041497;472325.50216173066;528048.3146882235;471226.789973666;447551.6594779637;449507.0425462661;466391.21630984533;455485.02259338234;409935.3234614627;467555.11023048975;438877.6270218307;434911.66494596965;240832.718256323;242505.85365607988;468964.41255619563;201291.2431122706;201291.2431122706;273.6804011936442;2840177.0251772655;1490829.184314612;354032.8133088394;537392.6763127843;0;8;9;42;28;27;0;22;171;163;2098838828639.9573;802070619670.216;1765910508830.115;55051.29560420435;3881.2609569369133;-0.0;17599.40511147199;6551932.6912239455;1411518.933350066;0.0;1285099.9800763458;4.795450700680955;0.29894872163169484
9677;2019-06-20 10:19:45.135;616;585;224;224;199;35;40;31;55;38;749;231;51;65;250;163;249;521;215;62;40;7;621;353;358;141;358;309;622;541.0;0.0;1366.0;46.0;0.0;39;0;60;1;0;0;1;0;0;0;1;0;1;0;0;19462.04296875;9445.34375;4267.1328125;2378.90698242188;577.0;255424;573.0;1200.0;Calculated values ==>;1561018785.135;334.76000000000005;331.66;295.56;295.56;293.06;276.66;273.6339639331285;277.16;276.26000000000005;278.66;276.96000000000004;348.06000000000006;296.26000000000005;278.26000000000005;279.66;298.16;289.46000000000004;298.06;325.26000000000005;279.36;277.16;330.46000000000004;330.86;273.86;242.77792619122317;268.67533136820026;273.6339639331285;294.66;6210000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3090000.0;6220000.0;0.09016666666666667;0.0;0.22766666666666666;0.007666666666666667;0.0;0.09016666666666667;3.028794883917512;9445.34375;4267.1328125;2378.90698242188;19462.04296875;483381.50916354085;478742.5506786869;263110.7913778472;263110.7913778472;252817.71270790306;430607.02586249536;435744.4992520704;448346.9478411799;472358.58907936385;528075.9802630969;470971.8669879958;447785.0797391884;449738.9921546331;466534.3108773681;455652.03877278225;407226.90017565666;468951.47080358816;439488.030622605;435744.4992520704;240414.4444865203;242087.5637286956;469299.3162826378;201111.80091340706;201111.80091340706;273.60578364031505;2840498.0592441782;1490982.14795662;354072.2324839642;537467.4758760986;0;8;9;42;28;27;0;22;171;163;2099054304029.6287;802155549385.0864;1766095673614.8325;56287.20178388961;2056.104284497436;-0.0;21156.048300202812;6552860.836771381;1411568.4287109843;0.0;1285423.055224356;4.940492167541322;0.2778612449408521
9678;2019-06-20 10:20:45.095;620;587;225;225;199;34;42;29;55;37;752;231;53;66;250;164;249;535;215;64;42;8;631;352;357;138;357;309;633;555.0;-1.0;1398.0;88.0;2.0;20;0;65;1;0;0;1;0;0;0;1;0;1;0;0;20000.07421875;10018.1376953125;3805.01684570312;2390.67797851562;578.0;255425;574.0;1198.0;Calculated values ==>;1561018845.095;335.16;331.86;295.66;295.66;293.06;276.56;273.5264737036516;277.36;276.06;278.66;276.86;348.36;296.26000000000005;278.46000000000004;279.76000000000005;298.16;289.56;298.06;326.66;279.56;277.36;330.56;330.96000000000004;273.96000000000004;242.14157278889297;268.67533136820026;273.5264737036516;294.66;6310000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3090000.0;6330000.0;0.0925;0.0;0.233;0.014666666666666666;0.0003333333333333333;0.09283333333333334;3.023592968889246;10018.1376953125;3805.01684570312;2390.67797851562;20000.07421875;482833.87146507687;477732.8314878047;262735.5596206215;262735.5596206215;252306.96065892183;430671.36484660726;436328.9944427473;448346.9478411799;472654.2065195329;528390.5981298109;470971.8669879958;448066.3845579902;449877.23788744846;466677.1382597011;455957.283580434;402055.24304137233;469716.5174413299;440037.52846745803;436328.9944427473;240832.718256323;242505.85365607988;469805.9777390899;200797.66806752118;201020.06624185905;273.4783744718673;2840826.6909869653;1491144.2355049816;354111.9525276364;537534.6989446839;0;8;9;42;28;27;0;22;171;163;2099268661029.7651;802239193585.1396;1766280950014.9504;57678.98218726249;3945.4552085163414;-0.0;21844.512167982462;6553809.921826278;1411618.408364794;0.0;1285781.1543364828;5.148008619381896;0.3020726524237853
9679;2019-06-20 10:21:45.116;627;589;222;223;200;35;44;29;39;36;756;230;40;66;250;165;249;547;215;65;43;8;641;354;359;128;359;308;643;173.0;-1.0;1586.0;179.0;2.0;18;0;69;1;0;0;1;0;0;0;1;0;1;0;0;20350.05078125;10380.078125;3767.8203125;2406.62280273438;580.0;255426;575.0;1200.0;Calculated values ==>;1561018905.116;335.86;332.06;295.36;295.46000000000004;293.16;276.66;273.7412296467126;277.56;276.06;277.06;276.76000000000005;348.76;296.16;277.16;279.76000000000005;298.16;289.66;298.06;327.86;279.66;277.46000000000004;330.66;331.16;273.96000000000004;239.943914813709;268.5567601203482;273.7412296467126;294.66;6409999.999999999;3540000.0;3590000.0;1280000.0;3590000.0;3080000.0;6430000.0;0.028833333333333332;0.0;0.2643333333333333;0.029833333333333333;0.0003333333333333333;0.029166666666666667;3.0283317856682714;10380.078125;3767.8203125;2406.62280273438;20350.05078125;482726.4997711568;476835.85538223933;260748.28926114526;261171.1839373121;252223.35186624643;430542.39183029096;436205.073990345;446275.24975105154;473857.33391166833;528886.6670609541;470986.8009944989;446417.86147193075;450059.3911822188;466391.21630984533;455763.57488601323;395577.3011303259;470314.65384506655;439765.03452980146;436030.9469220937;241250.99604349316;243342.44575359824;471149.70092277275;201196.86272858118;201877.4504603819;273.6435008686392;2841163.0597159835;1491314.2801313542;354151.9440262131;537597.8280083477;0;8;9;42;28;27;0;22;171;163;2099483536209.4375;802319021515.0178;1766466114799.668;64782.38696960633;8053.593006126715;-0.0;6829.47698013326;6554830.7904133545;1411718.4354303207;0.0;1286020.1878781542;4.812308118113744;0.38625121259540185
9680;2019-06-20 10:22:45.086;637;593;219;219;198;37;45;31;8;36;766;229;10;54;251;167;249;556;212;66;45;8;657;354;359;126;359;307;659;536.0;0.0;1711.0;120.0;3.0;17;90;70;1;0;0;1;0;0;0;1;0;0;0;0;19738.091796875;10767.30859375;3936.40747070312;1350.36010742188;583.0;255427;577.0;1199.0;Calculated values ==>;1561018965.086;336.86;332.46000000000004;295.06;295.06;292.96000000000004;276.86;273.7412296467126;277.66;276.26000000000005;273.96000000000004;276.76000000000005;349.76;296.06;274.16;278.56;298.26000000000005;289.86;298.06;328.76000000000005;279.76000000000005;277.66;330.86;331.46000000000004;273.96000000000004;239.4893008659735;268.43790593516167;273.7412296467126;294.36;6570000.0;3540000.0;3590000.0;1260000.0;3590000.0;3070000.0;6590000.000000001;0.08933333333333333;0.0;0.2851666666666667;0.02;0.0005;0.08983333333333333;3.0253437976061277;10767.30859375;3936.40747070312;1350.36010742188;19738.091796875;482394.374079202;475512.57825124986;258578.3306830078;258578.3306830078;250845.27498260883;430542.39183029096;436378.7524107816;441956.0545109249;474115.06097062526;530009.779551569;471001.8423302181;442253.9184824793;448580.67754506104;466520.93082736776;456041.49723122193;272494.52336696803;469670.61132319085;439930.2995056856;436378.7524107816;242087.5637286956;244597.3647265701;471415.7118693733;201310.09941067256;201628.84652350558;273.687770874088;2841496.960537033;1491490.4202399831;354183.23656305054;537661.9978056225;0;8;9;42;28;27;0;22;171;163;2099698828509.5403;802395183415.0542;1766650522549.7559;68624.2048627553;5402.112249174014;-0.0;21088.3665455403;6555941.9561516885;1411830.510242063;0.0;1286252.7202499644;5.924643849896528;0.3687788090499087
9681;2019-06-20 10:23:45.117;649;598;213;214;194;39;39;32;-4;37;791;229;-2;33;251;168;251;565;212;68;39;9;670;357;362;129;362;305;671;624.0;0.0;1882.0;151.0;0.0;26;52;69;1;0;0;1;0;0;0;1;0;0;0;0;19440.89453125;10887.37109375;4320.52978515625;1098.62426757812;586.0;255428;580.0;1203.0;Calculated values ==>;1561019025.117;338.06000000000006;332.96000000000004;294.46000000000004;294.56;292.56;277.06;274.0616903277293;277.06;276.36;272.76000000000005;276.86;352.26;296.06;272.96000000000004;276.46000000000004;298.26000000000005;289.96000000000004;298.26000000000005;329.66;279.96000000000004;277.06;331.16;331.76000000000005;274.06;240.16925963744896;268.19934244402924;274.0616903277293;294.36;6700000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;6709999.999999999;0.10400000000000001;0.0;0.31366666666666665;0.025166666666666667;0.0;0.10400000000000001;3.0349690936792966;10887.37109375;4320.52978515625;1098.62426757812;19440.89453125;482714.19666104374;474826.9102494775;255684.39039197948;256053.97997697917;249024.97727756397;430346.717906069;434603.5697922251;440578.77906221413;473824.7944200122;532770.7922627424;471271.4344490252;440880.4687282554;446002.4824056516;466090.7741585676;455681.92639110074;272159.700040917;469564.01405922236;439603.98589291424;434603.5697922251;243342.44575359824;245852.32104278926;471113.4222737492;202080.39289810238;202080.39289810238;274.00173725634596;2841823.620777817;1491670.9691398852;354203.65531046054;537730.8411669476;0;8;9;42;28;27;0;22;171;163;2099915240265.0354;802471722940.2292;1766834217410.176;74808.99379347639;6770.664572620446;-0.0;24182.410396988762;6557137.850369498;1411932.0024597105;0.0;1286630.171641194;6.485874078812403;0.403922063606873
9682;2019-06-20 10:24:45.117;658;602;205;203;187;50;37;34;-13;39;809;229;-18;15;250;169;252;560;215;45;36;10;635;369;374;137;374;304;635;-2.0;0.0;1677.0;190.0;0.0;99;63;64;1;0;0;1;0;0;0;1;0;0;0;0;19574.2734375;9884.125;6279.62353515625;1155.99255371094;589.0;255429;584.0;1200.0;Calculated values ==>;1561019085.117;338.96000000000004;333.36;293.66;293.46000000000004;291.86;278.16;275.3239800832674;276.86;276.56;271.86;277.06;354.06000000000006;296.06;271.36;274.66;298.16;290.06;298.36;329.16;277.66;276.76000000000005;331.56;332.06;274.16;241.92719264551067;268.0796299477929;275.3239800832674;294.66;6350000.0;3690000.0;3740000.0;1370000.0;3740000.0;3040000.0;6350000.0;0.0;0.0;0.27949999999999997;0.03166666666666666;0.0;0.0;3.0269325067699437;9884.125;6279.62353515625;1155.99255371094;19574.2734375;487842.25896577095;479733.9486553975;254438.30336260048;253688.603280605;247993.16408789955;429537.3511455088;431190.16117913154;439427.7774279336;472980.6827117325;534719.3912619292;471405.8899210585;438659.2356206126;443607.19622175704;464211.7504960622;453793.9413233674;401497.18466229405;473376.02350081824;432713.3447351209;430996.8570958988;245015.67932991832;247107.31509690773;470138.0144479632;205070.39767421052;202080.39289810238;275.2132342854232;2842148.7471775566;1491844.0649406663;354222.4437839713;537819.1757779502;0;8;9;42;28;27;0;22;171;163;2100136040265.0354;802551522940.2292;1767016917410.176;65502.887641165595;8393.807864502169;-0.0;0.0;6558307.11604812;1412058.3730633531;0.0;1286831.6917278357;4.266616638580539;0.3817832275823366
9683;2019-06-20 10:25:45.108;653;603;210;209;182;48;38;38;-19;41;813;227;-22;8;249;161;253;545;216;40;38;11;661;359;364;146;364;304;662;147.0;-1.0;1215.0;39.0;3.0;74;99;67;1;0;0;1;0;0;0;1;0;0;0;0;19941.970703125;10634.3623046875;5882.7412109375;1360.35119628906;591.0;255430;585.0;1203.0;Calculated values ==>;1561019145.108;338.46000000000004;333.46000000000004;294.16;294.06;291.36;277.96000000000004;274.27422755570615;276.96000000000004;276.96000000000004;271.26000000000005;277.26000000000005;354.46000000000004;295.86;270.96000000000004;273.96000000000004;298.06;289.26000000000005;298.46000000000004;327.66;277.16;276.96000000000004;331.66;332.26000000000005;274.26000000000005;243.81672145450628;268.0796299477929;274.27422755570615;294.76000000000005;6609999.999999999;3590000.0;3640000.0;1460000.0;3640000.0;3040000.0;6620000.0;0.0245;0.0;0.2025;0.006500000000000001;0.0005;0.025;3.0341860801969927;10634.3623046875;5882.7412109375;1360.35119628906;19941.970703125;484303.0564484078;476691.74334295286;255002.84855795937;254635.53438138418;245392.5160948944;430214.79039162316;433931.68165179034;438504.63750537357;471995.6991225075;535135.5304447783;471167.1022015707;438039.0146135774;442580.7327243594;465540.6161959158;454360.65208595496;274316.25931498525;467481.61076205363;434293.55171347444;433931.68165179034;245433.99809710225;247943.99896000302;469013.3471318901;202675.0606543624;203721.61641243432;274.2420216855705;2842477.999816411;1492015.0266865836;354243.4101697696;537920.5136144387;0;8;9;42;28;27;0;22;171;163;2100357407054.8032;802636410205.1401;1767199290049.9846;47755.489312329766;1731.1988621039302;-0.0;5755.251630983901;6559250.794282105;1412142.7354630611;0.0;1286879.644963979;3.0900338272764722;0.22342550847820203
9684;2019-06-20 10:26:45.108;650;606;227;227;192;40;39;35;-23;42;804;226;-24;3;248;158;253;560;220;39;39;11;657;357;363;149;362;304;658;-2.0;-1.0;1395.0;82.0;0.0;65;99;66;1;0;0;1;0;0;0;1;0;0;0;0;20469.44921875;10510.80078125;5513.693359375;1356.56701660156;592.0;255431;587.0;1202.0;Calculated values ==>;1561019205.108;338.16;333.76000000000005;295.86;295.86;292.36;277.16;274.0616903277293;277.06;276.66;270.86;277.36;353.56000000000006;295.76000000000005;270.76000000000005;273.46000000000004;297.96000000000004;288.96000000000004;298.46000000000004;329.16;277.06;277.06;331.86;332.36;274.26000000000005;244.42749628697553;268.0796299477929;274.0616903277293;295.16;6570000.0;3570000.0000000005;3629999.9999999995;1490000.0;3620000.0000000005;3040000.0;6580000.0;0.0;0.0;0.23249999999999998;0.013666666666666666;0.0;0.0;3.0315068732812853;10510.80078125;5513.693359375;1356.56701660156;20469.44921875;484304.9384772587;477628.1180591267;261888.42657621764;261888.42657621764;248829.5266628944;430346.717906069;434358.88782729313;437883.18805776763;471697.8470272932;534199.0434599458;471047.6080263066;437727.04723144654;441840.366412452;465699.07969398145;454276.7513207329;274836.8051801597;470443.9521391547;434358.88782729313;434358.88782729313;246270.64818160105;248362.34728340767;468601.3529771432;202062.5719458426;203721.61641243432;273.9947996578533;2842814.7616490936;1492191.2363789664;354266.051154877;538015.4839025247;0;8;9;42;28;27;0;22;171;163;2100575507054.8032;802724910205.1401;1767381690049.9846;54828.29324602257;3642.6966740944413;-0.0;0.0;6560105.659136758;1412187.5179258627;0.0;1286927.6053942372;3.364063298045897;0.29090871644750804
9685;2019-06-20 10:27:45.089;650;606;230;230;203;38;40;34;-22;42;790;225;-24;0;248;161;254;565;220;40;40;10;657;356;361;150;360;304;658;-1.0;-1.0;1209.0;67.0;0.0;54;99;67;1;0;0;1;0;0;0;1;0;0;0;0;21248.3828125;10561.7431640625;5150.55078125;1349.45874023438;593.0;255432;588.0;1203.0;Calculated values ==>;1561019265.089;338.16;333.76000000000005;296.16;296.16;293.46000000000004;276.96000000000004;273.955091788801;277.16;276.56;270.96000000000004;277.36;352.16;295.66;270.76000000000005;273.16;297.96000000000004;289.26000000000005;298.56;329.66;277.16;277.16;331.96000000000004;332.46000000000004;274.16;244.62907804385475;268.0796299477929;273.955091788801;295.16;6570000.0;3560000.0;3610000.0;1500000.0;3600000.0;3040000.0;6580000.0;0.0;0.0;0.20149999999999998;0.011166666666666667;0.0;0.0;3.0338715874241604;10561.7431640625;5150.55078125;1349.45874023438;21248.3828125;484304.9384772587;477628.1180591267;263167.2029074778;263167.2029074778;252645.78695702998;430412.23801567365;435024.7519814282;438039.0146135774;471565.0904229;532741.0114406402;470928.0465685615;437727.04723144654;441393.15733161947;465987.6186816921;454869.0781991784;275457.11816488206;471243.1315161668;435024.7519814282;435024.7519814282;246688.97952812296;248780.69988749037;468363.1031995064;201804.12938880138;203721.61641243432;273.8895844016855;2843162.300160321;1492366.7853035857;354288.5942285959;538104.3244618621;0;8;9;42;28;27;0;22;171;163;2100792638274.6099;802814581800.0603;1767564032289.8223;47601.32937279237;2976.5752075528726;-0.0;0.0;6560958.969024096;1412242.6610573044;0.0;1286927.6053942372;2.964402632748868;0.25538042557764773
9686;2019-06-20 10:28:45.129;650;607;225;225;202;37;41;32;-23;41;768;226;-24;5;248;163;255;569;218;41;40;9;665;355;360;140;360;304;666;170.0;-1.0;1198.0;45.0;0.0;48;1;67;1;0;0;1;0;0;0;1;1;0;0;0;22003.505859375;10695.7939453125;5058.5947265625;2338.7470703125;594.0;255433;588.0;1201.0;Calculated values ==>;1561019325.129;338.16;333.86;295.66;295.66;293.36;276.86;273.8482719121499;277.26000000000005;276.36;270.86;277.26000000000005;349.96000000000004;295.76000000000005;270.76000000000005;273.66;297.96000000000004;289.46000000000004;298.66;330.06;277.26000000000005;277.16;331.96000000000004;332.56;274.06;242.56692532238324;268.0796299477929;273.8482719121499;294.96000000000004;6650000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6659999.999999999;0.028333333333333332;0.0;0.1996666666666667;0.007500000000000001;0.0;0.028333333333333332;3.028670484723681;10695.7939453125;5058.5947265625;2338.7470703125;22003.505859375;483419.5090354381;476827.8831629938;260570.9990424817;260570.9990424817;251955.61523468187;430477.46260093397;435442.3189386135;437883.18805776763;472784.61766108364;530446.4994497097;471047.6080263066;437727.04723144654;442137.2501143532;465987.6186816921;455317.5800407417;274994.50830871577;470857.0858970049;435442.3189386135;435265.9143433108;246688.97952812296;249199.05678690012;469633.2381088445;201609.38575398643;201609.38575398643;273.8091237616041;2843522.972853961;1492544.0495434797;354319.34976702987;538189.4573918482;0;8;9;42;28;27;0;22;172;163;2101009082474.4724;802901639800.005;1767746553889.7063;47176.002526654986;2010.1788926614356;-0.0;6620.268310030857;6561749.306663488;1412284.2450456358;0.0;1286982.8110760541;3.0843989966440257;0.22244631060143785
9687;2019-06-20 10:29:45.110;652;608;219;219;198;38;42;33;-23;39;734;229;-24;10;248;165;255;574;219;39;41;8;692;351;356;134;355;306;694;501.0;-1.0;62.0;80.0;9.0;22;1;69;1;0;0;1;0;0;0;1;1;0;0;0;21285.5;11268.3154296875;4434.8564453125;2382.75756835938;595.0;255434;589.0;1203.0;Calculated values ==>;1561019385.11;338.36;333.96000000000004;295.06;295.06;292.96000000000004;276.96000000000004;273.4187578820637;277.36;276.46000000000004;270.86;277.06;346.56000000000006;296.06;270.76000000000005;274.16;297.96000000000004;289.66;298.66;330.56;277.06;277.26000000000005;332.06;332.66;273.96000000000004;241.2770596917726;268.3187672390254;273.4187578820637;295.06;6920000.0;3510000.0;3560000.0;1340000.0;3550000.0;3060000.0;6940000.000000001;0.08349999999999999;0.0;0.010333333333333333;0.013333333333333334;0.0015;0.08499999999999999;3.0335563611340897;11268.3154296875;4434.8564453125;2382.75756835938;21285.5;480686.02596756245;473587.0841316597;256806.93797339223;256806.93797339223;249532.27659073152;430735.4089219946;436563.54194264;437427.84448784514;473371.24222306634;526735.7672569884;471136.75227866956;437270.2536001789;442461.82273329195;466704.2170870103;456261.25946858723;272033.75605962455;468034.28635616624;436044.89835179626;436391.10032494814;247107.31509690773;249617.41799618208;470346.2376010807;200280.43006150817;201277.95667171787;273.2710331181459;2843883.6003342583;1492727.0258272642;354358.6831794577;538268.5444327139;0;8;9;42;28;27;0;22;172;163;2101223814454.2812;802983813769.9319;1767929495939.5435;2450.523282405482;3600.8774338609664;-0.0;19984.61721052457;6562162.730085975;1412330.989041361;0.0;1287204.4482478579;1.4395731227598414;0.03057035173985315
9688;2019-06-20 10:30:45.120;662;612;219;219;193;36;33;31;-18;38;733;231;-25;10;248;165;255;582;219;33;33;9;704;356;361;128;361;300;706;180.0;-1.0;1382.0;240.0;0.0;33;1;59;1;0;0;1;0;0;0;1;1;0;0;0;21177.32421875;10746.1884765625;4867.380859375;2359.80444335938;598.0;255435;591.0;1199.0;Calculated values ==>;1561019445.12;339.36;334.36;295.06;295.06;292.46000000000004;276.76000000000005;273.955091788801;276.46000000000004;276.26000000000005;271.36;276.96000000000004;346.46000000000004;296.26000000000005;270.66;274.16;297.96000000000004;289.66;298.66;331.36;276.46000000000004;276.46000000000004;332.26000000000005;332.96000000000004;274.06;239.943914813709;267.5978703862781;273.955091788801;295.06;7040000.000000001;3560000.0;3610000.0;1280000.0;3610000.0;3000000.0;7059999.999999999;0.030000000000000002;0.0;0.23033333333333333;0.04;0.0;0.030000000000000002;3.0229970882525574;10746.1884765625;4867.380859375;2359.80444335938;21177.32421875;480853.3866467559;472748.8660743804;256262.51659271508;256262.51659271508;247507.45169146816;430412.23801567365;433769.5290198815;439543.66761325765;474050.2932466569;527098.6659499448;472178.4160016385;438474.17998885084;443692.3600913442;465843.48631744814;455429.6849068524;270959.896047714;467795.6707560703;433769.5290198815;433769.5290198815;247943.99896000302;250872.52762923925;471246.61075866234;201598.84937960998;201598.84937960998;273.8095062950477;2844237.5161788366;1492910.5106021536;354398.2111164407;538346.0759966813;0;8;9;42;28;27;0;22;172;163;2101438950304.247;803062426869.9194;1768111326239.5146;54806.623133150184;10785.910455162095;-0.0;6965.120389208147;6562639.952496509;1412450.898922067;0.0;1287429.0668246776;4.036952375691309;0.3442148710771117
9689;2019-06-20 10:31:45.121;677;616;210;209;189;43;33;33;3;39;749;232;-3;7;248;167;255;580;220;36;33;11;679;363;368;136;368;298;681;189.0;-1.0;1438.0;170.0;0.0;72;100;47;1;0;0;1;0;0;0;1;0;0;0;0;19305.63671875;9605.078125;5911.8798828125;1363.18688964844;601.0;255436;594.0;1201.0;Calculated values ==>;1561019505.121;340.86;334.76000000000005;294.16;294.06;292.06;277.46000000000004;274.69669130483857;276.46000000000004;276.46000000000004;273.46000000000004;277.06;348.06000000000006;296.36;272.86;273.86;297.96000000000004;289.86;298.66;331.16;276.76000000000005;276.46000000000004;332.56;333.26000000000005;274.26000000000005;241.71165711629368;267.35522164206344;274.69669130483857;295.16;6790000.000000001;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2980000.0;6809999.999999999;0.0315;0.0;0.23966666666666667;0.028333333333333332;0.0;0.0315;3.027564555718093;9605.078125;5911.8798828125;1363.18688964844;19305.63671875;485858.8357559292;476426.7802165677;254146.66394032622;253791.74490941194;247033.2441230121;429947.3805835815;431994.6062598477;443084.58915092645;473111.07959547755;528922.4852633635;472562.091314516;442208.55964602064;443664.0442716264;464826.7974263201;454531.8863664253;273344.97982393624;470709.44772352854;432557.5304485172;431994.6062598477;249199.05678690012;252127.67657613798;470370.9986153779;203542.72708695746;203542.72708695746;274.59662937536535;2844574.8798102154;1493080.1073175338;354429.2365613837;538435.9046669009;0;8;9;42;28;27;0;22;172;163;2101657653949.8518;803141628190.1384;1768290729230.0107;57410.1996079979;7560.13435997191;-0.0;7196.234193946043;6563575.1082742745;1412603.7851773442;0.0;1287547.0800800517;4.275233927214152;0.34684739496858163
9690;2019-06-20 10:32:45.111;682;618;207;206;183;47;35;35;14;40;770;232;9;10;247;165;256;565;219;37;35;12;673;362;367;144;367;298;674;143.0;0.0;1420.0;139.0;0.0;80;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18639.125;9163.54296875;6161.265625;1343.68151855469;603.0;255437;597.0;1203.0;Calculated values ==>;1561019565.111;341.36;334.96000000000004;293.86;293.76000000000005;291.46000000000004;277.86;274.5913991737795;276.66;276.66;274.56;277.16;350.16;296.36;274.06;274.16;297.86;289.66;298.76000000000005;329.66;276.86;276.66;332.86;333.46000000000004;274.36;243.40439225979637;267.35522164206344;274.5913991737795;295.06;6730000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2980000.0;6740000.000000001;0.02383333333333333;0.0;0.23666666666666666;0.023166666666666665;0.0;0.02383333333333333;3.032288148828425;9163.54296875;6161.265625;1343.68151855469;18639.125;487230.6632834261;477568.8908852558;253381.92144192834;253028.33868196403;245330.43706317813;430014.67791919125;432626.2974239531;444669.68110044283;472160.7387857882;531108.5569390481;472562.091314516;443952.4445614765;444096.3187941164;464840.8181699309;454417.6614094304;274583.2989106093;469172.519549025;432997.62667057913;432626.2974239531;250454.15340279948;252964.46457616048;469386.1838448776;203314.79531993804;203314.79531993804;274.50381851421014;2844891.033456864;1493236.4864258107;354451.79003858287;538536.4974445576;0;8;9;42;28;27;0;22;172;163;2101878117199.887;803225614190.1517;1768469499430.039;57120.65630138613;6163.9871674944325;-0.0;5465.257466812358;6564529.373003038;1412718.1337954781;0.0;1287652.5749251696;4.124542803366556;0.3350480632859782
9691;2019-06-20 10:33:45.122;681;620;215;214;185;44;37;37;21;42;773;230;19;20;247;162;256;562;221;38;37;13;665;361;366;150;366;299;666;778.0;-1.0;1092.0;98.0;0.0;85;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18255.005859375;8697.697265625;6293.28125;1322.82946777344;604.0;255438;598.0;1204.0;Calculated values ==>;1561019625.122;341.26;335.16;294.66;294.56;291.66;277.56;274.4858918419099;276.86;276.86;275.26000000000005;277.36;350.46000000000004;296.16;275.06;275.16;297.86;289.36;298.76000000000005;329.36;276.96000000000004;276.86;332.96000000000004;333.56;274.46000000000004;244.62907804385475;267.47669482898436;274.4858918419099;295.26000000000005;6650000.0;3610000.0;3660000.0;1500000.0;3660000.0;2990000.0;6659999.999999999;0.12966666666666668;0.0;0.182;0.01633333333333333;0.0;0.12966666666666668;3.0346492759194232;8697.697265625;6293.28125;1322.82946777344;18255.005859375;487935.37881986465;478815.3359917158;256672.0404915872;256296.41115235977;246232.1734107272;430081.6785162784;433249.8226776551;445469.0283512164;471565.0904229;531345.2757308856;472193.1162479523;445184.6605037301;445326.94577851886;464986.8782582178;454161.71719194663;275599.4007676231;469728.08305638004;433433.583526483;433249.8226776551;250872.52762923925;253382.8652305231;468664.3038552767;203136.11230049477;203136.11230049477;274.42999867450794;2845198.540912972;1493385.357382233;354474.0150372748;538640.3043628207;0;8;9;42;28;27;0;22;172;163;2102098057514.5864;803313830360.0311;1768648632264.7942;44104.59072123133;4336.960462061438;-0.0;29838.077778905124;6565373.071376756;1412805.657735386;0.0;1287946.8233207995;4.7983664538566515;0.2417421691749581
9692;2019-06-20 10:34:45.122;677;619;226;225;195;42;38;37;31;42;758;228;32;39;247;162;256;548;221;38;37;14;651;359;364;140;364;302;652;360.0;0.0;940.0;105.0;0.0;88;0;40;1;0;0;1;0;0;0;1;1;0;0;0;19539.2265625;8692.845703125;6165.07861328125;2329.01733398438;604.0;255439;599.0;1200.0;Calculated values ==>;1561019685.122;340.86;335.06;295.76000000000005;295.66;292.66;277.36;274.27422755570615;276.96000000000004;276.86;276.26000000000005;277.36;348.96000000000004;295.96000000000004;276.36;277.06;297.86;289.36;298.76000000000005;327.96000000000004;276.96000000000004;276.86;333.06;333.56;274.56;242.56692532238324;267.8393353686513;274.27422755570615;295.26000000000005;6509999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;6520000.0;0.060000000000000005;0.0;0.15666666666666668;0.0175;0.0;0.060000000000000005;3.0245673846372987;8692.845703125;6165.07861328125;2329.01733398438;19539.2265625;488841.19529017044;480290.82492130337;261855.78687403907;261433.19184395173;250084.36329014073;430214.79039162316;433931.68165179034;446301.07743510534;472882.7909566239;529554.8567808631;471555.1615254413;446442.42112733104;447426.4622216548;465278.15030523995;454502.1527430527;393475.89846783254;469297.56057453464;433931.68165179034;433749.95420475816;251290.9062238717;253382.8652305231;470126.95240123506;202552.1288118988;202552.1288118988;274.1943010374796;2845513.4928498208;1493530.2785736392;354504.4470939561;538744.124028348;0;8;9;42;28;27;0;22;173;163;2102317057514.5864;803400830360.0311;1768828932264.7942;38187.33528430236;4682.559412813384;-0.0;13871.869523571564;6566058.837426802;1412880.8204010099;0.0;1288311.0728816534;3.3014462593115086;0.2172044872477228
9693;2019-06-20 10:35:45.143;670;617;230;229;202;39;37;36;43;41;747;229;40;49;247;164;256;533;220;36;37;15;642;358;363;135;363;303;643;481.0;-1.0;742.0;0.0;0.0;83;0;42;1;0;0;1;0;0;0;1;1;0;0;0;19878.107421875;8647.544921875;5891.53076171875;2346.77270507812;604.0;255440;598.0;1204.0;Calculated values ==>;1561019745.143;340.16;334.86;296.16;296.06;293.36;277.06;274.1680685717883;276.86;276.76000000000005;277.46000000000004;277.26000000000005;347.86;296.06;277.16;278.06;297.86;289.56;298.76000000000005;326.46000000000004;276.76000000000005;276.86;332.96000000000004;333.56;274.66;241.49495122638035;267.9596281332873;274.1680685717883;295.16;6420000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6430000.0;0.08016666666666666;0.0;0.12366666666666666;0.0;0.0;0.08016666666666666;3.0346492759194232;8647.544921875;5891.53076171875;2346.77270507812;19878.107421875;488797.29165494704;481029.3342353902;264250.4180821636;263796.5671048556;252948.11352157855;430280.9020939914;433997.93586973246;447796.21272308455;473436.17305719486;528329.302319711;471540.11976617476;447376.48645180964;448630.7726451126;465423.3653177346;454953.4575107284;399758.0261677248;468069.3333606683;433816.67410848953;433997.93586973246;250872.52762923925;253382.8652305231;470897.14156183373;202496.42290420205;202496.42290420205;274.1680685717883;2845842.0855997466;1493674.8324047665;354543.4256486098;538844.630938097;0;8;9;42;28;27;0;22;173;163;2102535233849.2537;803483359234.9053;1769010495789.5173;30335.407340935137;0.0;-0.0;18558.704622736688;6566630.06013914;1412919.8553868553;0.0;1288581.4222549682;2.89556739100377;0.13009992384546484
9694;2019-06-20 10:36:45.133;662;615;229;228;203;38;38;34;46;41;753;231;43;57;247;164;256;524;222;37;37;17;633;357;362;131;362;304;634;572.0;-2.0;1178.0;103.0;0.0;77;0;44;1;0;0;1;0;0;0;1;1;0;0;0;19801.52734375;8612.7587890625;5580.66650390625;2366.73461914062;603.0;255441;598.0;1203.0;Calculated values ==>;1561019805.133;339.36;334.66;296.06;295.96000000000004;293.46000000000004;276.96000000000004;274.0616903277293;276.96000000000004;276.56;277.76000000000005;277.26000000000005;348.46000000000004;296.26000000000005;277.46000000000004;278.86;297.86;289.56;298.76000000000005;325.56;276.86;276.86;332.96000000000004;333.46000000000004;274.86;240.61611355647437;268.0796299477929;274.0616903277293;295.36;6330000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;6340000.0;0.09533333333333333;0.0;0.19633333333333333;0.017166666666666667;0.0;0.09533333333333333;3.032288148828425;8612.7587890625;5580.66650390625;2366.73461914062;19801.52734375;488619.7855143516;481764.6201217452;264491.64393648866;264026.33370914427;253736.46146533274;430346.717906069;434424.3181684167;448026.5480966273;473953.66127806285;528879.5811680062;471644.4121410099;447607.1325964645;449550.6973594706;465568.3016696177;455121.83405515505;404762.7038610633;467824.1574214671;434244.55786418;434244.55786418;250872.52762923925;252964.46457616048;471624.74038647546;202105.02860390922;202105.02860390922;274.01132648607194;2846172.694112242;1493818.644296403;354582.69832977996;538940.2166483852;0;8;9;42;28;27;0;22;173;163;2102752697599.2883;803563145934.918;1769192565439.5464;48282.59166040365;4626.755052267387;-0.0;22130.63512281248;6567285.100939257;1412958.4052529149;0.0;1288920.4435732632;4.531356112123751;0.26931859494957316
9695;2019-06-20 10:37:45.114;655;612;226;226;201;36;39;33;46;40;766;232;43;59;247;165;256;522;219;37;38;18;637;355;360;127;360;304;638;573.0;-1.0;628.0;62.0;0.0;65;0;45;1;0;0;1;0;0;0;1;1;0;0;0;19574.431640625;8762.7353515625;5313.4501953125;2386.32055664062;601.0;255442;597.0;1203.0;Calculated values ==>;1561019865.114;338.66;334.36;295.76000000000005;295.76000000000005;293.26000000000005;276.76000000000005;273.8482719121499;277.06;276.46000000000004;277.76000000000005;277.16;349.76;296.36;277.46000000000004;279.06;297.86;289.66;298.76000000000005;325.36;276.86;276.96000000000004;332.86;333.26000000000005;274.96000000000004;239.71726792356844;268.0796299477929;273.8482719121499;295.06;6370000.0;3550000.0;3600000.0;1270000.0;3600000.0;3040000.0;6380000.0;0.0955;0.0;0.10466666666666667;0.010333333333333333;0.0;0.0955;3.032606295194726;8762.7353515625;5313.4501953125;2386.32055664062;19574.431640625;487202.3859952385;480865.4827246894;262818.75200048357;262818.75200048357;252810.39222320725;430477.46260093397;435089.031508698;448026.5480966273;474371.58956060285;530237.6965692197;471763.57443487656;447607.1325964645;449825.5836211171;465857.34435233945;455596.8419422081;402651.5269248257;466959.02884565026;434733.80906377075;434911.66494596965;250454.15340279948;252127.67657613798;472249.68873499724;201605.58517421197;201605.58517421197;273.8076407829088;2846500.7231960096;1493963.3942293562;354622.2945802491;539030.9722061284;0;8;9;42;28;27;0;22;173;163;2102969229009.9563;803640521425.1566;1769374907680.109;25792.060785879472;2796.655736794781;-0.0;22280.73061820286;6567902.194236769;1413020.247420125;0.0;1289290.4210922534;3.0900184225300773;0.13686696073032797
9696;2019-06-20 10:38:45.144;651;612;224;224;199;36;39;32;44;40;781;232;42;55;248;165;255;535;221;38;39;20;638;355;360;136;360;303;640;630.0;-1.0;771.0;64.0;0.0;59;100;43;1;0;0;1;0;0;0;1;0;0;0;0;18238.28125;8714.4306640625;5042.70361328125;1375.162109375;601.0;255443;596.0;1204.0;Calculated values ==>;1561019925.144;338.26;334.36;295.56;295.56;293.06;276.76000000000005;273.8482719121499;277.06;276.36;277.56;277.16;351.26;296.36;277.36;278.66;297.96000000000004;289.66;298.66;326.66;276.96000000000004;277.06;332.76000000000005;333.26000000000005;275.16;241.71165711629368;267.9596281332873;273.8482719121499;295.26000000000005;6380000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6400000.0;0.105;0.0;0.1285;0.010666666666666666;0.0;0.105;3.0351271649330425;8714.4306640625;5042.70361328125;1375.162109375;18238.28125;486524.51822088106;480635.0746003155;261800.37334435206;261800.37334435206;251994.89286844287;430477.46260093397;435089.031508698;447935.7548802551;473208.68934220774;531877.8300698457;471897.2112424872;447656.4881179867;449459.0287276079;465987.6186816921;455596.8419422081;401522.071191766;468791.6333869104;434911.66494596965;435089.031508698;250035.78352995744;252127.67657613798;471253.26030847814;201624.32327399353;201624.32327399353;273.8149520027881;2846815.986689585;1494109.110100942;354653.6559419621;539117.3166384664;0;8;9;42;28;27;0;22;173;163;2103185337009.8533;803719460875.119;1769557098730.022;31651.01896140461;2876.041995034502;-0.0;24513.79436464397;6568381.125913934;1413067.5435374416;0.0;1289680.570444112;3.9016454484001395;0.18162061309722388
9697;2019-06-20 10:39:45.115;650;611;223;222;198;37;40;33;37;41;793;231;36;51;248;165;255;546;224;39;40;22;639;355;361;144;360;302;640;616.0;-1.0;885.0;168.0;0.0;58;100;41;1;0;0;1;0;0;0;1;0;0;0;0;18014.75390625;8577.9892578125;5087.22216796875;1353.83605957031;600.0;255444;596.0;1201.0;Calculated values ==>;1561019985.115;338.16;334.26000000000005;295.46000000000004;295.36;292.96000000000004;276.86;273.8482719121499;277.16;276.46000000000004;276.86;277.26000000000005;352.46000000000004;296.26000000000005;276.76000000000005;278.26000000000005;297.96000000000004;289.66;298.66;327.76000000000005;277.06;277.16;332.76000000000005;333.16;275.36;243.40439225979637;267.8393353686513;273.8482719121499;295.56;6390000.0;3550000.0;3610000.0;1440000.0;3600000.0;3020000.0;6400000.0;0.10266666666666667;0.0;0.1475;0.028;0.0;0.10266666666666667;3.0277230920040763;8577.9892578125;5087.22216796875;1353.83605957031;18014.75390625;486273.24902878306;480487.0933557099;261369.35298620682;260942.42609655822;251635.65297950775;430477.46260093397;435024.7519814282;447146.25206275086;472259.5391352755;533202.0663396476;471911.85720318666;447005.8663255856;449092.5406545863;465987.6186816921;455596.8419422081;400942.5920829669;470545.98601641756;434846.9440822899;435024.7519814282;250035.78352995744;251709.28920128586;470378.9536012187;201520.45015548225;201520.45015548225;273.774411818946;2847117.949296497;1494253.1439501608;354676.38660155516;539201.6918854918;0;8;9;42;28;27;0;22;173;163;2103401532464.695;803803420275.0576;1769738511004.8892;36229.80578132212;7528.038096480622;-0.0;23973.108320797117;6568946.526044166;1413154.202299485;0.0;1290084.432671726;4.509670287989933;0.2673844641302274
