;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9698;2019-06-20 10:40:45.105;651;611;222;222;197;37;41;33;30;41;790;230;29;50;248;165;254;553;222;40;40;23;639;355;361;147;360;303;641;571.0;-1.0;1055.0;88.0;0.0;54;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17888.142578125;8567.953125;4953.11962890625;1348.38720703125;600.0;255445;595.0;1203.0;Calculated values ==>;1561020045.105;338.26;334.26000000000005;295.36;295.36;292.86;276.86;273.8482719121499;277.26000000000005;276.46000000000004;276.16;277.26000000000005;352.16;296.16;276.06;278.16;297.96000000000004;289.66;298.56;328.46000000000004;277.16;277.16;332.66;333.16;275.46000000000004;244.02132995426717;267.9596281332873;273.8482719121499;295.36;6390000.0;3550000.0;3610000.0;1470000.0;3600000.0;3030000.0;6409999.999999999;0.09516666666666666;0.0;0.17583333333333334;0.014666666666666666;0.0;0.09516666666666666;3.0327650954878473;8567.953125;4953.11962890625;1348.38720703125;17888.142578125;486416.2860017448;480371.5177208574;260877.29433707055;260877.29433707055;251235.85337277525;430477.46260093397;435202.0721543156;445965.0840659671;471863.4502349779;532815.4507467038;471659.2155794101;445822.8665406856;448769.2461549603;465987.6186816921;455596.8419422081;400337.502016012;471522.1554970919;435024.7519814282;435024.7519814282;249617.41799618208;251709.28920128586;470073.4883118012;201617.84813138083;201617.84813138083;273.8124256349133;2847417.090235447;1494396.0029895648;354698.90137569257;539285.3474555599;0;8;9;42;28;27;0;22;173;163;2103618096364.7295;803890705725.0715;1769919980754.918;42964.38898516476;3937.349389312832;-0.0;22212.55701639617;6569606.367675387;1413249.7312710658;0.0;1290469.2490695063;4.648070311392547;0.26262812680896336
9699;2019-06-20 10:41:45.146;651;610;222;222;197;38;42;33;14;41;779;229;15;50;248;165;254;559;219;41;42;24;639;357;362;145;362;306;640;433.0;-1.0;1384.0;314.0;0.0;56;1;45;1;0;0;1;0;0;0;1;1;0;0;0;18882.310546875;8824.09765625;5033.0966796875;2335.34130859375;600.0;255446;595.0;1203.0;Calculated values ==>;1561020105.146;338.26;334.16;295.36;295.36;292.86;276.96000000000004;274.0616903277293;277.36;276.46000000000004;274.56;277.26000000000005;351.06000000000006;296.06;274.66;278.16;297.96000000000004;289.66;298.56;329.06;277.26000000000005;277.36;332.66;333.16;275.56;243.61107973660833;268.3187672390254;274.0616903277293;295.06;6390000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;6400000.0;0.07216666666666667;0.0;0.23066666666666666;0.052333333333333336;0.0;0.07216666666666667;3.0327650954878473;8824.09765625;5033.0966796875;2335.34130859375;18882.310546875;486416.2860017448;480338.9776318939;260942.42609655822;260942.42609655822;251278.39623062965;430346.717906069;435138.326120535;443052.3292051162;472127.72840069426;531443.9651793439;471136.75227866956;443199.35914791975;448209.4260714224;465699.07969398145;455262.1006954997;400337.502016012;472589.8692156029;434960.5676705249;435138.326120535;249617.41799618208;251709.28920128586;470442.77219356893;201986.20687856292;201986.20687856292;273.9650621239886;2847723.720064893;1494541.035783875;354729.62009005353;539368.6227905987;0;8;9;42;28;27;0;22;174;163;2103835144579.3296;803978365584.91;1770102805599.581;55605.91888332495;14049.226918151982;-0.0;16825.81127196232;6570428.348209253;1413399.7218302444;0.0;1290794.7911064622;5.34079152097755;0.41293991258258034
9700;2019-06-20 10:42:45.106;651;611;223;223;197;39;44;34;0;40;760;229;1;51;249;166;254;564;219;43;44;22;645;357;362;141;362;307;646;364.0;-1.0;1415.0;174.0;0.0;58;1;51;1;0;0;1;0;0;0;1;1;0;0;0;19568.607421875;9265.3486328125;5100.5498046875;2341.3681640625;600.0;255447;596.0;1200.0;Calculated values ==>;1561020165.106;338.26;334.26000000000005;295.46000000000004;295.46000000000004;292.86;277.06;274.0616903277293;277.56;276.56;273.16;277.16;349.16;296.06;273.26000000000005;278.26000000000005;298.06;289.76000000000005;298.56;329.56;277.46000000000004;277.56;332.76000000000005;333.16;275.36;242.77792619122317;268.43790593516167;274.0616903277293;295.06;6450000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;6459999.999999999;0.06066666666666667;0.0;0.23583333333333334;0.029;0.0;0.06066666666666667;3.0252020902621917;9265.3486328125;5100.5498046875;2341.3681640625;19568.607421875;485764.8123715481;479791.82530980936;260976.86264101407;260976.86264101407;251025.7754463127;430346.717906069;435492.39016710146;440754.3233983486;472555.3283204977;529382.0332538435;471001.8423302181;440905.4616221835;448161.6524542048;465829.7507489795;455402.2042817116;396431.51161684684;472612.21975027164;435315.5984456732;435492.39016710146;250035.78352995744;251709.28920128586;470781.97481897497;202076.48829382207;202076.48829382207;274.00021728371064;2848043.930765292;1494691.6806727892;354768.56668729783;539453.0135466527;0;8;9;42;28;27;0;22;174;163;2104052199779.4678;804064108384.9646;1770286582999.698;56288.18944548417;7792.459109229435;-0.0;14160.564713645617;6571360.177478651;1413581.6145378882;0.0;1291052.8387599732;4.683064868375413;0.34019948436383035
9701;2019-06-20 10:43:45.117;651;612;223;223;197;40;46;34;-3;39;755;231;-3;45;249;165;254;570;218;45;46;21;650;358;363;133;363;307;651;327.0;-1.0;1488.0;97.0;0.0;63;1;55;1;0;0;1;0;0;0;1;1;0;0;0;20227.46875;9587.5625;5383.86279296875;2401.46166992188;601.0;255448;596.0;1201.0;Calculated values ==>;1561020225.117;338.26;334.36;295.46000000000004;295.46000000000004;292.86;277.16;274.1680685717883;277.76000000000005;276.56;272.86;277.06;348.66;296.26000000000005;272.86;277.66;298.06;289.66;298.56;330.16;277.66;277.76000000000005;332.76000000000005;333.26000000000005;275.26000000000005;241.05796691057077;268.43790593516167;274.1680685717883;294.96000000000004;6500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3070000.0;6509999.999999999;0.0545;0.0;0.24800000000000003;0.016166666666666666;0.0;0.0545;3.027564555718093;9587.5625;5383.86279296875;2401.46166992188;20227.46875;485219.1716739174;479359.2123160771;260661.10340197216;260661.10340197216;250819.95483631644;430280.9020939914;435606.35181711527;440299.2787007576;473501.00995365425;528858.648623613;471241.56450988416;440299.2787007576;447318.6337633334;465685.3213544199;455094.08618658455;276499.578105835;472921.7475294304;435429.60780573246;435606.35181711527;250035.78352995744;252127.67657613798;471749.2581616372;202407.55265115516;202407.55265115516;274.13354552700656;2848375.6255338164;1494848.8170690308;354808.0975153408;539540.3996697136;0;8;9;42;28;27;0;22;174;163;2104269739655.0347;804146323455.1788;1770470816770.1782;58997.14806030141;4354.357572419459;-0.0;12709.334554544826;6572321.064757413;1413682.8565681358;0.0;1291276.7956390267;4.378134753868803;0.30462712268416653
9702;2019-06-20 10:44:45.107;652;613;222;222;197;41;48;35;-7;39;763;232;-9;35;249;165;254;575;215;47;48;20;655;359;364;131;363;307;656;264.0;-1.0;1252.0;184.0;0.0;72;1;58;1;0;0;1;0;0;0;1;1;0;0;0;20913.8984375;9901.4853515625;5679.71728515625;2392.9150390625;602.0;255449;597.0;1202.0;Calculated values ==>;1561020285.107;338.36;334.46000000000004;295.36;295.36;292.86;277.26000000000005;274.27422755570615;277.96000000000004;276.66;272.46000000000004;277.06;349.46000000000004;296.36;272.26000000000005;276.66;298.06;289.66;298.56;330.66;277.86;277.96000000000004;332.86;333.36;275.16;240.61611355647437;268.43790593516167;274.27422755570615;294.66;6550000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;3070000.0;6559999.999999999;0.044000000000000004;0.0;0.20866666666666667;0.03066666666666667;0.0;0.044000000000000004;3.0299265753340903;9901.4853515625;5679.71728515625;2392.9150390625;20913.8984375;484816.6317900243;478925.3699875553;259947.72887536368;259947.72887536368;250618.21526720957;430214.79039162316;435720.79255775904;439688.66033169616;473759.9231585776;529695.9489754178;471361.323784871;439381.6388549594;445898.2057857615;465685.3213544199;454925.63822079764;275741.9128519416;473078.34812933614;435544.0976640484;435720.79255775904;250454.15340279948;252546.06836287308;471916.3548916846;202558.5420058614;202558.5420058614;274.19679150781405;2848718.413119646;1495011.198733031;354848.04399573215;539632.5808042958;0;8;9;42;28;27;0;22;174;163;2104487803305.0693;804225510255.1914;1770654986070.2075;49481.15135732418;8260.30626183191;-0.0;10259.139024283497;6573224.899921732;1413787.9612464048;0.0;1291468.1676848896;3.7832508871946016;0.2878360086821294
9703;2019-06-20 10:45:45.078;653;615;221;220;194;40;51;35;-15;40;776;232;-19;28;250;164;254;581;215;49;50;19;662;359;364;130;364;306;663;484.0;0.0;1344.0;201.0;0.0;73;1;59;1;0;0;1;0;0;0;1;1;0;0;0;20996.373046875;10061.4931640625;5827.53857421875;2396.9541015625;603.0;255450;598.0;1201.0;Calculated values ==>;1561020345.078;338.46000000000004;334.66;295.26000000000005;295.16;292.56;277.16;274.27422755570615;278.26000000000005;276.66;271.66;277.16;350.76;296.36;271.26000000000005;275.96000000000004;298.16;289.56;298.56;331.26000000000005;278.06;278.16;332.96000000000004;333.46000000000004;275.06;240.39332010688793;268.3187672390254;274.27422755570615;294.66;6620000.0;3590000.0;3640000.0;1300000.0;3640000.0;3060000.0;6630000.0;0.08066666666666666;0.0;0.224;0.033499999999999995;0.0;0.08066666666666666;3.0272469382734317;10061.4931640625;5827.53857421875;2396.9541015625;20996.373046875;484192.85356471787;478407.17194310075;259144.68483800252;258750.89091952713;249319.7167419012;430214.79039162316;436248.0655949691;438677.07709952706;473985.80243904516;531130.6756210164;471495.631757634;438054.9754168444;445090.0235980121;465671.6860993213;454784.6447233047;274783.8035525704;473146.0742667554;435897.0153556221;436072.7713138505;250872.52762923925;252964.46457616048;471951.27487021044;202556.5335787075;202556.5335787075;274.19601157561806;2849067.4965765;1495177.476480765;354887.94027934637;539728.4282543844;0;8;9;42;28;27;0;22;174;163;2104706097744.9097;804303772410.1342;1770838797185.073;52891.001748663584;9024.723833265347;-0.0;18836.976510634868;6574077.588864708;1413931.9335434986;0.0;1291710.5181214823;4.41609781391222;0.29781279912641356
9704;2019-06-20 10:46:45.128;656;617;219;219;193;40;53;35;-21;40;788;232;-22;21;250;163;254;585;217;51;52;19;666;360;365;128;364;305;667;443.0;-1.0;1368.0;235.0;0.0;81;1;60;1;0;0;1;0;0;0;1;1;0;0;0;21334.353515625;10187.1806640625;6197.140625;2391.6875;605.0;255451;599.0;1204.0;Calculated values ==>;1561020405.128;338.76;334.86;295.06;295.06;292.46000000000004;277.16;274.38016830617;278.46000000000004;276.66;271.06;277.16;351.96000000000004;296.36;270.96000000000004;275.26000000000005;298.16;289.46000000000004;298.56;331.66;278.26000000000005;278.36;333.06;333.66;275.06;239.943914813709;268.19934244402924;274.38016830617;294.86;6659999.999999999;3600000.0;3650000.0;1280000.0;3640000.0;3050000.0;6670000.0;0.07383333333333333;0.0;0.228;0.03916666666666667;0.0;0.07383333333333333;3.0344896161127535;10187.1806640625;6197.140625;2391.6875;21334.353515625;484192.5292805507;478241.4212368053;258146.02435335072;258146.02435335072;248835.4176862459;430148.3826014536;436362.84056435304;437968.82056851813;474243.19645526423;532457.9943734562;471629.7149557634;437812.597326149;444277.7674123518;465671.6860993213;454473.8613734468;274279.8565026638;473277.699514676;436011.88369366544;436187.5922230448;251290.9062238717;253801.27034056993;472214.8363805915;202786.4861690444;202786.4861690444;274.28987116676205;2849420.5465942863;1495346.356044989;354927.8788804499;539828.7174190149;0;8;9;42;28;27;0;22;174;163;2104924979994.7358;804381236910.0726;1771022249934.9272;53621.572243080016;10552.610383285595;-0.0;17232.781663653695;6574965.93331792;1414095.2139488833;0.0;1292011.3499237944;4.3356905721859755;0.31163658301238745
9705;2019-06-20 10:47:45.119;660;619;219;219;192;40;55;36;-22;41;796;232;-24;9;250;163;255;588;215;53;54;20;671;358;363;139;363;304;672;445.0;-1.0;1424.0;158.0;0.0;80;100;58;1;0;0;1;0;0;0;1;0;0;0;0;20190.94921875;10170.9345703125;6145.82421875;1379.45275878906;606.0;255452;600.0;1201.0;Calculated values ==>;1561020465.119;339.16;335.06;295.06;295.06;292.36;277.16;274.1680685717883;278.66;276.76000000000005;270.96000000000004;277.26000000000005;352.76;296.36;270.76000000000005;274.06;298.16;289.46000000000004;298.66;331.96000000000004;278.46000000000004;278.56;333.16;333.76000000000005;275.16;242.35481222062532;268.0796299477929;274.1680685717883;294.66;6709999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6720000.0;0.07416666666666667;0.0;0.23733333333333334;0.026333333333333334;0.0;0.07416666666666667;3.026769152493988;10170.9345703125;6145.82421875;1379.45275878906;20190.94921875;484231.00370743044;477958.5735959811;257884.72946853164;257884.72946853164;248323.01469001354;430280.9020939914;437176.3494204144;438039.0146135774;472915.35137376806;533366.0764220377;471763.57443487656;437727.04723144654;442728.0766999201;465816.1379094171;454812.6628188586;274251.19534362876;473128.85585961305;436830.5876020472;437003.68543558475;251709.28920128586;254219.67992080047;470852.7170844846;202335.64529309855;202335.64529309855;274.10559737732547;2849766.538876748;1495515.9815574535;354959.3003353149;539931.5600305655;0;8;9;42;28;27;0;22;174;163;2105143347234.5068;804461324894.9886;1771204922529.7356;55940.26631872698;7070.949557173165;-0.0;17404.546310567726;6575878.811686013;1414242.0549187833;0.0;1292299.9510266169;4.544236034307066;0.3033952020121153
9706;2019-06-20 10:48:45.129;663;621;218;218;191;39;56;35;-23;42;799;231;-25;2;250;163;255;591;216;55;56;21;670;359;364;144;363;303;671;547.0;-1.0;1676.0;198.0;0.0;81;100;56;1;0;0;1;0;0;0;1;0;0;0;0;20107.271484375;10052.4091796875;6219.740234375;1368.53039550781;607.0;255453;601.0;1203.0;Calculated values ==>;1561020525.129;339.46000000000004;335.26000000000005;294.96000000000004;294.96000000000004;292.26000000000005;277.06;274.27422755570615;278.76000000000005;276.66;270.86;277.36;353.06000000000006;296.26000000000005;270.66;273.36;298.16;289.46000000000004;298.66;332.26000000000005;278.66;278.76000000000005;333.26000000000005;333.86;275.26000000000005;243.40439225979637;267.9596281332873;274.27422755570615;294.76000000000005;6700000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3030000.0;6709999.999999999;0.09116666666666666;0.0;0.2793333333333334;0.033;0.0;0.09116666666666666;3.0316496777760893;10052.4091796875;6219.740234375;1368.53039550781;20107.271484375;484781.87738168536;478382.16455683735;257555.16686344618;257555.16686344618;248027.18106399607;430214.79039162316;437117.7862642755;438109.25301780854;472358.32031004626;533752.4067236419;471778.24597371457;437798.07955487026;441901.5654153896;465816.1379094171;454643.4832580543;274370.9379619413;473727.3517262414;436944.7260494021;437117.7862642755;252127.67657613798;254638.09398592086;470279.77213233593;202588.0883716864;202588.0883716864;274.2082640632594;2850102.413352305;1495684.5375099876;354982.20401157363;540034.6235753869;0;8;9;42;28;27;0;22;174;163;2105361483584.4722;804546239044.9751;1771387052879.7065;65788.91199115013;8833.825564101435;-0.0;21381.290791207703;6576893.390573404;1414374.6168014049;0.0;1292623.2202049652;5.442195503961009;0.36421354659615957
9707;2019-06-20 10:49:45.119;665;621;218;217;191;40;58;36;-24;43;793;230;-25;0;251;163;255;590;216;57;58;21;665;359;364;146;364;303;666;267.0;-1.0;1396.0;172.0;3.0;94;100;55;1;0;0;1;0;0;0;1;0;0;0;0;20220.697265625;9904.953125;6648.95166015625;1349.74157714844;607.0;255454;601.0;1201.0;Calculated values ==>;1561020585.119;339.66;335.26000000000005;294.96000000000004;294.86;292.26000000000005;277.16;274.27422755570615;278.96000000000004;276.76000000000005;270.76000000000005;277.46000000000004;352.46000000000004;296.16;270.66;273.16;298.26000000000005;289.46000000000004;298.66;332.16;278.86;278.96000000000004;333.26000000000005;333.86;275.26000000000005;243.81672145450628;267.9596281332873;274.27422755570615;294.76000000000005;6650000.0;3590000.0;3640000.0;1460000.0;3640000.0;3030000.0;6659999.999999999;0.0445;0.0;0.2326666666666667;0.028666666666666667;0.0005;0.045;3.026609528685854;9904.953125;6648.95166015625;1349.74157714844;20220.697265625;485618.91713902913;478967.15425065433;257813.51342936265;257430.52791450452;248203.5983550964;430214.79039162316;437462.6136341284;437953.82195464283;472193.8583601894;533127.8421441218;471659.2155794101;437798.07955487026;441604.3489713403;465802.6480608363;454643.4832580543;274994.50830871577;474188.0571108893;437290.4139363382;437462.6136341284;252127.67657613798;254638.09398592086;470009.608838954;202553.34496454854;203167.34683637982;274.1947733206206;2850438.423747541;1495850.8211439943;355004.8525026383;540141.8448013419;0;8;9;42;28;27;0;22;174;163;2105579847184.5068;804633224544.9889;1771568822579.7354;54769.84431302861;7667.079564399623;-0.0;10543.287005898686;6577897.879433381;1414512.1014262405;0.0;1292889.2140136254;4.076276385629656;0.30773971998401967
9708;2019-06-20 10:50:45.130;663;621;219;219;191;40;60;36;-24;43;782;229;-26;0;251;163;255;589;215;59;59;21;662;359;364;147;363;302;663;515.0;-1.0;1484.0;129.0;0.0;94;100;52;1;0;0;1;0;0;0;1;0;0;0;0;19857.017578125;9699.6142578125;6596.36572265625;1349.5087890625;606.0;255455;601.0;1204.0;Calculated values ==>;1561020645.13;339.46000000000004;335.26000000000005;295.06;295.06;292.26000000000005;277.16;274.27422755570615;279.16;276.76000000000005;270.76000000000005;277.46000000000004;351.36;296.06;270.56;273.16;298.26000000000005;289.46000000000004;298.66;332.06;279.06;279.06;333.26000000000005;333.76000000000005;275.26000000000005;244.02132995426717;267.8393353686513;274.27422755570615;294.66;6620000.0;3590000.0;3640000.0;1470000.0;3629999.9999999995;3020000.0;6630000.0;0.08583333333333334;0.0;0.24733333333333332;0.021500000000000002;0.0;0.08583333333333334;3.0343297748565883;9699.6142578125;6596.36572265625;1349.5087890625;19857.017578125;485653.3034327434;479316.68937062577;258359.91331710652;258359.91331710652;248310.94239269712;430214.79039162316;437805.7469987138;438179.53515710204;472061.919703908;532056.9234048271;471674.1250475012;437869.15320432716;441814.68150891823;465946.8475650451;454643.4832580543;275390.6570613926;474401.30415409064;437634.38984935347;437634.38984935347;252127.67657613798;254219.67992080047;469874.17469448753;202625.45939901506;202625.45939901506;274.2227716890182;2850772.4659352847;1496014.2224906993;355027.3503796034;540252.2426823879;0;8;9;42;28;27;0;22;174;163;2105798287225.0762;804721140660.218;1771750355855.2085;58260.37473750018;5745.847378852659;-0.0;20171.59986365405;6578839.970612981;1414623.8963096973;0.0;1293145.2183303938;4.770501009037397;0.2992579849394675
9709;2019-06-20 10:51:45.091;661;620;222;221;193;39;61;35;-24;42;746;228;-25;9;251;162;255;587;217;61;61;19;659;359;364;135;364;304;660;619.0;-1.0;1741.0;239.0;0.0;97;0;53;1;0;0;1;0;0;0;1;0;1;0;0;20886.3671875;9665.7255859375;6677.0224609375;2333.39331054688;605.0;255456;600.0;1204.0;Calculated values ==>;1561020705.091;339.26;335.16;295.36;295.26000000000005;292.46000000000004;277.06;274.27422755570615;279.26000000000005;276.66;270.76000000000005;277.36;347.76;295.96000000000004;270.66;274.06;298.26000000000005;289.36;298.66;331.86;279.26000000000005;279.26000000000005;333.16;333.66;275.06;241.49495122638035;268.0796299477929;274.27422755570615;294.86;6590000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;6600000.0;0.10316666666666667;0.0;0.2901666666666667;0.03983333333333334;0.0;0.10316666666666667;3.0344896161127535;9665.7255859375;6677.0224609375;2333.39331054688;20886.3671875;485688.3615580916;479514.5161442599;259713.56098258847;259313.8383780246;249093.27304923945;430214.79039162316;437976.6894256693;437727.04723144654;473533.6025564079;528147.6268721176;471286.5293989272;437570.5891863215;442728.0766999201;465802.6480608363;454502.1527430527;275805.6246597593;474458.67493788997;437976.6894256693;437976.6894256693;251709.28920128586;253801.27034056993;471288.5232524436;202551.62715651206;202551.62715651206;274.19410622253764;2851111.7734481366;1496175.4954270474;355058.02128136286;540362.7823530019;0;8;9;42;28;27;0;22;174;164;2106016545264.9512;804805685670.1696;1771932037685.1045;68240.06772507683;10704.686361154607;-0.0;24288.01892410139;6579893.455755503;1414760.8949837277;0.0;1293515.4743304779;5.527521506433032;0.3715147469965036
9710;2019-06-20 10:52:45.131;658;619;225;225;196;38;63;35;-23;41;719;230;-25;11;251;163;255;584;216;63;62;16;656;357;363;131;362;303;657;475.0;-1.0;1336.0;181.0;0.0;96;0;52;1;0;0;1;0;0;0;1;0;1;0;0;21015.01171875;9560.01953125;6621.49560546875;2359.8310546875;604.0;255457;598.0;1205.0;Calculated values ==>;1561020765.131;338.96000000000004;335.06;295.66;295.66;292.76000000000005;276.96000000000004;274.0616903277293;279.46000000000004;276.66;270.86;277.26000000000005;345.06000000000006;296.16;270.66;274.26000000000005;298.26000000000005;289.46000000000004;298.66;331.56;279.46000000000004;279.36;332.96000000000004;333.56;274.76000000000005;240.61611355647437;267.9596281332873;274.0616903277293;294.76000000000005;6559999.999999999;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;3030000.0;6570000.0;0.07916666666666666;0.0;0.22266666666666665;0.030166666666666668;0.0;0.07916666666666666;3.037169748739954;9560.01953125;6621.49560546875;2359.8310546875;21015.01171875;485579.12704962486;479712.30188446573;261116.83472129222;261116.83472129222;250232.74377080787;430346.717906069;438542.5783408282;438109.25301780854;473953.66127806285;525398.6810226736;471659.2155794101;437798.07955487026;443226.97429043637;466090.7741585676;454981.4033238106;276241.7608264308;474361.18754864624;438542.5783408282;438373.2260056987;250872.52762923925;253382.8652305231;471527.5025985663;202014.033765099;202014.033765099;273.9758999652517;2851461.1843909053;1496335.8167792838;355097.1575578503;540473.6772174741;0;8;9;42;28;27;0;22;174;164;2106234790664.8125;804885538870.1188;1772114259084.9888;52570.53548693665;8130.322976476264;-0.0;18711.769385714142;6580900.881951648;1414917.9580337156;0.0;1293874.0447872113;4.28300227121233;0.28564448667404063
9711;2019-06-20 10:53:45.121;656;617;226;225;198;37;64;34;-4;41;723;231;-12;11;251;163;255;581;219;64;64;15;652;357;362;127;362;302;653;514.0;-1.0;1163.0;161.0;0.0;92;0;50;1;0;0;1;0;0;0;1;0;1;0;0;20769.361328125;9356.71875;6378.720703125;2360.41625976562;602.0;255458;596.0;1204.0;Calculated values ==>;1561020825.121;338.76;334.86;295.76000000000005;295.66;292.96000000000004;276.86;274.0616903277293;279.56;276.56;272.76000000000005;277.26000000000005;345.46000000000004;296.26000000000005;271.96000000000004;274.26000000000005;298.26000000000005;289.46000000000004;298.66;331.26000000000005;279.56;279.56;332.76000000000005;333.36;274.66;239.71726792356844;267.8393353686513;274.0616903277293;295.06;6520000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3020000.0;6530000.0;0.08566666666666665;0.0;0.19383333333333336;0.026833333333333334;0.0;0.08566666666666665;3.034968050501035;9356.71875;6378.720703125;2360.41625976562;20769.361328125;485724.57528527593;479876.1483725983;261790.42176178924;261369.12589282452;251088.30408733763;430346.717906069;438934.9886892516;441219.5769185515;474467.8779583086;525896.4236536996;471911.85720318666;440016.90873842884;443431.1120271193;466090.7741585676;454981.4033238106;276861.2877964395;474388.54949076124;438934.9886892516;438934.9886892516;250035.78352995744;252546.06836287308;471959.78931233037;202014.78636509326;202014.78636509326;273.97619305618093;2851809.329465833;1496493.4299917384;355136.4863962446;540581.9942975403;0;8;9;42;28;27;0;22;174;164;2106452254414.8472;804962925970.1311;1772295728835.0176;46365.861902278666;7243.524245750863;-0.0;20296.163999102893;6581725.214518359;1415046.052074689;0.0;1294199.0567211178;4.084114690110269;0.26017286398228445
9712;2019-06-20 10:54:45.112;653;614;225;225;199;37;65;34;11;41;745;231;6;9;251;164;255;573;216;66;65;15;646;356;361;135;361;301;647;379.0;0.0;1025.0;123.0;0.0;88;99;45;1;0;0;1;0;0;0;1;0;0;0;0;19352.41796875;8942.7763671875;6188.6572265625;1368.65661621094;599.0;255459;593.0;1205.0;Calculated values ==>;1561020885.112;338.46000000000004;334.56;295.66;295.66;293.06;276.86;273.955091788801;279.66;276.56;274.26000000000005;277.26000000000005;347.66;296.26000000000005;273.76000000000005;274.06;298.26000000000005;289.56;298.66;330.46000000000004;279.76000000000005;279.66;332.46000000000004;333.06;274.66;241.49495122638035;267.7187500070086;273.955091788801;294.76000000000005;6459999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;6470000.0;0.06316666666666666;0.0;0.17083333333333334;0.0205;0.0;0.06316666666666666;3.0379659808123884;8942.7763671875;6188.6572265625;1368.65661621094;19352.41796875;485943.95273819554;480123.1238704702;261759.77036769307;261759.77036769307;251692.14019839445;430412.23801567365;439324.5203113631;443634.4727813241;473436.17305719486;528274.5234267008;472045.2468687104;442906.0156806056;443343.77367153234;466234.42928284;455289.7775501878;396457.83522220724;473890.18856567866;439491.22312496265;439324.5203113631;248780.69988749037;251290.9062238717;470897.14156183373;201767.73957560826;201767.73957560826;273.87539670494317;2852143.6274740654;1496645.9029098528;355167.55734217074;540686.706737622;0;8;9;42;28;27;0;22;174;164;2106669121879.6196;805041514180.0487;1772476601699.828;41318.90025597646;5517.152740717624;-0.0;15005.669983141846;6582455.811262959;1415152.3750986184;0.0;1294493.1945433689;3.747962719773659;0.24282918954539529
9713;2019-06-20 10:55:45.122;649;611;225;224;198;36;66;33;17;42;771;231;13;15;251;164;255;566;220;67;66;16;641;355;360;147;360;301;642;557.0;-1.0;1014.0;135.0;0.0;80;99;41;1;0;0;1;0;0;0;1;0;0;0;0;18427.3203125;8587.67578125;5887.96142578125;1332.89599609375;596.0;255460;590.0;1205.0;Calculated values ==>;1561020945.122;338.06000000000006;334.26000000000005;295.66;295.56;292.96000000000004;276.76000000000005;273.8482719121499;279.76000000000005;276.46000000000004;274.86;277.36;350.26;296.26000000000005;274.46000000000004;274.66;298.26000000000005;289.56;298.66;329.76000000000005;279.86;279.76000000000005;332.16;332.76000000000005;274.76000000000005;244.02132995426717;267.7187500070086;273.8482719121499;295.16;6409999.999999999;3550000.0;3600000.0;1470000.0;3600000.0;3010000.0;6420000.0;0.09283333333333334;0.0;0.169;0.022500000000000003;0.0;0.09283333333333334;3.0384415298413794;8587.67578125;5887.96142578125;1332.89599609375;18427.3203125;485912.6748930944;480255.82151847344;262097.34425035014;261665.0075636181;251549.50224993614;430477.46260093397;439711.23851803166;444501.2531899496;471962.6950587572;530986.2749545022;472045.2468687104;443924.276660834;444213.19900484144;466377.8143668663;455457.29115110595;399742.97892756725;473427.61373479385;439876.853395306;439711.23851803166;247525.65490268572;250035.78352995744;469375.5011993562;201505.01711027333;201505.01711027333;273.7683862270204;2852458.5110982177;1496792.0143589168;355190.0740327594;540787.361999457;0;8;9;42;28;27;0;22;174;164;2106885457929.5852;805126128280.0353;1772657231799.799;41066.36389746529;6027.0858920043665;-0.0;22113.47755402023;6583142.469554773;1415248.593120874;0.0;1294802.5723271677;4.3778209182499745;0.25747286834890987
9714;2019-06-20 10:56:45.123;644;607;224;223;198;36;68;32;22;42;772;230;21;23;251;164;255;557;222;68;67;16;635;356;361;146;361;301;636;535.0;-1.0;1262.0;197.0;0.0;76;99;39;1;0;0;1;0;0;0;1;0;0;0;0;18085.0234375;8367.85546875;5705.4638671875;1336.28955078125;592.0;255461;587.0;1203.0;Calculated values ==>;1561021005.123;337.56000000000006;333.86;295.56;295.46000000000004;292.96000000000004;276.76000000000005;273.955091788801;279.96000000000004;276.36;275.36;277.36;350.36;296.16;275.26000000000005;275.46000000000004;298.26000000000005;289.56;298.66;328.86;279.96000000000004;279.86;331.86;332.36;274.76000000000005;243.81672145450628;267.7187500070086;273.955091788801;295.36;6350000.0;3560000.0;3610000.0;1460000.0;3610000.0;3010000.0;6360000.0;0.08916666666666666;0.0;0.21033333333333332;0.03283333333333333;0.0;0.08916666666666666;3.0340289255885082;8367.85546875;5705.4638671875;1336.28955078125;18085.0234375;485849.6610763956;480358.0006434347;262076.77733416832;261639.87094044042;251810.18311052097;430412.23801567365;439823.520614965;445217.6754897761;472094.78864732845;531090.452907455;471926.6089063321;445074.8090602398;445360.3359981657;466234.42928284;455289.7775501878;403188.48577885784;472784.7462252473;439823.520614965;439657.55536505504;246270.64818160105;248362.34728340767;469511.7560845713;201717.0645216708;201717.0645216708;273.8556339457556;2852762.785700259;1496933.312807431;355212.3176163434;540883.9754869797;0;8;9;42;28;27;0;22;174;164;2107101761534.324;805214029744.9291;1772837834809.5808;51216.295173624814;8792.592372981899;-0.0;21216.360433535094;6583911.504529805;1415372.0924978883;0.0;1295163.6603279943;5.271077843523226;0.3532469202591959
9715;2019-06-20 10:57:45.123;641;603;225;224;198;36;69;32;28;41;766;229;28;30;251;165;255;548;222;70;68;16;636;354;359;147;359;303;637;571.0;-1.0;1013.0;86.0;0.0;64;99;39;1;0;0;1;0;0;0;1;0;0;0;0;17834.11328125;8389.1962890625;5296.6962890625;1351.38854980469;589.0;255462;584.0;1201.0;Calculated values ==>;1561021065.123;337.26;333.46000000000004;295.66;295.56;292.96000000000004;276.76000000000005;273.7412296467126;280.06;276.36;275.96000000000004;277.26000000000005;349.76;296.06;275.96000000000004;276.16;298.26000000000005;289.66;298.66;327.96000000000004;280.16;279.96000000000004;331.56;332.06;274.76000000000005;244.02132995426717;267.9596281332873;273.7412296467126;295.36;6360000.0;3540000.0;3590000.0;1470000.0;3590000.0;3030000.0;6370000.0;0.09516666666666666;0.0;0.16883333333333334;0.014333333333333333;0.0;0.09516666666666666;3.0294549505255848;8389.1962890625;5296.6962890625;1351.38854980469;17834.11328125;485310.2593851452;479649.01878431084;262446.7897826873;262006.9484436636;251766.2678378842;430542.39183029096;440423.95831116976;445680.44742188096;471863.4502349779;530313.5891873743;471540.11976617476;445680.44742188096;445965.0840659671;466520.93082736776;455763.57488601323;402644.3355844138;471249.82479730475;440587.810382915;440259.75801807217;245015.67932991832;247107.31509690773;469375.5011993562;201318.82661489572;201318.82661489572;273.6911814620644;2853062.1118395817;1497072.9549054129;355234.71493384824;540975.6601549485;0;8;9;42;28;27;0;22;174;164;2107317761534.324;805301929744.9291;1773019034809.5808;41256.38697957934;3842.145669043934;-0.0;22739.211971868957;6584682.110214415;1415477.381981572;0.0;1295529.956764706;4.511303874906809;0.2489032829934911
9716;2019-06-20 10:58:45.124;638;600;226;226;199;35;70;31;37;39;750;228;34;44;251;165;254;548;223;71;70;14;639;354;359;136;359;305;640;603.0;0.0;1441.0;169.0;0.0;58;1;45;1;0;0;1;0;0;0;1;1;0;0;0;19074.6015625;8794.8212890625;5110.21875;2353.7021484375;586.0;255463;580.0;1203.0;Calculated values ==>;1561021125.124;336.96000000000004;333.16;295.76000000000005;295.76000000000005;293.06;276.66;273.7412296467126;280.16;276.26000000000005;276.86;277.06;348.16;295.96000000000004;276.56;277.56;298.26000000000005;289.66;298.56;327.96000000000004;280.26000000000005;280.16;331.16;331.76000000000005;274.56;241.71165711629368;268.19934244402924;273.7412296467126;295.46000000000004;6390000.0;3540000.0;3590000.0;1360000.0;3590000.0;3050000.0;6400000.0;0.1005;0.0;0.24016666666666667;0.028166666666666666;0.0;0.1005;3.0349690936792966;8794.8212890625;5110.21875;2353.7021484375;19074.6015625;484547.9594605395;478850.27737717633;262675.33610781346;262675.33610781346;251994.89286844287;430542.39183029096;440587.810382915;446570.8011300101;473111.07959547755;528489.0112660631;471151.87393468857;446144.86104575056;447557.86663498206;466520.93082736776;455763.57488601323;400337.502016012;470862.45443447394;440751.3174876573;440587.810382915;243342.44575359824;245852.32104278926;470665.25215363293;201260.1682260204;201260.1682260204;273.66825414726435;2853369.6895903405;1497216.1574389625;355265.59120434825;541062.3858925854;0;8;9;42;28;27;0;22;175;164;2107533165124.9197;805386831160.164;1773201437850.0852;58915.437002441526;7588.24319729442;-0.0;24052.42803676791;6585516.889329327;1415572.636809942;0.0;1295919.8935980285;5.569687199181062;0.36005963969965726
9717;2019-06-20 10:59:45.114;638;598;226;226;201;37;72;32;43;38;738;229;39;51;252;166;254;552;225;72;71;12;641;355;360;131;360;307;642;323.0;-1.0;1392.0;185.0;0.0;60;1;50;1;0;0;1;0;0;0;1;1;0;0;0;19698.681640625;9147.896484375;5163.37939453125;2390.953125;583.0;255464;577.0;1202.0;Calculated values ==>;1561021185.114;336.96000000000004;332.96000000000004;295.76000000000005;295.76000000000005;293.26000000000005;276.86;273.8482719121499;280.36;276.36;277.46000000000004;276.96000000000004;346.96000000000004;296.06;277.06;278.26000000000005;298.36;289.76000000000005;298.56;328.36;280.36;280.26000000000005;330.86;331.46000000000004;274.36;240.61611355647437;268.43790593516167;273.8482719121499;295.66;6409999.999999999;3550000.0;3600000.0;1310000.0;3600000.0;3070000.0;6420000.0;0.05383333333333333;0.0;0.232;0.030833333333333334;0.0;0.05383333333333333;3.032913465156436;9147.896484375;5163.37939453125;2390.953125;19698.681640625;484326.79101784993;478314.4366646703;262533.9745384783;262533.9745384783;252629.43513728608;430477.46260093397;440699.58282389754;447036.1171241952;473663.03176242136;527077.2926182718;471001.8423302181;446468.7530850537;448161.6524542048;466507.67227632634;455736.23341735575;399104.82862787246;471236.06711828854;440699.58282389754;440535.73838924203;242087.5637286956;244597.3647265701;471138.3846282677;201463.9272549411;201463.9272549411;273.752340439907;2853692.746431969;1497365.655166657;355305.12340850086;541147.9849415838;0;8;9;42;28;27;0;22;175;164;2107748829174.9539;805466917810.1766;1773385007250.1145;56972.74804966695;8314.962435677571;-0.0;12870.032499396531;6586482.463249102;1415705.1414357857;0.0;1296227.5294880169;4.679479784791709;0.3603431520328785
9718;2019-06-20 11:00:45.125;640;598;225;225;200;38;73;32;46;38;750;231;43;57;252;166;253;558;226;73;73;10;648;357;362;127;361;307;649;-2.0;-1.0;1519.0;214.0;0.0;61;1;55;1;0;0;1;0;0;0;1;0;0;0;0;19452.6953125;9612.041015625;5279.83642578125;1119.15075683594;582.0;255465;576.0;1200.0;Calculated values ==>;1561021245.125;337.16;332.96000000000004;295.66;295.66;293.16;276.96000000000004;274.0616903277293;280.46000000000004;276.36;277.76000000000005;276.96000000000004;348.16;296.26000000000005;277.46000000000004;278.86;298.36;289.76000000000005;298.46000000000004;328.96000000000004;280.46000000000004;280.46000000000004;330.76000000000005;331.36;274.16;239.71726792356844;268.43790593516167;274.0616903277293;295.76000000000005;6480000.0;3570000.0000000005;3620000.0000000005;1270000.0;3610000.0;3070000.0;6490000.000000001;0.0;0.0;0.25316666666666665;0.035666666666666666;0.0;0.0;3.028022126922047;9612.041015625;5279.83642578125;1119.15075683594;19452.6953125;483841.2133112585;477482.88010716834;261627.865040652;261627.865040652;251962.82347232965;430346.717906069;440431.9404890446;447459.6055514472;474178.9719336675;528335.0204821837;471241.56450988416;447036.1171241952;448998.0917314654;466364.5342688999;455402.2042817116;393349.4895158611;471284.9852773393;440431.9404890446;440431.9404890446;241669.27786274583;244179.05427248686;471476.3165183707;201900.74474629955;201463.9272549411;273.93176472578983;2854019.0677207364;1497522.0166399588;355334.37963680155;541235.0276948805;0;8;9;42;28;27;0;22;175;164;2107965468884.6577;805544332000.0708;1773569241019.8628;62167.31826050321;9614.862059870538;-0.0;0.0;6587475.479153209;1415854.5840324985;0.0;1296334.7994212483;4.483296102635966;0.4280625634719094
9719;2019-06-20 11:01:45.115;644;598;224;224;199;39;75;33;45;40;769;231;42;50;252;165;254;563;224;74;75;11;651;358;363;146;363;306;652;328.0;-1.0;1603.0;284.0;0.0;68;100;56;1;0;0;1;0;0;0;1;0;0;0;0;19762.53125;9695.3564453125;5555.1572265625;1374.7724609375;581.0;255466;574.0;1199.0;Calculated values ==>;1561021305.115;337.56000000000006;332.96000000000004;295.56;295.56;293.06;277.06;274.1680685717883;280.66;276.46000000000004;277.66;277.16;350.06000000000006;296.26000000000005;277.36;278.16;298.36;289.66;298.56;329.46000000000004;280.56;280.66;330.56;331.26000000000005;274.26000000000005;243.81672145450628;268.3187672390254;274.1680685717883;295.56;6509999.999999999;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3060000.0;6520000.0;0.05466666666666666;0.0;0.26716666666666666;0.04733333333333333;0.0;0.05466666666666666;3.0256535679571783;9695.3564453125;5555.1572265625;1374.7724609375;19762.53125;484091.8339855408;477124.53199207457;261014.344504664;261014.344504664;251481.2748572934;430280.9020939914;440545.07506360364;447508.6907727563;471896.58969717816;530399.3526615865;471376.07246859424;447086.0058300499;448209.4260714224;466077.4508732314;455094.08618658455;276342.33935839485;471692.6840133941;440380.2161781285;440545.07506360364;240832.718256323;243760.74795305103;469013.3471318901;202126.74304481523;202126.74304481523;274.02432963926367;2854345.8068098836;1497682.8848029957;355355.15886650403;541325.304260062;0;8;9;42;28;27;0;22;175;164;2108182932634.6924;805626218350.0839;1773753110369.892;65557.87703464825;12632.632593454877;-0.0;13033.535483693766;6588539.678384733;1416039.9489220076;0.0;1296443.3941148303;5.487066170353154;0.4484691715399956
9720;2019-06-20 11:02:45.136;650;599;223;223;197;40;77;34;44;40;774;231;41;50;253;165;254;567;223;76;76;11;660;358;363;149;363;307;661;253.0;0.0;1470.0;221.0;0.0;70;2;60;1;0;0;1;0;0;0;1;1;0;0;0;21083.357421875;10156.470703125;5718.70068359375;2312.36767578125;581.0;255467;574.0;1201.0;Calculated values ==>;1561021365.136;338.16;333.06;295.46000000000004;295.46000000000004;292.86;277.16;274.1680685717883;280.86;276.56;277.56;277.16;350.56000000000006;296.26000000000005;277.26000000000005;278.16;298.46000000000004;289.66;298.56;329.86;280.76000000000005;280.76000000000005;330.56;331.26000000000005;274.26000000000005;244.42749628697553;268.43790593516167;274.1680685717883;295.46000000000004;6600000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3070000.0;6609999.999999999;0.042166666666666665;0.0;0.245;0.036833333333333336;0.0;0.042166666666666665;3.0307005297052303;10156.470703125;5718.70068359375;2312.36767578125;21083.357421875;483973.6794462524;476196.4726671176;260057.5984362626;260057.5984362626;250420.3920295088;430280.9020939914;440873.7416961306;447177.4714065356;471498.710610231;530846.2518597748;471241.56450988416;446752.8272820207;448021.6136539549;466207.9483817794;455094.08618658455;275046.9199395058;471177.94503392366;440709.58247278957;440709.58247278957;240832.718256323;243760.74795305103;468601.3529771432;202167.04222677796;202167.04222677796;274.0400154911244;2854686.308348805;1497848.3745968095;355385.89578842185;541419.2859579222;0;8;9;42;28;27;0;22;176;164;2108400808864.36;805714749324.9489;1773937074734.6116;60027.55514904062;9813.663779305121;-0.0;10058.54378037349;6589586.589942178;1416227.0668598595;0.0;1296635.8954603018;4.393104665460797;0.35794795088443615
9721;2019-06-20 11:03:45.116;657;602;222;222;196;40;78;34;24;40;761;231;26;60;253;164;254;572;224;77;78;9;669;359;364;142;364;307;670;401.0;-1.0;1510.0;196.0;0.0;76;10;63;1;0;0;1;0;0;0;1;1;0;0;0;21622.39453125;10497.6982421875;6043.02001953125;2380.78393554688;582.0;255468;574.0;1199.0;Calculated values ==>;1561021425.116;338.86;333.36;295.36;295.36;292.76000000000005;277.16;274.27422755570615;280.96000000000004;276.56;275.56;277.16;349.26;296.26000000000005;275.76000000000005;279.16;298.46000000000004;289.56;298.56;330.36;280.86;280.96000000000004;330.56;331.36;274.06;242.98782864720522;268.43790593516167;274.27422755570615;295.56;6690000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;6700000.0;0.06683333333333333;0.0;0.25166666666666665;0.03266666666666666;0.0;0.06683333333333333;3.025498775149612;10497.6982421875;6043.02001953125;2380.78393554688;21622.39453125;484009.1058729645;475572.70216443745;259150.45726799278;259150.45726799278;249734.73435303307;430214.79039162316;440823.14440679894;444312.00193913304;472424.0149512065;529486.681345978;471241.56450988416;444602.3403324462;449413.9276720405;466064.25039095;454784.6447233047;273919.51911797264;470826.1653888139;440658.6511082535;440823.14440679894;240832.718256323;244179.05427248686;469361.0659032374;202473.1556666202;202473.1556666202;274.1636244398956;2855042.0709881056;1498020.4352987169;355424.9923486631;541517.2676256998;0;8;9;42;28;27;0;22;176;164;2108618836164.4294;805802020224.9766;1774121213334.6702;60862.776311915724;8718.338401062827;-0.0;15929.72424746861;6590593.673564863;1416381.4487336278;0.0;1296852.3921709692;4.519241552227521;0.3352704948795299
9722;2019-06-20 11:04:45.117;666;605;222;222;195;41;80;35;3;40;758;235;4;53;253;164;254;576;225;78;79;8;674;359;364;138;364;307;675;87.0;-1.0;1423.0;176.0;0.0;84;1;66;1;0;0;1;0;0;0;1;1;0;0;0;22254.3359375;10747.345703125;6396.8603515625;2356.69555664062;583.0;255469;575.0;1200.0;Calculated values ==>;1561021485.117;339.76;333.66;295.36;295.36;292.66;277.26000000000005;274.27422755570615;281.16;276.66;273.46000000000004;277.16;348.96000000000004;296.66;273.56;278.46000000000004;298.46000000000004;289.56;298.56;330.76000000000005;280.96000000000004;281.06;330.66;331.46000000000004;273.96000000000004;242.14157278889297;268.43790593516167;274.27422755570615;295.66;6740000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6750000.0;0.0145;0.0;0.23716666666666666;0.029333333333333333;0.0;0.0145;3.0278670201228968;10747.345703125;6396.8603515625;2356.69555664062;22254.3359375;484785.73167309863;475434.27653620753;258879.9913033326;258879.9913033326;249214.39171567393;430214.79039162316;441151.0922300985;441206.9368439809;472947.9820155742;529172.7083407035;471720.1980238826;441357.27833241806;448441.18314597476;466064.25039095;454784.6447233047;273348.565974551;470830.30346718896;440823.14440679894;440987.2903718098;241250.99604349316;244597.3647265701;469805.9777390899;202430.09020295323;202430.09020295323;274.1468893029485;2855407.71650368;1498197.4802827847;355464.4720025238;541620.9350235068;0;8;9;42;28;27;0;22;176;164;2108837239805.0334;805886021625.2089;1774305416405.1797;56629.9087950304;7843.026034393342;-0.0;3459.0794024484203;6591572.795595224;1416519.4624044944;0.0;1297013.9682280547;3.4835319712812813;0.30852080385554126
9723;2019-06-20 11:05:45.107;674;609;221;221;194;40;80;35;-3;40;763;237;-2;43;254;164;254;580;226;79;80;8;676;360;365;139;365;306;676;405.0;-1.0;1449.0;321.0;0.0;91;1;67;1;0;0;1;0;0;0;1;1;0;0;0;22477.44921875;10850.60546875;6675.3447265625;2341.38037109375;585.0;255470;576.0;1200.0;Calculated values ==>;1561021545.107;340.56000000000006;334.06;295.26000000000005;295.26000000000005;292.56;277.16;274.38016830617;281.16;276.66;272.86;277.16;349.46000000000004;296.86;272.96000000000004;277.46000000000004;298.56;289.56;298.56;331.16;281.06;281.16;330.76000000000005;331.66;273.96000000000004;242.35481222062532;268.3187672390254;274.38016830617;295.76000000000005;6759999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;6759999.999999999;0.06749999999999999;0.0;0.2415;0.0535;0.0;0.06749999999999999;3.0275562525805273;10850.60546875;6675.3447265625;2341.38037109375;22477.44921875;485742.93054985517;475937.21352729615;258442.07986995368;258442.07986995368;248845.00605911145;430148.3826014536;440937.14457736025;440514.97524299513;472817.310826017;529772.1475778342;472092.43219836877;440666.3045709049;447227.0908755239;466051.1729702569;454615.39246030693;273129.58049676026;471347.52670304343;440772.66656542826;440937.14457736025;241669.27786274583;245433.99809710225;469670.3247129736;202555.00833433424;202555.00833433424;274.20001739358014;2855780.4192525623;1498377.4332120912;355503.61611015565;541729.8519100014;0;8;9;42;28;27;0;22;176;164;2109055903355.068;805969107775.222;1774489285755.209;57467.332008441605;14290.669426257205;-0.0;16090.794196404253;6592523.447467014;1416703.8791254521;0.0;1297176.8566888021;4.4217714774247;0.3580183181517271
9724;2019-06-20 11:06:45.128;680;612;219;218;192;41;82;35;-12;41;768;237;-17;34;254;164;255;582;224;80;81;9;674;361;366;142;366;305;675;390.0;-1.0;1425.0;302.0;0.0;98;14;67;1;0;0;1;0;0;0;1;1;0;0;0;22443.18359375;10903.0234375;6905.00244140625;2390.83374023438;586.0;255471;577.0;1200.0;Calculated values ==>;1561021605.128;341.16;334.36;295.06;294.96000000000004;292.36;277.26000000000005;274.4858918419099;281.36;276.66;271.96000000000004;277.26000000000005;349.96000000000004;296.86;271.46000000000004;276.56;298.56;289.56;298.66;331.36;281.16;281.26000000000005;330.86;331.76000000000005;274.06;242.98782864720522;268.19934244402924;274.4858918419099;295.56;6740000.000000001;3610000.0;3660000.0;1420000.0;3660000.0;3050000.0;6750000.0;0.065;0.0;0.2375;0.050333333333333334;0.0;0.065;3.0274005921988003;10903.0234375;6905.00244140625;2390.83374023438;22443.18359375;486833.5470954074;476523.382828047;257731.04972797926;257353.01929670855;248217.68902940943;430081.6785162784;441051.5809433304;439361.0270025769;472522.5091947854;530370.6903498329;472225.53028662654;438590.5995609556;446144.86104575056;465907.1825204733;454445.6974495171;273901.00902195764;471795.68677389505;440722.3089652763;440887.11938036385;242087.5637286956;245852.32104278926;469361.0659032374;202829.56729363804;202829.56729363804;274.3112082987633;2856154.8888772745;1498558.7769007843;355543.065029981;541843.0610789077;0;8;9;42;28;27;0;22;176;164;2109275280109.7334;806053437280.0934;1774672649909.9292;56176.22168087298;13415.418763349831;-0.0;15473.740885637179;6593470.808540012;1416934.8440027705;0.0;1297439.9865439783;4.2113952437815465;0.33642315241714243
9725;2019-06-20 11:07:45.108;683;614;221;220;193;41;83;36;-18;41;769;236;-22;30;254;164;255;584;226;81;82;11;678;361;366;144;366;305;679;0.0;-1.0;1373.0;283.0;0.0;99;29;68;1;0;0;1;0;0;0;1;1;0;0;0;22685.255859375;10964.9599609375;7045.61767578125;2469.20043945312;587.0;255472;578.0;1200.0;Calculated values ==>;1561021665.108;341.46000000000004;334.56;295.26000000000005;295.16;292.46000000000004;277.26000000000005;274.4858918419099;281.46000000000004;276.76000000000005;271.36;277.26000000000005;350.06000000000006;296.76000000000005;270.96000000000004;276.16;298.56;289.56;298.66;331.56;281.26000000000005;281.36;330.96000000000004;331.86;274.26000000000005;243.40439225979637;268.19934244402924;274.4858918419099;295.76000000000005;6780000.0;3610000.0;3660000.0;1440000.0;3660000.0;3050000.0;6790000.000000001;0.0;0.0;0.22883333333333333;0.04716666666666667;0.0;0.0;3.0272447476503728;10964.9599609375;7045.61767578125;2469.20043945312;22685.255859375;486843.1838736736;476354.9881606489;258286.4686453672;257906.83624076197;248408.0519584511;430081.6785162784;441215.6968974505;438435.61618480866;472259.5391352755;530475.1397970697;472106.49772695394;437812.597326149;445574.1301323474;465907.1825204733;454445.6974495171;273453.60234117176;471610.37223281595;440887.11938036385;441051.5809433304;242505.85365607988;246270.64818160105;469286.7883828044;202772.53760396203;202829.56729363804;274.28908216072296;2856530.8338493938;1498740.9493514309;355583.5518147297;541959.2774948654;0;8;9;42;28;27;0;22;176;164;2109494806909.8032;806139208680.1206;1774855588909.9873;53927.567815250404;12570.588828402066;-0.0;0.0;6594388.034275578;1417151.3218827494;0.0;1297568.8914021193;3.2470154899296872;0.32698992169780366
