;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9726;2019-06-20 11:08:45.099;684;616;225;224;196;42;83;36;-22;41;767;237;-23;25;255;164;255;586;228;82;83;12;673;363;368;144;368;305;673;358.0;-1.0;1458.0;292.0;0.0;99;44;68;1;0;0;1;0;0;0;1;1;0;0;0;22843.431640625;10759.1142578125;6926.58203125;2566.45239257812;587.0;255473;578.0;1200.0;Calculated values ==>;1561021725.099;341.56000000000006;334.76000000000005;295.66;295.56;292.76000000000005;277.36;274.69669130483857;281.46000000000004;276.76000000000005;270.96000000000004;277.26000000000005;349.86;296.86;270.86;275.66;298.66;289.56;298.66;331.76000000000005;281.36;281.46000000000004;330.96000000000004;331.86;274.36;243.40439225979637;268.19934244402924;274.69669130483857;295.96000000000004;6730000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3050000.0;6730000.0;0.059666666666666666;0.0;0.243;0.048666666666666664;0.0;0.059666666666666666;3.0272447476503728;10759.1142578125;6926.58203125;2566.45239257812;22843.431640625;487520.519043672;477379.55045181094;260165.61229647527;259770.0389006974;249623.18045787775;429947.3805835815;440787.4339454455;437812.597326149;472259.5391352755;530266.2318028542;472225.53028662654;437656.05685647397;444856.06423827005;465749.9238030741;454104.9658933827;274016.27597322635;472686.32355249906;440621.9576769227;440787.4339454455;242505.85365607988;246270.64818160105;469386.1838448776;203403.92758521298;203403.92758521298;274.54297966692053;2856910.182667303;1498921.956147971;355625.5092937199;542075.6950270522;0;8;9;42;28;27;0;22;176;164;2109714973879.5723;806225595720.03;1775038561459.7954;56961.30674704745;12944.46980463701;-0.0;14163.882546160541;6595311.969618201;1417363.9154773117;0.0;1297686.9060516937;4.1511476347227045;0.34145446618403313
9727;2019-06-20 11:09:45.129;681;615;229;228;201;44;67;37;-21;42;764;240;-23;25;255;166;255;581;228;84;67;12;666;364;368;144;368;305;666;159.0;-2.0;1385.0;276.0;0.0;99;57;71;1;0;0;1;0;0;0;1;1;0;0;0;22878.95703125;11044.005859375;6838.48291015625;2666.44604492188;586.0;255474;577.0;1200.0;Calculated values ==>;1561021785.129;341.26;334.66;296.06;295.96000000000004;293.26000000000005;277.56;274.8017692304317;279.86;276.86;271.06;277.36;349.56000000000006;297.16;270.86;275.66;298.66;289.76000000000005;298.66;331.26000000000005;281.56;279.86;330.86;331.76000000000005;274.36;243.40439225979637;268.19934244402924;274.8017692304317;295.96000000000004;6659999.999999999;3640000.0;3679999.9999999995;1440000.0;3679999.9999999995;3050000.0;6659999.999999999;0.026500000000000003;0.0;0.23083333333333333;0.046;0.0;0.026500000000000003;3.0274005921988003;11044.005859375;6838.48291015625;2666.44604492188;22878.95703125;487829.4687862019;478053.99831378355;262214.40159314557;261798.44577043722;251606.36554491232;429879.7862731237;438094.9669865802;437968.82056851813;472358.32031004626;529952.8012266188;472582.2410920194;437656.05685647397;444856.06423827005;465749.9238030741;454219.4668995611;274866.2946266462;472770.4268696558;440952.5565770578;438094.9669865802;242087.5637286956;245852.32104278926;469386.1838448776;203611.51019154087;203611.51019154087;274.6279151212654;2857291.393082673;1499103.7396618614;355669.1385844218;542190.4612559464;0;8;9;42;28;27;0;22;176;164;2109935884279.467;806312038919.9888;1775221652959.7083;54097.47914535225;12225.634988053489;-0.0;6213.811605068544;6596237.922245137;1417573.7712259206;0.0;1297856.8050765987;3.529960379622953;0.3227689578172018
9728;2019-06-20 11:10:45.120;676;613;231;230;203;43;67;38;-22;42;763;242;-23;23;255;168;255;577;227;84;66;11;661;363;368;143;367;305;661;168.0;-1.0;1311.0;272.0;0.0;98;65;72;1;0;0;1;0;0;0;1;1;0;0;0;23556.037109375;10936.970703125;6765.89453125;2705.50854492188;585.0;255475;576.0;1201.0;Calculated values ==>;1561021845.12;340.76;334.46000000000004;296.26000000000005;296.16;293.46000000000004;277.46000000000004;274.69669130483857;279.86;276.96000000000004;270.96000000000004;277.36;349.46000000000004;297.36;270.86;275.46000000000004;298.66;289.96000000000004;298.66;330.86;281.56;279.76000000000005;330.76000000000005;331.66;274.26000000000005;243.1966462407574;268.19934244402924;274.69669130483857;295.86;6609999.999999999;3629999.9999999995;3679999.9999999995;1430000.0;3670000.0000000005;3050000.0;6609999.999999999;0.028;0.0;0.2185;0.04533333333333334;0.0;0.028;3.0300792161243435;10936.970703125;6765.89453125;2705.50854492188;23556.037109375;487640.57938164263;478338.4493408237;263393.9804017853;262963.9388842119;252517.28792877807;429947.3805835815;438094.9669865802;437812.597326149;472489.7604950056;529848.3059433332;472819.72876042995;437656.05685647397;444567.3504985989;465894.2078454827;454673.8463940547;275526.78193301725;472765.76281365653;440952.5565770578;437923.3388045501;241669.27786274583;245433.99809710225;469423.14637040184;203325.57729929054;203325.57729929054;274.5126734054626;2857678.2933230298;1499286.886990136;355713.8981576803;542303.8140623674;0;8;9;42;28;27;0;22;176;164;2110156651159.2354;806398126004.8984;1775404625509.5164;51235.41387586857;12063.089797890378;-0.0;6568.737322147268;6597115.56468661;1417776.1469046853;0.0;1297963.310339361;3.4234594951794994;0.31041243416633924
9729;2019-06-20 11:11:45.120;671;610;230;229;205;41;69;38;-22;42;764;244;-23;18;255;168;255;571;229;85;68;10;656;362;367;142;367;305;656;476.0;-1.0;1367.0;296.0;0.0;100;69;74;1;0;0;1;0;0;0;1;1;0;0;0;23492.384765625;11150.7080078125;6726.189453125;2736.62426757812;583.0;255476;574.0;1200.0;Calculated values ==>;1561021905.12;340.26;334.16;296.16;296.06;293.66;277.26000000000005;274.5913991737795;280.06;276.96000000000004;270.96000000000004;277.36;349.56000000000006;297.56;270.86;274.96000000000004;298.66;289.96000000000004;298.66;330.26000000000005;281.66;279.96000000000004;330.56;331.46000000000004;274.16;242.98782864720522;268.19934244402924;274.5913991737795;296.06;6559999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3050000.0;6559999.999999999;0.07933333333333333;0.0;0.22783333333333333;0.04933333333333333;0.0;0.07933333333333333;3.0278670201228968;11150.7080078125;6726.189453125;2736.62426757812;23492.384765625;487454.64814349863;478471.9749784242;263305.0207382485;262871.9657784429;253452.25092044103;430014.67791919125;438661.6955250551;437812.597326149;472620.9849758201;529952.8012266188;473056.9634372156;437656.05685647397;443841.7334455326;465894.2078454827;454842.94378697337;276241.7608264308;472448.79829963495;441330.5506948853;438491.66445207375;240832.718256323;244597.3647265701;469460.1756994288;203103.98896518192;203103.98896518192;274.42222197028065;2858070.3635053216;1499470.950979394;355759.24926445115;542416.2480955706;0;8;9;42;28;27;0;22;176;164;2110377151159.2354;806483626004.8984;1775587625509.5164;53474.444604906996;13140.238545556178;-0.0;18674.088921960083;6597988.146840617;1417986.1746408807;0.0;1298173.6672247285;4.137515811014447;0.32221053671034755
9730;2019-06-20 11:12:45.121;665;608;228;227;202;41;71;37;-22;42;765;244;-24;20;255;170;255;568;228;86;70;7;658;361;366;141;366;305;659;461.0;0.0;1418.0;274.0;0.0;100;71;74;1;0;0;1;0;0;0;1;1;0;0;0;23467.103515625;11066.2666015625;6794.34912109375;2761.04907226562;581.0;255477;573.0;1201.0;Calculated values ==>;1561021965.121;339.66;333.96000000000004;295.96000000000004;295.86;293.36;277.26000000000005;274.4858918419099;280.26000000000005;276.86;270.96000000000004;277.36;349.66;297.56;270.76000000000005;275.16;298.66;290.16;298.66;329.96000000000004;281.76000000000005;280.16;330.46000000000004;331.26000000000005;273.86;242.77792619122317;268.19934244402924;274.4858918419099;295.96000000000004;6580000.0;3610000.0;3660000.0;1410000.0;3660000.0;3050000.0;6590000.000000001;0.07683333333333334;0.0;0.23633333333333334;0.04566666666666667;0.0;0.07683333333333334;3.0307005297052303;11066.2666015625;6794.34912109375;2761.04907226562;23467.103515625;486375.98169432324;477814.1368975514;262245.3195201067;261824.2495702778;252247.6234683926;430081.6785162784;439222.7570464785;437812.597326149;472751.9947874012;530057.28727503;473056.9634372156;437499.1961693786;444132.64570135507;466038.2188692544;455293.5464013049;275948.52142058365;471592.91435609676;441706.00283722347;439054.2685956001;240414.4444865203;243760.74795305103;469299.3162826378;202841.15938585508;202841.15938585508;274.3157047405849;2858461.6990975654;1499656.095520675;355805.0639726423;542528.9211285199;0;8;9;42;28;27;0;22;176;164;2110597054824.8435;806568527420.1333;1775770628560.0225;55531.583166556135;12168.255831619746;-0.0;18149.040557615408;6598896.545547618;1418197.0822763424;0.0;1298480.5317522306;4.163043110706162;0.3207697815050019
9731;2019-06-20 11:13:45.131;663;606;228;227;201;40;73;37;-22;42;767;244;-24;15;255;169;255;569;227;86;72;5;659;361;366;139;366;304;659;447.0;-1.0;1469.0;270.0;0.0;100;71;74;1;0;0;1;0;0;0;1;1;0;0;0;23600.53515625;11095.8759765625;6820.01123046875;2759.0595703125;580.0;255478;571.0;1199.0;Calculated values ==>;1561022025.131;339.46000000000004;333.76000000000005;295.96000000000004;295.86;293.26000000000005;277.16;274.4858918419099;280.46000000000004;276.86;270.96000000000004;277.36;349.86;297.56;270.76000000000005;274.66;298.66;290.06;298.66;330.06;281.76000000000005;280.36;330.26000000000005;331.16;273.66;242.35481222062532;268.0796299477929;274.4858918419099;295.86;6590000.000000001;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;6590000.000000001;0.0745;0.0;0.24483333333333332;0.045000000000000005;0.0;0.0745;3.0258081758468807;11095.8759765625;6820.01123046875;2759.0595703125;23600.53515625;485978.4737087548;477509.29684240895;262245.3195201067;261824.2495702778;251894.33724373288;430081.6785162784;439558.58537902794;438039.0146135774;473013.37450241524;530342.1025289536;473188.49693772214;437727.04723144654;443607.19622175704;466038.2188692544;455152.65811648633;275805.6246597593;471751.85592961183;441706.00283722347;439390.861382621;239577.9089402584;243342.44575359824;469374.27755306003;202831.08528773233;202831.08528773233;274.31179713095815;2858853.994791489;1499840.8108228836;355851.07254480734;542642.3930402654;0;8;9;42;28;27;0;22;176;164;2110816691424.8086;806652541420.12;1775953359009.9934;57586.74136327773;11994.443651939746;-0.0;17623.703319069205;6599839.355360667;1418398.471664645;0.0;1298778.687635522;4.217901466612166;0.3254793610258401
9732;2019-06-20 11:14:45.122;662;605;228;227;201;41;75;37;-23;42;769;245;-24;18;255;170;255;571;230;87;74;2;660;361;366;139;366;304;660;540.0;-1.0;1543.0;254.0;0.0;100;71;74;1;0;0;1;0;0;0;1;1;0;0;0;23582.533203125;11144.1484375;6789.77734375;2759.12866210938;579.0;255479;570.0;1198.0;Calculated values ==>;1561022085.122;339.36;333.66;295.96000000000004;295.86;293.26000000000005;277.26000000000005;274.4858918419099;280.66;276.86;270.86;277.36;350.06000000000006;297.66;270.76000000000005;274.96000000000004;298.66;290.16;298.66;330.26000000000005;281.86;280.56;330.16;331.06;273.36;242.35481222062532;268.0796299477929;274.4858918419099;296.16;6600000.0;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;6600000.0;0.09000000000000001;0.0;0.25716666666666665;0.042333333333333334;0.0;0.09000000000000001;3.0234388600218303;11144.1484375;6789.77734375;2759.12866210938;23582.533203125;485725.01561332756;477237.486976245;262180.2690170837;261760.47471002303;251852.699783323;430081.6785162784;439892.90716126014;437883.18805776763;473013.37450241524;530550.887364893;473306.8303357368;437727.04723144654;444043.6597017553;466038.2188692544;455293.5464013049;275665.0756310297;471942.32477283396;441868.7678590352;439725.9327521678;239159.6471344744;242924.1476594651;469078.045841938;202852.8455298683;202852.8455298683;274.32023731874983;2859247.1280485694;1500026.1165594426;355897.05054896063;542755.7909326958;0;8;9;42;28;27;0;22;176;164;2111036258484.5781;806735928910.0325;1776135731649.802;60441.969753424775;11270.200146544286;-0.0;21318.577850006957;6600822.780416385;1418592.3146152908;0.0;1299103.1579670724;4.495747498496075;0.33336373432416244
9733;2019-06-20 11:15:45.112;662;604;229;229;203;40;77;36;-23;42;770;245;-24;14;255;170;255;571;227;88;76;0;660;361;366;138;365;304;661;464.0;0.0;1463.0;257.0;0.0;100;72;75;1;0;0;1;0;0;0;1;1;0;0;0;23658.021484375;11099.3515625;6748.08837890625;2771.56982421875;578.0;255480;569.0;1197.0;Calculated values ==>;1561022145.112;339.36;333.56;296.06;296.06;293.46000000000004;277.16;274.4858918419099;280.86;276.76000000000005;270.86;277.36;350.16;297.66;270.76000000000005;274.56;298.66;290.16;298.66;330.26000000000005;281.96000000000004;280.76000000000005;330.06;330.96000000000004;273.16;242.14157278889297;268.0796299477929;274.4858918419099;295.86;6600000.0;3610000.0;3660000.0;1380000.0;3650000.0;3040000.0;6609999.999999999;0.07733333333333332;0.0;0.24383333333333335;0.04283333333333333;0.0;0.07733333333333332;3.021069101636416;11099.3515625;6748.08837890625;2771.56982421875;23658.021484375;485725.01561332756;476964.9711151866;262537.868983392;262537.868983392;252517.28792877807;430081.6785162784;440225.7514453699;437883.18805776763;473143.7464358393;530655.2663078107;473306.8303357368;437727.04723144654;443461.255666955;466181.95831478277;455293.5464013049;275665.0756310297;471815.31381895486;442031.2027993426;440059.51220952015;238741.38928724395;242505.85365607988;469017.4129134338;202794.99989742416;202794.99989742416;274.29779797116674;2859640.733725813;1500211.448165722;355943.132021495;542868.5876778113;0;8;9;42;28;27;0;22;176;164;2111255821884.613;806819015060.0457;1776318101249.831;57322.33654643042;11403.193357519076;-0.0;18348.455618802087;6601803.98607417;1418781.2280703639;0.0;1299433.661486263;4.2229955033008935;0.31980487402890007
9734;2019-06-20 11:16:45.083;661;603;230;229;203;40;79;36;-23;41;771;245;-24;18;256;171;255;572;229;88;78;-3;658;361;366;138;366;304;658;432.0;-1.0;1633.0;283.0;0.0;100;72;75;1;0;0;1;0;0;0;1;1;0;0;0;23811.75;11176.9111328125;6791.99169921875;2784.01025390625;577.0;255481;568.0;1196.0;Calculated values ==>;1561022205.083;339.26;333.46000000000004;296.16;296.06;293.46000000000004;277.16;274.4858918419099;281.06;276.76000000000005;270.86;277.26000000000005;350.26;297.66;270.76000000000005;274.96000000000004;298.76000000000005;290.26000000000005;298.66;330.36;281.96000000000004;280.96000000000004;329.96000000000004;330.86;272.86;242.14157278889297;268.0796299477929;274.4858918419099;296.06;6580000.0;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;6580000.0;0.07200000000000001;0.0;0.2721666666666666;0.04716666666666667;0.0;0.07200000000000001;3.01869890097112;11176.9111328125;6791.99169921875;2784.01025390625;23811.75;485796.89274106896;477170.33345872455;263167.2029074778;262737.0013197986;252645.78695702998;430081.6785162784;440557.1464065933;437883.18805776763;473045.8727645816;530759.6363116737;473306.8303357368;437727.04723144654;444043.6597017553;466169.14798624744;455434.2692257803;275948.52142058365;472354.0149045028;442031.2027993426;440391.6283636163;238323.1353838712;242087.5637286956;468721.36417001364;202759.33719472738;202759.33719472738;274.2839595462626;2860036.12395687;1500396.9939642113;355989.4061454702;542981.3671419462;0;8;9;42;28;27;0;22;176;164;2111475315744.4524;806901775039.9851;1776500413089.6978;63992.87474322411;12544.542272334336;-0.0;17109.524964160002;6602814.457536799;1418980.6960776427;0.0;1299729.0018407053;4.512472133041173;0.3582027035293231
9735;2019-06-20 11:17:45.113;660;602;229;229;203;40;81;36;-23;41;772;246;-24;14;256;171;255;570;228;89;80;0;658;360;365;138;365;304;658;417.0;-1.0;1539.0;261.0;0.0;100;72;76;1;0;0;1;0;0;0;1;1;0;0;0;23789.046875;11167.3408203125;6762.64404296875;2784.78979492188;575.0;255482;567.0;1199.0;Calculated values ==>;1561022265.113;339.16;333.36;296.06;296.06;293.46000000000004;277.16;274.38016830617;281.26000000000005;276.76000000000005;270.86;277.26000000000005;350.36;297.76000000000005;270.76000000000005;274.56;298.76000000000005;290.26000000000005;298.66;330.16;282.06;281.16;329.86;330.66;273.16;242.14157278889297;268.0796299477929;274.38016830617;295.96000000000004;6580000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;6580000.0;0.06949999999999999;0.0;0.2565;0.0435;0.0;0.06949999999999999;3.0265784351202805;11167.3408203125;6762.64404296875;2784.78979492188;23789.046875;485651.82872793294;477017.4295877732;262737.0013197986;262737.0013197986;252645.78695702998;430148.3826014536;441101.27611480997;437883.18805776763;473045.8727645816;530863.9974095965;473425.1019291148;437727.04723144654;443461.255666955;466312.6374550324;455601.41187188966;275948.52142058365;472037.5504070359;442402.23115914676;440937.14457736025;237904.88540968279;241250.99604349316;469017.4129134338;202545.20296417986;202545.20296417986;274.1962082054209;2860432.995600626;1500583.2891647818;356035.8360158552;543094.3789173928;0;8;9;42;28;27;0;22;176;164;2111694725394.348;806984616439.9457;1776682904289.6108;60364.193176505265;11591.541132792545;-0.0;16568.239942116033;6603851.284590085;1419181.930672937;0.0;1300009.7902054775;4.27347029895679;0.33465605238827467
9736;2019-06-20 11:18:45.144;659;601;228;227;202;39;83;36;-23;41;773;245;-25;16;256;171;255;570;228;90;82;-7;659;360;365;136;365;304;659;484.0;-1.0;1617.0;234.0;0.0;100;60;76;1;0;0;1;0;0;0;1;1;0;0;0;23854.287109375;11274.6923828125;6782.5185546875;2722.701171875;575.0;255483;566.0;1197.0;Calculated values ==>;1561022325.144;339.06000000000006;333.26000000000005;295.96000000000004;295.86;293.36;277.06;274.38016830617;281.46000000000004;276.76000000000005;270.86;277.26000000000005;350.46000000000004;297.66;270.66;274.76000000000005;298.76000000000005;290.26000000000005;298.66;330.16;282.16;281.36;329.76000000000005;330.66;272.46000000000004;241.71165711629368;268.0796299477929;274.38016830617;295.96000000000004;6590000.000000001;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;6590000.000000001;0.08066666666666666;0.0;0.2695;0.039;0.0;0.08066666666666666;3.0215299306413472;11274.6923828125;6782.5185546875;2722.701171875;23854.287109375;485397.7780295521;476744.49589809007;262245.3195201067;261824.2495702778;252247.6234683926;430148.3826014536;441428.5125654924;437883.18805776763;473306.2826088756;530968.349634598;473306.8303357368;437570.5891863215;443752.90924145415;466312.6374550324;455601.41187188966;275805.6246597593;471910.6102086504;442563.38354520744;441265.06438923226;237486.63934987856;241250.99604349316;468601.83797656716;202548.00823895933;202548.00823895933;274.197298022797;2860830.228515759;1500770.40273399;356081.7554868252;543207.3135920817;0;8;9;42;28;27;0;22;176;164;2111913838544.849;807066858910.1338;1776865398530.0283;63422.830961168846;10376.099359766706;-0.0;19256.509196122017;6604883.376098836;1419365.088927024;0.0;1300308.4840277606;4.4781440377255;0.3340831437002351
9737;2019-06-20 11:19:45.144;658;601;228;227;202;40;85;36;-23;41;775;245;-25;12;256;171;255;570;228;91;84;-11;657;361;366;137;366;303;657;318.0;-1.0;1640.0;274.0;0.0;100;65;76;1;0;0;1;0;0;0;1;1;0;0;0;23826.787109375;11268.712890625;6728.54541015625;2722.234375;574.0;255484;565.0;1199.0;Calculated values ==>;1561022385.144;338.96000000000004;333.26000000000005;295.96000000000004;295.86;293.36;277.16;274.4858918419099;281.66;276.76000000000005;270.86;277.26000000000005;350.66;297.66;270.66;274.36;298.76000000000005;290.26000000000005;298.66;330.16;282.26000000000005;281.56;329.66;330.56;272.06;241.92719264551067;267.9596281332873;274.4858918419099;295.96000000000004;6570000.0;3610000.0;3660000.0;1370000.0;3660000.0;3030000.0;6570000.0;0.053000000000000005;0.0;0.2733333333333333;0.04566666666666667;0.0;0.053000000000000005;3.026731929650774;11268.712890625;6728.54541015625;2722.234375;23826.787109375;485470.2864301067;476984.11145098694;262376.6844199162;261953.011443257;252332.60457154326;430081.6785162784;441542.9047172034;438109.25301780854;473176.1828425327;531252.369025014;473437.96359408915;437798.07955487026;443373.06176112994;466169.14798624744;455434.2692257803;276093.864798425;472164.33311886794;442516.55666430964;441379.4704387954;237068.3971897606;240832.718256323;468069.5193544689;202653.66876045358;202653.66876045358;274.24293743618443;2861227.5708009154;1500958.264444602;356127.1299497158;543319.9057917887;0;8;9;42;28;27;0;22;176;164;2112133138544.849;807148758910.1338;1777047498530.0283;64357.85969701035;12120.6571771267;-0.0;12652.467488952117;6605948.215187654;1419552.561898165;0.0;1300574.392166803;4.301793762898125;0.357247418222649
9738;2019-06-20 11:20:45.125;658;600;228;227;201;40;86;35;-23;41;775;245;-25;14;256;171;255;569;227;91;86;-14;660;360;365;139;365;304;660;425.0;-1.0;1758.0;209.0;0.0;100;70;76;1;0;0;1;0;0;0;1;1;0;0;0;23878.50390625;11213.1142578125;6801.68701171875;2744.31591796875;573.0;255485;564.0;1197.0;Calculated values ==>;1561022445.125;338.96000000000004;333.16;295.96000000000004;295.86;293.26000000000005;277.16;274.38016830617;281.76000000000005;276.66;270.86;277.26000000000005;350.66;297.66;270.66;274.56;298.76000000000005;290.26000000000005;298.66;330.06;282.26000000000005;281.76000000000005;329.56;330.46000000000004;271.76000000000005;242.35481222062532;268.0796299477929;274.38016830617;295.86;6600000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;6600000.0;0.07083333333333333;0.0;0.293;0.034833333333333334;0.0;0.07083333333333333;3.0218362217308536;11213.1142578125;6801.68701171875;2744.31591796875;23878.50390625;485143.1701215245;476470.84561256086;262180.2690170837;261760.47471002303;251852.699783323;430148.3826014536;441916.84747498244;437883.18805776763;472915.35137376806;531177.0275974341;473306.8303357368;437570.5891863215;443461.255666955;466312.6374550324;455601.41187188966;275665.0756310297;471624.5119672863;442724.2195842193;441916.84747498244;236650.15891445865;240414.4444865203;467494.9209072685;202545.8522319703;202545.8522319703;274.19646044034926;2861624.989003396;1501145.5536769617;356172.67010983115;543432.6220237573;0;8;9;42;28;27;0;22;176;164;2112352369099.6538;807231532690.06;1777229540864.8662;68953.83939695862;9229.059225522888;-0.0;16955.445496380027;6607058.794217687;1419730.4198618326;0.0;1300821.0466428017;4.582966763931012;0.34632467215947094
9739;2019-06-20 11:21:45.135;658;599;230;229;202;40;88;35;-23;41;773;245;-25;14;256;171;255;570;228;92;88;-17;658;361;366;139;365;304;658;391.0;-1.0;1693.0;244.0;0.0;100;72;76;1;0;0;1;0;0;0;1;1;0;1;0;23581.640625;11104.1357421875;6764.53466796875;2758.6376953125;572.0;255486;563.0;1198.0;Calculated values ==>;1561022505.135;338.96000000000004;333.06;296.16;296.06;293.36;277.16;274.4858918419099;281.96000000000004;276.66;270.86;277.26000000000005;350.46000000000004;297.66;270.66;274.56;298.76000000000005;290.26000000000005;298.66;330.16;282.36;281.96000000000004;329.46000000000004;330.36;271.46000000000004;242.35481222062532;268.0796299477929;274.4858918419099;295.96000000000004;6580000.0;3610000.0;3660000.0;1390000.0;3650000.0;3040000.0;6580000.0;0.06516666666666666;0.0;0.2821666666666667;0.04066666666666666;0.0;0.06516666666666666;3.024513724074821;11104.1357421875;6764.53466796875;2758.6376953125;23581.640625;485361.34686369257;476557.7797428599;263167.2029074778;262737.0013197986;252290.02591389534;430081.6785162784;442031.2027993426;437883.18805776763;472915.35137376806;530968.349634598;473306.8303357368;437570.5891863215;443461.255666955;466312.6374550324;455434.2692257803;275948.52142058365;472037.5504070359;442677.7006061853;442031.2027993426;236231.924509345;239996.17471937067;467197.4603958839;202681.26418647624;202681.26418647624;274.2536531316234;2862020.5561246276;1501331.561756446;356218.5356995923;543545.6927130446;0;8;9;42;28;27;0;22;176;164;2112571705649.619;807314946590.0468;1777411971264.8372;66366.1428523494;10756.991979182576;-0.0;15597.637666271788;6608186.648680672;1419896.9980469164;0.0;1301092.367548396;4.495049573299458;0.3536564869022403
9740;2019-06-20 11:22:45.116;658;599;230;230;204;40;90;35;-23;41;772;245;-25;13;256;172;255;568;227;92;90;-19;658;360;365;139;365;304;658;349.0;0.0;1636.0;229.0;0.0;100;74;76;1;0;0;1;0;0;0;1;1;0;0;0;23867.486328125;11089.611328125;6749.52197265625;2783.6279296875;571.0;255487;562.0;1197.0;Calculated values ==>;1561022565.116;338.96000000000004;333.06;296.16;296.16;293.56;277.16;274.38016830617;282.16;276.66;270.86;277.26000000000005;350.36;297.66;270.66;274.46000000000004;298.76000000000005;290.36;298.66;329.96000000000004;282.36;282.16;329.36;330.26000000000005;271.26000000000005;242.35481222062532;268.0796299477929;274.38016830617;295.86;6580000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;6580000.0;0.05816666666666667;0.0;0.27266666666666667;0.03816666666666667;0.0;0.05816666666666667;3.0221417684902763;11089.611328125;6749.52197265625;2783.6279296875;23867.486328125;485361.34686369257;476557.7797428599;263167.2029074778;263167.2029074778;253003.46998444447;430148.3826014536;442563.38354520744;437883.18805776763;472915.35137376806;530863.9974095965;473306.8303357368;437570.5891863215;443315.08579407755;466312.6374550324;455741.6133297435;275948.52142058365;471720.3455010131;442884.74206181505;442563.38354520744;235813.6939595721;239577.9089402584;466999.04030564794;202407.52004422;202407.52004422;274.1426955357036;2862415.8403025777;1501516.4510817016;356264.70662100305;543658.2741895223;0;8;9;42;28;27;0;22;176;164;2112790936204.4236;807398320179.9725;1777594313504.6748;64206.365478360654;10098.576356644502;-0.0;13969.066060307438;6609274.408349452;1420070.7394140328;0.0;1301338.6787226524;4.280416521764973;0.33857348721217406
9741;2019-06-20 11:23:45.136;658;598;230;230;204;39;92;34;-24;41;770;244;-26;15;257;172;255;568;229;93;91;-21;660;359;364;139;364;302;660;436.0;-1.0;1734.0;205.0;0.0;100;76;73;1;0;0;1;0;0;0;1;1;0;0;0;23850.337890625;11016.880859375;6767.3447265625;2795.3818359375;571.0;255488;562.0;1198.0;Calculated values ==>;1561022625.136;338.96000000000004;332.96000000000004;296.16;296.16;293.56;277.06;274.27422755570615;282.36;276.56;270.76000000000005;277.26000000000005;350.16;297.56;270.56;274.66;298.86;290.36;298.66;329.96000000000004;282.46000000000004;282.26000000000005;329.36;330.26000000000005;271.06;242.35481222062532;267.8393353686513;274.27422755570615;296.06;6600000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;6600000.0;0.07266666666666667;0.0;0.289;0.034166666666666665;0.0;0.07266666666666667;3.0246665318724726;11016.880859375;6767.3447265625;2795.3818359375;23850.337890625;485143.1701215245;476163.07983852335;263031.2411575827;263031.2411575827;252916.38083962642;430214.79039162316;443090.9874564743;438179.53515710204;472915.35137376806;530806.5203589969;473450.9307491817;437869.15320432716;444011.9539437932;466586.1840761427;455907.9783805216;275665.0756310297;471465.3234135406;443250.5894502554;442931.079359405;235813.6939595721;239577.9089402584;466800.52878942783;202230.2754205957;202230.2754205957;274.06918055241266;2862813.6213871194;1501700.733256795;356311.21386628447;543770.9522921653;0;8;9;42;28;27;0;22;176;164;2113009709104.354;807481747979.946;1777776174104.617;68189.33606385034;9039.483656768432;-0.0;17490.925086220144;6610378.07362779;1420230.276408705;0.0;1301600.932704321;4.602602122825579;0.34767502699660274
9742;2019-06-20 11:24:45.117;660;598;231;230;205;39;94;34;-25;41;769;246;-26;12;257;172;255;569;230;93;93;-23;659;359;364;138;364;302;660;378.0;-1.0;1590.0;216.0;0.0;100;76;72;1;0;0;1;0;0;0;1;1;0;0;0;23673.755859375;11064.5654296875;6780.78564453125;2792.5361328125;570.0;255489;561.0;1198.0;Calculated values ==>;1561022685.117;339.16;332.96000000000004;296.26000000000005;296.16;293.66;277.06;274.27422755570615;282.56;276.56;270.66;277.26000000000005;350.06000000000006;297.76000000000005;270.56;274.36;298.86;290.36;298.66;330.06;282.46000000000004;282.46000000000004;329.26000000000005;330.16;270.86;242.14157278889297;267.8393353686513;274.27422755570615;296.16;6590000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;6600000.0;0.063;0.0;0.265;0.036000000000000004;0.0;0.063;3.0248191530580995;11064.5654296875;6780.78564453125;2792.5361328125;23673.755859375;485543.1289832212;476163.07983852335;263462.69507980574;263031.2411575827;253274.75363076615;430214.79039162316;443409.88798951905;438024.4983934438;473045.8727645816;530702.2639863107;473686.78329024225;437869.15320432716;443576.6592147222;466586.1840761427;455907.9783805216;275805.6246597593;471624.5119672863;443250.5894502554;443250.5894502554;235395.46725036926;239159.6471344744;466742.7830362203;202134.69865884737;202134.69865884737;274.03197485105693;2863209.530092121;1501884.687039288;356357.76510360633;543883.8176269284;0;8;9;42;28;27;0;22;176;164;2113228039945.0273;807564821665.2023;1777957316725.1758;62510.79692966806;9525.891037585427;-0.0;15190.301119858705;6611466.896502966;1420384.9388730072;0.0;1301873.1900147535;4.226546458563563;0.33052004190988915
9743;2019-06-20 11:25:45.137;660;598;231;230;204;39;95;34;-25;40;767;247;-27;17;257;172;255;568;228;94;95;-24;655;358;363;138;363;302;656;354.0;-1.0;1688.0;163.0;0.0;100;77;68;1;0;0;1;0;0;0;1;1;0;0;0;23402.68359375;10580.5908203125;6754.93798828125;2779.05639648438;570.0;255490;561.0;1197.0;Calculated values ==>;1561022745.137;339.16;332.96000000000004;296.26000000000005;296.16;293.56;277.06;274.1680685717883;282.66;276.56;270.66;277.16;349.86;297.86;270.46000000000004;274.86;298.86;290.36;298.66;329.96000000000004;282.56;282.66;329.26000000000005;330.16;270.76000000000005;242.14157278889297;267.8393353686513;274.1680685717883;295.96000000000004;6550000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6559999.999999999;0.059000000000000004;0.0;0.2813333333333333;0.027166666666666665;0.0;0.059000000000000004;3.022294262279254;10580.5908203125;6754.93798828125;2779.05639648438;23402.68359375;485977.33955060213;476644.87716010824;263742.3323737766;263305.0207382485;253091.30461767348;430280.9020939914;443772.5489559649;438024.4983934438;472947.9820155742;530493.7248521174;473804.61892237945;437713.4967235476;444301.04523409;466728.8912336129;456073.92579066654;276392.3234420417;471974.7302627902;443614.1450120138;443772.5489559649;235395.46725036926;239159.6471344744;466643.6209507191;202030.3862359157;202030.3862359157;273.9868076581021;2863601.964521993;1502065.123466748;356404.2105179816;543996.652923065;0;8;9;42;28;27;0;22;176;164;2113446212644.958;807647649265.1759;1778138577125.1182;66393.01022031791;7188.659543085492;-0.0;14262.787600482905;6612541.452961672;1420524.2732237757;0.0;1302118.7142348136;4.367202031176317;0.3318388041866986
9744;2019-06-20 11:26:45.098;659;597;229;228;204;38;97;33;-25;40;766;246;-27;15;257;172;255;563;227;95;96;-26;652;359;364;137;363;302;652;447.0;-1.0;1799.0;233.0;0.0;100;76;67;1;0;0;1;0;0;0;1;1;0;0;0;23253.912109375;10556.5947265625;6719.2607421875;2779.94848632812;569.0;255491;560.0;1195.0;Calculated values ==>;1561022805.098;339.06000000000006;332.86;296.06;295.96000000000004;293.56;276.96000000000004;274.27422755570615;282.86;276.46000000000004;270.66;277.16;349.76;297.76000000000005;270.46000000000004;274.66;298.86;290.36;298.66;329.46000000000004;282.66;282.76000000000005;329.16;330.06;270.56;241.92719264551067;267.8393353686513;274.27422755570615;295.86;6520000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3020000.0;6520000.0;0.0745;0.0;0.2998333333333333;0.03883333333333334;0.0;0.0745;3.0173965333852237;10556.5947265625;6719.2607421875;2779.94848632812;23253.912109375;486157.79513309273;476972.12151244626;263147.4438973734;262712.76535381854;253269.26504036112;430214.79039162316;443885.98883935984;438024.4983934438;473078.44118532055;530389.4420248142;473686.78329024225;437713.4967235476;444011.9539437932;466728.8912336129;455907.9783805216;276861.2877964395;471692.6840133941;443568.8856875325;443727.5851227284;234977.24436692704;238741.38928724395;466586.3444640595;202147.8921574159;202147.8921574159;274.03711212330427;2863990.5167627363;1502241.1521864496;356450.5054473688;544108.8649271782;0;8;9;42;28;27;0;22;176;164;2113664170879.8333;807730095640.1287;1778319659345.0144;70723.66910310237;10269.02656457466;-0.0;17997.687125915778;6613683.349240034;1420669.6593787898;0.0;1302387.3767798082;4.935747428291374;0.37446585808140737
9745;2019-06-20 11:27:45.138;657;595;230;229;203;38;98;33;-25;40;766;246;-27;17;257;172;256;560;227;95;98;-28;649;359;364;137;363;302;649;322.0;-1.0;1868.0;320.0;0.0;100;73;64;1;0;0;1;0;0;0;1;1;0;1;0;22660.083984375;10144.6123046875;6621.2587890625;2779.9189453125;567.0;255492;558.0;1197.0;Calculated values ==>;1561022865.138;338.86;332.66;296.16;296.06;293.46000000000004;276.96000000000004;274.27422755570615;282.96000000000004;276.46000000000004;270.66;277.16;349.76;297.76000000000005;270.46000000000004;274.86;298.86;290.36;298.76000000000005;329.16;282.66;282.96000000000004;328.96000000000004;329.86;270.36;241.92719264551067;267.8393353686513;274.27422755570615;295.86;6490000.000000001;3590000.0;3640000.0;1370000.0;3629999.9999999995;3020000.0;6490000.000000001;0.05366666666666667;0.0;0.31133333333333335;0.05333333333333334;0.0;0.05366666666666667;3.0227506230291614;10144.6123046875;6621.2587890625;2779.9189453125;22660.083984375;486194.35039348406;477027.0845020688;263802.86992074596;263359.13990700885;253041.2473681371;430214.79039162316;444044.0993481398;438024.4983934438;473078.44118532055;530389.4420248142;473686.78329024225;437713.4967235476;444301.04523409;466728.8912336129;455907.9783805216;395033.4222548889;471601.4753769494;443568.8856875325;444044.0993481398;234140.81001818314;237904.88540968279;466388.20927208656;201905.14322629324;201905.14322629324;273.9425209272073;2864373.388474364;1502413.7772516394;356496.8685640887;544220.1100371988;0;8;9;42;28;27;0;22;176;164;2113882716479.6943;807812350440.0764;1778500980144.8992;73511.82590870622;14105.763522442314;-0.0;12994.790645205765;6614886.113006007;1420872.9180448863;0.0;1302645.8196081687;5.147521787314774;0.433856368418565
9746;2019-06-20 11:28:45.119;655;593;230;230;204;38;100;32;-25;39;766;246;-27;14;257;172;255;555;226;96;99;-29;647;357;362;136;362;302;647;397.0;-1.0;1723.0;248.0;0.0;100;70;64;1;0;0;1;0;0;0;1;1;0;1;0;22744.431640625;10162.8662109375;6670.5234375;2758.2373046875;566.0;255493;557.0;1197.0;Calculated values ==>;1561022925.119;338.66;332.46000000000004;296.16;296.16;293.56;276.96000000000004;274.0616903277293;283.16;276.36;270.66;277.06;349.76;297.76000000000005;270.46000000000004;274.56;298.86;290.36;298.66;328.66;282.76000000000005;283.06;328.86;329.76000000000005;270.26000000000005;241.71165711629368;267.8393353686513;274.0616903277293;295.76000000000005;6470000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6470000.0;0.06616666666666667;0.0;0.2871666666666667;0.04133333333333333;0.0;0.06616666666666667;3.022902369110552;10162.8662109375;6670.5234375;2758.2373046875;22744.431640625;486123.206103214;476962.797868217;263949.80808891094;263949.80808891094;253496.15951252362;430346.717906069;444760.2433828497;438024.4983934438;473111.07959547755;530389.4420248142;473686.78329024225;437713.4967235476;443867.07844128745;466871.3337883854;456239.458526686;395740.71269913705;471066.75920010835;444132.9807277582;444603.8499484956;233722.59852315116;237486.63934987856;466430.48222077265;201534.82576473596;201534.82576473596;273.7889903937947;2864751.639620097;1502582.9526499396;356543.005251552;544330.8398134517;0;8;9;42;28;27;0;22;176;164;2114100447509.5005;807894224505.0035;1778682122764.7378;67911.95098987728;10949.020466849517;-0.0;16083.067100158765;6616064.271277479;1421081.641794487;0.0;1302888.0583559286;4.846153858689175;0.37689345729311696
9747;2019-06-20 11:29:45.119;651;591;231;230;205;37;101;31;-25;39;766;245;-26;18;257;172;256;550;225;97;101;-31;649;355;360;136;360;303;650;155.0;-1.0;1316.0;237.0;0.0;100;68;63;1;0;0;1;0;0;0;1;1;0;0;0;22689.8046875;10204.9755859375;6694.60107421875;2742.447265625;565.0;255494;556.0;1196.0;Calculated values ==>;1561022985.119;338.26;332.26000000000005;296.26000000000005;296.16;293.66;276.86;273.8482719121499;283.26000000000005;276.26000000000005;270.66;277.06;349.76;297.66;270.56;274.96000000000004;298.86;290.36;298.76000000000005;328.16;282.86;283.26000000000005;328.76000000000005;329.66;270.06;241.71165711629368;267.9596281332873;273.8482719121499;295.66;6490000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6500000.0;0.025833333333333333;0.0;0.21933333333333332;0.0395;0.0;0.025833333333333333;3.0205284023714727;10204.9755859375;6694.60107421875;2742.447265625;22689.8046875;485328.50085181964;476296.40335222933;264176.99277827557;263730.2094039988;253724.39422509263;430477.46260093397;445313.1669787469;437798.07955487026;473111.07959547755;530313.5891873743;473437.96359408915;437642.0229114993;444244.8339766329;467155.4305485478;456569.29167028697;395033.4222548889;469880.95652902185;444691.50070735835;445313.1669787469;233304.39079467155;237068.3971897606;466232.5604372309;200755.29321836136;200755.29321836136;273.47495676026483;2865130.2582561644;1502752.6846649135;356588.8442896379;544442.2158510494;0;8;9;42;28;27;0;22;176;164;2114317047509.5005;807975824505.0035;1778863622764.7378;51991.384469807614;10486.352055145346;-0.0;6317.745072143292;6617063.465739643;1421260.269898837;0.0;1303074.731790698;3.502463995413342;0.3089951706099078
9748;2019-06-20 11:30:45.119;650;590;231;231;204;35;103;30;-25;38;767;244;-27;15;257;171;256;552;227;97;102;-33;651;354;359;136;359;302;651;281.0;-1.0;1047.0;213.0;0.0;100;65;60;1;0;0;1;0;0;0;1;1;0;0;0;22673.220703125;10061.2294921875;6693.2939453125;2710.771484375;564.0;255495;555.0;1198.0;Calculated values ==>;1561023045.119;338.16;332.16;296.26000000000005;296.26000000000005;293.56;276.66;273.7412296467126;283.46000000000004;276.16;270.66;276.96000000000004;349.86;297.56;270.46000000000004;274.66;298.86;290.26000000000005;298.76000000000005;328.36;282.86;283.36;328.66;329.56;269.86;241.71165711629368;267.8393353686513;273.7412296467126;295.86;6509999.999999999;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;6509999.999999999;0.04683333333333333;0.0;0.17450000000000002;0.0355;0.0;0.04683333333333333;3.0257309507603405;10061.2294921875;6693.2939453125;2710.771484375;22673.220703125;484964.68541149946;476022.17226302426;264103.21910661156;264103.21910661156;253314.2427780284;430542.39183029096;445818.6606174137;438024.4983934438;473013.45329280203;530493.7248521174;473450.9307491817;437713.4967235476;444011.9539437932;467297.0874545841;456595.48309247516;393475.89846783254;470070.86595759995;444891.0526304784;445664.7202450452;232886.18681767926;236650.15891445865;466034.5475210804;200482.31068964137;200482.31068964137;273.3634151992702;2865508.283467753;1502921.5697072311;356634.28777922125;544553.7816428788;0;8;9;42;28;27;0;22;176;164;2114532747509.5005;808057424505.0035;1779045122764.7378;41451.11175431353;9427.104407516086;-0.0;11482.70951417808;6617842.153208178;1421426.2153693591;0.0;1303223.0689122507;3.2036979622603514;0.2567765354704979
9749;2019-06-20 11:31:45.140;651;590;230;229;203;34;104;29;-26;37;767;244;-28;16;256;170;256;554;228;97;103;-35;648;354;359;136;359;301;649;242.0;-2.0;1096.0;233.0;0.0;100;61;56;1;0;0;1;0;0;0;1;1;0;0;0;22281.240234375;9706.04296875;6692.24462890625;2691.14135742188;563.0;255496;554.0;1195.0;Calculated values ==>;1561023105.14;338.26;332.16;296.16;296.06;293.46000000000004;276.56;273.7412296467126;283.56;276.06;270.56;276.86;349.86;297.56;270.36;274.76000000000005;298.76000000000005;290.16;298.76000000000005;328.56;282.86;283.46000000000004;328.56;329.46000000000004;269.66;241.71165711629368;267.7187500070086;273.7412296467126;295.96000000000004;6480000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;6490000.000000001;0.04033333333333333;0.0;0.18266666666666667;0.03883333333333334;0.0;0.04033333333333333;3.0183049258282852;9706.04296875;6692.24462890625;2691.14135742188;22281.240234375;485437.72931013885;476264.3470535736;263802.86992074596;263359.13990700885;253041.2473681371;430542.39183029096;445972.3415342861;438095.2167564963;472915.8103579757;530569.4765443322;473581.8329554858;437785.01000687695;444357.3337933654;467167.9790832604;456457.21659632755;395771.23326980416;470649.74929581943;444891.0526304784;445818.6606174137;232467.98657752166;236231.924509345;465836.4426387646;200396.98502850177;200396.98502850177;273.32988595140785;2865883.03509366;1503086.3546326868;356679.3194752589;544665.3668390912;0;8;9;42;28;27;0;22;176;164;2114748222900.0278;808139053065.2032;1779226086080.1807;43419.54366231366;10307.898937198543;-0.0;9898.67424875278;6618549.656211126;1421590.731291394;0.0;1303401.3094730806;3.333055011650273;0.2807532217926945
9750;2019-06-20 11:32:45.151;653;589;228;228;201;34;105;28;-27;36;766;244;-29;16;256;170;256;553;228;97;105;-36;652;353;358;136;357;300;653;314.0;-1.0;1413.0;239.0;0.0;100;59;51;1;0;0;1;0;0;0;1;1;0;0;0;22027.927734375;9450.0361328125;6734.1552734375;2663.572265625;562.0;255497;554.0;1197.0;Calculated values ==>;1561023165.151;338.46000000000004;332.06;295.96000000000004;295.96000000000004;293.26000000000005;276.56;273.6339639331285;283.66;275.96000000000004;270.46000000000004;276.76000000000005;349.76;297.56;270.26000000000005;274.76000000000005;298.76000000000005;290.16;298.76000000000005;328.46000000000004;282.86;283.66;328.56;329.36;269.56;241.71165711629368;267.5978703862781;273.6339639331285;295.96000000000004;6520000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3000000.0;6530000.0;0.052333333333333336;0.0;0.23550000000000001;0.03983333333333334;0.0;0.052333333333333336;3.023507477523588;9450.0361328125;6734.1552734375;2663.572265625;22027.927734375;485290.30927955825;475625.55732675304;262644.64640009444;262644.64640009444;252147.7832731392;430607.02586249536;446320.3066816736;438165.9764317512;472818.15071447083;530541.0285485887;473712.52661415795;437856.56215164;444557.31930295983;467450.99436332186;456621.79914449;392649.999995599;469970.56977367384;445089.88924109656;446320.3066816736;232467.98657752166;235813.6939595721;465737.35544769006;200323.06908011495;200323.06908011495;273.29648423732834;2866252.3458541236;1503246.0178912135;356723.95026953577;544777.2740173466;0;8;9;42;28;27;0;22;176;164;2114963362334.734;808220668025.0917;1779406419134.9343;56012.00468131035;10572.33574030841;-0.0;12873.855434481571;6619378.4043555;1421764.7651471605;0.0;1303591.1153448797;4.215789058023335;0.34096537794791143
9751;2019-06-20 11:33:45.141;655;589;228;227;200;33;107;28;-28;36;765;244;-29;17;256;169;256;555;232;97;106;-37;648;353;358;134;357;300;649;302.0;0.0;1041.0;222.0;0.0;100;49;47;1;0;0;1;0;0;0;1;1;0;0;0;21511.513671875;9140.6630859375;6700.5244140625;2605.45776367188;562.0;255498;553.0;1197.0;Calculated values ==>;1561023225.141;338.66;332.06;295.96000000000004;295.86;293.16;276.46000000000004;273.6339639331285;283.86;275.96000000000004;270.36;276.76000000000005;349.66;297.56;270.26000000000005;274.86;298.76000000000005;290.06;298.76000000000005;328.66;282.86;283.76000000000005;328.46000000000004;329.36;269.46000000000004;241.2770596917726;267.5978703862781;273.6339639331285;296.36;6480000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3000000.0;6490000.000000001;0.050333333333333334;0.0;0.17350000000000002;0.037000000000000005;0.0;0.050333333333333334;3.023507477523588;9140.6630859375;6700.5244140625;2605.45776367188;21511.513671875;486014.74989876366;476111.33063426154;262919.94338752516;262485.1060062135;251962.82347232965;430607.02586249536;446625.3525519201;438011.42202021845;473079.2034362849;530436.8597464686;473712.52661415795;437856.56215164;444700.7274647726;467450.99436332186;456483.722315842;395771.23326980416;470808.8429446153;445089.88924109656;446472.9545232516;232049.79005350024;235813.6939595721;465923.0038863887;200168.728891691;200168.728891691;273.23578163235646;2866615.1140611204;1503400.9145643122;356767.85153502296;544889.2110221495;0;8;9;42;28;27;0;22;176;164;2115178126534.768;808301654525.1045;1779586389134.963;41265.70725779952;9832.908174803815;-0.0;12397.312690121886;6620188.916847188;1421934.7805058635;0.0;1303801.6733137735;3.4421395985627634;0.27977079543398986
9752;2019-06-20 11:34:45.131;656;589;228;227;200;34;108;28;-28;35;765;244;-29;18;257;169;255;551;231;98;107;-38;649;352;357;133;357;300;649;344.0;-1.0;1146.0;243.0;0.0;100;39;43;1;0;0;1;0;0;0;1;1;0;0;0;21015.40625;8901.982421875;6675.08203125;2534.79125976562;561.0;255499;552.0;1193.0;Calculated values ==>;1561023285.131;338.76;332.06;295.96000000000004;295.86;293.16;276.56;273.5264737036516;283.96000000000004;275.96000000000004;270.36;276.66;349.66;297.56;270.26000000000005;274.96000000000004;298.86;290.06;298.66;328.26000000000005;282.96000000000004;283.86;328.36;329.26000000000005;269.36;241.05796691057077;267.5978703862781;273.5264737036516;296.26000000000005;6490000.000000001;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3000000.0;6490000.000000001;0.05733333333333333;0.0;0.191;0.0405;0.0;0.05733333333333333;3.0135541634395446;8901.982421875;6675.08203125;2534.79125976562;21015.40625;486050.32994817337;476111.33063426154;262919.94338752516;262485.1060062135;251962.82347232965;430671.36484660726;446969.8457360484;438011.42202021845;473112.1826642056;530436.8597464686;473712.52661415795;437856.56215164;444843.92514786584;467579.62498545926;456648.2394255332;394230.92569710896;470171.314434903;445442.1927818627;446818.2037536666;231631.59724164338;235395.46725036926;465966.37254605134;199918.49234080815;199918.49234080815;273.13294352923134;2866969.445995359;1503551.244884338;356810.67980432365;545000.6558319804;0;8;9;42;28;27;0;22;176;164;2115392590784.8022;808381741175.1172;1779766359134.9915;45475.749568767365;10774.939148312349;-0.0;14155.583454337218;6620911.641846612;1422106.4839449066;0.0;1304022.9105693235;3.887303062010768;0.3117336230054601
9753;2019-06-20 11:35:45.142;656;588;229;228;200;33;109;27;-28;35;765;243;-30;18;257;168;255;552;233;98;109;-38;650;351;356;133;356;300;651;356.0;-1.0;1101.0;239.0;0.0;100;30;39;1;0;0;1;0;0;0;1;1;0;1;0;20755.1484375;8631.0;6728.248046875;2482.46411132812;561.0;255500;552.0;1195.0;Calculated values ==>;1561023345.142;338.76;331.96000000000004;296.06;295.96000000000004;293.16;276.46000000000004;273.4187578820637;284.06;275.86;270.36;276.66;349.66;297.46000000000004;270.16;274.96000000000004;298.86;289.96000000000004;298.66;328.36;282.96000000000004;284.06;328.36;329.26000000000005;269.36;241.05796691057077;267.5978703862781;273.4187578820637;296.46000000000004;6500000.0;3510000.0;3560000.0;1330000.0;3560000.0;3000000.0;6509999.999999999;0.059333333333333335;0.0;0.1835;0.03983333333333334;0.0;0.059333333333333335;3.0186062240655955;8631.0;6728.248046875;2482.46411132812;20755.1484375;485941.84366824623;475715.1108388393;263217.5118408876;262781.3496323326;251877.44064620952;430735.4089219946;447312.4463797595;438011.42202021845;473112.1826642056;530436.8597464686;473594.8836267879;437701.3939996297;444843.92514786584;467720.508243715;456674.80353496945;393432.87585240795;470070.86595759995;445639.08191919106;447312.4463797595;231631.59724164338;235395.46725036926;465966.37254605134;199649.80523168578;199649.80523168578;273.0227325839059;2867317.597766738;1503697.3798574882;356852.49793094356;545112.3707264552;0;8;9;42;28;27;0;22;176;164;2115606529999.5098;808461555805.008;1779946392134.7454;43739.356680695746;10608.276598022228;-0.0;14694.650041452376;6621655.237365198;1422284.7100780176;0.0;1304263.3732582054;3.869711757928268;0.3090690612813808
