;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9754;2019-06-20 11:36:45.132;656;587;231;230;202;33;111;27;-28;35;766;243;-29;19;257;167;255;550;232;98;110;-37;644;352;357;133;357;300;645;358.0;-1.0;1192.0;265.0;0.0;100;23;36;1;0;0;1;0;0;0;1;1;0;0;0;20372.099609375;8357.173828125;6661.8515625;2447.58984375;560.0;255501;551.0;1194.0;Calculated values ==>;1561023405.132;338.76;331.86;296.26000000000005;296.16;293.36;276.46000000000004;273.5264737036516;284.26000000000005;275.86;270.36;276.66;349.76;297.46000000000004;270.26000000000005;275.06;298.86;289.86;298.66;328.16;282.96000000000004;284.16;328.26000000000005;329.16;269.46000000000004;241.05796691057077;267.5978703862781;273.5264737036516;296.36;6440000.000000001;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3000000.0;6450000.0;0.059666666666666666;0.0;0.19866666666666666;0.04416666666666667;0.0;0.059666666666666666;3.016230435070935;8357.173828125;6661.8515625;2447.58984375;20372.099609375;486591.28990454116;476290.11649985716;264554.3575621934;264098.9646493998;252857.87715027723;430671.36484660726;447423.3238093122;438011.42202021845;473112.1826642056;530541.0285485887;473594.8836267879;437856.56215164;444986.9139214678;467579.62498545926;456372.3140648671;397827.1718994206;470531.693925383;445442.1927818627;447272.4039131443;231213.40812182956;234977.24436692704;466064.9755066032;199891.54156752475;199891.54156752475;273.12232469864114;2867660.267712672;1503838.924378059;356893.5748666119;545223.9362925239;0;8;9;42;28;27;0;22;176;164;2115820394349.5437;808541342505.0208;1780126362134.774;47306.48291660181;11755.9933323093;-0.0;14760.391453288634;6622413.826242741;1422471.0479326472;0.0;1304508.7910275874;4.226512504661657;0.34341320851949575
9755;2019-06-20 11:37:45.143;655;586;232;232;203;32;111;26;-27;34;766;242;-29;19;257;167;255;545;234;99;111;-37;646;349;354;134;354;300;647;199.0;-1.0;1066.0;180.0;0.0;100;17;33;1;0;0;1;0;0;0;1;1;0;1;0;20400.61328125;8163.638671875;6681.67236328125;2404.240234375;559.0;255502;551.0;1194.0;Calculated values ==>;1561023465.143;338.66;331.76000000000005;296.36;296.36;293.46000000000004;276.36;273.20264511476705;284.26000000000005;275.76000000000005;270.46000000000004;276.56;349.76;297.36;270.26000000000005;275.06;298.86;289.86;298.66;327.66;283.06;284.26000000000005;328.26000000000005;329.06;269.46000000000004;241.2770596917726;267.5978703862781;273.20264511476705;296.56;6459999.999999999;3490000.0;3540000.0;1340000.0;3540000.0;3000000.0;6470000.0;0.033166666666666664;0.0;0.17766666666666667;0.030000000000000002;0.0;0.033166666666666664;3.016380488309592;8163.638671875;6681.67236328125;2404.240234375;20400.61328125;486231.5638753176;475894.6904037;264858.61600950547;264858.61600950547;253131.24443301652;430862.6128555636;447992.09976260416;438165.9764317512;472884.4304738556;530541.0285485887;473477.1806977309;437856.56215164;444986.9139214678;468001.51024759;456865.4718237093;396457.83522220724;469472.22868321434;446183.12675035925;447992.09976260416;231213.40812182956;234559.02529450474;465923.0038863887;199261.36286415166;199261.36286415166;272.86085624330707;2868000.102611274;1503976.6230555011;356934.01419639256;545335.152711026;0;8;9;42;28;27;0;22;176;164;2116033733454.2522;808621457189.9113;1780306395134.5278;42445.38634384352;7999.849230667111;-0.0;8249.56944046534;6623161.8956064675;1422635.7101363174;0.0;1304700.5758555469;3.402685907467724;0.2906016081957519
9756;2019-06-20 11:38:45.103;654;585;232;231;203;30;112;25;-28;34;765;241;-29;19;256;166;255;544;236;99;112;-36;645;347;352;134;352;300;646;258.0;0.0;520.0;233.0;0.0;93;12;29;1;0;0;1;0;0;0;1;1;0;0;0;19788.642578125;7907.91748046875;6413.32470703125;2369.33642578125;558.0;255503;550.0;1195.0;Calculated values ==>;1561023525.103;338.56000000000006;331.66;296.36;296.26000000000005;293.46000000000004;276.16;272.9856168485579;284.36;275.66;270.36;276.56;349.66;297.26000000000005;270.26000000000005;275.06;298.76000000000005;289.76000000000005;298.66;327.56;283.06;284.36;328.16;328.96000000000004;269.56;241.2770596917726;267.5978703862781;272.9856168485579;296.76000000000005;6450000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3000000.0;6459999.999999999;0.043000000000000003;0.0;0.08666666666666667;0.03883333333333334;0.0;0.043000000000000003;3.0190567606059195;7907.91748046875;6413.32470703125;2369.33642578125;19788.642578125;486196.2407733649;475863.16429924074;264936.4946278054;264477.7182942891;253176.54244281736;430988.63858405815;448516.50383372215;438011.42202021845;472884.4304738556;530436.8597464686;473359.4175641021;437856.56215164;444986.9139214678;468154.0428263464;457055.72942991543;397152.7132857969;469443.2357313583;446571.1173621094;448516.50383372215;230795.22267914342;234140.81001818314;466021.7603272437;198017.44929671806;198017.44929671806;272.3592550041433;2868334.7898033382;1504110.463403766;356973.76748204883;545444.2049366976;0;8;9;42;28;27;0;22;176;164;2116245392254.387;808701803589.9624;1780486275134.6423;20799.477636036703;10407.500745018748;-0.0;10771.459345091176;6623688.584779613;1422789.0024564902;0.0;1304858.9787564785;2.515097810494298;0.2157994631113102
9757;2019-06-20 11:39:45.124;652;581;228;227;205;36;40;27;-27;33;763;240;-29;20;257;168;255;520;239;99;40;-35;627;355;359;135;359;301;628;330.0;-1.0;1261.0;275.0;3.0;99;8;25;1;0;0;1;0;0;0;1;1;0;1;0;19010.29296875;7422.48779296875;6288.87939453125;2344.22631835938;557.0;255504;549.0;1196.0;Calculated values ==>;1561023585.124;338.36;331.26000000000005;295.96000000000004;295.86;293.66;276.76000000000005;273.8482719121499;277.16;275.86;270.46000000000004;276.46000000000004;349.46000000000004;297.16;270.26000000000005;275.16;298.86;289.96000000000004;298.66;325.16;283.06;277.16;328.06;328.86;269.66;241.49495122638035;267.7187500070086;273.8482719121499;297.06;6270000.0;3550000.0;3590000.0;1350000.0;3590000.0;3010000.0;6280000.0;0.055;0.0;0.21016666666666667;0.04583333333333333;0.0005;0.0555;3.021733095149335;7422.48779296875;6288.87939453125;2344.22631835938;19010.29296875;487849.5923527498;477431.77258129325;264506.742762772;264035.0622708576;254789.4773391695;430477.46260093397;435505.82383528166;437940.2675631159;472656.1521691498;530152.5380097117;473110.1495961964;437629.4412208045;444931.73517570685;467297.0874545841;456014.5423870013;407203.74792760634;467988.77168062265;445201.32140664157;435505.82383528166;230377.04089860234;233722.59852315116;465978.6039743965;200725.65075734493;201300.25518982625;273.46332668823635;2868658.2274305825;1504238.2614950393;357013.0609195708;545550.0936858983;0;8;9;42;28;27;0;22;176;164;2116458766909.9092;808782531835.1599;1780666638240.0837;49854.60529867953;12157.427022448197;-0.0;12998.409059822776;6624277.574879918;1422977.109336052;0.0;1305057.1303224538;4.671919562087565;0.4045657474435558
9758;2019-06-20 11:40:45.104;645;578;231;230;205;38;34;27;-25;34;762;241;-27;22;257;170;254;471;241;99;33;-34;629;353;358;136;358;302;630;251.0;-1.0;773.0;244.0;0.0;98;8;27;1;0;0;1;0;0;0;1;1;0;0;0;19186.9140625;7543.873046875;6327.26953125;2355.65502929688;555.0;255505;547.0;0.0;Calculated values ==>;1561023645.104;337.66;330.96000000000004;296.26000000000005;296.16;293.66;276.96000000000004;273.6339639331285;276.56;275.86;270.66;276.56;349.36;297.26000000000005;270.46000000000004;275.36;298.86;290.16;298.56;320.26000000000005;283.06;276.46000000000004;327.86;328.66;269.76000000000005;241.71165711629368;267.8393353686513;273.6339639331285;297.26000000000005;6290000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3020000.0;6300000.0;0.04183333333333333;0.0;0.12883333333333333;0.04066666666666666;0.0;0.04183333333333333;0.0;7543.873046875;6327.26953125;2355.65502929688;19186.9140625;486644.1670140895;476740.07419194176;265783.3886379194;265297.12397294224;254687.88868879376;430607.02586249536;434686.96261437517;438024.4983934438;472622.7809936826;529972.2215421381;473096.6947527298;437713.4967235476;445020.00224024826;467438.4851594835;456621.79914449;405761.5894278794;459559.9694528044;445399.0615824283;434509.0152533873;229540.68826423294;232886.18681767926;465935.5066280925;199897.03185137358;199897.03185137358;273.12878130349316;2868976.4313859246;1504362.9395955198;357052.2135422544;545655.1932154552;0;8;9;42;28;27;0;22;176;164;2116673795209.9775;808863804735.1858;1780847477940.1414;30678.755272836715;10818.897974253234;-0.0;9814.601305650904;6624948.462514448;1423168.5148879604;0.0;1305247.1753727533;3.1621923064641813;0.2854660523936788
9759;2019-06-20 11:41:45.115;638;599;236;235;207;34;38;27;-12;34;761;242;-21;22;257;169;253;471;243;99;38;-34;630;351;356;135;356;304;631;245.0;-1.0;966.0;137.0;0.0;82;4;30;1;0;0;1;0;0;0;1;1;0;0;0;19167.16796875;7729.0556640625;5786.9599609375;2350.71264648438;554.0;255506;547.0;0.0;Calculated values ==>;1561023705.115;336.96000000000004;333.06;296.76000000000005;296.66;293.86;276.56;273.4187578820637;276.96000000000004;275.86;271.96000000000004;276.56;349.26;297.36;271.06;275.36;298.86;290.06;298.46000000000004;320.26000000000005;283.06;276.96000000000004;327.86;328.56;269.76000000000005;241.49495122638035;268.0796299477929;273.4187578820637;297.46000000000004;6300000.0;3510000.0;3560000.0;1350000.0;3560000.0;3040000.0;6310000.0;0.04083333333333334;0.0;0.161;0.022833333333333334;0.0;0.04083333333333334;0.0;7729.0556640625;5786.9599609375;2350.71264648438;19167.16796875;485538.04404508433;479756.40307941445;268225.4539716934;267703.5865086868;255403.79008890144;430735.4089219946;435871.12834967964;439580.6144452378;472753.7123474745;529715.5300099069;472951.6436350606;438194.52980446257;444622.5063410642;467720.508243715;456812.3516013391;404756.80696994637;459409.28817147523;445792.4594266489;435871.12834967964;229540.68826423294;232467.98657752166;466077.49133746244;199978.27343460853;199978.27343460853;273.1521834352314;2869296.107332262;1504490.2373349115;357091.4404631163;545756.1636356027;0;8;9;42;28;27;0;22;176;164;2116888034479.6848;808945119640.0747;1781029311269.8928;38575.976902711314;6075.932142115164;-0.0;9632.291575698739;6625525.69108763;1423309.3309502837;0.0;1305409.2625237405;3.4212598647753083;0.28355867703690957
9760;2019-06-20 11:42:45.115;633;616;237;237;209;31;44;25;4;34;762;243;-1;23;256;169;253;497;245;99;43;-34;634;348;353;131;353;306;636;184.0;-1.0;682.0;106.0;0.0;48;1;34;1;0;0;1;0;0;0;1;1;0;0;0;18737.822265625;8051.79931640625;4719.44091796875;2361.34716796875;555.0;255507;546.0;0.0;Calculated values ==>;1561023765.115;336.46000000000004;334.76000000000005;296.86;296.86;294.06;276.26000000000005;273.0942459734351;277.56;275.66;273.56;276.56;349.36;297.46000000000004;273.06;275.46000000000004;298.76000000000005;290.06;298.46000000000004;322.86;283.06;277.46000000000004;327.76000000000005;328.66;269.76000000000005;240.61611355647437;268.3187672390254;273.0942459734351;297.66;6340000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3060000.0;6360000.0;0.03066666666666667;0.0;0.11366666666666667;0.017666666666666667;0.0;0.03066666666666667;0.0;8051.79931640625;4719.44091796875;2361.34716796875;18737.822265625;484379.55710128864;481682.98607714125;268251.1027814108;268251.1027814108;255915.253465888;430925.7729439634;437599.0066534678;441568.68745396176;473275.31562819314;529667.5808205553;472806.4404480321;440817.3637915739;444367.2948173599;468013.94105470116;457302.28658491845;402632.3689035396;463106.58176900755;446377.4533507389;437429.86544464197;229122.51738040973;232886.18681767926;466642.7455140469;199140.64016812586;199140.64016812586;272.80891137356645;2869611.982250882;1504621.7444597487;357130.70762823673;545843.7169762602;0;8;9;42;28;27;0;22;176;164;2117100734479.6848;809024919640.0747;1781212311269.8928;27555.988041490014;4725.870527777939;-0.0;7307.536241813161;6626076.790795498;1423399.3459725329;0.0;1305550.427755553;2.616168257184457;0.2188258963985762
9761;2019-06-20 11:43:45.106;631;621;238;238;210;29;49;23;9;33;766;244;5;27;256;169;252;525;245;98;48;-34;639;346;351;130;351;306;641;244.0;-1.0;858.0;170.0;0.0;12;1;38;1;0;0;1;0;0;0;1;1;0;0;0;18175.603515625;8377.4638671875;3623.2099609375;2373.84106445312;565.0;255508;545.0;0.0;Calculated values ==>;1561023825.106;336.26000000000005;335.26000000000005;296.96000000000004;296.96000000000004;294.16;276.06;272.8767566201714;278.06;275.46000000000004;274.06;276.46000000000004;349.76;297.56;273.66;275.86;298.76000000000005;290.06;298.36;325.66;282.96000000000004;277.96000000000004;327.66;329.66;269.76000000000005;240.39332010688793;268.3187672390254;272.8767566201714;297.66;6390000.0;3460000.0;3510000.0;1300000.0;3510000.0;3060000.0;6409999.999999999;0.04066666666666666;0.0;0.143;0.028333333333333332;0.0;0.04066666666666666;0.0;8377.4638671875;3623.2099609375;2373.84106445312;18175.603515625;483533.7670047296;481847.27325363277;268280.90510658355;268280.90510658355;256040.08757698693;431051.2098666511;438886.94064808084;442313.58979942015;473308.3704715943;530085.791799281;472925.217598231;441718.17312246026;444945.90934977244;468293.893190677;457626.93612502544;399075.18451634597;467039.98789334996;446613.34167180513;438721.26612974936;228704.35009887922;237068.3971897606;466783.39537403604;198461.80505863903;198461.80505863903;272.53169013694986;2869919.547990287;1504758.634449556;357170.1616111469;545913.2286385312;0;8;9;42;28;27;0;22;176;164;2117311902799.4634;809103207894.9926;1781395883729.7002;34870.805217931695;7602.445058936249;-0.0;9770.55141689182;6626596.936038622;1423502.0665252532;0.0;1305692.72380495;3.6344740733292076;0.3122336320669891
9762;2019-06-20 11:44:45.116;630;623;237;237;213;29;51;23;9;32;773;242;7;31;256;169;252;547;245;98;51;-34;656;346;351;133;351;307;659;216.0;-1.0;865.0;99.0;0.0;1;1;43;1;0;0;1;0;0;0;1;1;0;0;0;18662.2109375;8918.7958984375;3417.8203125;2366.29516601562;586.0;255509;544.0;0.0;Calculated values ==>;1561023885.116;336.16;335.46000000000004;296.86;296.86;294.46000000000004;276.06;272.8767566201714;278.26000000000005;275.46000000000004;274.06;276.36;350.46000000000004;297.36;273.86;276.26000000000005;298.76000000000005;290.06;298.36;327.86;282.96000000000004;278.26000000000005;327.56;331.76000000000005;269.76000000000005;241.05796691057077;268.43790593516167;272.8767566201714;297.66;6559999.999999999;3460000.0;3510000.0;1330000.0;3510000.0;3070000.0;6590000.000000001;0.036000000000000004;0.0;0.14416666666666667;0.0165;0.0;0.036000000000000004;0.0;8918.7958984375;3417.8203125;2366.29516601562;18662.2109375;481470.40069211373;480081.47668362426;266224.3392202044;266224.3392202044;256266.85574251812;431051.2098666511;439217.1880233884;442105.1117696454;472820.39598721155;530741.7249773676;472555.2554983043;441806.74464207777;445324.3809667724;468293.893190677;457626.93612502544;274361.1317317281;468209.91529967467;446613.34167180513;439217.1880233884;228286.1864045524;245852.32104278926;466360.65234520065;198791.8920744283;198791.8920744283;272.6625186064543;2870226.580940979;1504902.793970163;357209.66932991706;545971.9136700092;0;8;9;42;28;27;0;22;176;164;2117522537899.43;809182121044.98;1781579814379.671;35077.6558393938;4414.8845444677445;-0.0;8655.310654162564;6627179.937031314;1423602.2276293347;0.0;1305846.2982469928;3.274715449451466;0.2667515413520166
9763;2019-06-20 11:45:45.107;635;627;236;237;214;29;54;23;11;31;777;242;8;33;256;169;252;570;252;97;53;-34;688;346;351;135;351;307;691;210.0;-1.0;868.0;148.0;3.0;1;1;45;1;0;0;1;0;0;0;1;1;0;0;0;19549.234375;9529.76171875;3674.49291992188;2359.16528320312;601.0;255510;543.0;0.0;Calculated values ==>;1561023945.107;336.66;335.86;296.76000000000005;296.86;294.56;276.06;272.8767566201714;278.56;275.46000000000004;274.26000000000005;276.26000000000005;350.86;297.36;273.96000000000004;276.46000000000004;298.76000000000005;290.06;298.36;330.16;282.86;278.46000000000004;327.46000000000004;333.26000000000005;269.76000000000005;241.49495122638035;268.43790593516167;272.8767566201714;298.36;6880000.0;3460000.0;3510000.0;1350000.0;3510000.0;3070000.0;6909999.999999999;0.035;0.0;0.14466666666666667;0.024666666666666667;0.0005;0.035500000000000004;0.0;9529.76171875;3674.49291992188;2359.16528320312;19549.234375;478542.4592435192;476949.9174838735;263541.6611409982;263955.3397993566;255137.05691333968;431051.2098666511;439709.8578764445;442402.47668766207;472460.9817075043;531159.7781216218;472555.2554983043;441956.0545109249;445611.7091226259;468293.893190677;457626.93612502544;270916.7444012925;467762.5491366778;446462.31714511063;439545.99013716064;227868.02628245065;252127.67657613798;466077.49133746244;198563.2528221965;199478.4416717571;272.5719261304306;2870544.961888541;1505056.5088900588;357249.0422602835;546031.0074150608;0;8;9;42;28;27;0;22;176;164;2117733106310.046;809262508985.2151;1781763986750.2097;35275.40771920402;6598.684550043227;-0.0;8522.397970521826;6627766.124621354;1423693.993605096;0.0;1305989.424347148;3.23813727912943;0.2874418679118053
9764;2019-06-20 11:46:48.107;650;636;232;233;210;33;33;25;12;31;776;243;10;36;256;170;253;589;249;93;32;-34;692;355;360;137;360;305;694;508.0;-1.0;1469.0;247.0;0.0;1;1;46;1;0;0;1;0;0;0;1;1;0;0;0;19436.1484375;9609.02734375;3674.55053710938;2355.73706054688;609.0;255511;542.0;0.0;Calculated values ==>;1561024008.107;338.16;336.76000000000005;296.36;296.46000000000004;294.16;276.46000000000004;273.8482719121499;276.46000000000004;275.66;274.36;276.26000000000005;350.76;297.46000000000004;274.16;276.76000000000005;298.76000000000005;290.16;298.46000000000004;332.06;282.46000000000004;276.36;327.36;334.06;269.76000000000005;241.92719264551067;268.19934244402924;273.8482719121499;298.06;6920000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;6940000.000000001;0.08466666666666667;0.0;0.24483333333333332;0.04116666666666667;0.0;0.08466666666666667;0.0;9609.02734375;3674.55053710938;2355.73706054688;19436.1484375;480381.16358398506;477996.48594880925;261746.20083297906;262144.14541381155;253599.0093884693;430477.46260093397;434017.3760585396;442963.5195641987;472198.00020708365;531206.0339399034;472938.3775828188;442668.9074931304;446429.01896656933;467026.0813403542;456292.2259040405;271045.6916162835;470513.31002687005;444065.411795852;433836.9858812755;227449.86971758792;255474.93562877487;465793.25041233096;200998.4292755296;200998.4292755296;273.57026841484867;2870886.0839881506;1505223.9732943557;357290.2976557913;546095.3115453098;0;8;9;42;28;27;0;22;176;164;2117957071310.046;809348188985.2151;1781956766750.2097;59241.119605675805;10900.720136798325;-0.0;19713.664459286487;6628593.144235447;1423847.1133961058;0.0;1306236.489893409;5.745488503710698;0.4710390457353861
9765;2019-06-20 11:47:45.138;667;649;225;225;206;43;31;27;13;32;774;244;12;39;255;174;253;599;249;38;31;-33;690;362;367;137;367;306;692;488.0;-1.0;1238.0;299.0;0.0;12;0;48;1;0;0;1;0;0;0;1;1;0;0;0;18926.640625;9706.8251953125;3949.8515625;2340.59545898438;615.0;255512;540.0;0.0;Calculated values ==>;1561024065.138;339.86;338.06000000000006;295.66;295.66;293.76000000000005;277.46000000000004;274.5913991737795;276.26000000000005;275.86;274.46000000000004;276.36;350.56000000000006;297.56;274.36;277.06;298.66;290.56;298.46000000000004;333.06;276.96000000000004;276.26000000000005;327.16;334.66;269.86;241.92719264551067;268.3187672390254;274.5913991737795;298.06;6900000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3060000.0;6920000.0;0.08133333333333333;0.0;0.20633333333333334;0.049833333333333334;0.0;0.08133333333333333;0.0;9706.8251953125;3949.8515625;2340.59545898438;18926.640625;483175.7015814762;480228.5115943371;259138.7329917806;259138.7329917806;252297.11220743967;430014.67791919125;431876.54111442826;442905.06249663915;472295.8960165899;530921.7713363036;472925.217598231;442757.55712985963;446661.59397328994;465894.2078454827;455688.9596420027;271226.4592416592;472390.1581042038;433182.4302400453;431876.54111442826;226613.5671989835;257985.5697089033;465892.46846972057;202595.89566093008;202595.89566093008;274.2250904308399;2871189.954574143;1505376.9736254949;357327.4971751589;546155.7042224449;0;8;9;42;28;27;0;22;176;164;2118164378994.6785;809426321455.0765;1782130996454.901;49583.79142376797;13120.945878304727;-0.0;18648.159163551183;6629455.143331269;1424037.3883450057;0.0;1306540.3528321807;5.085423024820734;0.43161125919060717
9766;2019-06-20 11:48:45.108;679;661;223;222;201;52;35;30;16;34;772;245;16;42;254;176;254;608;258;40;35;-33;717;360;365;140;365;311;721;1735.0;-1.0;1372.0;126.0;3.0;28;0;61;1;0;0;1;0;0;0;1;1;0;0;0;20417.0;11129.984375;4757.455078125;2364.24365234375;620.0;255513;539.0;0.0;Calculated values ==>;1561024125.108;341.06000000000006;339.26;295.46000000000004;295.36;293.26000000000005;278.36;274.38016830617;276.66;276.16;274.76000000000005;276.56;350.36;297.66;274.76000000000005;277.36;298.56;290.76000000000005;298.56;333.96000000000004;277.16;276.66;327.06;335.16;269.86;242.56692532238324;268.91163127593666;274.38016830617;298.96000000000004;7170000.0;3600000.0;3650000.0;1400000.0;3650000.0;3110000.0;7209999.999999999;0.2891666666666667;0.0;0.22866666666666668;0.021;0.0005;0.2896666666666667;0.0;11129.984375;4757.455078125;2364.24365234375;20417.0;481999.00677089806;478760.5136407168;257027.09198950976;256672.48439856188;249586.78168874249;430148.3826014536;433133.46834165603;442315.4447309332;472096.9026672395;530334.2265421058;472382.95043314964;442315.4447309332;446122.27801210183;466051.1729702569;456300.8141213988;269463.2457805747;470210.2763810651;434047.17992658;433133.46834165603;226195.42121513622;260077.89159075968;465464.5927586268;202760.97846687664;202854.64839815852;274.2799763881445;2871517.654314338;1505550.5268852904;357366.68456427567;546228.228830707;0;8;9;42;28;27;0;22;176;164;2118383869194.7832;809509379905.1162;1782316003904.9893;54778.12128571427;5516.775900126753;-0.0;66704.09817696645;6630324.391096293;1424192.6250360592;0.0;1307251.2660092853;6.958207340601634;0.33880860876952423
9767;2019-06-20 11:49:48.109;693;675;229;228;199;49;37;32;12;36;768;248;14;45;254;170;254;628;266;41;37;-32;733;366;371;142;371;307;735;1521.0;91.0;1323.0;153.0;0.0;58;0;61;1;0;0;1;0;0;0;1;1;0;0;0;22185.173828125;11421.8056640625;6232.73095703125;2334.92700195312;629.0;255514;538.0;0.0;Calculated values ==>;1561024188.109;342.46000000000004;340.66;296.06;295.96000000000004;293.06;278.06;275.0112864084945;276.86;276.36;274.36;276.76000000000005;349.96000000000004;297.96000000000004;274.56;277.66;298.56;290.16;298.56;335.96000000000004;277.26000000000005;276.86;326.96000000000004;336.06;269.96000000000004;242.98782864720522;268.43790593516167;275.0112864084945;299.76000000000005;7330000.0;3660000.0;3710000.0;1420000.0;3710000.0;3070000.0;7350000.0;0.2535;0.015166666666666667;0.2205;0.025500000000000002;0.0;0.2535;0.0;11421.8056640625;6232.73095703125;2334.92700195312;22185.173828125;482377.9569943322;479355.0709583618;258544.83473723568;258187.86615488748;248496.57790348405;429743.705733735;431974.0715495897;442550.7883978828;472029.85167895287;530218.9530916922;473268.4994320932;442846.6802591378;447318.6337633334;465183.106086099;454449.53887161263;268323.36113190855;471775.93279839866;432727.05303922435;431974.0715495897;225777.27872811773;263844.3676079864;465278.0543613495;204237.31359000914;204237.31359000914;274.8787499763786;2871890.429251874;1505747.8581800982;357407.80296011607;546324.3944848187;0;8;9;42;28;27;0;22;176;164;2118615712874.5166;809598211315.014;1782510676994.7654;52548.12119513613;6656.538889669179;0.0;57731.268142753666;6631263.510623342;1424299.1432310855;0.0;1308340.09274602;5.849878237489954;0.32643581335082295
9768;2019-06-20 11:50:45.109;711;692;232;231;204;54;40;35;-2;38;763;250;-4;43;253;170;254;638;271;43;40;-32;717;371;376;143;376;306;717;-1.0;-1.0;1471.0;200.0;0.0;99;0;60;1;0;0;1;0;0;0;1;1;0;0;0;23153.826171875;11052.2138671875;7466.560546875;2317.45092773438;639.0;255515;537.0;0.0;Calculated values ==>;1561024245.109;344.26;342.36;296.36;296.26000000000005;293.56;278.56;275.5313989812953;277.16;276.66;272.96000000000004;276.96000000000004;349.46000000000004;298.16;272.76000000000005;277.46000000000004;298.46000000000004;290.16;298.56;336.96000000000004;277.46000000000004;277.16;326.86;337.06;269.96000000000004;243.1966462407574;268.3187672390254;275.5313989812953;300.26000000000005;7170000.0;3710000.0;3760000.0;1430000.0;3760000.0;3060000.0;7170000.0;0.0;0.0;0.24516666666666667;0.03333333333333333;0.0;0.0;0.0;11052.2138671875;7466.560546875;2317.45092773438;23153.826171875;486825.95271367865;483976.68825510435;260506.2273592928;260130.90445157536;250700.5161009322;429398.2889081932;431242.5398989402;440666.3045709049;472095.1348084983;529772.1475778342;473636.56074520265;440363.3734854717;447227.0908755239;464318.27397505706;453594.3991694253;269463.2457805747;475592.7485212114;431819.66298274783;431242.5398989402;225359.1397227605;268029.79939014546;465134.502227113;205043.75461921512;204237.31359000914;275.2127786250465;2872249.3630018737;1505925.7775013873;357444.63428539276;546432.8472092246;0;8;9;42;28;27;0;22;176;164;2118828607874.5166;809679436315.014;1782685381994.7654;57766.79516315594;8669.69158692993;-0.0;0.0;6632136.837044512;1424420.4758890253;0.0;1308797.1319521503;3.1885087466786106;0.35652337047855726
9769;2019-06-20 11:51:45.110;719;702;234;233;207;57;43;40;-11;41;757;252;-16;36;252;171;254;632;265;45;43;-33;697;375;380;144;380;308;697;0.0;0.0;1764.0;141.0;0.0;99;0;64;1;0;0;1;0;0;0;1;1;0;0;0;22846.73046875;11066.400390625;7122.4462890625;2340.01953125;653.0;255516;536.0;0.0;Calculated values ==>;1561024305.11;345.06000000000006;343.36;296.56;296.46000000000004;293.86;278.86;275.94376602880345;277.46000000000004;277.16;272.06;277.26000000000005;348.86;298.36;271.56;276.76000000000005;298.36;290.26000000000005;298.56;336.36;277.66;277.46000000000004;326.76000000000005;338.46000000000004;269.86;243.40439225979637;268.5567601203482;275.94376602880345;299.66;6970000.0;3750000.0;3800000.0;1440000.0;3800000.0;3080000.0;6970000.0;0.0;0.0;0.294;0.0235;0.0;0.0;0.0;11066.400390625;7122.4462890625;2340.01953125;22846.73046875;490081.21734665753;487605.96940464363;262368.8758152796;261971.02990222335;252443.8833161264;429116.5711722346;430767.32095932675;438851.5721092266;472259.5391352755;528991.4166193262;473612.084816069;438072.3853947394;445846.1973067729;463592.19102736906;453048.0350812096;271086.929303955;477020.6041178053;431158.3103007391;430767.32095932675;224941.0041839467;273890.2417152289;464890.2097242819;206362.7689170759;204237.31359000914;275.7365610827827;2872632.707362382;1506110.1023586763;357483.4471860416;546554.4242922948;0;8;9;42;28;27;0;22;176;164;2119055411654.2427;809765537749.91;1782869585064.543;68351.7081384923;6075.394858969341;-0.0;0.0;6633187.842087215;1424543.353657188;0.0;1308797.1319521503;3.6254853157846534;0.38030367360571593
9770;2019-06-20 11:52:45.100;714;701;242;241;213;56;45;43;-17;44;752;254;-19;26;252;174;255;619;265;46;45;-34;692;373;378;143;378;309;692;150.0;0.0;1594.0;165.0;0.0;98;2;71;1;0;0;1;0;0;0;1;1;0;1;0;23153.69140625;11542.841796875;7116.58056640625;2347.43041992188;667.0;255517;535.0;0.0;Calculated values ==>;1561024365.1;344.56000000000006;343.26;297.36;297.26000000000005;294.46000000000004;278.76000000000005;275.73799182748917;277.66;277.46000000000004;271.46000000000004;277.56;348.36;298.56;271.26000000000005;275.76000000000005;298.36;290.56;298.66;335.06;277.76000000000005;277.66;326.66;339.86;269.76000000000005;243.1966462407574;268.67533136820026;275.73799182748917;299.66;6920000.0;3729999.9999999995;3779999.9999999995;1430000.0;3779999.9999999995;3090000.0;6920000.0;0.025;0.0;0.26566666666666666;0.0275;0.0;0.025;0.0;11542.841796875;7116.58056640625;2347.43041992188;23153.69140625;489872.7382267671;487985.6487361978;266007.5305518807;265576.92569234077;254737.588429966;429258.0297950786;431682.9142008488;437688.5006598165;472686.96060398995;528390.5981298109;473718.72388390044;437372.52749135875;444201.66082275484;463888.88920954755;453829.0092469054;272033.75605962455;475576.5607712558;431875.01449950057;431682.9142008488;224522.8720964353;279751.69817897916;464933.9239779377;205722.9180844923;205722.9180844923;275.48258200153384;2873015.9803219265;1506298.4813085434;357522.5027586271;546673.0630730164;0;8;9;42;28;27;0;22;176;164;2119282773754.2788;809851623399.9237;1783054654214.5725;61625.523104177795;7128.302662069749;-0.0;5648.999902908912;6634270.805157144;1424653.3661314119;0.0;1308844.1991055154;3.541835915975392;0.35071454300104526
9771;2019-06-20 11:53:45.111;705;694;247;247;221;54;46;44;-17;46;749;254;-19;22;252;178;255;611;269;49;46;-35;678;374;379;142;379;310;678;97.0;-1.0;1801.0;153.0;0.0;99;8;79;1;0;0;1;0;0;0;1;1;0;1;0;23878.673828125;11604.955078125;6895.0107421875;2401.3212890625;681.0;255518;534.0;0.0;Calculated values ==>;1561024425.111;343.66;342.56000000000006;297.86;297.86;295.26000000000005;278.56;275.84098080016133;277.76000000000005;277.56;271.46000000000004;277.76000000000005;348.06000000000006;298.56;271.26000000000005;275.36;298.36;290.96000000000004;298.66;334.26000000000005;278.06;277.76000000000005;326.56;341.26;269.66;242.98782864720522;268.7936212382143;275.84098080016133;300.06;6780000.0;3740000.0;3790000.0;1420000.0;3790000.0;3100000.0;6780000.0;0.016166666666666666;0.0;0.3001666666666667;0.025500000000000002;0.0;0.016166666666666666;0.0;11604.955078125;6895.0107421875;2401.3212890625;23878.673828125;490021.96656193375;488439.34968634945;269372.16632808425;269372.16632808425;258338.08173598093;429187.4505931623;431614.6898178875;437460.313363465;473014.70512905536;527998.7749632502;473588.0346397669;437142.86386454466;443412.26234228804;463740.6881978759;454235.6993950898;273453.60234117176;476007.9844119311;432190.5876596384;431614.6898178875;224104.74344509715;285614.20965156396;464977.6973248777;206051.20422794044;206051.20422794044;275.6128535354404;2873407.988554904;1506491.4149810276;357562.0829446758;546789.8477408235;0;8;9;42;28;27;0;22;176;164;2119509915389.8708;809937139075.1466;1783240388260.0566;69461.3009255133;6602.625573971901;-0.0;3646.609683704144;6635363.395631775;1424767.8115114842;0.0;1308921.6767205647;3.813666391264307;0.3894523503539419
9772;2019-06-20 11:54:45.101;693;685;251;250;224;51;48;44;-17;48;750;254;-19;16;253;181;255;599;273;48;47;-36;679;371;376;139;376;309;679;133.0;0.0;1694.0;60.0;0.0;98;5;85;1;0;0;1;0;0;0;1;1;0;1;0;24900.998046875;12262.064453125;6923.95361328125;2390.55688476562;690.0;255519;533.0;0.0;Calculated values ==>;1561024485.101;342.46000000000004;341.66;298.26000000000005;298.16;295.56;278.26000000000005;275.5313989812953;277.96000000000004;277.56;271.46000000000004;277.96000000000004;348.16;298.56;271.26000000000005;274.76000000000005;298.46000000000004;291.26000000000005;298.66;333.06;277.96000000000004;277.86;326.46000000000004;342.16;269.56;242.35481222062532;268.67533136820026;275.5313989812953;300.46000000000004;6790000.000000001;3710000.0;3760000.0;1390000.0;3760000.0;3090000.0;6790000.000000001;0.022166666666666668;0.0;0.2823333333333334;0.01;0.0;0.022166666666666668;0.0;12262.064453125;6923.95361328125;2390.55688476562;24900.998046875;488189.6597955903;487027.99440327095;271256.3020892455;270753.53141682997;259440.41968706262;429398.2889081932;432768.80165683676;437688.5006598165;473601.1518756995;528180.8629909446;473718.72388390044;437372.52749135875;442730.14272439573;464318.27397505706;455173.57518871746;273344.97982393624;474002.8098719706;432768.80165683676;432580.2082311059;223686.61821467688;289383.54333396035;465308.69301614567;205613.19325553524;205613.19325553524;275.43075698608004;2873814.4180710493;1506690.2736618482;357602.00860741106;546904.9865841314;0;8;9;42;28;27;0;22;176;164;2119736377639.9067;810021425025.16;1783426057310.0862;65522.59512380875;2596.9549976061044;-0.0;5031.102165291816;6636488.073954731;1424844.461905731;0.0;1308993.978933607;3.3902810085589463;0.3282712698319107
9773;2019-06-20 11:55:45.132;685;679;247;247;225;49;48;44;-18;48;753;254;-19;13;253;183;255;599;262;48;48;-36;674;370;375;137;375;309;674;378.0;-1.0;1614.0;71.0;0.0;100;1;89;1;0;0;1;0;0;0;1;1;0;0;0;25022.99609375;12451.8818359375;6905.953125;2372.87255859375;694.0;255520;532.0;0.0;Calculated values ==>;1561024545.132;341.66;341.06000000000006;297.86;297.86;295.66;278.06;275.4277932560699;277.96000000000004;277.56;271.36;277.96000000000004;348.46000000000004;298.56;271.26000000000005;274.46000000000004;298.46000000000004;291.46000000000004;298.66;333.06;277.96000000000004;277.96000000000004;326.36;342.56000000000006;269.56;241.92719264551067;268.67533136820026;275.4277932560699;299.36;6740000.000000001;3700000.0;3750000.0;1370000.0;3750000.0;3090000.0;6740000.000000001;0.063;0.0;0.269;0.011833333333333333;0.0;0.063;0.0;12451.8818359375;6905.953125;2372.87255859375;25022.99609375;487559.28698910185;486688.05089799245;269726.0071021448;269726.0071021448;260108.9736282785;429467.9694778635;433022.3399103346;437530.6787186241;473859.9099963197;528495.4506134242;473718.72388390044;437372.52749135875;442284.0055802907;464465.3282542222;455625.4652126782;273901.00902195764;474616.66133956186;433022.3399103346;433022.3399103346;223268.49639005636;291058.95107146574;465594.7435491699;205333.95048290287;205333.95048290287;275.31905606955337;2874230.6663053837;1506896.3296211788;357641.7243619156;547020.295352188;0;8;9;42;28;27;0;22;176;164;2119961794044.527;810104267805.0205;1783611553099.774;62460.91989540902;3079.7527179508265;-0.0;14344.3685339282;6637555.154284895;1424891.7922446614;0.0;1309155.5246113273;3.676136226834239;0.3034720560034296
9774;2019-06-20 11:56:45.122;679;676;244;243;219;47;47;42;-20;49;758;252;-21;10;253;183;256;605;253;46;47;-36;679;370;375;136;374;307;679;255.0;-2.0;1781.0;170.0;0.0;100;1;89;1;0;0;1;0;0;0;1;1;0;1;0;25019.203125;12527.845703125;6955.05322265625;2361.72729492188;694.0;255521;531.0;0.0;Calculated values ==>;1561024605.122;341.06000000000006;340.76;297.56;297.46000000000004;295.06;277.86;275.4277932560699;277.86;277.36;271.16;278.06;348.96000000000004;298.36;271.06;274.16;298.46000000000004;291.46000000000004;298.76000000000005;333.66;277.76000000000005;277.86;326.26000000000005;342.56000000000006;269.56;241.71165711629368;268.43790593516167;275.4277932560699;298.46000000000004;6790000.000000001;3700000.0;3750000.0;1360000.0;3740000.0;3070000.0;6790000.000000001;0.042499999999999996;0.0;0.29683333333333334;0.028333333333333332;0.0;0.042499999999999996;0.0;12527.845703125;6955.05322265625;2361.72729492188;25019.203125;486151.8426971224;485712.15052225086;267871.9845414346;267411.59590856225;257529.60653286419;429467.9694778635;432834.8309232479;437671.5478804793;474086.44446128915;529172.7083407035;473742.7354026916;437514.20447033056;442253.9184824793;464612.0944369512;455625.4652126782;273888.8885273714;474948.32992219995;432646.7256899584;432834.8309232479;222850.3779558165;291058.95107146574;465737.35544769006;204975.00147282018;204975.00147282018;275.1815373913226;2874647.6151292184;1507104.4593233047;357681.17278486805;547135.7844870392;0;8;9;42;28;27;0;22;176;164;2120186756544.5627;810186154155.0336;1783796322299.8032;69072.09152534015;7388.266695954646;-0.0;9684.042751643177;6638651.080028838;1424979.0112008753;0.0;1309355.7279992788;3.943505377596943;0.3556763518558504
9775;2019-06-20 11:57:45.113;678;677;242;241;217;47;48;43;-21;49;763;251;-23;8;253;184;256;615;249;46;48;-35;687;368;373;134;373;305;687;-2.0;-1.0;1730.0;132.0;0.0;100;1;89;1;0;0;1;0;0;0;1;1;0;1;0;25050.708984375;12765.0322265625;7156.47216796875;2346.0126953125;691.0;255522;529.0;0.0;Calculated values ==>;1561024665.113;340.96000000000004;340.86;297.36;297.26000000000005;294.86;277.86;275.2199585193972;277.96000000000004;277.46000000000004;271.06;278.06;349.46000000000004;298.26000000000005;270.86;273.96000000000004;298.46000000000004;291.56;298.76000000000005;334.66;277.76000000000005;277.96000000000004;326.06;342.26;269.66;241.2770596917726;268.19934244402924;275.2199585193972;298.06;6870000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3050000.0;6870000.0;0.0;0.0;0.28833333333333333;0.022000000000000002;0.0;0.0;0.0;12765.0322265625;7156.47216796875;2346.0126953125;25050.708984375;485141.260492082;484993.3409778647;266362.15287677146;265924.3393420037;256402.24981626312;429606.4342157736;433525.103830624;437968.82056851813;474343.6830163247;529848.3059433332;473885.32444000465;437656.05685647397;442373.3332657317;464758.5740970784;456099.40881036094;273035.61341906653;475549.7583542208;433153.7420760326;433525.103830624;222014.15119762826;289802.386634966;466120.4943547064;204517.76412030763;204975.00147282018;274.9962533824756;2875064.8018089687;1507315.2016897337;357720.39806673717;547253.362892431;0;8;9;42;28;27;0;22;176;164;2120411122884.3274;810267142004.9486;1783979894759.6106;67311.7212759007;5755.260065156773;-0.0;0.0;6639787.441321223;1425088.5241610277;0.0;1309436.4162504044;3.281325935273827;0.3239465653340447
9776;2019-06-20 11:58:45.113;680;679;244;243;218;47;49;43;-22;49;767;250;-24;6;253;184;256;624;248;47;49;-34;674;370;375;132;375;305;674;240.0;1.0;1873.0;217.0;0.0;100;1;88;1;0;0;1;0;0;0;1;1;0;0;0;24406.654296875;12423.84765625;6877.8271484375;2346.13671875;691.0;255523;528.0;0.0;Calculated values ==>;1561024725.113;341.16;341.06000000000006;297.56;297.46000000000004;294.96000000000004;277.86;275.4277932560699;278.06;277.46000000000004;270.96000000000004;278.06;349.86;298.16;270.76000000000005;273.76000000000005;298.46000000000004;291.56;298.76000000000005;335.56;277.86;278.06;325.96000000000004;342.26;269.76000000000005;240.83765695389522;268.19934244402924;275.4277932560699;297.96000000000004;6740000.000000001;3700000.0;3750000.0;1320000.0;3750000.0;3050000.0;6740000.000000001;0.04;0.00016666666666666666;0.31216666666666665;0.036166666666666666;0.0;0.04;0.0;12423.84765625;6877.8271484375;2346.13671875;24406.654296875;486833.5470954074;486688.05089799245;268280.5211688041;267810.5090942604;257403.1892248773;429467.9694778635;433209.26022689394;437812.597326149;474600.1136263702;530266.2318028542;473767.1716760393;437499.1961693786;442076.7812560851;464465.3282542222;455767.2617528169;274463.9099054474;478489.1158862112;432834.8309232479;433209.26022689394;221596.04284303306;289802.386634966;466501.8316631056;204864.18594161342;204864.18594161342;275.1390141058399;2875476.946502979;1507525.1090220904;357759.49931185436;547370.3153867343;0;8;9;42;28;27;0;22;176;164;2120635522884.3274;810346942004.9486;1784162894759.6106;72718.72908720585;9462.561520260633;0.0;9133.80297141122;6640954.361740916;1425215.3393409061;0.0;1309512.5312751662;4.218213627738458;0.3849030442588512
9777;2019-06-20 11:59:45.104;680;680;244;243;218;46;50;42;-23;49;771;249;-25;5;253;183;256;619;245;47;50;-33;678;366;372;131;371;304;679;145.0;-1.0;1369.0;128.0;0.0;100;1;87;1;0;0;1;0;0;0;1;1;0;1;0;24532.484375;12406.8115234375;6929.34228515625;2360.72314453125;689.0;255524;527.0;0.0;Calculated values ==>;1561024785.104;341.16;341.16;297.56;297.46000000000004;294.96000000000004;277.76000000000005;275.0112864084945;278.16;277.36;270.86;278.06;350.26;298.06;270.66;273.66;298.46000000000004;291.46000000000004;298.76000000000005;335.06;277.86;278.16;325.86;342.06000000000006;269.86;240.61611355647437;268.0796299477929;275.0112864084945;297.66;6780000.0;3660000.0;3720000.0000000005;1310000.0;3710000.0;3040000.0;6790000.000000001;0.024166666666666666;0.0;0.22816666666666666;0.021333333333333333;0.0;0.024166666666666666;0.0;12406.8115234375;6929.34228515625;2360.72314453125;24532.484375;486405.4266892969;486298.16549945954;267871.9845414346;267411.59590856225;257154.71971581443;429743.705733735;434141.4526008381;437883.18805776763;474728.02826942276;530759.6363116737;473779.54858465784;437570.5891863215;442137.2501143532;465050.680074861;456289.5263430202;274001.109711265;477130.64868784155;433590.0119802689;434141.4526008381;221177.93781777218;288964.7057630673;466740.91515992297;203959.37480069167;203959.37480069167;274.7716544647665;2875884.7114858474;1507732.0001442023;357798.71726058825;547485.357873389;0;8;9;42;28;27;0;22;176;164;2120859589269.983;810425830170.1793;1784345567355.145;53373.61672482283;5606.006194330267;-0.0;5562.733546836872;6642004.973676991;1425340.8919031853;0.0;1309634.9840425057;2.974730262121615;0.26730679594554285
9778;2019-06-20 12:00:45.114;679;680;242;241;218;45;51;41;-24;49;776;248;-26;4;253;183;256;620;246;49;50;-32;669;367;372;130;372;303;668;224.0;-1.0;1744.0;236.0;0.0;100;0;85;1;0;0;1;0;0;0;1;1;0;1;0;24230.314453125;12124.6923828125;6880.2109375;2344.03955078125;687.0;255525;526.0;0.0;Calculated values ==>;1561024845.114;341.06000000000006;341.16;297.36;297.26000000000005;294.96000000000004;277.66;275.1157276137837;278.26000000000005;277.26000000000005;270.76000000000005;278.06;350.76;297.96000000000004;270.56;273.56;298.46000000000004;291.46000000000004;298.76000000000005;335.16;278.06;278.16;325.76000000000005;341.86;269.96000000000004;240.39332010688793;267.9596281332873;275.1157276137837;297.76000000000005;6690000.000000001;3670000.0000000005;3720000.0000000005;1300000.0;3720000.0000000005;3030000.0;6680000.0;0.037333333333333336;0.0;0.2906666666666667;0.03933333333333333;0.0;0.037333333333333336;0.0;12124.6923828125;6880.2109375;2344.03955078125;24230.314453125;487221.9494442504;487472.97246671736;267834.52624488587;267363.66082308756;257709.40098002861;429675.2189834977;434324.1776412119;437953.82195464283;474855.74369336525;531356.6340493629;473792.03106838174;437642.0229114993;442197.7884769968;464904.76879440295;456124.13263812446;275077.0418494517;478581.30285497813;433958.1877312574;434141.4526008381;220759.83610629753;288127.0477506168;466979.3714719243;203998.1029856894;203998.1029856894;274.7913429549752;2876291.1358687934;1507936.4634149217;357837.9301507689;547600.4566634946;0;8;9;42;28;27;0;22;176;164;2121082826469.9475;810504143220.1669;1784527697705.116;68003.12898030913;10343.929893791907;-0.0;8592.018385632218;6643016.615136519;1425473.830189921;0.0;1309752.9599679685;4.072289564156728;0.37503720796427575
9779;2019-06-20 12:01:45.124;675;677;241;240;214;44;51;40;-24;48;781;247;-26;3;253;182;256;611;250;48;50;-31;677;364;370;129;369;303;677;-2.0;-1.0;1670.0;218.0;0.0;100;0;84;1;0;0;1;0;0;0;1;1;0;1;0;24068.16015625;12173.09375;6970.5205078125;2340.4326171875;685.0;255526;524.0;0.0;Calculated values ==>;1561024905.124;340.66;340.86;297.26000000000005;297.16;294.56;277.56;274.8017692304317;278.26000000000005;277.16;270.76000000000005;277.96000000000004;351.26;297.86;270.56;273.46000000000004;298.46000000000004;291.36;298.76000000000005;334.26000000000005;277.96000000000004;278.16;325.56;341.66;270.06;240.16925963744896;267.9596281332873;274.8017692304317;298.16;6770000.0;3640000.0;3700000.0;1290000.0;3690000.0;3030000.0;6770000.0;0.0;0.0;0.2783333333333333;0.036333333333333336;0.0;0.0;0.0;12173.09375;6970.5205078125;2340.4326171875;24068.16015625;485781.4450521728;486074.26503899565;266656.3982969885;266207.2497869629;255770.3415841571;429879.7862731237;434812.71584277897;437953.82195464283;474886.79839167325;531877.8300698457;473674.0693322382;437642.0229114993;442049.80010727816;465341.65850063233;456479.2451093168;274114.682328145;476128.21830672846;434268.8155524959;434631.93667049345;219923.6425635755;287289.4124756198;467217.20619248174;203176.6518745273;203998.1029856894;274.45968474304107;2876693.6902383557;1508138.9787129215;357876.97392504045;547715.8986626475;0;8;9;42;28;27;0;22;176;164;2121305463569.912;810581856170.1545;1784709528005.0872;65346.31233896549;9593.473473552345;-0.0;0.0;6644128.045688227;1425640.0029087937;0.0;1309824.5720545296;3.4881596678939397;0.36207783824637246
9780;2019-06-20 12:02:45.125;675;677;243;242;216;44;51;40;-26;49;788;246;-28;-3;254;182;256;620;262;48;51;-29;675;364;370;138;369;301;676;240.0;-1.0;1642.0;205.0;0.0;100;100;78;1;0;0;1;0;0;0;1;0;0;0;0;22799.3359375;11791.4677734375;6989.69677734375;1370.50402832031;684.0;255527;523.0;0.0;Calculated values ==>;1561024965.125;340.66;340.86;297.46000000000004;297.36;294.76000000000005;277.56;274.8017692304317;278.26000000000005;277.16;270.56;278.06;351.96000000000004;297.76000000000005;270.36;272.86;298.56;291.36;298.76000000000005;335.16;277.96000000000004;278.26000000000005;325.46000000000004;341.56000000000006;270.26000000000005;242.14157278889297;267.7187500070086;274.8017692304317;299.36;6750000.0;3640000.0;3700000.0;1380000.0;3690000.0;3010000.0;6759999.999999999;0.04;0.0;0.27366666666666667;0.034166666666666665;0.0;0.04;0.0;11791.4677734375;6989.69677734375;1370.50402832031;22799.3359375;485997.16803470376;486181.8389433087;267649.04245709255;267188.27299406094;256555.6126295025;429879.7862731237;434812.71584277897;438095.2167564963;473828.3904477336;532756.1529433371;473817.3119416779;437785.01000687695;441579.96937780036;465473.56737389497;456479.2451093168;274346.04071786534;477640.24449792097;434268.8155524959;434812.71584277897;219505.55070137876;286870.6033266602;466147.4643617757;203307.75453694016;203307.75453694016;274.5104543190483;2877084.2592147063;1508338.6867204537;357907.8989124569;547832.235745469;0;8;9;42;28;27;0;22;176;164;2121527467269.644;810661957505.0577;1784890731024.8682;64253.50216075186;8980.356752348547;-0.0;9260.198452233553;6645208.062141061;1425794.7874068546;0.0;1309901.7416610103;4.093658896856067;0.3918167958961194
9781;2019-06-20 12:03:45.126;676;679;246;245;217;42;51;39;-27;49;798;246;-29;-8;254;181;257;627;278;47;51;-26;688;361;366;143;366;299;689;-2.0;-1.0;1247.0;119.0;0.0;100;100;71;1;0;0;1;0;0;0;1;0;0;0;0;22631.478515625;11500.6240234375;7168.6689453125;1349.93347167969;681.0;255528;522.0;0.0;Calculated values ==>;1561025025.126;340.76;341.06000000000006;297.76000000000005;297.66;294.86;277.36;274.4858918419099;278.26000000000005;277.06;270.46000000000004;278.06;352.96000000000004;297.76000000000005;270.26000000000005;272.36;298.56;291.26000000000005;298.86;335.86;277.86;278.26000000000005;325.36;341.26;270.56;243.1966462407574;267.47669482898436;274.4858918419099;300.96000000000004;6880000.0;3610000.0;3660000.0;1430000.0;3660000.0;2990000.0;6890000.000000001;0.0;0.0;0.20783333333333334;0.01983333333333333;0.0;0.0;0.0;11500.6240234375;7168.6689453125;1349.93347167969;22631.478515625;484736.50834779884;485072.4151400572;268001.6608552626;267549.120616387;256309.39635916674;430081.6785162784;435774.5086269614;438390.63782803225;473179.6374401198;533943.8322527367;474077.74980500946;438082.61597026663;441260.4188921009;465907.1825204733;456832.62271452433;273457.1961315868;477186.7274519721;435063.3416043607;435774.5086269614;219087.46209138638;285614.20965156396;465735.6138308844;202632.07096234223;203307.75453694016;274.2345493610685;2877462.855644527;1508532.790720206;357930.56960276805;547950.2240927883;0;8;9;42;28;27;0;22;176;164;2121748270949.3774;810746258909.9559;1785070734024.6506;48998.488813585915;5218.220266892752;-0.0;0.0;6646151.844460817;1425913.1108538965;0.0;1309978.911267491;2.7082319709909313;0.300888803565615
