;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9782;2019-06-20 12:04:45.116;681;683;248;247;220;41;52;38;-28;48;796;247;-31;-9;254;181;257;636;279;49;51;-24;689;360;365;147;365;298;690;-2.0;-2.0;1116.0;120.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;0;0;22651.462890625;10863.7529296875;7269.37744140625;1325.38012695312;680.0;255529;521.0;0.0;Calculated values ==>;1561025085.116;341.26;341.46000000000004;297.96000000000004;297.86;295.16;277.26000000000005;274.38016830617;278.36;276.96000000000004;270.36;277.96000000000004;352.76;297.86;270.06;272.26000000000005;298.56;291.26000000000005;298.86;336.76000000000005;278.06;278.26000000000005;325.26000000000005;341.16;270.76000000000005;244.02132995426717;267.35522164206344;274.38016830617;301.06;6890000.000000001;3600000.0;3650000.0;1470000.0;3650000.0;2980000.0;6900000.0;0.0;0.0;0.186;0.02;0.0;0.0;0.0;10863.7529296875;7269.37744140625;1325.38012695312;22651.462890625;485368.308409094;485555.9197341259;268840.6122367278;268379.9935293754;257363.78398337972;430148.3826014536;436187.5922230448;438461.08877795865;472557.74337227154;533810.0294367593;474324.75812690036;437999.7806145802;441323.95829298784;466051.1729702569;456996.27786778926;273353.6744198932;478463.59570205444;435659.06545682263;436011.88369366544;218669.37671819705;285195.4229665811;465364.6135967534;202321.09796378645;203307.75453694016;274.10908179640853;2877840.1505966648;1508719.1294665437;357952.8601670469;548070.5210931879;0;8;9;42;28;27;0;22;176;164;2121967534399.4124;810833244409.9697;1785249804174.6792;43922.03829143603;5260.870312659339;-0.0;0.0;6646926.053130528;1426000.4220544475;0.0;1309978.911267491;2.527578285554388;0.28436656357108153
9783;2019-06-20 12:05:45.106;686;687;247;247;219;40;53;36;-28;47;785;248;-31;-7;253;181;257;641;283;51;53;-22;688;359;364;143;363;299;688;-2.0;-2.0;1427.0;79.0;0.0;100;1;56;1;0;0;1;0;0;0;1;0;1;0;0;23101.373046875;10392.5302734375;7237.3876953125;2394.11669921875;677.0;255530;521.0;0.0;Calculated values ==>;1561025145.106;341.76;341.86;297.86;297.86;295.06;277.16;274.27422755570615;278.46000000000004;276.76000000000005;270.36;277.86;351.66;297.96000000000004;270.06;272.46000000000004;298.46000000000004;291.26000000000005;298.86;337.26;278.26000000000005;278.46000000000004;325.26000000000005;340.86;270.96000000000004;243.1966462407574;267.47669482898436;274.27422755570615;301.46000000000004;6880000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;2990000.0;6880000.0;0.0;0.0;0.2378333333333333;0.013166666666666667;0.0;0.0;0.0;10392.5302734375;7237.3876953125;2394.11669921875;23101.373046875;486213.043972972;486360.01808012446;268538.7532099521;268538.7532099521;257090.0640840766;430214.79039162316;436597.2893215753;438236.7768127522;472982.62173735606;532593.2065287553;474312.25262268167;437773.3837767312;441408.8056941941;466207.9483817794;457159.53534223116;273457.1961315868;479464.0359746346;436248.0655949691;436597.2893215753;218669.37671819705;283939.0963198885;466135.8448931977;202398.920886753;203307.75453694016;274.13477405957514;2878221.3606839324;1508896.2356373155;357983.85080796876;548191.3906543949;0;8;9;42;28;27;0;22;176;165;2122186197949.447;810920229909.9835;1785428874324.7078;56090.1034010668;3472.5361660848553;-0.0;0.0;6647759.348739012;1426073.1883120507;0.0;1309978.911267491;2.9745573534403857;0.3250564885939023
9784;2019-06-20 12:06:45.117;690;691;244;243;216;39;55;35;-25;45;735;250;-29;6;253;180;257;645;269;53;54;-22;687;359;364;139;364;299;688;304.0;-1.0;1512.0;301.0;0.0;100;0;53;1;0;0;1;0;0;0;1;0;1;0;0;22508.408203125;10142.9609375;7215.21533203125;2272.43408203125;675.0;255531;519.0;0.0;Calculated values ==>;1561025205.117;342.16;342.26;297.56;297.46000000000004;294.76000000000005;277.06;274.27422755570615;278.66;276.66;270.66;277.66;346.66;298.16;270.26000000000005;273.76000000000005;298.46000000000004;291.16;298.86;337.66;278.46000000000004;278.56;325.06;340.66;270.96000000000004;242.35481222062532;267.47669482898436;274.27422755570615;300.06;6870000.0;3590000.0;3640000.0;1390000.0;3640000.0;2990000.0;6880000.0;0.050666666666666665;0.0;0.252;0.050166666666666665;0.0;0.050666666666666665;0.0;10142.9609375;7215.21533203125;2272.43408203125;22508.408203125;486906.64777590125;486946.7069122462;267175.7662100346;266730.81185484224;255991.66788969206;430214.79039162316;436944.7260494021;438697.47117191745;473307.3401624125;527385.2644941821;474546.52313170803;438082.61597026663;443315.7996292801;466064.25039095;457021.0901305305;273561.82994718524;480075.39115072996;436597.2893215753;436771.22864446876;217833.21561994078;283101.5729112263;466701.2384870821;201818.81020797865;201818.81020797865;273.908844281467;2878601.51187695;1509067.3961048531;358022.7458606998;548311.8510936358;0;8;9;42;28;27;0;22;176;165;2122404637990.0164;811004845420.2041;1785608307215.1753;59693.42256291258;13288.268485335024;-0.0;11904.255867448832;6648724.3883493915;1426212.8872912948;0.0;1310078.131587036;4.324162386980491;0.43324479690479806
9785;2019-06-20 12:07:45.097;694;694;242;242;215;40;57;35;-20;43;710;251;-23;9;254;180;257;647;250;55;56;-22;684;358;363;132;363;299;685;118.0;-1.0;1419.0;210.0;0.0;100;0;48;1;0;0;1;0;0;0;1;0;1;0;0;21866.240234375;9736.638671875;7168.9208984375;2306.82421875;674.0;255532;519.0;0.0;Calculated values ==>;1561025265.097;342.56000000000006;342.56000000000006;297.36;297.36;294.66;277.16;274.1680685717883;278.86;276.66;271.16;277.46000000000004;344.16;298.26000000000005;270.86;274.06;298.56;291.16;298.86;337.86;278.66;278.76000000000005;325.06;340.56000000000006;270.96000000000004;240.83765695389522;267.47669482898436;274.1680685717883;298.16;6840000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2990000.0;6850000.0;0.019666666666666666;0.0;0.2365;0.035;0.0;0.019666666666666666;0.0;9736.638671875;7168.9208984375;2306.82421875;21866.240234375;487808.07170524966;487702.5531275578;266507.48076138966;266507.48076138966;255765.79450187235;430280.9020939914;437520.3941472015;439459.49257617816;474018.5663130017;524772.5037306059;474663.57189622585;439003.13721699157;443750.3205605084;466338.3406344101;457184.28850405983;273882.6927788594;480722.0713733709;437176.3494204144;437348.5841517321;217833.21561994078;282682.81946839223;467680.55453162285;201734.55543191265;201734.55543191265;273.8714638589395;2878971.177349665;1509233.0042132156;358060.89362623816;548431.6789391842;0;8;9;42;28;27;0;22;176;165;2122622665289.219;811086118319.9069;1785787647414.5195;56221.94763461879;9308.109968489858;-0.0;4633.742564823116;6649690.027777034;1426401.1276766702;0.0;1310215.9023012498;3.6520090863412595;0.35782694903832296
9786;2019-06-20 12:08:45.088;696;695;241;240;213;39;59;34;-16;43;716;249;-18;13;254;180;257;646;250;57;58;-22;682;357;363;130;362;299;683;172.0;0.0;1398.0;318.0;0.0;100;0;44;1;0;0;1;0;0;0;1;0;1;0;0;21374.47265625;9424.0673828125;7146.67578125;2318.92919921875;672.0;255533;518.0;0.0;Calculated values ==>;1561025325.088;342.76;342.66;297.26000000000005;297.16;294.46000000000004;277.06;274.0616903277293;279.06;276.56;271.56;277.46000000000004;344.76;298.06;271.36;274.46000000000004;298.56;291.16;298.86;337.76;278.86;278.96000000000004;324.96000000000004;340.36;270.96000000000004;240.39332010688793;267.47669482898436;274.0616903277293;298.16;6820000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2990000.0;6830000.0;0.028666666666666667;0.0;0.233;0.053000000000000005;0.0;0.028666666666666667;0.0;9424.0673828125;7146.67578125;2318.92919921875;21374.47265625;488308.84713389986;488058.7191821869;266210.922839453;265771.3327850949;255132.89019265186;430346.717906069;437862.7576246094;440064.06874895684;474275.9111487288;525400.1471012288;474429.4167902595;439762.32941320183;444326.6069160107;466481.5206930663;457347.09222704766;274102.71336671367;480798.0883175746;437520.3941472015;437691.7838488006;217415.1398638553;281845.32903042674;467958.04852328426;201170.35139950406;201170.35139950406;273.6464486302234;2879331.4625739167;1509392.6528132558;358099.43578930886;548550.9576840346;0;8;9;42;28;27;0;22;176;165;2122840432619.856;811164706530.1367;1785967020505.0442;55662.2361424225;14139.747947560352;-0.0;6780.2810635465;6650622.256122673;1426596.4971833865;0.0;1310311.0048975681;4.0541870542124405;0.40872800225787925
9787;2019-06-20 12:09:48.108;695;696;241;241;213;40;61;34;-16;42;734;247;-18;15;254;179;257;645;247;59;60;-21;681;358;363;130;363;300;682;194.0;-1.0;1195.0;316.0;0.0;100;0;42;1;0;0;1;0;0;0;1;0;1;0;0;20949.90625;9195.125;7125.02734375;2312.2255859375;671.0;255534;518.0;0.0;Calculated values ==>;1561025388.108;342.66;342.76;297.26000000000005;297.26000000000005;294.46000000000004;277.16;274.1680685717883;279.26000000000005;276.56;271.56;277.36;346.56000000000006;297.86;271.36;274.66;298.56;291.06;298.86;337.66;279.06;279.16;324.96000000000004;340.26;271.06;240.39332010688793;267.5978703862781;274.1680685717883;297.86;6809999.999999999;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3000000.0;6820000.0;0.03233333333333333;0.0;0.19916666666666666;0.05266666666666667;0.0;0.03233333333333333;0.0;9195.125;7125.02734375;2312.2255859375;20949.90625;488269.0011117178;488308.84713389986;266283.8338337352;266283.8338337352;255177.74988749623;430280.9020939914;438203.4745120459;439846.68438734236;474179.22265781194;527203.1308472293;474065.0985316825;439543.66761325765;444413.69907515554;466338.3406344101;457046.02887352445;274214.6578346936;480760.49027862714;437862.7576246094;438033.3197705455;217415.1398638553;281426.5920051367;468055.80809728696;201361.52612934815;201361.52612934815;273.7257095596051;2879701.9184569535;1509555.6224665348;358139.97125798557;548675.8747299603;0;8;9;42;28;27;0;22;176;165;2123069195219.7866;811246632530.1119;1786155765404.987;47498.29401971718;14045.898850311445;-0.0;7652.387994398715;6651525.197318346;1426843.1998862566;0.0;1310437.3308425343;3.7137815219051804;0.3690438221406449
9788;2019-06-20 12:10:45.139;694;695;244;243;214;39;63;34;-23;42;751;246;-23;18;254;178;257;647;245;61;62;-20;681;357;363;132;362;301;682;201.0;-1.0;1393.0;343.0;0.0;100;0;40;1;0;0;1;0;0;0;1;0;1;0;0;20911.21484375;9129.1123046875;7081.02392578125;2322.08520507812;668.0;255535;517.0;0.0;Calculated values ==>;1561025445.139;342.56000000000006;342.66;297.56;297.46000000000004;294.56;277.06;274.0616903277293;279.46000000000004;276.56;270.86;277.36;348.26;297.76000000000005;270.86;274.96000000000004;298.56;290.96000000000004;298.86;337.86;279.26000000000005;279.36;324.86;339.96000000000004;271.16;240.83765695389522;267.7187500070086;274.0616903277293;297.66;6809999.999999999;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;3010000.0;6820000.0;0.033499999999999995;0.0;0.23216666666666666;0.05716666666666667;0.0;0.033499999999999995;0.0;9129.1123046875;7081.02392578125;2322.08520507812;20911.21484375;488124.1027226807;488163.9035735416;267634.5824891044;267179.5885470199;255539.73760515839;430346.717906069;438542.5783408282;438558.24221835117;473921.58982693544;528900.8604430988;473817.3119416779;438558.24221835117;444644.95881864097;466481.5206930663;457071.09370510135;274214.6578346936;481062.97024668334;438203.4745120459;438373.2260056987;216997.06728235667;280170.41352433193;467876.721181576;201164.06994062243;201164.06994062243;273.64398914059325;2880033.4992337404;1509700.7682409615;358176.67950496526;548788.4004672543;0;8;9;42;28;27;0;22;176;165;2123276217749.4197;811321343139.9795;1786327143559.6833;55115.013663812686;15247.073229274514;-0.0;7946.506728180055;6652337.994476697;1427075.228703994;0.0;1310560.8892541102;4.225537337421548;0.417085345329512
9789;2019-06-20 12:11:45.109;693;695;247;247;217;40;64;34;-24;41;764;247;-26;18;255;178;257;649;248;62;64;-19;679;358;363;135;363;303;680;424.0;-1.0;1633.0;338.0;0.0;100;0;40;1;0;0;1;0;0;0;1;0;1;0;0;20996.748046875;9077.2158203125;7044.01953125;2311.26293945312;665.0;255536;516.0;0.0;Calculated values ==>;1561025505.109;342.46000000000004;342.66;297.86;297.86;294.86;277.16;274.1680685717883;279.56;276.56;270.76000000000005;277.26000000000005;349.56000000000006;297.86;270.56;274.96000000000004;298.66;290.96000000000004;298.86;338.06000000000006;279.36;279.56;324.76000000000005;339.66;271.26000000000005;241.49495122638035;267.9596281332873;274.1680685717883;297.96000000000004;6790000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6800000.0;0.07066666666666667;0.0;0.2721666666666666;0.05633333333333333;0.0;0.07066666666666667;0.0;9077.2158203125;7044.01953125;2311.26293945312;20996.748046875;488189.6597955903;488374.0119390742;269199.86358981545;269199.86358981545;256733.87352689242;430280.9020939914;438711.5355410296;437953.82195464283;473436.17305719486;530104.8735352602;473674.0693322382;437642.0229114993;444244.8339766329;466468.62817080156;456907.6180581302;274442.59825489076;481590.84503647574;438373.2260056987;438711.5355410296;216578.99785978085;278914.2836208781;467558.1405869268;201666.87176643562;201666.87176643562;273.84504341653053;2880382.5576414834;1509852.411782375;358215.2714339042;548906.050308438;0;8;9;42;28;27;0;22;176;165;2123493908849.5234;811401403090.0177;1786508252959.7698;64309.43160955705;14978.541476887669;-0.0;16751.15624007131;6653332.700585928;1427326.9828866043;0.0;1310766.600205348;5.210315379403967;0.4647378823002106
9790;2019-06-20 12:12:45.110;692;694;249;248;220;40;66;34;-22;41;773;248;-24;18;255;179;257;645;244;64;65;-19;676;357;362;137;362;304;677;237.0;-1.0;1587.0;294.0;0.0;100;0;44;1;0;0;1;0;0;0;1;0;1;0;0;21456.61328125;9278.3359375;7104.75;2319.77026367188;663.0;255537;516.0;0.0;Calculated values ==>;1561025565.11;342.36;342.56000000000006;298.06;297.96000000000004;295.16;277.16;274.0616903277293;279.76000000000005;276.56;270.96000000000004;277.26000000000005;350.46000000000004;297.96000000000004;270.76000000000005;274.96000000000004;298.66;291.06;298.86;337.66;279.56;279.66;324.76000000000005;339.46000000000004;271.26000000000005;241.92719264551067;268.0796299477929;274.0616903277293;297.56;6759999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6770000.0;0.0395;0.0;0.2645;0.049;0.0;0.0395;0.0;9278.3359375;7104.75;2319.77026367188;21456.61328125;488360.52695895015;488544.25844253885;270440.882259863;269946.89174882136;258008.67233650378;430346.717906069;439270.2411883451;438039.0146135774;473176.1828425327;530968.349634598;473661.4607848703;437727.04723144654;444043.6597017553;466611.5614006405;457209.1677149482;274795.24060397455;481328.3526900689;438934.9886892516;439102.8052736417;216578.99785978085;278076.8904731985;467279.10775515344;201415.90875995115;201415.90875995115;273.74251951519017;2880736.3415484237;1510005.3772628875;358253.864020416;549023.9586861628;0;8;9;42;28;27;0;22;176;165;2123711412474.2607;811483004449.9192;1786690355994.5498;62586.81149828414;13027.296750764914;-0.0;9388.632412290777;6654390.186901694;1427560.3687612526;0.0;1310984.4354077142;4.544906924751619;0.42509398094860856
9791;2019-06-20 12:13:45.140;689;692;246;245;218;39;67;34;-18;41;778;247;-23;18;255;179;257;641;239;65;67;-19;674;357;362;138;362;305;675;304.0;-1.0;1335.0;279.0;0.0;100;0;46;1;0;0;1;0;0;0;1;0;1;0;0;21525.6875;9445.5478515625;7040.99951171875;2324.4365234375;660.0;255538;516.0;0.0;Calculated values ==>;1561025625.14;342.06000000000006;342.36;297.76000000000005;297.66;294.96000000000004;277.06;274.0616903277293;279.86;276.56;271.36;277.26000000000005;350.96000000000004;297.86;270.86;274.96000000000004;298.66;291.06;298.86;337.26;279.66;279.86;324.76000000000005;339.16;271.26000000000005;242.14157278889297;268.19934244402924;274.0616903277293;297.06;6740000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6750000.0;0.050666666666666665;0.0;0.2225;0.0465;0.0;0.050666666666666665;0.0;9445.5478515625;7040.99951171875;2324.4365234375;21525.6875;488137.820275347;488465.57721476525;269150.6491219035;268671.11620378896;257353.01929670855;430346.717906069;439437.3001688844;438435.61618480866;473045.8727645816;531414.780835583;473412.34596209106;437656.05685647397;443841.7334455326;466611.5614006405;457209.1677149482;275038.006897747;480953.384513319;439102.8052736417;439437.3001688844;216578.99785978085;276820.84063482966;467139.2040673301;201375.27511902424;201375.27511902424;273.72663248441097;2881094.70648244;1510161.4876445245;358292.58509463887;549141.898873129;0;8;9;42;28;27;0;22;176;165;2123928721075.0203;811565545700.2076;1786873147345.1887;52745.92588713703;12358.022696096225;-0.0;12061.809269192914;6655351.773603006;1427772.0188628805;0.0;1311163.2784658587;4.102164900949602;0.3610574144875619
9792;2019-06-20 12:14:48.101;685;689;241;241;215;40;69;34;-22;41;779;245;-24;17;255;179;257;638;236;66;68;-20;676;358;363;137;363;304;677;424.0;-1.0;1516.0;224.0;0.0;100;0;47;1;0;0;1;0;0;0;1;0;1;0;0;21362.78125;9513.2333984375;7071.169921875;2319.0068359375;655.0;255539;516.0;0.0;Calculated values ==>;1561025688.101;341.66;342.06000000000006;297.26000000000005;297.26000000000005;294.66;277.16;274.1680685717883;280.06;276.56;270.96000000000004;277.26000000000005;351.06000000000006;297.66;270.76000000000005;274.86;298.66;291.06;298.86;336.96000000000004;279.76000000000005;279.96000000000004;324.76000000000005;338.66;271.16;241.92719264551067;268.0796299477929;274.1680685717883;296.76000000000005;6759999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6770000.0;0.07066666666666667;0.0;0.25266666666666665;0.037333333333333336;0.0;0.07066666666666667;0.0;9513.2333984375;7071.169921875;2319.0068359375;21362.78125;487347.04045386956;487821.24200087617;266656.3982969885;266656.3982969885;256137.8073453391;430280.9020939914;439550.530927348;438039.0146135774;473176.1828425327;531594.2784903181;473306.8303357368;437727.04723144654;443898.39648781426;466468.62817080156;457046.02887352445;274795.24060397455;480271.85939853213;439048.280311298;439383.49124631356;216578.99785978085;274727.5295995403;467180.2083635494;201875.76750526848;201875.76750526848;273.92654944834794;2881469.7482712585;1510327.2742869733;358333.1900720264;549265.303914688;0;8;9;42;28;27;0;22;176;165;2124156954699.8958;811652117075.1604;1787064863590.0842;59670.58043603272;9904.69912537582;-0.0;16783.879144367187;6656334.809110056;1427966.6970889692;0.0;1311415.5219918608;4.568443365083677;0.36090500539753356
9793;2019-06-20 12:15:45.111;684;687;240;239;212;40;71;34;-24;40;780;244;-25;17;255;178;257;640;245;68;70;-22;681;358;363;136;363;303;682;442.0;0.0;1304.0;234.0;0.0;100;0;45;1;0;0;1;0;0;0;1;0;1;0;0;21075.5390625;9436.08203125;7050.00830078125;2313.6142578125;651.0;255540;516.0;0.0;Calculated values ==>;1561025745.111;341.56000000000006;341.86;297.16;297.06;294.36;277.16;274.1680685717883;280.26000000000005;276.56;270.76000000000005;277.16;351.16;297.56;270.66;274.86;298.66;290.96000000000004;298.86;337.16;279.96000000000004;280.16;324.76000000000005;338.26;270.96000000000004;241.71165711629368;267.9596281332873;274.1680685717883;297.66;6809999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6820000.0;0.07366666666666667;0.0;0.21733333333333332;0.039;0.0;0.07366666666666667;0.0;9436.08203125;7050.00830078125;2313.6142578125;21075.5390625;486668.78704886814;487000.2209826194;265842.7104095033;265405.8664917041;254817.74312726536;430280.9020939914;439883.4970131265;437953.82195464283;473208.68934220774;531773.6079719749;473319.81905798696;437798.07955487026;444100.09568505123;466468.62817080156;456907.6180581302;274214.6578346936;480001.7697309281;439383.49124631356;439717.1983153084;216578.99785978085;273052.9745269728;467122.50264939026;201777.1462950509;201777.1462950509;273.88808342446976;2881805.777249121;1510477.31601926;358369.8714232084;549377.1161883462;0;8;9;42;28;27;0;22;176;165;2124363900999.861;811729935725.1473;1787237888940.0552;51329.064176684646;10348.468897819237;-0.0;17528.250498825637;6657213.710462599;1428127.062798526;0.0;1311687.2073405597;4.2131397966816575;0.34228800148356026
9794;2019-06-20 12:16:45.112;685;688;240;240;211;41;72;34;-25;40;780;243;-27;16;256;177;257;642;249;69;72;-23;671;360;365;135;365;302;672;174.0;-2.0;1519.0;268.0;0.0;100;0;42;1;0;0;1;0;0;0;1;0;1;1;0;20694.611328125;9081.388671875;6927.8095703125;2320.5517578125;646.0;255541;517.0;0.0;Calculated values ==>;1561025805.112;341.66;341.96000000000004;297.16;297.16;294.26000000000005;277.26000000000005;274.38016830617;280.36;276.56;270.66;277.16;351.16;297.46000000000004;270.46000000000004;274.76000000000005;298.76000000000005;290.86;298.86;337.36;280.06;280.36;324.86;337.76;270.86;241.49495122638035;267.8393353686513;274.38016830617;298.06;6709999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3020000.0;6720000.0;0.029;0.0;0.25316666666666665;0.04466666666666667;0.0;0.029;0.0;9081.388671875;6927.8095703125;2320.5517578125;20694.611328125;487876.98363849113;488204.2850757696;266585.3300839434;266585.3300839434;254905.97703785813;430148.3826014536;439611.33918465447;438024.4983934438;473338.7274854557;531848.6080526202;473332.91330946685;437713.4967235476;444156.6089809168;466312.6374550324;456440.2180442986;275414.6672187783;481444.3605230148;439108.08847079804;439611.33918465447;216997.06728235667;270959.89632461156;467163.779838937;202175.56106247997;202175.56106247997;274.0524329811245;2882153.8676366988;1510631.630846804;358408.49011692614;549493.5999451615;0;8;9;42;28;27;0;22;176;165;2124582304639.5972;811811237080.0491;1787419391964.836;59709.089300955675;11836.140438681747;-0.0;6885.637565543061;6658139.043829094;1428311.9376239693;0.0;1311890.6597983348;4.278883634811193;0.41631032172533683
9795;2019-06-20 12:17:45.112;684;686;241;241;213;42;73;35;-24;41;781;243;-26;16;256;177;257;629;250;71;73;-24;669;360;365;133;365;303;670;394.0;-1.0;1445.0;172.0;0.0;100;0;42;1;0;0;1;0;0;0;1;0;1;1;0;20576.32421875;9074.55078125;6931.97021484375;2330.53002929688;641.0;255542;523.0;0.0;Calculated values ==>;1561025865.112;341.56000000000006;341.76;297.26000000000005;297.26000000000005;294.46000000000004;277.36;274.38016830617;280.46000000000004;276.66;270.76000000000005;277.26000000000005;351.26;297.46000000000004;270.56;274.76000000000005;298.76000000000005;290.86;298.86;336.06;280.26000000000005;280.46000000000004;325.46000000000004;337.26;270.76000000000005;241.05796691057077;267.9596281332873;274.38016830617;298.16;6690000.000000001;3600000.0;3650000.0;1330000.0;3650000.0;3030000.0;6700000.0;0.06566666666666666;0.0;0.24083333333333332;0.028666666666666667;0.0;0.06566666666666666;0.0;9074.55078125;6931.97021484375;2330.53002929688;20576.32421875;487944.2182960736;488126.8672656492;267202.126749535;267202.126749535;255731.6967307094;430148.3826014536;439778.3365651107;437953.82195464283;473695.32993624324;531877.8300698457;473201.6130517945;437642.0229114993;443955.1368504969;466312.6374550324;456440.2180442986;275674.7839995233;479715.0424705324;439443.96783728903;439778.3365651107;219505.55070137876;268866.9448851554;467344.8414755855;202476.30542091138;202476.30542091138;274.1694360531197;2882497.7920995895;1510782.9303422468;358447.2491318187;549609.0981100377;0;8;9;42;28;27;0;22;176;165;2124801304639.5972;811891637080.0491;1787600891964.836;56710.83523187366;7592.898033567323;-0.0;15582.83337846909;6659109.209866867;1428473.8462779047;0.0;1312077.8970562015;4.3565656513304205;0.3578648292900107
9796;2019-06-20 12:18:45.092;681;684;245;244;214;39;74;33;-23;41;783;243;-25;16;256;177;257;623;264;71;73;-25;677;357;362;133;362;304;677;331.0;-1.0;1175.0;222.0;0.0;100;0;44;1;0;0;1;0;0;0;1;0;1;1;0;21037.248046875;9340.0263671875;7049.56005859375;2340.47534179688;636.0;255543;537.0;0.0;Calculated values ==>;1561025925.092;341.26;341.56000000000006;297.66;297.56;294.56;277.06;274.0616903277293;280.56;276.46000000000004;270.86;277.26000000000005;351.46000000000004;297.46000000000004;270.66;274.76000000000005;298.76000000000005;290.86;298.86;335.46000000000004;280.26000000000005;280.46000000000004;326.86;336.76000000000005;270.66;241.05796691057077;268.0796299477929;274.0616903277293;299.56;6770000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6770000.0;0.05516666666666667;0.0;0.19583333333333333;0.037000000000000005;0.0;0.05516666666666667;0.0;9340.0263671875;7049.56005859375;2340.47534179688;21037.248046875;486658.46758827294;487095.3786259834;268502.984371113;268033.4098482871;255770.3415841571;430346.717906069;440596.4608192194;437883.18805776763;473695.32993624324;532011.391070236;473070.1014623026;437570.5891863215;443752.90924145415;466741.49892412685;456932.86928524286;274676.20539565274;477983.7885738469;440101.83946078573;440431.9404890446;225359.1397227605;266774.11836628895;467246.51774670125;201405.98968953773;201405.98968953773;273.73864171302006;2882844.4562753234;1510936.3340002627;358486.1612015753;549725.5720247694;0;8;9;42;28;27;0;22;176;165;2125019331939.6665;811971410480.0745;1787782931264.8938;46310.11801377835;9836.099538115051;-0.0;13186.264952439462;6659967.43164154;1428619.0395104995;0.0;1312317.5596282065;3.7016686524946696;0.34124770735113785
9797;2019-06-20 12:19:45.113;681;684;247;247;218;39;75;33;-23;41;786;244;-24;16;256;177;257;628;283;71;74;-25;685;357;362;135;362;305;686;180.0;-1.0;1438.0;184.0;0.0;100;0;45;1;0;0;1;0;0;0;1;0;1;0;0;21613.3046875;9534.5859375;7182.8466796875;2337.2724609375;632.0;255544;554.0;0.0;Calculated values ==>;1561025985.113;341.26;341.56000000000006;297.86;297.86;294.96000000000004;277.06;274.0616903277293;280.66;276.46000000000004;270.86;277.26000000000005;351.76;297.56;270.76000000000005;274.76000000000005;298.76000000000005;290.86;298.86;335.96000000000004;280.26000000000005;280.56;328.56;336.36;270.66;241.49495122638035;268.19934244402924;274.0616903277293;301.46000000000004;6850000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6859999.999999999;0.030000000000000002;0.0;0.23966666666666667;0.03066666666666667;0.0;0.030000000000000002;0.0;9534.5859375;7182.8466796875;2337.2724609375;21613.3046875;485799.85070715734;486133.4915531673;268700.0247087337;268700.0247087337;256816.49904115658;430346.717906069;440760.6321181403;437656.05685647397;473436.17305719486;532249.420264496;473056.9634372156;437499.1961693786;443549.91784386104;466741.49892412685;456932.86928524286;273774.5481758444;477695.8443312692;440101.83946078573;440596.4608192194;232467.98657752166;265099.94585879904;466966.4706007627;201573.8695748393;201573.8695748393;273.80424042878826;2883200.001945013;1511093.6774868476;358525.1560766364;549844.2169252604;0;8;9;42;28;27;0;22;176;165;2125236607959.3352;812051838619.9518;1787965695209.615;56581.030885165106;8138.706431461651;-0.0;7170.6777373314035;6660825.15798024;1428768.8819865347;0.0;1312487.2601914452;3.7728432300161447;0.396223132456426
9798;2019-06-20 12:20:45.093;683;686;250;249;218;38;76;33;-19;40;787;248;-24;16;256;176;257;637;282;71;75;-25;690;356;361;137;361;305;691;278.0;-1.0;1175.0;203.0;0.0;100;0;46;1;0;0;1;0;0;0;1;0;1;0;0;22041.3671875;9630.5166015625;7251.62255859375;2317.20483398438;627.0;255545;571.0;0.0;Calculated values ==>;1561026045.093;341.46000000000004;341.76;298.16;298.06;294.96000000000004;276.96000000000004;273.955091788801;280.76000000000005;276.46000000000004;271.26000000000005;277.16;351.86;297.96000000000004;270.76000000000005;274.76000000000005;298.76000000000005;290.76000000000005;298.86;336.86;280.26000000000005;280.66;330.26000000000005;335.86;270.66;241.92719264551067;268.19934244402924;273.955091788801;301.36;6900000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6909999.999999999;0.04633333333333333;0.0;0.19583333333333333;0.03383333333333333;0.0;0.04633333333333333;0.0;9630.5166015625;7251.62255859375;2317.20483398438;22041.3671875;485555.9197341259;485891.2140237599;269693.4805143648;269224.2360663341;256581.42349520212;430412.23801567365;441138.44347547856;438280.32711488655;473078.44118532055;532353.7115583889;473530.68270583387;437499.1961693786;443549.91784386104;466883.92173941486;456958.2462452348;273251.2376624108;478501.4297900456;440319.24944479857;440975.2914610382;239577.9089402584;263007.33956846996;466685.37794886384;201188.56808914678;201188.56808914678;273.6491443403811;2883563.669614443;1511253.333438328;358563.93045833614;549964.464073203;0;8;9;42;28;27;0;22;176;165;2125453435659.404;812133411419.9778;1788148634209.673;46430.46947587404;8982.642066920425;-0.0;11110.118182897637;6661683.301007132;1428911.5123314317;0.0;1312639.5493775068;3.464869932326545;0.34756763815456115
9799;2019-06-20 12:21:45.114;689;690;248;248;218;38;77;33;-10;40;786;251;-16;17;256;176;257;644;275;72;76;-24;691;357;362;139;362;305;692;385.0;0.0;1464.0;253.0;0.0;100;0;48;1;0;0;1;0;0;0;1;0;1;0;0;22365.337890625;9787.2861328125;7293.08935546875;2315.0830078125;622.0;255546;581.0;0.0;Calculated values ==>;1561026105.114;342.06000000000006;342.16;297.96000000000004;297.96000000000004;294.96000000000004;276.96000000000004;274.0616903277293;280.86;276.46000000000004;272.16;277.16;351.76;298.26000000000005;271.56;274.86;298.76000000000005;290.76000000000005;298.86;337.56000000000006;280.36;280.76000000000005;331.26000000000005;335.36;270.76000000000005;242.35481222062532;268.19934244402924;274.0616903277293;300.66;6909999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6920000.0;0.06416666666666666;0.0;0.24400000000000002;0.042166666666666665;0.0;0.06416666666666666;0.0;9787.2861328125;7293.08935546875;2315.0830078125;22365.337890625;486333.2692180156;486373.58301229763;268680.6638570643;268680.6638570643;256535.03291910933;430346.717906069;441087.94060429255;439667.1524928011;472817.310826017;532249.420264496;473885.32444000465;438745.2800241919;443695.9394408292;466741.49892412685;456794.493534906;273149.8597721317;479463.01425651135;440267.06782150705;440924.4576432406;243760.74795305103;260914.8530628454;466502.58827071474;201474.4330618549;201474.4330618549;273.76539427449524;2883933.8550105565;1511415.2050967684;358602.5463679518;550085.7124281933;0;8;9;42;28;27;0;22;176;165;2125670411574.935;812216240400.1804;1788331698260.121;58119.02354115087;11175.353877973588;-0.0;15364.709910638912;6662554.851720428;1429079.5544255385;0.0;1312860.2501637416;4.364892294080788;0.4193755833841244
9800;2019-06-20 12:22:45.114;694;695;244;243;215;39;79;33;-3;40;783;252;-6;21;256;176;257;650;285;73;78;-25;703;357;362;140;362;304;704;412.0;-1.0;1543.0;204.0;0.0;100;0;49;1;0;0;1;0;0;0;1;0;1;0;0;22494.548828125;10025.634765625;7401.64599609375;2307.15454101562;618.0;255547;587.0;0.0;Calculated values ==>;1561026165.114;342.56000000000006;342.66;297.56;297.46000000000004;294.66;277.06;274.0616903277293;281.06;276.46000000000004;272.86;277.16;351.46000000000004;298.36;272.56;275.26000000000005;298.76000000000005;290.76000000000005;298.86;338.16;280.46000000000004;280.96000000000004;331.86;334.96000000000004;270.66;242.56692532238324;268.0796299477929;274.0616903277293;301.66;7030000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;7040000.000000001;0.06866666666666667;0.0;0.25716666666666665;0.034;0.0;0.06866666666666667;0.0;10025.634765625;7401.64599609375;2307.15454101562;22494.548828125;485788.08244713896;485829.52968294953;266043.3413824054;265621.19219954975;254931.84167979445;430346.717906069;441413.8914409164;440943.6375800933;472686.4266018815;532011.391070236;474133.4486625858;440491.74836370035;444478.12225269125;466741.49892412685;456794.493534906;272007.64977317175;479005.21786844905;440431.9404890446;441251.0841643921;246270.64818160105;259240.94887492666;466261.75311617885;201627.42715979335;201627.42715979335;273.8251531934073;2884307.6873998796;1511580.3127709222;358641.065014192;550208.168556123;0;8;9;42;28;27;0;22;176;165;2125887611574.935;812299940400.1804;1788514398260.121;61544.15211308713;8997.567082517107;-0.0;16454.157780982445;6663552.04485088;1429247.6621002094;0.0;1313125.407394505;4.408328672294599;0.42419587246732754
9801;2019-06-20 12:23:45.105;701;701;242;242;212;40;80;33;0;40;778;253;-2;26;256;176;257;658;282;74;80;-25;711;359;364;142;364;304;712;168.0;-1.0;1467.0;219.0;0.0;100;0;49;1;0;0;1;0;0;0;1;0;1;0;0;22393.654296875;10191.501953125;7522.35888671875;2289.37915039062;613.0;255548;590.0;0.0;Calculated values ==>;1561026225.105;343.26;343.26;297.36;297.36;294.36;277.16;274.27422755570615;281.16;276.46000000000004;273.16;277.16;350.96000000000004;298.46000000000004;272.96000000000004;275.76000000000005;298.76000000000005;290.76000000000005;298.86;338.96000000000004;280.56;281.16;332.16;334.46000000000004;270.66;242.98782864720522;268.0796299477929;274.27422755570615;301.36;7109999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;7120000.0;0.028;0.0;0.2445;0.0365;0.0;0.028;0.0;10191.501953125;7522.35888671875;2289.37915039062;22393.654296875;485974.0575635065;485867.3082802567;264698.13752509083;264698.13752509083;253566.2463102051;430214.79039162316;441151.0922300985;441393.15733161947;472424.0149512065;531489.9788147744;474251.29512525245;441093.7378204844;445197.9025426301;466455.85816738626;456465.7803006746;271311.90284319076;479326.194960911;440163.05421809835;441151.0922300985;247525.65490268572;257148.6733736563;465977.9952887453;201996.65812489198;201996.65812489198;273.978198574839;2884681.6996486085;1511748.7636386475;358679.3637159131;550332.5166083432;0;8;9;42;28;27;0;22;176;165;2126105378904.7065;812384527710.0917;1788696770899.9297;58532.44405604487;9635.318806480647;-0.0;6696.3241549457825;6664552.533055495;1429402.9128580142;0.0;1313318.2991389998;3.742598051816612;0.4009749084799802
9802;2019-06-20 12:24:45.115;709;707;242;242;213;44;45;35;1;40;772;255;0;31;257;177;257;663;273;76;45;-26;706;363;368;141;368;304;707;-3.0;-1.0;1543.0;178.0;0.0;100;0;48;1;0;0;1;0;0;0;1;0;1;0;0;22072.078125;9991.015625;7427.4287109375;2303.17358398438;609.0;255549;589.0;0.0;Calculated values ==>;1561026285.115;344.06000000000006;343.86;297.36;297.36;294.46000000000004;277.56;274.69669130483857;277.66;276.66;273.26000000000005;277.16;350.36;298.66;273.16;276.26000000000005;298.86;290.86;298.86;339.46000000000004;280.76000000000005;277.66;332.06;334.06;270.56;242.77792619122317;268.0796299477929;274.69669130483857;300.46000000000004;7059999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3040000.0;7070000.0;0.0;0.0;0.25716666666666665;0.029666666666666668;0.0;0.0;0.0;9991.015625;7427.4287109375;2303.17358398438;22072.078125;487687.9439684609;487287.9818985278;265010.6001708713;265010.6001708713;254110.1752133159;429947.3805835815;434215.1450557785;441542.48092842754;472555.3283204977;530863.9974095965;474486.8092682031;441393.15733161947;445912.450752771;466012.68165652035;455943.89776123053;271741.1949564907;480667.54264161934;439621.48209435877;434215.1450557785;247107.31509690773;255474.93562877487;466020.2717068988;203126.03514205167;201996.65812489198;274.4354187396404;2885052.3091766937;1511916.9793163796;358717.64136723895;550457.1189352311;0;8;9;42;28;27;0;22;176;165;2126325015504.6716;812469441860.0781;1788879201299.9006;61312.76264139632;7799.195684757133;-0.0;0.0;6665551.409562823;1429548.224693355;0.0;1313374.1111407324;3.504375685949159;0.38847844454872027
9803;2019-06-20 12:25:45.126;714;712;245;245;215;46;42;36;-7;41;767;255;-7;33;257;178;257;666;263;78;41;-27;703;364;368;140;368;305;704;170.0;-2.0;1598.0;165.0;0.0;100;0;50;1;0;0;1;0;0;0;1;0;1;0;0;22051.7734375;10160.775390625;7397.5009765625;2307.77026367188;605.0;255550;587.0;0.0;Calculated values ==>;1561026345.126;344.56000000000006;344.36;297.66;297.66;294.66;277.76000000000005;274.8017692304317;277.36;276.76000000000005;272.46000000000004;277.26000000000005;349.86;298.66;272.46000000000004;276.46000000000004;298.86;290.96000000000004;298.86;339.76;280.96000000000004;277.26000000000005;331.86;333.66;270.46000000000004;242.56692532238324;268.19934244402924;274.8017692304317;299.46000000000004;7030000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3050000.0;7040000.000000001;0.028333333333333332;0.0;0.26633333333333337;0.0275;0.0;0.028333333333333332;0.0;10160.775390625;7397.5009765625;2307.77026367188;22051.7734375;488734.57048590283;488337.79781282233;266469.1492763488;266469.1492763488;254931.84167979445;429879.7862731237;433667.60643972526;440124.2130485236;472784.61766108364;530266.2318028542;474357.3302180685;440124.2130485236;446002.4824056516;466012.68165652035;455918.2756450069;272007.64977317175;481464.6451154714;439956.4483273626;433484.00545957795;246270.64818160105;253801.27034056993;466062.6088167628;203488.44217260706;203488.44217260706;274.5803537937774;2885420.075350652;1512084.9416954054;358756.07294374774;550580.6826649895;0;8;9;42;28;27;0;22;176;165;2126545855984.3699;812553757314.9629;1789061934794.651;63023.99364328577;7220.789582714283;-0.0;6516.540959797509;6666587.739156046;1429673.414184279;0.0;1313428.4256044829;3.863945636096444;0.3758283960266766
9804;2019-06-20 12:26:45.126;715;714;248;248;218;46;42;37;-20;42;765;254;-21;31;257;179;257;668;260;79;41;-28;700;365;370;139;370;307;701;87.0;-1.0;1741.0;201.0;0.0;100;0;55;1;0;0;1;0;0;0;1;0;1;0;0;22396.470703125;10437.072265625;7347.7041015625;2339.39819335938;602.0;255551;583.0;0.0;Calculated values ==>;1561026405.126;344.66;344.56000000000006;297.96000000000004;297.96000000000004;294.96000000000004;277.76000000000005;274.9066339382667;277.36;276.86;271.16;277.36;349.66;298.56;271.06;276.26000000000005;298.86;291.06;298.86;339.96000000000004;281.06;277.26000000000005;331.46000000000004;333.36;270.36;242.35481222062532;268.43790593516167;274.9066339382667;299.16;7000000.0;3650000.0;3700000.0;1390000.0;3700000.0;3070000.0;7009999.999999999;0.0145;0.0;0.2901666666666667;0.033499999999999995;0.0;0.0145;0.0;10437.072265625;7347.7041015625;2339.39819335938;22396.470703125;489191.5664918508;488942.24438456213;267990.1420779529;267990.1420779529;256126.46351102926;429811.8947417682;433166.4952995384;437671.5478804793;473013.37450241524;529905.1787626159;473979.48200165376;437514.20447033056;445324.3809667724;465724.30640257534;455892.78231350397;272281.2620358705;482104.5207989843;439685.88096119603;432980.8147056428;244597.3647265701;252546.06836287308;466105.00643054786;203637.8798182761;203637.8798182761;274.6428168444619;2885790.4773851573;1512256.590425874;358794.7993475563;550703.5593739739;0;8;9;42;28;27;0;22;176;165;2126767255984.3699;812637457314.9629;1789245534794.651;67908.76934938264;8792.648741511102;-0.0;3325.4725558668174;6667678.845514318;1429806.8595036475;0.0;1313510.4423837801;3.976654565681019;0.40485417382204403
9805;2019-06-20 12:27:45.117;713;714;250;249;221;45;43;38;-19;42;765;254;-21;24;257;180;257;668;260;80;43;-29;699;364;369;138;369;307;700;-2.0;-1.0;1757.0;133.0;0.0;100;0;60;1;0;0;1;0;0;0;1;0;1;0;0;22767.20703125;10746.7802734375;7280.42724609375;2350.1982421875;599.0;255552;577.0;0.0;Calculated values ==>;1561026465.117;344.46000000000004;344.56000000000006;298.16;298.06;295.26000000000005;277.66;274.8017692304317;277.46000000000004;276.96000000000004;271.26000000000005;277.36;349.66;298.56;271.06;275.56;298.86;291.16;298.86;339.96000000000004;281.16;277.46000000000004;330.86;333.06;270.26000000000005;242.14157278889297;268.43790593516167;274.8017692304317;299.16;6990000.000000001;3640000.0;3690000.0;1380000.0;3690000.0;3070000.0;7000000.0;0.0;0.0;0.29283333333333333;0.022166666666666668;0.0;0.0;0.0;10746.7802734375;7280.42724609375;2350.1982421875;22767.20703125;489004.02426058485;489045.9584632003;268965.46274488815;268512.7360691868;257257.39792567655;429879.7862731237;433601.82819372;437828.56808052456;473143.7464358393;529905.1787626159;473979.48200165376;437514.20447033056;444312.00193913304;465868.6305586301;456199.0819308778;272374.1341847126;482216.0223141698;440072.3660432816;433601.82819372;242087.5637286956;251290.9062238717;466147.4643617757;203569.89882659024;203637.8798182761;274.61183818344864;2886166.7849127804;1512433.0960510669;358833.8734559713;550825.44218373;0;8;9;42;28;27;0;22;176;165;2126988922730.0183;812720544850.2059;1789429707165.1897;68598.74697986043;5820.469369363279;-0.0;0.0;6668816.237519327;1429928.6172218632;0.0;1313538.1504983194;3.6520456636844605;0.3751597503230765
9806;2019-06-20 12:28:45.107;710;712;247;247;219;45;46;38;-19;43;767;252;-21;20;258;181;257;669;262;81;45;-30;700;365;370;134;370;307;701;123.0;-1.0;1765.0;205.0;0.0;100;0;64;1;0;0;1;0;0;0;1;0;1;0;0;22954.845703125;11139.2470703125;7315.2529296875;2363.35302734375;597.0;255553;569.0;0.0;Calculated values ==>;1561026525.107;344.16;344.36;297.86;297.86;295.06;277.66;274.9066339382667;277.76000000000005;276.96000000000004;271.26000000000005;277.46000000000004;349.86;298.36;271.06;275.16;298.96000000000004;291.26000000000005;298.86;340.06000000000006;281.26000000000005;277.66;330.06;332.86;270.16;241.2770596917726;268.43790593516167;274.9066339382667;299.36;7000000.0;3650000.0;3700000.0;1340000.0;3700000.0;3070000.0;7009999.999999999;0.0205;0.0;0.29416666666666663;0.034166666666666665;0.0;0.0205;0.0;11139.2470703125;7315.2529296875;2363.35302734375;22954.845703125;488462.3811483395;488650.373427437;267548.0470066791;267548.0470066791;256485.960092103;429811.8947417682;433903.5702892566;437828.56808052456;473760.40514917683;530114.3709831942;473742.7354026916;437514.20447033056;443728.6416987744;465856.02846295026;456173.9696025402;272281.2620358705;482256.1279051565;440021.48124205065;433720.1347006524;238741.38928724395;250454.15340279948;466613.83185108117;203622.2725495639;203622.2725495639;274.63678632016484;2886547.7385161095;1512615.4492150336;358873.1465032913;550947.0525801028;0;8;9;42;28;27;0;22;176;165;2127210585780.0535;812802131250.2189;1789613876465.219;68895.68526869093;8985.54494280184;-0.0;4717.006174097314;6669961.833490424;1430051.9801105754;0.0;1313577.4523317122;3.9676635374982854;0.40057001472180315
9807;2019-06-20 12:29:45.127;708;710;246;246;218;47;47;39;-21;44;772;250;-23;16;258;181;257;670;285;82;46;-31;705;366;371;134;371;305;706;186.0;0.0;1610.0;161.0;0.0;100;0;64;1;0;0;1;0;0;0;1;0;1;1;0;23024.482421875;11146.25;7394.3759765625;2340.66186523438;598.0;255554;562.0;0.0;Calculated values ==>;1561026585.127;343.96000000000004;344.16;297.76000000000005;297.76000000000005;294.96000000000004;277.86;275.0112864084945;277.86;277.06;271.06;277.56;350.36;298.16;270.86;274.76000000000005;298.96000000000004;291.26000000000005;298.86;340.16;281.36;277.76000000000005;329.36;332.96000000000004;270.06;241.2770596917726;268.19934244402924;275.0112864084945;301.66;7050000.0;3660000.0;3710000.0;1340000.0;3710000.0;3050000.0;7059999.999999999;0.031000000000000003;0.0;0.26833333333333337;0.026833333333333334;0.0;0.031000000000000003;0.0;11146.25;7394.3759765625;2340.66186523438;23024.482421875;487645.76644752786;487835.0815962616;266760.1066380811;266760.1066380811;255906.13328588643;429743.705733735;433838.92215221055;437968.82056851813;473857.65670332924;530788.4338752198;473767.1716760393;437656.05685647397;443549.91784386104;465711.6847928491;456008.28398936946;271829.2443017411;481850.3984252645;439970.7196470363;433655.0226239892;235813.6939595721;250872.52762923925;466515.2083672188;203977.94568196128;203977.94568196128;274.7788164269735;2886931.027304052;1512801.223594719;358912.3596940917;551069.6736810296;0;8;9;42;28;27;0;22;176;165;2127432959879.983;812882558050.1934;1789797537665.1606;62787.551427892766;7044.749882054409;-0.0;7119.989385202866;6671059.559582649;1430185.6104293368;0.0;1313676.126841885;3.685227236852654;0.3845542174652863
9808;2019-06-20 12:30:45.108;708;709;248;247;221;49;46;39;-22;44;776;251;-24;14;258;183;257;670;297;83;45;-31;695;370;375;133;375;305;695;-2.0;-1.0;1648.0;222.0;0.0;100;0;62;1;0;0;1;0;0;0;1;0;1;0;0;22522.896484375;10841.7255859375;7217.76025390625;2344.54663085938;615.0;255555;554.0;0.0;Calculated values ==>;1561026645.108;343.96000000000004;344.06000000000006;297.96000000000004;297.86;295.26000000000005;278.06;275.4277932560699;277.76000000000005;277.06;270.96000000000004;277.56;350.76;298.26000000000005;270.76000000000005;274.56;298.96000000000004;291.46000000000004;298.86;340.16;281.46000000000004;277.66;328.56;334.66;270.06;241.05796691057077;268.19934244402924;275.4277932560699;302.86;6950000.0;3700000.0;3750000.0;1330000.0;3750000.0;3050000.0;6950000.0;0.0;0.0;0.27466666666666667;0.037000000000000005;0.0;0.0;0.0;10841.7255859375;7217.76025390625;2344.54663085938;22522.896484375;488691.9281285011;488837.4404730674;268445.3237567576;267993.5229620066;257493.4505278876;429467.9694778635;432646.7256899584;437812.597326149;473986.6944556456;531206.0339399034;473885.32444000465;437499.1961693786;443257.1847228264;465131.5501402393;455625.4652126782;272754.4492404465;483072.88593250234;439259.7411044017;432458.01647450257;232467.98657752166;257985.5697089033;466656.1332221293;204748.14447692924;203977.94568196128;275.0944511076574;2887310.4686001274;1512984.3987006142;358951.39073444647;551191.4029230379;0;8;9;42;28;27;0;22;176;165;2127656689009.7837;812962632685.1221;1789980479714.9978;64015.03638258569;9690.595583572403;-0.0;0.0;6672115.9131955225;1430325.0274787091;0.0;1313735.441297848;3.612307129582713;0.43903170225820354
9809;2019-06-20 12:31:45.129;706;706;255;255;224;48;46;40;-23;45;779;254;-25;13;258;184;257;666;307;83;46;-31;698;369;374;132;374;304;698;-2.0;-1.0;1408.0;230.0;0.0;100;0;62;1;0;0;1;0;0;0;1;0;1;1;0;22827.275390625;10791.3095703125;7282.58056640625;2333.25903320312;645.0;255556;547.0;0.0;Calculated values ==>;1561026705.129;343.76;343.76;298.66;298.66;295.56;277.96000000000004;275.3239800832674;277.76000000000005;277.16;270.86;277.66;351.06000000000006;298.56;270.66;274.46000000000004;298.96000000000004;291.56;298.86;339.76;281.46000000000004;277.76000000000005;327.86;337.66;270.06;240.83765695389522;268.0796299477929;275.3239800832674;303.86;6980000.0;3690000.0;3740000.0;1320000.0;3740000.0;3040000.0;6980000.0;0.0;0.0;0.23466666666666666;0.03833333333333333;0.0;0.0;0.0;10791.3095703125;7282.58056640625;2333.25903320312;22827.275390625;488086.64604122884;488086.64604122884;271482.60997825;271482.60997825;258460.18717027621;429537.3511455088;432900.96285529673;437883.18805776763;474212.47449241596;531594.2784903181;474369.08190762304;437570.5891863215;443315.08579407755;465277.0007541692;455933.5431122642;272467.8699556974;482136.1867036595;439480.8141114173;432900.96285529673;229540.68826423294;270541.29595472733;466796.7939759354;204318.41521374864;203977.94568196128;274.92433768261543;2887688.5189698436;1513164.7370896605;358990.386091854;551312.2813890168;0;8;9;42;28;27;0;22;176;165;2127881467654.441;813042160510.0007;1790163243659.719;54809.86669406312;10061.671185883824;-0.0;0.0;6673106.467292285;1430489.6873123148;0.0;1313735.441297848;3.1788633159775794;0.40544179686451354
