;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9810;2019-06-20 12:32:48.079;704;704;259;258;232;47;48;41;-23;46;782;257;-25;13;259;186;257;660;286;84;47;-31;696;366;371;131;371;304;697;263.0;-1.0;1558.0;92.0;0.0;100;0;62;1;0;0;1;0;0;0;1;0;1;1;0;23206.220703125;10802.912109375;7223.0146484375;2338.35546875;669.0;255557;541.0;0.0;Calculated values ==>;1561026768.079;343.56000000000006;343.56000000000006;299.06;298.96000000000004;296.36;277.86;275.0112864084945;277.96000000000004;277.26000000000005;270.86;277.76000000000005;351.36;298.86;270.66;274.46000000000004;299.06;291.76000000000005;298.86;339.16;281.56;277.86;327.26000000000005;340.06000000000006;270.06;240.61611355647437;268.0796299477929;275.0112864084945;301.76000000000005;6959999.999999999;3660000.0;3710000.0;1310000.0;3710000.0;3040000.0;6970000.0;0.04383333333333333;0.0;0.25966666666666666;0.015333333333333334;0.0;0.04383333333333333;0.0;10802.912109375;7223.0146484375;2338.35546875;23206.220703125;488003.8598397064;487898.9038542017;273580.28985937574;273067.74767532886;261576.02428351954;429743.705733735;434022.2730352581;437883.18805776763;474437.7492251421;531907.1257792506;474722.08675041015;437570.5891863215;443315.08579407755;465843.5510757728;456710.18191563094;272658.00778117275;481337.87250953325;440305.5106311703;433838.92215221055;227031.71669481136;280589.13426710566;466937.19209131104;204221.28313019293;204221.28313019293;274.87257854296655;2888090.9923839127;1513353.536569628;359031.23027700966;551439.1046139427;0;8;9;42;28;27;0;22;176;165;2128115956404.6187;813124939760.0635;1790354611659.864;60674.207979526895;4028.3106040704774;-0.0;10064.906510465105;6674116.150973703;1430612.8768059744;0.0;1313823.439334697;3.671498178145376;0.3562436830785485
9811;2019-06-20 12:33:48.129;702;701;257;256;230;45;51;41;-23;47;785;258;-25;11;258;187;257;656;271;83;50;-30;693;364;370;134;369;303;694;-1.0;-1.0;1235.0;130.0;0.0;100;100;61;1;0;0;1;0;0;0;1;0;0;1;0;22265.138671875;10758.3642578125;7282.88720703125;1390.07897949219;680.0;255558;536.0;0.0;Calculated values ==>;1561026828.129;343.36;343.26;298.86;298.76000000000005;296.16;277.66;274.8017692304317;278.26000000000005;277.26000000000005;270.86;277.86;351.66;298.96000000000004;270.66;274.26000000000005;298.96000000000004;291.86;298.86;338.76;281.46000000000004;278.16;326.76000000000005;341.16;270.16;241.2770596917726;267.9596281332873;274.8017692304317;300.26000000000005;6930000.0;3640000.0;3700000.0;1340000.0;3690000.0;3030000.0;6940000.000000001;0.0;0.0;0.20583333333333334;0.021666666666666667;0.0;0.0;0.0;10758.3642578125;7282.88720703125;1390.07897949219;22265.138671875;488026.5592853457;487775.37752700027;272851.8332004709;272345.75286420056;260958.7864461519;429879.7862731237;434812.71584277897;438109.25301780854;474149.3184965571;532294.6338887725;474968.3692281236;437798.07955487026;443226.97429043637;466000.09905875643;457176.8914327451;272950.18121925025;481068.09136677394;440355.59158259345;434631.93667049345;224941.0041839467;285195.4229665811;466613.83185108117;203344.56439255044;204221.28313019293;274.5247010733967;2888470.236151732;1513533.3636036308;359062.3264559595;551560.0878647384;0;8;9;42;28;27;0;22;176;165;2128338441654.442;813204506010.0002;1790536863409.7192;48322.39840869896;5704.167461601499;-0.0;0.0;6675025.212947094;1430694.0483764438;0.0;1313907.3834507351;2.7803842884082455;0.30421846663937635
9812;2019-06-20 12:34:45.130;699;699;252;252;227;43;54;40;-25;48;797;257;-27;0;258;186;257;653;259;82;53;-28;698;362;367;141;367;302;699;-2.0;-1.0;1050.0;18.0;0.0;100;100;56;1;0;0;1;0;0;0;1;0;0;0;0;21777.990234375;10491.0947265625;7381.16015625;1360.31066894531;685.0;255559;532.0;0.0;Calculated values ==>;1561026885.13;343.06000000000006;343.06000000000006;298.36;298.36;295.86;277.46000000000004;274.5913991737795;278.56;277.16;270.66;277.96000000000004;352.86;298.86;270.46000000000004;273.16;298.96000000000004;291.76000000000005;298.86;338.46000000000004;281.36;278.46000000000004;326.36;341.66;270.36;242.77792619122317;267.8393353686513;274.5913991737795;299.06;6980000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3020000.0;6990000.000000001;0.0;0.0;0.175;0.003;0.0;0.0;0.0;10491.0947265625;7381.16015625;1360.31066894531;21777.990234375;487059.82931371394;486953.8935391461;269967.59803845413;269967.59803845413;259537.77880113453;430014.67791919125;436066.96392498456;438024.4983934438;473341.5640613463;533618.2390500441;474979.7137915939;437713.4967235476;441814.68150891823;466287.42677258106;457363.58031028823;272467.8699556974;480041.63310912816;440837.21557175677;435890.42462413665;223268.49639005636;287289.4124756198;465820.7228455139;203414.63365652808;204221.28313019293;274.5424231582164;2888818.917040356;1513701.5914390606;359084.1007560716;551676.1802767089;0;8;9;42;28;27;0;22;176;165;2128548490340.0535;813282882385.2284;1790709291435.2212;41056.72632896025;787.2182675669575;-0.0;0.0;6675732.810100428;1430745.4394151974;0.0;1313907.3834507351;2.1756818914210214;0.21030273399785934
9813;2019-06-20 12:35:45.100;700;699;248;248;220;41;57;38;-27;48;807;254;-28;-3;258;184;257;657;259;80;56;-26;706;361;366;145;366;301;707;362.0;-1.0;1217.0;144.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;0;0;0;21421.81640625;10180.6484375;7449.20654296875;1337.66943359375;689.0;255560;528.0;0.0;Calculated values ==>;1561026945.1;343.16;343.06000000000006;297.96000000000004;297.96000000000004;295.16;277.26000000000005;274.4858918419099;278.86;276.96000000000004;270.46000000000004;277.96000000000004;353.86;298.56;270.36;272.86;298.96000000000004;291.56;298.86;338.86;281.16;278.76000000000005;325.96000000000004;342.06000000000006;270.56;243.61107973660833;267.7187500070086;274.4858918419099;299.06;7059999.999999999;3610000.0;3660000.0;1450000.0;3660000.0;3010000.0;7070000.0;0.060333333333333336;0.0;0.20283333333333334;0.024;0.0;0.060333333333333336;0.0;10180.6484375;7449.20654296875;1337.66943359375;21421.81640625;486358.24364900164;486103.2416559011;267554.0059469474;267554.0059469474;256576.01303909207;430081.6785162784;436827.1314667219;437940.2675631159;472819.8678402692;534731.4913183243;474756.85858618637;437785.01000687695;441579.96937780036;466430.68673233996;457249.07238962216;271741.1949564907;479743.6260936245;440722.3089652763;436652.832857701;221596.04284303306;288964.7057630673;465449.858535732;202664.61233419064;202664.61233419064;274.24718721164334;2889178.7354285745;1513873.7698325622;359106.5726819304;551799.7048722423;0;8;9;42;28;27;0;22;176;165;2128768280389.2844;813368639484.9283;1790890100984.5886;47721.74540226701;6306.845908836994;-0.0;14117.289304918459;6676472.260785302;1430804.52705786;0.0;1314024.968705826;3.592766200184732;0.30186179216493075
9814;2019-06-20 12:36:45.091;704;703;246;246;217;40;59;38;-28;47;804;251;-29;-4;257;182;257;662;252;80;58;-24;709;361;366;148;366;299;711;394.0;-1.0;1203.0;234.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;0;0;20787.474609375;9854.32421875;7446.1708984375;1322.08239746094;691.0;255561;523.0;0.0;Calculated values ==>;1561027005.091;343.56000000000006;343.46000000000004;297.76000000000005;297.76000000000005;294.86;277.16;274.4858918419099;279.06;276.96000000000004;270.36;277.86;353.56000000000006;298.26000000000005;270.26000000000005;272.76000000000005;298.86;291.36;298.86;339.36;281.16;278.96000000000004;325.46000000000004;342.26;270.76000000000005;244.22491754036054;267.47669482898436;274.4858918419099;298.36;7090000.000000001;3610000.0;3660000.0;1480000.0;3660000.0;2990000.0;7109999.999999999;0.06566666666666666;0.0;0.20049999999999998;0.039;0.0;0.06566666666666666;0.0;9854.32421875;7446.1708984375;1322.08239746094;20787.474609375;486632.74165509123;486271.8151594225;266421.2772677406;266421.2772677406;255338.66267318945;430081.6785162784;437174.4016572534;438236.7768127522;472327.0795286795;534566.760037237;474663.57189622585;438082.61597026663;441852.4739986153;466299.9704243525;456971.59247700404;271481.48402730905;480059.8357002919;440722.3089652763;437000.986148985;219505.55070137876;289802.386634966;465221.1294817122;202372.42860774952;202372.42860774952;274.1336182324546;2889530.4267597864;1514040.7028948034;359128.73395589757;551923.8143987285;0;8;9;42;28;27;0;22;176;165;2128987847449.9268;813456526300.1854;1791070073985.115;47290.801815103034;10251.099334084543;-0.0;15407.275278541129;6677263.913248745;1430942.4892378564;0.0;1314270.9698390353;3.917243806360703;0.3356627044040078
9815;2019-06-20 12:37:45.121;710;708;246;246;215;41;61;37;-28;46;789;247;-30;4;258;180;257;667;245;80;60;-23;716;361;366;142;366;299;718;426.0;-1.0;1156.0;215.0;0.0;100;1;40;1;0;0;1;0;0;0;1;0;1;0;0;21295.41796875;9593.9912109375;7646.6552734375;2278.07568359375;693.0;255562;518.0;0.0;Calculated values ==>;1561027065.121;344.16;343.96000000000004;297.76000000000005;297.76000000000005;294.66;277.26000000000005;274.4858918419099;279.26000000000005;276.86;270.36;277.76000000000005;352.06000000000006;297.86;270.16;273.56;298.96000000000004;291.16;298.86;339.86;281.16;279.16;324.96000000000004;342.46000000000004;270.86;242.98782864720522;267.47669482898436;274.4858918419099;297.66;7159999.999999999;3610000.0;3660000.0;1420000.0;3660000.0;2990000.0;7180000.0;0.071;0.0;0.19266666666666668;0.035833333333333335;0.0;0.071;0.0;9593.9912109375;7646.6552734375;2278.07568359375;21295.41796875;486782.84439773986;486273.0701815689;265964.35309345945;265964.35309345945;254357.02600681066;430081.6785162784;437519.93375924113;438236.7768127522;473014.70512905536;533008.9246620568;474195.03037831123;437928.15255369636;443024.9951484293;466430.68673233996;456693.4984895324;270899.6659293037;480038.201062759;440722.3089652763;437347.38266317634;217415.1398638553;290640.09048841946;466177.7531068356;202462.5627700093;202462.5627700093;274.16867546895827;2889881.2928764895;1514202.8532246212;359158.75027388404;552049.6508368766;0;8;9;42;28;27;0;22;176;166;2129207557249.822;813543569800.1439;1791249563685.0295;45425.83190556846;9449.794320402942;-0.0;16676.82221241486;6678036.938182022;1431106.7454386223;0.0;1314538.4710017387;3.665836719363094;0.2942317496574099
9816;2019-06-20 12:38:45.102;717;712;248;248;216;42;62;36;-26;45;764;245;-30;12;258;179;257;671;242;81;61;-24;710;361;366;138;365;299;712;309.0;-1.0;1065.0;238.0;0.0;100;1;35;1;0;0;1;0;0;0;1;0;1;0;0;20809.716796875;9198.482421875;7475.70849609375;2290.69213867188;693.0;255563;513.0;0.0;Calculated values ==>;1561027125.102;344.86;344.36;297.96000000000004;297.96000000000004;294.76000000000005;277.36;274.4858918419099;279.36;276.76000000000005;270.56;277.66;349.56000000000006;297.66;270.16;274.36;298.96000000000004;291.06;298.86;340.26;281.26000000000005;279.26000000000005;324.46000000000004;342.46000000000004;270.76000000000005;242.14157278889297;267.47669482898436;274.4858918419099;297.36;7100000.0;3610000.0;3660000.0;1380000.0;3650000.0;2990000.0;7120000.0;0.0515;0.0;0.17750000000000002;0.03966666666666666;0.0;0.0515;0.0;9198.482421875;7475.70849609375;2290.69213867188;20809.716796875;488446.29897367244;487500.60106129985;267203.8761663402;267203.8761663402;254947.23426529457;430081.6785162784;437692.05946066673;438544.20172432164;473437.2657590101;530408.5386915257;473960.4106491496;437928.15255369636;444182.85976177163;466573.67930157646;456554.21884749416;271396.34635325935;481331.75351564545;440887.11938036385;437519.93375924113;215324.80838970217;290640.09048841946;466643.6209507191;202277.5301123203;202277.5301123203;274.09668584773254;2890232.0578884515;1514359.407580172;359196.81128256506;552175.6306286061;0;8;9;42;28;27;0;22;176;166;2129427087709.6265;813627543200.0691;1791428906874.8699;41937.33421113024;10486.521603256484;-0.0;12114.983787816422;6678764.734023992;1431272.8287947823;0.0;1314778.3267398167;3.4030707919184677;0.29391045929311066
9817;2019-06-20 12:39:48.122;721;715;248;248;218;42;64;36;-26;44;753;244;-29;16;258;179;257;669;252;81;63;-24;708;360;366;135;365;300;709;317.0;-1.0;1104.0;205.0;0.0;100;1;33;1;0;0;1;0;0;0;1;0;1;0;0;20584.93359375;9001.4931640625;7457.67919921875;2308.37573242188;694.0;255564;507.0;0.0;Calculated values ==>;1561027188.122;345.26;344.66;297.96000000000004;297.96000000000004;294.96000000000004;277.36;274.38016830617;279.56;276.76000000000005;270.56;277.56;348.46000000000004;297.56;270.26000000000005;274.76000000000005;298.96000000000004;291.06;298.86;340.06000000000006;281.26000000000005;279.46000000000004;323.86;342.56000000000006;270.76000000000005;241.49495122638035;267.5978703862781;274.38016830617;298.36;7080000.0;3600000.0;3660000.0;1350000.0;3650000.0;3000000.0;7090000.000000001;0.05283333333333333;0.0;0.184;0.034166666666666665;0.0;0.05283333333333333;0.0;9001.4931640625;7457.67919921875;2308.37573242188;20584.93359375;489239.5204161417;488256.59415416623;267412.55909894954;267412.55909894954;255776.10500469396;430148.3826014536;438035.05236508365;438320.22817239247;473728.41363301896;529186.1437562092;473712.52661415795;437856.56215164;444557.31930295983;466573.67930157646;456718.5572118646;271567.32895379944;481361.90375786717;440887.11938036385;437863.76420723787;212816.51262364245;291058.95107146574;467065.13604028744;202179.37895459958;202179.37895459958;274.05391973772834;2890594.3760643997;1514518.7079219883;359237.0659016135;552306.3392525329;0;8;9;42;28;27;0;22;176;166;2129657740909.5566;813713565500.0431;1791617651774.8127;43449.91625607389;9050.263367094334;-0.0;12451.991687514388;6679512.109652161;1431443.8299320682;0.0;1314993.3560167593;3.4608767740711723;0.30256975202262
9818;2019-06-20 12:40:45.133;722;716;249;249;217;41;66;36;-28;43;754;245;-29;17;258;178;257;671;242;81;65;-24;705;359;365;132;364;300;706;310.0;-1.0;895.0;196.0;0.0;100;1;28;1;0;0;1;0;0;0;1;0;1;0;0;20184.927734375;8612.78515625;7432.96728515625;2316.86474609375;695.0;255565;502.0;0.0;Calculated values ==>;1561027245.133;345.36;344.76;298.06;298.06;294.86;277.26000000000005;274.27422755570615;279.76000000000005;276.76000000000005;270.36;277.46000000000004;348.56000000000006;297.66;270.26000000000005;274.86;298.96000000000004;290.96000000000004;298.86;340.26;281.26000000000005;279.66;323.36;342.66;270.76000000000005;240.83765695389522;267.5978703862781;274.27422755570615;297.36;7050000.0;3590000.0;3650000.0;1320000.0;3640000.0;3000000.0;7059999.999999999;0.051666666666666666;0.0;0.14916666666666664;0.03266666666666666;0.0;0.051666666666666666;0.0;8612.78515625;7432.96728515625;2316.86474609375;20184.927734375;489694.4510850184;488715.41852064733;268064.1768452274;268064.1768452274;255551.57477183754;430214.79039162316;438601.37080741755;438011.42202021845;474018.5663130017;529290.4194999392;473830.1099211671;437856.56215164;444700.7274647726;466716.40587100666;456743.7428912312;271829.2443017411;482002.64500899264;441101.27611480997;438431.6763470592;210726.34883551928;291477.81744585035;467484.3070888637;201843.93782759798;201843.93782759798;273.91864794302586;2890917.1997534046;1514658.1812025264;359273.68945502205;552424.24628663;0;8;9;42;28;27;0;22;176;166;2129866116114.2568;813789675184.9336;1791788684774.5667;35228.31639206588;8677.585395868013;-0.0;12223.699823505496;6680135.099195918;1431584.202485453;0.0;1315188.7429399136;3.0567321116757005;0.25300622267260986
9819;2019-06-20 12:41:45.123;723;716;249;249;218;40;68;35;-27;43;759;245;-29;18;258;178;257;668;239;81;67;-23;697;359;364;129;364;300;699;404.0;-1.0;750.0;229.0;0.0;100;1;26;1;0;0;1;0;0;0;1;0;1;0;0;19970.5;8348.802734375;7396.4794921875;2341.90112304688;697.0;255566;497.0;0.0;Calculated values ==>;1561027305.123;345.46000000000004;344.76;298.06;298.06;294.96000000000004;277.16;274.27422755570615;279.96000000000004;276.66;270.46000000000004;277.46000000000004;349.06000000000006;297.66;270.26000000000005;274.96000000000004;298.96000000000004;290.96000000000004;298.86;339.96000000000004;281.26000000000005;279.86;322.86;342.86;270.86;240.16925963744896;267.5978703862781;274.27422755570615;297.06;6970000.0;3590000.0;3640000.0;1290000.0;3640000.0;3000000.0;6990000.000000001;0.06733333333333333;0.0;0.125;0.03816666666666667;0.0;0.06733333333333333;0.0;8348.802734375;7396.4794921875;2341.90112304688;19970.5;490658.919595873;489440.383898779;268589.4109159332;268589.4109159332;256215.8985114658;430214.79039162316;439162.0244259253;438165.9764317512;474404.2798038372;529811.6624579713;473830.1099211671;437856.56215164;444843.92514786584;466716.40587100666;456743.7428912312;272562.4880368129;482327.4216155903;441314.5531615306;438993.869243743;208636.25808486674;292315.56762988004;467998.8043673394;201697.44929035983;201697.44929035983;273.86147257299723;2891251.7725464837;1514799.5042105431;359312.5060334296;552547.8044133404;0;8;9;42;28;27;0;22;176;166;2130084779664.2915;813867962134.946;1791968654774.5952;29558.565892673923;10163.835052104721;-0.0;15977.9589435278;6680674.899899929;1431741.188153905;0.0;1315423.7175940392;3.079548584855219;0.23960058800224082
9820;2019-06-20 12:42:45.114;721;714;249;248;218;39;69;35;-27;43;767;245;-28;15;258;179;257;663;247;81;68;-22;700;358;363;134;363;301;701;312.0;-1.0;754.0;157.0;0.0;100;100;23;1;0;0;1;0;0;0;1;0;0;0;0;18995.900390625;8236.427734375;7379.62158203125;1380.07263183594;700.0;255567;492.0;0.0;Calculated values ==>;1561027365.114;345.26;344.56000000000006;298.06;297.96000000000004;294.96000000000004;277.06;274.1680685717883;280.06;276.66;270.46000000000004;277.46000000000004;349.86;297.66;270.36;274.66;298.96000000000004;291.06;298.86;339.46000000000004;281.26000000000005;279.96000000000004;322.36;343.16;270.96000000000004;241.2770596917726;267.7187500070086;274.1680685717883;297.86;7000000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;7009999.999999999;0.052000000000000005;0.0;0.12566666666666668;0.026166666666666668;0.0;0.052000000000000005;0.0;8236.427734375;7379.62158203125;1380.07263183594;18995.900390625;490062.8478380961;488942.24438456213;268436.62329652946;267990.1420779529;256126.46351102926;430280.9020939914;439550.530927348;437940.2675631159;473760.40514917683;530569.4765443322;473699.6024529154;437785.01000687695;444213.19900484144;466858.86781954044;457046.02887352445;272281.2620358705;481344.34920784924;441526.9608701017;439383.49124631356;206546.2383541025;293572.2367247113;467402.04295249144;201680.18180454578;201680.18180454578;273.85023991594875;2891576.443842688;1514937.6937333154;359343.51782901044;552670.9201191927;0;8;9;42;28;27;0;22;176;166;2130302846949.9294;813946850300.1768;1792148927730.1226;29690.017443660316;6953.055366704578;-0.0;12360.572090971926;6681168.564035113;1431883.8075116994;0.0;1315659.8365968536;2.883225070434669;0.23097682728105606
9821;2019-06-20 12:43:45.104;718;711;250;249;218;39;71;35;-26;43;787;245;-28;7;258;178;257;662;247;81;70;-20;696;357;362;139;362;302;697;339.0;-1.0;927.0;126.0;0.0;100;100;22;1;0;0;1;0;0;0;1;0;0;0;0;18794.072265625;8094.78759765625;7319.94091796875;1368.45068359375;705.0;255568;487.0;0.0;Calculated values ==>;1561027425.104;344.96000000000004;344.26;298.16;298.06;294.96000000000004;277.06;274.0616903277293;280.26000000000005;276.66;270.56;277.46000000000004;351.86;297.66;270.36;273.86;298.96000000000004;290.96000000000004;298.86;339.36;281.26000000000005;280.16;321.86;343.66;271.16;242.35481222062532;267.8393353686513;274.0616903277293;297.86;6959999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6970000.0;0.0565;0.0;0.1545;0.021;0.0;0.0565;0.0;8094.78759765625;7319.94091796875;1368.45068359375;18794.072265625;490039.29349785176;488920.50156820647;269202.4470991726;268744.4848989528;256306.09797328693;430346.717906069;440101.83946078573;437869.15320432716;473111.3802909942;532577.5659171325;473568.887320711;437557.52604302316;442846.63139517745;467001.0665144205;457071.09370510135;272658.00778117275;481641.73367208685;441738.5093897329;439936.2520002742;204456.2876039246;295666.80309349706;466899.7960275644;201672.22745010114;201672.22745010114;273.84264098532884;2891891.3077954673;1515073.7645121939;359366.41837258247;552793.3960573198;0;8;9;42;28;27;0;22;176;166;2130520310699.964;814028736650.1898;1792329797580.1514;36492.425029027916;5569.778940126729;-0.0;13461.917387084777;6681719.992469081;1431988.1470714475;0.0;1315874.9881446362;3.308319639393712;0.2549612370814659
9822;2019-06-20 12:44:45.115;716;709;250;250;220;39;72;34;-24;43;798;245;-26;4;258;178;257;657;244;81;71;-18;692;358;363;143;362;303;693;310.0;-1.0;895.0;134.0;0.0;100;100;24;1;0;0;1;0;0;0;1;0;0;1;0;18896.36328125;8166.115234375;7257.3486328125;1371.04833984375;707.0;255569;482.0;0.0;Calculated values ==>;1561027485.115;344.76;344.06000000000006;298.16;298.16;295.16;277.06;274.1680685717883;280.36;276.56;270.76000000000005;277.46000000000004;352.96000000000004;297.66;270.56;273.56;298.96000000000004;290.96000000000004;298.86;338.86;281.26000000000005;280.26000000000005;321.36;343.86;271.36;243.1966462407574;267.9596281332873;274.1680685717883;297.56;6920000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3030000.0;6930000.0;0.051666666666666666;0.0;0.14916666666666664;0.022333333333333334;0.0;0.051666666666666666;0.0;8166.115234375;7257.3486328125;1371.04833984375;18896.36328125;490161.38635087677;489045.3552211579;269527.1672168594;269527.1672168594;257220.42485090086;430280.9020939914;440049.43056880176;437953.82195464283;472588.3698738022;533648.3326277947;473437.96359408915;437642.0229114993;442197.7884769968;467001.0665144205;456907.6180581302;273049.51566752355;481332.92499224376;441526.9608701017;439883.4970131265;202366.40377179522;296504.67125881097;466535.6764483678;201890.7015307829;201890.7015307829;273.93237216713726;2892205.4523405386;1515209.296878655;359389.25171642564;552914.895740936;0;8;9;42;28;27;0;22;176;166;2130737850574.6667;814113352160.0742;1792511330854.9033;35212.7487965591;5910.404439826063;-0.0;12296.29443325442;6682317.645133048;1432083.8328053188;0.0;1316089.6792623359;3.1807680396501663;0.2485102712835521
9823;2019-06-20 12:45:45.135;712;706;249;249;219;39;73;34;-23;43;798;244;-25;4;258;178;257;651;243;81;73;-16;691;357;362;146;362;304;693;269.0;-1.0;1075.0;114.0;0.0;100;100;26;1;0;0;1;0;0;0;1;0;0;0;0;19006.392578125;8300.89453125;7215.21728515625;1366.52893066406;709.0;255570;478.0;0.0;Calculated values ==>;1561027545.135;344.36;343.76;298.06;298.06;295.06;277.06;274.0616903277293;280.46000000000004;276.56;270.86;277.46000000000004;352.96000000000004;297.56;270.66;273.56;298.96000000000004;290.96000000000004;298.86;338.26;281.26000000000005;280.46000000000004;320.96000000000004;344.06000000000006;271.56;243.81672145450628;268.0796299477929;274.0616903277293;297.46000000000004;6909999.999999999;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;6930000.0;0.04483333333333333;0.0;0.17916666666666667;0.019;0.0;0.04483333333333333;0.0;8300.89453125;7215.21728515625;1366.52893066406;19006.392578125;489686.93917130836;488609.41468471196;269061.81170570484;269061.81170570484;256853.5999073004;430346.717906069;440431.9404890446;437883.18805776763;472193.8583601894;533574.3662194313;473188.49693772214;437570.5891863215;441988.93246200663;467001.0665144205;457071.09370510135;273149.8597721317;480419.81143614574;441738.5093897329;440431.9404890446;200694.54348549087;297342.5633918147;466311.7789128003;201774.56724526559;201774.56724526559;273.882570536142;2892521.413924699;1515346.5677016852;359412.0724647206;553035.5406584528;0;8;9;42;28;27;0;22;176;166;2130955423074.5977;814200081060.0466;1792693491554.8455;42302.79456223995;5026.20702168316;-0.0;10699.805567096091;6682963.82331512;1432175.001613612;0.0;1316281.377307;3.4371878203407897;0.27431958613267765
9824;2019-06-20 12:46:45.125;708;704;248;248;218;38;75;34;-21;43;792;243;-24;4;258;177;257;648;243;82;74;-15;691;357;363;148;362;305;692;361.0;-1.0;1188.0;175.0;0.0;100;100;29;1;0;0;1;0;0;0;1;0;0;0;0;19304.515625;8463.0009765625;7285.9150390625;1362.6640625;710.0;255571;474.0;0.0;Calculated values ==>;1561027605.125;343.96000000000004;343.56000000000006;297.96000000000004;297.96000000000004;294.96000000000004;276.96000000000004;274.0616903277293;280.66;276.56;271.06;277.46000000000004;352.36;297.46000000000004;270.76000000000005;273.56;298.96000000000004;290.86;298.86;337.96000000000004;281.36;280.56;320.56;344.16;271.66;244.22491754036054;268.19934244402924;274.0616903277293;297.46000000000004;6909999.999999999;3570000.0000000005;3629999.9999999995;1480000.0;3620000.0000000005;3050000.0;6920000.0;0.06016666666666667;0.0;0.198;0.029166666666666667;0.0;0.06016666666666667;0.0;8463.0009765625;7285.9150390625;1362.6640625;19304.515625;489108.04932242824;488422.83360942843;268680.6638570643;268680.6638570643;256535.03291910933;430346.717906069;440545.07506360364;437968.82056851813;471929.76187575347;532875.0414790923;472938.3775828188;437499.1961693786;441779.2354426769;467001.0665144205;456932.86928524286;273149.8597721317;480075.7114329366;441689.4268647018;440380.2161781285;199022.72361097817;297761.5184850505;466128.7298735479;201645.63106584956;201645.63106584956;273.83225969104444;2892840.6182835144;1515486.243547751;359434.8119491214;553156.3632873789;0;8;9;42;28;27;0;22;176;166;2131172886824.6323;814288266360.0607;1792876161104.8745;46791.991521528376;7714.090381891202;-0.0;14363.86420425545;6683706.156123178;1432281.1530638011;0.0;1316490.2064111421;4.024756673155893;0.3217526322634724
9825;2019-06-20 12:47:45.106;705;702;248;248;218;39;76;33;-16;42;772;242;-21;14;258;177;257;648;240;82;76;-16;696;357;363;140;362;307;697;384.0;0.0;1460.0;175.0;0.0;100;1;35;1;0;0;1;0;0;0;1;0;1;0;0;20624.375;8981.392578125;7306.13525390625;2343.73095703125;709.0;255572;470.0;0.0;Calculated values ==>;1561027665.106;343.66;343.36;297.96000000000004;297.96000000000004;294.96000000000004;277.06;274.0616903277293;280.76000000000005;276.46000000000004;271.56;277.36;350.36;297.36;271.06;274.56;298.96000000000004;290.86;298.86;337.96000000000004;281.36;280.76000000000005;320.16;344.06000000000006;271.56;242.56692532238324;268.43790593516167;274.0616903277293;297.16;6959999.999999999;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3070000.0;6970000.0;0.064;0.0;0.24333333333333332;0.029166666666666667;0.0;0.064;0.0;8981.392578125;7306.13525390625;2343.73095703125;20624.375;488149.9913228617;487605.96940464363;268291.3644672233;268291.3644672233;256306.09797328693;430346.717906069;440709.58247278957;438297.7194993918;472882.7909566239;530637.1889749606;472555.2554983043;437514.20447033056;442846.6802591378;467001.0665144205;456932.86928524286;272658.00778117275;479502.4007068252;441689.4268647018;440709.58247278957;197350.94305643384;297342.5633918147;467156.7300956298;201738.16759251716;201738.16759251716;273.8683716105457;2893173.2536705206;1515631.5674600943;359465.68879349204;553277.9251995793;0;8;9;42;28;27;0;22;176;167;2131390617854.4385;814374638999.9838;1793059702964.7112;57562.82429733949;7741.374739674119;-0.0;15294.170552337435;6684575.504206797;1432409.907821111;0.0;1316737.278436302;4.325975528645784;0.34223429889306023
9826;2019-06-20 12:48:45.127;704;702;247;247;217;39;78;34;-11;41;754;243;-15;19;258;177;257;652;235;83;77;-17;700;358;363;136;363;307;701;364.0;-1.0;1691.0;149.0;0.0;100;1;39;1;0;0;1;0;0;0;1;0;1;0;0;21035.150390625;9293.2822265625;7371.73486328125;2365.28173828125;708.0;255573;467.0;0.0;Calculated values ==>;1561027725.127;343.56000000000006;343.36;297.86;297.86;294.86;277.06;274.1680685717883;280.96000000000004;276.56;272.06;277.26000000000005;348.56000000000006;297.46000000000004;271.66;275.06;298.96000000000004;290.86;298.86;338.36;281.46000000000004;280.86;319.86;343.96000000000004;271.46000000000004;241.71165711629368;268.43790593516167;274.1680685717883;296.66;7000000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;7009999.999999999;0.06066666666666667;0.0;0.2818333333333333;0.024833333333333332;0.0;0.06066666666666667;0.0;9293.2822265625;7371.73486328125;2365.28173828125;21035.150390625;487583.52366271685;487184.0020285846;267548.0470066791;267548.0470066791;255768.86441324392;430280.9020939914;441037.5559757664;439073.4486229179;473306.2826088756;528753.9426178363;472674.2890854185;438453.4767200345;443582.2324138357;466858.86781954044;456769.0551310784;272281.2620358705;479659.08734419476;441851.56343584816;440873.7416961306;196097.13278094304;296923.61432157;467616.1448606874;202111.7448077955;202111.7448077955;274.018490758301;2893520.537889908;1515783.9097183077;359504.9443006694;553400.2835946431;0;8;9;42;28;27;0;22;176;167;2131608494084.9717;814457467980.1864;1793243967435.162;66783.70685856199;6593.359267980148;-0.0;14484.894477892329;6685612.087979682;1432529.4057477745;0.0;1316985.5241677677;4.616951178642698;0.35849471934221827
9827;2019-06-20 12:49:45.147;705;704;245;245;216;41;80;35;-8;40;753;243;-11;20;258;177;257;656;235;84;79;-18;703;359;364;133;364;307;704;82.0;-1.0;1433.0;156.0;0.0;100;1;42;1;0;0;1;0;0;0;1;0;1;0;0;21250.302734375;9576.0341796875;7417.93701171875;2361.55688476562;708.0;255574;463.0;0.0;Calculated values ==>;1561027785.147;343.66;343.56000000000006;297.66;297.66;294.76000000000005;277.26000000000005;274.27422755570615;281.16;276.66;272.36;277.16;348.46000000000004;297.46000000000004;272.06;275.16;298.96000000000004;290.86;298.86;338.76;281.56;281.06;319.46000000000004;343.96000000000004;271.36;241.05796691057077;268.43790593516167;274.27422755570615;296.66;7030000.0;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;7040000.000000001;0.013666666666666666;0.0;0.23883333333333334;0.026000000000000002;0.0;0.013666666666666666;0.0;9576.0341796875;7417.93701171875;2361.55688476562;21250.302734375;487414.62733726617;487161.8165357476;266469.1492763488;266469.1492763488;255284.00948651313;430214.79039162316;441151.0922300985;439535.2943893536;473598.1776897576;528649.2268363916;472674.2890854185;439073.4486229179;443728.6416987744;466716.40587100666;456604.83898887376;272007.64977317175;479932.0458213837;441802.921509229;440987.2903718098;194425.4183739577;296923.61432157;467934.35038471635;202229.32169830168;202229.32169830168;274.0688094049972;2893873.0341254296;1515941.2064364108;359544.3477526229;553523.5719426508;0;8;9;42;28;27;0;22;176;167;2131826666784.9023;814538194880.1608;1793428228835.1035;56676.5764777129;6908.3307458467825;-0.0;3263.0255718712774;6686641.2666190555;1432641.957335882;0.0;1317133.4728012467;3.453686850204095;0.31530127652458084
9828;2019-06-20 12:50:45.117;708;706;244;243;213;41;81;35;-10;41;760;242;-12;22;258;177;257;662;237;85;81;-18;708;360;365;131;365;307;709;-1.0;-1.0;1584.0;124.0;0.0;100;1;45;1;0;0;1;0;0;0;1;0;1;0;0;21664.265625;9856.365234375;7471.1943359375;2368.79760742188;707.0;255575;459.0;0.0;Calculated values ==>;1561027845.117;343.96000000000004;343.76;297.56;297.46000000000004;294.46000000000004;277.26000000000005;274.38016830617;281.26000000000005;276.66;272.16;277.26000000000005;349.16;297.36;271.96000000000004;275.36;298.96000000000004;290.86;298.86;339.36;281.66;281.26000000000005;319.06;343.86;271.36;240.61611355647437;268.43790593516167;274.38016830617;296.86;7080000.0;3600000.0;3650000.0;1310000.0;3650000.0;3070000.0;7090000.000000001;0.0;0.0;0.264;0.020666666666666667;0.0;0.0;0.0;9856.365234375;7471.1943359375;2368.79760742188;21664.265625;487330.271656766;486929.0857604227;265713.13508400245;265297.1584003439;254029.28018046796;430148.3826014536;441101.27611480997;439227.691140826;473953.66127806285;529382.0332538435;472555.2554983043;438918.9086401352;444020.7736698696;466573.67930157646;456440.2180442986;271567.32895379944;480287.0996275616;441754.40105574357;441101.27611480997;192753.74022246967;296504.67125881097;468211.01432788745;202602.5465990961;202229.32169830168;274.2184816027683;2894230.4767178935;1516103.062129941;359583.74766359956;553647.5859992265;0;8;9;42;28;27;0;22;176;167;2132045257435.0066;814617355280.1985;1793612336735.1914;62469.038159016694;5489.241666395022;-0.0;0.0;6687633.650301441;1432745.2187828147;0.0;1317160.6510850855;3.450296885468483;0.3260248777101647
9829;2019-06-20 12:51:45.108;711;710;244;243;213;42;83;36;-16;41;768;243;-16;21;259;176;257;667;236;86;82;-18;708;362;366;130;366;307;709;160.0;-1.0;1559.0;161.0;0.0;100;0;47;1;0;0;1;0;0;0;1;0;1;0;0;21792.595703125;10004.462890625;7508.54833984375;2363.15625;706.0;255576;456.0;0.0;Calculated values ==>;1561027905.108;344.26;344.16;297.56;297.46000000000004;294.46000000000004;277.36;274.5913991737795;281.46000000000004;276.76000000000005;271.56;277.26000000000005;349.96000000000004;297.46000000000004;271.56;275.26000000000005;299.06;290.76000000000005;298.86;339.86;281.76000000000005;281.36;318.76000000000005;343.76;271.36;240.39332010688793;268.43790593516167;274.5913991737795;296.76000000000005;7080000.0;3620000.0000000005;3660000.0;1300000.0;3660000.0;3070000.0;7090000.000000001;0.02666666666666667;0.0;0.2598333333333333;0.026833333333333334;0.0;0.02666666666666667;0.0;10004.462890625;7508.54833984375;2363.15625;21792.595703125;487772.649100235;487520.2987984972;265713.13508400245;265297.1584003439;254029.28018046796;430014.67791919125;441215.6968974505;438297.7194993918;474082.51977729687;530218.9530916922;472674.2890854185;438297.7194993918;443874.8215240268;466561.2974548907;455969.6482529023;271567.32895379944;481055.561049567;441706.00283722347;441051.5809433304;191500.00471740507;296085.73418796173;468348.971378296;203050.3780816976;203050.3780816976;274.4014527939418;2894592.562907505;1516268.5442047738;359623.1746974277;553772.398463382;0;8;9;42;28;27;0;22;176;167;2132264524539.7766;814695643535.1163;1793796509104.9983;61125.1008783642;7118.8455867920575;-0.0;6346.698742976876;6688663.446966331;1432850.270416372;0.0;1317213.532307848;3.7527679962160403;0.3283087769390806
9830;2019-06-20 12:52:45.128;714;713;243;242;213;44;77;36;-20;42;777;243;-22;19;259;177;257;670;235;87;78;-18;708;364;368;133;368;306;709;175.0;0.0;1675.0;137.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20768.125;10144.9892578125;7493.35107421875;1030.25915527344;704.0;255577;453.0;0.0;Calculated values ==>;1561027965.128;344.56000000000006;344.46000000000004;297.46000000000004;297.36;294.46000000000004;277.56;274.8017692304317;280.86;276.76000000000005;271.16;277.36;350.86;297.46000000000004;270.96000000000004;275.06;299.06;290.86;298.86;340.16;281.86;280.96000000000004;318.46000000000004;343.56000000000006;271.36;241.05796691057077;268.3187672390254;274.8017692304317;296.66;7080000.0;3640000.0;3679999.9999999995;1330000.0;3679999.9999999995;3060000.0;7090000.000000001;0.029166666666666667;0.0;0.2791666666666667;0.022833333333333334;0.0;0.029166666666666667;0.0;10144.9892578125;7493.35107421875;1030.25915527344;20768.125;488213.94656041183;487962.4350411369;265297.1584003439;264884.5129124431;254029.28018046796;429879.7862731237;439789.15249072324;437898.67151236854;473792.46676502546;531235.1143566301;472806.4404480321;437585.1090581189;443785.1483169292;466275.0067538296;455777.62880436965;271567.32895379944;481514.8547647032;441445.83548525034;439956.4483273626;190246.288480595;295247.87795992935;467934.35038471635;203658.32342394433;203658.32342394433;274.64599653537977;2894947.353804142;1516436.5122766579;359651.46258528327;553897.4559637356;0;8;9;42;28;27;0;22;176;167;2132484797939.7065;814774569835.0913;1793980470404.94;65392.09717468509;6034.302615604294;-0.0;6892.028643016366;6689718.108386433;1432959.9165212133;0.0;1317323.8918102724;4.195195707453313;0.3569834513851935
9831;2019-06-20 12:53:45.149;715;714;243;243;214;46;45;38;-21;43;789;244;-23;6;260;177;257;671;233;88;45;-16;707;365;370;140;370;306;708;173.0;-1.0;1772.0;86.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;21045.888671875;10171.73046875;7423.90625;1375.81555175781;703.0;255578;450.0;0.0;Calculated values ==>;1561028025.149;344.66;344.56000000000006;297.46000000000004;297.46000000000004;294.56;277.76000000000005;274.9066339382667;277.66;276.96000000000004;271.06;277.46000000000004;352.06000000000006;297.56;270.86;273.76000000000005;299.16;290.86;298.86;340.26;281.96000000000004;277.66;318.16;343.46000000000004;271.56;242.56692532238324;268.3187672390254;274.9066339382667;296.46000000000004;7070000.0;3650000.0;3700000.0;1400000.0;3700000.0;3060000.0;7080000.0;0.028833333333333332;0.0;0.29533333333333334;0.014333333333333333;0.0;0.028833333333333332;0.0;10171.73046875;7423.90625;1375.81555175781;21045.888671875;488464.93989537645;488213.94656041183;265361.1782704217;265361.1782704217;254416.1909988847;429811.8947417682;433720.1347006524;437742.05038880615;472980.94656883925;532487.6948089948;472925.217598231;437427.84448784514;441867.40411234536;466119.14400904474;455610.9404741268;271653.89462539373;481779.4236526421;441184.5335512964;433720.1347006524;188992.59102226305;294828.9587717387;467156.7300956298;204075.6287602109;204075.6287602109;274.8117043021716;2895295.9258750826;1516605.87753122;359671.52022552915;554021.8099499149;0;8;9;42;28;27;0;22;176;167;2132706275429.3687;814856498499.9663;1794164134664.6597;69009.48318764514;3770.829119141004;-0.0;6621.416587949396;6690838.513559019;1433041.6545505123;0.0;1317436.543267907;4.185326867051185;0.34314017114443107
9832;2019-06-20 12:54:45.109;713;714;246;245;216;48;43;39;-21;44;799;243;-22;1;260;179;257;670;232;89;43;-15;699;367;371;145;371;306;700;-1.0;0.0;1691.0;82.0;0.0;100;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20941.138671875;10373.22265625;7264.35791015625;1367.58825683594;700.0;255579;447.0;0.0;Calculated values ==>;1561028085.109;344.46000000000004;344.56000000000006;297.76000000000005;297.66;294.76000000000005;277.96000000000004;275.1157276137837;277.46000000000004;277.06;271.06;277.56;353.06000000000006;297.46000000000004;270.96000000000004;273.26000000000005;299.16;291.06;298.86;340.16;282.06;277.46000000000004;317.86;343.16;271.66;243.61107973660833;268.3187672390254;275.1157276137837;296.36;6990000.000000001;3670000.0000000005;3710000.0;1450000.0;3710000.0;3060000.0;7000000.0;0.0;0.0;0.2818333333333333;0.013666666666666666;0.0;0.0;0.0;10373.22265625;7264.35791015625;1367.58825683594;20941.138671875;489004.02426058485;489045.9584632003;267181.61742812645;266746.3882056393;255456.51424766978;429675.2189834977;433099.9636564668;437742.05038880615;472424.47507279465;533530.5738433588;472806.4404480321;437585.1090581189;441118.68104791886;465975.3071618649;455559.5734399648;272374.1341847126;482518.7285011744;441136.1111436624;433099.9636564668;187738.9118479558;293572.2367247113;466553.4681375254;204569.95955331952;204075.6287602109;275.01149325703017;2895645.584508573;1516776.9713354087;359694.36668281636;554144.1305498598;0;8;9;42;28;27;0;22;176;167;2132928427229.51;814941941500.0206;1794347612264.7764;65715.66760046798;3580.441283984146;-0.0;0.0;6691960.474676574;1433102.8742968529;0.0;1317491.6849538607;3.6461717088094;0.32772607670291926
9833;2019-06-20 12:55:45.120;708;710;248;247;219;46;44;40;-20;45;797;242;-22;-1;260;179;257;664;232;89;44;-14;696;365;370;148;370;306;697;245.0;-1.0;1787.0;74.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;0;1;0;21297.498046875;10523.4130859375;7303.69970703125;1350.82287597656;699.0;255580;445.0;0.0;Calculated values ==>;1561028145.12;343.96000000000004;344.16;297.96000000000004;297.86;295.06;277.76000000000005;274.9066339382667;277.56;277.16;271.16;277.66;352.86;297.36;270.96000000000004;273.06;299.16;291.06;298.86;339.56000000000006;282.06;277.56;317.66;343.06000000000006;271.76000000000005;244.22491754036054;268.3187672390254;274.9066339382667;296.36;6959999.999999999;3650000.0;3700000.0;1480000.0;3700000.0;3060000.0;6970000.0;0.04083333333333334;0.0;0.29783333333333334;0.012333333333333333;0.0;0.04083333333333334;0.0;10523.4130859375;7303.69970703125;1350.82287597656;21297.498046875;488587.68955319206;488774.90474172204;268291.3644672233;267842.8986173816;256668.17892854605;429811.8947417682;433536.1482522121;437898.67151236854;472128.4612561565;533322.064564937;472687.5997080909;437585.1090581189;440817.3637915739;466119.14400904474;455892.78231350397;272658.00778117275;481945.0240433824;441349.26322879794;433536.1482522121;186903.13564328075;293153.3411634106;466229.44033231953;204114.96944026707;204114.96944026707;274.82685807063643;2895997.6376786656;1516951.1418917712;359717.0242620203;554265.5532865918;0;8;9;42;28;27;0;22;176;167;2133150767984.206;815029857614.9005;1794531245924.5254;69628.57926714089;3232.7451410019803;-0.0;9368.031468154422;6693088.550174861;1433159.6612593515;0.0;1317569.7661949256;4.287706314994616;0.33429125518879715
9834;2019-06-20 12:56:45.110;702;705;247;246;219;45;46;40;-19;45;783;240;-21;7;260;180;257;656;232;90;46;-14;693;366;371;142;370;308;694;205.0;0.0;1733.0;133.0;0.0;100;1;63;1;0;0;1;0;0;0;1;0;1;0;0;22477.208984375;10893.029296875;7223.36572265625;2347.72802734375;697.0;255581;443.0;0.0;Calculated values ==>;1561028205.11;343.36;343.66;297.86;297.76000000000005;295.06;277.66;275.0112864084945;277.76000000000005;277.16;271.26000000000005;277.66;351.46000000000004;297.16;271.06;273.86;299.16;291.16;298.86;338.76;282.16;277.76000000000005;317.46000000000004;342.86;271.76000000000005;242.98782864720522;268.5567601203482;275.0112864084945;296.36;6930000.0;3660000.0;3710000.0;1420000.0;3700000.0;3080000.0;6940000.000000001;0.034166666666666665;0.0;0.28883333333333333;0.022166666666666668;0.0;0.034166666666666665;0.0;10893.029296875;7223.36572265625;2347.72802734375;22477.208984375;488026.5592853457;488359.3305805781;268069.6655812422;267620.8427330164;256806.93797339223;429743.705733735;433655.0226239892;437601.09044165985;472916.3023718174;531711.5783978377;472184.04468906415;437285.26766895736;441596.2569172708;466119.14400904474;455867.4181760276;272950.18121925025;481068.09136677394;441301.1654125899;433655.0226239892;186067.36719380575;292315.56762988004;467075.45717908186;204206.89978956428;204206.89978956428;274.86704065345833;2896362.3661057795;1517129.5824999309;359747.84038267663;554386.591988712;0;8;9;42;28;27;0;22;176;168;2133373030934.2415;815116843114.9143;1794715415224.5547;67412.02206668026;5826.919688800973;-0.0;7839.477530176185;6694230.36485199;1433235.1458834107;0.0;1317713.13820395;3.9619786833738084;0.3275933226463407
9835;2019-06-20 12:57:45.141;697;701;245;244;218;46;48;40;-19;45;764;240;-21;11;260;181;257;653;232;90;48;-16;695;366;371;139;371;307;696;138.0;-1.0;1434.0;122.0;0.0;100;1;65;1;0;0;1;0;0;0;1;0;1;0;0;22872.630859375;11053.2890625;7228.326171875;2340.65795898438;695.0;255582;442.0;0.0;Calculated values ==>;1561028265.141;342.86;343.26;297.66;297.56;294.96000000000004;277.76000000000005;275.0112864084945;277.96000000000004;277.16;271.26000000000005;277.66;349.56000000000006;297.16;271.06;274.26000000000005;299.16;291.26000000000005;298.86;338.46000000000004;282.16;277.96000000000004;317.36;342.66;271.56;242.35481222062532;268.43790593516167;275.0112864084945;296.36;6950000.0;3660000.0;3710000.0;1390000.0;3710000.0;3070000.0;6959999.999999999;0.023;0.0;0.239;0.02033333333333333;0.0;0.023;0.0;11053.2890625;7228.326171875;2340.65795898438;22872.630859375;487083.6361472879;487564.7619529677;267031.1653122701;266594.18600547826;256351.48868319023;429743.705733735;434022.2730352581;437828.56808052456;473307.3401624125;529800.5685820328;472316.99452512065;437514.20447033056;442402.47668766207;465975.3071618649;456008.28398936946;272754.4492404465;480383.6919459116;441301.1654125899;434022.2730352581;185649.48583044452;291477.81744585035;467296.63641395705;204149.11572626745;204149.11572626745;274.8447871701449;2896740.476694931;1517312.5629777706;359786.9304520918;554507.0849773377;0;8;9;42;28;27;0;22;176;168;2133595745944.751;815201186670.1073;1794900010549.977;55849.38911266745;5350.666253983021;-0.0;5287.082618106785;6695258.073989689;1433328.3405588644;0.0;1317822.58272257;3.224045058532486;0.27443568829924236
9836;2019-06-20 12:58:45.101;695;699;244;244;216;45;51;40;-21;46;759;241;-23;10;260;181;257;653;232;91;50;-17;693;367;372;134;372;305;693;-1.0;-1.0;1424.0;163.0;0.0;100;1;65;1;0;0;1;0;0;0;1;0;1;1;0;22683.2734375;11141.8916015625;7192.431640625;2354.46459960938;693.0;255583;440.0;0.0;Calculated values ==>;1561028325.101;342.66;343.06000000000006;297.56;297.56;294.76000000000005;277.66;275.1157276137837;278.26000000000005;277.16;271.06;277.76000000000005;349.06000000000006;297.26000000000005;270.86;274.16;299.16;291.26000000000005;298.86;338.46000000000004;282.26000000000005;278.16;317.16;342.46000000000004;271.46000000000004;241.2770596917726;268.19934244402924;275.1157276137837;296.36;6930000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3050000.0;6930000.0;0.0;0.0;0.23733333333333334;0.027166666666666665;0.0;0.0;0.0;11141.8916015625;7192.431640625;2354.46459960938;22683.2734375;487002.06688344665;487588.19896707893;266808.472456039;266808.472456039;255765.36723295515;429675.2189834977;434324.1776412119;437968.82056851813;474052.113305266;529430.2317793416;472701.01669056056;437656.05685647397;442668.9074931304;465831.1986539994;455842.18364190205;272950.18121925025;480724.76489283814;441253.19418099435;434141.4526008381;184813.72873217988;290640.09048841946;467893.9884116318;204208.99146494886;204149.11572626745;274.8726282610595;2897119.8561426224;1517497.3995101962;359826.03038942406;554627.1778438638;0;8;9;42;28;27;0;22;176;168;2133818497344.8926;815283032070.1594;1795083488150.0938;55478.99944058044;7163.442417051552;-0.0;0.0;6696185.192070508;1433432.55527503;0.0;1317866.6123717343;3.0278449533460594;0.2901883915446301
9837;2019-06-20 12:59:45.112;695;699;243;243;216;46;53;40;-22;46;761;242;-24;10;260;182;256;649;232;91;52;-17;696;366;371;132;371;304;696;95.0;-2.0;1306.0;180.0;0.0;100;1;64;1;0;0;1;0;0;0;1;0;1;1;0;22651.314453125;11017.5947265625;7317.890625;2347.49951171875;690.0;255584;439.0;0.0;Calculated values ==>;1561028385.112;342.66;343.06000000000006;297.46000000000004;297.46000000000004;294.76000000000005;277.76000000000005;275.0112864084945;278.46000000000004;277.16;270.96000000000004;277.76000000000005;349.26;297.36;270.76000000000005;274.16;299.16;291.36;298.76000000000005;338.06000000000006;282.26000000000005;278.36;317.06;342.16;271.46000000000004;240.83765695389522;268.0796299477929;275.0112864084945;296.36;6959999.999999999;3660000.0;3710000.0;1320000.0;3710000.0;3040000.0;6959999.999999999;0.01583333333333333;0.0;0.21766666666666667;0.030000000000000002;0.0;0.01583333333333333;0.0;11017.5947265625;7317.890625;2347.49951171875;22651.314453125;486683.3533231078;487271.43859960313;266161.27520884876;266161.27520884876;255631.8901819504;429743.705733735;434931.02653914405;438039.0146135774;474309.40632519417;529715.5300099069;472951.6436350606;437727.04723144654;442875.1821116291;465975.3071618649;456148.98637023335;272157.1417833559;479770.8693743732;441465.872119479;434750.32172868925;184395.8529593127;289383.54333396035;468170.8212836915;203883.10980200398;203883.10980200398;274.7422331299691;2897497.713635704;1517682.0957507822;359865.22060718783;554748.11936446;0;8;9;42;28;27;0;22;176;168;2134041438209.588;815362846700.0503;1795266221644.844;50967.935280652484;7928.631344450626;-0.0;3655.3975221725163;6697072.412485901;1433558.3456135388;0.0;1317897.0796023458;3.0243199693253597;0.2767484963545707
