;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9838;2019-06-20 13:00:45.132;694;699;243;242;216;45;56;40;-23;46;767;243;-25;9;260;182;256;647;230;91;55;-17;691;365;370;129;370;303;692;247.0;-1.0;1247.0;166.0;0.0;100;0;62;1;0;0;1;0;0;0;1;0;1;0;0;22505.55859375;10776.1826171875;7208.17626953125;2347.81884765625;686.0;255585;439.0;0.0;Calculated values ==>;1561028445.132;342.56000000000006;343.06000000000006;297.46000000000004;297.36;294.76000000000005;277.66;274.9066339382667;278.76000000000005;277.16;270.86;277.76000000000005;349.86;297.46000000000004;270.66;274.06;299.16;291.36;298.76000000000005;337.86;282.26000000000005;278.66;317.06;341.76;271.46000000000004;240.16925963744896;267.9596281332873;274.9066339382667;296.16;6909999.999999999;3650000.0;3700000.0;1290000.0;3700000.0;3030000.0;6920000.0;0.04116666666666667;0.0;0.20783333333333334;0.027666666666666666;0.0;0.04116666666666667;0.0;10776.1826171875;7208.17626953125;2347.81884765625;22505.55859375;487067.59504497965;487693.612031164;266442.1382984593;266007.5305518807;255810.2388790283;429811.8947417682;435709.04087217076;438109.25301780854;474693.8324563668;530417.9335295041;473201.6130517945;437798.07955487026;442934.10434907244;466119.14400904474;456314.320352256;272635.53090962145;479922.7623632012;441677.6899731035;435530.7659828205;184395.8529593127;287708.2272785495;468584.1991644657;203711.28414923648;203711.28414923648;274.671171309609;2897874.1463467334;1517863.7711001928;359904.3613027212;554869.2102720618;0;8;9;42;28;27;0;22;176;168;2134263812309.5173;815441172800.0254;1795448382344.7861;48715.71119651823;7328.150648754676;-0.0;9543.235335482543;6697903.386438631;1433685.5278433918;0.0;1318007.104872327;3.225778273119722;0.26173871940197524
9839;2019-06-20 13:01:45.113;693;697;242;241;214;44;59;40;-26;47;775;242;-27;4;260;181;256;643;229;91;58;-16;685;366;371;132;370;301;686;278.0;-1.0;1045.0;164.0;0.0;100;100;55;1;0;0;1;0;0;0;1;0;0;0;0;20863.99609375;10214.4716796875;7071.244140625;1375.830078125;681.0;255586;442.0;0.0;Calculated values ==>;1561028505.113;342.46000000000004;342.86;297.36;297.26000000000005;294.56;277.56;275.0112864084945;279.06;277.16;270.56;277.86;350.66;297.36;270.46000000000004;273.56;299.16;291.26000000000005;298.76000000000005;337.46000000000004;282.26000000000005;278.96000000000004;317.36;341.26;271.56;240.83765695389522;267.7187500070086;275.0112864084945;296.06;6850000.0;3660000.0;3710000.0;1320000.0;3700000.0;3010000.0;6859999.999999999;0.04633333333333333;0.0;0.17416666666666666;0.02733333333333333;0.0;0.04633333333333333;0.0;10214.4716796875;7071.244140625;1375.830078125;20863.99609375;487556.9011426192;488033.68949872756;266434.5604765912;265995.2419310643;255358.85258393938;429743.705733735;436004.73558324855;438095.2167564963;474406.3234124935;531402.9353251432;473346.11288120394;437940.2675631159;442613.016394442;466119.14400904474;456008.28398936946;273241.96074235544;479999.6055499823;441465.872119479;435827.0079096688;185649.48583044452;285614.20965156396;468268.8150505259;203905.09921907046;203905.09921907046;274.7507176935896;2898235.444854705;1518038.6378271733;359935.38188411266;554988.1677602367;0;8;9;42;28;27;0;22;176;168;2134486041914.3196;815519448004.9557;1795629524964.6248;40788.11213776833;7225.941566059781;-0.0;10745.715102664388;6698649.015441775;1433806.7735384416;0.0;1318176.1259188752;3.1487085328452;0.2466121413264476
9840;2019-06-20 13:02:45.103;690;694;243;242;214;43;62;40;-28;48;790;242;-30;-5;260;181;256;631;227;91;61;-14;684;363;368;136;368;299;685;147.0;-1.0;760.0;95.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;0;0;20227.943359375;9563.666015625;7087.33935546875;1360.65197753906;667.0;255587;457.0;0.0;Calculated values ==>;1561028565.103;342.16;342.56000000000006;297.46000000000004;297.36;294.56;277.46000000000004;274.69669130483857;279.36;277.16;270.36;277.96000000000004;352.16;297.36;270.16;272.66;299.16;291.26000000000005;298.76000000000005;336.26000000000005;282.26000000000005;279.26000000000005;318.86;339.86;271.76000000000005;241.71165711629368;267.47669482898436;274.69669130483857;295.86;6840000.000000001;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2990000.0;6850000.0;0.0245;0.0;0.12666666666666665;0.01583333333333333;0.0;0.0245;0.0;9563.666015625;7087.33935546875;1360.65197753906;20227.943359375;487225.40943293547;487702.5531275578;266952.7449687395;266507.48076138966;255403.78127734485;429947.3805835815;437232.5978198178;438236.7768127522;473988.9803413144;533112.8344123733;473608.0391273983;437928.15255369636;441704.83121573745;466406.0084139577;456504.1082933979;273346.80293719965;478276.4049152798;442098.7850231589;437058.8330065715;191917.91438739494;279751.69817897916;467912.072879551;203225.79064088204;203225.79064088204;274.4740527381912;2898577.8206113973;1518203.4281716915;359958.1821005773;555106.1362913569;0;8;9;42;28;27;0;22;176;168;2134707704964.3547;815599834604.9685;1795809494964.6533;29768.058248436882;4190.866135445591;-0.0;5728.909537959392;6699236.88553374;1433901.8977459585;0.0;1318313.3915761458;2.2034526392350235;0.17533128858166022
9841;2019-06-20 13:03:45.104;688;690;242;242;215;41;65;38;-29;48;799;241;-31;-7;260;179;256;603;225;91;64;-12;677;361;366;138;366;298;678;83.0;-1.0;943.0;78.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;0;0;19624.59375;8979.7958984375;7027.056640625;1348.54162597656;655.0;255588;508.0;0.0;Calculated values ==>;1561028625.104;341.96000000000004;342.16;297.36;297.36;294.66;277.26000000000005;274.4858918419099;279.66;276.96000000000004;270.26000000000005;277.96000000000004;353.06000000000006;297.26000000000005;270.06;272.46000000000004;299.16;291.06;298.76000000000005;333.46000000000004;282.26000000000005;279.56;323.96000000000004;338.66;271.96000000000004;242.14157278889297;267.35522164206344;274.4858918419099;295.66;6770000.0;3610000.0;3660000.0;1380000.0;3660000.0;2980000.0;6780000.0;0.013833333333333333;0.0;0.15716666666666665;0.013000000000000001;0.0;0.013833333333333333;0.0;8979.7958984375;7027.056640625;1348.54162597656;19624.59375;487676.29909491114;487860.5279441522;267033.00025733677;267033.00025733677;256090.574234499;430081.6785162784;438205.9282284037;438307.6172986034;473730.63416192174;534121.3977656632;473621.29924998066;437999.7806145802;441619.8036147813;466691.8031326377;456554.21884749416;274114.682328145;474755.9990066483;442516.55666430964;438035.05236508365;213234.55432191002;274727.5295995403;467832.08141530916;202863.81646362122;202863.81646362122;274.3244921804837;2898909.930623302;1518357.9595968835;359980.7590902792;555223.7582186491;0;8;9;42;28;27;0;22;176;168;2134927908634.9636;815682035975.1958;1795988597950.1487;37003.917364564695;3444.5874443719435;-0.0;3253.202096636897;6699793.327939273;1433965.527586446;0.0;1318388.2437541566;2.5180475009669814;0.20869398825468655
9842;2019-06-20 13:04:45.114;685;685;243;242;214;39;68;37;-30;47;799;240;-32;-6;259;178;256;565;225;90;67;-10;670;359;364;140;364;298;672;85.0;0.0;593.0;97.0;0.0;100;100;32;1;0;0;1;0;0;0;1;0;0;0;0;19117.345703125;8463.9375;6932.251953125;1346.00903320312;646.0;255589;568.0;0.0;Calculated values ==>;1561028685.114;341.66;341.66;297.46000000000004;297.36;294.56;277.06;274.27422755570615;279.96000000000004;276.86;270.16;277.86;353.06000000000006;297.16;269.96000000000004;272.56;299.06;290.96000000000004;298.76000000000005;329.66;282.16;279.86;329.96000000000004;337.76;272.16;242.56692532238324;267.35522164206344;274.27422755570615;295.66;6700000.0;3590000.0;3640000.0;1400000.0;3640000.0;2980000.0;6720000.0;0.014166666666666666;0.0;0.09883333333333333;0.016166666666666666;0.0;0.014166666666666666;0.0;8463.9375;6932.251953125;1346.00903320312;19117.345703125;487982.70363061636;487771.1743034587;267974.6217972574;267506.18226016377;256006.1662629546;430214.79039162316;439162.0244259253;438153.8488135099;473373.3937792042;534121.3977656632;473503.8501095456;437845.4099550722;441767.3564677892;466846.5240827089;456743.7428912312;274951.0725846754;469433.68514670426;442770.8624740845;438993.869243743;238323.1353838712;270959.89632461156;467752.34253227635;202054.5431324197;202054.5431324197;274.00075457923845;2899232.833926942;1518503.348269255;360003.21742153366;555340.1051781737;0;8;9;42;28;27;0;22;176;168;2135146945134.9287;815765449875.1825;1796167427750.1204;23334.48137814775;4295.447756964349;-0.0;3356.640453243747;6700296.231732047;1434030.038629829;0.0;1318443.3349557337;1.8508064883868058;0.15798818561023206
9843;2019-06-20 13:05:45.115;682;680;243;242;214;37;70;35;-30;46;794;238;-32;-4;259;178;256;527;223;89;70;-9;666;357;362;141;361;297;667;183.0;-1.0;456.0;103.0;0.0;100;100;25;1;0;0;1;0;0;0;1;0;0;0;0;18491.328125;7982.88134765625;6882.08447265625;1336.85778808594;638.0;255590;606.0;0.0;Calculated values ==>;1561028745.115;341.36;341.16;297.46000000000004;297.36;294.56;276.86;274.0616903277293;280.16;276.66;270.16;277.76000000000005;352.56000000000006;296.96000000000004;269.96000000000004;272.76000000000005;299.06;290.96000000000004;298.76000000000005;325.86;282.06;280.16;333.76000000000005;336.96000000000004;272.26000000000005;242.77792619122317;267.23344911666527;274.0616903277293;295.46000000000004;6659999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2970000.0;6670000.0;0.030500000000000003;0.0;0.076;0.017166666666666667;0.0;0.030500000000000003;0.0;7982.88134765625;6882.08447265625;1336.85778808594;18491.328125;487973.44120508846;487579.2239859779;268397.16456348903;267918.3368572277;256247.46908204298;430346.717906069;439936.2520002742;438378.49729393894;473145.1120115388;533676.3933369782;473399.96018706815;438071.4457414646;442270.1541372306;467272.39285998954;457071.09370510135;275465.9071657339;463784.16302442603;443024.1235409956;439936.2520002742;254219.67992080047;267611.2341011182;467712.56826658786;201480.36970695248;201480.36970695248;273.7677141913661;2899546.244765225;1518640.4073771003;360025.5750176378;555455.2265669074;0;8;9;42;28;27;0;22;176;168;2135364748764.6655;815849751280.0807;1796345930724.9048;18004.25769661097;4570.319408607074;-0.0;7272.904409946313;6700640.7269654125;1434103.9212541427;0.0;1318531.915972479;1.8422297536736854;0.13499420780703253
9844;2019-06-20 13:06:45.115;679;674;242;241;214;36;72;33;-30;45;786;237;-32;-2;258;177;256;465;223;89;72;-8;656;355;360;142;360;298;657;133.0;-1.0;320.0;148.0;0.0;100;100;19;1;0;0;1;0;0;0;1;0;0;0;0;17972.380859375;7414.1357421875;6822.82177734375;1335.47399902344;628.0;255591;630.0;0.0;Calculated values ==>;1561028805.115;341.06000000000006;340.56000000000006;297.36;297.26000000000005;294.56;276.76000000000005;273.8482719121499;280.36;276.46000000000004;270.16;277.66;351.76;296.86;269.96000000000004;272.96000000000004;298.96000000000004;290.86;298.76000000000005;319.66;282.06;280.36;336.16;335.96000000000004;272.36;242.98782864720522;267.35522164206344;273.8482719121499;295.46000000000004;6559999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;2980000.0;6570000.0;0.022166666666666668;0.0;0.05333333333333334;0.024666666666666667;0.0;0.022166666666666668;0.0;7414.1357421875;6822.82177734375;1335.47399902344;17972.380859375;488599.4218255776;487778.5471262951;268798.4134901827;268302.7050341864;256747.64818096062;430477.46260093397;440699.58282389754;438153.8488135099;472916.3023718174;532771.6373913339;473151.1443858999;437845.4099550722;442355.14872712403;467284.67955467483;457259.30272698647;276903.99767417746;454286.3973948833;443434.7502509792;440699.58282389754;264262.8888514036;263425.85118522606;467672.8576980303;200418.51719218775;200418.51719218775;273.34269762460605;2899850.109006761;1518768.715852849;360047.84444919706;555569.4341189907;0;8;9;42;28;27;0;22;176;168;2135581348764.6655;815934651280.0807;1796524430724.9048;12679.217686470516;6592.273732477451;-0.0;5326.230288169567;6700896.422593605;1434196.9428636518;0.0;1318636.9087616298;1.5795684622410529;0.13697044121425556
9845;2019-06-20 13:07:45.126;674;667;241;240;211;34;71;31;-30;44;779;236;-32;0;258;176;256;421;223;88;72;-7;646;356;361;142;361;296;646;123.0;-1.0;862.0;225.0;0.0;100;100;10;1;0;0;1;0;0;0;1;0;0;0;0;17059.5234375;6730.55078125;6635.6962890625;1331.58349609375;618.0;255592;642.0;0.0;Calculated values ==>;1561028865.126;340.56000000000006;339.86;297.26000000000005;297.16;294.26000000000005;276.56;273.955091788801;280.26000000000005;276.26000000000005;270.16;277.56;351.06000000000006;296.76000000000005;269.96000000000004;273.16;298.96000000000004;290.76000000000005;298.76000000000005;315.26000000000005;281.96000000000004;280.36;337.36;334.96000000000004;272.46000000000004;242.98782864720522;267.1113755279542;273.955091788801;295.46000000000004;6459999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;2960000.0;6459999.999999999;0.0205;0.0;0.14366666666666666;0.0375;0.0;0.0205;0.0;6730.55078125;6635.6962890625;1331.58349609375;17059.5234375;488941.8489339935;487947.8640502815;269343.2750154445;268824.87442830537;256165.4591330219;430412.23801567365;440319.24944479857;438602.1121803833;472817.88148187683;532193.9947699287;473296.3699847367;438296.42880847026;443059.1894257166;467143.0033113598;456958.2462452348;397177.01632485323;447712.9212068716;443070.8289787995;440483.78149257216;269285.52512055053;259240.94887492666;467772.34329588304;201034.03890135462;201034.03890135462;273.5886371454778;2900142.095063134;1518886.609850321;360070.07400296384;555681.6089976822;0;8;9;42;28;27;0;22;176;168;2135797688419.3699;816019866899.9642;1796702663394.6611;34130.61319442045;10002.686414794814;-0.0;4908.71972311996;6701286.576032098;1434335.2595514348;0.0;1318722.2156483366;3.3366842208963114;0.3056156112954309
9846;2019-06-20 13:08:45.086;668;655;238;236;213;37;36;32;-29;43;773;235;-31;2;258;176;256;375;226;88;37;-6;637;356;361;142;360;299;638;144.0;-1.0;517.0;120.0;0.0;100;100;9;1;0;0;1;0;0;0;1;0;0;0;0;16668.376953125;6557.91162109375;6519.64794921875;1347.1572265625;607.0;255593;649.0;0.0;Calculated values ==>;1561028925.086;339.96000000000004;338.66;296.96000000000004;296.76000000000005;294.46000000000004;276.86;273.955091788801;276.76000000000005;276.36;270.26000000000005;277.46000000000004;350.46000000000004;296.66;270.06;273.36;298.96000000000004;290.76000000000005;298.76000000000005;310.66;281.96000000000004;276.86;338.06000000000006;333.86;272.56;242.98782864720522;267.47669482898436;273.955091788801;295.76000000000005;6370000.0;3560000.0;3610000.0;1420000.0;3600000.0;2990000.0;6380000.0;0.024;0.0;0.08616666666666667;0.02;0.0;0.024;0.0;6557.91162109375;6519.64794921875;1347.1572265625;16668.376953125;489042.2457648307;487094.9055020853;268574.0143988193;267547.28106506047;257373.13138926376;430412.23801567365;434310.53623595677;438082.61597026663;472719.4423773052;531345.2757308856;472783.74016478116;437773.3837767312;442733.2750669633;467284.67955467483;456958.2462452348;402651.5269248257;439640.1224799142;443070.8289787995;434489.842356074;272215.72791638016;254638.09398592086;467871.8059836037;201227.4235146056;201227.4235146056;273.6643492193737;2900422.973522677;1518997.2732122864;360092.3819604406;555791.1637811585;0;8;9;42;28;27;0;22;176;168;2136014144019.5076;816105010100.0184;1796881044394.7747;20409.022416596126;5332.887649379962;-0.0;5598.298052195242;6701740.769997837;1434462.970804417;0.0;1318809.7157575323;2.1726740676781215;0.17838548638938195
9847;2019-06-20 13:09:45.117;659;646;240;239;213;35;40;31;-29;42;768;235;-30;4;258;176;256;357;228;87;41;-5;636;351;357;142;356;300;637;228.0;-1.0;314.0;17.0;0.0;100;100;5;1;0;0;1;0;0;0;1;0;0;0;0;16454.75390625;6371.947265625;6528.103515625;1345.41015625;593.0;255594;654.0;0.0;Calculated values ==>;1561028985.117;339.06000000000006;337.76;297.16;297.06;294.46000000000004;276.66;273.4187578820637;277.16;276.26000000000005;270.26000000000005;277.36;349.96000000000004;296.66;270.16;273.56;298.96000000000004;290.76000000000005;298.76000000000005;308.86;281.86;277.26000000000005;338.56000000000006;332.46000000000004;272.66;242.98782864720522;267.5978703862781;273.4187578820637;295.96000000000004;6360000.0;3510000.0;3570000.0000000005;1420000.0;3560000.0;3000000.0;6370000.0;0.038;0.0;0.052333333333333336;0.0028333333333333335;0.0;0.038;0.0;6371.947265625;6528.103515625;1345.41015625;16454.75390625;487877.13421542855;485918.0080015758;269742.06743861485;269203.2134888291;257428.93554645954;430735.4089219946;435981.958921699;437856.56215164;472620.9849758201;530749.3400941265;472651.5595451328;437701.3939996297;442819.4072827742;467848.8054865576;457771.0809724508;403194.4374087692;435767.763343049;443731.3529548978;436155.6998607666;274308.8830629234;248780.69988749037;467971.24586402735;200515.38614133355;200515.38614133355;273.3632959964494;2900699.1422272837;1519105.0777068147;360114.8316150138;555899.9512214332;0;8;9;42;28;27;0;22;176;168;2136229655310.0005;816190254120.2134;1797060837240.186;12420.854877872705;757.7916025476325;-0.0;8954.331921338455;6702014.493660111;1434513.7526887238;0.0;1318931.0503314128;1.553686363597794;0.07559958111056946
9848;2019-06-20 13:10:45.107;652;645;241;241;211;30;48;27;-27;41;765;235;-29;6;256;173;255;386;228;84;48;-4;640;346;351;143;350;301;641;198.0;-1.0;336.0;1.0;0.0;100;100;4;1;0;0;1;0;0;0;1;0;0;0;0;16716.1171875;6311.70263671875;6574.24560546875;1354.89196777344;572.0;255595;655.0;0.0;Calculated values ==>;1561029045.107;338.36;337.66;297.26000000000005;297.26000000000005;294.26000000000005;276.16;272.8767566201714;277.96000000000004;275.86;270.46000000000004;277.26000000000005;349.66;296.66;270.26000000000005;273.76000000000005;298.76000000000005;290.46000000000004;298.66;311.76000000000005;281.56;277.96000000000004;338.66;330.36;272.76000000000005;243.1966462407574;267.7187500070086;272.8767566201714;295.96000000000004;6400000.0;3460000.0;3510000.0;1430000.0;3500000.0;3010000.0;6409999.999999999;0.033;0.0;0.056;0.00016666666666666666;0.0;0.033;0.0;6311.70263671875;6574.24560546875;1354.89196777344;16716.1171875;486451.0460495594;485337.6114259139;269857.54817610135;269857.54817610135;256426.47340935745;431051.2098666511;438721.26612974936;437940.2675631159;472391.1323836129;530361.0249238308;472519.1631752819;437629.4412208045;442906.0156806056;468433.49340595084;458169.09799002606;400349.853404808;441428.0309713758;444476.1871195229;438721.26612974936;274727.5295995403;239996.17471937067;467932.042539271;199325.51886990236;199325.51886990236;272.873467240459;2900975.5200824547;1519210.7571731706;360137.330382298;556009.1192664192;0;8;9;42;28;27;0;22;176;168;2136442019910.0342;816275739870.2269;1797241107190.2146;13362.42592681996;44.76775394489477;-0.0;7900.059659574951;6702229.318523405;1434520.4395686965;0.0;1319071.4801857322;1.4962075991440569;0.07300158844865322
9849;2019-06-20 13:11:45.087;651;649;242;242;209;24;54;21;-25;39;763;235;-27;7;255;168;255;453;228;80;54;-3;651;339;344;142;344;303;652;169.0;-1.0;0.0;0.0;0.0;100;100;6;1;0;0;1;0;0;0;1;0;0;0;0;17386.974609375;6512.2734375;6864.41064453125;1366.33813476562;562.0;255596;653.0;0.0;Calculated values ==>;1561029105.087;338.26;338.06000000000006;297.36;297.36;294.06;275.56;272.10816812424576;278.56;275.26000000000005;270.66;277.06;349.46000000000004;296.66;270.46000000000004;273.86;298.66;289.96000000000004;298.66;318.46000000000004;281.16;278.56;338.46000000000004;329.36;272.86;242.98782864720522;267.9596281332873;272.10816812424576;295.96000000000004;6509999.999999999;3390000.0;3440000.0;1420000.0;3440000.0;3030000.0;6520000.0;0.028166666666666666;0.0;0.0;0.0;0.0;0.028166666666666666;0.0;6512.2734375;6864.41064453125;1366.33813476562;17386.974609375;485109.7415753252;484709.63580439106;269270.55088856275;269270.55088856275;255108.98086645897;431480.97241316177;441223.3612479996;437798.07955487026;472325.50216173066;530000.5021584429;472253.7192026728;437485.64907481754;442640.2954479828;469140.1772131405;458617.4452057138;392601.5979411981;452860.3816981053;445258.39915701805;441223.3612479996;273890.2417152289;235813.6939595721;468170.05761196464;197468.58989117702;197468.58989117702;272.10816812424576;2901259.617782246;1519317.5880179093;360159.99974076374;556121.0707384924;0;8;9;42;28;27;0;22;176;168;2136650450409.272;816361211369.9143;1797422246789.5522;0.0;0.0;-0.0;6865.759393217169;6702340.634954538;1434520.8125089565;0.0;1319194.487661225;0.4656955197011738;-0.0049659659296229786
9850;2019-06-20 13:12:45.098;656;655;242;243;208;19;58;15;-23;36;762;235;-26;8;254;163;255;516;228;78;58;-2;664;334;339;141;338;302;666;152.0;0.0;311.0;3.0;0.0;84;100;6;1;0;0;1;0;0;0;1;0;0;0;0;17209.716796875;6683.90576171875;6387.52490234375;1364.25927734375;561.0;255597;649.0;0.0;Calculated values ==>;1561029165.098;338.76;338.66;297.36;297.46000000000004;293.96000000000004;275.06;271.55198750734434;278.96000000000004;274.66;270.86;276.76000000000005;349.36;296.66;270.56;273.96000000000004;298.56;289.46000000000004;298.66;324.76000000000005;280.96000000000004;278.96000000000004;338.06000000000006;329.26000000000005;272.96000000000004;242.77792619122317;267.8393353686513;271.55198750734434;295.96000000000004;6640000.000000001;3340000.0;3390000.0;1410000.0;3379999.9999999995;3020000.0;6659999.999999999;0.025333333333333333;0.0;0.05183333333333333;0.0005;0.0;0.025333333333333333;0.0;6683.90576171875;6387.52490234375;1364.25927734375;17209.716796875;484412.6004624976;484045.4841072303;268002.8644540016;268483.8879227922;254089.61601592324;431779.12508338504;442898.9212710564;438334.26632045925;472161.77640367835;529972.2215421381;472386.5500615349;437869.15320432716;442993.0989471373;469840.70895706955;458748.22081825446;275124.5942070598;462039.55242043827;445940.1040556527;442898.9212710564;272215.72791638016;235395.46725036926;468407.4610327971;196102.2536673664;196102.2536673664;271.542300089436;2901547.9764007726;1519427.5763390188;360182.7588910033;556231.5237810169;0;8;9;42;28;27;0;22;176;168;2136855387974.8062;816446126935.1356;1797603780065.0254;12555.692655851979;136.15260368271535;-0.0;6252.182245960146;6702445.284909251;1434521.947322001;0.0;1319303.8238831363;1.3123049596096694;0.06969621370097055
9851;2019-06-20 13:13:45.119;663;659;237;238;208;20;59;13;-14;33;762;235;-21;8;253;161;255;547;229;78;59;0;648;337;342;140;342;302;650;473.0;0.0;1453.0;138.0;0.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;13783.1748046875;6301.11962890625;3396.66772460938;1362.24084472656;551.0;255598;646.0;0.0;Calculated values ==>;1561029225.119;339.46000000000004;339.06000000000006;296.86;296.96000000000004;293.96000000000004;275.16;271.8864255623528;279.06;274.46000000000004;271.76000000000005;276.46000000000004;349.36;296.66;271.06;273.96000000000004;298.46000000000004;289.26000000000005;298.66;327.86;280.96000000000004;279.06;337.76;328.26000000000005;273.16;242.56692532238324;267.8393353686513;271.8864255623528;296.06;6480000.0;3370000.0000000005;3420000.0000000005;1400000.0;3420000.0000000005;3020000.0;6500000.0;0.07883333333333334;0.0;0.24216666666666667;0.023;0.0;0.07883333333333334;0.0;6301.11962890625;3396.66772460938;1362.24084472656;13783.1748046875;487163.33448564046;486374.06227961706;266967.25515312015;267452.9126123092;254832.44126549523;431601.1154718507;442432.4479880549;439713.54161806765;471998.58498376724;529972.2215421381;472386.5500615349;438642.8229465016;442993.0989471373;469165.3090921393;458000.93490000715;394999.23263290036;469399.3913175989;445350.84797427204;442432.4479880549;270959.89632461156;231213.40812182956;468743.2512102924;196715.0774783359;196715.0774783359;271.7994689763955;2901806.340892992;1519535.8227567663;360205.48767761124;556313.087256679;0;8;9;42;28;27;0;22;176;168;2137059759479.4944;816530456440.007;1797785043484.749;58846.12806583837;6256.647995835;-0.0;19370.71937518285;6703040.5083363345;1434575.2393059174;0.0;1319517.4227964496;7.637728758257767;0.529323529064177
9852;2019-06-20 13:14:45.109;662;659;233;234;212;24;30;15;-3;31;762;235;-9;11;254;162;255;548;232;79;31;0;657;338;343;139;343;303;660;292.0;-1.0;1363.0;168.0;2.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;13732.9287109375;6369.6376953125;3463.5712890625;1371.77612304688;541.0;255599;642.0;0.0;Calculated values ==>;1561029285.109;339.36;339.06000000000006;296.46000000000004;296.56;294.36;275.56;271.99741764416325;276.16;274.66;272.86;276.26000000000005;349.36;296.66;272.26000000000005;274.26000000000005;298.56;289.36;298.66;327.96000000000004;281.06;276.26000000000005;337.36;327.26000000000005;273.16;242.35481222062532;267.9596281332873;271.99741764416325;296.36;6570000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;3030000.0;6600000.0;0.048666666666666664;0.0;0.22716666666666668;0.028;0.0003333333333333333;0.048999999999999995;0.0;6369.6376953125;3463.5712890625;1371.77612304688;13732.9287109375;486050.105484766;485288.81025624176;264338.2947838006;264782.7727756617;255841.4538515118;431541.1909327263;437540.82837247645;441156.6256199011;471934.1488268154;529896.1217030672;472253.7192026728;440254.13072146993;443226.97429043637;469152.6851312825;457973.9859292704;276093.864798425;468240.26043353585;445304.5677980723;437707.2222895605;269285.52512055053;227031.71669481136;468880.45426275564;196919.4107404736;197378.0426047139;271.8851086473393;2902035.603538848;1519641.3948028774;360228.26735510054;556370.2463870256;0;8;9;42;28;27;0;22;176;168;2137265225229.527;816614142490.0203;1797966513234.7778;55482.55398010995;7614.909218623897;-0.0;11776.12980455748;6703993.088563699;1434690.8163500046;0.0;1319776.936613476;6.682168006961212;0.5332794530052598
9853;2019-06-20 13:15:45.119;659;658;230;231;209;27;32;15;5;29;763;235;0;15;254;163;255;569;233;80;33;1;674;339;344;139;344;305;677;383.0;-1.0;1178.0;121.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13946.10546875;6732.681640625;3597.9189453125;1382.44921875;531.0;255600;640.0;0.0;Calculated values ==>;1561029345.119;339.06000000000006;338.96000000000004;296.16;296.26000000000005;294.06;275.86;272.10816812424576;276.36;274.66;273.66;276.06;349.46000000000004;296.66;273.16;274.66;298.56;289.46000000000004;298.66;330.06;281.16;276.46000000000004;337.16;326.26000000000005;273.26000000000005;242.35481222062532;268.19934244402924;272.10816812424576;296.46000000000004;6740000.000000001;3390000.0;3440000.0;1390000.0;3440000.0;3050000.0;6770000.0;0.06383333333333334;0.0;0.19633333333333333;0.020166666666666666;0.0;0.06383333333333334;0.0;6732.681640625;3597.9189453125;1382.44921875;13946.10546875;483752.77378937067;483272.4372192161;261943.32319632583;262353.176114353;253963.76627415442;431480.97241316177;437645.1302903801;441928.13359203225;471737.69219339563;529848.3059433332;471987.4002066322;441181.0962547605;443403.66687243717;469014.35682557547;457947.1552558957;273901.00902195764;469434.9013483216;445258.39915701805;437811.5329551341;268448.3696465944;222850.3779558165;468979.26049217995;197270.15336570313;197270.15336570313;272.02909511741046;2902266.3006000784;1519750.598994992;360251.2230582582;556429.1019465947;0;8;9;42;28;27;0;22;176;168;2137471359579.4944;816697556390.007;1798148943634.7488;48034.51678443595;5479.466993717282;-0.0;15354.558063792012;6704855.874593643;1434799.9543383904;0.0;1320003.0633605204;5.879642193136106;0.42257459827102883
9854;2019-06-20 13:16:45.110;662;659;230;231;206;29;20;16;9;28;766;235;6;21;254;164;255;592;235;81;20;2;692;342;347;139;347;307;694;482.0;0.0;1414.0;219.0;0.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14669.1669921875;7442.4638671875;3703.7861328125;1392.98291015625;525.0;255601;637.0;0.0;Calculated values ==>;1561029405.11;339.36;339.06000000000006;296.16;296.26000000000005;293.76000000000005;276.06;272.43898195401505;275.16;274.76000000000005;274.06;275.96000000000004;349.76;296.66;273.76000000000005;275.26000000000005;298.56;289.56;298.66;332.36;281.26000000000005;275.16;336.86;325.66;273.36;242.35481222062532;268.43790593516167;272.43898195401505;296.66;6920000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3070000.0;6940000.000000001;0.08033333333333334;0.0;0.23566666666666666;0.0365;0.0;0.08033333333333334;0.0;7442.4638671875;3703.7861328125;1392.98291015625;14669.1669921875;482201.6910067064;481523.69764827244;260958.7864461519;261351.10734995326;252218.95564329842;431298.55289687274;434895.9062828177;442105.1117696454;471639.4363266047;530009.779551569;471720.1980238826;441657.1800723928;443874.8215240268;468597.9033367822;457597.2172902416;272033.75605962455;471003.4000021486;444814.9809298881;434895.9062828177;267192.67376467976;220341.7376933702;469078.045841938;198004.6916020937;198004.6916020937;272.3336818371474;2902504.725434579;1519868.7074885012;360274.348190018;556489.9403617171;0;8;9;42;28;27;0;22;176;168;2137678628484.2769;816780943879.9194;1798332516094.5562;57526.33235281969;9894.177429754316;-0.0;19030.260912684833;6705735.416384469;1434928.0488247294;0.0;1320289.5605373334;6.894422594641922;0.5252136203954579
9855;2019-06-20 13:17:45.110;670;664;229;229;204;34;20;17;3;28;767;235;3;24;255;167;255;607;237;36;20;3;696;349;354;141;354;307;699;510.0;-1.0;1572.0;216.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14836.5009765625;7703.6796875;3770.65209960938;1389.0661621093802;519.0;255602;634.0;0.0;Calculated values ==>;1561029465.11;340.16;339.56000000000006;296.06;296.06;293.56;276.56;273.20264511476705;275.16;274.86;273.46000000000004;275.96000000000004;349.86;296.66;273.46000000000004;275.56;298.66;289.86;298.66;333.86;276.76000000000005;275.16;336.56;325.06;273.46000000000004;242.77792619122317;268.43790593516167;273.20264511476705;296.86;6959999.999999999;3490000.0;3540000.0;1410000.0;3540000.0;3070000.0;6990000.000000001;0.08499999999999999;0.0;0.262;0.036000000000000004;0.0;0.08499999999999999;0.0;7703.6796875;3770.65209960938;1389.0661621093802;14836.5009765625;482962.2557004835;481721.0555814972;260300.729720849;260300.729720849;251350.45011282113;430862.6128555636;433167.1557141145;441206.9368439809;471373.7779470034;530114.3709831942;471720.1980238826;441206.9368439809;444312.00193913304;467745.5678757242;456865.4718237093;271662.9930963386;472808.4014303002;435998.1305493036;433167.1557141145;265937.0223246507;217833.21561994078;468903.15145096794;199896.30420074257;199896.30420074257;273.11129359966174;2902750.606000985;1519994.925351457;360297.53193228686;556552.2273469873;0;8;9;42;28;27;0;22;176;168;2137888928484.2769;816864943879.9194;1798516716094.5562;63223.38575252845;9684.246501008114;-0.0;19828.02237863661;6706741.664035346;1435091.2023574857;0.0;1320613.379564761;7.209265778627748;0.5518526329149248
9856;2019-06-20 13:18:45.101;679;669;226;226;203;43;23;19;-16;28;766;235;-17;23;254;170;255;616;241;29;23;4;697;358;363;144;363;309;699;551.0;-1.0;1600.0;220.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15017.0205078125;8323.5185546875;3654.37866210938;1392.05139160156;515.0;255603;631.0;0.0;Calculated values ==>;1561029525.101;341.06000000000006;340.06000000000006;295.76000000000005;295.76000000000005;293.46000000000004;277.46000000000004;274.1680685717883;275.46000000000004;275.06;271.56;275.96000000000004;349.76;296.66;271.46000000000004;275.46000000000004;298.56;290.16;298.66;334.76000000000005;276.06;275.46000000000004;336.26000000000005;324.66;273.56;243.40439225979637;268.67533136820026;274.1680685717883;297.26000000000005;6970000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;6990000.000000001;0.09183333333333334;0.0;0.26666666666666666;0.03666666666666667;0.0;0.09183333333333334;0.0;8323.5185546875;3654.37866210938;1392.05139160156;15017.0205078125;484202.05056583905;482478.6613039827;259159.89801619673;259159.89801619673;251014.82883848378;430280.9020939914;431409.32019842335;437845.99643053644;470973.6072408108;529857.6350902817;471452.1043655577;437688.5006598165;443762.66017274064;466338.3406344101;455794.7758783006;271572.39931674115;474252.592156579;432532.5625272902;431409.32019842335;264681.4149301396;216160.93158060662;468590.4005405076;202275.29027068592;202275.29027068592;274.082129188722;2902999.348030514;1520128.4653032012;360320.70443557197;556614.0933222275;0;8;9;42;28;27;0;22;176;168;2138103996219.906;816950431055.1694;1798701488375.0967;62818.85497596014;9764.887376560127;-0.0;21042.141748363887;6707791.858491688;1435253.2541621886;0.0;1320953.9131791103;7.002710843785315;0.5388688304090494
9857;2019-06-20 13:19:45.131;684;675;230;229;206;54;29;24;-15;28;753;237;-17;24;252;175;255;621;244;31;29;3;697;368;373;138;373;312;699;-1.0;-1.0;1677.0;180.0;0.0;10;1;38;1;0;0;1;0;0;0;1;0;1;1;0;17072.181640625;9158.171875;3948.14892578125;2411.37084960938;511.0;255604;629.0;0.0;Calculated values ==>;1561029585.131;341.56000000000006;340.66;296.16;296.06;293.76000000000005;278.56;275.2199585193972;276.06;275.56;271.66;275.96000000000004;348.46000000000004;296.86;271.46000000000004;275.56;298.36;290.66;298.66;335.26000000000005;276.26000000000005;276.06;336.06;324.26000000000005;273.46000000000004;242.14157278889297;269.02936301313275;275.2199585193972;297.56;6970000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3120000.0;6990000.000000001;0.0;0.0;0.27949999999999997;0.030000000000000002;0.0;0.0;0.0;9158.171875;3948.14892578125;2411.37084960938;17072.181640625;484947.7069878374;483383.1956016358;260685.9232361565;260300.729720849;252026.0962530118;429606.4342157736;429897.1766833892;437319.724394416;471771.9322026706;528264.47524665;471289.1898026804;437000.6383046333;443299.3497159419;464625.5090136243;454823.63574063446;271572.39931674115;475048.4760421553;430290.32177170826;429897.1766833892;263844.3676079864;214488.6975840042;469313.27648880874;204862.39960945534;202275.29027068592;275.1286125560032;2903266.891753299;1520274.2188970894;360352.41546849295;556677.4793959613;0;8;9;42;28;27;0;22;176;169;2138324906619.8008;817035073355.1292;1798887881525.0078;64971.8222773965;7933.526306380603;-0.0;0.0;6708857.31326278;1435400.8146861999;0.0;1321129.3520358535;4.698208356391837;0.4686412957359293
9858;2019-06-20 13:20:45.112;684;678;240;240;214;65;35;31;-16;31;722;239;-18;24;250;179;255;624;246;34;35;2;672;378;383;136;383;311;671;100.0;-1.0;1494.0;292.0;0.0;98;1;44;1;0;0;1;0;0;0;1;0;1;1;0;20142.09765625;9200.6103515625;6724.7353515625;2405.43701171875;507.0;255605;625.0;0.0;Calculated values ==>;1561029645.112;341.56000000000006;340.96000000000004;297.16;297.16;294.56;279.66;276.25090830309495;276.66;276.26000000000005;271.56;276.26000000000005;345.36;297.06;271.36;275.56;298.16;291.06;298.66;335.56;276.56;276.66;335.66;323.86;273.36;241.71165711629368;268.91163127593666;276.25090830309495;297.76000000000005;6720000.0;3779999.9999999995;3829999.9999999995;1360000.0;3829999.9999999995;3110000.0;6709999.999999999;0.016666666666666666;0.0;0.249;0.048666666666666664;0.0;0.016666666666666666;0.0;9200.6103515625;6724.7353515625;2405.43701171875;20142.09765625;487626.5785770704;486863.54485097714;266662.6737241565;266662.6737241565;256053.97997697917;428902.12800615287;208695.93621585687;437389.9950341223;472329.59916539915;525082.2019324163;471663.8602476175;437071.7284734032;443503.4123885207;462872.94701628963;453696.0004215609;274132.990087676;478839.74889052793;208429.8311499955;208695.93621585687;262170.3306944222;212816.51262364245;469487.2124451795;207239.1015997455;207239.1015997455;276.0845232157133;2903576.912542816;1520427.1603020548;360392.54282294755;556766.3919336376;0;8;9;42;28;27;0;22;176;169;2138551634799.5989;817117247325.056;1799074722339.8416;57307.57246515982;12762.741394477787;-0.0;24.28057693518931;6709875.985536325;1435573.2289684026;0.0;1321129.5543099206;3.823873509766289;0.4108781702965023
9859;2019-06-20 13:21:45.102;677;673;249;249;224;65;39;41;-14;36;720;241;-16;22;248;175;255;586;246;40;38;0;670;370;375;140;375;312;671;-2.0;-1.0;1361.0;237.0;2.0;99;1;56;1;0;0;1;0;0;0;1;0;1;0;0;21639.08984375;10019.810546875;6770.6171875;2403.60913085938;503.0;255606;622.0;0.0;Calculated values ==>;1561029705.102;340.86;340.46000000000004;298.06;298.06;295.56;279.66;275.4277932560699;277.06;277.26000000000005;271.76000000000005;276.76000000000005;345.16;297.26000000000005;271.56;275.36;297.96000000000004;290.66;298.66;331.76000000000005;277.16;276.96000000000004;335.36;323.46000000000004;273.16;242.56692532238324;269.02936301313275;275.4277932560699;297.76000000000005;6700000.0;3700000.0;3750000.0;1400000.0;3750000.0;3120000.0;6709999.999999999;0.0;0.0;0.22683333333333333;0.0395;0.0003333333333333333;0.0003333333333333333;0.0;10019.810546875;6770.6171875;2403.60913085938;21639.08984375;486825.3225591851;486136.18845724023;271011.87799553183;271011.87799553183;259882.27514673313;429467.9694778635;431312.62288444734;437478.7579247441;472293.48310962116;524792.3664806164;471770.1925057732;437160.35228701105;443002.71056877903;463796.1502539441;454484.9211093304;274370.9379619413;472936.6252780931;431505.12805928;431119.4546556434;260914.8530628454;211144.3756859795;468743.2512102924;205091.86734759438;271011.87799553183;275.2263475657541;2903925.031075944;1520587.3037812049;360432.6115282446;556878.8344612691;0;8;9;42;28;27;0;22;176;169;2138778996899.635;817200033525.0692;1799261591189.8713;52713.093012583464;10414.22966257657;-0.0;53.36919222003718;6710792.671608971;1435766.3382036712;0.0;1321130.2012834835;3.2916833655674322;0.34811763928077216
9860;2019-06-20 13:22:48.103;668;668;255;255;226;50;40;41;-17;40;730;242;-19;20;248;175;255;594;244;41;40;-1;670;362;367;143;367;309;670;309.0;-1.0;789.0;169.0;0.0;99;1;57;1;0;0;1;0;0;0;1;0;1;1;0;22863.68359375;10069.7255859375;6848.6708984375;2354.6015625;504.0;255607;620.0;0.0;Calculated values ==>;1561029768.103;339.96000000000004;339.96000000000004;298.66;298.66;295.76000000000005;278.16;274.5913991737795;277.16;277.26000000000005;271.46000000000004;277.16;346.16;297.36;271.26000000000005;275.16;297.96000000000004;290.66;298.66;332.56;277.26000000000005;277.16;335.16;323.56;273.06;243.1966462407574;268.67533136820026;274.5913991737795;297.56;6700000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3090000.0;6700000.0;0.0515;0.0;0.1315;0.028166666666666666;0.0;0.0515;0.0;10069.7255859375;6848.6708984375;2354.6015625;22863.68359375;485514.38098215277;485514.38098215277;274370.9379619413;274370.9379619413;260738.9846338438;430014.67791919125;433550.350954743;437688.5006598165;472292.48545527144;526081.2369145079;472289.9176505284;437372.52749135875;443321.5776185104;464972.8808765168;455829.3850296311;274370.9379619413;474322.70601489453;433733.48194404994;433550.350954743;260077.89159075968;211562.405474017;468230.6668193967;202999.59986555495;202999.59986555495;274.3817742627661;2904314.436524015;1520763.090012378;360474.2465326262;556998.0051234517;0;8;9;42;28;27;0;22;176;169;2139012730609.3662;817289179939.9667;1799457209294.6462;30861.590454445395;7470.67505253321;-0.0;11873.363681093184;6711523.961696061;1435922.8336037628;0.0;1321234.5618524957;2.6049724628188984;0.21145327560055444
9861;2019-06-20 13:23:48.123;666;667;247;248;225;42;40;37;-19;41;736;244;-21;19;248;177;255;603;242;38;40;-3;682;357;362;143;362;307;683;-2.0;-1.0;383.0;78.0;3.0;99;7;57;1;0;0;1;0;0;0;1;0;1;0;0;23061.01171875;10334.986328125;7133.5595703125;2364.03442382812;514.0;255608;618.0;0.0;Calculated values ==>;1561029828.123;339.76;339.86;297.86;297.96000000000004;295.66;277.36;274.0616903277293;277.16;276.86;271.26000000000005;277.26000000000005;346.76;297.56;271.06;275.06;297.96000000000004;290.86;298.66;333.46000000000004;276.96000000000004;277.16;334.96000000000004;324.56;272.86;243.1966462407574;268.43790593516167;274.0616903277293;297.36;6820000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6830000.0;0.0;0.0;0.06383333333333334;0.013000000000000001;0.0005;0.0005;0.0;10334.986328125;7133.5595703125;2364.03442382812;23061.01171875;483908.97126722365;483947.5609370572;268946.84540172294;269421.12366285286;259612.62385124323;430346.717906069;434782.31747122854;437828.56808052456;472391.1323836129;526867.5280292028;472793.25845539465;437514.20447033056;443582.2324138357;465699.07969398145;456932.86928524286;273026.3225556781;474143.91418357566;434424.3181684167;434782.31747122854;259240.94887492666;215742.86842915416;468031.60685560585;201496.86255088885;268946.84540172294;273.774158790568;2904697.2698867624;1520933.18595803;360513.5816064886;557114.5625501833;0;8;9;42;28;27;0;22;176;169;2139231503509.2966;817375008539.9395;1799642070894.5874;15085.840536308415;3464.951675961321;-0.0;82.9177360347528;6711906.984585948;1436013.9942032122;0.0;1321334.2307428329;0.9395504591696933;0.09953976825451495
9862;2019-06-20 13:24:45.114;671;672;242;242;215;39;39;34;-22;40;739;246;-23;19;248;177;255;619;249;39;40;-6;694;357;362;144;362;305;695;-1.0;-2.0;933.0;148.0;0.0;99;21;55;1;0;0;1;0;0;0;1;0;1;1;0;22987.58203125;10407.6630859375;7271.96484375;2429.95263671875;525.0;255609;616.0;0.0;Calculated values ==>;1561029885.114;340.26;340.36;297.36;297.36;294.66;277.06;274.0616903277293;277.06;276.56;270.96000000000004;277.16;347.06000000000006;297.76000000000005;270.86;275.06;297.96000000000004;290.86;298.66;335.06;277.06;277.16;334.76000000000005;325.66;272.56;243.40439225979637;268.19934244402924;274.0616903277293;298.06;6940000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6950000.0;0.0;0.0;0.1555;0.024666666666666667;0.0;0.0;0.0;10407.6630859375;7271.96484375;2429.95263671875;22987.58203125;483333.47491430765;483373.2276931209;265800.42438686744;265800.42438686744;255318.6339265165;430346.717906069;434603.5697922251;437812.597326149;472160.7387857882;527337.5586878607;473293.9473515579;437656.05685647397;443987.30161898106;465699.07969398145;456932.86928524286;271846.6614862542;475214.8212855931;434603.5697922251;434782.31747122854;258404.02479325983;220341.7376933702;467593.6283991344;201609.1986139659;268946.84540172294;273.8180362493787;2905061.76369433;1521097.3726714184;360551.5280116843;557228.5882785735;0;8;9;42;28;27;0;22;176;169;2139437810929.932;817456790625.1913;1799816463355.1243;36729.62849974447;6560.949268034156;-0.0;0.0;6712317.12561441;1436093.353386887;0.0;1321334.8870712647;2.1527339978486193;0.2275049643050218
9863;2019-06-20 13:25:45.124;683;682;237;237;210;36;33;32;-21;39;741;247;-22;20;247;176;255;633;264;32;33;-8;737;347;352;143;352;307;740;245.0;-1.0;94.0;0.0;3.0;76;28;59;1;0;0;1;0;0;0;1;0;1;1;0;23000.2109375;11299.0302734375;7017.44384765625;2495.86279296875;538.0;255610;614.0;0.0;Calculated values ==>;1561029945.124;341.46000000000004;341.36;296.86;296.86;294.16;276.76000000000005;272.9856168485579;276.46000000000004;276.36;271.06;277.06;347.26;297.86;270.96000000000004;275.16;297.86;290.76000000000005;298.66;336.46000000000004;276.36;276.46000000000004;334.56;326.96000000000004;272.36;243.1966462407574;268.43790593516167;272.9856168485579;299.56;7370000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3070000.0;7400000.0;0.04083333333333334;0.0;0.015666666666666666;0.0;0.0005;0.04133333333333334;0.0;11299.0302734375;7017.44384765625;2495.86279296875;23000.2109375;480382.24473531113;479887.7384703542;261220.56559244386;261220.56559244386;251863.17560088082;430988.63858405815;435952.9704414604;437514.20447033056;472193.81962526246;527391.8619163583;473149.78410087846;437356.53477473935;443728.6416987744;467002.66106950067;458414.39403182844;268475.6509245931;471986.3317048679;435779.9995887948;435952.9704414604;257567.11924055516;225777.27872811773;467533.5539647487;199599.05379143672;200344.4753051586;272.9856168485579;2905445.059174277;1521278.291930903;360592.58331500215;557347.6865307172;0;8;9;42;28;27;0;22;176;169;2139652046629.898;817542904975.1776;1800000093955.095;3727.3373606360033;0.0;-0.0;9738.484465633808;6712654.323186757;1436148.0370765417;0.0;1321416.0546341382;0.6470115240721099;0.017957205392381024
9864;2019-06-20 13:26:45.105;703;698;238;238;206;34;29;28;-25;37;743;248;-26;22;247;173;255;651;274;31;29;-10;733;355;359;141;359;301;734;-2.0;-1.0;1670.0;453.0;0.0;92;29;49;1;0;0;1;0;0;0;1;0;1;0;0;22928.412109375;10453.4208984375;7479.3505859375;2459.91772460938;551.0;255611;612.0;0.0;Calculated values ==>;1561030005.105;343.46000000000004;342.96000000000004;296.96000000000004;296.96000000000004;293.76000000000005;276.56;273.8482719121499;276.06;275.96000000000004;270.66;276.86;347.46000000000004;297.96000000000004;270.56;275.36;297.86;290.46000000000004;298.66;338.26;276.26000000000005;276.06;334.36;328.26000000000005;272.16;242.77792619122317;267.7187500070086;273.8482719121499;300.56;7330000.0;3550000.0;3590000.0;1410000.0;3590000.0;3010000.0;7340000.000000001;0.0;0.0;0.2783333333333333;0.0755;0.0;0.0;0.0;10453.4208984375;7479.3505859375;2459.91772460938;22928.412109375;483910.20173840754;483036.60872928216;261896.1567340612;261896.1567340612;250767.68143524104;430477.46260093397;433543.1123277296;438249.86041294545;472260.1919623333;528065.6687750703;474052.55193726526;438095.2167564963;445217.6754897761;466001.4536310495;456707.59526566305;268747.7387421093;475654.35574367916;433904.5296488982;433543.1123277296;256730.23209357203;231213.40812182956;467613.20792741986;200718.1872708879;200344.4753051586;273.46039808649164;2905827.676498794;1521459.5049548722;360633.8684081911;557468.4548954598;0;8;9;42;28;27;0;22;176;169;2139865279084.708;817628077995.1018;1800182436194.9326;66112.98235787268;20150.574059568164;-0.0;0.0;6713236.141549716;1436315.9053517627;0.0;1321497.1829725013;4.230121664357824;0.5197262318447667
9865;2019-06-20 13:27:45.135;723;713;233;232;205;43;30;30;-27;36;744;250;-29;19;247;175;255;657;273;34;31;-10;719;361;366;140;366;300;720;-2.0;-1.0;1354.0;370.0;0.0;98;29;42;1;0;0;1;0;0;0;1;0;1;1;0;21745.1328125;9816.0986328125;7590.1943359375;2460.59790039062;570.0;255612;610.0;0.0;Calculated values ==>;1561030065.135;345.46000000000004;344.46000000000004;296.46000000000004;296.36;293.66;277.46000000000004;274.4858918419099;276.16;276.16;270.46000000000004;276.76000000000005;347.56000000000006;298.16;270.26000000000005;275.06;297.86;290.66;298.66;338.86;276.56;276.26000000000005;334.16;330.16;272.16;242.56692532238324;267.5978703862781;274.4858918419099;300.46000000000004;7190000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3000000.0;7200000.0;0.0;0.0;0.22566666666666665;0.06166666666666667;0.0;0.0;0.0;9816.0986328125;7590.1943359375;2460.59790039062;21745.1328125;488394.48419488064;486807.06752880785;260729.86826963015;260354.59887604264;250923.85568997165;430081.6785162784;431947.42082675546;438165.9764317512;472293.48310962116;528247.2471435006;474417.14028957894;437856.56215164;444986.9139214678;464986.8782582178;455995.526710799;269758.15143552946;478248.61818443425;432695.15374167816;432135.2526055904;255893.36323571714;239159.6471344744;467752.34253227635;202305.95530167306;200344.4753051586;274.10775067354786;2906200.1421794025;1521628.5020738835;360674.893207195;557594.0972261861;0;8;9;42;28;27;0;22;176;169;2140082887834.6042;817712420145.0616;1800362826344.8467;53225.7447683543;16369.193879220535;-0.0;0.0;6714231.128186656;1436620.3889168072;0.0;1321497.1829725013;3.5030614053292624;0.42963321282446015
