;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9866;2019-06-20 13:28:45.126;732;722;236;235;206;49;34;32;-27;37;744;254;-28;25;247;175;255;654;274;36;34;-10;711;363;368;140;368;301;712;-1.0;-1.0;1385.0;254.0;0.0;99;31;41;1;0;0;1;0;0;0;1;0;1;0;0;21418.1796875;9657.2060546875;7490.07958984375;2479.17163085938;597.0;255613;607.0;0.0;Calculated values ==>;1561030125.126;346.36;345.36;296.76000000000005;296.66;293.76000000000005;278.06;274.69669130483857;276.56;276.36;270.46000000000004;276.86;347.56000000000006;298.56;270.36;275.66;297.86;290.66;298.66;338.56000000000006;276.76000000000005;276.56;333.86;332.86;272.16;242.56692532238324;267.7187500070086;274.69669130483857;300.56;7109999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3010000.0;7120000.0;0.0;0.0;0.23083333333333333;0.042333333333333334;0.0;0.0;0.0;9657.2060546875;7490.07958984375;2479.17163085938;21418.1796875;490534.79465418175;488972.6068900359;262305.2239703988;261916.07685351584;251540.77089940946;429947.3805835815;432182.85202778585;437940.2675631159;472391.7460337592;528170.1008694499;474756.85858618637;437785.01000687695;445645.04530121887;464694.4733131785;455662.82465649385;270381.83708962996;478703.83061374363;432557.5304485172;432182.85202778585;254638.09398592086;250454.15340279948;467752.34253227635;203082.96437759316;200344.4753051586;274.4187301619704;2906559.782495718;1521790.755271145;360716.0517785336;557719.7473250934;0;8;9;42;28;27;0;22;176;169;2140303054804.3733;817796407544.9735;1800543099299.6575;54212.8941519915;11204.337008548255;-0.0;0.0;6715126.315878421;1436850.1338737174;0.0;1321497.1829725013;3.333114593358915;0.389496162970393
9867;2019-06-20 13:29:45.106;731;722;246;245;213;50;36;35;-25;38;746;255;-26;22;247;177;255;651;267;37;36;-9;699;364;369;137;369;303;699;-2.0;-1.0;1719.0;247.0;0.0;99;23;42;1;0;0;1;0;0;0;1;0;1;1;0;21286.533203125;9495.201171875;7248.892578125;2470.69702148438;633.0;255614;603.0;0.0;Calculated values ==>;1561030185.106;346.26;345.36;297.76000000000005;297.66;294.46000000000004;278.16;274.8017692304317;276.76000000000005;276.66;270.66;276.96000000000004;347.76;298.66;270.56;275.36;297.86;290.86;298.66;338.26;276.86;276.76000000000005;333.46000000000004;336.46000000000004;272.26000000000005;241.92719264551067;267.9596281332873;274.8017692304317;299.86;6990000.000000001;3640000.0;3690000.0;1370000.0;3690000.0;3030000.0;6990000.000000001;0.0;0.0;0.28650000000000003;0.04116666666666667;0.0;0.0;0.0;9495.201171875;7248.892578125;2470.69702148438;21286.533203125;491607.25227568194;490310.0787359124;267253.5471172395;266816.8580308804;254440.12511644632;429879.7862731237;432301.3137403124;437798.07955487026;472882.9073446267;528224.7719617437;474616.08659367164;437642.0229114993;444821.6150417089;464547.84212666226;455777.62880436965;271393.6088940637;479734.35302389774;432488.85388799326;432301.3137403124;252964.46457616048;265518.4816520846;468266.90819828433;203482.2950014235;200344.4753051586;274.57797711708673;2906915.5364790503;1521950.305463619;360757.28693434777;557842.5311516095;0;8;9;42;28;27;0;22;176;169;2140524081104.4436;817879479844.9999;1800724238899.715;67131.4722745625;10900.29990993744;-0.0;0.0;6716137.181864613;1437034.277779661;0.0;1321497.1829725013;4.061026378715642;0.45165973644687946
9868;2019-06-20 13:30:45.137;723;715;251;251;222;48;38;36;-22;39;749;254;-24;23;247;179;255;632;259;39;38;-8;687;363;368;135;368;305;688;-2.0;-2.0;1426.0;218.0;0.0;98;15;47;1;0;0;1;0;0;0;1;0;1;0;0;21592.826171875;9626.490234375;7089.28173828125;2424.53125;667.0;255615;598.0;0.0;Calculated values ==>;1561030245.137;345.46000000000004;344.66;298.26000000000005;298.26000000000005;295.36;277.96000000000004;274.69669130483857;276.96000000000004;276.76000000000005;270.96000000000004;277.06;348.06000000000006;298.56;270.76000000000005;275.46000000000004;297.86;291.06;298.66;336.36;277.06;276.96000000000004;332.96000000000004;339.86;272.36;241.49495122638035;268.19934244402924;274.69669130483857;299.06;6870000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3050000.0;6880000.0;0.0;0.0;0.23766666666666666;0.036333333333333336;0.0;0.0;0.0;9626.490234375;7089.28173828125;2424.53125;21592.826171875;491675.64306012663;490427.95844229957;270429.38549963915;270429.38549963915;258207.92686194085;429947.3805835815;432929.84295338165;437812.597326149;473241.2657668606;528384.3830754816;474239.41903882736;437499.1961693786;444567.3504985989;464694.4733131785;456224.3229510757;272517.5007150148;478079.5809554433;433115.1307267976;432929.84295338165;250872.52762923925;279751.69817897916;468640.9058032574;203191.92114044772;200344.4753051586;274.46093836816425;2907273.0490941238;1522109.735221874;360798.10158004746;557962.0776716591;0;8;9;42;28;27;0;22;176;169;2140745295339.9497;817961122005.1866;1800906733140.1326;55761.514040135;9644.646442748754;-0.0;0.0;6717161.819208826;1437205.574123733;0.0;1321497.1829725013;3.417195627573074;0.3724689182924499
9869;2019-06-20 13:31:45.137;712;706;252;252;224;45;39;37;-22;40;754;252;-24;17;247;181;255;623;278;40;38;-8;684;364;369;127;369;305;685;0.0;1.0;1273.0;211.0;0.0;98;1;49;1;0;0;1;0;0;0;1;0;1;1;0;21749.18359375;9750.5009765625;7026.75732421875;2379.017578125;695.0;255616;591.0;0.0;Calculated values ==>;1561030305.137;344.36;343.76;298.36;298.36;295.56;277.66;274.8017692304317;277.06;276.86;270.96000000000004;277.16;348.56000000000006;298.36;270.76000000000005;274.86;297.86;291.26000000000005;298.66;335.46000000000004;277.16;276.96000000000004;332.26000000000005;342.66;272.36;239.71726792356844;268.19934244402924;274.8017692304317;300.96000000000004;6840000.000000001;3640000.0;3690000.0;1270000.0;3690000.0;3050000.0;6850000.0;0.0;0.00016666666666666666;0.21216666666666667;0.035166666666666666;0.0;0.0;0.0;9750.5009765625;7026.75732421875;2379.017578125;21749.18359375;490407.68407659075;489441.4852295437;271191.9272556084;271191.9272556084;259120.88654362483;429879.7862731237;432862.1520614866;437812.597326149;474371.58956060285;528907.4271763442;474003.4164122094;437499.1961693786;443695.9394408292;464547.84212666226;456339.24340671574;272819.5905718936;477038.7698543081;433047.9251940826;432675.7974509262;247943.99896000302;291477.81744585035;469732.5028205992;203402.6291794461;200344.4753051586;274.547167224702;2907634.2325088372;1522271.2101486318;360838.1311536152;558079.7113305132;0;8;9;42;28;27;0;22;176;169;2140966395339.9497;818039722005.1866;1801089733140.1326;49733.981575125465;9365.933889713884;0.0;0.0;6718040.948338953;1437363.9956265036;0.0;1321497.1829725013;3.0851463947601974;0.361294112579682
9870;2019-06-20 13:32:45.108;704;699;251;250;224;45;40;37;-23;41;763;253;-25;14;247;183;255;622;285;42;39;-7;689;362;367;125;367;304;689;-2.0;-1.0;1204.0;217.0;0.0;100;1;49;1;0;0;1;0;0;0;1;0;0;0;0;21920.26953125;9877.6552734375;7199.86572265625;2374.22778320312;706.0;255617;584.0;0.0;Calculated values ==>;1561030365.108;343.56000000000006;343.06000000000006;298.26000000000005;298.16;295.56;277.66;274.5913991737795;277.16;276.86;270.86;277.26000000000005;349.46000000000004;298.46000000000004;270.66;274.56;297.86;291.46000000000004;298.66;335.36;277.36;277.06;331.56;343.76;272.46000000000004;239.25999513918347;268.0796299477929;274.5913991737795;301.66;6890000.000000001;3620000.0000000005;3670000.0000000005;1250000.0;3670000.0000000005;3040000.0;6890000.000000001;0.0;0.0;0.20066666666666666;0.036166666666666666;0.0;0.0;0.0;9877.6552734375;7199.86572265625;2374.22778320312;21920.26953125;488736.1749745934;488009.33199566137;270341.6015226668;269862.56242505636;258913.1471459381;430014.67791919125;433550.350954743;437883.18805776763;474723.7783156528;529924.4241206498;474251.29512525245;437570.5891863215;443461.255666955;464840.8181699309;456947.03434989735;272321.1553548061;476406.9778482835;433916.0690215914;433366.6693374496;245015.67932991832;296085.73418796173;470099.7215639253;202835.25266201902;200344.4753051586;274.3180384135915;2907997.968727093;1522434.6990594107;360877.72238658124;558198.2092208077;0;8;9;42;28;27;0;22;176;169;2141187088619.7883;818115285465.1313;1801272344834.999;47166.285702746885;9666.064958618943;-0.0;0.0;6718848.060272935;1437522.5189601283;0.0;1321497.1829725013;2.9217090610307666;0.3530255898825161
9871;2019-06-20 13:33:45.108;699;695;252;251;224;44;40;38;-25;43;775;253;-27;2;247;183;255;629;274;41;40;-5;686;362;367;136;367;302;687;-2.0;-1.0;1187.0;172.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;0;0;20561.146484375;9381.619140625;7194.33349609375;1383.88623046875;708.0;255618;575.0;0.0;Calculated values ==>;1561030425.108;343.06000000000006;342.66;298.36;298.26000000000005;295.56;277.56;274.5913991737795;277.16;276.96000000000004;270.66;277.46000000000004;350.66;298.46000000000004;270.46000000000004;273.36;297.86;291.46000000000004;298.66;336.06;277.26000000000005;277.16;330.66;343.96000000000004;272.66;241.71165711629368;267.8393353686513;274.5913991737795;300.56;6859999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3020000.0;6870000.0;0.0;0.0;0.19783333333333333;0.028666666666666667;0.0;0.0;0.0;9381.619140625;7194.33349609375;1383.88623046875;20561.146484375;488324.276030614;487637.11023084115;271007.62999196834;270517.9435820158;259016.50362684924;430014.67791919125;433550.350954743;438024.4983934438;473501.42000396166;531327.671585697;474510.3802511971;437713.4967235476;442110.7359169888;464840.8181699309;456947.03434989735;272617.1637972388;477732.9589627902;433733.48194404994;433550.350954743;241250.99604349316;296923.61432157;468798.72847877484;202946.19960431615;200344.4753051586;274.3610725133759;2908351.9805272236;1522595.1930128613;360909.0400033618;558318.1608809639;0;8;9;42;28;27;0;22;176;169;2141407288619.7883;818193585465.1313;1801454144834.999;46506.32344378242;7621.105827734483;-0.0;0.0;6719628.665349156;1437666.5787166813;0.0;1321497.1829725013;3.013803724620678;0.34332966020022254
9872;2019-06-20 13:34:45.109;696;692;251;250;225;44;40;38;-25;44;783;253;-27;0;248;184;255;623;264;40;40;-3;676;362;367;142;367;302;677;-1.0;-1.0;1268.0;212.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;1;0;20185.921875;9175.744140625;7013.06494140625;1368.86596679688;705.0;255619;565.0;0.0;Calculated values ==>;1561030485.109;342.76;342.36;298.26000000000005;298.16;295.66;277.56;274.5913991737795;277.16;276.96000000000004;270.66;277.56;351.46000000000004;298.46000000000004;270.46000000000004;273.16;297.96000000000004;291.56;298.66;335.46000000000004;277.16;277.16;329.66;343.66;272.86;242.98782864720522;267.8393353686513;274.5913991737795;299.56;6759999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3020000.0;6770000.0;0.0;0.0;0.21133333333333332;0.035333333333333335;0.0;0.0;0.0;9175.744140625;7013.06494140625;1368.86596679688;20185.921875;488937.19093590026;488255.38949486415;271449.88333106076;270941.7572642571;259940.88557340176;430014.67791919125;433550.350954743;438024.4983934438;472817.88148187683;532161.0685149269;474510.3802511971;437713.4967235476;441814.68150891823;464972.8808765168;457086.03604400606;273674.6501999297;477983.7885738469;433550.350954743;433550.350954743;237068.3971897606;295666.80309349706;468170.05761196464;202875.62004220713;200344.4753051586;274.3336997277876;2908691.5450891233;1522749.8402840965;360931.97998730466;558436.5578410499;0;8;9;42;28;27;0;22;176;169;2141627492289.5222;818276986855.0306;1801635347854.78;49694.79629156135;9373.736794131433;-0.0;0.0;6720430.3547072485;1437808.2047654206;0.0;1321497.1829725013;3.3642571081548334;0.37656750922407417
9873;2019-06-20 13:35:45.119;691;688;251;250;221;41;39;37;-26;44;779;251;-27;0;247;183;255;615;255;38;39;-2;678;359;365;146;364;302;679;-2.0;-2.0;1242.0;131.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;1;0;19939.95703125;9016.486328125;7095.9658203125;1351.7373046875;704.0;255620;554.0;0.0;Calculated values ==>;1561030545.119;342.26;341.96000000000004;298.26000000000005;298.16;295.26000000000005;277.26000000000005;274.27422755570615;277.06;276.86;270.56;277.56;351.06000000000006;298.26000000000005;270.46000000000004;273.16;297.86;291.46000000000004;298.66;334.66;276.96000000000004;277.06;328.56;343.56000000000006;272.96000000000004;243.81672145450628;267.8393353686513;274.27422755570615;298.66;6780000.0;3590000.0;3650000.0;1460000.0;3640000.0;3020000.0;6790000.000000001;0.0;0.0;0.207;0.021833333333333333;0.0;0.0;0.0;9016.486328125;7095.9658203125;1351.7373046875;19939.95703125;488005.4030247816;487464.48273012374;271256.3020892455;270753.53141682997;258286.4686453672;430214.79039162316;433865.5205784961;437869.15320432716;472292.90834925044;531744.4377471372;474275.36331429495;437713.4967235476;441814.68150891823;465278.15030523995;457435.97357383126;273453.60234117176;476510.446815155;433683.32636128634;433865.5205784961;232467.98657752166;295247.87795992935;467714.7899645664;202321.27598218314;200344.4753051586;274.1045835016874;2909025.983143676;1522901.4674716322;360954.65545984573;558554.1526932549;0;8;9;42;28;27;0;22;176;169;2141847128889.4873;818363401255.0168;1801816578054.7512;48758.41058498381;5794.425055282035;-0.0;0.0;6721250.934838321;1437934.627181037;0.0;1321497.1829725013;3.123696967826027;0.32350607553618693
9874;2019-06-20 13:36:45.120;687;677;245;244;223;45;39;37;-25;45;768;249;-27;0;247;184;255;549;258;41;39;-1;658;364;369;148;369;302;658;-2.0;-1.0;1275.0;235.0;0.0;100;100;36;1;0;0;1;0;0;0;1;0;0;0;0;18866.03125;8540.2529296875;6705.16357421875;1350.5546875;702.0;255621;546.0;0.0;Calculated values ==>;1561030605.12;341.86;340.86;297.66;297.56;295.46000000000004;277.66;274.8017692304317;277.06;276.86;270.66;277.66;349.96000000000004;298.06;270.46000000000004;273.16;297.86;291.56;298.66;328.06;277.26000000000005;277.06;327.76000000000005;343.36;273.06;244.22491754036054;267.8393353686513;274.8017692304317;298.96000000000004;6580000.0;3640000.0;3690000.0;1480000.0;3690000.0;3020000.0;6580000.0;0.0;0.0;0.2125;0.03916666666666667;0.0;0.0;0.0;8540.2529296875;6705.16357421875;1350.5546875;18866.03125;489528.89328522625;488102.3238225402;270230.0993983304;269714.6168473111;260234.9337694389;429879.7862731237;432862.1520614866;438024.4983934438;472128.4612561565;530597.9988283011;474040.11022503756;437713.4967235476;441814.68150891823;464547.84212666226;456758.77315419767;275948.52142058365;468668.31013914495;433233.1241697373;432862.1520614866;229122.51738040973;294410.04551340896;467536.31915575784;203347.55866577246;200344.4753051586;274.5258598139989;2909349.371768683;1523047.7760703731;360977.17493507173;558669.1640215606;0;8;9;42;28;27;0;22;176;169;2142067332559.2212;818451602724.9103;1801997781074.5322;49868.84969213016;10347.393119191094;-0.0;0.0;6722072.842371201;1438069.1445742478;0.0;1321497.1829725013;3.62836510842478;0.4026213556860238
9875;2019-06-20 13:37:45.110;678;669;249;248;221;43;39;37;-24;44;752;247;-26;12;247;184;255;480;271;41;39;-3;663;361;366;139;366;303;663;-1.0;-1.0;986.0;128.0;0.0;100;0;37;1;0;0;1;0;0;0;1;0;1;1;0;19944.35546875;8638.794921875;6825.48974609375;2311.86791992188;700.0;255622;539.0;0.0;Calculated values ==>;1561030665.11;340.96000000000004;340.06000000000006;298.06;297.96000000000004;295.26000000000005;277.46000000000004;274.4858918419099;277.06;276.86;270.76000000000005;277.56;348.36;297.86;270.56;274.36;297.86;291.56;298.66;321.16;277.26000000000005;277.06;327.06;343.16;272.86;242.35481222062532;267.9596281332873;274.4858918419099;300.26000000000005;6630000.0;3610000.0;3660000.0;1390000.0;3660000.0;3030000.0;6630000.0;0.0;0.0;0.16433333333333333;0.021333333333333333;0.0;0.0;0.0;8638.794921875;6825.48974609375;2311.86791992188;19944.35546875;487715.7807028625;486416.2626018042;271830.1599964387;271296.10353209864;259144.68483800252;430081.6785162784;433616.79160117084;437953.82195464283;473209.3688182048;528851.8103742785;473674.0693322382;437642.0229114993;443373.06176112994;464986.8782582178;457249.07238962216;275256.61988952284;456096.46721124166;433981.5763581648;433616.79160117084;226195.42121513622;293572.2367247113;468583.909348124;202749.09093203265;200344.4753051586;274.27998302770095;2909672.7377547426;1523190.9109427035;361007.6900367737;558781.9006733404;0;8;9;42;28;27;0;22;176;170;2142287795809.2563;818537688374.924;1802179250824.561;38651.97746471561;5671.142792876616;-0.0;0.0;6722810.392985365;1438202.6101255696;0.0;1321497.1829725013;2.4934034537814314;0.27818885198423887
9876;2019-06-20 13:38:45.141;672;668;255;254;224;39;40;35;-24;43;741;248;-26;16;247;182;255;495;283;39;40;-6;670;356;361;133;361;303;671;-2.0;-1.0;754.0;0.0;0.0;100;0;38;1;0;0;1;0;0;0;1;0;1;1;0;20592.966796875;8878.8837890625;7000.87744140625;2337.27661132812;697.0;255623;531.0;0.0;Calculated values ==>;1561030725.141;340.36;339.96000000000004;298.66;298.56;295.56;277.06;273.955091788801;277.16;276.66;270.76000000000005;277.46000000000004;347.26;297.96000000000004;270.56;274.76000000000005;297.86;291.36;298.66;322.66;277.06;277.16;326.26000000000005;342.86;272.56;241.05796691057077;267.9596281332873;273.955091788801;301.46000000000004;6700000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;6709999.999999999;0.0;0.0;0.12566666666666668;0.0;0.0;0.0;0.0;8878.8837890625;7000.87744140625;2337.27661132812;20592.966796875;486098.20618052396;485405.8646851329;274251.19534362876;273686.91647426126;259882.27514673313;430412.23801567365;435024.7519814282;437953.82195464283;473889.5882477202;527701.9744961296;473792.03106838174;437642.0229114993;443955.1368504969;465712.960854355;457784.2476305463;274370.9379619413;457587.94864866097;434846.9440822899;435024.7519814282;222850.3779558165;292315.56762988004;469111.20244295575;201972.2588119733;200344.4753051586;273.955091788801;2910010.723310089;1523336.967022301;361046.45292510616;558897.1799303587;0;8;9;42;28;27;0;22;176;170;2142506008494.7556;818619330535.1107;1802361144754.977;29655.016434928806;0.0;-0.0;0.0;6723379.912035389;1438249.8940663722;0.0;1321497.1829725013;1.6278725823848719;0.16871708880584227
9877;2019-06-20 13:39:45.101;674;672;256;256;228;35;39;31;-24;41;744;251;-26;16;247;181;255;544;280;39;40;-9;687;351;356;126;356;302;689;214.0;-1.0;362.0;68.0;2.0;100;0;37;1;0;0;1;0;0;0;1;0;1;1;0;21352.306640625;9038.638671875;7302.943359375;2353.79858398438;696.0;255624;523.0;0.0;Calculated values ==>;1561030785.101;340.56000000000006;340.36;298.76000000000005;298.76000000000005;295.96000000000004;276.66;273.4187578820637;277.06;276.26000000000005;270.76000000000005;277.26000000000005;347.56000000000006;298.26000000000005;270.56;274.76000000000005;297.86;291.26000000000005;298.66;327.56;277.06;277.16;325.46000000000004;342.76;272.26000000000005;239.4893008659735;267.8393353686513;273.4187578820637;301.16;6870000.0;3510000.0;3560000.0;1260000.0;3560000.0;3020000.0;6890000.000000001;0.035666666666666666;0.0;0.060333333333333336;0.011333333333333334;0.0003333333333333333;0.036;0.0;9038.638671875;7302.943359375;2353.79858398438;21352.306640625;484548.82208029705;484032.77490877407;272833.5368424582;272833.5368424582;260453.06882025176;430735.4089219946;436044.89835179626;438179.53515710204;474595.92803017877;528092.9125784225;474275.36331429495;437869.15320432716;444156.6089809168;466432.15063586115;458451.600018346;272517.5007150148;463619.2805509081;436044.89835179626;436218.22072168795;219505.55070137876;291896.6896268761;469770.99907526147;200147.32689723527;200820.34735969105;273.21870602889413;2910360.034226327;1523486.1801677789;361085.51915689645;559016.2989714365;0;8;9;42;28;27;0;22;176;170;2142720965094.8923;818696978735.1602;1802542523755.0925;14361.276565011964;3055.7349513509635;-0.0;8474.323441031887;6723746.469942328;1438275.341548011;0.0;1321567.7552549802;1.3849054742590605;0.1143639668950138
9878;2019-06-20 13:40:45.101;683;680;256;256;225;31;39;28;-27;41;758;253;-29;6;247;179;255;586;276;38;39;-8;698;348;353;145;352;300;699;-2.0;0.0;129.0;235.0;0.0;100;100;28;1;0;0;1;0;0;0;1;0;0;0;0;20262.578125;8515.6416015625;7403.8935546875;1336.3271484375;693.0;255625;514.0;0.0;Calculated values ==>;1561030845.101;341.46000000000004;341.16;298.76000000000005;298.76000000000005;295.66;276.26000000000005;273.0942459734351;277.06;275.96000000000004;270.46000000000004;277.26000000000005;348.96000000000004;298.46000000000004;270.26000000000005;273.76000000000005;297.86;291.06;298.66;331.76000000000005;276.96000000000004;277.06;324.56;342.46000000000004;272.36;243.61107973660833;267.5978703862781;273.0942459734351;300.76000000000005;6980000.0;3479999.9999999995;3529999.9999999995;1450000.0;3520000.0000000005;3000000.0;6990000.000000001;0.0;0.0;0.021500000000000002;0.03916666666666667;0.0;0.0;0.0;8515.6416015625;7403.8935546875;1336.3271484375;20262.578125;484690.3042748431;484133.2430213413;271880.7005531336;271880.7005531336;258784.3355998942;430925.7729439634;436749.201950118;438165.9764317512;472127.72840069426;529707.431855792;474768.6587383365;437856.56215164;443111.3028367894;467002.66106950067;458659.98869954434;271482.60997825;469376.6833806375;436577.989680017;436749.201950118;215742.86842915416;290640.09048841946;467254.1743790027;196717.5572408021;200820.34735969105;271.8439775121686;2910706.8249327075;1523632.4658367243;361116.27020466665;559138.8559457203;0;8;9;42;28;27;0;22;176;170;2142933665094.8923;818778278735.1602;1802723123755.0925;5191.141012605406;10596.017504579524;-0.0;0.0;6723909.406755474;1438389.1061518104;0.0;1321638.3746169887;0.9148866766800984;0.1517030069373491
9879;2019-06-20 13:41:45.112;695;691;252;252;221;29;39;25;-26;38;754;253;-28;13;246;178;255;612;263;39;39;-8;698;346;351;155;350;303;700;0.0;-1.0;1235.0;154.0;0.0;100;35;29;1;0;0;1;0;0;0;1;1;0;0;0;21274.505859375;8581.6943359375;7425.779296875;2477.11059570312;691.0;255626;507.0;0.0;Calculated values ==>;1561030905.112;342.66;342.26;298.36;298.36;295.26000000000005;276.06;272.8767566201714;277.06;275.66;270.56;276.96000000000004;348.56000000000006;298.46000000000004;270.36;274.46000000000004;297.76000000000005;290.96000000000004;298.66;334.36;277.06;277.06;323.86;342.26;272.36;245.62243170879464;267.9596281332873;272.8767566201714;299.46000000000004;6980000.0;3460000.0;3510000.0;1550000.0;3500000.0;3030000.0;7000000.0;0.0;0.0;0.20583333333333334;0.025666666666666667;0.0;0.0;0.0;8581.6943359375;7425.779296875;2477.11059570312;21274.505859375;486470.4335241084;485664.45866825536;269885.5391280837;269885.5391280837;257257.39792567655;431051.2098666511;437212.9964797356;437642.0229114993;470495.736906878;529060.7471719419;474380.9389595477;437328.95505151706;443518.9199794291;467158.39877215767;458843.72338919825;271482.60997825;473489.6269003229;437212.9964797356;437212.9964797356;212816.51262364245;289802.386634966;465841.4601090543;198817.8286879266;200820.34735969105;272.67278744262273;2911053.030758205;1523774.9697569385;361148.0546785765;559262.4592090924;0;8;9;42;28;27;0;22;177;170;2143144903814.6035;818868295235.0371;1802904056919.8452;49157.97997768538;6853.606539808945;-0.0;0.0;6724362.39912982;1438534.5463444628;0.0;1321638.3746169887;3.030178327251035;0.3274760057112144
9880;2019-06-20 13:42:45.112;707;701;247;247;216;27;40;22;-22;34;712;253;-24;25;246;177;255;633;254;40;40;-11;709;345;350;154;350;305;711;197.0;-1.0;1524.0;289.0;0.0;79;99;35;1;0;0;1;0;0;0;1;1;0;1;0;21177.17578125;9112.55859375;6729.83447265625;2905.37915039062;689.0;255627;500.0;0.0;Calculated values ==>;1561030965.112;343.86;343.26;297.86;297.86;294.76000000000005;275.86;272.7676641592781;277.16;275.36;270.96000000000004;276.56;344.36;298.46000000000004;270.76000000000005;275.66;297.76000000000005;290.86;298.66;336.46000000000004;277.16;277.16;323.16;342.06000000000006;272.06;245.4256646245625;268.19934244402924;272.7676641592781;298.56;7090000.000000001;3450000.0;3500000.0;1540000.0;3500000.0;3050000.0;7109999.999999999;0.03283333333333333;0.0;0.254;0.04816666666666667;0.0;0.03283333333333333;0.0;9112.55859375;6729.83447265625;2905.37915039062;21177.17578125;487077.07258748234;485974.0575635065;266845.28254798823;266845.28254798823;254988.7488120719;431113.4868728058;437611.58439915784;437812.597326149;470228.34501424344;524505.973527244;474121.4478574191;437499.1961693786;444856.06423827005;467158.39877215767;458868.26619600336;270543.7366606211;475512.81198851264;437611.58439915784;437611.58439915784;209890.3038832737;288964.7057630673;465678.95279179513;198414.22548120763;198414.22548120763;272.50866674360026;2911406.7947718767;1523922.4218646858;361192.9087597939;559380.4226571718;0;8;9;42;28;27;0;22;177;170;2143355203814.6035;818960995235.0371;1803086456919.8452;60807.18644861511;12873.251032126635;-0.0;7853.646617806032;6725278.775516706;1438698.9368242288;0.0;1321703.8216721371;4.349001212287941;0.43051799069044444
9881;2019-06-20 13:43:45.133;718;711;241;241;213;29;41;22;-21;30;701;255;-22;21;246;176;255;648;248;42;42;-13;719;346;351;155;351;307;721;155.0;-1.0;1338.0;367.0;0.0;53;99;41;1;0;0;1;0;0;0;1;1;0;0;0;20299.2578125;9698.8544921875;5846.86865234375;2911.248046875;686.0;255628;495.0;0.0;Calculated values ==>;1561031025.133;344.96000000000004;344.26;297.26000000000005;297.26000000000005;294.46000000000004;276.06;272.8767566201714;277.26000000000005;275.36;271.06;276.16;343.26;298.66;270.96000000000004;275.26000000000005;297.76000000000005;290.76000000000005;298.66;337.96000000000004;277.36;277.36;322.66;341.76;271.86;245.62243170879464;268.43790593516167;272.8767566201714;297.96000000000004;7190000.000000001;3460000.0;3510000.0;1550000.0;3510000.0;3070000.0;7209999.999999999;0.025833333333333333;0.0;0.223;0.06116666666666667;0.0;0.025833333333333333;0.0;9698.8544921875;5846.86865234375;2911.248046875;20299.2578125;487655.03407322144;486402.9930159711;263760.84030929016;263760.84030929016;253556.53828709078;431051.2098666511;437550.91565276554;437514.20447033056;469690.19357955176;523189.61926916434;474097.763399678;437356.53477473935;443874.8215240268;467016.45501159295;458574.2778946514;269758.15143552946;476710.78474837757;437719.27432889055;437719.27432889055;207800.24178383037;287708.2272785495;465332.0772696763;198473.94572172427;198473.94572172427;272.5365066299802;2911752.5526908953;1524079.2385067842;361241.3976181931;559485.2651984377;0;8;9;42;28;27;0;22;177;170;2143565577419.2827;819053727679.8956;1803270121179.565;53305.977700939206;16322.822379683068;-0.0;6180.504322351795;6726230.051379897;1438942.3225908368;0.0;1321820.8138627335;4.107353455602273;0.4258252926761985
9882;2019-06-20 13:44:45.134;726;719;239;238;211;35;29;23;-19;29;702;257;-21;42;247;178;255;663;248;37;30;-14;729;354;359;147;358;308;730;-2.0;-1.0;1513.0;455.0;0.0;71;6;48;1;0;0;1;0;0;0;1;1;1;0;0;22713.3046875;10331.5234375;6756.72900390625;3932.87646484375;684.0;255629;490.0;0.0;Calculated values ==>;1561031085.134;345.76;345.06000000000006;297.06;296.96000000000004;294.26000000000005;276.66;273.7412296467126;276.06;275.46000000000004;271.26000000000005;276.06;343.36;298.86;271.06;277.36;297.86;290.96000000000004;298.66;339.46000000000004;276.86;276.16;322.16;341.56000000000006;271.76000000000005;244.02132995426717;268.5567601203482;273.7412296467126;297.96000000000004;7290000.000000001;3540000.0;3590000.0;1470000.0;3579999.9999999995;3080000.0;7300000.0;0.0;0.0;0.2521666666666667;0.07583333333333334;0.0;0.0;0.0;10331.5234375;6756.72900390625;3932.87646484375;22713.3046875;487799.3715616402;486649.3192494476;262485.05815030483;262103.89593830187;252548.34630897094;430542.39183029096;433543.1123277296;437601.09044165985;470670.90525822196;523214.6629828097;474204.42522020085;437285.26766895736;446702.48507869197;466145.29014520516;457559.15090656106;269026.8475400518;478037.293654493;434976.4790924014;433724.0844890748;205710.24989127388;286870.6033266602;466371.10931487073;200452.83921494728;198473.94572172427;273.35183621257073;2912110.9966866868;1524246.1611053236;361298.4329398547;559590.2969296966;0;8;9;42;28;27;0;22;177;171;2143778580969.8718;819144329190.1462;1803454624255.0752;59800.88401766936;20165.468815910866;-0.0;0.0;6727172.624272779;1439246.3967527926;0.0;1321872.3189239656;3.804094118361295;0.4371868270044609
9883;2019-06-20 13:45:45.104;734;724;242;241;217;55;40;19;-19;30;708;262;-21;33;245;181;255;649;245;42;39;-187;702;369;374;149;374;311;702;-2.0;0.0;1688.0;400.0;3.0;99;43;56;1;0;0;1;0;0;0;1;1;1;0;0;23589.771484375;10523.1630859375;7307.72412109375;4216.099609375;682.0;255630;485.0;0.0;Calculated values ==>;1561031145.104;346.56000000000006;345.56000000000006;297.36;297.26000000000005;294.86;278.66;275.3239800832674;277.16;275.06;271.26000000000005;276.16;343.96000000000004;299.36;271.06;276.46000000000004;297.66;291.26000000000005;298.66;338.06000000000006;277.36;277.06;321.66;341.36;254.46000000000004;244.42749628697553;268.91163127593666;275.3239800832674;297.66;7020000.0;3690000.0;3740000.0;1490000.0;3740000.0;3110000.0;7020000.0;0.0;0.0;0.2813333333333333;0.06666666666666667;0.0005;0.0005;0.0;10523.1630859375;7307.72412109375;4216.099609375;23589.771484375;491735.6116708459;490292.54204091587;265332.5351617351;264914.94933262723;255725.04727446273;429537.3511455088;431766.11159789504;436912.08382788545;470501.7468520806;523606.73644069204;474407.638788902;436591.7550383527;444821.7950831733;463542.12207272934;455508.7268705376;271131.1809957509;479081.04590930353;432146.86541600834;431574.77944312285;203620.32615720207;286033.001929769;448103.7437838317;201068.88384925577;265332.5351617351;273.6593856740175;2912496.662725486;1524419.8632652413;361366.3071197719;559707.4421039061;0;8;9;42;28;27;0;22;177;171;2143998371019.9766;819233084790.1886;1803640231405.1638;66350.55359398782;16468.990662305063;-0.0;83.12112214069388;6728223.360622387;1439551.5312716756;0.0;1321873.0112536456;3.760271916919804;0.40836163911572704
9884;2019-06-20 13:46:45.125;732;726;261;260;223;51;42;-14;-13;28;719;264;-15;56;244;180;255;647;242;40;41;-223;712;362;367;149;367;314;713;-2.0;-1.0;1303.0;380.0;0.0;99;88;73;1;0;0;1;0;0;0;1;1;1;1;0;26200.185546875;11940.306640625;7458.90771484375;4546.0673828125;681.0;255631;481.0;0.0;Calculated values ==>;1561031205.125;346.36;345.76;299.26000000000005;299.16;295.46000000000004;278.26000000000005;274.5913991737795;277.36;271.76000000000005;271.86;275.96000000000004;345.06000000000006;299.56;271.66;278.76000000000005;297.56;291.16;298.66;337.86;277.16;277.26000000000005;321.26000000000005;341.26;250.86;244.42749628697553;269.2639976450953;274.5913991737795;297.36;7120000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3140000.0;7130000.0;0.0;0.0;0.21716666666666665;0.06333333333333332;0.0;0.0;0.0;11940.306640625;7458.90771484375;4546.0673828125;26200.185546875;490432.9626280559;489455.2975733999;273054.4415068204;272568.49572069535;257384.3541648379;430014.67791919125;433916.0690215914;437179.3288687813;470302.0924079783;524528.3020056465;474256.339219896;436858.596315483;447545.94486895227;464443.9501982058;456529.09967249434;270301.8198541872;477491.55584436614;433550.350954743;433733.48194404994;201948.4348523538;285614.20965156396;444175.7284221949;197642.3886262529;265332.5351617351;272.27003196433765;2912911.7242541546;1524607.1243644636;361439.3507342491;559830.5404383607;0;8;9;42;28;27;0;22;177;171;2144220748824.6375;819322516080.0522;1803827797029.8777;52019.4388560024;15613.778187076323;-0.0;0.0;6729210.122470443;1439818.9812530882;0.0;1321873.704172099;2.824490343538272;0.3125231486185548
9885;2019-06-20 13:47:45.115;732;728;264;265;237;45;38;-9;-13;27;732;267;-15;25;244;183;255;657;241;38;38;-231;709;359;364;145;364;313;710;-3.0;-1.0;1308.0;399.0;0.0;99;99;83;1;0;0;1;0;0;0;1;1;1;0;0;28151.8984375;12612.71484375;7422.95361328125;4645.78173828125;678.0;255632;477.0;0.0;Calculated values ==>;1561031265.115;346.36;345.96000000000004;299.56;299.66;296.86;277.66;274.27422755570615;276.96000000000004;272.26000000000005;271.86;275.86;346.36;299.86;271.66;275.66;297.56;291.46000000000004;298.66;338.86;276.96000000000004;276.96000000000004;320.86;340.96000000000004;250.06000000000003;243.61107973660833;269.14681796795327;274.27422755570615;297.26000000000005;7090000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3130000.0;7100000.0;0.0;0.0;0.218;0.0665;0.0;0.0;0.0;12612.71484375;7422.95361328125;4645.78173828125;28151.8984375;490738.2296076286;490054.9820809669;274850.67743274785;275371.71139986336;262810.63353036175;430214.79039162316;433931.68165179034;437408.94190281845;470740.5471029485;525977.8974078618;474742.1319172592;437089.72060350876;443243.0154784615;464883.6276779939;457435.97357383126;270543.7366606211;479400.28617608524;433931.68165179034;433931.68165179034;200276.58477070546;284357.86631585273;444075.40896180295;196525.28085581242;265332.5351617351;271.8095792307834;2913364.582798424;1524811.6987754472;361515.93671047996;559954.5352801962;0;8;9;42;28;27;0;22;177;171;2144440012274.6724;819410701380.0663;1804015865679.9075;52512.638108247316;16462.08351904837;-0.0;0.0;6730081.0779285105;1440086.235550874;0.0;1321873.704172099;2.7945976059541007;0.31025209555685024
9886;2019-06-20 13:48:45.085;733;731;254;255;230;41;38;-21;-15;28;744;270;-16;51;244;184;255;669;251;38;38;-237;720;360;365;143;365;312;721;-1.0;0.0;1297.0;402.0;0.0;99;99;89;1;0;0;1;0;0;0;1;1;1;1;0;28663.84375;13311.046875;7599.861328125;4639.06494140625;676.0;255633;473.0;0.0;Calculated values ==>;1561031325.085;346.46000000000004;346.26;298.56;298.66;296.16;277.26000000000005;274.38016830617;276.96000000000004;271.06;271.66;275.96000000000004;347.56000000000006;300.16;271.56;278.26000000000005;297.56;291.56;298.66;340.06000000000006;276.96000000000004;276.96000000000004;320.46000000000004;340.76;249.46000000000004;243.1966462407574;269.02936301313275;274.38016830617;298.26000000000005;7200000.0;3600000.0;3650000.0;1430000.0;3650000.0;3120000.0;7209999.999999999;0.0;0.0;0.21616666666666667;0.06699999999999999;0.0;0.0;0.0;13311.046875;7599.861328125;4639.06494140625;28663.84375;489762.1700926886;489366.1235231738;269166.67747588747;269607.82266267133;259562.0474932933;430148.3826014536;433683.32636128634;437319.724394416;471107.22338200803;527318.7069655964;475226.0712446366;437160.35228701105;447215.55818723625;464737.35524180415;457411.71562222653;269682.72084040556;480008.128208448;433683.32636128634;433683.32636128634;198604.77482894104;283520.3318566784;443809.68758012325;196560.59639789225;265332.5351617351;271.82766675004063;2913837.81058462;1525027.6221075326;361593.2717459864;560079.6628097054;0;8;9;42;28;27;0;22;177;171;2144658602924.7766;819497058180.1074;1804203271929.9968;52044.09816858189;16565.689109209474;-0.0;0.0;6730951.948411498;1440361.3293738547;0.0;1321873.704172099;2.6853173930821406;0.3088703500021763
9887;2019-06-20 13:49:45.116;743;741;248;249;220;37;31;-35;-15;27;753;273;-17;28;244;183;255;687;271;34;32;-234;777;360;365;147;365;308;776;-1.0;-1.0;1490.0;617.0;0.0;99;99;95;1;0;0;1;0;0;0;1;1;1;1;0;30369.919921875;14831.173828125;8346.2109375;4550.15087890625;675.0;255634;470.0;0.0;Calculated values ==>;1561031385.116;347.46000000000004;347.26;297.96000000000004;298.06;295.16;276.86;274.38016830617;276.26000000000005;269.66;271.66;275.86;348.46000000000004;300.46000000000004;271.46000000000004;275.96000000000004;297.56;291.46000000000004;298.66;341.86;276.56;276.36;320.16;340.66;249.76000000000002;244.02132995426717;268.5567601203482;274.38016830617;300.26000000000005;7770000.0;3600000.0;3650000.0;1470000.0;3650000.0;3080000.0;7759999.999999999;0.0;0.0;0.24833333333333335;0.10283333333333333;0.0;0.0;0.0;14831.173828125;8346.2109375;4550.15087890625;30369.919921875;485352.53200210613;485148.8574516242;263504.68176374346;263872.852489914;253869.35553613896;430148.3826014536;432392.4233332471;438228.8454132642;470471.85281878355;528572.3594260238;476089.8308607796;437915.60822266474;444692.8620626349;464737.35524180415;457273.3875626309;266071.1705707787;476575.48946304165;432949.0678229144;432578.5526393707;197350.94305643384;283101.5729112263;443353.6403672283;195078.34138659522;265332.5351617351;271.2281856700947;2914330.0127875395;1525262.2617808916;361669.8881090392;560212.6154017284;0;8;9;42;28;27;0;22;177;171;2144877716074.4077;819584103129.9608;1804389368029.6833;60382.3751666228;25530.976578508435;-0.0;0.0;6731889.31974614;1440712.3161701942;0.0;1321873.704172099;3.0984849445888667;0.39618597030310065
9888;2019-06-20 13:50:45.096;767;759;237;236;212;50;36;-6;-19;30;754;278;-21;53;243;185;255;693;279;38;36;-234;751;370;374;145;374;307;752;0.0;-1.0;1835.0;482.0;0.0;100;99;95;1;0;0;1;0;0;0;1;1;1;1;0;28849.546875;14377.775390625;8026.849609375;4549.78857421875;676.0;255635;465.0;0.0;Calculated values ==>;1561031445.096;349.86;349.06000000000006;296.86;296.76000000000005;294.36;278.16;275.4277932560699;276.76000000000005;272.56;271.26000000000005;276.16;348.56000000000006;300.96000000000004;271.06;278.46000000000004;297.46000000000004;291.66;298.66;342.46000000000004;276.96000000000004;276.76000000000005;319.66;340.76;249.76000000000002;243.61107973660833;268.43790593516167;275.4277932560699;301.06;7509999.999999999;3700000.0;3740000.0;1450000.0;3740000.0;3070000.0;7520000.0;0.0;0.0;0.30583333333333335;0.08033333333333334;0.0;0.0;0.0;14377.775390625;8026.849609375;4549.78857421875;28849.546875;491629.7559876771;490346.976414795;260644.43714927344;260283.36175271086;252100.17896036737;429467.9694778635;430996.8570958988;437828.56808052456;471038.1348384378;528753.9426178363;476801.9437264687;437514.20447033056;448441.18314597476;463273.41948611854;455908.8904892743;267573.4609230567;480268.2218647633;431382.7989323331;430996.8570958988;195261.2709748474;283520.3318566784;443746.6685796996;199941.02479337144;265332.5351617351;273.21848240129833;2914823.343845818;1525505.588555155;361745.6956602298;560349.012092272;0;8;9;42;28;27;0;22;177;171;2145099342174.4783;819671673929.9886;1804573806529.742;72753.94032198767;19585.72005083503;-0.0;0.0;6732998.4192191325;1441088.1633180676;0.0;1321873.704172099;3.4257714462444606;0.42019323796050134
9889;2019-06-20 13:51:45.107;778;769;242;241;215;59;41;9;-19;36;752;281;-21;31;243;185;255;691;285;41;41;-238;734;377;382;143;382;308;734;-2.0;-1.0;1642.0;458.0;0.0;100;99;98;1;0;0;1;0;0;0;1;1;1;1;0;28360.337890625;14286.3427734375;7712.044921875;4572.552734375;682.0;255636;460.0;0.0;Calculated values ==>;1561031505.107;350.96000000000004;350.06000000000006;297.36;297.26000000000005;294.66;279.06;276.14872888175563;277.26000000000005;274.06;271.26000000000005;276.76000000000005;348.36;301.26000000000005;271.06;276.26000000000005;297.46000000000004;291.66;298.66;342.26;277.26000000000005;277.26000000000005;319.16;341.36;249.36;243.1966462407574;268.5567601203482;276.14872888175563;301.66;7340000.000000001;3770000.0000000005;3820000.0000000005;1430000.0;3820000.0000000005;3080000.0;7340000.000000001;0.0;0.0;0.27366666666666667;0.07633333333333334;0.0;0.0;0.0;14286.3427734375;7712.044921875;4572.552734375;28360.337890625;494898.721146591;493601.0829655072;263422.0242027695;263036.98967611813;253736.21765997756;428973.91024759493;429832.20972760516;437601.09044165985;471897.7078724963;528467.5704421921;477027.005850375;437285.26766895736;445126.96148863033;462068.9259055506;454735.60108706815;268679.07389600435;481959.2265380273;429832.20972760516;429832.20972760516;193171.6564234249;286033.001929769;443700.46768907615;201272.7429237684;265332.5351617351;273.77445390689206;2915300.180290765;1525744.4999995476;361821.7291082432;560480.1935925743;0;8;9;42;28;27;0;22;177;171;2145326183755.0696;819758089770.2139;1804758340355.223;64675.19110406296;18505.316323751824;-0.0;0.0;6734143.871945174;1441405.6468166555;0.0;1321873.704172099;3.130506714578979;0.3941207883162563
9890;2019-06-20 13:52:48.107;774;765;258;258;231;65;46;2;-17;41;753;283;-19;45;243;189;255;675;279;45;45;-242;729;374;379;142;378;309;724;-2.0;-1.0;1640.0;368.0;3.0;0;98;98;1;0;0;1;1;0;0;1;1;1;1;0;41999.9375;14399.884765625;20756.927734375;4579.31689453125;693.0;255637;455.0;0.0;Calculated values ==>;1561031568.107;350.56000000000006;349.66;298.96000000000004;298.96000000000004;296.26000000000005;279.66;275.84098080016133;277.76000000000005;273.36;271.46000000000004;277.26000000000005;348.46000000000004;301.46000000000004;271.26000000000005;277.66;297.46000000000004;292.06;298.66;340.66;277.66;277.66;318.66;342.46000000000004;248.96000000000004;242.98782864720522;268.67533136820026;275.84098080016133;301.06;7290000.000000001;3740000.0;3790000.0;1420000.0;3779999.9999999995;3090000.0;7240000.000000001;0.0;0.0;0.2733333333333333;0.06133333333333334;0.0005;0.0005;0.0;14399.884765625;20756.927734375;4579.31689453125;41999.9375;494809.136856731;494004.6623602661;270721.36020665977;270721.36020665977;259785.56947018285;429187.4505931623;431614.6898178875;437688.5006598165;472522.5091947854;528495.4506134242;477135.4625344398;437372.52749135875;446936.61044061894;462673.6495054683;455811.5958530647;269026.8475400518;480599.9339198027;431421.4179086137;431421.4179086137;191082.09718829524;290640.09048841946;443459.8248806376;201324.51798685166;270721.36020665977;273.7817535980895;2915915.832700433;1525995.5044905145;361901.8079674961;560729.2971033165;0;8;9;42;29;27;0;22;177;171;2145565898755.0696;819847864770.2139;1804952695355.223;64606.155263943714;14850.965489485538;-0.0;80.35002885097695;6735275.083725895;1441697.5142825213;0.0;1321874.4072348515;2.0016411259529145;0.2404142163296348
9891;2019-06-20 13:53:45.138;768;760;263;263;229;37;37;-17;-25;39;755;279;-27;32;242;178;255;682;266;40;37;-239;739;351;357;143;355;300;735;534.0;0.0;1186.0;353.0;0.0;0;99;88;1;0;0;1;1;0;0;1;1;1;1;0;42386.3359375;13606.970703125;21313.49609375;4441.54248046875;711.0;255638;449.0;0.0;Calculated values ==>;1561031625.138;349.96000000000004;349.16;299.46000000000004;299.46000000000004;296.06;276.86;273.4187578820637;276.86;271.46000000000004;270.66;277.06;348.66;301.06;270.46000000000004;276.36;297.36;290.96000000000004;298.66;341.36;277.16;276.86;318.06;344.26;249.26000000000002;243.1966462407574;267.5978703862781;273.4187578820637;299.76000000000005;7390000.000000001;3510000.0;3570000.0000000005;1430000.0;3550000.0;3000000.0;7350000.0;0.089;0.0;0.19766666666666666;0.05883333333333333;0.0;0.089;0.0;13606.970703125;21313.49609375;4441.54248046875;42386.3359375;492964.4604640744;492195.532871612;272122.9895960071;272122.9895960071;258544.83473723568;430735.4089219946;435458.00827567605;438474.17998885084;472193.81962526246;529394.6861480676;477794.2012728798;438165.9764317512;446827.4400790702;465928.4623088799;458043.7097154469;268342.1206351162;480450.9089402854;435981.958921699;435458.00827567605;188574.69595719432;298180.4796168596;443591.17967610323;195786.20200867899;195786.20200867899;271.48092882022905;2916584.2540270835;1526217.346014321;361973.2619438994;561062.5357612455;0;8;9;42;29;27;0;22;177;171;2145775772834.6975;819929133945.0698;1805126354749.915;47971.32364741397;14579.192852766791;-0.0;21330.790757762737;6736166.806807619;1441930.6297488327;0.0;1322044.0042859677;2.1310219879000045;0.1915200056299962
9892;2019-06-20 13:54:45.128;788;779;250;248;218;28;33;-25;-30;31;751;277;-32;28;241;171;255;686;255;41;33;-244;712;345;351;140;349;297;707;133.0;-2.0;1221.0;467.0;0.0;0;95;76;1;0;0;1;1;0;0;1;1;1;1;0;39585.26171875;12262.8125;20505.103515625;4388.078125;732.0;255639;442.0;0.0;Calculated values ==>;1561031685.128;351.96000000000004;351.06000000000006;298.16;297.96000000000004;294.96000000000004;275.96000000000004;272.7676641592781;276.46000000000004;270.66;270.16;276.26000000000005;348.26;300.86;269.96000000000004;275.96000000000004;297.26000000000005;290.26000000000005;298.66;341.76;277.26000000000005;276.46000000000004;317.36;346.36;248.76000000000002;242.56692532238324;267.23344911666527;272.7676641592781;298.66;7120000.0;3450000.0;3510000.0;1400000.0;3490000.0;2970000.0;7070000.0;0.022166666666666668;0.0;0.20350000000000001;0.07783333333333334;0.0;0.022166666666666668;0.0;12262.8125;20505.103515625;4388.078125;39585.26171875;498417.309401372;497630.42330688966;268432.67298971885;267554.0059469474;255862.6128011196;431113.4868728058;436189.31740446365;438378.49729393894;471801.8942764967;529207.4310226231;477936.19748684554;438071.4457414646;446842.85426403047;466660.15642007784;458059.3903562432;270301.8198541872;484160.69621396065;437550.91565276554;436189.31740446365;185649.48583044452;306980.0860723078;443634.50970501517;191844.74592123786;191844.74592123786;269.85310131914133;2917267.2368248864;1526432.8916107935;362046.82985226135;561410.9660099907;0;8;9;42;29;27;0;22;177;171;2145988137434.7312;820014019795.0834;1805305424899.9436;50169.61840434467;19597.636614504;-0.0;5416.304667878172;6736984.51168465;1442215.3891932864;0.0;1322266.8595991398;2.0234570874938287;0.22563912610043774
9893;2019-06-20 13:55:45.099;795;785;251;249;210;20;30;-33;-33;24;747;273;-35;38;241;163;255;674;250;40;31;-248;716;336;341;138;340;294;713;762.0;-1.0;910.0;393.0;0.0;0;90;59;1;0;0;1;1;0;0;1;1;1;0;0;38141.109375;10957.47265625;20782.943359375;4329.30712890625;747.0;255640;435.0;0.0;Calculated values ==>;1561031745.099;352.66;351.66;298.26000000000005;298.06;294.16;275.16;271.77519066394296;276.16;269.86;269.86;275.56;347.86;300.46000000000004;269.66;276.96000000000004;297.26000000000005;289.46000000000004;298.66;340.56000000000006;277.16;276.26000000000005;316.66;347.86;248.36;242.14157278889297;266.86631818009863;271.77519066394296;298.16;7159999.999999999;3360000.0;3410000.0;1380000.0;3400000.0;2940000.0;7130000.0;0.127;0.0;0.15166666666666667;0.0655;0.0;0.127;0.0;10957.47265625;20782.943359375;4329.30712890625;38141.109375;499020.7643217336;497902.6323550366;268433.208111181;267563.98912939534;252846.9143389311;431660.74602318485;437996.8995253602;438591.3684654617;471379.3427040597;529021.1617162018;477848.5170068832;438286.6576737402;448789.76673252665;467934.25541798363;458428.9254858772;269987.7242443996;481679.3640143051;439629.34470787446;438161.7599792967;182724.36793118677;313267.23492439475;443592.7599753338;191376.10283896278;191376.10283896278;269.6296590745287;2917914.6435189773;1526626.3004608057;362119.4396176335;561754.866767953;0;8;9;42;29;27;0;22;177;171;2146195637094.5793;820097379485.0223;1805482639204.814;37494.315286685676;16520.191042432303;-0.0;31341.77845682241;6737714.69137403;1442516.2256156239;0.0;1322573.0289048979;2.366424728127745;0.1780313969664651
9894;2019-06-20 13:56:45.119;797;774;256;254;227;28;22;-28;-31;19;745;271;-33;20;239;165;255;642;248;27;22;-253;663;351;355;134;355;300;663;-2.0;-1.0;1430.0;444.0;0.0;99;74;59;1;0;0;1;0;0;0;1;1;1;0;0;23853.833984375;10119.9736328125;6893.2978515625;4330.48291015625;763.0;255641;426.0;0.0;Calculated values ==>;1561031805.119;352.86;350.56000000000006;298.76000000000005;298.56;295.86;275.96000000000004;273.4187578820637;275.36;270.36;270.06;275.06;347.66;300.26000000000005;269.86;275.16;297.06;289.66;298.66;337.36;275.86;275.36;315.76000000000005;349.46000000000004;247.86;241.2770596917726;267.5978703862781;273.4187578820637;297.96000000000004;6630000.0;3510000.0;3550000.0;1340000.0;3550000.0;3000000.0;6630000.0;0.0;0.0;0.23833333333333334;0.07400000000000001;0.0;0.0;0.0;10119.9736328125;6893.2978515625;4330.48291015625;23853.833984375;504164.6431649166;501077.6915986119;275872.6336042267;274655.12810724555;261571.50778060098;430735.4089219946;433277.52179295913;437545.9146967623;471421.5176682964;528351.6062825853;476867.14884319564;437234.0109585765;445129.6953370489;465539.2008351387;456261.25946858723;275256.61988952284;482459.7187471062;434175.5540581689;433277.52179295913;178963.62700411686;319975.17213553557;443836.1789812497;194121.0975407616;191376.10283896278;270.8059673260496;2918431.440254984;1526802.0043949538;362191.6285895751;561985.578989752;0;8;9;42;29;27;0;22;177;171;2146404506694.513;820179006684.9963;1805660898604.7573;58016.24808884683;18478.91602659612;-0.0;0.0;6738510.87804236;1442807.9820608483;0.0;1322834.2974524507;3.583960099121209;0.4082561692007998
