;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9895;2019-06-20 13:57:45.090;775;745;254;253;229;37;24;-26;-27;18;749;270;-28;39;237;173;255;537;251;27;24;-262;651;354;359;130;359;301;652;-2.0;0.0;1459.0;361.0;0.0;99;45;61;1;0;0;1;0;0;0;1;1;1;0;0;23531.927734375;10117.736328125;6656.5146484375;4191.76318359375;779.0;255642;417.0;0.0;Calculated values ==>;1561031865.09;350.66;347.66;298.56;298.46000000000004;296.06;276.86;273.7412296467126;275.56;270.56;270.46000000000004;274.96000000000004;348.06000000000006;300.16;270.36;277.06;296.86;290.46000000000004;298.66;326.86;275.86;275.56;314.86;351.06000000000006;246.96000000000004;240.39332010688793;267.7187500070086;273.7412296467126;298.26000000000005;6509999.999999999;3540000.0;3590000.0;1300000.0;3590000.0;3010000.0;6520000.0;0.0;0.0;0.24316666666666667;0.06016666666666667;0.0;0.0;0.0;10117.736328125;6656.5146484375;4191.76318359375;23531.927734375;502322.35391092725;498185.7340728055;276188.08667567174;275534.91772588104;263147.4438973734;430542.39183029096;432630.116712011;437940.2675631159;471854.2216366664;528692.118982801;476624.99436092103;437785.01000687695;447616.0868409365;464695.37349921046;456871.56176639436;392601.5979411981;467512.42436445877;433179.5611339069;432630.116712011;175203.01333496982;326684.87348024134;443656.1424610856;195853.81305645427;191376.10283896278;271.5196493093003;2918826.1307430333;1526970.57046484;362262.61298125767;562098.4395182024;0;8;9;42;29;27;0;22;177;171;2146618603164.3564;820258168404.9385;1805841111459.6255;58867.35618753656;14909.440152511985;-0.0;0.0;6739484.4372961;1443086.0838812583;0.0;1322834.2974524507;3.5188756325584167;0.39150025226135704
9896;2019-06-20 13:58:45.120;747;719;253;253;230;41;26;-29;-25;20;757;267;-26;13;236;180;255;467;253;29;26;-257;655;354;359;135;359;303;656;-1.0;-1.0;1520.0;360.0;0.0;99;47;63;1;0;0;1;0;0;0;1;1;1;1;0;23574.642578125;10324.2666015625;6692.89013671875;4208.9658203125;786.0;255643;410.0;0.0;Calculated values ==>;1561031925.12;347.86;345.06000000000006;298.46000000000004;298.46000000000004;296.16;277.26000000000005;273.7412296467126;275.76000000000005;270.26000000000005;270.66;275.16;348.86;299.86;270.56;274.46000000000004;296.76000000000005;291.16;298.66;319.86;276.06;275.76000000000005;314.16;351.76;247.46000000000004;241.49495122638035;267.9596281332873;273.7412296467126;298.46000000000004;6550000.0;3540000.0;3590000.0;1350000.0;3590000.0;3030000.0;6559999.999999999;0.0;0.0;0.2533333333333333;0.060000000000000005;0.0;0.0;0.0;10324.2666015625;6692.89013671875;4208.9658203125;23574.642578125;498170.59991184424;494224.89350501704;274971.94025700266;274971.94025700266;263305.0207382485;430542.39183029096;432996.96884297003;437798.07955487026;471386.32401312795;529374.0820662462;476022.120255456;437642.0229114993;443518.9199794291;464564.1698029545;457833.16231334955;276392.3234420417;454816.5320695362;433543.1123277296;432996.96884297003;172278.17009871884;329620.94006798224;443210.63101481955;196051.60307351983;191376.10283896278;271.59945164898494;2919218.8817728264;1527141.005664185;362332.6540592944;562209.7401805456;0;8;9;42;29;27;0;22;177;171;2146834110864.2537;820337708154.9005;1806022402059.539;61242.44070860877;14829.541676477984;-0.0;0.0;6740485.852727245;1443334.0326421394;0.0;1322834.2974524507;3.5838850065570615;0.3989517737897076
9897;2019-06-20 13:59:45.111;725;707;256;255;230;38;28;-29;-23;21;762;267;-24;41;236;182;256;510;268;29;28;-250;664;351;356;138;356;305;664;-2.0;0.0;1419.0;294.0;0.0;99;57;67;1;0;0;1;0;0;0;1;1;1;1;0;24560.27734375;10659.4384765625;6812.5625;4267.12841796875;782.0;255644;405.0;0.0;Calculated values ==>;1561031985.111;345.66;343.86;298.76000000000005;298.66;296.16;276.96000000000004;273.4187578820637;275.96000000000004;270.26000000000005;270.86;275.26000000000005;349.36;299.86;270.76000000000005;277.26000000000005;296.76000000000005;291.36;298.76000000000005;324.16;276.06;275.96000000000004;313.66;351.36;248.16000000000003;242.14157278889297;268.19934244402924;273.4187578820637;299.96000000000004;6640000.000000001;3510000.0;3560000.0;1380000.0;3560000.0;3050000.0;6640000.000000001;0.0;0.0;0.2365;0.049;0.0;0.0;0.0;10659.4384765625;6812.5625;4267.12841796875;24560.27734375;494263.8058980027;491741.6279835889;275734.9500296795;275124.5942070598;262764.6668450645;430735.4089219946;434107.6725091814;437656.05685647397;471084.70712553355;529743.8013911427;475767.67735946237;437499.1961693786;447135.984043247;465003.21838653134;458587.2860036269;275734.9500296795;461288.82269797823;434286.206695374;434107.6725091814;170189.03402730724;327943.14443680964;443376.2897593949;195901.23119679088;191376.10283896278;271.5273288373078;2919619.945938032;1527315.8436440493;362403.2775830355;562322.2687376983;0;8;9;42;29;27;0;22;177;171;2147048578689.881;820419595870.14;1806204774700.0725;57175.01626851505;12126.277869567597;-0.0;0.0;6741472.516849785;1443558.6307775723;0.0;1322834.2974524507;3.1878596828958687;0.3665505620663598
9898;2019-06-20 14:00:45.111;716;704;256;256;229;33;25;-26;-22;22;761;270;-24;20;236;182;256;567;277;26;25;-241;679;347;352;143;352;305;681;-1.0;-1.0;1339.0;376.0;0.0;84;79;70;1;0;0;1;0;0;0;1;1;1;1;0;25105.685546875;11195.87890625;6536.87939453125;4381.7236328125;777.0;255645;401.0;0.0;Calculated values ==>;1561032045.111;344.76;343.56000000000006;298.76000000000005;298.76000000000005;296.06;276.46000000000004;272.9856168485579;275.66;270.56;270.96000000000004;275.36;349.26;300.16;270.76000000000005;275.16;296.76000000000005;291.36;298.76000000000005;329.86;275.76000000000005;275.66;313.26000000000005;350.86;249.06000000000003;243.1966462407574;268.19934244402924;272.9856168485579;300.86;6790000.000000001;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3050000.0;6809999.999999999;0.0;0.0;0.22316666666666668;0.06266666666666666;0.0;0.0;0.0;11195.87890625;6536.87939453125;4381.7236328125;25105.685546875;491490.0158056279;489568.05585768574;273668.352726053;273668.352726053;261300.88069879147;430988.63858405815;434556.38421811117;437812.597326149;470513.52464679367;529639.2875359172;476118.9709272;437499.1961693786;444132.64570135507;465584.64511017455;459223.00561131124;273888.8885273714;468583.33800838725;434732.59635344753;434556.38421811117;168517.74571465285;325846.0620002231;443372.39799425285;193648.57937665225;191376.10283896278;270.59897823256836;2920033.8289621207;1527497.971288906;362475.3513501254;562433.5140868194;0;8;9;42;29;27;0;22;177;171;2147260978689.881;820503895870.14;1806387774700.0725;54489.27000572936;15649.359300036303;-0.0;0.0;6742403.052568737;1443790.0944206524;0.0;1322834.2974524507;3.1716153024240294;0.39002467966847204
9899;2019-06-20 14:01:45.132;717;708;254;254;227;32;25;-19;-22;21;756;275;-24;51;236;182;256;609;274;28;26;-245;682;352;357;141;357;305;682;-2.0;-1.0;1292.0;547.0;0.0;81;78;70;1;0;0;1;0;0;0;1;1;1;1;0;25070.876953125;11073.9013671875;6427.2138671875;4377.9521484375;770.0;255646;398.0;0.0;Calculated values ==>;1561032105.132;344.86;343.96000000000004;298.56;298.56;295.86;276.36;273.5264737036516;275.66;271.26000000000005;270.96000000000004;275.26000000000005;348.76;300.66;270.76000000000005;278.26000000000005;296.76000000000005;291.36;298.76000000000005;334.06;275.96000000000004;275.76000000000005;312.96000000000004;350.16;248.66000000000003;242.77792619122317;268.19934244402924;273.5264737036516;300.56;6820000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3050000.0;6820000.0;0.0;0.0;0.21533333333333332;0.09116666666666666;0.0;0.0;0.0;11073.9013671875;6427.2138671875;4377.9521484375;25070.876953125;491327.26339072397;490039.48314679676;272501.25164692797;272501.25164692797;260449.0583851877;430671.36484660726;433318.7079877765;437812.597326149;470683.2724168255;529116.5775126958;476703.3429675227;437499.1961693786;448535.7928194581;464857.1551205372;458427.4322495705;273559.96829064295;475211.98976255185;433860.36567593284;433499.7890287786;167264.2905471822;322910.4453824919;443329.28316699906;192784.18546249587;191376.10283896278;270.2631431668535;2920452.113330623;1527683.6177444272;362548.37419724546;562541.5860091075;0;8;9;42;29;27;0;22;177;171;2147473753134.5566;820589125690.01;1806570838749.7932;52762.784687973304;22841.361407393873;-0.0;0.0;6743297.132508314;1444110.9626906603;0.0;1322834.2974524507;3.45554702001418;0.44738308810254923
9900;2019-06-20 14:02:45.132;722;715;251;251;224;34;26;-18;-22;22;753;275;-23;27;237;183;256;636;269;28;26;-241;707;350;354;143;354;305;709;-2.0;-1.0;1216.0;537.0;2.0;59;92;73;1;0;0;1;0;0;0;1;1;1;1;0;25026.55859375;11818.052734375;5891.13916015625;4484.7255859375;765.0;255647;397.0;0.0;Calculated values ==>;1561032165.132;345.36;344.66;298.26000000000005;298.26000000000005;295.56;276.56;273.3108153835814;275.76000000000005;271.36;270.96000000000004;275.36;348.46000000000004;300.66;270.86;275.86;296.86;291.46000000000004;298.76000000000005;336.76000000000005;275.96000000000004;275.76000000000005;312.86;349.66;249.06000000000003;243.1966462407574;268.19934244402924;273.3108153835814;300.06;7070000.0;3500000.0;3540000.0;1430000.0;3540000.0;3050000.0;7090000.000000001;0.0;0.0;0.20266666666666666;0.0895;0.0003333333333333333;0.0003333333333333333;0.0;11818.052734375;5891.13916015625;4484.7255859375;25026.55859375;489488.6083103521;488256.59415416623;268727.91504887695;268727.91504887695;257931.65411543034;430799.1582183253;434243.5176279555;437812.597326149;470513.52464679367;528802.8376560764;476703.3429675227;437656.05685647397;445143.9216850511;465424.41340235074;458882.002038489;271178.2974399993;476227.6838328306;434598.2514892846;434243.5176279555;166846.47414792277;320813.78693149507;443372.39799425285;192078.61578634547;268727.91504887695;269.9663877920491;2920869.5919601806;1527874.3840286068;362622.2298450319;562644.238951002;0;8;9;42;29;27;0;22;177;171;2147687053134.5566;820674325690.01;1806753838749.7932;49802.08692540018;22490.79350760771;-0.0;55.171867526359506;6744151.839771759;1444488.7306482852;0.0;1322834.7572180135;3.2598144227670707;0.41842482082225546
9901;2019-06-20 14:03:45.123;732;725;246;247;221;37;28;-14;-21;22;749;277;-23;49;237;184;256;658;260;31;28;-240;710;356;361;143;360;306;711;-2.0;-1.0;1225.0;540.0;0.0;74;99;75;1;0;0;1;0;0;0;1;1;1;1;0;25457.74609375;12079.5556640625;6657.33935546875;4529.82666015625;759.0;255648;395.0;0.0;Calculated values ==>;1561032225.123;346.36;345.66;297.76000000000005;297.86;295.26000000000005;276.86;273.955091788801;275.96000000000004;271.76000000000005;271.06;275.36;348.06000000000006;300.86;270.86;278.06;296.86;291.56;298.76000000000005;338.96000000000004;276.26000000000005;275.96000000000004;312.66;349.06000000000006;249.16000000000003;243.1966462407574;268.3187672390254;273.955091788801;299.16;7100000.0;3560000.0;3610000.0;1430000.0;3600000.0;3060000.0;7109999.999999999;0.0;0.0;0.20416666666666666;0.09000000000000001;0.0;0.0;0.0;12079.5556640625;6657.33935546875;4529.82666015625;25457.74609375;490636.5502797165;489514.80989321886;266421.2772677406;266845.28254798823;256755.891360437;430412.23801567365;432857.16687699256;437742.05038880615;470513.52464679367;528307.3450254627;476810.94544936187;437427.84448784514;448069.6469006501;464548.7096429471;458058.41051450267;270926.7954023471;479440.7739452803;433406.2193873385;432857.16687699256;166010.84420003442;318298.0250993184;443481.8232190328;193701.9365621201;268727.91504887695;270.6529674155505;2921290.231393421;1528073.500893041;362697.3398454803;562748.793919591;0;8;9;42;29;27;0;22;177;171;2147901520959.3315;820760112819.92;1806937111254.6008;49824.8565729484;22480.189799122145;-0.0;0.0;6744981.939766361;1444863.4326283857;0.0;1322835.216914611;3.1076594015905075;0.3886138644788488
9902;2019-06-20 14:04:45.113;743;736;243;243;216;40;30;-8;-21;23;746;276;-23;36;237;184;256;676;259;33;30;-241;728;359;364;143;364;302;727;-1.0;0.0;1428.0;412.0;0.0;79;99;73;1;0;0;1;0;0;0;1;1;1;1;0;25733.986328125;12170.4951171875;6986.59619140625;4473.37744140625;753.0;255649;394.0;0.0;Calculated values ==>;1561032285.113;347.46000000000004;346.76;297.46000000000004;297.46000000000004;294.76000000000005;277.16;274.27422755570615;276.16;272.36;271.06;275.46000000000004;347.76;300.76000000000005;270.86;276.76000000000005;296.86;291.56;298.76000000000005;340.76;276.46000000000004;276.16;312.56;348.46000000000004;249.06000000000003;243.1966462407574;267.8393353686513;274.27422755570615;299.06;7280000.0;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;7270000.0;0.0;0.0;0.238;0.06866666666666667;0.0;0.0;0.0;12170.4951171875;6986.59619140625;4473.37744140625;25733.986328125;490413.1692628538;489486.3568590645;264205.82763657614;264205.82763657614;254343.2969120715;430214.79039162316;432462.45113937603;438642.8229465016;470612.52513297374;528301.8751473622;477196.74074803945;438334.26632045925;447005.8663255856;463959.1484052212;457573.9684186735;269532.66198509524;480417.1417624158;433017.6092021058;432462.45113937603;165593.03060630985;315782.5089487807;443372.39799425285;196658.66138708877;268727.91504887695;271.8632778557022;2921716.758064043;1528275.5509689574;362772.35404188844;562862.4744325893;0;8;9;42;29;27;0;22;177;171;2148118984709.3662;820845898519.9337;1807119480854.63;57592.230451140254;16941.009913691934;-0.0;0.0;6745876.932967972;1445191.8878743784;0.0;1322835.216914611;3.1541160335565577;0.36794426752433135
9903;2019-06-20 14:05:45.134;755;748;243;242;215;43;33;-1;-21;25;744;276;-23;33;236;183;256;689;256;35;33;-242;754;353;358;142;358;308;755;-2.0;-1.0;1214.0;278.0;2.0;64;99;84;1;0;0;1;0;0;0;1;1;1;1;0;26546.236328125;13517.7109375;6598.974609375;4579.1845703125;749.0;255650;393.0;0.0;Calculated values ==>;1561032345.134;348.66;347.96000000000004;297.46000000000004;297.36;294.66;277.46000000000004;273.6339639331285;276.46000000000004;273.06;271.06;275.66;347.56000000000006;300.76000000000005;270.86;276.46000000000004;296.76000000000005;291.46000000000004;298.76000000000005;342.06000000000006;276.66;276.46000000000004;312.46000000000004;348.06000000000006;248.96000000000004;242.98782864720522;268.5567601203482;273.6339639331285;298.76000000000005;7540000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3080000.0;7550000.0;0.0;0.0;0.20233333333333334;0.04633333333333333;0.0003333333333333333;0.0003333333333333333;0.0;13517.7109375;6598.974609375;4579.1845703125;26546.236328125;489549.6502524732;488399.89582619927;262700.2291151861;262329.37918837153;252972.9793001232;430607.02586249536;434509.0152533873;437285.26766895736;470944.3282388252;527628.8974851285;476441.6917674163;436968.1147638701;445415.2873379444;464710.80611794995;458403.38794786204;267792.77765824134;479298.21709624113;434864.4174955049;434509.0152533873;165175.21790254305;314105.63291466556;443459.8248806376;196062.75032385235;262700.2291151861;271.6001124048263;2922152.5790712275;1528489.6942772048;362847.8184621433;562975.7271474544;0;8;9;42;29;27;0;22;177;171;2148335660519.8965;820931428445.143;1807302544905.078;48807.35600949291;11462.731121131048;-0.0;57.26959537940039;6746763.906522775;1445428.6685611592;0.0;1322835.6943282767;2.4428115486409827;0.27328345463380804
9904;2019-06-20 14:06:45.124;771;762;249;248;215;39;31;0;-23;26;744;274;-24;41;236;182;256;707;252;34;31;-242;760;360;365;141;365;302;761;-1.0;-1.0;1426.0;357.0;0.0;86;99;76;1;0;0;1;0;0;0;1;1;1;1;0;27254.794921875;13023.6640625;7593.54833984375;4506.900390625;744.0;255651;391.0;0.0;Calculated values ==>;1561032405.124;350.26;349.36;298.06;297.96000000000004;294.66;277.06;274.38016830617;276.26000000000005;273.16;270.86;275.76000000000005;347.56000000000006;300.56;270.76000000000005;277.26000000000005;296.76000000000005;291.36;298.76000000000005;343.86;276.56;276.26000000000005;312.26000000000005;347.56000000000006;248.96000000000004;242.77792619122317;267.8393353686513;274.38016830617;298.36;7600000.0;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;7609999.999999999;0.0;0.0;0.23766666666666666;0.0595;0.0;0.0;0.0;13023.6640625;7593.54833984375;4506.900390625;27254.794921875;491324.95607767254;489885.9184245115;264646.05860298465;264266.78351698467;252764.63652995563;430148.3826014536;432392.4233332471;438334.26632045925;471176.58799080667;528092.9125784225;476964.29893631284;438179.53515710204;447705.9326627795;463678.2282813929;457134.9086187424;267427.5917809995;481470.0746202352;432949.0678229144;432392.4233332471;164339.59507360373;312009.6876057385;443656.0506723932;197509.1786294155;262700.2291151861;272.208717646219;2922600.8462747275;1528710.8355392192;362923.52321726736;563093.9784602126;0;8;9;42;29;27;0;22;177;171;2148552524369.931;821016314295.1565;1807485514405.107;57236.09584123807;14645.738886557172;-0.0;0.0;6747647.4546724325;1445646.2028828273;0.0;1322836.1714953638;2.861069575675211;0.31983471109932265
9905;2019-06-20 14:07:45.135;787;774;244;243;217;48;34;5;-25;27;743;273;-27;17;236;185;256;706;251;36;34;-235;726;367;372;140;372;302;727;-1.0;-1.0;1425.0;361.0;0.0;99;99;72;1;0;0;1;0;0;0;1;1;1;1;0;25998.916015625;12242.19921875;7571.154296875;4502.5517578125;739.0;255652;390.0;0.0;Calculated values ==>;1561032465.135;351.86;350.56000000000006;297.56;297.46000000000004;294.86;277.96000000000004;275.1157276137837;276.56;273.66;270.66;275.86;347.46000000000004;300.46000000000004;270.46000000000004;274.86;296.76000000000005;291.66;298.76000000000005;343.76;276.76000000000005;276.56;312.16;347.06000000000006;249.66000000000003;242.56692532238324;267.8393353686513;275.1157276137837;298.26000000000005;7259999.999999999;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3020000.0;7270000.0;0.0;0.0;0.2375;0.06016666666666667;0.0;0.0;0.0;12242.19921875;7571.154296875;4502.5517578125;25998.916015625;496951.2631451992;495003.1287327245;264602.42702208896;264205.82763657614;254684.748824282;429675.2189834977;431139.6091402235;438024.4983934438;471408.2891495208;527988.4168575022;476847.9978563266;437713.4967235476;444301.04523409;462631.00843426894;456405.4287182841;269678.8210809896;485012.3523229097;431523.42560423893;431139.6091402235;163921.7849024954;309913.9067706182;444609.3169452433;199424.6759542481;262700.2291151861;273.001138456258;2923044.708558436;1528921.423000233;362998.61574950913;563220.3741503082;0;8;9;42;29;27;0;22;177;171;2148773664904.6287;821100629750.0413;1807666747624.8591;56667.45782930899;14751.942566291544;-0.0;0.0;6748596.824971041;1445891.2284743905;0.0;1322836.1714953638;2.9371475004723973;0.3280332610208714
9906;2019-06-20 14:08:45.105;786;772;242;240;218;60;41;12;-24;32;742;272;-26;46;234;188;256;659;256;40;40;-225;694;377;382;139;382;304;694;-1.0;0.0;1639.0;501.0;0.0;99;98;73;1;0;0;1;0;0;0;1;1;1;1;0;24674.87109375;11698.8369140625;7033.54443359375;4530.03759765625;734.0;255653;388.0;0.0;Calculated values ==>;1561032525.105;351.76;350.36;297.36;297.16;294.96000000000004;279.16;276.14872888175563;277.26000000000005;274.36;270.76000000000005;276.36;347.36;300.36;270.56;277.76000000000005;296.56;291.96000000000004;298.76000000000005;339.06000000000006;277.16;277.16;311.96000000000004;346.56000000000006;250.66000000000003;242.35481222062532;268.0796299477929;276.14872888175563;298.76000000000005;6940000.000000001;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;3040000.0;6940000.000000001;0.0;0.0;0.27316666666666667;0.08349999999999999;0.0;0.0;0.0;11698.8369140625;7033.54443359375;4530.03759765625;24674.87109375;499827.2980801351;497889.2822702913;265869.00386764796;265017.0488909985;256442.8608956148;428973.91024759493;429832.20972760516;437727.04723144654;472032.3497595296;527729.1532524921;476479.3261594255;437413.810930519;448026.5480966273;460832.70322121505;455167.12573881476;272345.75286420056;481523.69764827244;429631.60925427015;429631.60925427015;163086.1669317865;307818.28838856175;445875.59854550305;201298.81348369198;262700.2291151861;273.78471983209903;2923466.7789771026;1529120.831880451;363073.8496917183;563342.0191202088;0;8;9;42;29;27;0;22;177;171;2148999751804.7366;821184287900.0812;1807848456724.9458;64584.312518761624;20422.161552661222;-0.0;0.0;6749606.75117538;1446184.1994500877;0.0;1322836.1714953638;3.6542405272325347;0.4267262403491637
9907;2019-06-20 14:09:45.106;766;758;262;262;238;65;44;16;-19;37;744;273;-21;15;234;190;256;609;270;44;44;-218;672;378;383;138;383;309;671;-1.0;-1.0;1560.0;479.0;0.0;99;96;87;1;0;0;1;0;0;0;1;1;1;1;0;25908.81640625;12194.2470703125;6728.80615234375;4596.7724609375;729.0;255654;387.0;0.0;Calculated values ==>;1561032585.106;349.76;348.96000000000004;299.36;299.36;296.96000000000004;279.66;276.25090830309495;277.56;274.76000000000005;271.26000000000005;276.86;347.56000000000006;300.46000000000004;271.06;274.66;296.56;292.16;298.76000000000005;334.06;277.56;277.56;311.86;346.06000000000006;251.36;242.14157278889297;268.67533136820026;276.25090830309495;300.16;6720000.0;3779999.9999999995;3829999.9999999995;1380000.0;3829999.9999999995;3090000.0;6709999.999999999;0.0;0.0;0.26;0.07983333333333334;0.0;0.0;0.0;12194.2470703125;6728.80615234375;4596.7724609375;25908.81640625;499147.09376765875;498145.6914536538;278575.6107716617;278575.6107716617;265758.32488906436;428902.12800615287;430160.1069456798;437372.52749135875;472654.2065195329;527551.4135780502;475962.8080554078;437055.2244796515;442581.67753276543;460678.0526845173;455286.4469727271;274704.2552433368;476537.9183650053;430160.1069456798;430160.1069456798;162668.35908569003;305722.83045113535;446810.05259020854;201607.8893868238;262700.2291151861;273.9106887877435;2923888.3167312723;1529319.9442318974;363149.9077097272;563456.7072863907;0;8;9;42;29;27;0;22;177;171;2149229255629.4592;821267389284.9808;1808032359789.7236;61298.805907179085;19575.306029070216;-0.0;0.0;6750655.794644763;1446517.5172347366;0.0;1322836.1714953638;3.438550651872519;0.4201308906109932
9908;2019-06-20 14:10:45.116;739;736;265;265;246;55;45;17;-18;41;750;274;-19;44;234;193;256;558;279;45;45;-210;669;367;372;139;372;308;669;-1.0;-1.0;1404.0;577.0;0.0;99;99;93;1;0;0;1;0;0;0;1;1;1;1;0;27347.572265625;12620.171875;6799.72119140625;4601.05810546875;727.0;255655;387.0;0.0;Calculated values ==>;1561032645.116;347.06000000000006;346.76;299.66;299.66;297.76000000000005;278.66;275.1157276137837;277.66;274.86;271.36;277.26000000000005;348.16;300.56;271.26000000000005;277.56;296.56;292.46000000000004;298.76000000000005;328.96000000000004;277.66;277.66;311.86;345.86;252.16000000000003;242.35481222062532;268.5567601203482;275.1157276137837;301.06;6690000.000000001;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3080000.0;6690000.000000001;0.0;0.0;0.23399999999999999;0.09616666666666666;0.0;0.0;0.0;12620.171875;6799.72119140625;4601.05810546875;27347.572265625;495717.00751610106;495300.5509650672;281093.3879830778;281093.3879830778;269686.69843486045;429675.2189834977;433219.5959970978;437758.51091407164;472915.35137376806;528257.9626010839;476207.17442247114;437601.09044165985;446986.31847657415;462361.1786205426;457524.2444007144;275077.0418494517;468683.97654537496;433219.5959970978;433219.5959970978;162668.35908569003;304884.691753025;447475.28000324115;197431.6352795521;262700.2291151861;272.20528558565155;2924332.1939373403;1529526.7655208795;363226.56907253305;563569.4638038587;0;8;9;42;29;27;0;22;177;171;2149455793379.4233;821350503134.9677;1808217490639.694;56236.48889847757;24045.86383426143;-0.0;0.0;6751635.418678119;1446881.087568498;0.0;1322836.1714953638;3.3421804223447165;0.43814598383920156
9909;2019-06-20 14:11:45.087;722;722;261;261;241;45;42;18;-20;40;755;275;-22;18;234;194;256;560;276;43;42;-198;670;363;368;140;368;306;670;-2.0;-1.0;1331.0;346.0;0.0;99;99;92;1;0;0;1;0;0;0;1;1;1;1;0;27602.724609375;12642.4833984375;6845.35498046875;4561.49169921875;725.0;255656;387.0;0.0;Calculated values ==>;1561032705.087;345.36;345.36;299.26000000000005;299.26000000000005;297.26000000000005;277.66;274.69669130483857;277.36;274.96000000000004;271.16;277.16;348.66;300.66;270.96000000000004;274.96000000000004;296.56;292.56;298.76000000000005;329.16;277.46000000000004;277.36;311.86;345.66;253.36;242.56692532238324;268.3187672390254;274.69669130483857;300.76000000000005;6700000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3060000.0;6700000.0;0.0;0.0;0.22183333333333335;0.057666666666666665;0.0;0.0;0.0;12642.4833984375;6845.35498046875;4561.49169921875;27602.724609375;493246.1233810428;493246.1233810428;278062.85632429644;278062.85632429644;267202.126749535;429947.3805835815;433667.60643972526;437898.67151236854;472686.4266018815;528935.3484124116;476577.23656929575;437585.1090581189;443639.0469653982;462963.65795648436;458307.65034547617;274951.0725846754;468879.47572119924;433850.6589431533;433667.60643972526;162668.35908569003;304046.57827927166;448565.20322251983;198825.23417268138;262700.2291151861;272.74631923348204;2924789.891750046;1529737.1858956427;363302.88674946845;563683.1178125399;0;8;9;42;29;27;0;22;177;171;2149677686079.261;821434162679.9065;1808401601609.5593;53034.45751652061;14401.671548540684;-0.0;0.0;6752545.569778488;1447201.328838325;0.0;1322836.1714953638;2.804075159099772;0.3411947134094924
9910;2019-06-20 14:12:45.097;717;720;257;256;232;40;41;20;-22;37;755;275;-24;45;234;193;256;594;273;40;41;-177;692;359;364;137;364;304;693;-1.0;-1.0;1476.0;232.0;0.0;100;91;90;1;0;0;1;0;0;0;1;1;1;1;0;27730.412109375;12907.361328125;7280.24169921875;4484.78759765625;723.0;255657;388.0;0.0;Calculated values ==>;1561032765.097;344.86;345.16;298.86;298.76000000000005;296.36;277.16;274.27422755570615;277.26000000000005;275.16;270.96000000000004;276.86;348.66;300.66;270.76000000000005;277.66;296.56;292.46000000000004;298.76000000000005;332.56;277.16;277.26000000000005;311.96000000000004;345.46000000000004;255.46000000000004;241.92719264551067;268.0796299477929;274.27422755570615;300.46000000000004;6920000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6930000.0;0.0;0.0;0.246;0.03866666666666666;0.0;0.0;0.0;12907.361328125;7280.24169921875;4484.78759765625;27730.412109375;490305.546913089;490635.2231400789;272950.18121925025;272441.4103464015;261803.54129264315;430214.79039162316;434473.7075064044;438039.0146135774;472785.1150065333;529088.6247878366;476829.26291018096;437727.04723144654;447886.92588112364;463561.2209818517;458809.3534931262;272537.99599930854;471455.5432449939;434293.55171347444;434473.7075064044;163086.1669317865;303208.48990285693;451300.2171018968;199839.7577906749;262700.2291151861;273.13182121537034;2925251.078074208;1529950.1367542257;363378.2849745406;563800.8507370695;0;8;9;42;29;27;0;22;177;171;2149897322679.226;821517276529.8933;1808584632109.5303;58597.01717843401;9723.137760033913;-0.0;0.0;6753475.98711118;1447402.4024225443;0.0;1322836.1714953638;2.7690934363385358;0.3148312404936937
9911;2019-06-20 14:13:45.128;723;727;251;250;227;42;41;21;-24;36;754;275;-25;22;235;191;256;632;280;42;41;-155;691;363;368;135;368;304;691;-2.0;-1.0;1418.0;330.0;0.0;100;80;88;1;0;0;1;0;0;0;1;1;1;0;0;27180.212890625;12706.0322265625;7264.50830078125;4423.31689453125;720.0;255658;388.0;0.0;Calculated values ==>;1561032825.128;345.46000000000004;345.86;298.26000000000005;298.16;295.86;277.36;274.69669130483857;277.26000000000005;275.26000000000005;270.76000000000005;276.76000000000005;348.56000000000006;300.66;270.66;275.36;296.66;292.26000000000005;298.76000000000005;336.36;277.36;277.26000000000005;311.96000000000004;345.16;257.66;241.49495122638035;268.0796299477929;274.69669130483857;301.16;6909999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3040000.0;6909999.999999999;0.0;0.0;0.23633333333333334;0.055;0.0;0.0;0.0;12706.0322265625;7264.50830078125;4423.31689453125;27180.212890625;491269.88359551405;491842.3134949286;270168.2948944198;269693.4805143648;259956.8188056416;429947.3805835815;433484.00545957795;437727.04723144654;472948.7829819323;528984.1077190351;476829.26291018096;437570.5891863215;444622.5063410642;463097.5131348959;457893.7095298428;272635.53090962145;477727.68118255323;433667.60643972526;433484.00545957795;163086.1669317865;301951.40411888575;453912.286635181;200208.0979776294;262700.2291151861;273.29433102762226;2925708.9030376687;1530163.6919808923;363452.55753315083;563922.1196105761;0;8;9;42;29;27;0;22;177;171;2150117036139.7288;821598918690.0801;1808767126349.9478;56133.645006985455;13953.730376165338;-0.0;0.0;6754432.569944154;1447599.8115995354;0.0;1322836.1714953638;2.87315672019549;0.3498714135395333
9912;2019-06-20 14:14:45.128;730;735;248;247;221;44;40;23;-24;37;757;274;-26;36;235;190;256;656;288;44;40;-142;717;362;367;134;367;303;718;-2.0;-1.0;1357.0;464.0;0.0;100;71;87;1;0;0;1;0;0;0;1;1;1;1;0;27591.443359375;13131.662109375;7652.177734375;4342.03515625;718.0;255659;388.0;0.0;Calculated values ==>;1561032885.128;346.16;346.66;297.96000000000004;297.86;295.26000000000005;277.56;274.5913991737795;277.16;275.46000000000004;270.76000000000005;276.86;348.86;300.56;270.56;276.76000000000005;296.66;292.16;298.76000000000005;338.76;277.56;277.16;311.96000000000004;344.96000000000004;258.96000000000004;241.2770596917726;267.9596281332873;274.5913991737795;301.96000000000004;7170000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3030000.0;7180000.0;0.0;0.0;0.22616666666666668;0.07733333333333332;0.0;0.0;0.0;13131.662109375;7652.177734375;4342.03515625;27591.443359375;489629.9716918798;490258.98209971143;266798.41845664725;266379.69357322354;256448.65221444843;430014.67791919125;433550.350954743;437953.82195464283;473176.5657117748;529374.0820662462;476838.5782877984;437642.0229114993;446814.236746235;463247.08388288494;457916.85825212236;270362.54864945053;478323.1252410067;434279.63764931663;433550.350954743;163086.1669317865;301113.3779324612;455405.7205951026;199013.2882903134;262700.2291151861;272.8169694566609;2926165.333506419;1530379.0061003584;363525.602133574;564046.4253275357;0;8;9;42;29;27;0;22;177;171;2150337536139.7288;821679618690.0801;1808949226349.9478;54040.384030415844;19827.681431570363;-0.0;0.0;6755350.686852799;1447881.3233645998;0.0;1322836.1714953638;2.9399201206718653;0.386499463279585
9913;2019-06-20 14:15:45.108;741;744;250;250;223;47;41;25;-25;38;760;278;-27;26;236;190;256;676;283;46;41;-134;712;365;370;138;370;303;713;-1.0;-2.0;1391.0;560.0;0.0;100;76;84;1;0;0;1;0;0;0;1;1;1;0;0;27069.369140625;12701.2421875;7499.65576171875;4375.20556640625;716.0;255660;390.0;0.0;Calculated values ==>;1561032945.108;347.26;347.56000000000006;298.16;298.16;295.46000000000004;277.86;274.9066339382667;277.26000000000005;275.66;270.66;276.96000000000004;349.16;300.96000000000004;270.46000000000004;275.76000000000005;296.76000000000005;292.16;298.76000000000005;340.76;277.76000000000005;277.26000000000005;312.16;344.76;259.76000000000005;242.14157278889297;267.9596281332873;274.9066339382667;301.46000000000004;7120000.0;3650000.0;3700000.0;1380000.0;3700000.0;3030000.0;7130000.0;0.0;0.0;0.23183333333333334;0.09333333333333332;0.0;0.0;0.0;12701.2421875;7499.65576171875;4375.20556640625;27069.369140625;491737.73158510623;492070.56808349496;267996.60761138826;267996.60761138826;257384.3541648379;429811.8947417682;432980.8147056428;437798.07955487026;472752.1489716358;529687.3334219017;477303.9318232306;437485.64907481754;445394.99845677166;462931.7423459954;457431.4281400766;270762.4499486875;481985.1557603691;433903.5702892566;432980.8147056428;163921.7849024954;300275.376401361;455569.3431428432;199390.22735329904;262700.2291151861;272.9791234297924;2926620.688441807;1530594.2085448334;363598.22159172833;564172.6485182836;0;8;9;42;29;27;0;22;177;171;2150558562439.799;821761191490.106;1809130965750.0056;55270.88706873093;23910.050807024123;-0.0;0.0;6756261.310469829;1448245.6829730032;0.0;1322836.1714953638;3.2218670394765136;0.4279787312302854
9914;2019-06-20 14:16:45.119;749;752;253;252;222;46;41;27;-24;38;759;279;-26;19;236;189;256;687;275;47;41;-126;721;364;369;140;369;304;721;-2.0;0.0;1634.0;461.0;0.0;100;86;84;1;0;0;1;0;0;0;1;1;1;1;0;27512.615234375;12877.3779296875;7666.9052734375;4438.5732421875;714.0;255661;413.0;0.0;Calculated values ==>;1561033005.119;348.06000000000006;348.36;298.46000000000004;298.36;295.36;277.76000000000005;274.8017692304317;277.26000000000005;275.86;270.76000000000005;276.96000000000004;349.06000000000006;301.06;270.56;275.06;296.76000000000005;292.06;298.76000000000005;341.86;277.86;277.26000000000005;314.46000000000004;344.56000000000006;260.56;242.56692532238324;268.0796299477929;274.8017692304317;300.66;7209999.999999999;3640000.0;3690000.0;1400000.0;3690000.0;3040000.0;7209999.999999999;0.0;0.0;0.2723333333333333;0.07683333333333334;0.0;0.0;0.0;12877.3779296875;7666.9052734375;4438.5732421875;27512.615234375;491992.86897556094;492427.1823358139;268729.63525869645;268296.5557471948;256672.48439856188;429879.7862731237;433233.1241697373;437727.04723144654;472489.9908694221;529506.5989332239;477295.0857104247;437413.810930519;444188.7006036905;463081.6473256225;457454.86558595806;270053.2194420076;482779.3621437887;434332.6524581134;433233.1241697373;173531.66647045466;299437.39939995663;456064.25960966415;200447.7848657594;262700.2291151861;273.39316108171994;2927075.6217001197;1530807.4027906326;363671.6832138616;564299.059697872;0;8;9;42;29;27;0;22;177;171;2150780303084.496;821844606779.992;1809313099134.7566;64619.05245092213;19639.865809490017;-0.0;0.0;6757260.5764629785;1448608.6654789064;0.0;1322836.1714953638;3.3726695121854866;0.41547313586823553
9915;2019-06-20 14:17:45.109;756;758;251;251;225;48;43;28;-22;39;757;279;-24;37;237;190;256;695;277;49;43;-115;712;366;371;140;371;306;713;-1.0;-1.0;1727.0;403.0;0.0;100;91;89;1;0;0;1;0;0;0;1;1;1;0;0;27556.615234375;13193.3759765625;7488.2568359375;4498.4892578125;712.0;255662;477.0;0.0;Calculated values ==>;1561033065.109;348.76;348.96000000000004;298.26000000000005;298.26000000000005;295.66;277.96000000000004;275.0112864084945;277.46000000000004;275.96000000000004;270.96000000000004;277.06;348.86;301.06;270.76000000000005;276.86;296.86;292.16;298.76000000000005;342.66;278.06;277.46000000000004;320.86;344.36;261.66;242.56692532238324;268.3187672390254;275.0112864084945;300.86;7120000.0;3660000.0;3710000.0;1400000.0;3710000.0;3060000.0;7130000.0;0.0;0.0;0.28783333333333333;0.06716666666666667;0.0;0.0;0.0;13193.3759765625;7488.2568359375;4498.4892578125;27556.615234375;493893.1830416709;494080.67212856334;268433.208111181;268433.208111181;258109.19036222508;429743.705733735;433099.9636564668;437585.1090581189;472588.21769833704;529144.6053594125;477044.4347011339;437270.2536001789;446377.6748942886;462915.9748133534;457268.8428174728;270762.4499486875;484862.0866829135;434205.081921684;433099.9636564668;200276.58477070546;298599.4468028795;457190.79994401755;201668.7795851007;262700.2291151861;273.8815551553723;2927534.4554690565;1531024.6228638387;363746.14632212;564425.331666634;0;8;9;42;29;27;0;22;177;171;2151002266084.5315;821928592780.0052;1809496068634.7856;67904.58349998374;17162.56236744058;-0.0;0.0;6758364.756035473;1448915.301265946;0.0;1322836.1714953638;3.378345253048592;0.40848223023217917
9916;2019-06-20 14:18:45.130;759;760;251;250;222;47;43;29;-22;39;755;280;-24;8;237;190;256;700;277;49;43;-108;729;366;370;135;370;305;729;-2.0;0.0;1482.0;245.0;0.0;100;77;91;1;0;0;1;0;0;0;1;1;1;1;0;28121.044921875;13635.16015625;7732.15478515625;4421.134765625;708.0;255663;543.0;0.0;Calculated values ==>;1561033125.13;349.06000000000006;349.16;298.26000000000005;298.16;295.36;277.86;275.0112864084945;277.46000000000004;276.06;270.96000000000004;277.06;348.66;301.16;270.76000000000005;273.96000000000004;296.86;292.16;298.76000000000005;343.16;278.06;277.46000000000004;327.46000000000004;343.96000000000004;262.36;241.49495122638035;268.19934244402924;275.0112864084945;300.86;7290000.000000001;3660000.0;3700000.0;1350000.0;3700000.0;3050000.0;7290000.000000001;0.0;0.0;0.247;0.04083333333333334;0.0;0.0;0.0;13635.16015625;7732.15478515625;4421.134765625;28121.044921875;492645.8676675235;492790.8205673899;267329.8464373669;266914.24989752786;256331.390578568;429743.705733735;433351.604109613;437812.597326149;473241.2657668606;529012.0071169034;477286.34376442526;437499.1961693786;442373.3332657317;463065.90807192377;457268.8428174728;269460.32287852495;483886.74526520405;434450.63885857206;433351.604109613;227868.02628245065;296923.61432157;458691.0235781257;202517.83703495885;262700.2291151861;274.21302927871324;2927998.59836467;1531248.272248723;363820.5025380673;564552.2128233208;0;8;9;42;29;27;0;22;177;171;2151224643890.0757;822011121655.2072;1809679432790.2344;58117.805791923965;10460.405117179314;-0.0;0.0;6759415.310180779;1449145.573229203;0.0;1322836.1714953638;2.6592607034615714;0.3089075677301307
9917;2019-06-20 14:19:45.120;763;764;251;250;225;50;44;31;-22;40;757;279;-24;38;237;190;256;708;275;51;44;-105;728;368;373;138;373;305;728;-2.0;-1.0;1545.0;414.0;0.0;100;85;91;1;0;0;1;0;0;0;1;1;1;0;0;28015.39453125;13592.1181640625;7699.69677734375;4453.607421875;704.0;255664;581.0;0.0;Calculated values ==>;1561033185.12;349.46000000000004;349.56000000000006;298.26000000000005;298.16;295.66;278.16;275.2199585193972;277.56;276.26000000000005;270.96000000000004;277.16;348.86;301.06;270.76000000000005;276.96000000000004;296.86;292.16;298.76000000000005;343.96000000000004;278.26000000000005;277.56;331.26000000000005;343.56000000000006;262.66;242.14157278889297;268.19934244402924;275.2199585193972;300.66;7280000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3050000.0;7280000.0;0.0;0.0;0.2575;0.06899999999999999;0.0;0.0;0.0;13592.1181640625;7699.69677734375;4453.607421875;28015.39453125;493323.5888309992;493467.9763166512;267395.58016236447;266978.7943444164;257430.27816515704;429606.4342157736;432780.064257215;437812.597326149;472947.9820155742;529221.1383985593;477169.8519267306;437499.1961693786;446712.3873244594;462615.18414143776;456942.4933256349;269532.66198509524;485207.22687382577;434077.9286316569;432780.064257215;243760.74795305103;295247.87795992935;458525.1545924594;202052.70894781858;262700.2291151861;274.04065495403427;2928466.324057718;1531475.1284181958;363894.44639665016;564680.7901527239;0;8;9;42;29;27;0;22;177;171;2151447506739.2253;822093008004.8948;1809862402289.5364;60708.17125742009;17696.598749480214;-0.0;0.0;6760405.361616333;1449380.175820247;0.0;1322836.1714953638;3.0453868225802774;0.372988373370379
9918;2019-06-20 14:20:45.131;766;767;253;252;223;50;45;32;-23;41;758;279;-25;8;237;190;256;714;272;52;44;-105;728;370;375;139;375;304;728;-2.0;-1.0;1505.0;500.0;0.0;100;90;91;1;0;0;1;0;0;0;1;1;1;1;0;27922.05078125;13663.90234375;7671.72412109375;4469.501953125;699.0;255665;605.0;0.0;Calculated values ==>;1561033245.131;349.76;349.86;298.46000000000004;298.36;295.46000000000004;278.16;275.4277932560699;277.66;276.36;270.86;277.26000000000005;348.96000000000004;301.06;270.66;273.96000000000004;296.86;292.16;298.76000000000005;344.56000000000006;278.36;277.56;333.66;343.06000000000006;262.66;242.35481222062532;268.0796299477929;275.4277932560699;300.36;7280000.0;3700000.0;3750000.0;1390000.0;3750000.0;3040000.0;7280000.0;0.0;0.0;0.25083333333333335;0.08333333333333333;0.0;0.0;0.0;13663.90234375;7671.72412109375;4469.501953125;27922.05078125;493756.43772126565;493900.5125029285;268239.441365185;267815.7599329475;256723.99466997045;429467.9694778635;432458.01647450257;437883.18805776763;472915.35137376806;529402.1194473583;477295.0857104247;437570.5891863215;442580.7327243594;462313.1493328808;456614.5539490984;269532.66198509524;486110.6154166624;433766.56260261394;432268.69537578704;253801.27034056993;293153.3411634106;458368.3232398762;201990.71580408234;262700.2291151861;274.0253809983315;2928932.554896523;1531702.303564162;363968.81927416386;564808.9088113267;0;8;9;42;29;27;0;22;177;171;2151671947879.8103;822176123240.1115;1810045135785.0127;59169.69512363273;21364.800619649486;-0.0;0.0;6761404.52698552;1449705.7471596429;0.0;1322836.1714953638;3.1208717290166264;0.3906361226838314
9919;2019-06-20 14:21:45.161;766;770;253;253;222;42;39;31;-25;42;757;279;-27;43;238;185;256;715;271;41;39;-102;777;355;361;139;359;299;774;-1.0;-1.0;777.0;330.0;2.0;0;92;80;1;0;0;1;0;1;0;1;1;1;0;0;42347.2890625;13531.6669921875;22507.751953125;4403.431640625;692.0;255666;633.0;0.0;Calculated values ==>;1561033305.161;349.76;350.16;298.46000000000004;298.46000000000004;295.36;277.36;273.8482719121499;277.06;276.26000000000005;270.66;277.36;348.86;301.06;270.46000000000004;277.46000000000004;296.96000000000004;291.66;298.76000000000005;344.66;277.26000000000005;277.06;336.46000000000004;342.36;262.96000000000004;242.35481222062532;267.47669482898436;273.8482719121499;300.26000000000005;7770000.0;3550000.0;3610000.0;1390000.0;3590000.0;2990000.0;7740000.000000001;0.0;0.0;0.1295;0.055;0.0003333333333333333;0.0003333333333333333;0.0;13531.6669921875;22507.751953125;4403.431640625;42347.2890625;488868.0438571231;489774.53553955327;265471.9320276179;265471.9320276179;254592.02804390705;430477.46260093397;434846.9440822899;438697.47117191745;473013.37450241524;529679.4811607535;477918.5289392751;438390.63782803225;448546.3990931623;464826.4671830437;458355.6712287806;266453.45847772213;481300.20202339866;435202.0721543156;434846.9440822899;265518.4816520846;290221.2356813373;458673.08712974;197434.86574549004;265471.9320276179;272.15906575533694;2929518.4255171907;1531929.0466233923;364042.7973579665;565060.5301929757;0;8;9;42;29;28;0;22;177;171;2151892858279.705;822259564940.0717;1810226126234.9265;31243.507402722353;14368.102176133747;-0.0;56.45833735155733;6762158.347061223;1450003.6702365607;0.0;1322836.6422167514;1.1292000255809622;0.14614840114988345
9920;2019-06-20 14:22:48.112;790;790;254;253;218;32;38;25;-34;37;754;279;-35;15;238;174;256;728;270;39;37;-99;746;350;355;137;353;294;742;-2.0;-1.0;818.0;303.0;0.0;0;81;58;1;0;0;1;0;1;0;1;1;1;1;0;39040.84375;11246.9892578125;21571.154296875;4281.97216796875;683.0;255667;654.0;0.0;Calculated values ==>;1561033368.112;352.16;352.16;298.56;298.46000000000004;294.96000000000004;276.36;273.3108153835814;276.96000000000004;275.66;269.76000000000005;276.86;348.56000000000006;301.06;269.66;274.66;296.96000000000004;290.56;298.76000000000005;345.96000000000004;277.06;276.86;338.56000000000006;341.46000000000004;263.26000000000005;241.92719264551067;266.86631818009863;273.3108153835814;300.16;7459999.999999999;3500000.0;3550000.0;1370000.0;3529999.9999999995;2940000.0;7420000.0;0.0;0.0;0.13633333333333333;0.050499999999999996;0.0;0.0;0.0;11246.9892578125;21571.154296875;4281.97216796875;39040.84375;495468.9122499709;495852.3088107224;267731.41602190724;267321.1368380777;254441.97552854236;430799.1582183253;436107.93194895133;438439.1573181969;472785.1150065333;529748.6615690937;478537.49595638865;438286.6576737402;445601.49163528444;465698.93970120384;457659.9347955617;268299.24639208085;486740.35674093704;436280.8366206006;435934.5832721793;274308.8830629234;286451.7998164319;459288.27029601636;196744.69018477606;265471.9320276179;271.86272083744655;2930230.0177875604;1532145.6912329728;364118.73553226364;565445.920641066;0;8;9;42;29;28;0;22;177;171;2152118222859.6162;822346437320.0375;1810412775949.853;32951.012352523045;13258.450795617633;-0.0;0.0;6762719.61222949;1450245.2145609274;0.0;1322837.1358429727;1.245534205164798;0.1575626684036204
9921;2019-06-20 14:23:45.132;812;812;257;256;221;26;37;20;-34;32;750;279;-36;55;238;168;256;712;283;40;37;-98;726;342;348;136;346;294;722;1538.0;-1.0;189.0;230.0;0.0;0;77;45;1;0;0;1;0;1;0;1;1;1;0;0;37345.94140625;10132.9912109375;21002.2109375;4253.90283203125;673.0;255668;671.0;0.0;Calculated values ==>;1561033425.132;354.36;354.36;298.86;298.76000000000005;295.26000000000005;275.76000000000005;272.43898195401505;276.86;275.16;269.76000000000005;276.36;348.16;301.06;269.56;278.66;296.96000000000004;289.96000000000004;298.76000000000005;344.36;277.16;276.86;340.26;340.46000000000004;263.36;241.71165711629368;266.86631818009863;272.43898195401505;301.46000000000004;7259999.999999999;3420000.0000000005;3479999.9999999995;1360000.0;3460000.0;2940000.0;7220000.0;0.25633333333333336;0.0;0.0315;0.03833333333333333;0.0;0.25633333333333336;0.0;10132.9912109375;21002.2109375;4253.90283203125;37345.94140625;500467.1061638495;500834.7579882466;270425.4545062988;269977.2787035197;256276.98584643667;431298.55289687274;437565.62453412754;438439.1573181969;472427.34351167246;529332.9992369891;478537.49595638865;438133.8669386556;451088.9751424112;466704.25484967197;458136.99037431926;269678.8210809896;486446.53640322597;438067.20010907965;437565.62453412754;281426.5920051367;282264.0715131367;459543.8889846631;196755.7620670733;196755.7620670733;271.8355993063588;2930834.9586886927;1532315.0088004617;364186.33492008824;565783.0780417399;0;8;9;42;29;28;0;22;177;171;2152318648159.549;822424269620.0115;1810580414749.7969;7613.0269504103935;10073.544865174275;-0.0;61727.59474572158;6763040.856885084;1450429.991004279;0.0;1323325.984100087;2.2440286807234866;0.09278576883572752
9922;2019-06-20 14:24:45.123;816;816;267;267;227;18;37;13;-35;26;747;279;-37;39;237;166;256;711;287;40;37;-97;715;335;340;135;339;292;712;208.0;-1.0;439.0;265.0;0.0;0;70;28;1;0;0;1;0;1;0;1;1;1;0;0;36300.71875;8755.8623046875;20678.263671875;4176.74169921875;654.0;255669;697.0;0.0;Calculated values ==>;1561033485.123;354.76;354.76;299.86;299.86;295.86;274.96000000000004;271.6637117239857;276.86;274.46000000000004;269.66;275.76000000000005;347.86;301.06;269.46000000000004;277.06;296.86;289.76000000000005;298.76000000000005;344.26;277.16;276.86;342.86;338.56000000000006;263.46000000000004;241.49495122638035;266.62003547228215;271.6637117239857;301.86;7150000.0;3350000.0;3400000.0;1350000.0;3390000.0;2920000.0;7120000.0;0.034666666666666665;0.0;0.07316666666666666;0.04416666666666667;0.0;0.034666666666666665;0.0;8755.8623046875;20678.263671875;4176.74169921875;36300.71875;502028.26361993083;502300.8868160274;276218.7766677947;276218.7766677947;258890.26723691504;431720.082569444;439364.62499496463;438733.46945811325;471972.7596631712;529174.4523420184;478783.849339224;438430.3070074864;449295.28669454524;467570.315878446;458987.5896897165;270520.6838582004;487352.7397156283;439848.5572775103;439364.62499496463;292315.56762988004;274308.8830629234;459798.7106894949;192858.11612014988;192858.11612014988;270.2335856267985;2931448.588797692;1532472.3923018598;364256.5797528026;566130.3632291937;0;8;9;42;29;28;0;22;177;171;2152525017199.3325;822505557424.9261;1810756188379.6125;17989.88001922765;11789.876260146071;-0.0;8545.55897432691;6763254.182439307;1450612.158850856;0.0;1323911.5058723644;1.1402655719392938;0.1293863121513944
