;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9923;2019-06-20 14:25:45.104;812;799;261;260;233;25;21;10;-30;22;746;277;-32;70;235;170;256;636;272;25;21;-97;664;343;347;136;347;300;666;-2.0;-2.0;1273.0;499.0;0.0;88;67;32;1;0;0;1;0;0;0;1;1;1;0;0;21880.509765625;8323.6728515625;6542.109375;4277.78759765625;621.0;255670;722.0;13.0;Calculated values ==>;1561033545.104;354.36;353.06000000000006;299.26000000000005;299.16;296.46000000000004;275.66;272.5487779782249;275.26000000000005;274.16;270.16;275.36;347.76;300.86;269.96000000000004;280.16;296.66;290.16;298.76000000000005;336.76000000000005;275.66;275.26000000000005;345.36;335.26000000000005;263.46000000000004;241.71165711629368;267.5978703862781;272.5487779782249;300.36;6640000.000000001;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;3000000.0;6659999.999999999;0.0;0.0;0.21216666666666667;0.08316666666666667;0.0;0.0;0.032736575129783396;8323.6728515625;6542.109375;4277.78759765625;21880.509765625;506069.1734294246;504160.79966974066;278706.420795941;278020.6907731921;263915.44151158957;431237.1583312671;435069.868319614;437701.3939996297;471449.11765258067;528455.9560178719;477562.75104626646;437390.1213337467;452034.2354929087;466176.9023191933;458245.78964503354;275734.9500296795;481227.07187775895;435761.180724851;435069.868319614;302789.4550866088;260496.36997498586;459644.64283091296;195212.2025558843;192858.11612014988;271.21882587307834;2931933.278836353;1532614.6766909386;364327.0118532637;566357.1278404105;0;8;9;42;29;28;0;22;177;171;2152731051934.968;822586831680.1769;1810933732140.1602;51448.123451314656;21991.964616206555;-0.0;0.0;6763832.649230836;1450893.5850458357;0.0;1323982.6963132562;3.8362796877420067;0.49280840100607365
9924;2019-06-20 14:26:45.124;790;777;257;257;233;28;19;8;-23;20;747;275;-24;52;234;174;256;542;269;27;19;-98;665;341;346;137;346;306;665;0.0;0.0;1092.0;259.0;0.0;14;71;45;1;0;0;1;0;0;0;1;1;1;0;0;19979.05859375;9135.1025390625;3914.78125;4383.3310546875;589.0;255671;735.0;0.0;Calculated values ==>;1561033605.124;352.16;350.86;298.86;298.86;296.46000000000004;275.96000000000004;272.3289490889957;275.06;273.96000000000004;270.86;275.16;347.86;300.66;270.76000000000005;278.36;296.56;290.56;298.76000000000005;327.36;275.86;275.06;346.66;332.06;263.36;241.92719264551067;268.3187672390254;272.3289490889957;300.06;6650000.0;3410000.0;3460000.0;1370000.0;3460000.0;3060000.0;6650000.0;0.0;0.0;0.182;0.043166666666666666;0.0;0.0;0.0;9135.1025390625;3914.78125;4383.3310546875;19979.05859375;503046.87853019417;501297.2326553473;276219.054159839;276219.054159839;263984.7014368977;431359.6534126046;434964.0416095496;437427.84448784514;471119.972000508;528097.9321026066;476577.23656929575;437270.2536001789;448488.4414509901;466192.3008097591;459101.274899883;275599.4007676231;466581.48434890044;436339.71078562696;434964.0416095496;308237.3991652946;247107.31509690773;459389.2660266468;195754.23904882456;192858.11612014988;271.42972536216274;2932282.224849149;1532760.2149824125;364399.2119006732;566444.2976425095;0;8;9;42;29;28;0;22;177;171;2152939021234.9019;822668758980.1509;1811115592740.1023;43984.59618990174;11380.245331209324;-0.0;0.0;6764628.186985148;1451171.7794958923;0.0;1323982.6963132562;3.175825114147548;0.37568974775280456
9925;2019-06-20 14:27:45.124;767;765;257;258;235;26;19;7;-19;19;752;273;-21;44;234;176;256;549;260;31;19;-102;693;336;341;124;340;308;695;146.0;-1.0;856.0;199.0;0.0;1;1;54;1;0;0;1;0;0;0;1;1;1;1;0;20430.193359375;10239.3623046875;3737.50659179688;4008.42724609375;562.0;255672;734.0;0.0;Calculated values ==>;1561033665.124;349.86;349.66;298.86;298.96000000000004;296.66;275.76000000000005;271.77519066394296;275.06;273.86;271.26000000000005;275.06;348.36;300.46000000000004;271.06;277.56;296.56;290.76000000000005;298.76000000000005;328.06;276.26000000000005;275.06;346.56000000000006;329.36;262.96000000000004;239.02933182858504;268.5567601203482;271.77519066394296;299.16;6930000.0;3360000.0;3410000.0;1240000.0;3400000.0;3080000.0;6950000.0;0.024333333333333332;0.0;0.14266666666666666;0.033166666666666664;0.0;0.024333333333333332;0.0;10239.3623046875;3737.50659179688;4008.42724609375;20430.193359375;497288.73486652353;496817.8836539414;272754.4492404465;273265.10225435154;262888.82273271744;431660.74602318485;436158.01816876547;437601.09044165985;472739.36767724797;528467.5704421921;476089.8308607796;437285.26766895736;446986.31847657415;467049.3042259847;460153.0124059576;272441.4103464015;463647.8831319514;438161.7599792967;436158.01816876547;307818.28838856175;235813.6939595721;460979.4313718744;194715.7343067795;194715.7343067795;270.99184728891476;2932618.9686154253;1532921.6688561104;364469.1432198464;566508.0667078578;0;8;9;42;29;28;0;22;177;171;2153145121234.9019;822747058980.1509;1811299792740.1023;34651.6441419096;8831.079285992315;-0.0;5875.095573974992;6765283.488987913;1451340.2072010357;0.0;1324031.6554430393;2.7443428571091424;0.27733567512799234
9926;2019-06-20 14:28:45.115;756;759;261;262;233;25;20;7;-21;19;764;269;-22;33;234;176;257;620;251;34;21;-109;727;337;342;122;342;305;729;237.0;-1.0;1163.0;265.0;0.0;1;87;53;1;0;0;1;0;0;0;1;1;0;1;0;20458.34765625;10661.013671875;3977.0546875;2952.01635742188;563.0;255673;726.0;0.0;Calculated values ==>;1561033725.115;348.76;349.06000000000006;299.26000000000005;299.36;296.46000000000004;275.66;271.8864255623528;275.16;273.86;271.06;275.06;349.56000000000006;300.06;270.96000000000004;276.46000000000004;296.56;290.76000000000005;298.86;335.16;276.56;275.26000000000005;345.76;329.46000000000004;262.26000000000005;238.5638546566975;268.19934244402924;271.8864255623528;298.26000000000005;7270000.0;3370000.0000000005;3420000.0000000005;1220000.0;3420000.0000000005;3050000.0;7290000.000000001;0.0395;0.0;0.19383333333333336;0.04416666666666667;0.0;0.0395;0.0;10661.013671875;3977.0546875;2952.01635742188;20458.34765625;492409.3846850506;492645.8676675235;271689.7012261606;272149.0660857583;260280.76929406307;431601.1154718507;436091.6834119342;437968.82056851813;473000.35405107366;529952.8012266188;476001.9294078027;437812.597326149;446002.4824056516;466764.705547968;459996.74850560847;270045.8718386251;471196.5715191774;438429.65226548497;436261.27588737174;304465.6318710359;236231.924509345;460594.30538008834;194958.19433357753;194958.19433357753;271.0935684673439;2932959.655346188;1533095.8125302624;364527.138215927;566572.3450752496;0;8;9;42;29;28;0;22;177;171;2153349990499.687;822820847910.0735;1811483665154.9094;47103.55971853933;11732.261571220894;-0.0;9531.471721374872;6765964.680158698;1451511.54267049;0.0;1324160.02424549;3.8866949256845102;0.36966622161279933
9927;2019-06-20 14:29:45.125;759;757;257;260;235;28;17;11;-23;20;780;263;-24;29;234;178;257;661;244;36;18;-114;746;344;349;128;349;303;748;-2.0;-1.0;1214.0;322.0;0.0;1;37;49;1;0;0;1;0;0;0;1;1;0;0;0;20205.921875;10666.046875;4065.27124023438;2568.939453125;556.0;255674;716.0;0.0;Calculated values ==>;1561033785.125;349.06000000000006;348.86;298.86;299.16;296.66;275.96000000000004;272.6583383277491;274.86;274.26000000000005;270.86;275.16;351.16;299.46000000000004;270.76000000000005;276.06;296.56;290.96000000000004;298.86;339.26;276.76000000000005;274.96000000000004;344.76;328.76000000000005;261.76000000000005;239.943914813709;267.9596281332873;272.6583383277491;297.56;7459999.999999999;3440000.0;3490000.0;1280000.0;3490000.0;3030000.0;7480000.0;0.0;0.0;0.20233333333333334;0.05366666666666667;0.0;0.0;0.0;10666.046875;4065.27124023438;2568.939453125;20205.921875;490950.2641358869;490453.6644118319;268583.33050293545;269841.65414633986;260107.68602675857;431175.4696738307;433878.3797985311;438109.25301780854;472311.5732948167;531773.6079719749;475554.3534322396;437953.82195464283;445822.8665406856;465760.1458642167;459161.1326224104;268714.45876015205;475613.8846882707;437167.23642722773;434055.65381095844;300275.376401361;233304.39079467155;459179.0142505924;196049.46711901558;194958.19433357753;271.5600751088503;2933298.580737047;1533273.5676557089;364573.15384900174;566639.3756278672;0;8;9;42;29;28;0;22;177;171;2153557325049.654;822895860410.0615;1811666095554.8804;48976.763346855776;14121.28569606129;-0.0;0.0;6766765.482962342;1451727.0248053877;0.0;1324239.4664146442;3.6472317706019437;0.40382470690884814
9928;2019-06-20 14:30:45.136;768;760;242;243;225;39;21;12;-26;21;787;257;-27;24;232;182;257;681;240;25;21;-116;723;357;362;130;362;302;726;-1.0;-1.0;1019.0;204.0;0.0;1;21;44;1;0;0;1;0;0;0;1;1;0;0;0;18293.921875;9948.318359375;3889.27734375;2464.06298828125;546.0;255675;707.0;0.0;Calculated values ==>;1561033845.136;349.96000000000004;349.16;297.36;297.46000000000004;295.66;277.06;274.0616903277293;275.26000000000005;274.36;270.56;275.26000000000005;351.86;298.86;270.46000000000004;275.56;296.36;291.36;298.86;341.26;275.66;275.26000000000005;343.86;327.76000000000005;261.56;240.39332010688793;267.8393353686513;274.0616903277293;297.16;7230000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3020000.0;7259999.999999999;0.0;0.0;0.16983333333333334;0.034;0.0;0.0;0.0;9948.318359375;3889.27734375;2464.06298828125;18293.921875;494532.74664034694;493087.53487933567;263868.8212885101;264263.6409094785;257518.35246234894;430346.717906069;431293.7904166055;437869.15320432716;472145.33331970085;532577.5659171325;474979.7137915939;437713.4967235476;445306.1102701376;463593.40581284417;457622.4963666442;270348.4468797134;481303.890549486;432045.37783359917;431293.7904166055;296504.67125881097;229122.51738040973;458668.24384332856;199986.4647266537;194958.19433357753;273.1811920731474;2933619.471587064;1533445.3855265963;364615.1032252654;566705.6756854256;0;8;9;42;29;28;0;22;177;171;2153770664154.3625;822973274599.9557;1811847628829.6323;40400.40992645821;8795.180489966946;-0.0;0.0;6767510.429287061;1451918.0303679446;0.0;1324239.4664146442;3.017827286640445;0.3166834977848984
9929;2019-06-20 14:31:45.106;771;762;230;230;214;51;28;15;-24;23;784;253;-25;21;230;186;257;681;237;29;28;-112;746;367;372;132;372;303;749;-1.0;-1.0;1206.0;255.0;2.0;7;10;46;1;0;0;1;0;0;0;1;1;0;0;0;18367.986328125;10448.1904296875;4298.79931640625;2400.38647460938;539.0;255676;699.0;0.0;Calculated values ==>;1561033905.106;350.26;349.36;296.16;296.16;294.56;278.26000000000005;275.1157276137837;275.96000000000004;274.66;270.76000000000005;275.46000000000004;351.56000000000006;298.46000000000004;270.66;275.26000000000005;296.16;291.76000000000005;298.86;341.26;276.06;275.96000000000004;343.06000000000006;327.06;261.96000000000004;240.83765695389522;267.9596281332873;275.1157276137837;296.86;7459999.999999999;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3030000.0;7490000.000000001;0.0;0.0;0.201;0.042499999999999996;0.0003333333333333333;0.0003333333333333333;0.0;10448.1904296875;4298.79931640625;2400.38647460938;18367.986328125;492711.82942262484;491092.18889986794;258283.01475574012;258283.01475574012;252856.84911757804;429675.2189834977;429971.9280986149;437953.82195464283;472076.1002201579;532190.4455563852;474380.9389595477;437798.07955487026;444677.7423059734;461819.98520130385;456545.83446345694;268714.45876015205;478708.76689628226;430168.28863368934;429971.9280986149;293153.3411634106;226195.42121513622;458756.9094013786;202516.78472186864;258283.01475574012;274.2171774123998;2933924.8347309516;1533615.2714477996;364655.6200356027;566773.8755406401;0;8;9;42;29;28;0;22;177;171;2153990754054.4675;823051835299.9932;1812029038079.7188;47322.844483787616;10890.205298879173;-0.0;57.229637780958264;6768241.090893935;1452081.9932271559;0.0;1324239.9430898358;3.3982038225821567;0.3551174786253849
9930;2019-06-20 14:32:45.137;773;767;238;237;209;61;38;22;-19;27;779;250;-26;21;228;187;257;700;234;40;38;-104;805;374;379;137;379;301;807;-3.0;0.0;1246.0;262.0;0.0;86;19;41;1;0;0;1;0;0;0;1;1;0;0;0;22441.072265625;10824.2021484375;7998.4013671875;2409.98706054688;534.0;255677;693.0;0.0;Calculated values ==>;1561033965.137;350.46000000000004;349.86;296.96000000000004;296.86;294.06;279.26000000000005;275.84098080016133;276.96000000000004;275.36;271.26000000000005;275.86;351.06000000000006;298.16;270.56;275.26000000000005;295.96000000000004;291.86;298.86;343.16;277.16;276.96000000000004;342.46000000000004;326.56;262.76000000000005;241.92719264551067;267.7187500070086;275.84098080016133;296.56;8050000.0;3740000.0;3790000.0;1370000.0;3790000.0;3010000.0;8070000.0;0.0;0.0;0.2076666666666667;0.043666666666666666;0.0;0.0;0.0;10824.2021484375;7998.4013671875;2409.98706054688;22441.072265625;487086.350276062;485948.3107667642;258666.24390403062;258332.7406879286;249455.3126902965;429187.4505931623;430049.277343622;439171.4593555984;471806.2409394271;531819.4597172331;474287.555014974;438095.2167564963;445074.8090602398;460469.69106341974;455526.6433409924;265376.4284221427;475134.5719739475;430444.8504822399;430049.277343622;290640.09048841946;224104.74344509715;458782.81324599974;204388.0559663095;258283.01475574012;274.9750540996194;2934265.08592568;1533792.6329758244;364695.72719315125;566876.4051595186;0;8;9;42;29;28;0;22;177;171;2154216170459.9832;823132576995.1779;1812210331700.1335;48756.686770509;11108.571067879808;-0.0;0.0;6769042.16733198;1452265.411080919;0.0;1324240.4202498905;2.8194985262689594;0.291399027050856
9931;2019-06-20 14:33:45.107;787;775;278;278;242;71;45;34;-13;33;771;247;-14;22;227;186;257;700;237;45;45;-93;707;377;382;139;382;306;708;-2.0;-1.0;1431.0;227.0;0.0;99;26;47;1;0;0;1;0;0;0;1;1;0;0;0;23290.14453125;9955.7451171875;7223.90478515625;2493.0751953125;526.0;255678;687.0;0.0;Calculated values ==>;1561034025.107;351.86;350.66;300.96000000000004;300.96000000000004;297.36;280.26000000000005;276.14872888175563;277.66;276.56;271.86;276.46000000000004;350.26;297.86;271.76000000000005;275.36;295.86;291.76000000000005;298.86;343.16;277.66;277.66;341.86;325.76000000000005;263.86;242.35481222062532;268.3187672390254;276.14872888175563;296.86;7070000.0;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;3060000.0;7080000.0;0.0;0.0;0.23850000000000002;0.03783333333333334;0.0;0.0;0.0;9955.7451171875;7223.90478515625;2493.0751953125;23290.14453125;498748.11636145395;496973.87186235125;283435.47538148524;283435.47538148524;264947.3696622089;428973.91024759493;430627.1425397513;438986.2991974235;472130.5325463717;530608.3473777291;473281.1703141561;438831.83823597094;444222.0935492395;459863.3316889127;454879.6216616864;271653.89462539373;486145.20688807435;430627.1425397513;430627.1425397513;288127.0477506168;220759.83610629753;459585.59276896407;205704.87466676126;258283.01475574012;275.4954546813204;2934645.9888524325;1533965.7126200069;364736.5656158768;567003.194284573;0;8;9;42;29;28;0;22;177;171;2154444356310.092;823215335595.2173;1812392340650.2205;55637.61975056295;9605.153834866675;-0.0;0.0;6769911.684910459;1452437.9391480037;0.0;1324240.4202498905;3.3164075267438395;0.3343526771446678
9932;2019-06-20 14:34:45.118;775;751;263;262;249;59;46;40;-18;39;764;246;-20;26;227;190;257;583;239;47;46;-81;660;369;374;139;374;309;661;-1.0;-1.0;1274.0;176.0;0.0;98;32;57;1;0;0;1;0;0;0;1;1;0;1;0;22929.583984375;9890.9453125;6650.498046875;2548.85009765625;547.0;255679;683.0;0.0;Calculated values ==>;1561034085.118;350.66;348.26;299.46000000000004;299.36;298.06;279.06;275.3239800832674;277.76000000000005;277.16;271.36;277.06;349.56000000000006;297.76000000000005;271.16;275.76000000000005;295.86;292.16;298.86;331.46000000000004;277.86;277.76000000000005;341.46000000000004;327.86;265.06;242.35481222062532;268.67533136820026;275.3239800832674;297.06;6600000.0;3690000.0;3740000.0;1390000.0;3740000.0;3090000.0;6609999.999999999;0.0;0.0;0.21233333333333335;0.029333333333333333;0.0;0.0;0.0;9890.9453125;6650.498046875;2548.85009765625;22929.583984375;501490.9273674821;498142.1084198438;391335.20204893884;390365.8477809965;272046.344296496;429537.3511455088;432900.96285529673;437530.6787186241;472719.2527797885;529648.1752132843;472767.2142793991;437214.0438153077;444201.66082275484;461105.52830490173;456778.7237450398;276951.3278764496;473709.68388982717;433087.9896842777;432900.96285529673;286451.7998164319;229540.68826423294;460798.24970661505;203912.7259031037;258283.01475574012;274.76787125081694;2935031.223869677;1534131.1320280274;364778.58936286886;567118.8355050195;0;8;9;42;29;28;0;22;177;171;2154671197889.782;823298750885.1033;1812576874474.9683;49604.87864782884;7535.308698236333;-0.0;0.0;6770788.866516397;1452580.802522402;0.0;1324240.4202498905;2.993153954111667;0.29960656459639307
9933;2019-06-20 14:35:45.098;741;733;242;241;226;49;43;38;-20;42;761;247;-22;22;227;191;257;551;239;44;43;-71;671;367;372;138;372;306;671;-1.0;-1.0;1605.0;170.0;0.0;98;32;58;1;0;0;1;0;0;0;1;1;0;1;0;21612.931640625;10168.7041015625;6793.2451171875;2537.205078125;608.0;255680;680.0;0.0;Calculated values ==>;1561034145.098;347.26;346.46000000000004;297.36;297.26000000000005;295.76000000000005;278.06;275.1157276137837;277.46000000000004;276.96000000000004;271.16;277.36;349.26;297.86;270.96000000000004;275.36;295.86;292.26000000000005;298.86;328.26000000000005;277.56;277.46000000000004;341.16;333.96000000000004;266.06;242.14157278889297;268.3187672390254;275.1157276137837;297.06;6709999.999999999;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3060000.0;6709999.999999999;0.0;0.0;0.2675;0.028333333333333332;0.0;0.0;0.0;10168.7041015625;6793.2451171875;2537.205078125;21612.931640625;495799.1272868108;494686.06238489074;267587.259570724;267122.3289034456;260680.36402756575;429675.2189834977;432846.8831544877;437898.67151236854;473143.7464358393;529563.0046643513;473281.1703141561;437585.1090581189;444222.0935492395;461412.7253015732;457245.4800888884;275414.6672187783;467265.6319075646;433033.530313329;432846.8831544877;285195.4229665811;255056.51255035817;461955.22654553974;203769.91293202617;258283.01475574012;274.7032598204683;2935402.2877707933;1534298.2400519494;364820.9590280828;567230.829354358;0;8;9;42;29;28;0;22;177;171;2154894923289.853;823381823185.1296;1812761312975.0269;62629.442920241585;7315.250552382884;-0.0;0.0;6771723.840767758;1452704.5159313097;0.0;1324240.4202498905;3.58706292630517;0.3497304088175443
9934;2019-06-20 14:36:45.109;718;721;239;237;213;49;44;38;-21;43;759;247;-22;21;228;189;256;592;242;45;44;-63;680;368;373;137;373;306;680;-2.0;0.0;1551.0;162.0;0.0;98;28;59;1;0;0;1;0;0;0;1;1;0;1;0;21508.6015625;10369.2578125;6922.73583984375;2515.8671875;665.0;255681;676.0;0.0;Calculated values ==>;1561034205.109;344.96000000000004;345.26;297.06;296.86;294.46000000000004;278.06;275.2199585193972;277.56;276.96000000000004;271.06;277.46000000000004;349.06000000000006;297.86;270.96000000000004;275.26000000000005;295.96000000000004;292.06;298.76000000000005;332.36;277.66;277.56;340.76;339.66;266.86;241.92719264551067;268.3187672390254;275.2199585193972;297.36;6800000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3060000.0;6800000.0;0.0;0.0;0.2585;0.027000000000000003;0.0;0.0;0.0;10369.2578125;6922.73583984375;2515.8671875;21508.6015625;491672.9313438259;492099.13272769586;265547.1163080185;264679.9802329974;255268.05202494824;429606.4342157736;432780.064257215;437742.05038880615;473371.616014766;529353.8240171962;473281.1703141561;437585.1090581189;444076.66985911725;461395.4704910207;456802.38005965634;273777.98142834636;472766.7193568978;432967.19635037374;432780.064257215;283520.3318566784;278914.2836208781;462905.2339958159;204110.90295616584;258283.01475574012;274.83959879950277;2935761.699760448;1534469.4211117744;364863.07568354363;567345.1501504813;0;8;9;42;29;28;0;22;177;171;2155118464264.5476;823464338310.0168;1812944946634.776;60393.651611337526;6987.446938070553;-0.0;0.0;6772749.221172736;1452823.7269282439;0.0;1324240.4202498905;3.401735255221008;0.3351443810737675
9935;2019-06-20 14:37:45.119;706;713;248;247;219;51;45;39;-21;44;758;247;-22;17;229;188;257;621;241;46;46;-56;679;368;373;136;373;306;680;-1.0;-1.0;1432.0;170.0;0.0;99;22;61;1;0;0;1;0;0;0;1;1;0;1;0;21900.142578125;10538.9384765625;6928.857421875;2472.23364257812;692.0;255682;672.0;0.0;Calculated values ==>;1561034265.119;343.76;344.46000000000004;297.96000000000004;297.86;295.06;278.26000000000005;275.2199585193972;277.66;277.06;271.06;277.56;348.96000000000004;297.86;270.96000000000004;274.86;296.06;291.96000000000004;298.86;335.26000000000005;277.76000000000005;277.76000000000005;340.36;342.36;267.56;241.71165711629368;268.3187672390254;275.2199585193972;297.26000000000005;6790000.000000001;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3060000.0;6800000.0;0.0;0.0;0.23866666666666667;0.028333333333333332;0.0;0.0;0.0;10538.9384765625;6928.857421875;2472.23364257812;21900.142578125;490062.05165706156;490960.5503829637;269680.5385717427;269199.86358981545;257479.84723511947;429606.4342157736;432967.19635037374;437742.05038880615;473598.9642825547;529249.2194570062;473281.1703141561;437585.1090581189;443492.7161922392;461531.51655872667;456662.1077966673;274442.59825489076;477321.42418110976;433153.7420760326;433153.7420760326;281845.32903042674;290221.2356813373;463750.57249554916;204055.63314777255;258283.01475574012;274.8182851387514;2936123.4995848183;1534643.6851199837;364904.65011837217;567460.5993326346;0;8;9;42;29;28;0;22;177;171;2155342301564.512;823546251960.0038;1813128577234.7466;55773.15824819335;7358.023281520337;-0.0;0.0;6773717.439264203;1452943.2924376524;0.0;1324240.4202498905;3.1660525577384964;0.31463354972810165
9936;2019-06-20 14:38:45.120;699;706;252;252;227;49;47;39;-20;45;759;247;-22;15;229;188;257;628;243;47;47;-51;667;367;372;135;371;307;667;-1.0;-1.0;1596.0;218.0;0.0;100;15;65;1;0;0;1;0;0;0;1;1;0;1;0;22463.0703125;10536.86328125;6797.96923828125;2450.86743164062;701.0;255683;669.0;0.0;Calculated values ==>;1561034325.12;343.06000000000006;343.76;298.36;298.36;295.86;278.06;275.1157276137837;277.86;277.06;271.16;277.66;349.06000000000006;297.86;270.96000000000004;274.66;296.06;291.96000000000004;298.86;335.96000000000004;277.86;277.86;340.06000000000006;343.26;268.06;241.49495122638035;268.43790593516167;275.1157276137837;297.46000000000004;6670000.0;3670000.0000000005;3720000.0000000005;1350000.0;3710000.0;3070000.0;6670000.0;0.0;0.0;0.266;0.036333333333333336;0.0;0.0;0.0;10536.86328125;6797.96923828125;2450.86743164062;22463.0703125;490301.1422689946;491294.33949569304;273029.43058127904;273029.43058127904;261324.85704743688;429675.2189834977;433590.0119802689;437671.5478804793;473825.7953575257;529277.3755970554;473149.78410087846;437356.53477473935;442994.2643117957;461836.8862063846;456826.1663793063;275942.7152691192;479910.4115200244;433590.0119802689;433590.0119802689;280589.13426710566;293991.1381695566;464393.239711627;203707.91885049758;258283.01475574012;274.6793065238174;2936493.199186684;1534819.3197282813;364945.6766443718;567574.991461168;0;8;9;42;29;28;0;22;177;171;2155565805289.242;823627553314.9055;1813312480299.5244;62234.32532197514;9471.56665795437;-0.0;0.0;6774700.851349362;1453083.541357755;0.0;1324240.4202498905;3.624127130042852;0.3682080710430928
9937;2019-06-20 14:39:45.130;691;700;251;251;227;45;46;38;-20;45;761;247;-22;12;229;187;256;627;242;44;47;-46;674;363;368;134;368;306;674;-2.0;-1.0;1430.0;215.0;0.0;100;6;68;1;0;0;1;0;0;0;1;1;0;1;0;22854.916015625;10881.0693359375;6978.4873046875;2390.54028320312;705.0;255684;667.0;0.0;Calculated values ==>;1561034385.13;342.26;343.16;298.26000000000005;298.26000000000005;295.86;277.66;274.69669130483857;277.76000000000005;276.96000000000004;271.16;277.66;349.26;297.86;270.96000000000004;274.36;296.06;291.86;298.76000000000005;335.86;277.56;277.86;339.86;343.66;268.56;241.2770596917726;268.3187672390254;274.69669130483857;297.36;6740000.000000001;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3060000.0;6740000.000000001;0.0;0.0;0.23833333333333334;0.035833333333333335;0.0;0.0;0.0;10881.0693359375;6978.4873046875;2390.54028320312;22854.916015625;488426.41174430575;489719.6234268762;271747.6911196749;271747.6911196749;260906.93798137337;429947.3805835815;434396.59224347654;437898.67151236854;473954.89273139124;529563.0046643513;473281.1703141561;437585.1090581189;442757.55712985963;462292.53388251306;457339.7037190121;274463.9099054474;478947.1605914917;434033.169636506;434577.5161832349;279751.69817897916;295666.80309349706;465033.17022065254;202635.88354510316;258283.01475574012;274.24522226632683;2936870.91201584;1534997.8322479008;364986.02843299345;567689.8144000982;0;8;9;42;29;28;0;22;177;171;2155787842290.0889;823708266765.2134;1813496410950.2258;56070.964465531586;9402.569439207185;-0.0;0.0;6775686.893080921;1453240.8520399092;0.0;1324240.4202498905;3.233245458084529;0.3308492475969425
9938;2019-06-20 14:40:45.101;687;696;246;246;223;44;46;37;-22;45;764;246;-23;12;230;187;256;634;242;44;47;-43;680;361;366;131;366;305;681;-2.0;-1.0;1218.0;127.0;2.0;100;1;68;1;0;0;1;0;0;0;1;1;0;0;0;22958.6171875;10962.5419921875;7063.2001953125;2366.2099609375;706.0;255685;664.0;0.0;Calculated values ==>;1561034445.101;341.86;342.76;297.76000000000005;297.76000000000005;295.46000000000004;277.56;274.4858918419099;277.76000000000005;276.86;270.96000000000004;277.66;349.56000000000006;297.76000000000005;270.86;274.36;296.16;291.86;298.76000000000005;336.56;277.56;277.86;339.56000000000006;343.76;268.86;240.61611355647437;268.19934244402924;274.4858918419099;297.36;6800000.0;3610000.0;3660000.0;1310000.0;3660000.0;3050000.0;6809999.999999999;0.0;0.0;0.20299999999999999;0.021166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10962.5419921875;7063.2001953125;2366.2099609375;22958.6171875;487212.89880582417;488413.7864001274;268642.1096503294;268642.1096503294;258947.35553549367;430081.6785162784;434884.3229509934;437812.597326149;474340.9607716398;529952.8012266188;473293.9473515579;437656.05685647397;442963.5195641987;462728.6262450802;457664.15716357983;273777.98142834636;479202.39041347284;434524.77317851107;435063.3416043607;278495.58437821403;296085.73418796173;465758.26588544954;202470.15144290857;268642.1096503294;274.1716261118801;2937252.506932189;1535179.7743609564;365025.64885919937;567806.7719057157;0;8;9;42;29;28;0;22;177;171;2156007935859.928;823787728340.1553;1813679622355.0918;47774.51651429781;5572.931755700451;-0.0;55.47374398467711;6776551.853821933;1453365.587565118;0.0;1324240.8823076542;2.61882342726441;0.257917069863353
9939;2019-06-20 14:41:45.151;688;696;245;244;217;41;46;36;-23;44;767;245;-25;10;230;184;256;644;249;44;46;-41;685;361;366;127;366;304;686;-2.0;0.0;1813.0;202.0;0.0;100;1;65;1;0;0;1;0;0;0;1;1;0;1;0;22833.10546875;10917.01953125;7203.33935546875;2370.87841796875;705.0;255686;660.0;0.0;Calculated values ==>;1561034505.151;341.96000000000004;342.76;297.66;297.56;294.86;277.26000000000005;274.4858918419099;277.76000000000005;276.76000000000005;270.86;277.56;349.86;297.66;270.66;274.16;296.16;291.56;298.76000000000005;337.56000000000006;277.56;277.76000000000005;339.16;343.66;269.06;239.71726792356844;268.0796299477929;274.4858918419099;298.06;6850000.0;3610000.0;3660000.0;1270000.0;3660000.0;3040000.0;6859999.999999999;0.0;0.0;0.30216666666666664;0.033666666666666664;0.0;0.0;0.0;10917.01953125;7203.33935546875;2370.87841796875;22833.10546875;486826.8854305402;487888.22417248634;267779.33050553687;267326.43021156045;256448.98659252413;430081.6785162784;434884.3229509934;437883.18805776763;474756.66226843774;530342.1025289536;473306.8303357368;437570.5891863215;442875.1821116291;462728.6262450802;457249.07238962216;273241.96074235544;480151.9785612856;434524.77317851107;434884.3229509934;276820.84063482966;295666.80309349706;466520.80429582123;202454.93260363446;268642.1096503294;274.1657085461505;2937634.422618762;1535362.255981573;365065.15749210597;567925.7588084023;0;8;9;42;29;28;0;22;177;171;2156227718859.7534;823865192840.0938;1813862474604.9465;71138.57118972391;8890.217680303622;-0.0;0.0;6777543.622004011;1453486.21424886;0.0;1324241.344974088;3.905512765289212;0.3976346696472613
9940;2019-06-20 14:42:45.122;692;699;241;241;216;42;46;36;-23;44;773;245;-24;7;231;184;257;649;264;44;46;-38;693;359;364;129;364;304;694;-1.0;0.0;1585.0;99.0;1.0;100;100;67;1;0;0;1;0;0;0;1;0;0;0;0;22190.85546875;11171.4072265625;7258.146484375;1425.47644042969;704.0;255687;656.0;0.0;Calculated values ==>;1561034565.122;342.36;343.06000000000006;297.26000000000005;297.26000000000005;294.76000000000005;277.36;274.27422755570615;277.76000000000005;276.76000000000005;270.86;277.56;350.46000000000004;297.66;270.76000000000005;273.86;296.26000000000005;291.56;298.86;338.06000000000006;277.56;277.76000000000005;338.76;343.56000000000006;269.36;240.16925963744896;268.0796299477929;274.27422755570615;299.56;6930000.0;3590000.0;3640000.0;1290000.0;3640000.0;3040000.0;6940000.000000001;0.0;0.0;0.26416666666666666;0.0165;0.00016666666666666666;0.00016666666666666666;0.0;11171.4072265625;7258.146484375;1425.47644042969;22190.85546875;486561.21050014184;487482.6991333365;265441.1439581182;265441.1439581182;255720.68635853735;430214.79039162316;435366.92532215983;437883.18805776763;474500.8112759463;530968.349634598;473306.8303357368;437727.04723144654;442433.1482669151;463162.2360548347;457573.9684186735;272950.18121925025;479999.913277954;435011.12638877804;435366.92532215983;275146.1813398168;295247.87795992935;466532.2699141065;202289.62178010648;265441.1439581182;274.092271083814;2938009.4409464574;1535546.2372371457;365096.77849169576;568046.2129426616;0;8;9;42;29;28;0;22;177;171;2156446613009.5933;823941955720.0376;1814044786444.8132;62235.967091682156;4360.003694211;-0.0;28.3209635606736;6778654.539285875;1453596.5793912865;0.0;1324241.580868047;3.35553717327728;0.345395632711403
9941;2019-06-20 14:43:45.122;696;703;243;242;212;41;46;35;-24;44;785;245;-26;-3;231;182;257;657;268;44;46;-35;701;360;365;134;365;303;702;-1.0;0.0;1797.0;206.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;1;0;22116.810546875;10980.720703125;7366.9072265625;1408.9504394531198;703.0;255688;652.0;0.0;Calculated values ==>;1561034625.122;342.76;343.46000000000004;297.46000000000004;297.36;294.36;277.26000000000005;274.38016830617;277.76000000000005;276.66;270.76000000000005;277.56;351.66;297.66;270.56;272.86;296.26000000000005;291.36;298.86;338.86;277.56;277.76000000000005;338.36;343.46000000000004;269.66;241.2770596917726;267.9596281332873;274.38016830617;299.96000000000004;7009999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3030000.0;7020000.0;0.0;0.0;0.2995;0.034333333333333334;0.0;0.0;0.0;10980.720703125;7366.9072265625;1408.9504394531198;22116.810546875;486298.41396371933;487225.62839108997;265753.635889969;265332.5351617351;253967.04131328157;430148.3826014536;435126.2553679777;437953.82195464283;473857.65670332924;532294.6338887725;473437.96359408915;437642.0229114993;441156.6256199011;463012.4783077877;457134.9086187424;272189.235454927;480313.6693412349;434768.59577993193;435126.2553679777;273471.60554148915;294828.9587717387;466120.4943547064;202223.7259571874;265441.1439581182;274.0711865862532;2938378.671496588;1535730.8383032263;365120.3987156948;568168.0883902528;0;8;9;42;29;28;0;22;177;171;2156665313009.5933;824020855720.0376;1814226886444.8132;70601.16375123791;9060.455714981486;-0.0;0.0;6779761.515376233;1453708.4165530298;0.0;1324241.8168760766;4.032156681070303;0.4398763850184845
9942;2019-06-20 14:44:45.123;701;707;242;242;215;43;46;36;-24;44;794;245;-25;-5;232;183;256;661;274;45;47;-33;706;360;365;136;365;303;707;-1.0;0.0;1638.0;163.0;2.0;100;100;63;1;0;0;1;0;0;0;1;0;0;1;0;22126.33984375;11119.2705078125;7489.796875;1405.10827636719;700.0;255689;649.0;0.0;Calculated values ==>;1561034685.123;343.26;343.86;297.36;297.36;294.66;277.46000000000004;274.38016830617;277.76000000000005;276.76000000000005;270.76000000000005;277.56;352.56000000000006;297.66;270.66;272.66;296.36;291.46000000000004;298.76000000000005;339.26;277.66;277.86;338.06000000000006;343.16;269.86;241.71165711629368;267.9596281332873;274.38016830617;300.56;7059999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3030000.0;7070000.0;0.0;0.0;0.27299999999999996;0.027166666666666665;0.0003333333333333333;0.0003333333333333333;0.0;11119.2705078125;7489.796875;1405.10827636719;22126.33984375;486506.4801910543;487287.9818985278;265010.6001708713;265010.6001708713;254806.00425281734;430148.3826014536;435126.2553679777;437953.82195464283;473598.9642825547;533231.956343349;473437.96359408915;437798.07955487026;440856.8528302407;463145.86696068436;457273.3875626309;271263.5099753856;480360.1764479527;434947.67464153876;435304.343683834;272215.72791638016;293572.2367247113;466034.5475210804;202334.84045985763;265010.6001708713;274.11442817713686;2938747.3705609464;1535915.0079658716;365143.84959580644;568291.8963210473;0;8;9;42;29;28;0;22;177;171;2156884316659.3286;824101857069.9397;1814408689474.5935;64323.981948076354;7163.842041829885;-0.0;56.76458117098757;6780885.910328639;1453843.621287548;0.0;1324242.2899221363;3.5746957451261605;0.39294228206630805
9943;2019-06-20 14:45:45.113;704;710;244;243;214;44;48;36;-25;45;794;245;-27;-6;232;182;256;666;278;47;48;-30;709;360;366;139;365;302;710;-2.0;-1.0;1503.0;151.0;0.0;100;100;60;1;0;0;1;0;0;0;1;0;0;0;0;22064.943359375;10897.1181640625;7507.783203125;1394.73181152344;698.0;255690;646.0;0.0;Calculated values ==>;1561034745.113;343.56000000000006;344.16;297.56;297.46000000000004;294.56;277.56;274.38016830617;277.96000000000004;276.76000000000005;270.66;277.66;352.56000000000006;297.66;270.46000000000004;272.56;296.36;291.36;298.76000000000005;339.76;277.86;277.96000000000004;337.76;342.96000000000004;270.16;242.35481222062532;267.8393353686513;274.38016830617;300.96000000000004;7090000.000000001;3600000.0;3660000.0;1390000.0;3650000.0;3020000.0;7100000.0;0.0;0.0;0.2505;0.025166666666666667;0.0;0.0;0.0;10897.1181640625;7507.783203125;1394.73181152344;22064.943359375;486632.74165509123;487415.2024973389;265648.30983479787;265233.52157744;254334.5403336456;430148.3826014536;435241.863864222;438024.4983934438;473307.3401624125;533306.1214778391;473568.887320711;437713.4967235476;440920.49340534693;463145.86696068436;457134.9086187424;271009.9528016281;480789.35819977336;435063.3416043607;435241.863864222;270959.89632461156;292734.4514702754;465906.07309709163;202343.77003748913;265010.6001708713;274.1179018852992;2939115.569877582;1536098.4472931821;365167.1777078758;568416.8553250793;0;8;9;42;29;28;0;22;177;171;2157103580109.3635;824184343319.9528;1814590159224.6223;59038.02245316665;6632.984626999996;-0.0;0.0;6781913.7556960285;1453958.5756808806;0.0;1324242.7628814732;3.316778977035683;0.3700217521446762
9944;2019-06-20 14:46:45.114;708;713;244;244;216;44;50;36;-26;45;789;245;-27;-6;233;182;256;670;269;49;50;-28;700;363;368;140;368;302;701;-1.0;-1.0;1688.0;192.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;0;1;0;21576.00390625;10590.078125;7344.24267578125;1388.15368652344;696.0;255691;642.0;0.0;Calculated values ==>;1561034805.114;343.96000000000004;344.46000000000004;297.56;297.56;294.76000000000005;277.56;274.69669130483857;278.16;276.76000000000005;270.56;277.66;352.06000000000006;297.66;270.46000000000004;272.56;296.46000000000004;291.36;298.76000000000005;340.16;278.06;278.16;337.36;342.76;270.36;242.56692532238324;267.8393353686513;274.69669130483857;300.06;7000000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3020000.0;7009999.999999999;0.0;0.0;0.2813333333333333;0.032;0.0;0.0;0.0;10590.078125;7344.24267578125;1388.15368652344;21576.00390625;488169.8983002892;488796.36643688177;266246.53616864723;266246.53616864723;255413.12272890034;429947.3805835815;435117.21360507864;437869.15320432716;473177.20506292465;532785.7652335914;473568.887320711;437713.4967235476;440920.49340534693;462829.68046980636;456643.7635023736;271790.20888029895;482407.59420539363;434937.8208729635;435117.21360507864;269285.52512055053;291896.6896268761;465963.0004943113;203065.1747136635;265010.6001708713;274.4118358446969;2939479.2505003773;1536277.5102470857;365190.3688069355;568540.6242705272;0;8;9;42;29;28;0;22;177;171;2157323783779.9724;824268044715.1842;1814771362245.1235;66058.18594870671;8412.73042498073;-0.0;0.0;6782956.241476734;1454083.9587296764;0.0;1324242.7628814732;3.8541086661864425;0.42159218630867906
9945;2019-06-20 14:47:45.124;708;713;244;244;216;44;48;36;-26;45;781;245;-27;-6;233;183;256;664;278;51;48;-26;704;360;365;141;365;301;704;-2.0;-1.0;1421.0;79.0;0.0;100;100;54;1;0;0;1;0;0;0;1;0;0;1;0;21411.16796875;10435.1318359375;7399.74072265625;1385.62634277344;693.0;255692;640.0;0.0;Calculated values ==>;1561034865.124;343.96000000000004;344.46000000000004;297.56;297.56;294.76000000000005;277.56;274.38016830617;277.96000000000004;276.76000000000005;270.56;277.66;351.26;297.66;270.46000000000004;272.56;296.46000000000004;291.46000000000004;298.76000000000005;339.56000000000006;278.26000000000005;277.96000000000004;337.16;342.46000000000004;270.56;242.77792619122317;267.7187500070086;274.38016830617;300.96000000000004;7040000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;3010000.0;7040000.000000001;0.0;0.0;0.23683333333333334;0.013166666666666667;0.0;0.0;0.0;10435.1318359375;7399.74072265625;1385.62634277344;21411.16796875;487750.761753214;488484.2624708529;266043.3413824054;266043.3413824054;255284.00948651313;430148.3826014536;435481.94520808145;438095.2167564963;473046.85946660035;532027.6715589184;473699.6024529154;437940.2675631159;441133.5214113407;463279.1356354856;457273.3875626309;271436.0816537538;481159.30887424515;436011.88369366544;435481.94520808145;268448.3696465944;290640.09048841946;466020.2717068988;202649.39312257015;265010.6001708713;274.2366715413601;2939837.5366370175;1536452.7495317461;365213.48749298154;568663.5112765826;0;8;9;42;29;28;0;22;177;171;2157543720429.9375;824352358765.1708;1814952292395.0947;55761.41923063484;3467.7165680269945;-0.0;0.0;6783971.574046964;1454182.9789552232;0.0;1324242.7628814732;3.0815607910390272;0.33115355273380565
9946;2019-06-20 14:48:45.105;707;712;247;247;218;43;49;36;-27;45;774;245;-28;-5;234;183;256;666;293;52;49;-23;696;362;367;142;367;301;697;0.0;-1.0;1446.0;143.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;1;0;21036.451171875;10043.4736328125;7323.07666015625;1375.630859375;689.0;255693;637.0;0.0;Calculated values ==>;1561034925.105;343.86;344.36;297.86;297.86;294.96000000000004;277.46000000000004;274.5913991737795;278.06;276.76000000000005;270.46000000000004;277.66;350.56000000000006;297.66;270.36;272.66;296.56;291.46000000000004;298.76000000000005;339.76;278.36;278.06;336.86;342.06000000000006;270.86;242.98782864720522;267.7187500070086;274.5913991737795;302.46000000000004;6959999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3010000.0;6970000.0;0.0;0.0;0.24100000000000002;0.02383333333333333;0.0;0.0;0.0;10043.4736328125;7323.07666015625;1375.630859375;21036.451171875;488441.9056689751;489065.98450235324;267842.8986173816;267842.8986173816;256306.09797328693;430014.67791919125;435179.4868428049;437940.2675631159;472916.3023718174;531298.7830605734;473699.6024529154;437785.01000687695;441282.59110265225;463113.5052063933;456947.03434989735;272157.1417833559;482247.7491238383;435713.41266068537;435179.4868428049;267192.67376467976;288964.7057630673;466177.7531068356;202934.9623809927;265010.6001708713;274.356715241356;2940191.1547816573;1536623.3505364028;365236.49068299466;568786.1625694509;0;8;9;42;29;28;0;22;177;171;2157763250889.742;824437231880.0952;1815132835204.934;56636.2785488917;6273.953178965921;-0.0;0.0;6784907.92492259;1454264.1338291918;0.0;1324242.7628814732;3.356612083540264;0.39264645980027396
9947;2019-06-20 14:49:45.125;705;709;248;247;222;46;43;37;-26;45;767;246;-27;-3;234;185;256;650;298;54;43;-21;694;361;366;142;366;302;695;123.0;-1.0;1166.0;68.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20868.921875;9925.9619140625;7307.189453125;1382.61669921875;686.0;255694;635.0;0.0;Calculated values ==>;1561034985.125;343.66;344.06000000000006;297.96000000000004;297.86;295.36;277.76000000000005;274.4858918419099;277.46000000000004;276.86;270.56;277.66;349.86;297.76000000000005;270.46000000000004;272.86;296.56;291.66;298.76000000000005;338.16;278.56;277.46000000000004;336.66;341.76;271.06;242.98782864720522;267.8393353686513;274.4858918419099;302.96000000000004;6940000.000000001;3610000.0;3660000.0;1420000.0;3660000.0;3020000.0;6950000.0;0.0205;0.0;0.19433333333333333;0.011333333333333334;0.0;0.0205;0.0;9925.9619140625;7307.189453125;1382.61669921875;20868.921875;488359.3305805781;488837.4404730674;268445.3237567576;267993.5229620066;257863.1087407711;430081.6785162784;434344.22949482966;437869.15320432716;472916.3023718174;530493.7248521174;473686.78329024225;437713.4967235476;441368.7326958178;463263.04696767486;457387.5844061984;272345.75286420056;480038.6823427043;436302.8844306002;434344.22949482966;266355.56789118156;287708.2272785495;466377.4124359473;202952.89474581895;202952.89474581895;274.35902812440895;2940540.4826274174;1536789.8179698947;365259.48374110775;568908.1220933176;0;8;9;42;29;28;0;22;177;171;2157983224189.672;824522460280.0681;1815313795504.8765;45652.05956043676;2985.4778671547874;-0.0;4743.52236235472;6785760.61187417;1454341.3214751934;0.0;1324282.3054109311;2.8675185251301545;0.3039622731330926
9948;2019-06-20 14:50:45.116;701;707;256;255;224;43;45;37;-27;45;761;247;-28;-3;234;185;256;651;299;54;45;-19;690;361;366;143;366;301;691;-1.0;-1.0;1313.0;129.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;1;0;20889.607421875;9605.828125;7248.20849609375;1379.06091308594;681.0;255695;633.0;0.0;Calculated values ==>;1561035045.116;343.26;343.86;298.76000000000005;298.66;295.56;277.46000000000004;274.4858918419099;277.66;276.86;270.46000000000004;277.66;349.26;297.86;270.36;272.86;296.56;291.66;298.76000000000005;338.26;278.56;277.66;336.46000000000004;341.26;271.26000000000005;243.1966462407574;267.7187500070086;274.4858918419099;303.06;6900000.0;3610000.0;3660000.0;1430000.0;3660000.0;3010000.0;6909999.999999999;0.0;0.0;0.21883333333333335;0.021500000000000002;0.0;0.0;0.0;9605.828125;7248.20849609375;1379.06091308594;20889.607421875;488195.5766731227;488963.04772323306;272635.53090962145;272128.63493301993;258810.79567691445;430081.6785162784;434704.8021103697;437940.2675631159;472785.5327691947;529944.0155375585;473934.96168317605;437785.01000687695;441579.96937780036;463263.04696767486;457387.5844061984;272734.036954292;480647.41503087495;436302.8844306002;434704.8021103697;265518.4816520846;285614.20965156396;466435.7556210952;202712.51678699724;202952.89474581895;274.2657866326275;2940888.4181730314;1536952.5584719786;365282.49426908913;569029.3988818531;0;8;9;42;29;28;0;22;177;171;2158202791249.4417;824607947454.9784;1815494668369.6868;51475.67279484064;5670.049634933107;-0.0;0.0;6786569.888233283;1454413.4400515591;0.0;1324321.8288345062;3.1341752174938247;0.3734164468047946
9949;2019-06-20 14:51:45.096;699;704;254;254;228;42;47;36;-26;45;756;249;-27;-1;235;186;256;642;298;55;47;-17;683;360;365;143;364;302;684;-1.0;0.0;1160.0;0.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20602.85546875;9397.23828125;7100.70654296875;1380.85400390625;677.0;255696;631.0;0.0;Calculated values ==>;1561035105.096;343.06000000000006;343.56000000000006;298.56;298.56;295.96000000000004;277.36;274.38016830617;277.86;276.76000000000005;270.56;277.66;348.76;298.06;270.46000000000004;273.06;296.66;291.76000000000005;298.76000000000005;337.36;278.66;277.86;336.26000000000005;340.86;271.46000000000004;243.1966462407574;267.8393353686513;274.38016830617;302.96000000000004;6830000.0;3600000.0;3650000.0;1430000.0;3640000.0;3020000.0;6840000.000000001;0.0;0.0;0.19333333333333333;0.0;0.0;0.0;0.0;9397.23828125;7100.70654296875;1380.85400390625;20602.85546875;488638.4478682586;489256.72790736076;272300.57060544105;272300.57060544105;260731.1317721098;430148.3826014536;435304.343683834;437869.15320432716;472785.5327691947;529346.1196232733;474040.11022503756;437713.4967235476;441666.2829081751;463693.98011157714;457687.92273860215;273452.7954568085;480076.615471398;436711.97675382043;435304.343683834;264681.4149301396;283939.0963198885;466635.57275278756;203019.46007791444;202952.89474581895;274.38016830617;2941234.0734403883;1537110.8645724521;365305.4858936411;569148.933315786;0;8;9;42;29;28;0;22;177;171;2158422018149.5115;824693718855.0056;1815675508069.7444;45404.274004439794;0.0;-0.0;0.0;6787376.95201257;1454460.6747150607;0.0;1324321.8288345062;2.5395595331054723;0.2771527354269605
9950;2019-06-20 14:52:45.107;695;701;254;253;225;40;49;35;-26;45;752;249;-28;-1;235;186;256;641;298;56;49;-14;682;359;364;142;363;302;683;-1.0;-1.0;1347.0;115.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;1;0;20489.71484375;9243.69921875;7098.53564453125;1374.23095703125;671.0;255697;629.0;0.0;Calculated values ==>;1561035165.107;342.66;343.26;298.56;298.46000000000004;295.66;277.16;274.27422755570615;278.06;276.66;270.56;277.66;348.36;298.06;270.36;273.06;296.66;291.76000000000005;298.76000000000005;337.26;278.76000000000005;278.06;336.06;340.26;271.76000000000005;242.98782864720522;267.8393353686513;274.27422755570615;302.96000000000004;6820000.0;3590000.0;3640000.0;1420000.0;3629999.9999999995;3020000.0;6830000.0;0.0;0.0;0.2245;0.019166666666666665;0.0;0.0;0.0;9243.69921875;7098.53564453125;1374.23095703125;20489.71484375;488163.9035735416;488927.6368950064;272400.39458726736;271886.3046950717;259612.62385124323;430214.79039162316;435897.0153556221;437869.15320432716;472916.3023718174;528928.5343954032;474040.11022503756;437557.52604302316;441666.2829081751;463842.3458870584;457849.5140682483;273559.96829064295;480039.12788114784;437117.7862642755;435897.0153556221;263844.3676079864;281426.5920051367;467075.45717908186;202298.64395209163;202952.89474581895;274.0957806617923;2941576.5743075344;1537266.2341979004;365328.44914419967;569267.2820276102;0;8;9;42;29;28;0;22;177;171;2158640758245.0815;824779234530.2285;1815856741290.2168;52885.57932712688;5074.888920183979;-0.0;0.0;6788196.184290855;1454502.973209475;0.0;1324321.8288345062;3.271559284745003;0.38486955456825983
9951;2019-06-20 14:53:45.117;694;700;249;248;221;38;51;34;-26;44;749;249;-27;-1;235;184;256;644;304;57;51;-11;689;358;363;142;362;302;691;-2.0;-1.0;1324.0;168.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;1;0;20441.423828125;9305.625;7222.26513671875;1382.78955078125;666.0;255698;628.0;0.0;Calculated values ==>;1561035225.117;342.56000000000006;343.16;298.06;297.96000000000004;295.26000000000005;276.96000000000004;274.1680685717883;278.26000000000005;276.56;270.56;277.56;348.06000000000006;298.06;270.46000000000004;273.06;296.66;291.56;298.76000000000005;337.56000000000006;278.86;278.26000000000005;335.96000000000004;339.76;272.06;242.98782864720522;267.8393353686513;274.1680685717883;303.56;6890000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3020000.0;6909999.999999999;0.0;0.0;0.22066666666666668;0.028;0.0;0.0;0.0;9305.625;7222.26513671875;1382.78955078125;20441.423828125;487279.6004413198;487944.8550783004;269224.2360663341;268760.3253444796;257686.16825065165;430280.9020939914;436483.0716089266;437869.15320432716;472817.88148187683;528615.2473456069;474040.11022503756;437713.4967235476;441666.2829081751;463990.4146581629;457735.83342595893;272833.5368424582;479578.1249598355;437520.3941472015;436483.0716089266;263425.85118522606;279332.9882161641;467374.2624081749;201883.4684776726;202952.89474581895;273.92955209736044;2941917.7239785497;1537420.837662649;365351.4281442896;569386.6419241028;0;8;9;42;29;28;0;22;177;171;2158858894595.0469;824864448730.215;1816037971490.188;52074.17442968177;7433.742230054065;-0.0;0.0;6789070.994682792;1454607.229175476;0.0;1324321.8288345062;3.3224823232848535;0.41029888084666594
