;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9952;2019-06-20 14:54:45.118;694;700;247;247;219;39;52;34;-24;44;747;248;-26;0;236;183;256;650;320;58;52;-9;697;357;362;142;362;303;698;-1.0;0.0;1320.0;63.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;0;0;20473.0859375;9427.775390625;7347.609375;1391.1335449218802;660.0;255699;628.0;0.0;Calculated values ==>;1561035285.118;342.56000000000006;343.16;297.86;297.86;295.06;277.06;274.0616903277293;278.36;276.56;270.76000000000005;277.56;347.86;297.96000000000004;270.56;273.16;296.76000000000005;291.46000000000004;298.76000000000005;338.16;278.96000000000004;278.36;335.96000000000004;339.16;272.26000000000005;242.98782864720522;267.9596281332873;274.0616903277293;305.16;6970000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6980000.0;0.0;0.0;0.22;0.0105;0.0;0.0;0.0;9427.775390625;7347.609375;1391.1335449218802;20473.0859375;486429.44867571205;487206.8751886281;267768.39893861365;267768.39893861365;256622.32858444806;430346.717906069;436890.05270406;437953.82195464283;472817.88148187683;528329.302319711;473792.03106838174;437642.0229114993;441604.3489713403;464122.52100971725;457759.9777785417;272064.14962153864;479695.20171487384;437919.87830209354;436890.05270406;263425.85118522606;276820.84063482966;467573.34908673447;201995.57797580547;202952.89474581895;273.96871213722034;2942258.6839087554;1537576.9519342436;365374.5445553263;569508.0595684808;0;8;9;42;29;28;0;22;177;171;2159076398219.7842;824949650150.112;1816219474514.9688;51910.813675344216;2788.5665966647543;-0.0;0.0;6789937.5506916465;1454692.4165020275;0.0;1324321.8288345062;3.010999649847727;0.36787601724939833
9953;2019-06-20 14:55:45.118;698;703;248;248;217;39;54;34;-23;43;746;249;-25;0;236;181;256;657;330;59;54;-6;706;358;363;142;363;304;707;-1.0;-1.0;1484.0;155.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;20683.828125;9603.7607421875;7491.55029296875;1393.2282714843802;655.0;255700;626.0;0.0;Calculated values ==>;1561035345.118;342.96000000000004;343.46000000000004;297.96000000000004;297.96000000000004;294.86;277.06;274.1680685717883;278.56;276.56;270.86;277.46000000000004;347.76;298.06;270.66;273.16;296.76000000000005;291.26000000000005;298.76000000000005;338.86;279.06;278.56;335.76000000000005;338.66;272.56;242.98782864720522;268.0796299477929;274.1680685717883;306.16;7059999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;7070000.0;0.0;0.0;0.24733333333333332;0.025833333333333333;0.0;0.0;0.0;9603.7607421875;7491.55029296875;1393.2282714843802;20683.828125;486061.395366153;486696.6021058382;267554.0059469474;267554.0059469474;255508.6480508569;430280.9020939914;437003.68543558475;437883.18805776763;472719.4423773052;528147.6268721176;473779.54858465784;437570.5891863215;441393.15733161947;463974.7193981239;457322.39786825684;271263.5099753856;479743.6260936245;437862.7576246094;437003.68543558475;262588.8327430989;274727.5295995403;467871.8059836037;202037.98261071593;202952.89474581895;273.98976658307316;2942601.6581926094;1537735.5480686836;365397.747570463;569631.7192323805;0;8;9;42;29;28;0;22;177;171;2159293898219.7842;825034850150.112;1816401574514.9688;58332.38081390412;6867.373770466268;-0.0;0.0;6790856.243979057;1454772.8826717536;0.0;1324321.8288345062;3.5264957119112292;0.46264379681879897
9954;2019-06-20 14:56:45.119;703;707;249;249;218;40;56;34;-23;43;746;249;-25;0;236;180;256;664;334;61;56;-4;708;360;365;142;364;304;709;-3.0;0.0;1591.0;168.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;0;0;20842.134765625;9635.2412109375;7501.49853515625;1390.26171875;648.0;255701;625.0;0.0;Calculated values ==>;1561035405.119;343.46000000000004;343.86;298.06;298.06;294.96000000000004;277.16;274.38016830617;278.76000000000005;276.56;270.86;277.46000000000004;347.76;298.06;270.66;273.16;296.76000000000005;291.16;298.76000000000005;339.56000000000006;279.26000000000005;278.76000000000005;335.66;337.96000000000004;272.76000000000005;242.98782864720522;268.0796299477929;274.38016830617;306.56;7080000.0;3600000.0;3650000.0;1420000.0;3640000.0;3040000.0;7090000.000000001;0.0;0.0;0.26516666666666666;0.028;0.0;0.0;0.0;9635.2412109375;7501.49853515625;1390.26171875;20842.134765625;486590.5362706002;487077.07258748234;267846.90054176183;267846.90054176183;255776.10500469396;430148.3826014536;436885.87441916775;437883.18805776763;472719.4423773052;528147.6268721176;473779.54858465784;437570.5891863215;441393.15733161947;463826.62237682095;456857.4943786723;271093.7826611693;480594.93438342743;437748.84731302515;436885.87441916775;262170.3306944222;271797.11229066993;468070.66303951683;202575.46068692612;202952.89474581895;274.20796193710856;2942947.7136504413;1537895.8757568495;365420.9437069494;569756.6633881652;0;8;9;42;29;28;0;22;177;171;2159512301859.5203;825120051570.0092;1816583977554.7485;62395.765707834806;7433.865665872541;-0.0;0.0;6791862.328633321;1454892.0616531956;0.0;1324321.8288345062;3.769073560349949;0.5004564531045455
9955;2019-06-20 14:57:45.119;708;712;250;249;219;42;58;35;-24;43;746;250;-25;1;237;180;256;669;324;62;58;-1;718;360;365;142;365;303;720;-1.0;-1.0;1464.0;153.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;21044.427734375;9822.8955078125;7707.9716796875;1388.37341308594;642.0;255702;625.0;0.0;Calculated values ==>;1561035465.119;343.96000000000004;344.36;298.16;298.06;295.06;277.36;274.38016830617;278.96000000000004;276.66;270.76000000000005;277.46000000000004;347.76;298.16;270.66;273.26000000000005;296.86;291.16;298.76000000000005;340.06000000000006;279.36;278.96000000000004;335.66;337.36;273.06;242.98782864720522;267.9596281332873;274.38016830617;305.56;7180000.0;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;7200000.0;0.0;0.0;0.24400000000000002;0.025500000000000002;0.0;0.0;0.0;9822.8955078125;7707.9716796875;1388.37341308594;21044.427734375;486273.0701815689;486658.0274607794;267509.55989405006;267086.32983949024;255660.82646696668;430148.3826014536;437232.3528014014;437953.82195464283;472719.4423773052;528224.7719617437;474027.77359814296;437798.07955487026;441753.0823843035;463811.02350835653;456857.4943786723;270284.36309134547;480121.5196681522;437920.1706087636;437232.3528014014;262170.3306944222;269285.52512055053;468368.779352971;202607.8017954635;202952.89474581895;274.22052240855544;2943296.7683379413;1538058.0268961724;365444.0989997147;569883.4089732888;0;8;9;42;29;28;0;22;177;171;2159731301859.5203;825205251570.0092;1816766077554.7485;57424.42891883976;6776.90492771644;-0.0;0.0;6792860.83025521;1455010.4847414757;0.0;1324321.8288345062;3.3934413754729587;0.43774160188053357
9956;2019-06-20 14:58:45.130;714;717;252;251;220;43;60;36;-24;43;744;250;-26;1;237;181;256;674;330;64;60;0;717;362;367;142;366;303;718;-2.0;1.0;1299.0;203.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;1;0;20915.7109375;9687.662109375;7644.10595703125;1390.39245605469;636.0;255703;623.0;0.0;Calculated values ==>;1561035525.13;344.56000000000006;344.86;298.36;298.26000000000005;295.16;277.46000000000004;274.5913991737795;279.16;276.76000000000005;270.76000000000005;277.46000000000004;347.56000000000006;298.16;270.56;273.26000000000005;296.86;291.26000000000005;298.76000000000005;340.56000000000006;279.56;279.16;335.46000000000004;336.76000000000005;273.16;242.98782864720522;267.9596281332873;274.5913991737795;306.16;7170000.0;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;3030000.0;7180000.0;0.0;0.00016666666666666666;0.2165;0.03383333333333333;0.0;0.0;0.0;9687.662109375;7644.10595703125;1390.39245605469;20915.7109375;487271.60135815194;487611.4998116262;268509.41224748077;268076.0091323555;256095.8196385123;430014.67791919125;437116.5614190123;437953.82195464283;472719.4423773052;528015.6822171278;474027.77359814296;437642.0229114993;441753.0823843035;463662.6014702889;456668.5671208292;270362.54864945053;481119.775423554;437807.47111290146;437116.5614190123;261333.34086894934;266774.11836628895;468468.1067229894;202966.8080905617;202952.89474581895;274.3690626911396;2943646.500266886;1538220.644684536;365467.2596273547;570011.3664084914;0;8;9;42;29;28;0;22;177;171;2159950942120.0928;825290467190.2312;1816947910885.2224;50874.68850157356;8982.793937063803;0.0;0.0;6793763.488359718;1455141.8396430088;0.0;1324321.8288345062;3.197146096831424;0.4334807623503642
9957;2019-06-20 14:59:45.110;717;719;254;253;225;46;61;37;-24;43;743;251;-25;1;238;183;256;672;334;66;61;2;706;363;368;143;368;304;707;-1.0;-1.0;1296.0;105.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;1;0;20525.02734375;9546.5419921875;7451.6982421875;1401.48718261719;629.0;255704;622.0;0.0;Calculated values ==>;1561035585.11;344.86;345.06000000000006;298.56;298.46000000000004;295.66;277.76000000000005;274.69669130483857;279.26000000000005;276.86;270.76000000000005;277.46000000000004;347.46000000000004;298.26000000000005;270.66;273.26000000000005;296.96000000000004;291.46000000000004;298.76000000000005;340.36;279.76000000000005;279.26000000000005;335.36;336.06;273.36;243.1966462407574;268.0796299477929;274.69669130483857;306.56;7059999.999999999;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3040000.0;7070000.0;0.0;0.0;0.21600000000000003;0.0175;0.0;0.0;0.0;9546.5419921875;7451.6982421875;1401.48718261719;20525.02734375;488861.7313931142;489050.58604380663;270243.3659602213;269783.5909008911;258393.30944746357;429947.3805835815;437058.8330065715;437727.04723144654;472588.3698738022;527833.7864277182;474015.5422595829;437570.5891863215;441542.48092842754;463498.35147808114;456783.2617081229;271263.5099753856;482043.37376845925;437923.3388045501;437058.8330065715;260914.8530628454;263844.3676079864;468529.08662627725;203497.71560476674;202952.89474581895;274.5792366492125;2943991.7246381384;1538380.876289785;365490.517535704;570137.1228435689;0;8;9;42;29;28;0;22;177;171;2160171368619.2866;825375938689.9186;1817129950184.5566;50593.53563136284;4638.048992876435;-0.0;0.0;6794608.77503489;1455255.3088313353;0.0;1324321.8288345062;3.001761024635223;0.39193814620493994
9958;2019-06-20 15:00:45.110;715;718;254;253;225;45;60;38;-22;44;742;252;-24;2;238;184;256;669;329;67;60;3;703;363;368;143;368;305;704;126.0;-1.0;1364.0;206.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;1;0;20765.837890625;9754.5458984375;7356.927734375;1392.2165527343802;623.0;255705;622.0;0.0;Calculated values ==>;1561035645.11;344.66;344.96000000000004;298.56;298.46000000000004;295.66;277.66;274.69669130483857;279.16;276.96000000000004;270.96000000000004;277.56;347.36;298.36;270.76000000000005;273.36;296.96000000000004;291.56;298.76000000000005;340.06000000000006;279.86;279.16;335.36;335.46000000000004;273.46000000000004;243.1966462407574;268.19934244402924;274.69669130483857;306.06;7030000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3050000.0;7040000.000000001;0.021;0.0;0.22733333333333333;0.034333333333333334;0.0;0.021;0.0;9754.5458984375;7356.927734375;1392.2165527343802;20765.837890625;488880.64573757566;489214.84536032804;270489.2521764859;270023.9184991458;258538.26291048332;429947.3805835815;436884.62709466193;437812.597326149;472686.96060398995;527651.7105751382;474003.4164122094;437499.1961693786;441480.6793942096;463498.35147808114;456922.6038781957;271523.4685121535;481921.5631931694;438094.9669865802;436884.62709466193;260914.8530628454;261333.34086894934;468628.5149305175;203308.99654151386;203308.99654151386;274.5062578773368;2944335.8151817583;1538541.7186888733;365513.7984001653;570260.5280600403;0;8;9;42;29;28;0;22;177;171;2160392168619.2866;825461738689.9186;1817312650184.5566;53310.485245040385;9109.303464689123;-0.0;4905.08824161611;6795474.641875526;1455369.870101815;0.0;1324362.704569853;3.6384567767964833;0.4608771583371865
9959;2019-06-20 15:01:45.121;712;717;256;255;225;44;61;38;-22;44;739;252;-23;4;239;185;256;669;329;68;61;4;706;364;369;141;369;306;707;-2.0;-1.0;1356.0;310.0;0.0;100;1;47;1;0;0;1;0;0;0;1;0;1;1;0;21778.705078125;9898.56640625;7387.2509765625;2344.84619140625;616.0;255706;621.0;0.0;Calculated values ==>;1561035705.121;344.36;344.86;298.76000000000005;298.66;295.66;277.56;274.8017692304317;279.26000000000005;276.96000000000004;270.96000000000004;277.56;347.06000000000006;298.36;270.86;273.56;297.06;291.66;298.76000000000005;340.06000000000006;279.96000000000004;279.26000000000005;335.26000000000005;334.76000000000005;273.56;242.77792619122317;268.3187672390254;274.8017692304317;306.06;7059999.999999999;3640000.0;3690000.0;1410000.0;3690000.0;3060000.0;7070000.0;0.0;0.0;0.226;0.051666666666666666;0.0;0.0;0.0;9898.56640625;7387.2509765625;2344.84619140625;21778.705078125;488128.99920383224;488757.99558100814;271178.2974399993;270708.19718554587;258393.30944746357;429879.7862731237;436826.61528302036;437585.1090581189;472948.58913472976;527259.8804449925;473873.17896238586;437427.84448784514;441568.68745396176;463482.9483213088;456898.30145361554;271263.5099753856;481586.0764082379;438039.66020189587;436826.61528302036;260496.36997498586;258404.02479325983;469002.22466039064;203327.9122681229;203308.99654151386;274.5182565234206;2944690.418039363;1538705.524650761;365544.94629918237;570383.4187421136;0;8;9;42;29;28;0;22;177;172;2160613309154.863;825546954310.1406;1817495983790.0344;52942.126474539094;13726.506140267167;-0.0;0.0;6796360.242639209;1455560.2034037283;0.0;1324403.587799191;3.3961476830749215;0.4778098454727352
9960;2019-06-20 15:02:45.122;711;715;256;256;228;46;63;38;-21;44;696;252;-22;14;239;187;256;669;334;69;62;4;707;364;369;142;369;306;708;0.0;-1.0;1062.0;243.0;0.0;100;1;51;1;0;0;1;0;0;0;1;0;1;0;0;22110.623046875;10230.20703125;7455.25390625;2324.91723632812;610.0;255707;622.0;0.0;Calculated values ==>;1561035765.122;344.26;344.66;298.76000000000005;298.76000000000005;295.96000000000004;277.76000000000005;274.8017692304317;279.46000000000004;276.96000000000004;271.06;277.56;342.76;298.36;270.96000000000004;274.56;297.06;291.86;298.76000000000005;340.06000000000006;280.06;279.36;335.36;334.16;273.56;242.98782864720522;268.3187672390254;274.8017692304317;306.56;7070000.0;3640000.0;3690000.0;1420000.0;3690000.0;3060000.0;7080000.0;0.0;0.0;0.177;0.0405;0.0;0.0;0.0;10230.20703125;7455.25390625;2324.91723632812;22110.623046875;487877.41635769396;488360.8081940122;271093.7826611693;271093.7826611693;259458.5596353907;429879.7862731237;437175.3749837681;437742.05038880615;472817.88148187683;522743.6610369932;473873.17896238586;437585.1090581189;443052.3292051162;463482.9483213088;457176.8914327451;271178.2974399993;481474.04168935167;438211.2482333167;437001.21734458755;260914.8530628454;255893.36323571714;468865.19519545574;203326.21234092064;203308.99654151386;274.5175985936113;2945056.168535703;1538873.2672248671;365583.86164294474;570507.1083441133;0;8;9;42;29;28;0;22;177;172;2160834712844.5957;825631855725.0381;1817679586849.8127;41491.60333447573;10754.328805608671;-0.0;0.0;6797147.203502463;1455764.21376148;0.0;1324403.587799191;2.6109417666287613;0.3721902974601023
9961;2019-06-20 15:03:45.132;710;715;257;256;226;44;64;39;-22;44;681;253;-24;17;239;186;256;672;325;69;64;4;712;364;369;143;368;304;713;-1.0;-1.0;1229.0;331.0;0.0;100;9;50;1;0;0;1;0;0;0;1;0;1;1;0;22252.712890625;10241.8173828125;7481.900390625;2348.90283203125;603.0;255708;622.0;0.0;Calculated values ==>;1561035825.132;344.16;344.66;298.86;298.76000000000005;295.76000000000005;277.56;274.8017692304317;279.56;277.06;270.96000000000004;277.56;341.26;298.46000000000004;270.76000000000005;274.86;297.06;291.76000000000005;298.76000000000005;340.36;280.06;279.56;335.36;333.46000000000004;273.56;243.1966462407574;268.0796299477929;274.8017692304317;305.66;7120000.0;3640000.0;3690000.0;1430000.0;3679999.9999999995;3040000.0;7130000.0;0.0;0.0;0.2048333333333333;0.05516666666666667;0.0;0.0;0.0;10241.8173828125;7481.900390625;2348.90283203125;22252.712890625;487204.7560780099;487838.91218370677;271145.04788340686;270681.2387337105;258474.59501720546;429879.7862731237;437349.09294754727;438039.0146135774;472686.96060398995;521326.3691249599;474251.29512525245;437727.04723144654;443898.39648781426;463631.7240545723;457037.6738942946;270762.4499486875;481372.98803688126;438211.2482333167;437349.09294754727;260914.8530628454;252964.46457616048;468727.92092005763;203222.20277749767;203308.99654151386;274.47732932003066;2945425.9246175345;1539043.8958616578;365622.81663492497;570631.6053759485;0;8;9;42;29;28;0;22;177;172;2161056149744.5605;825717369975.0245;1817862617349.7837;48098.310291090325;14647.06545086456;-0.0;0.0;6797893.910546326;1455975.9273266313;0.0;1324403.587799191;3.12591848245565;0.44357080209809635
9962;2019-06-20 15:04:45.112;714;717;255;254;227;45;66;39;-23;44;685;254;-25;18;240;186;256;674;330;70;66;3;717;364;369;143;368;304;718;-1.0;-1.0;1139.0;233.0;2.0;100;16;49;1;0;0;1;0;0;0;1;0;1;1;0;22270.4140625;10307.2275390625;7613.81689453125;2389.65014648438;595.0;255709;624.0;0.0;Calculated values ==>;1561035885.112;344.56000000000006;344.86;298.66;298.56;295.86;277.66;274.8017692304317;279.76000000000005;277.06;270.86;277.56;341.66;298.56;270.66;274.96000000000004;297.16;291.76000000000005;298.76000000000005;340.56000000000006;280.16;279.76000000000005;335.56;332.66;273.46000000000004;243.1966462407574;268.0796299477929;274.8017692304317;306.16;7170000.0;3640000.0;3690000.0;1430000.0;3679999.9999999995;3040000.0;7180000.0;0.0;0.0;0.18983333333333335;0.03883333333333334;0.0003333333333333333;0.0003333333333333333;0.0;10307.2275390625;7613.81689453125;2389.65014648438;22270.4140625;487271.60135815194;487611.4998116262;269834.12298720167;269388.3228363173;258604.17268396224;429879.7862731237;437695.2284349573;437883.18805776763;472686.96060398995;521747.52600380447;474369.08190762304;437570.5891863215;444043.6597017553;463764.977612162;457037.6738942946;270362.54864945053;481119.775423554;438382.4234410194;437695.2284349573;261751.83340796042;249617.41799618208;468628.5149305175;203373.00395505514;269834.12298720167;274.535705850164;2945796.8270002427;1539215.0808220475;365662.291413778;570757.3610874835;0;8;9;42;29;28;0;22;177;172;2161277475944.6309;825803141375.0518;1818044956549.8418;44517.849948831594;10300.755676213788;-0.0;55.953701815918535;6798665.454614792;1456183.7565365864;0.0;1324404.0539246127;2.7017569049896184;0.3760316582927215
9963;2019-06-20 15:05:45.103;718;721;255;255;225;45;67;39;-24;44;696;255;-25;20;240;186;256;678;340;71;67;2;719;364;369;141;369;303;721;-1.0;0.0;1256.0;258.0;0.0;100;21;48;1;0;0;1;0;0;0;1;0;1;0;0;22274.3671875;10196.56640625;7615.82373046875;2410.16284179688;587.0;255710;626.0;0.0;Calculated values ==>;1561035945.103;344.96000000000004;345.26;298.66;298.66;295.66;277.66;274.8017692304317;279.86;277.06;270.76000000000005;277.56;342.76;298.66;270.66;275.16;297.16;291.76000000000005;298.76000000000005;340.96000000000004;280.26000000000005;279.86;335.76000000000005;331.86;273.36;242.77792619122317;267.9596281332873;274.8017692304317;307.16;7190000.000000001;3640000.0;3690000.0;1410000.0;3690000.0;3030000.0;7209999.999999999;0.0;0.0;0.20933333333333334;0.043000000000000003;0.0;0.0;0.0;10196.56640625;7615.82373046875;2410.16284179688;22274.3671875;487655.03407322144;487890.6595055195;269607.82266267133;269607.82266267133;257741.7555739294;429879.7862731237;437867.65505643206;437953.82195464283;472948.58913472976;522985.1677097412;474616.08659367164;437798.07955487026;444533.65563525405;463616.4740235952;457037.6738942946;270206.7525981497;481399.7855312894;438553.1900453467;437867.65505643206;262588.8327430989;246270.64818160105;468804.0567466073;203355.9620488269;269834.12298720167;274.52911167987145;2946167.9778292933;1539385.9201416702;365702.2838555388;570884.2557221745;0;8;9;42;29;28;0;22;177;172;2161498842734.3987;825888328594.9624;1818227029234.651;49109.152006950804;11414.268072004557;-0.0;0.0;6799445.5625965195;1456364.6879238521;0.0;1324404.5201355186;2.9928674259503847;0.4282416990714299
9964;2019-06-20 15:06:45.143;723;725;256;256;226;44;69;39;-24;44;707;257;-25;21;240;186;256;682;339;72;69;1;719;365;370;141;370;304;720;-1.0;-1.0;1304.0;252.0;0.0;100;23;48;1;0;0;1;0;0;0;1;0;1;0;0;22333.416015625;10169.779296875;7592.52783203125;2436.08642578125;578.0;255711;629.0;0.0;Calculated values ==>;1561036005.143;345.46000000000004;345.66;298.76000000000005;298.76000000000005;295.76000000000005;277.56;274.9066339382667;280.06;277.06;270.76000000000005;277.56;343.86;298.86;270.66;275.26000000000005;297.16;291.76000000000005;298.76000000000005;341.36;280.36;280.06;336.06;330.96000000000004;273.26000000000005;242.77792619122317;268.0796299477929;274.9066339382667;307.06;7190000.000000001;3650000.0;3700000.0;1410000.0;3700000.0;3040000.0;7200000.0;0.0;0.0;0.21733333333333332;0.042;0.0;0.0;0.0;10169.779296875;7592.52783203125;2436.08642578125;22333.416015625;488394.48419488064;488585.8904863523;270129.7077671898;270129.7077671898;258147.77310346536;429811.8947417682;437984.470497048;437727.04723144654;472948.58913472976;524060.4869033755;474722.08675041015;437570.5891863215;444478.12225269125;463467.6714287577;456874.1274678485;270206.7525981497;482125.32121140376;438499.1147353012;437984.470497048;263844.3676079864;242505.85365607988;468704.9404502916;203634.97275575408;269834.12298720167;274.6416936260112;2946539.9571767673;1539555.7528354533;365742.69618968334;571011.0764759568;0;8;9;42;29;28;0;22;177;172;2161720690534.2578;825972984994.9086;1818409250634.5352;50876.01085271716;11132.938643170577;-0.0;0.0;6800279.327759614;1456552.7065752854;0.0;1324404.5201355186;3.0699941224532257;0.4353976830665418
9965;2019-06-20 15:07:45.124;726;728;257;257;227;45;71;39;-24;44;717;258;-26;23;241;186;256;685;312;73;71;1;723;365;370;140;370;303;724;-1.0;-1.0;1294.0;261.0;0.0;100;23;47;1;0;0;1;0;0;0;1;0;1;0;0;22377.576171875;10193.771484375;7681.00244140625;2439.48803710938;570.0;255712;635.0;0.0;Calculated values ==>;1561036065.124;345.76;345.96000000000004;298.86;298.86;295.86;277.66;274.9066339382667;280.26000000000005;277.06;270.76000000000005;277.56;344.86;298.96000000000004;270.56;275.46000000000004;297.26000000000005;291.76000000000005;298.76000000000005;341.66;280.46000000000004;280.26000000000005;336.66;330.16;273.26000000000005;242.56692532238324;267.9596281332873;274.9066339382667;304.36;7230000.0;3650000.0;3700000.0;1400000.0;3700000.0;3030000.0;7240000.000000001;0.0;0.0;0.21566666666666665;0.0435;0.0;0.0;0.0;10193.771484375;7681.00244140625;2439.48803710938;22377.576171875;488422.7352700413;488614.8331980786;270271.9935306326;270271.9935306326;258325.51872943234;429811.8947417682;438327.9796340499;437953.82195464283;473079.08457772195;525189.0409441077;474968.3692281236;437642.0229114993;444965.2754471953;463601.3501589486;456874.1274678485;269901.87686158123;482142.0808975797;438669.84247583733;438327.9796340499;266355.56789118156;239159.6471344744;468842.2228851183;203611.10863484486;269834.12298720167;274.63247228922626;2946912.430792138;1539725.395355339;365783.3131109001;571138.3155901453;0;8;9;42;29;28;0;22;177;172;2161942620234.9424;826057258300.1685;1818591292970.0967;50539.91183930309;11537.553469886894;-0.0;0.0;6801124.192825968;1456741.567518567;0.0;1324404.5201355186;3.055856295571598;0.40459638280825877
9966;2019-06-20 15:08:45.114;730;731;259;258;227;45;72;40;-25;45;725;260;-26;22;241;187;256;688;281;73;72;1;725;365;370;140;370;302;726;156.0;-2.0;1295.0;319.0;0.0;100;25;45;1;0;0;1;0;0;0;1;0;1;1;0;22247.142578125;10030.7822265625;7627.4072265625;2439.09252929688;562.0;255713;640.0;0.0;Calculated values ==>;1561036125.114;346.16;346.26;299.06;298.96000000000004;295.86;277.66;274.9066339382667;280.36;277.16;270.66;277.66;345.66;299.16;270.56;275.36;297.26000000000005;291.86;298.76000000000005;341.96000000000004;280.46000000000004;280.36;337.16;329.36;273.26000000000005;242.56692532238324;267.8393353686513;274.9066339382667;301.26000000000005;7250000.0;3650000.0;3700000.0;1400000.0;3700000.0;3020000.0;7259999.999999999;0.026000000000000002;0.0;0.21583333333333332;0.05316666666666667;0.0;0.026000000000000002;0.0;10030.7822265625;7627.4072265625;2439.09252929688;22247.142578125;488806.9996732029;488851.5647716258;271017.4218180259;270566.8623774122;258234.2183935474;429811.8947417682;438499.1147353012;438024.4983934438;473177.20506292465;526105.8053046324;475331.10902401607;437869.15320432716;445020.00224024826;463601.3501589486;457013.68520201126;269752.6562034822;482381.30101256404;438669.84247583733;438499.1147353012;268448.3696465944;235813.6939595721;468842.2228851183;203540.97102943208;203540.97102943208;274.6053619623806;2947284.241469671;1539893.905213299;365823.9611731536;571265.8644090518;0;8;9;42;29;28;0;22;177;172;2162164583234.9778;826141244300.1818;1818772762720.1255;50609.36132273253;14105.18322366065;-0.0;6108.911736352597;6801966.962950684;1456955.221376135;0.0;1324455.41924873;3.524031575249411;0.40132886475021423
9967;2019-06-20 15:09:45.115;734;733;258;258;229;46;74;40;-25;45;730;260;-26;24;242;187;256;687;294;74;74;1;721;365;370;140;370;303;722;-1.0;-1.0;1176.0;255.0;0.0;100;29;44;1;0;0;1;0;0;0;1;0;1;0;0;22078.552734375;9893.576171875;7615.07958984375;2459.72290039062;555.0;255714;647.0;0.0;Calculated values ==>;1561036185.115;346.56000000000006;346.46000000000004;298.96000000000004;298.96000000000004;296.06;277.76000000000005;274.9066339382667;280.56;277.16;270.66;277.66;346.16;299.16;270.56;275.56;297.36;291.86;298.76000000000005;341.86;280.56;280.56;337.86;328.66;273.26000000000005;242.56692532238324;267.9596281332873;274.9066339382667;302.56;7209999.999999999;3650000.0;3700000.0;1400000.0;3700000.0;3030000.0;7220000.0;0.0;0.0;0.196;0.042499999999999996;0.0;0.0;0.0;9893.576171875;7615.07958984375;2459.72290039062;22078.552734375;489806.4628599607;489557.35076961335;270878.1393475258;270878.1393475258;259146.2892469916;429811.8947417682;438840.1669836668;437798.07955487026;473177.20506292465;526550.9475562351;475202.9347011496;437642.0229114993;445108.7251088686;463734.9087906732;457013.68520201126;270053.2194420076;482669.24860292353;438840.1669836668;438840.1669836668;271378.50176498963;232886.18681767926;468842.2228851183;203549.7663775596;203540.97102943208;274.6087623241337;2947653.628419842;1540059.9443003575;365864.78531540936;571392.8872493805;0;8;9;42;29;28;0;22;177;172;2162386586934.7097;826225245700.0803;1818954265744.9062;45912.669382752894;11274.929401571244;-0.0;0.0;6802771.326611429;1457166.7258394388;0.0;1324506.3276949313;2.8639079692954446;0.36314249307353746
9968;2019-06-20 15:10:45.125;735;734;257;257;228;45;75;40;-26;45;734;260;-27;23;242;187;256;688;292;75;75;1;717;364;370;140;369;302;718;-2.0;0.0;1146.0;250.0;0.0;100;33;40;1;0;0;1;0;0;0;1;0;1;0;0;21710.740234375;9583.7421875;7553.890625;2482.13256835938;547.0;255715;652.0;0.0;Calculated values ==>;1561036245.125;346.66;346.56000000000006;298.86;298.86;295.96000000000004;277.66;274.8017692304317;280.66;277.16;270.56;277.66;346.56000000000006;299.16;270.46000000000004;275.46000000000004;297.36;291.86;298.76000000000005;341.96000000000004;280.66;280.66;338.36;327.86;273.26000000000005;242.56692532238324;267.8393353686513;274.8017692304317;302.36;7170000.0;3640000.0;3700000.0;1400000.0;3690000.0;3020000.0;7180000.0;0.0;0.0;0.191;0.041666666666666664;0.0;0.0;0.0;9583.7421875;7553.890625;2482.13256835938;21710.740234375;490360.82003775873;490112.8886424242;270739.2130275666;270739.2130275666;258970.2196004038;429879.7862731237;439010.0923205968;437869.15320432716;473177.20506292465;527047.5158797987;475331.10902401607;437713.4967235476;445163.16002712236;463883.1673987136;457176.8914327451;270362.54864945053;483261.14846193173;439010.0923205968;439010.0923205968;273471.60554148915;229540.68826423294;468842.2228851183;203285.90776411156;203540.97102943208;274.50199718723826;2948018.600012986;1540222.282338491;365905.9743079972;571519.3164024983;0;8;9;42;29;28;0;22;177;172;2162608623934.6743;826309259700.067;1819135795994.8774;44805.39987908118;11064.846463375277;-0.0;0.0;6803527.436519143;1457352.9216657502;0.0;1324506.3276949313;2.847651093573335;0.35920541270819417
9969;2019-06-20 15:11:45.116;735;734;255;255;225;43;76;39;-24;45;737;259;-26;26;242;185;256;687;268;74;75;0;710;365;369;140;369;304;711;-1.0;-2.0;1883.0;306.0;0.0;100;36;41;1;0;0;1;0;0;0;1;0;1;0;0;21529.826171875;9615.0732421875;7503.0166015625;2511.71118164062;540.0;255716;654.0;0.0;Calculated values ==>;1561036305.116;346.66;346.56000000000006;298.66;298.66;295.66;277.46000000000004;274.9066339382667;280.76000000000005;277.06;270.76000000000005;277.66;346.86;299.06;270.56;275.76000000000005;297.36;291.66;298.76000000000005;341.86;280.56;280.66;338.56000000000006;327.16;273.16;242.56692532238324;268.0796299477929;274.9066339382667;299.96000000000004;7100000.0;3650000.0;3690000.0;1400000.0;3690000.0;3040000.0;7109999.999999999;0.0;0.0;0.3138333333333333;0.051000000000000004;0.0;0.0;0.0;9615.0732421875;7503.0166015625;2511.71118164062;21529.826171875;491071.5643971735;490825.2124857592;270381.83708962996;270381.83708962996;258203.05799848994;429811.8947417682;439401.0370287473;437727.04723144654;473177.20506292465;527205.8380528146;474957.12960967503;437413.810930519;445197.9025426301;463883.1673987136;456734.413091994;270926.7954023471;483875.22515007004;439063.0794252861;439232.2524753222;274308.8830629234;226613.5671989835;468743.2512102924;203702.42569729115;203540.97102943208;274.66775022010785;2948378.8840152854;1540382.2484683846;365947.5834302322;571644.7718081207;0;8;9;42;29;28;0;22;177;172;2162830290679.4417;826393247099.9789;1819317568724.6868;73444.72705813576;13517.082101163065;-0.0;0.0;6804512.706429928;1457557.7403428291;0.0;1324506.3276949313;4.430091219305588;0.5010585159511289
9970;2019-06-20 15:12:45.106;734;733;254;253;224;43;77;39;-23;45;740;257;-25;24;242;185;255;685;255;74;76;-1;721;363;368;139;368;304;722;88.0;-1.0;1649.0;243.0;0.0;100;37;43;1;0;0;1;0;0;0;1;0;1;1;0;21901.404296875;9916.935546875;7625.28173828125;2532.10791015625;533.0;255717;654.0;0.0;Calculated values ==>;1561036365.106;346.56000000000006;346.46000000000004;298.56;298.46000000000004;295.56;277.46000000000004;274.69669130483857;280.86;277.06;270.86;277.66;347.16;298.86;270.66;275.56;297.36;291.66;298.66;341.66;280.56;280.76000000000005;338.56000000000006;326.46000000000004;273.06;242.35481222062532;268.0796299477929;274.69669130483857;298.66;7209999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3040000.0;7220000.0;0.014666666666666666;0.0;0.2748333333333333;0.0405;0.0;0.014666666666666666;0.0;9916.935546875;7625.28173828125;2532.10791015625;21901.404296875;489806.4628599607;489557.35076961335;269093.8102564089;268658.21860953845;257339.06841700448;429947.3805835815;439789.15249072324;437883.18805776763;473307.3401624125;527519.8571458375;474722.08675041015;437570.5891863215;444910.62925437774;464031.1302349554;457061.7909713768;269607.82266267133;482363.3289527096;439285.0028558489;439621.48209435877;274308.8830629234;223686.61821467688;468781.62705904327;203246.51611562484;203246.51611562484;274.4820762596633;2948740.7506147623;1540544.9880805293;365989.60825069953;571770.8199494473;0;8;9;42;29;28;0;22;177;172;2163051353829.4768;826476933149.9922;1819499938324.7158;64485.97867209891;10754.171993208449;-0.0;3466.832834354764;6805661.937407438;1457759.9670835726;0.0;1324535.21315351;3.920778543432223;0.401067272332771
9971;2019-06-20 15:13:45.107;735;734;254;254;224;44;78;39;-22;45;743;255;-24;25;242;184;255;688;246;75;78;-4;720;363;368;138;368;306;721;-1.0;-1.0;1870.0;217.0;0.0;100;35;47;1;0;0;1;0;0;0;1;0;1;0;0;22108.2421875;10167.8173828125;7667.91796875;2526.7109375;528.0;255718;653.0;0.0;Calculated values ==>;1561036425.107;346.66;346.56000000000006;298.56;298.56;295.56;277.56;274.69669130483857;280.96000000000004;277.06;270.96000000000004;277.66;347.46000000000004;298.66;270.76000000000005;275.66;297.36;291.56;298.66;341.96000000000004;280.66;280.96000000000004;338.46000000000004;325.96000000000004;272.76000000000005;242.14157278889297;268.3187672390254;274.69669130483857;297.76000000000005;7200000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3060000.0;7209999.999999999;0.0;0.0;0.31166666666666665;0.036166666666666666;0.0;0.0;0.0;10167.8173828125;7667.91796875;2526.7109375;22108.2421875;490055.0779493584;489806.4628599607;269166.67747588747;269166.67747588747;257383.5031723632;429947.3805835815;439956.4483273626;437585.1090581189;473437.2657590101;527678.986846941;474227.6485588288;437270.2536001789;444657.03686278535;464031.1302349554;456922.6038781957;269682.72084040556;482931.92542324367;439453.43346100464;439956.4483273626;273890.2417152289;221596.04284303306;468622.6396700515;203301.33416278881;203246.51611562484;274.503292865583;2949107.503782264;1540712.363811622;366031.7657771603;571898.2654047472;0;8;9;42;29;28;0;22;177;172;2163272157510.0874;826560034535.222;1819682941375.222;73018.4431757112;9595.787215846001;-0.0;0.0;6806807.826690508;1457929.5529038336;0.0;1324564.103908714;4.057185920531203;0.4105395991978061
9972;2019-06-20 15:14:45.107;736;735;255;254;224;44;80;39;-21;45;746;253;-22;23;243;184;255;691;239;75;79;-8;724;364;369;137;368;307;725;17.0;0.0;1842.0;233.0;0.0;100;30;52;1;0;0;1;0;0;0;1;0;1;0;0;22519.720703125;10552.3349609375;7693.47314453125;2516.43408203125;523.0;255719;650.0;0.0;Calculated values ==>;1561036485.107;346.76;346.66;298.66;298.56;295.56;277.56;274.8017692304317;281.16;277.06;271.06;277.66;347.76;298.46000000000004;270.96000000000004;275.46000000000004;297.46000000000004;291.56;298.66;342.26;280.66;281.06;338.16;325.46000000000004;272.36;241.92719264551067;268.43790593516167;274.8017692304317;297.06;7240000.000000001;3640000.0;3690000.0;1370000.0;3679999.9999999995;3070000.0;7250000.0;0.0028333333333333335;0.0;0.30700000000000005;0.03883333333333334;0.0;0.0028333333333333335;0.0;10552.3349609375;7693.47314453125;2516.43408203125;22519.720703125;489793.2445437296;489543.98129277217;269313.3907482683;268878.146027767;257206.860183402;429879.7862731237;440072.3660432816;437514.20447033056;473566.98283907154;527915.9396494062;473861.13942533004;437356.53477473935;444166.49989544915;464164.030569748;456758.77315419767;269386.2404379787;482950.6229262901;439232.2524753222;439905.0977393352;272634.34865687083;219505.55070137876;468365.571043304;203482.91384643328;203482.91384643328;274.5782163851002;2949479.403473019;1540885.0317478199;366073.79198565637;572026.2769973578;0;8;9;42;29;28;0;22;177;172;2163493257510.0874;826642534535.222;1819866841375.222;71847.60622153648;10286.276521145148;-0.0;669.8628543632221;6808015.0437688185;1458095.2367683086;0.0;1324569.686099167;3.988188985045999;0.39325106490720557
9973;2019-06-20 15:15:45.098;737;736;254;253;224;44;81;39;-20;45;751;251;-21;22;243;184;255;694;244;76;81;-10;727;364;369;137;369;307;728;87.0;-1.0;1762.0;225.0;0.0;100;27;57;1;0;0;1;0;0;0;1;0;1;0;0;22947.939453125;10971.5732421875;7728.94580078125;2494.8583984375;520.0;255720;646.0;0.0;Calculated values ==>;1561036545.098;346.86;346.76;298.56;298.46000000000004;295.56;277.56;274.8017692304317;281.26000000000005;277.06;271.16;277.66;348.26;298.26000000000005;271.06;275.36;297.46000000000004;291.56;298.66;342.56000000000006;280.76000000000005;281.26000000000005;337.76;325.16;272.16;241.92719264551067;268.43790593516167;274.8017692304317;297.56;7270000.0;3640000.0;3690000.0;1370000.0;3690000.0;3070000.0;7280000.0;0.0145;0.0;0.2936666666666667;0.0375;0.0;0.0145;0.0;10971.5732421875;7728.94580078125;2494.8583984375;22947.939453125;489633.5903279891;489383.9078929822;268666.73794359603;268239.441365185;257076.26364699574;429879.7862731237;440239.26443054696;437671.5478804793;473566.98283907154;528439.7658042574;473624.2696641141;437514.20447033056;444020.7736698696;464016.3363585347;456758.77315419767;269169.1624704787;483080.3569317069;439401.0370287473;440239.26443054696;270959.89632461156;218251.29456621417;468168.22433389036;203476.5399784542;203476.5399784542;274.575751968695;2949858.2438060152;1541064.370744439;366115.5464921675;572154.777877077;0;8;9;42;29;28;0;22;177;172;2163714624299.8552;826724722205.1359;1820051013745.0288;68775.26732056138;9925.938163328854;-0.0;3433.059504555345;6809186.725268515;1458263.646625234;0.0;1324603.8719901359;3.8751027300883125;0.3756505927800513
9974;2019-06-20 15:16:45.118;738;738;253;253;222;45;83;39;-20;45;755;249;-21;20;243;184;255;697;279;77;82;-13;734;366;371;138;371;307;735;-1.0;-2.0;1826.0;270.0;0.0;100;28;60;1;0;0;1;0;0;0;1;0;1;0;0;23374.669921875;11311.1279296875;7817.02783203125;2492.4306640625;514.0;255721;640.0;0.0;Calculated values ==>;1561036605.118;346.96000000000004;346.96000000000004;298.46000000000004;298.46000000000004;295.36;277.66;275.0112864084945;281.46000000000004;277.06;271.16;277.66;348.66;298.06;271.06;275.16;297.46000000000004;291.56;298.66;342.86;280.86;281.36;337.16;324.56;271.86;242.14157278889297;268.43790593516167;275.0112864084945;301.06;7340000.000000001;3660000.0;3710000.0;1380000.0;3710000.0;3070000.0;7350000.0;0.0;0.0;0.30433333333333334;0.045000000000000005;0.0;0.0;0.0;11311.1279296875;7817.02783203125;2492.4306640625;23374.669921875;489064.1107514898;488961.4343593411;267770.5897133637;267770.5897133637;256082.52355199656;429743.705733735;440138.3008481437;437671.5478804793;473437.2657590101;528858.648623613;473387.15195252;437514.20447033056;443728.6416987744;463720.0637660504;456429.9049226635;268679.07389600435;482773.59650658036;439127.11373581464;439970.7196470363;268448.3696465944;215742.86842915416;467733.16490160144;203847.21595506204;203476.5399784542;274.7283809015849;2950244.394224599;1541250.1218172044;366157.12108792254;572284.3708405694;0;8;9;42;29;28;0;22;177;172;2163936698299.7847;826807249705.1096;1820235275144.9702;71160.53834930199;11874.867702594276;-0.0;0.0;6810353.245692631;1458445.3805651865;0.0;1324632.4903556078;3.8405714080392164;0.44545070451865815
9975;2019-06-20 15:17:45.129;741;740;253;252;223;48;84;40;-20;45;757;249;-22;19;244;185;255;699;278;78;84;-15;733;369;373;139;374;306;734;-1.0;-1.0;1767.0;245.0;0.0;100;31;61;1;0;0;1;0;0;0;1;0;1;1;0;23382.8125;11360.763671875;7771.49951171875;2499.69409179688;522.0;255722;633.0;0.0;Calculated values ==>;1561036665.129;347.26;347.16;298.46000000000004;298.36;295.46000000000004;277.96000000000004;275.3239800832674;281.56;277.16;271.16;277.66;348.86;298.06;270.96000000000004;275.06;297.56;291.66;298.66;343.06000000000006;280.96000000000004;281.56;336.46000000000004;325.36;271.66;242.35481222062532;268.3187672390254;275.3239800832674;300.96000000000004;7330000.0;3690000.0;3729999.9999999995;1390000.0;3740000.0;3060000.0;7340000.000000001;0.0;0.0;0.29450000000000004;0.04083333333333334;0.0;0.0;0.0;11360.763671875;7771.49951171875;2499.69409179688;23382.8125;489610.115173057;489360.1411922428;267836.33871154644;267420.05858912517;256470.8550078803;429537.3511455088;439869.5693934036;437898.67151236854;473307.3401624125;529144.6053594125;473518.15928677574;437585.1090581189;443785.1483169292;463407.8322453255;456074.81529105705;268747.7387421093;483189.93774683547;438851.8593630073;439869.5693934036;265518.4816520846;219087.46209138638;467395.78988382494;204639.84320062184;203476.5399784542;275.0480041043003;2950634.111345958;1541439.0888845713;366198.7297543551;572414.2990507287;0;8;9;42;29;28;0;22;177;172;2164159939219.4795;826890364939.996;1820419208859.7188;68694.72493780941;10729.201156230794;-0.0;0.0;6811518.919886194;1458633.7823394134;0.0;1324632.4903556078;3.671601468277492;0.42168436521804387
9976;2019-06-20 15:18:45.119;742;739;250;249;223;52;50;41;-20;46;758;250;-22;20;244;187;255;693;272;80;50;-18;735;367;372;139;370;306;733;348.0;-1.0;1284.0;45.0;7.0;0;35;64;1;0;0;1;1;0;0;1;0;1;1;0;37166.5390625;11695.1416015625;21188.09765625;2524.79248046875;590.0;255723;626.0;0.0;Calculated values ==>;1561036725.119;347.36;347.06000000000006;298.16;298.06;295.46000000000004;278.36;275.1157276137837;278.16;277.26000000000005;271.16;277.76000000000005;348.96000000000004;298.16;270.96000000000004;275.16;297.56;291.86;298.66;342.46000000000004;281.16;278.16;335.76000000000005;332.16;271.36;242.35481222062532;268.3187672390254;275.1157276137837;300.36;7350000.0;3670000.0000000005;3720000.0000000005;1390000.0;3700000.0;3060000.0;7330000.0;0.058;0.0;0.214;0.007500000000000001;0.0011666666666666668;0.05916666666666667;0.0;11695.1416015625;21188.09765625;2524.79248046875;37166.5390625;489553.6356571764;489314.63097193895;266659.8513606199;266251.9751553056;256512.63199200056;429675.2189834977;434141.4526008381;437898.67151236854;473405.2944016503;529249.2194570062;473636.56074520265;437585.1090581189;443931.0220281237;464001.6683525664;456686.0800191835;268610.84159365663;482377.9569943322;439414.03208560933;434141.4526008381;262588.8327430989;247525.65490268572;467098.261727355;204672.24889435535;205894.53964721126;275.05078249205167;2951138.605179404;1541631.1894064564;366240.5934973437;572655.588805504;0;8;9;42;30;28;0;22;177;172;2164383401969.5151;826973751040.0093;1820602778259.748;49910.45444025482;1968.1950962474978;-0.0;13504.609016422923;6812507.131651753;1458739.576339595;0.0;1324745.0100076946;1.8465657463314007;0.15285030826098445
9977;2019-06-20 15:19:45.100;748;744;252;251;216;37;45;37;-29;46;757;250;-31;20;244;175;255;696;302;49;46;-20;749;356;361;139;360;298;744;163.0;-1.0;293.0;80.0;0.0;0;36;40;1;0;0;1;1;0;0;1;0;1;1;0;35756.46484375;10017.111328125;21576.529296875;2465.34204101562;666.0;255724;618.0;0.0;Calculated values ==>;1561036785.1;347.96000000000004;347.56000000000006;298.36;298.26000000000005;294.76000000000005;276.86;273.955091788801;277.66;276.86;270.26000000000005;277.76000000000005;348.86;298.16;270.06;275.16;297.56;290.66;298.66;342.76;278.06;277.76000000000005;334.96000000000004;339.76;271.16;242.35481222062532;267.35522164206344;273.955091788801;303.36;7490000.000000001;3560000.0;3610000.0;1390000.0;3600000.0;2980000.0;7440000.000000001;0.027166666666666665;0.0;0.04883333333333333;0.013333333333333334;0.0;0.027166666666666665;0.0;10017.111328125;21576.529296875;2465.34204101562;35756.46484375;489014.5592942076;488929.86585740774;266790.9582665733;266388.7794806861;253697.99952556286;430412.23801567365;435906.5852007355;438307.6172986034;473405.2944016503;529755.7295085861;474675.7044259237;437999.7806145802;445523.4938528923;465465.8864643596;456820.0577062831;267697.8937717968;481628.062544411;436603.72145541804;436081.5480936552;259240.94887492666;279332.9882161641;466899.7960275644;201001.2889053933;201001.2889053933;273.57580604084364;2951746.104442377;1541812.067551153;366282.16478324187;573011.847845364;0;8;9;42;30;28;0;22;177;172;2164603232334.3193;827057124629.935;1820783920879.5867;11588.459036535094;3545.3134282956153;-0.0;6386.347041281115;6813019.460308137;1458785.507694389;0.0;1324910.7154846718;0.6318485703797844;0.06190896620203388
9978;2019-06-20 15:20:45.100;774;767;258;257;221;30;45;31;-30;43;753;253;-32;24;243;168;255;692;323;47;45;-22;725;349;354;137;353;297;722;361.0;0.0;371.0;181.0;0.0;0;31;34;1;0;0;1;1;0;0;1;0;1;0;0;34603.234375;9298.5556640625;20915.73828125;2434.75170898438;709.0;255725;609.0;14.0;Calculated values ==>;1561036845.1;350.56000000000006;349.86;298.96000000000004;298.86;295.26000000000005;276.16;273.20264511476705;277.66;276.26000000000005;270.16;277.46000000000004;348.46000000000004;298.46000000000004;269.96000000000004;275.56;297.46000000000004;289.96000000000004;298.66;342.36;277.86;277.66;334.06;344.06000000000006;270.96000000000004;241.92719264551067;267.23344911666527;273.20264511476705;305.46000000000004;7250000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2970000.0;7220000.0;0.06016666666666667;0.0;0.06183333333333333;0.030166666666666668;0.0;0.06016666666666667;0.03508051091852954;9298.5556640625;20915.73828125;2434.75170898438;34603.234375;495196.8627096111;494487.0557494879;270878.1393475258;270425.4545062988;256276.98584643667;430862.6128555636;437539.0193056962;438378.49729393894;473371.616014766;529415.6350909121;475154.5793085469;438071.4457414646;446282.62907132035;466345.2199131555;457002.4951182406;269313.3907482683;483431.5492439425;437876.8768870679;437539.0193056962;255474.93562877487;297342.5633918147;466982.34319212293;198861.8725985806;198861.8725985806;272.70278932518346;2952332.4352692002;1541973.0314427547;366322.9988978252;573365.9500751817;0;8;9;42;30;28;0;22;177;172;2164817732334.3193;827139924629.935;1820962420879.5867;14810.111293662989;8088.300862905194;-0.0;14360.408326878121;6813239.448394222;1458882.454480149;0.0;1325083.6051127398;1.1411917174535464;0.11650572825183061
9979;2019-06-20 15:21:45.111;783;775;267;267;227;23;45;23;-34;39;749;255;-36;23;243;165;255;680;317;46;45;-24;704;340;346;135;344;293;702;710.0;-1.0;345.0;74.0;0.0;0;21;15;1;0;0;1;1;0;0;1;0;1;0;0;33470.31640625;7754.529296875;20356.287109375;2349.8837890625;739.0;255726;597.0;17.0;Calculated values ==>;1561036905.111;351.46000000000004;350.66;299.86;299.86;295.86;275.46000000000004;272.21867820750657;277.66;275.46000000000004;269.76000000000005;277.06;348.06000000000006;298.66;269.56;275.46000000000004;297.46000000000004;289.66;298.66;341.16;277.76000000000005;277.66;332.86;347.06000000000006;270.76000000000005;241.49495122638035;266.74333088950624;272.21867820750657;304.86;7040000.000000001;3400000.0;3460000.0;1350000.0;3440000.0;2930000.0;7020000.0;0.11833333333333333;0.0;0.0575;0.012333333333333333;0.0;0.11833333333333333;0.042521407052308224;7754.529296875;20356.287109375;2349.8837890625;33470.31640625;498473.2133517053;497546.27480623947;277368.33596450614;277368.33596450614;259384.81696285316;431420.45991060114;439339.5753302349;438662.4006545466;473241.2657668606;529305.6033966781;475897.9551400074;438358.4652479722;446913.0878632371;467624.4781274452;458054.95045220194;270959.896047714;483805.22261022055;439502.70404527674;439339.5753302349;250454.15340279948;309913.9067706182;467065.13604028744;197331.21108848788;197331.21108848788;272.05747655734405;2952899.8188617807;1542115.1665377906;366362.8781702726;573709.9466754834;0;8;9;42;30;28;0;22;177;172;2165027770834.8667;827221539590.1477;1821139453330.048;13876.543400048378;3326.718407738861;-0.0;28637.656435273395;6813478.54767746;1458977.5970805986;0.0;1325441.988011513;1.504920042846387;0.0941865130483336
9980;2019-06-20 15:22:45.111;784;769;263;262;225;15;39;15;-38;34;746;255;-40;29;242;164;255;635;295;44;40;-25;664;338;342;133;342;290;665;-1.0;-1.0;1839.0;93.0;0.0;97;8;1;1;0;0;1;0;0;0;1;0;1;0;0;19013.818359375;6413.92626953125;6906.2490234375;2255.77758789062;767.0;255727;583.0;17.0;Calculated values ==>;1561036965.111;351.56000000000006;350.06000000000006;299.46000000000004;299.36;295.66;274.66;271.99741764416325;277.06;274.66;269.36;276.56;347.76;298.66;269.16;276.06;297.36;289.56;298.66;336.66;277.56;277.16;331.46000000000004;349.86;270.66;241.05796691057077;266.37251300914875;271.99741764416325;302.66;6640000.000000001;3379999.9999999995;3420000.0000000005;1330000.0;3420000.0000000005;2900000.0;6650000.0;0.0;0.0;0.3065;0.015500000000000002;0.0;0.0;0.04244827636673154;6413.92626953125;6906.2490234375;2255.77758789062;19013.818359375;502332.75820663647;500214.2293058361;280339.68401008705;279593.9537849586;260630.23300279753;431541.1909327263;439246.7956858887;438725.04157221253;473014.93639070686;529223.8640093675;476278.72609312244;438422.8600450664;448306.0189877753;467779.46082823124;458242.13264531264;275124.5942070598;481191.3047198027;440055.26157537126;439409.1698588217;244597.3647265701;321652.42942325486;467246.51774670125;196923.1540407517;197331.21108848788;271.88660375872695;2953337.1866514944;1542233.237000844;366401.25868174725;573937.1344765901;0;8;9;42;30;28;0;22;177;172;2165234170834.8667;827301939590.1477;1821314353330.048;74112.27852839275;4190.012137442219;-0.0;0.0;6814211.787860197;1459040.2365018085;0.0;1325680.6351484735;5.027126832288851;0.5692198857433448
