;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9981;2019-06-20 15:23:45.112;771;720;251;247;227;22;18;14;-31;30;743;255;-33;29;241;168;255;477;263;46;18;-26;640;338;343;133;343;299;642;-1.0;-1.0;1153.0;304.0;0.0;11;1;1;1;0;0;1;0;0;0;1;0;1;0;0;14408.2607421875;6127.7177734375;3679.19897460938;2303.5927734375;776.0;255728;567.0;14.0;Calculated values ==>;1561037025.112;350.26;345.16;298.26000000000005;297.86;295.86;275.36;271.99741764416325;274.96000000000004;274.56;270.06;276.16;347.46000000000004;298.66;269.86;276.06;297.26000000000005;289.96000000000004;298.66;320.86;277.76000000000005;274.96000000000004;329.86;350.76;270.56;241.05796691057077;267.47669482898436;271.99741764416325;299.46000000000004;6400000.0;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;2990000.0;6420000.0;0.0;0.0;0.19216666666666665;0.050666666666666665;0.0;0.0;0.034937735883702914;6127.7177734375;3679.19897460938;2303.5927734375;14408.2607421875;502802.19691473205;495747.3716606813;396358.1578937135;273165.0297741912;262975.0692941057;431541.1909327263;435512.81572856725;437773.3837767312;472625.7912797831;528220.0462833587;475131.19611833885;437462.91879448516;446598.56625971716;467511.89528776094;458776.84794389654;400349.853404808;458791.778877446;440159.31854726805;435512.81572856725;237904.88540968279;325426.6669566859;467148.1731235439;196057.93280501448;197331.21108848788;271.5401620539594;2953615.70861896;1542337.7524429709;366439.2540679583;574025.348013335;0;8;9;42;30;28;0;22;177;172;2165439674259.6184;827381740920.0513;1821491056274.8347;46449.652495064896;13735.238842805491;-0.0;0.0;6815216.487362225;1459189.6160827484;0.0;1325680.6351484735;4.969641552331115;0.5875976825366483
9982;2019-06-20 15:24:45.132;744;693;247;244;224;24;20;13;-22;27;744;252;-23;33;241;170;255;398;254;47;20;-26;654;329;334;133;334;309;657;684.0;-1.0;768.0;96.0;2.0;1;1;13;1;0;0;1;0;0;0;1;0;1;0;0;14860.5478515625;6978.4326171875;3539.34204101562;2366.43774414062;777.0;255729;550.0;0.0;Calculated values ==>;1561037085.132;347.56000000000006;342.46000000000004;297.86;297.56;295.56;275.56;270.9896433162861;275.16;274.46000000000004;270.96000000000004;275.86;347.56000000000006;298.36;270.86;276.46000000000004;297.26000000000005;290.16;298.66;312.96000000000004;277.86;275.16;328.16;350.86;270.56;241.05796691057077;268.67533136820026;270.9896433162861;298.56;6540000.000000001;3290000.0;3340000.0;1330000.0;3340000.0;3090000.0;6570000.0;0.114;0.0;0.128;0.016;0.0003333333333333333;0.11433333333333334;0.0;6978.4326171875;3539.34204101562;2366.43774414062;14860.5478515625;497857.7445567527;490483.14136670664;271393.0904586875;269811.7322921649;260704.08299578557;432069.9255137471;437943.74266679655;436896.06622444035;472333.7623376517;527551.4135780502;473481.22627875896;436736.56573954393;445218.16594836477;468772.134384952;460456.3097761641;276545.6753504257;440842.6575554687;442234.9166796136;437943.74266679655;230795.22267914342;325846.0620002231;467148.1731235439;194454.09251635673;194678.40446371044;270.85983147519755;2953859.69665941;1542447.0067688313;366478.1839612327;574085.5225732822;0;8;9;42;30;28;0;22;177;172;2165642841959.554;827461567520.0259;1821673517074.7769;31032.572634634704;4363.105289714995;-0.0;27813.337001219516;6815862.387799837;1459340.4858903163;0.0;1325912.4902160128;4.905927731684321;0.2837275335589809
9983;2019-06-20 15:25:45.103;718;693;253;246;225;24;22;9;-16;25;750;249;-17;31;240;171;255;454;256;45;22;-27;671;329;334;133;333;312;675;87.0;0.0;203.0;193.0;0.0;1;1;27;1;0;0;0;0;0;0;1;0;1;0;0;12598.8447265625;8085.3251953125;0.0;2393.46875;772.0;255730;540.0;0.0;Calculated values ==>;1561037145.103;344.96000000000004;342.46000000000004;298.46000000000004;297.76000000000005;295.66;275.56;270.9896433162861;275.36;274.06;271.56;275.66;348.16;298.06;271.46000000000004;276.26000000000005;297.16;290.26000000000005;298.66;318.56;277.66;275.36;327.16;350.36;270.46000000000004;241.05796691057077;269.02936301313275;270.9896433162861;298.76000000000005;6709999.999999999;3290000.0;3340000.0;1330000.0;3329999.9999999995;3120000.0;6750000.0;0.0145;0.0;0.03383333333333333;0.03216666666666666;0.0;0.0145;0.0;8085.3251953125;0.0;2393.46875;12598.8447265625;492583.0553766191;488609.75223650434;272699.28438542533;269150.6491219035;260052.64201338426;432069.9255137471;438269.8742769804;437160.35228701105;472138.9942397944;527949.3132627839;472728.9507222042;437000.6383046333;444330.10568784666;468786.34266298177;460586.74326595187;274251.19534362876;449177.6267240361;441924.7579049508;438269.8742769804;226613.5671989835;323749.15769815433;467049.8075102219;192742.11207623198;192742.11207623198;270.16489389213933;2954088.414330396;1542572.4774103747;366517.8306768093;574115.002834586;0;8;9;42;30;28;0;22;177;172;2165843145099.4075;827541328949.9675;1821859727029.6406;8269.483793798025;8823.564203126674;-0.0;3560.1525519108523;6816189.746636551;1459450.3216897019;0.0;1326173.8095966538;1.970952063436116;0.23317132692463868
9984;2019-06-20 15:26:45.123;698;696;256;252;228;27;21;7;-1;22;757;247;-12;29;240;172;256;534;249;47;22;-27;706;332;337;134;337;310;709;-2.0;0.0;805.0;360.0;2.0;1;1;32;1;0;0;0;0;0;0;1;0;1;0;0;13716.4453125;8869.4091796875;0.0;2378.107421875;767.0;255731;532.0;0.0;Calculated values ==>;1561037205.123;342.96000000000004;342.76;298.76000000000005;298.36;295.96000000000004;275.86;271.32779825182536;275.26000000000005;273.86;273.06;275.36;348.86;297.86;271.96000000000004;276.06;297.16;290.36;298.76000000000005;326.56;277.86;275.36;326.36;349.86;270.46000000000004;241.2770596917726;268.7936212382143;271.32779825182536;298.06;7059999.999999999;3320000.0000000005;3370000.0000000005;1340000.0;3370000.0000000005;3100000.0;7090000.000000001;0.0;0.0;0.13416666666666668;0.060000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;8869.4091796875;0.0;2378.107421875;13716.4453125;486061.395366153;485442.34292346623;271009.9528016281;269174.8923187634;259408.70930168097;431896.3278553544;437423.16467290657;439954.0659341705;471714.4053827849;528838.0639943238;472754.35252067563;438248.17528810265;444438.7475628198;468228.8597881057;460251.02865419985;271263.5099753856;458975.5838151145;441604.45150947385;437588.3259177873;223268.49639005636;321652.42942325486;466909.57185606135;194102.41862092548;271009.9528016281;270.7287347076873;2954307.7815120127;1542713.8139599392;366557.60706594057;574115.002834586;0;8;9;42;30;28;0;22;177;172;2166044512199.3435;827621455649.942;1822046389229.5813;32985.096014527044;16368.429194108152;-0.0;55.526124372053076;6816533.649397566;1459660.3249457048;0.0;1326203.9502958318;4.392885388241469;0.5392472416749483
9985;2019-06-20 15:27:45.104;692;696;257;260;231;31;11;10;10;20;762;245;1;29;240;173;256;589;267;29;12;-27;731;342;347;136;347;307;734;-1.0;0.0;1409.0;437.0;0.0;1;1;32;1;0;0;0;0;0;0;1;0;1;0;0;14643.2568359375;9236.4482421875;0.0;2351.24536132812;764.0;255732;522.0;0.0;Calculated values ==>;1561037265.104;342.36;342.76;298.86;299.16;296.26000000000005;276.26000000000005;272.43898195401505;274.26000000000005;274.16;274.16;275.16;349.36;297.66;273.26000000000005;276.06;297.16;290.46000000000004;298.76000000000005;332.06;276.06;274.36;325.36;349.56000000000006;270.46000000000004;241.71165711629368;268.43790593516167;272.43898195401505;299.86;7309999.999999999;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3070000.0;7340000.000000001;0.0;0.0;0.23483333333333334;0.07283333333333333;0.0;0.0;0.0;9236.4482421875;0.0;2351.24536132812;14643.2568359375;482444.35752611456;482729.5171547763;269536.1056520217;270850.59163937526;259310.66653235152;431298.55289687274;433308.71792452957;442253.9184824793;471253.26030847814;529591.3199082674;472912.16389293445;440905.4616221835;445036.2088601978;466817.3274516289;458808.67699053127;269317.0890706441;465273.28355561453;436445.4714473584;433487.05370697496;219087.46209138638;320394.4760798638;466628.313697591;197175.05895363586;271009.9528016281;272.00322445932517;2954544.0375258755;1542864.6483262407;366597.00585901894;574115.002834586;0;8;9;42;30;28;0;22;177;172;2166249647219.9763;827702430000.1918;1822231430615.152;57552.68551269007;19625.178720518066;-0.0;0.0;6817287.891993473;1459960.1766961196;0.0;1326204.412867009;6.6603300772289105;0.814144422387681
9986;2019-06-20 15:28:45.124;698;697;248;252;241;40;19;12;14;20;763;245;11;33;237;177;256;612;294;22;19;-27;723;358;363;138;363;308;726;-2.0;-1.0;1441.0;357.0;0.0;1;1;33;1;0;0;0;0;0;0;1;0;1;0;0;14385.11328125;9177.140625;0.0;2347.0068359375;760.0;255733;512.0;0.0;Calculated values ==>;1561037325.124;342.96000000000004;342.86;297.96000000000004;298.36;297.26000000000005;277.16;274.1680685717883;275.06;274.36;274.56;275.16;349.46000000000004;297.66;274.26000000000005;276.46000000000004;296.86;290.86;298.76000000000005;334.36;275.36;275.06;324.36;349.16;270.46000000000004;242.14157278889297;268.5567601203482;274.1680685717883;302.56;7230000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;7259999.999999999;0.0;0.0;0.24016666666666667;0.0595;0.0;0.0;0.0;9177.140625;0.0;2347.0068359375;14385.11328125;484233.44332959555;483756.0914906746;266280.64645062794;267950.9484582925;263476.6844483222;430280.9020939914;430648.02960337297;442640.22886263416;470986.4579689568;529619.7100872716;472780.18299505295;442194.31993339997;445415.2873379444;464106.9778253677;456769.0551310784;269901.87686158123;470242.7698845304;431219.9616645785;430648.02960337297;214906.75144652807;318717.3015803363;466345.99664910726;201575.0409847436;271009.9528016281;273.80917886398953;2954786.02124447;1543018.146048943;366636.17101135093;574115.002834586;0;8;9;42;30;28;0;22;177;172;2166462718219.9087;827784657400.1656;1822415992115.0935;57895.822622006715;15753.871862029639;-0.0;0.0;6818250.28358459;1460255.1003926876;0.0;1326204.412867009;6.390901776784873;0.8207481374366442
9987;2019-06-20 15:29:45.165;708;700;234;238;237;53;27;14;19;21;761;247;30;43;235;180;256;624;310;27;27;-28;728;368;373;139;373;314;730;0.0;-1.0;1513.0;283.0;0.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;15309.015625;10823.482421875;0.0;2392.43310546875;756.0;255734;504.0;0.0;Calculated values ==>;1561037385.165;343.96000000000004;343.16;296.56;296.96000000000004;296.86;278.46000000000004;275.2199585193972;275.86;274.56;275.06;275.26000000000005;349.26;297.86;276.16;277.46000000000004;296.66;291.16;298.76000000000005;335.56;275.86;275.86;323.56;348.76;270.36;242.35481222062532;269.2639976450953;275.2199585193972;304.16;7280000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3140000.0;7300000.0;0.0;0.0;0.2521666666666667;0.04716666666666667;0.0;0.0;0.0;10823.482421875;0.0;2392.43310546875;15309.015625;485207.22687382577;483778.2042647133;260602.03222337845;262103.89593830187;261725.06625797643;429606.4342157736;429501.1141097567;442139.7394027526;470951.1231468757;528951.2814549799;472224.1039707175;443779.6405228193;445680.9202930856;462345.0405186348;455534.08488986484;269532.66198509524;471734.55223973485;429501.1141097567;429501.1141097567;211562.405474017;317040.2365367038;466105.00643054786;204337.10425890933;271009.9528016281;274.92674646537483;2955033.6414098;1543184.9317997964;366675.6933326006;574115.002834586;0;8;9;42;30;28;0;22;177;172;2166683669099.5015;827867814185.0125;1822602719624.7495;59965.89782877249;12346.719385762284;-0.0;0.0;6819233.135743555;1460489.4320032431;0.0;1326204.412867009;5.471631311876946;0.7123063956502979
9988;2019-06-20 15:30:45.115;717;708;225;225;214;66;31;28;29;25;760;249;59;54;234;183;256;639;316;31;31;-28;769;368;373;139;373;322;771;-2.0;-1.0;0.0;245.0;9.0;0;0;96;1;0;0;0;0;0;0;1;0;1;0;0;18702.419921875;14840.2607421875;0.0;2455.47583007812;753.0;255735;497.0;0.0;Calculated values ==>;1561037445.115;344.86;343.96000000000004;295.66;295.66;294.56;279.76000000000005;275.2199585193972;276.26000000000005;275.96000000000004;276.06;275.66;349.16;298.06;279.06;278.56;296.56;291.46000000000004;298.76000000000005;337.06;276.26000000000005;276.26000000000005;322.86;348.46000000000004;270.36;242.35481222062532;270.1917013154234;275.2199585193972;304.76000000000005;7690000.000000001;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3220000.0000000005;7709999.999999999;0.0;0.0;0.0;0.04083333333333334;0.0015;0.0015;0.0;14840.2607421875;0.0;2455.47583007812;18702.419921875;482162.5449041795;480522.46998407575;255692.5051180091;255692.5051180091;252106.1635662774;429606.4342157736;430290.32177170826;441980.3512341804;471344.5575217925;528231.3457832251;471396.3355401047;446444.3453996732;445714.9870510074;462209.7771915661;455958.32650772657;266901.3381515407;469130.1424693805;430290.32177170826;430290.32177170826;208636.25808486674;315782.5089487807;466105.00643054786;199861.1673273088;255692.5051180091;273.1784161273913;2955316.833849058;1543398.618105895;366716.05890772794;574115.002834586;0;8;9;42;30;28;0;22;177;172;2166907282599.6794;827951144685.0787;1822793360624.9011;0.0;10871.62343004893;-0.0;261.89672498054875;6819732.435129345;1460682.756955037;0.0;1326206.5935209915;0.6437147159654655;0.1344578403675719
9989;2019-06-20 15:31:45.126;732;722;235;234;205;71;38;48;44;32;763;250;72;66;234;185;256;662;317;38;37;-28;763;381;386;135;386;324;764;-2.0;-1.0;1796.0;250.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18831.03515625;14922.0693359375;0.0;2476.41015625;750.0;255736;492.0;0.0;Calculated values ==>;1561037505.126;346.36;345.36;296.66;296.56;293.66;280.26000000000005;276.55624918942954;276.96000000000004;277.96000000000004;277.56;276.36;349.46000000000004;298.16;280.36;279.76000000000005;296.56;291.66;298.76000000000005;339.36;276.96000000000004;276.86;322.36;348.16;270.36;241.49495122638035;270.42097587401844;276.55624918942954;304.86;7630000.0;3810000.0;3860000.0;1350000.0;3860000.0;3240000.0;7640000.000000001;0.0;0.0;0.29933333333333334;0.041666666666666664;0.0;0.0;0.0;14922.0693359375;0.0;2476.41015625;18831.03515625;485135.801391565;483484.77550335595;259391.26573801186;259040.8578966023;249485.32618753257;428684.9695293014;209453.7782525608;443835.5424750467;472558.57531478856;528394.3688892495;471249.0881073841;447940.126051201;447074.9514545229;460212.0781419286;454055.5927821148;267249.4021447013;473875.2534588113;209453.7782525608;209186.49487544538;206546.2383541025;314524.84189198195;466670.3434457354;207728.52919188965;255692.5051180091;276.28514678753396;2955629.669983727;1543646.6829931;366757.16549238365;574115.002834586;0;8;9;42;30;28;0;22;177;172;2167135024344.3682;828033359754.9664;1822987196154.6362;70674.699309425;10789.242260576906;-0.0;-0.0;6820321.498931354;1460863.297261868;0.0;1326208.7763938166;4.682244882754378;0.6041894136648626
9990;2019-06-20 15:32:45.106;749;737;274;276;238;77;46;54;20;41;770;250;47;70;233;189;256;661;322;43;46;-28;713;383;388;132;387;323;713;-3.0;0.0;1569.0;219.0;0.0;74;0;98;1;0;0;1;0;0;0;1;0;1;0;0;26224.919921875;13898.708984375;6357.0;2481.6982421875;746.0;255737;487.0;0.0;Calculated values ==>;1561037565.106;348.06000000000006;346.86;300.56;300.76000000000005;296.96000000000004;280.86;276.758820704277;277.76000000000005;278.56;275.16;277.26000000000005;350.16;298.16;277.86;280.16;296.46000000000004;292.06;298.76000000000005;339.26;277.46000000000004;277.76000000000005;321.86;347.76;270.36;240.83765695389522;270.30646906291605;276.758820704277;305.36;7130000.0;3829999.9999999995;3879999.9999999995;1320000.0;3870000.0000000005;3229999.9999999995;7130000.0;0.0;0.0;0.2615;0.0365;0.0;0.0;0.0;13898.708984375;6357.0;2481.6982421875;26224.919921875;492790.79541853315;491057.765459312;280069.882382278;281305.88711997494;263034.1947051067;428538.6833535345;429196.58863696415;440380.35151831823;473824.5983165287;529210.4354093145;471383.58898985974;444484.5670689711;447841.7721418776;459916.47439836524;454297.0512355424;270681.2387337105;479677.21680124337;428579.4614399139;429196.58863696415;204456.2876039246;312848.0458788934;467091.5668373881;208134.7338269942;255692.5051180091;276.44887690210567;2956005.0111207333;1543886.776088128;366798.46928986046;574167.9601762695;0;8;9;43;30;28;0;22;177;172;2167367146944.442;828113433054.992;1823181231454.698;60732.22902628124;9451.924404879377;-0.0;0.0;6821416.191648588;1461031.9174253375;0.0;1326208.7763938166;3.0867263242384753;0.40469648339582637
9991;2019-06-20 15:33:45.127;745;734;269;270;246;60;46;51;-3;46;779;250;-3;58;233;191;256;606;314;48;45;-27;696;372;377;130;377;317;696;-1.0;-1.0;1137.0;21.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;0;0;28387.888671875;13674.5634765625;7174.5810546875;2442.32690429688;744.0;255738;484.0;0.0;Calculated values ==>;1561037625.127;347.66;346.56000000000006;300.06;300.16;297.76000000000005;279.16;275.63479819532273;277.76000000000005;278.26000000000005;272.86;277.76000000000005;351.06000000000006;298.16;272.86;278.96000000000004;296.46000000000004;292.26000000000005;298.76000000000005;333.76000000000005;277.96000000000004;277.66;321.56;347.56000000000006;270.46000000000004;240.39332010688793;269.6138998590099;275.63479819532273;304.56;6959999.999999999;3720000.0000000005;3770000.0000000005;1300000.0;3770000.0000000005;3170000.0;6959999.999999999;0.0;0.0;0.18949999999999997;0.0035;0.0;0.0;0.0;13674.5634765625;7174.5810546875;2442.32690429688;28387.888671875;493904.97054896096;492339.1741387511;279356.6416893962;279992.1132150121;267472.3626832125;429328.3091220336;432133.7774447223;438089.39356590953;474565.8909610861;530614.4721415696;472185.91252041736;438089.39356590953;447260.5625000883;461464.43412347184;456426.3451327903;272157.1417833559;473019.3076871651;432513.79347557336;431942.8277226898;203202.34940748036;312009.6876057385;467468.95802311995;206006.3729203629;255692.5051180091;275.5857671397521;2956460.277147487;1544116.633781243;366839.51719458826;574280.7628191126;0;8;9;43;30;28;0;22;177;172;2167596727270.0037;828192060565.1843;1823373298655.168;43979.73241233108;915.1190478596498;-0.0;0.0;6822289.096739266;1461118.3396915318;0.0;1326208.7763938166;1.9275231959657686;0.22548673209744027
9992;2019-06-20 15:34:45.137;732;731;252;252;233;54;47;48;-6;48;788;251;-11;32;233;191;256;613;312;49;47;-26;709;372;377;131;377;311;709;-2.0;-1.0;1439.0;149.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;1;0;26197.86328125;13917.1044921875;7349.31884765625;1435.64489746094;741.0;255739;481.0;0.0;Calculated values ==>;1561037685.137;346.36;346.26;298.36;298.36;296.46000000000004;278.56;275.63479819532273;277.86;277.96000000000004;272.56;277.96000000000004;351.96000000000004;298.26000000000005;272.06;276.36;296.46000000000004;292.26000000000005;298.76000000000005;334.46000000000004;278.06;277.86;321.26000000000005;347.26;270.56;240.61611355647437;268.91163127593666;275.63479819532273;304.36;7090000.000000001;3720000.0000000005;3770000.0000000005;1310000.0;3770000.0000000005;3110000.0;7090000.000000001;0.0;0.0;0.23983333333333334;0.024833333333333332;0.0;0.0;0.0;13917.1044921875;7349.31884765625;1435.64489746094;26197.86328125;490738.2296076286;490593.15426990483;269174.8923187634;269174.8923187634;261305.5125782439;429328.3091220336;432324.09660270944;438961.69736309384;474631.2829063033;532009.625379593;473099.65765110945;438179.8461725703;444676.21458284307;461464.43412347184;456426.3451327903;271009.9528016281;472539.23132388137;432702.87616613397;432324.09660270944;201948.4348523538;310752.19949742197;467427.5250784541;205459.15443396152;255692.5051180091;275.3768025674766;2956915.234227235;1544346.6026693739;366871.8390123364;574401.8154903628;0;8;9;43;30;28;0;22;177;172;2167822964969.9678;828270373615.1719;1823561730055.138;56001.693212503575;6505.547871004899;-0.0;0.0;6823122.414149098;1461180.1888889943;0.0;1326208.7763938166;2.753372090600749;0.3425692149967717
9993;2019-06-20 15:35:45.108;726;729;239;237;217;56;50;48;-13;50;800;251;-18;11;234;190;256;642;320;52;49;-23;714;375;380;138;380;308;714;-1.0;0.0;1563.0;128.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25070.822265625;14077.5712890625;7420.7578125;1395.65087890625;738.0;255740;479.0;0.0;Calculated values ==>;1561037745.108;345.76;346.06000000000006;297.06;296.86;294.86;278.76000000000005;275.94376602880345;278.16;277.96000000000004;271.86;278.16;353.16;298.26000000000005;271.36;274.26000000000005;296.56;292.16;298.76000000000005;337.36;278.36;278.06;321.06;346.96000000000004;270.86;242.14157278889297;268.5567601203482;275.94376602880345;305.16;7140000.000000001;3750000.0;3800000.0;1380000.0;3800000.0;3080000.0;7140000.000000001;0.0;0.0;0.2605;0.021333333333333333;0.0;0.0;0.0;14077.5712890625;7420.7578125;1395.65087890625;25070.822265625;489352.3975952869;489791.2463999442;263372.5251557829;262584.5792162255;255212.94168981392;429116.5711722346;432123.99014007725;438540.82570523745;473926.13026871055;533486.862226083;473493.4308669387;437758.51091407164;442194.31993339997;461141.0050715243;455787.6031899191;270600.6536309481;476585.0400368797;432505.73356098845;431932.165427144;201112.50472608567;309494.7701623936;466742.7830362203;206364.47291791474;255692.5051180091;275.73720964321;2957342.2667742744;1544579.778877714;366895.42173995863;574524.8399718542;0;8;9;43;30;28;0;22;177;172;2168049955204.8018;828351034610.1129;1823747340300.0022;60481.93990109757;5554.737282523852;-0.0;0.0;6824092.641920812;1461280.6426890516;0.0;1326208.7763938166;2.884455967898917;0.36176889058273404
9994;2019-06-20 15:36:45.148;726;730;242;241;214;59;52;48;-19;51;810;251;-22;2;234;189;256;662;326;54;51;-21;720;379;384;142;384;306;720;-1.0;-1.0;1746.0;202.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25100.634765625;14282.3671875;7473.4375;1375.33874511719;735.0;255741;477.0;0.0;Calculated values ==>;1561037805.148;345.76;346.16;297.36;297.26000000000005;294.56;279.06;276.35288757459654;278.36;277.96000000000004;271.26000000000005;278.26000000000005;354.16;298.26000000000005;270.96000000000004;273.36;296.56;292.06;298.76000000000005;339.36;278.56;278.26000000000005;320.86;346.66;271.06;242.98782864720522;268.3187672390254;276.35288757459654;305.76000000000005;7200000.0;3790000.0;3840000.0;1420000.0;3840000.0;3060000.0;7200000.0;0.0;0.0;0.29100000000000004;0.033666666666666664;0.0;0.0;0.0;14282.3671875;7473.4375;1375.33874511719;25100.634765625;488733.33751561615;489321.9431176837;264216.4466472238;263818.58031686046;253935.50663167884;428830.04407018964;431470.3094445868;438054.9754168444;473506.44976773835;534676.7957712923;473754.9005472083;437585.1090581189;441268.9435772527;460523.0663663834;454974.49619495904;270129.7077671898;479031.7963560532;431858.67345352453;431275.11500785616;200276.58477070546;308237.3991652946;466377.4124359473;207196.43242833437;255692.5051180091;276.07349524389167;2957760.6409795857;1544816.2692534155;366918.5287145309;574649.0410115757;0;8;9;43;30;28;0;22;177;172;2168279308004.656;828435090610.0596;1823931663099.885;67179.83600965643;8725.7596602563;-0.0;0.0;6825157.199284814;1461399.72616626;0.0;1326208.7763938166;3.281532358788557;0.42875480194105065
9995;2019-06-20 15:37:45.119;728;732;252;251;224;61;53;50;-22;53;806;250;-23;-2;235;189;256;672;331;56;52;-18;738;372;377;144;376;303;732;87.0;0.0;1203.0;161.0;2.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;39313.0078125;14701.5458984375;21058.619140625;1359.70129394531;731.0;255742;476.0;0.0;Calculated values ==>;1561037865.119;345.96000000000004;346.36;298.36;298.26000000000005;295.56;279.26000000000005;275.63479819532273;278.46000000000004;278.16;270.96000000000004;278.46000000000004;353.76;298.16;270.86;272.96000000000004;296.66;292.06;298.76000000000005;340.36;278.76000000000005;278.36;320.76000000000005;346.26;271.36;243.40439225979637;267.9596281332873;275.63479819532273;306.26000000000005;7380000.0;3720000.0000000005;3770000.0000000005;1440000.0;3760000.0;3030000.0;7320000.0;0.0145;0.0;0.20049999999999998;0.026833333333333334;0.0003333333333333333;0.014833333333333334;0.0;14701.5458984375;21058.619140625;1359.70129394531;39313.0078125;487159.1573712037;488380.11908305815;267550.35897035623;267135.0085105316;256904.57277093286;429328.3091220336;433453.2212870803;438264.37560948916;473443.67195692804;534480.7050641733;474027.77359814296;438109.25301780854;441306.1226980395;461889.7969599608;456143.4947249072;268830.2232518641;479225.54621877294;434009.9038906751;433266.5176396876;199858.6285646581;306560.99450073834;466394.3677975202;205352.89736760914;206750.593133963;275.336134781953;2958297.161890173;1545057.6851215274;366941.3096987063;574886.6932292901;0;8;9;43;30;29;0;22;177;172;2168507497659.489;828520849139.9968;1824114274794.7515;46698.75138749694;7004.61278986928;-0.0;3359.9862135015815;6826105.728834786;1461530.7492448038;0.0;1326236.7627456307;1.5372725181428197;0.19605390086176525
9996;2019-06-20 15:38:45.099;737;741;253;253;222;41;43;45;-32;53;796;249;-34;-7;235;177;256;685;289;44;42;-16;745;356;361;145;360;292;740;160.0;-1.0;448.0;41.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40122.53125;14814.716796875;21364.888671875;1297.34851074219;727.0;255743;476.0;0.0;Calculated values ==>;1561037925.099;346.86;347.26;298.46000000000004;298.46000000000004;295.36;277.26000000000005;273.955091788801;277.46000000000004;277.66;269.96000000000004;278.46000000000004;352.76;298.06;269.76000000000005;272.46000000000004;296.66;290.86;298.76000000000005;341.66;277.56;277.36;320.76000000000005;345.86;271.56;243.61107973660833;266.62003547228215;273.955091788801;302.06;7450000.0;3560000.0;3610000.0;1450000.0;3600000.0;2920000.0;7400000.0;0.02666666666666667;0.0;0.07466666666666667;0.006833333333333333;0.0;0.02666666666666667;0.0;14814.716796875;21364.888671875;1297.34851074219;40122.53125;487780.51166475273;488893.563103777;267447.6745147953;267447.6745147953;255879.4619597766;430412.23801567365;435555.27144483227;439186.1151600962;473313.68340882397;534252.6639759574;475330.75578785257;438884.6286365988;442868.1263468794;464285.6678292783;457096.28423363913;268364.22610947356;480357.8975520591;435731.16137290135;435378.9101572175;199858.6285646581;304884.691753025;466453.26775529335;201538.85813124178;201538.85813124178;273.786084323563;2958958.904061629;1545303.5719877812;366963.4443997252;575240.104618096;0;8;9;43;30;29;0;22;177;172;2168728823859.5593;828607520240.0244;1824292715294.808;17744.328524821132;1810.248465764352;-0.0;6235.734720692687;6826642.575492338;1461604.1819362317;0.0;1326316.700431994;0.6881645644251376;0.061521982688063005
9997;2019-06-20 15:39:45.119;761;761;248;246;221;38;42;36;-38;51;778;249;-40;-14;235;171;256;662;259;45;42;-15;687;355;361;145;359;289;680;-1.0;-2.0;1136.0;17.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;36544.55078125;13751.2978515625;19424.626953125;1276.70422363281;723.0;255744;476.0;0.0;Calculated values ==>;1561037985.119;349.26;349.26;297.96000000000004;297.76000000000005;295.26000000000005;276.96000000000004;273.8482719121499;277.36;276.76000000000005;269.36;278.26000000000005;350.96000000000004;298.06;269.16;271.76000000000005;296.66;290.26000000000005;298.76000000000005;339.36;277.66;277.36;320.76000000000005;345.46000000000004;271.66;243.61107973660833;266.24828229547654;273.8482719121499;299.06;6870000.0;3550000.0;3610000.0;1450000.0;3590000.0;2890000.0;6800000.0;0.0;0.0;0.18933333333333333;0.0028333333333333335;0.0;0.0;0.0;13751.2978515625;19424.626953125;1276.70422363281;36544.55078125;497028.5997338592;497699.41768213385;269680.5385717427;268725.0922241414;258235.1092421766;430477.46260093397;435378.9101572175;438946.8899536509;473116.2133098127;532613.3400638879;475714.0817935456;438646.031827757;442477.1484481054;464432.8555123943;456430.83553010726;273035.61341906653;483535.0489562307;435906.5852007355;435378.9101572175;199858.6285646581;303208.48990285693;466553.4681375254;201612.98608905156;201538.85813124178;273.8105285719405;2959598.009375803;1545541.7014598164;366984.90198931796;575580.1305524064;0;8;9;43;30;29;0;22;177;172;2168945496059.4905;828694549239.9967;1824467073394.7527;44935.21913169747;750.6646991373425;-0.0;0.0;6827165.079165831;1461625.5299929134;0.0;1326368.6822094684;1.3260492774957953;0.12787377022013263
9998;2019-06-20 15:40:45.110;756;754;261;261;239;29;42;30;-41;48;761;248;-45;-16;235;170;256;603;274;45;41;-13;668;345;350;143;348;285;662;144.0;-1.0;413.0;78.0;0.0;0;100;62;1;0;0;1;0;1;0;1;0;0;0;0;33795.9453125;10439.8623046875;18835.259765625;1265.89672851562;719.0;255745;477.0;0.0;Calculated values ==>;1561038045.11;348.76;348.56000000000006;299.26000000000005;299.26000000000005;297.06;276.06;272.7676641592781;277.36;276.16;269.06;277.96000000000004;349.26;297.96000000000004;268.66;271.56;296.66;290.16;298.76000000000005;333.46000000000004;277.66;277.26000000000005;320.86;345.06000000000006;271.86;243.1966462407574;265.74818594083865;272.7676641592781;300.56;6680000.0;3450000.0;3500000.0;1430000.0;3479999.9999999995;2850000.0;6620000.0;0.024;0.0;0.06883333333333333;0.013000000000000001;0.0;0.024;0.0;10439.8623046875;18835.259765625;1265.89672851562;33795.9453125;498157.58040352183;498456.32597796706;279404.7601966925;279404.7601966925;266915.41406817955;431113.4868728058;437947.1294314736;439380.4448678508;473081.1387057701;531156.5263863323;476107.7847681477;438784.80134693766;443014.10326905583;466033.09709230193;457924.1025524648;275204.79538912134;476691.74334295286;438447.5459145693;437779.5529386811;200276.58477070546;301532.38793589;467034.9149365531;198325.6563200565;198325.6563200565;272.47351931719714;2960184.0922503495;1545743.2642219567;367006.08715231245;575898.9151165364;0;8;9;43;30;29;0;22;177;172;2169158764064.2666;828780936279.906;1824639247564.572;16592.60461170651;3493.220362014456;-0.0;5746.89351884699;6827677.734120042;1461660.8903968628;0.0;1326416.565805125;0.8458368289128316;0.07790693590802396
9999;2019-06-20 15:41:45.110;745;740;257;256;240;17;39;19;-35;43;747;247;-40;-11;235;168;256;531;297;42;38;-12;661;330;335;142;334;284;659;1035.0;-1.0;139.0;21.0;0.0;0;100;2;1;0;0;1;0;1;0;1;0;0;0;0;29726.0703125;6484.9951171875;18893.244140625;1268.30505371094;714.0;255746;479.0;0.0;Calculated values ==>;1561038105.11;347.66;347.16;298.86;298.76000000000005;297.16;274.86;271.1026128081217;277.06;275.06;269.66;277.46000000000004;347.86;297.86;269.16;272.06;296.66;289.96000000000004;298.76000000000005;326.26000000000005;277.36;276.96000000000004;321.06;344.56000000000006;271.96000000000004;242.98782864720522;265.62235894841564;271.1026128081217;302.86;6609999.999999999;3300000.0;3350000.0;1420000.0;3340000.0;2840000.0;6590000.000000001;0.1725;0.0;0.023166666666666665;0.0035;0.0;0.1725;0.0;6484.9951171875;18893.244140625;1268.30505371094;29726.0703125;497320.87877493567;496828.17425892706;277105.72180026036;276446.47388955904;267640.87565295486;432012.3539207929;440772.9727827;440481.31572072743;472719.4423773052;529785.9701179784;476120.0073632204;439746.9275209705;443925.8631891804;468022.1217163963;460038.94026831986;276154.7443843388;465569.9155097171;441244.9462107961;440615.0358957447;201112.50472608567;299437.39939995663;467274.6841318862;194950.84888255224;194950.84888255224;271.0640620253693;2960713.442380558;1545884.3047004724;367027.20550049766;576213.3193157552;0;8;9;43;30;29;0;22;177;172;2169364264064.2666;828866436279.906;1824809947564.572;5688.122481751058;953.133423372669;-0.0;42377.0722597757;6827863.406845821;1461697.9433450743;0.0;1326817.5988532803;1.839575428311775;0.050306025153429815
10000;2019-06-20 15:42:45.101;734;717;243;240;236;21;18;14;-16;38;739;247;-22;0;234;168;255;451;312;39;18;-11;627;338;342;139;342;293;628;-1.0;-1.0;1703.0;138.0;0.0;4;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13127.7353515625;6040.6796875;3305.40209960938;1325.88354492188;709.0;255747;486.0;0.0;Calculated values ==>;1561038165.101;346.56000000000006;344.86;297.46000000000004;297.16;296.76000000000005;275.26000000000005;271.99741764416325;274.96000000000004;274.56;271.56;276.96000000000004;347.06000000000006;297.86;270.96000000000004;273.16;296.56;289.96000000000004;298.66;318.26000000000005;277.06;274.96000000000004;321.76000000000005;344.06000000000006;272.06;242.35481222062532;266.74333088950624;271.99741764416325;304.36;6270000.0;3379999.9999999995;3420000.0000000005;1390000.0;3420000.0000000005;2930000.0;6280000.0;0.0;0.0;0.2838333333333333;0.023;0.0;0.0;0.0;6040.6796875;3305.40209960938;1325.88354492188;13127.7353515625;499093.5538938698;496711.76527876506;400259.8528519593;398305.7052928315;268532.31071516924;431541.1909327263;435751.23265865544;441349.102344393;472621.17715536855;528266.3757388032;474970.36658156523;440462.89495718613;443670.6236593048;466764.705547968;458776.84794389654;407203.74792760634;456361.3281809629;439246.7956858887;435751.23265865544;204038.30555042345;297342.5633918147;467792.18030986487;196838.84833056384;194950.84888255224;271.8529233097783;2961070.5038615456;1545988.6696670565;367048.8204961471;576398.280286657;0;8;9;43;30;29;0;22;177;172;2169567333599.8606;828950723635.1526;1824983021600.0784;69400.16043092517;6231.926635523924;-0.0;0.0;6828489.048678236;1461757.809864415;0.0;1327170.6881518043;7.086987702203636;0.8667533632814317
10001;2019-06-20 15:43:45.111;713;703;240;239;229;24;19;13;1;34;741;248;-4;10;233;170;255;414;328;39;19;-10;639;329;334;136;334;303;642;-1.0;-1.0;130.0;79.0;2.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12837.3310546875;6158.1552734375;3442.13989257812;1376.86328125;702.0;255748;500.0;0.0;Calculated values ==>;1561038225.111;344.46000000000004;343.46000000000004;297.16;297.06;296.06;275.56;270.9896433162861;275.06;274.46000000000004;273.26000000000005;276.56;347.26;297.96000000000004;272.76000000000005;274.16;296.46000000000004;290.16;298.66;314.56;277.06;275.06;323.16;343.36;272.16;241.71165711629368;267.9596281332873;270.9896433162861;305.96000000000004;6390000.0;3290000.0;3340000.0;1360000.0;3340000.0;3030000.0;6420000.0;0.0;0.0;0.021666666666666667;0.013166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6158.1552734375;3442.13989257812;1376.86328125;12837.3310546875;495085.560386491;493410.29162521585;269221.23355701286;268699.03512587503;263871.3954339949;432069.9255137471;437780.13578820735;441753.0823843035;472622.7809936826;527701.9744961296;473792.03106838174;441006.86972331285;443080.6557621375;467771.4271794078;460456.3097761641;400942.5920829669;447038.2771202965;440987.30195895955;437780.13578820735;209890.3038832737;294410.04551340896;468306.3487947643;193144.1093787436;269221.23355701286;270.32865595465904;2961286.9154774887;1546090.3435678745;367071.34714017663;576454.5191748358;0;8;9;43;30;29;0;22;177;172;2169770167399.8284;829033237385.1395;1825161851400.05;5386.527748453798;3622.9694856442725;-0.0;56.18630074373149;6829112.374950032;1461839.9476861008;0.0;1327171.1564490136;0.82586796741556;0.13108640201547866
10002;2019-06-20 15:44:45.102;691;702;244;243;227;25;22;10;10;31;754;249;5;19;233;171;255;465;331;38;21;-9;642;329;334;132;334;309;645;157.0;-1.0;629.0;18.0;0.0;1;100;16;1;0;0;0;0;0;0;1;0;0;0;0;10408.8681640625;7030.208984375;0.0;1411.92761230469;690.0;255749;529.0;0.0;Calculated values ==>;1561038285.102;342.26;343.36;297.56;297.46000000000004;295.86;275.66;270.9896433162861;275.36;274.16;274.16;276.26000000000005;348.56000000000006;298.06;273.66;275.06;296.46000000000004;290.26000000000005;298.66;319.66;276.96000000000004;275.26000000000005;326.06;342.16;272.26000000000005;240.83765695389522;268.67533136820026;270.9896433162861;306.26000000000005;6420000.0;3290000.0;3340000.0;1320000.0;3340000.0;3090000.0;6450000.0;0.026166666666666668;0.0;0.10483333333333333;0.003;0.0;0.026166666666666668;0.0;7030.208984375;0.0;1411.92761230469;10408.8681640625;491744.95917822275;492969.30927756114;271063.63506308576;270513.86370823183;262762.12201179645;432069.9255137471;438269.8742769804;441835.6131989616;472853.8412306012;528600.2930880411;473124.50722623314;441083.1268105331;443174.07890385523;467771.4271794078;460586.74326595187;399120.99230070197;456194.2753030874;440830.01438604225;438106.9876492588;222014.15119762826;289383.54333396035;468954.22625790193;194688.3746315418;194688.3746315418;270.954424907316;2961480.6047463594;1546200.2301177857;367094.58357827656;576483.1993712357;0;8;9;43;30;29;0;22;177;172;2169970537339.6182;829113625325.0552;1825345423859.8574;25909.268843151174;822.7975548790803;-0.0;6369.453707296929;6829373.134134943;1461876.9901875241;0.0;1327224.6954169744;3.9209884519454574;0.4113337400083592
10003;2019-06-20 15:45:45.122;670;697;250;244;228;27;25;8;12;28;771;250;9;22;234;172;254;518;333;38;25;-8;659;328;333;130;333;310;662;141.0;-1.0;433.0;0.0;3.0;1;100;24;1;0;0;0;0;0;0;1;0;0;0;0;11086.16796875;7730.21435546875;0.0;1422.0388183593802;681.0;255750;570.0;0.0;Calculated values ==>;1561038345.122;340.16;342.86;298.16;297.56;295.96000000000004;275.86;270.87642091645444;275.66;273.96000000000004;274.36;275.96000000000004;350.26;298.16;274.06;275.36;296.56;290.36;298.56;324.96000000000004;276.96000000000004;275.66;330.16;341.26;272.36;240.39332010688793;268.7936212382143;270.87642091645444;306.46000000000004;6590000.000000001;3279999.9999999995;3329999.9999999995;1300000.0;3329999.9999999995;3100000.0;6620000.0;0.0235;0.0;0.07216666666666667;0.0;0.0005;0.024;0.0;7730.21435546875;0.0;1422.0388183593802;11086.16796875;486990.21484885365;490533.144362148;272484.71732924454;269335.75363966415;262051.4020654559;432127.2027000197;438979.32064041565;441925.55079813005;472824.0414856702;530305.2962126539;473112.02892173023;441474.6228121385;443412.26234228804;468037.16834687616;460871.72013480734;275181.50422069646;462955.24559064995;441044.0945016931;438979.32064041565;239159.6471344744;285614.20965156396;469324.95828663855;194504.4711364909;196129.05959883993;270.87642091645444;2961659.789755843;1546323.2746467546;367118.2078373202;576483.1993712357;0;8;9;43;30;29;0;22;177;172;2170170704039.5544;829192251525.0302;1825531185759.7983;17855.554582248293;0.0;-0.0;5828.406264997818;6829737.962565659;1461883.8491193613;0.0;1327326.378132989;2.587773786128752;0.25347476739526176
10004;2019-06-20 15:46:45.133;656;689;253;247;230;28;28;6;15;26;787;250;12;24;234;173;254;567;330;38;27;-7;684;327;332;130;332;310;687;239.0;-1.0;576.0;80.0;2.0;1;100;30;1;0;0;0;0;0;0;1;0;0;0;0;11881.48828125;8457.962890625;0.0;1420.4685058593802;673.0;255751;605.0;0.0;Calculated values ==>;1561038405.133;338.76;342.06000000000006;298.46000000000004;297.86;296.16;275.96000000000004;270.7629442988711;275.96000000000004;273.76000000000005;274.66;275.76000000000005;351.86;298.16;274.36;275.56;296.56;290.46000000000004;298.56;329.86;276.96000000000004;275.86;333.66;340.46000000000004;272.46000000000004;240.39332010688793;268.7936212382143;270.7629442988711;306.16;6840000.000000001;3270000.0000000005;3320000.0000000005;1300000.0;3320000.0000000005;3100000.0;6870000.0;0.03983333333333334;0.0;0.096;0.013333333333333334;0.0003333333333333333;0.04016666666666667;0.0;8457.962890625;0.0;1420.4685058593802;11881.48828125;482193.39343008917;486760.2001365465;271503.88973210956;268619.06933142047;261353.04875513256;432184.1853817459;439680.4517964697;442374.1672774083;472630.20280472847;531979.8649282418;473112.02892173023;441925.55079813005;443706.70053249894;468177.2643903578;461155.6773445666;272300.57060544105;467791.75368497625;441257.28706740984;439521.03622009873;253801.27034056993;282264.0715131367;469422.455618094;193946.17706724192;194589.80953748978;270.6469303740782;2961851.221980473;1546458.2008555585;367141.8997410425;576483.1993712357;0;8;9;43;30;29;0;22;177;172;2170370240614.2817;829270265824.9236;1825717219859.5442;23849.087060175974;3673.0170473446947;-0.0;9838.070938418126;6830085.564960962;1461914.4632062677;0.0;1327456.9560444013;3.781994685839986;0.39653995169754647
10005;2019-06-20 15:47:45.133;653;682;256;251;233;31;30;5;21;24;797;250;19;26;234;174;254;599;321;39;29;-5;728;327;332;132;332;308;732;82.0;-1.0;975.0;38.0;0.0;1;100;32;1;0;0;0;0;0;0;1;0;0;0;0;12788.01953125;9204.625;0.0;1410.32214355469;667.0;255752;626.0;0.0;Calculated values ==>;1561038465.133;338.46000000000004;341.36;298.76000000000005;298.26000000000005;296.46000000000004;276.26000000000005;270.7629442988711;276.16;273.66;275.26000000000005;275.56;352.86;298.16;275.06;275.76000000000005;296.56;290.56;298.56;333.06;277.06;276.06;335.76000000000005;339.86;272.66;240.83765695389522;268.5567601203482;270.7629442988711;305.26000000000005;7280000.0;3270000.0000000005;3320000.0000000005;1320000.0;3320000.0000000005;3080000.0;7320000.0;0.013666666666666666;0.0;0.1625;0.006333333333333333;0.0;0.013666666666666666;0.0;9204.625;0.0;1410.32214355469;12788.01953125;476683.0315838627;480787.5950049455;269246.1802956818;267135.0085105316;260135.12357987778;432184.1853817459;439998.31516385166;443672.2141913368;472173.3745042847;533173.7563382549;473374.71432491386;443378.5454736212;444402.3695586691;468177.2643903578;461285.2048128498;268666.73794359603;467269.5868302388;441413.2998981127;439839.54378681286;262588.8327430989;279751.69817897916;469345.4692593809;194134.76572178645;194134.76572178645;270.72325707078886;2962056.8012122437;1546605.3890879804;367165.489663121;576483.1993712357;0;8;9;43;30;29;0;22;177;172;2170569440614.2817;829348865824.9236;1825902619859.5442;40549.83537630194;1743.0011224047646;-0.0;3357.9653002220275;6830622.222647932;1461959.5966910156;0.0;1327566.9230130566;4.300615083763986;0.4909046119800061
10006;2019-06-20 15:48:45.124;666;681;267;266;239;36;13;8;31;22;801;249;31;31;233;175;254;619;325;23;12;-4;729;340;345;135;345;305;732;-1.0;-1.0;2135.0;325.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;13641.587890625;8950.91796875;0.0;1389.2028808593802;660.0;255753;635.0;0.0;Calculated values ==>;1561038525.124;339.76;341.26;299.86;299.76000000000005;297.06;276.76000000000005;272.21867820750657;274.46000000000004;273.96000000000004;276.26000000000005;275.36;353.26;298.06;276.26000000000005;276.26000000000005;296.46000000000004;290.66;298.56;335.06;275.46000000000004;274.36;336.66;339.16;272.76000000000005;241.49495122638035;268.19934244402924;272.21867820750657;305.66;7290000.000000001;3400000.0;3450000.0;1350000.0;3450000.0;3050000.0;7320000.0;0.0;0.0;0.35583333333333333;0.05416666666666667;0.0;0.0;0.0;8950.91796875;0.0;1389.2028808593802;13641.587890625;478625.75666040834;480632.0980063789;274251.3439130137;273771.82513942773;262379.07387371117;431420.45991060114;434159.9594565234;445717.11843896436;471581.87251044664;533812.9137191892;473648.9578539646;445717.11843896436;445717.11843896436;466207.81771921174;459392.7659864962;268597.1826124215;470653.5717968521;435893.1441309191;433984.0753397412;266355.56789118156;276820.84063482966;469034.0285436012;197399.41844080723;194134.76572178645;272.08466457879786;2962277.0149043943;1546756.6625854005;367188.8155389864;576483.1993712357;0;8;9;43;30;29;0;22;177;172;2170772510149.8757;829428953810.1578;1826086492275.082;88359.71491601091;14713.54138056801;-0.0;0.0;6831696.307766573;1462096.71397493;0.0;1327594.9018598504;9.968283523540514;1.325895790541755
10007;2019-06-20 15:49:45.114;684;683;262;264;252;43;17;10;43;22;796;250;40;37;231;178;254;625;320;19;17;-3;734;353;358;139;358;309;736;-1.0;1.0;2065.0;255.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;14678.193359375;9624.240234375;0.0;1404.3955078125;656.0;255754;641.0;0.0;Calculated values ==>;1561038585.114;341.56000000000006;341.46000000000004;299.36;299.56;298.36;277.46000000000004;273.6339639331285;274.86;274.16;277.46000000000004;275.36;352.76;298.16;277.16;276.86;296.26000000000005;290.96000000000004;298.56;335.66;275.06;274.86;337.26;338.76;272.86;242.35481222062532;268.67533136820026;273.6339639331285;305.16;7340000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3090000.0;7359999.999999999;0.0;0.00016666666666666666;0.3441666666666666;0.042499999999999996;0.0;0.0;0.0;9624.240234375;0.0;1404.3955078125;14678.193359375;480874.53055616183;480494.5847135601;271591.44003186614;272499.95805357385;267291.3027352516;430607.02586249536;431589.80628229876;446652.2327064136;471049.5101358118;532995.1020224111;473243.4769674816;446224.1698070488;445794.276142949;464054.43266303884;457721.05570040725;268255.9753939078;471152.8221022723;431962.5953420403;431589.80628229876;268866.9448851554;275146.1813398168;468583.909348124;200912.85398308464;194134.76572178645;273.5279115954899;2962512.9737484856;1546911.4297716203;367212.0916455646;576483.1993712357;0;8;9;43;30;29;0;22;177;172;2170983374999.9092;829511140110.1709;1826270661575.1113;84575.30284394571;11376.019853014173;0.0;0.0;6833137.192727277;1462314.0907497427;0.0;1327594.9018598504;8.70019873173617;1.1205069193634192
10008;2019-06-20 15:50:45.125;702;692;250;253;253;55;27;12;48;22;789;251;49;44;229;182;254;636;320;25;26;-2;740;366;371;144;371;313;743;-2.0;0.0;2123.0;193.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;15175.103515625;10835.5166015625;0.0;1411.52307128906;656.0;255755;642.0;0.0;Calculated values ==>;1561038645.125;343.36;342.36;298.16;298.46000000000004;298.46000000000004;278.66;275.0112864084945;275.86;274.36;277.96000000000004;275.36;352.06000000000006;298.26000000000005;278.06;277.56;296.06;291.36;298.56;336.76000000000005;275.66;275.76000000000005;337.36;338.76;272.96000000000004;243.40439225979637;269.14681796795327;275.0112864084945;305.16;7400000.0;3660000.0;3710000.0;1440000.0;3710000.0;3130000.0;7430000.0;0.0;0.0;0.35383333333333333;0.03216666666666666;0.0;0.0;0.0;10835.5166015625;0.0;1411.52307128906;15175.103515625;482995.8251347535;481116.04953212343;266048.70779835334;267258.4123817326;267258.4123817326;429743.705733735;430046.7567761407;446595.5159153864;470378.9536012187;531964.6214646582;472836.0853595427;446738.69557081297;446020.7474900716;461836.8862063846;456148.98637023335;267860.2088134539;472114.2549044223;429653.0172759348;429850.2501550332;269285.52512055053;275146.1813398168;467992.6153874112;204383.1384217392;194134.76572178645;274.93485924804696;2962761.7968313075;1547081.959002982;367235.56193578953;576483.1993712357;0;8;9;43;30;29;0;22;177;172;2171202115094.6104;829596055675.0548;1826457295784.8562;85702.81290316883;8479.438175729114;-0.0;0.0;6834556.437170351;1462479.5832344836;0.0;1327594.9018598504;7.690205436965719;0.9689591868661799
10009;2019-06-20 15:51:45.105;716;703;235;237;230;68;35;33;49;24;779;252;63;53;228;186;254;645;316;33;34;-1;732;373;378;148;378;320;735;-1.0;-1.0;394.0;145.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;16466.3203125;13226.90234375;0.0;1428.9475097656198;651.0;255756;649.0;0.0;Calculated values ==>;1561038705.105;344.76;343.46000000000004;296.66;296.86;296.16;279.96000000000004;275.73799182748917;276.66;276.46000000000004;278.06;275.56;351.06000000000006;298.36;279.46000000000004;278.46000000000004;295.96000000000004;291.76000000000005;298.56;337.66;276.46000000000004;276.56;338.06000000000006;338.26;273.06;244.22491754036054;269.9613774848165;275.73799182748917;304.76000000000005;7320000.0;3729999.9999999995;3779999.9999999995;1480000.0;3779999.9999999995;3200000.0;7350000.0;0.0;0.0;0.06566666666666666;0.024166666666666666;0.0;0.0;0.0;13226.90234375;0.0;1428.9475097656198;16466.3203125;485987.3081597601;483693.35688702884;260726.48667228103;261469.89153527038;258903.634560266;429258.0297950786;429724.43458949105;445375.7059400228;470037.93151524;530387.4281717094;472027.78651045886;447405.80562541133;445960.017177968;460624.8241399468;455551.1504164592;268391.16879329976;474564.7778004197;429324.0416562273;429524.6201763954;272215.72791638016;273052.9745269728;467536.31915575784;205720.05837899758;194134.76572178645;275.48148948885853;2963025.3874704484;1547282.4123208707;367259.22463377647;576483.1993712357;0;8;9;43;30;29;0;22;177;172;2171426740194.682;829683626475.0826;1826647132484.9165;15737.387523173988;6327.226302105039;-0.0;0.0;6835401.490395838;1462602.930975548;0.0;1327594.9018598504;1.5055158210416713;0.21641805243042933
