;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10010;2019-06-20 15:52:45.126;728;716;234;235;215;69;37;45;23;31;762;252;56;65;228;188;254;659;317;37;36;-2;799;373;378;141;378;322;801;-2.0;-1.0;2529.0;204.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19415.705078125;15619.4384765625;0.0;2468.501953125;645.0;255757;656.0;0.0;Calculated values ==>;1561038765.126;345.96000000000004;344.76;296.56;296.66;294.66;280.06;275.73799182748917;276.86;277.66;275.46000000000004;276.26000000000005;349.36;298.36;278.76000000000005;279.66;295.96000000000004;291.96000000000004;298.56;339.06000000000006;276.86;276.76000000000005;338.76;337.66;272.96000000000004;242.77792619122317;270.1917013154234;275.73799182748917;304.86;7990000.000000001;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3220000.0000000005;8009999.999999999;0.0;0.0;0.4215;0.034;0.0;0.0;0.0;15619.4384765625;0.0;2468.501953125;19415.705078125;480628.04882720887;478463.46515256487;257562.0099867006;257894.252773174;251471.54137138944;429258.0297950786;430121.81608707;441060.0553046996;471669.41905304807;528442.5316746443;471760.708840875;446007.3851207311;447312.53161668987;460624.8241399468;455835.72132086084;264576.06349463627;468836.77581805066;430121.81608707;429923.4962119395;275146.1813398168;270541.29595472733;468407.4610327971;206149.5507292815;194134.76572178645;275.64532835290595;2963324.5090041547;1547522.8826291673;367291.71474681195;576483.1993712357;0;8;9;43;30;29;0;22;178;172;2171653619574.3357;829770356819.9503;1826839799894.6226;99014.77767853871;8916.768950319532;-0.0;0.0;6836358.093131542;1462730.008730777;0.0;1327594.9018598504;5.967044564770437;0.7409101353250377
10011;2019-06-20 15:53:45.106;749;735;257;256;219;74;43;54;0;38;726;252;-1;66;228;190;254;678;324;42;43;-4;776;386;391;136;391;321;774;-2.0;-1.0;2805.0;312.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;23337.89453125;15152.5283203125;4113.18798828125;2463.17041015625;636.0;255758;662.0;0.0;Calculated values ==>;1561038825.106;348.06000000000006;346.66;298.86;298.76000000000005;295.06;280.56;277.0612115527968;277.46000000000004;278.56;273.16;276.96000000000004;345.76;298.36;273.06;279.76000000000005;295.96000000000004;292.16;298.56;340.96000000000004;277.36;277.46000000000004;339.36;336.76000000000005;272.76000000000005;241.71165711629368;270.0766712529157;277.0612115527968;305.56;7759999.999999999;3860000.0;3910000.0;1360000.0;3910000.0;3210000.0;7740000.000000001;0.0;0.0;0.4675;0.052000000000000005;0.0;0.0;0.0;15152.5283203125;4113.18798828125;2463.17041015625;23337.89453125;486380.70200061507;484431.7325760347;267006.4736291367;266619.3277141165;253614.13923852702;428316.9747201074;210722.72548569567;437660.55532777845;473013.45329280203;524713.403520864;471894.35797651473;437499.6071459283;447646.3325420416;458581.0059133094;453931.034190091;265744.54196055164;475332.2205674696;210453.4157475219;210722.72548569567;277658.20189090865;266774.11836628895;468897.1433224279;209312.81885913003;194134.76572178645;276.90728706141715;2963680.6702410136;1547779.230208204;367332.79831742914;576517.4645122933;0;8;9;44;30;29;0;22;178;172;2171884242674.409;829853429119.9767;1827032635594.6838;106752.56679909314;13498.384872091488;-0.0;0.0;6838072.2494267775;1462916.7394150405;0.0;1327594.9018598504;5.534151529605025;0.7175159445715429
10012;2019-06-20 15:54:45.087;756;742;278;278;248;70;49;58;1;46;728;253;-1;45;228;195;254;650;301;48;49;-6;710;377;382;135;381;323;710;-1.0;-1.0;1161.0;56.0;0.0;99;0;99;1;0;0;1;0;0;0;1;1;0;0;0;27793.505859375;13903.6708984375;7352.12890625;2477.59057617188;625.0;255759;668.0;0.0;Calculated values ==>;1561038885.087;348.76;347.36;300.96000000000004;300.96000000000004;297.96000000000004;280.16;276.14872888175563;278.06;278.96000000000004;273.26000000000005;277.76000000000005;345.96000000000004;298.46000000000004;273.06;277.66;295.96000000000004;292.66;298.56;338.16;277.96000000000004;278.06;339.96000000000004;335.66;272.56;241.49495122638035;270.30646906291605;276.14872888175563;303.26000000000005;7100000.0;3770000.0000000005;3820000.0000000005;1350000.0;3810000.0;3229999.9999999995;7100000.0;0.0;0.0;0.19349999999999998;0.009333333333333334;0.0;0.0;0.0;13903.6708984375;7352.12890625;2477.59057617188;27793.505859375;494089.84983007435;492082.8001656896;283092.89343962097;283092.89343962097;267342.539980723;428973.91024759493;431410.6307580907;437364.2614886104;473923.1613037276;524766.9903415442;471748.35440590966;437039.68698963383;444186.9927399917;460158.4046229807;456167.8710028387;270003.16770801356;478311.16279218724;431215.7964485822;431410.6307580907;280170.41352433193;262170.3306944222;468837.507044565;207188.41142007013;194134.76572178645;276.06018704619356;2964106.6303138053;1548021.2885253967;367373.9582874926;576612.9785639654;0;8;9;44;30;29;0;22;178;172;2172116069239.2026;829934703374.9043;1827225774414.512;44539.026988262536;2442.058225828619;-0.0;0.0;6839332.61346551;1463049.5343756801;0.0;1327594.9018598504;1.9795353491501446;0.2282159791405483
10013;2019-06-20 15:55:45.117;742;733;264;264;243;57;48;51;-3;49;746;252;-7;32;228;195;254;607;294;48;47;-8;702;373;377;133;377;316;702;-3.0;-1.0;1981.0;111.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;27197.525390625;13807.2021484375;7278.52001953125;2431.56713867188;612.0;255760;674.0;0.0;Calculated values ==>;1561038945.117;347.36;346.46000000000004;299.56;299.56;297.46000000000004;278.86;275.73799182748917;277.96000000000004;278.26000000000005;272.86;278.06;347.76;298.36;272.46000000000004;276.36;295.96000000000004;292.66;298.56;333.86;277.96000000000004;277.86;340.56000000000006;334.36;272.36;241.05796691057077;269.49753711883926;275.73799182748917;302.56;7020000.0;3729999.9999999995;3770000.0000000005;1330000.0;3770000.0000000005;3160000.0;7020000.0;0.0;0.0;0.33016666666666666;0.018500000000000003;0.0;0.0;0.0;13807.2021484375;7278.52001953125;2431.56713867188;27197.525390625;492882.439726513;491591.7874753644;275698.09223494004;275698.09223494004;265753.635889969;429258.0297950786;432513.79347557336;438314.9035921415;474471.99884926213;527218.5979264231;472559.314863393;437679.72147836746;443669.86559611524;460779.61989503726;456826.4442034697;270656.49052366044;472435.51762000506;432513.79347557336;432324.09660270944;282682.81946839223;256730.23209357203;468915.25611016277;206098.1971422584;194134.76572178645;275.6257642676759;2964565.1180384546;1548252.3279302325;367414.8883900832;576734.9615998104;0;8;9;44;30;29;0;22;178;172;2172343883089.9988;830015143575.1854;1827417570265.1824;76670.21591286974;4862.115590906232;-0.0;0.0;6840343.195531731;1463110.43292509;0.0;1327594.9018598504;3.46691025656403;0.39334177786963453
10014;2019-06-20 15:56:45.098;727;725;242;240;222;56;48;49;-8;50;766;251;-13;20;228;194;254;619;266;48;48;-10;695;378;383;130;382;313;695;0.0;-1.0;1986.0;398.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;25113.021484375;13664.529296875;7075.310546875;2416.67236328125;598.0;255761;677.0;0.0;Calculated values ==>;1561039005.098;345.86;345.66;297.36;297.16;295.36;278.76000000000005;276.25090830309495;277.96000000000004;278.06;272.36;278.16;349.76;298.26000000000005;271.86;275.16;295.96000000000004;292.56;298.56;335.06;277.96000000000004;277.96000000000004;340.86;332.96000000000004;272.16;240.39332010688793;269.14681796795327;276.25090830309495;299.76000000000005;6950000.0;3779999.9999999995;3829999.9999999995;1300000.0;3820000.0000000005;3130000.0;6950000.0;0.0;0.0;0.331;0.06633333333333333;0.0;0.0;0.0;13664.529296875;7075.310546875;2416.67236328125;25113.021484375;491437.6711092661;491150.4907197792;265800.42438686744;264951.11008132057;257863.1087407711;428902.12800615287;430951.41342948424;438201.1285570381;474952.33334166766;529552.864953436;472836.0853595427;437408.94190281845;442497.99277932243;460002.2470446324;455859.40413959645;271264.33534016035;475214.8212855931;430951.41342948424;430951.41342948424;283939.0963198885;250872.52762923925;469129.90901797416;206707.14195038812;194134.76572178645;275.88269728277953;2965000.901220304;1548481.1865305596;367455.2775919315;576854.53897626;0;8;9;44;30;29;0;22;178;172;2172571810889.796;830094018590.1152;1827606210510.0144;76624.50956680115;17407.376882149874;-0.0;0.0;6841620.247048509;1463295.9532621508;0.0;1327594.9018598504;4.060710248946695;0.4678543607998973
10015;2019-06-20 15:57:45.128;717;717;241;239;216;62;50;51;-12;51;782;250;-16;14;228;192;254;623;295;50;50;-11;720;378;383;134;383;311;720;-2.0;-1.0;1689.0;245.0;3.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24880.705078125;14306.6181640625;7465.75927734375;1426.89562988281;584.0;255762;679.0;0.0;Calculated values ==>;1561039065.128;344.86;344.86;297.26000000000005;297.06;294.76000000000005;279.36;276.25090830309495;278.16;278.26000000000005;271.96000000000004;278.26000000000005;351.36;298.16;271.56;274.56;295.96000000000004;292.36;298.56;335.46000000000004;278.16;278.16;341.06000000000006;331.56;272.06;241.2770596917726;268.91163127593666;276.25090830309495;302.66;7200000.0;3779999.9999999995;3829999.9999999995;1340000.0;3829999.9999999995;3110000.0;7200000.0;0.0;0.0;0.28150000000000003;0.04083333333333334;0.0005;0.0005;0.0;14306.6181640625;7465.75927734375;1426.89562988281;24880.705078125;487401.97480181605;487401.97480181605;263818.58031686046;263031.1113417813;254620.85491007313;428902.12800615287;431342.81972154125;438022.5279696608;474537.9868576211;531381.6279176382;472980.3692363523;437389.9950341223;442015.9671382998;459845.74371537264;455573.27462539345;269240.04676089;472807.90843122324;431342.81972154125;431342.81972154125;284776.6418597092;245015.67932991832;468483.64582059236;206912.20752166852;263818.58031686046;275.96058957580345;2965417.7239153204;1548714.395972404;367487.32334005926;576975.7751458617;0;8;9;44;30;29;0;22;178;172;2172801725789.6863;830173258190.0775;1827793504109.925;65057.55520610984;10680.833730539392;-0.0;83.7621197023404;6842801.52126299;1463530.1387180225;0.0;1327595.6002265231;3.268298572259469;0.3974320688382912
10016;2019-06-20 15:58:45.128;714;717;267;268;232;54;48;51;-19;53;792;249;-21;2;229;189;254;647;309;49;48;-11;756;365;370;138;369;303;751;-2.0;0.0;262.0;151.0;2.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40675.390625;15023.34375;21711.73046875;1381.77978515625;571.0;255763;678.0;0.0;Calculated values ==>;1561039125.128;344.56000000000006;344.86;299.86;299.96000000000004;296.36;278.56;274.9066339382667;277.96000000000004;278.26000000000005;271.26000000000005;278.46000000000004;352.36;298.06;271.06;273.36;296.06;292.06;298.56;337.86;278.06;277.96000000000004;340.96000000000004;330.26000000000005;272.06;242.14157278889297;267.9596281332873;274.9066339382667;304.06;7559999.999999999;3650000.0;3700000.0;1380000.0;3690000.0;3030000.0;7509999.999999999;0.0;0.0;0.043666666666666666;0.025166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;15023.34375;21711.73046875;1381.77978515625;40675.390625;483108.4781772286;484111.2876925493;272671.77864522446;273121.2191090661;258901.0028625336;429811.8947417682;434268.8155524959;438727.9205961053;474219.25169277115;533023.7198322034;473909.932402652;438419.19255376846;441901.5654153896;462140.9697039366;457292.3345882162;266869.8170196792;472959.42569086433;434450.63885857206;434268.8155524959;284357.86631585273;239577.9089402584;467930.97620543774;202023.14433414728;272671.77864522446;274.0156188071625;2965964.0247128466;1548958.8123216878;367510.7289685179;577218.9208937457;0;8;9;44;31;29;0;22;178;172;2173027625789.6863;830254858190.0775;1827977704109.925;10336.108563438833;6692.01376876081;-0.0;53.865678969090474;6843429.801794403;1463674.9124471834;0.0;1327596.7471248454;0.44814789828715024;0.06769561569645371
10017;2019-06-20 15:59:45.119;735;736;259;258;226;36;38;39;-29;53;794;247;-31;-5;230;178;254;668;317;36;38;-12;750;350;355;140;353;294;745;93.0;-1.0;318.0;6.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40683.140625;14958.447265625;21757.412109375;1330.06726074219;561.0;255764;674.0;0.0;Calculated values ==>;1561039185.119;346.66;346.76;299.06;298.96000000000004;295.76000000000005;276.76000000000005;273.3108153835814;276.96000000000004;277.06;270.26000000000005;278.46000000000004;352.56000000000006;297.86;270.06;272.66;296.16;290.96000000000004;298.56;339.96000000000004;276.76000000000005;276.96000000000004;340.56000000000006;329.26000000000005;271.96000000000004;242.56692532238324;266.86631818009863;273.3108153835814;304.86;7500000.0;3500000.0;3550000.0;1400000.0;3529999.9999999995;2940000.0;7450000.0;0.015500000000000002;0.0;0.053000000000000005;0.001;0.0;0.015500000000000002;0.0;14958.447265625;21757.412109375;1330.06726074219;40683.140625;486959.46178115706;487630.4590232718;269623.45775550767;269200.3249085684;257055.61899477505;430799.1582183253;436107.93194895133;439197.37871814374;473961.5475392893;533898.1148882515;474841.6459911621;438894.9354646668;442745.6622154671;464659.4996513457;458204.46411352506;267230.8593314234;477094.32317118044;435760.7856976155;436107.93194895133;282682.81946839223;235395.46725036926;467553.8956012139;200300.61502723864;200300.61502723864;273.2746115791337;2966641.910774388;1549208.6231026505;367533.3243040679;577581.1094117552;0;8;9;44;31;29;0;22;178;172;2173245093164.458;830338245679.99;1828156777244.737;12661.528475617972;267.2532805739753;-0.0;3655.013412286547;6843621.420022481;1463732.8976401165;0.0;1327627.6498144746;0.4358888489497026;0.04197022623885371
10018;2019-06-20 16:00:45.109;767;768;251;249;215;27;33;26;-42;49;784;247;-44;-12;230;169;254;696;305;34;33;-12;726;348;353;140;352;282;716;-1.0;-1.0;2925.0;301.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;38829.4140625;14424.8486328125;20846.294921875;1272.69177246094;555.0;255765;669.0;0.0;Calculated values ==>;1561039245.109;349.86;349.96000000000004;298.26000000000005;298.06;294.66;275.86;273.0942459734351;276.46000000000004;275.76000000000005;268.96000000000004;278.06;351.56000000000006;297.86;268.76000000000005;271.96000000000004;296.16;290.06;298.56;342.76;276.56;276.46000000000004;340.06000000000006;328.66;271.96000000000004;242.56692532238324;265.3697278774862;273.0942459734351;303.66;7259999.999999999;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;2820000.0;7159999.999999999;0.0;0.0;0.4875;0.050166666666666665;0.0;0.0;0.0;14424.8486328125;20846.294921875;1272.69177246094;38829.4140625;494096.2924481629;495213.5478699676;268217.4497951073;267356.6515743073;254437.25196052255;430925.7729439634;435715.42218331463;439887.49312191346;473569.51334814675;533752.491382656;476373.35780815425;439593.44970382773;444187.29333908774;464805.9631696903;457302.28658491845;268807.2130023469;484688.5411219349;435888.81895161734;435715.42218331463;280589.13426710566;232886.18681767926;467553.8956012139;199302.66152447223;200300.61502723864;272.8729365688241;2967304.404962785;1549453.4430917099;367555.0103477383;577936.0811319235;0;8;9;44;31;29;0;22;178;172;2173457457764.4917;830422231680.0033;1828329548444.7646;117285.10540375259;13457.270242849874;-0.0;0.0;6844704.128156879;1463847.2496076582;0.0;1327658.1031831743;3.577686208252856;0.435477048050079
10019;2019-06-20 16:01:45.120;781;776;254;253;225;32;26;25;-41;45;766;247;-46;-19;230;166;254;644;310;36;25;-13;683;347;352;139;350;281;677;-2.0;-1.0;1110.0;183.0;0.0;0;100;68;1;0;0;1;1;0;0;1;0;0;0;0;33962.38671875;11086.7646484375;19446.453125;1265.36743164062;546.0;255766;662.0;0.0;Calculated values ==>;1561039305.12;351.26;350.76;298.56;298.46000000000004;295.66;276.36;272.9856168485579;275.76000000000005;275.66;269.06;277.66;349.76;297.86;268.56;271.26000000000005;296.16;289.76000000000005;298.56;337.56000000000006;276.76000000000005;275.66;339.36;327.76000000000005;271.86;242.35481222062532;265.2429198363724;272.9856168485579;304.16;6830000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;2810000.0;6770000.0;0.0;0.0;0.185;0.030500000000000003;0.0;0.0;0.0;11086.7646484375;19446.453125;1265.36743164062;33962.38671875;500167.03665075236;500043.86243185826;273021.9556528237;272489.5244743609;259940.88557340176;430988.63858405815;434732.59635344753;440250.1545734399;473307.3401624125;531973.2462286946;476499.7481128201;439517.4856313818;443405.0954203673;465098.031200596;457055.72942991543;272400.39458726736;481177.84927063336;436469.24547330075;434556.38421811117;277658.20189090865;229122.51738040973;467594.02958560036;198790.4413896141;200300.61502723864;272.66612931730856;2967911.1145114955;1549666.0788448388;367576.16471866734;578271.9155902202;0;8;9;44;31;29;0;22;178;172;2173668996539.2026;830505947024.8889;1828498479409.5337;44670.04693900777;8198.50943997758;-0.0;0.0;6846054.00185604;1464027.7475233208;0.0;1327658.1031831743;1.6626071895344081;0.21390022806214004
10020;2019-06-20 16:02:45.110;768;760;259;258;250;22;26;21;-26;42;752;248;-30;-12;231;170;254;570;318;36;26;-13;660;336;341;138;340;283;657;235.0;-1.0;208.0;40.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;29438.359375;6411.80615234375;18886.62890625;1289.90002441406;539.0;255767;655.0;0.0;Calculated values ==>;1561039365.11;349.96000000000004;349.16;299.06;298.96000000000004;298.16;275.36;271.77519066394296;275.76000000000005;275.26000000000005;270.56;277.36;348.36;297.96000000000004;270.16;271.96000000000004;296.26000000000005;290.16;298.56;330.16;276.76000000000005;275.76000000000005;338.66;327.06;271.86;242.14157278889297;265.49620691782997;271.77519066394296;304.96000000000004;6600000.0;3360000.0;3410000.0;1380000.0;3400000.0;2830000.0;6570000.0;0.03916666666666667;0.0;0.034666666666666665;0.006666666666666667;0.0;0.03916666666666667;0.0;6411.80615234375;18886.62890625;1289.90002441406;29438.359375;500546.67017247877;499745.99762766773;391073.1423929339;278120.47490093403;273061.38240671;431660.74602318485;437333.69831740425;441997.13681324857;473143.7464358393;530378.5203770021;476361.1749575132;441420.96327478474;443986.42896244937;466668.6596636365;459359.90455531626;275046.9199395058;472164.33311886794;438980.6063956347;437333.69831740425;274727.5295995403;226195.42121513622;467733.16490160144;196216.2186529141;196216.2186529141;271.5958271095937;2968439.366005769;1549811.8759646313;367597.4550651553;578591.3047001397;0;8;9;44;31;29;0;22;178;172;2173876861889.2356;830589033174.9021;1828667651209.5605;8520.405162891595;1810.112974991249;-0.0;9443.767953525865;6846497.181747998;1464111.1388092611;0.0;1327736.7881331218;0.7437203581824176;0.058803695709951594
10021;2019-06-20 16:03:45.101;750;733;247;244;241;24;19;17;-20;38;744;249;-23;2;231;171;253;476;283;37;19;-14;630;340;345;135;345;293;632;-1.0;0.0;1354.0;226.0;0.0;54;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14639.76953125;6067.19873046875;4974.44580078125;1331.62109375;594.0;255768;648.0;0.0;Calculated values ==>;1561039425.101;348.16;346.46000000000004;297.86;297.56;297.26000000000005;275.56;272.21867820750657;275.06;274.86;271.16;276.96000000000004;347.56000000000006;298.06;270.86;273.36;296.26000000000005;290.26000000000005;298.46000000000004;320.76000000000005;276.86;275.06;337.96000000000004;332.56;271.76000000000005;241.49495122638035;266.74333088950624;272.21867820750657;301.46000000000004;6300000.0;3400000.0;3450000.0;1350000.0;3450000.0;2930000.0;6320000.0;0.0;0.0;0.22566666666666665;0.03766666666666666;0.0;0.0;0.0;6067.19873046875;4974.44580078125;1331.62109375;14639.76953125;500942.65067005175;498480.9082098232;400275.5558019922;398331.89929187;270864.5971763918;431420.45991060114;435205.3218548559;440759.296980983;473143.78782676667;528786.0990440003;475202.58890979865;440314.31180065556;443956.8112044281;465951.5464524406;458859.2016692854;404756.80696994637;460122.2181322357;438248.01235811;435205.3218548559;271797.11229066993;249199.05678690012;468050.61628366343;197007.50690068977;196216.2186529141;271.9282969867336;2968806.6286500674;1549915.852073536;367619.29779763584;578790.1171636031;0;8;9;44;31;29;0;22;178;172;2174082631019.8374;830670920890.1416;1828840425290.066;55006.65396145284;10209.29045342534;-0.0;0.0;6847026.494500092;1464211.2854805365;0.0;1327815.4743949214;5.270714004806486;0.6260390561254735
10022;2019-06-20 16:04:45.111;725;713;241;240;237;26;20;16;-4;35;748;249;-9;12;230;173;253;427;284;38;20;-13;634;335;340;134;340;303;636;309.0;-1.0;-1.0;76.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12521.84765625;6038.7509765625;3294.251953125;1387.15148925781;672.0;255769;641.0;0.0;Calculated values ==>;1561039485.111;345.66;344.46000000000004;297.26000000000005;297.16;296.86;275.76000000000005;271.6637117239857;275.16;274.76000000000005;272.76000000000005;276.66;347.96000000000004;298.06;272.26000000000005;274.36;296.16;290.46000000000004;298.46000000000004;315.86;276.96000000000004;275.16;337.26;340.36;271.86;241.2770596917726;267.9596281332873;271.6637117239857;301.56;6340000.0;3350000.0;3400000.0;1340000.0;3400000.0;3030000.0;6360000.0;0.0515;0.0;0.0;0.012666666666666666;0.0;0.0515;0.0;6038.7509765625;3294.251953125;1387.15148925781;12521.84765625;497209.1055190885;495382.3507148855;270402.79778377264;269849.9398869312;268251.1027814108;431720.082569444;436561.518317724;441006.86972331285;472981.82504853373;528433.8230485279;473909.932402652;440254.13072146993;443373.06176112994;466541.59079792694;459913.80896129017;402632.3689035396;450630.477546577;439526.27308839315;436561.518317724;268866.9448851554;281845.32903042674;468287.17430808354;195468.7954161662;195468.7954161662;271.29176951119246;2969033.0131843956;1550016.7518015644;367641.958011897;578859.0344625105;0;8;9;44;31;29;0;22;178;172;2174288165269.8047;830751634340.1288;1829019255090.0376;0.0;3455.6994659642864;-0.0;12416.275229430226;6847484.959681162;1464325.179375666;0.0;1327918.960599977;1.4805733271290002;0.07403289745820293
10023;2019-06-20 16:05:45.132;701;705;247;243;240;24;20;12;7;33;759;248;2;19;230;173;253;475;307;36;20;-13;646;330;335;134;335;310;648;239.0;-1.0;181.0;96.0;0.0;1;100;15;1;0;0;0;0;0;0;1;0;0;0;0;10282.5224609375;7003.166015625;0.0;1416.03283691406;706.0;255770;634.0;0.0;Calculated values ==>;1561039545.132;343.26;343.66;297.86;297.46000000000004;297.16;275.56;271.1026128081217;275.16;274.36;273.86;276.46000000000004;349.06000000000006;297.96000000000004;273.36;275.06;296.16;290.46000000000004;298.46000000000004;320.66;276.76000000000005;275.16;336.56;343.76;271.86;241.2770596917726;268.7936212382143;271.1026128081217;303.86;6459999.999999999;3300000.0;3350000.0;1340000.0;3350000.0;3100000.0;6480000.0;0.03983333333333334;0.0;0.030166666666666668;0.016;0.0;0.03983333333333334;0.0;7003.166015625;0.0;1416.03283691406;10282.5224609375;492729.319891907;493082.96226206986;272413.24943509966;270195.5253648925;268632.84593894397;432012.3539207929;437716.1208442394;441172.6911716514;472787.01963726926;529047.7858901562;472873.64256703155;440413.13510061556;442968.8239516501;467253.19659977773;460692.5523304815;394933.61730249005;457521.3003152462;440298.22686738736;437716.1208442394;265937.0223246507;296085.73418796173;468287.17430808354;194209.35030025386;194209.35030025386;270.7646075779391;2969223.116114495;1550125.4724819246;367665.3260572004;578886.4961703129;0;8;9;44;31;29;0;22;178;172;2174490736144.4956;830832062480.0061;1829203219454.757;7450.060782953827;4385.245184125274;-0.0;9699.686360002093;6847547.065250269;1464390.5434504056;0.0;1328103.3247844956;2.5578434129260024;0.22694233500649735
10024;2019-06-20 16:06:45.142;679;697;252;245;242;26;21;8;11;30;772;247;8;23;231;174;253;527;315;36;21;-12;654;329;334;134;334;311;657;175.0;-1.0;427.0;140.0;0.0;1;100;25;1;0;0;0;0;0;0;1;0;0;0;0;11054.630859375;7692.23486328125;0.0;1424.43103027344;717.0;255771;627.0;0.0;Calculated values ==>;1561039605.142;341.06000000000006;342.86;298.36;297.66;297.36;275.76000000000005;270.9896433162861;275.26000000000005;273.96000000000004;274.26000000000005;276.16;350.36;297.86;273.96000000000004;275.46000000000004;296.26000000000005;290.56;298.46000000000004;325.86;276.76000000000005;275.26000000000005;335.86;344.86;271.96000000000004;241.2770596917726;268.91163127593666;270.9896433162861;304.66;6540000.000000001;3290000.0;3340000.0;1340000.0;3340000.0;3110000.0;6570000.0;0.029166666666666667;0.0;0.07116666666666666;0.02333333333333333;0.0;0.029166666666666667;0.0;7692.23486328125;0.0;1424.43103027344;11054.630859375;488809.989517885;491047.76272435137;274231.5276213809;270330.1831780386;268798.4134901827;432069.9255137471;438106.9876492588;441564.8193833535;472494.68880147435;530334.2265421058;472622.1144621159;441111.30184097093;443355.7655438798;467520.3818484166;460977.35739362997;275248.7596294537;465177.8199426337;440514.5195134285;438106.9876492588;263007.33956846996;300694.37409284414;468385.4201070298;194000.3457284305;194000.3457284305;270.6762768851665;2969400.955360404;1550247.954566175;367689.00053451187;578886.4961703129;0;8;9;44;31;29;0;22;178;172;2174691469594.4636;830912475879.9933;1829389550504.7275;17618.338375108688;6402.318402167316;-0.0;7119.77705602416;6847756.003393774;1464480.4547963375;0.0;1328243.5103399728;3.415769997156072;0.3869429342012694
10025;2019-06-20 16:07:45.113;661;687;255;248;245;27;23;7;12;27;782;247;10;23;231;175;253;566;317;37;23;-11;678;327;332;134;332;310;681;277.0;-1.0;157.0;99.0;3.0;1;100;30;1;0;0;0;0;0;0;1;0;0;0;0;11770.498046875;8344.515625;0.0;1415.91455078125;717.0;255772;622.0;0.0;Calculated values ==>;1561039665.113;339.26;341.86;298.66;297.96000000000004;297.66;275.86;270.7629442988711;275.46000000000004;273.86;274.36;275.86;351.36;297.86;274.16;275.46000000000004;296.26000000000005;290.66;298.46000000000004;329.76000000000005;276.86;275.46000000000004;335.36;344.86;272.06;241.2770596917726;268.7936212382143;270.7629442988711;304.86;6780000.0;3270000.0000000005;3320000.0000000005;1340000.0;3320000.0000000005;3100000.0;6809999.999999999;0.04616666666666667;0.0;0.026166666666666668;0.0165;0.0005;0.04666666666666667;0.0;8344.515625;0.0;1415.91455078125;11770.498046875;483607.4496281538;487106.60491139727;273131.371124479;269593.3167000742;268174.9506879808;432184.1853817459;438880.07704813697;441925.55079813005;472202.2088784924;531456.8142690477;472754.35252067563;441625.1925414462;443559.59892718645;467802.2005610796;461414.6217821675;272386.34093728685;468418.30544865073;441100.97854789963;438880.07704813697;260914.8530628454;300694.37409284414;468483.64582059236;193542.21312391042;194394.95410248794;270.48316899875033;2969591.0728332703;1550381.5295610123;367712.6586407225;578886.4961703129;0;8;9;44;31;29;0;22;178;172;2174891173024.3176;830992837019.9344;1829575760459.5913;6499.364002475414;4536.533639495252;-0.0;11409.305737463621;6847956.887106027;1464571.5678373529;0.0;1328397.844732111;2.299612104713173;0.19901293217216387
10026;2019-06-20 16:08:45.093;655;678;260;255;246;30;25;6;13;25;786;247;11;25;231;176;253;595;326;37;25;-9;709;329;334;153;334;307;712;-1.0;-1.0;622.0;444.0;0.0;1;100;31;1;0;0;0;0;0;0;1;0;0;0;0;12548.5732421875;8840.0322265625;0.0;1358.77795410156;717.0;255773;617.0;0.0;Calculated values ==>;1561039725.093;338.66;340.96000000000004;299.16;298.66;297.76000000000005;276.16;270.9896433162861;275.66;273.76000000000005;274.46000000000004;275.66;351.76;297.86;274.26000000000005;275.66;296.26000000000005;290.76000000000005;298.46000000000004;332.66;276.86;275.66;334.86;344.86;272.26000000000005;245.2279566241654;268.43790593516167;270.9896433162861;305.76000000000005;7090000.000000001;3290000.0;3340000.0;1530000.0;3340000.0;3070000.0;7120000.0;0.0;0.0;0.10366666666666666;0.07400000000000001;0.0;0.0;0.0;8840.0322265625;0.0;1358.77795410156;12548.5732421875;479204.855987089;482401.2423899438;272657.7753144368;270301.8198541872;266354.7912193259;432069.9255137471;438756.4186304455;442698.855600732;469459.0643570788;532099.8751902046;473149.78410087846;442402.47668766207;444457.2815188539;467520.3818484166;461237.201094273;269626.40161760274;469194.2072884873;440672.4211546764;438756.4186304455;258822.4845140824;300694.37409284414;466024.69926561887;193345.23094473095;194394.95410248794;270.41045418137804;2969793.6642077677;1550524.6863916323;367735.77337079134;578886.4961703129;0;8;9;44;31;29;0;22;178;172;2175090906424.381;831078908319.9618;1829760798759.6501;25849.65908933877;20178.280655745708;-0.0;0.0;6848226.372440147;1464777.4559709502;0.0;1328492.8905874377;4.513069557108624;0.732793439424494
10027;2019-06-20 16:09:45.124;662;675;264;264;243;33;27;8;15;21;758;248;14;41;231;177;253;614;318;39;27;-10;735;334;338;158;338;309;738;-2.0;-1.0;1505.0;494.0;0.0;0;64;37;1;0;0;0;0;0;0;1;1;0;0;0;15293.244140625;9628.9619140625;0.0;2675.36499023438;714.0;255774;612.0;0.0;Calculated values ==>;1561039785.124;339.36;340.66;299.56;299.56;297.46000000000004;276.46000000000004;271.55198750734434;275.86;273.96000000000004;274.66;275.26000000000005;348.96000000000004;297.96000000000004;274.56;277.26000000000005;296.26000000000005;290.86;298.46000000000004;334.56;277.06;275.86;334.36;344.56000000000006;272.16;246.20719268323901;268.67533136820026;271.55198750734434;304.96000000000004;7350000.0;3340000.0;3379999.9999999995;1580000.0;3379999.9999999995;3090000.0;7380000.0;0.0;0.0;0.25083333333333335;0.08233333333333334;0.0;0.0;0.0;9628.9619140625;0.0;2675.36499023438;15293.244140625;477298.611455634;479013.36732831836;272339.13867149956;272339.13867149956;263589.3977104659;431779.12508338504;438183.04315733426;442581.67753276543;468368.5097528726;529019.5636155247;473005.47372009367;442432.96582128026;446367.0588809091;466953.6223021199;460595.6709408787;267770.5897133637;469050.6838701141;440124.53318491206;438183.04315733426;256730.23209357203;299437.39939995663;465207.5790826766;195345.282633864;194394.95410248794;271.23821774663196;2970025.799227647;1550678.6741957702;367769.4085979643;578886.4961703129;0;8;9;44;31;29;0;22;179;172;2175292610584.8425;831172256525.1753;1829945694240.0732;62015.12905380778;22218.662407618904;-0.0;0.0;6848958.95731641;1465130.946373014;0.0;1328492.8905874377;6.84586748357692;0.9738436488436597
10028;2019-06-20 16:10:45.134;679;678;267;268;251;40;16;9;20;18;723;252;21;32;230;179;253;627;316;21;16;-16;732;350;355;159;354;309;735;-1.0;-1.0;1514.0;497.0;0.0;0;99;40;1;0;0;0;0;0;0;1;1;0;0;0;16913.748046875;9784.6044921875;0.0;2872.16137695312;710.0;255775;606.0;0.0;Calculated values ==>;1561039845.134;341.06000000000006;340.96000000000004;299.86;299.96000000000004;298.26000000000005;277.16;273.3108153835814;274.76000000000005;274.06;275.16;274.96000000000004;345.46000000000004;298.36;275.26000000000005;276.36;296.16;291.06;298.46000000000004;335.86;275.26000000000005;274.76000000000005;333.76000000000005;344.16;271.56;246.40030039733224;268.67533136820026;273.3108153835814;304.76000000000005;7320000.0;3500000.0;3550000.0;1590000.0;3540000.0;3090000.0;7350000.0;0.0;0.0;0.25233333333333335;0.08283333333333333;0.0;0.0;0.0;9784.6044921875;0.0;2872.16137695312;16913.748046875;480320.6375827222;479825.6738761094;273985.9021695588;274464.7056834361;266943.60896843096;430799.1582183253;432182.172455615;443321.5776185104;467924.9187062892;525345.3563042326;473481.22627875896;443468.83949473884;445073.60678362066;464512.7476837228;458340.24663667777;267969.04430430103;471610.05638399033;433096.3383396171;432182.172455615;254219.67992080047;297761.5184850505;464447.3860017799;199533.37150069693;194394.95410248794;272.9725251965623;2970294.2355611003;1550840.4808790833;367815.64568924793;578886.4961703129;0;8;9;44;31;29;0;22;179;172;2175500545234.8096;831267372375.1602;1830131125140.0437;61515.89067706161;21943.7108678397;-0.0;0.0;6849988.554051531;1465499.0274868805;0.0;1328492.8905874377;6.594070112997051;0.9325387968571803
10029;2019-06-20 16:11:45.125;701;687;251;256;255;51;26;1;31;16;702;260;34;70;229;183;253;636;310;26;25;-186;737;365;369;156;370;315;740;-1.0;-1.0;1922.0;510.0;0.0;0;39;64;1;0;0;0;0;0;0;1;1;1;0;0;19267.0078125;11663.037109375;0.0;4171.77392578125;707.0;255776;600.0;0.0;Calculated values ==>;1561039905.125;343.26;341.86;298.26000000000005;298.76000000000005;298.66;278.26000000000005;274.9066339382667;275.76000000000005;273.26000000000005;276.26000000000005;274.76000000000005;343.36;299.16;276.56;280.16;296.06;291.46000000000004;298.46000000000004;336.76000000000005;275.76000000000005;275.66;333.16;343.86;254.56000000000003;245.81826849250206;269.38090353596624;274.9066339382667;304.16;7370000.0;3650000.0;3690000.0;1560000.0;3700000.0;3150000.0;7400000.0;0.0;0.0;0.3203333333333333;0.08499999999999999;0.0;0.0;0.0;11663.037109375;0.0;4171.77392578125;19267.0078125;483169.42380412814;480670.5440100858;266631.901203789;268695.0387133459;268275.9642713086;429811.8947417682;430391.2979143827;443724.7102200229;468138.2169049391;522651.7082148127;473649.25416919106;444167.78488492937;449333.78256545065;461989.0877721098;456454.510519369;267640.27287707216;472483.21488200244;430391.2979143827;430196.6412545728;251709.28920128586;296504.67125881097;446920.12996249704;199872.73089099012;194394.95410248794;273.17032071405407;2970595.696633667;1551019.1844160235;367874.33634512336;578886.4961703129;0;8;9;44;31;29;0;22;179;173;2175717712654.5818;831361858200.061;1830318297059.8474;78113.91737840016;20999.028921078087;-0.0;0.0;6851151.961246845;1465856.829972988;0.0;1328492.8905874377;6.259180869252492;0.8399413806551891
10030;2019-06-20 16:12:45.095;722;702;233;234;233;62;34;33;42;22;689;270;53;66;228;186;253;647;319;34;34;-213;739;370;375;155;375;322;741;-1.0;-1.0;0.0;106.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;21075.337890625;14424.3798828125;0.0;4681.5458984375;702.0;255777;594.0;0.0;Calculated values ==>;1561039965.095;345.36;343.36;296.46000000000004;296.56;296.46000000000004;279.36;275.4277932560699;276.56;276.46000000000004;277.36;275.36;342.06000000000006;300.16;278.46000000000004;279.76000000000005;295.96000000000004;291.76000000000005;298.46000000000004;337.86;276.56;276.56;332.56;343.36;251.86;245.62243170879464;270.1917013154234;275.4277932560699;305.06;7390000.000000001;3700000.0;3750000.0;1550000.0;3750000.0;3220000.0000000005;7409999.999999999;0.0;0.0;0.0;0.017666666666666667;0.0;0.0;0.0;14424.3798828125;0.0;4681.5458984375;21075.337890625;486151.2184503595;482886.6302686492;259709.56962340995;260072.0724522129;259709.56962340995;429467.9694778635;430339.9637895259;443941.4530095704;468883.0820024589;520703.1657336178;473933.76256708545;445568.4556900893;447456.5040064357;461088.20763948926;456050.352484276;267511.4969636795;474169.24122435274;430339.9637895259;430339.9637895259;249199.05678690012;294410.04551340896;444116.3448199361;180851.66643549764;194394.95410248794;265.26993830340314;2970931.714754913;1551236.4708601579;367948.07712152775;578886.4961703129;0;8;9;44;31;29;0;22;179;173;2175940801054.6882;831455111550.1055;1830509301509.9385;0.0;4651.0093181250795;-0.0;0.0;6851802.585083987;1466070.4734165906;0.0;1328492.8905874377;0.24343281615222462;0.05225348643745341
10031;2019-06-20 16:13:45.106;743;723;232;232;217;65;37;41;36;29;701;274;56;101;228;188;253;668;321;39;36;-217;779;373;378;154;378;326;781;-2.0;0.0;233.0;53.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;21460.974609375;15221.8515625;0.0;4749.8291015625;699.0;255778;587.0;0.0;Calculated values ==>;1561040025.106;347.46000000000004;345.46000000000004;296.36;296.36;294.86;279.66;275.73799182748917;276.86;277.26000000000005;276.76000000000005;276.06;343.26;300.56;278.76000000000005;283.26000000000005;295.96000000000004;291.96000000000004;298.46000000000004;339.96000000000004;277.06;276.76000000000005;331.86;343.06000000000006;251.46000000000004;245.4256646245625;270.64921214262944;275.73799182748917;305.26000000000005;7790000.000000001;3729999.9999999995;3779999.9999999995;1540000.0;3779999.9999999995;3260000.0;7809999.999999999;0.0;0.0;0.03883333333333334;0.008833333333333334;0.0;0.0;0.0;15221.8515625;0.0;4749.8291015625;21460.974609375;485142.0323681074;481799.19384706486;257657.92742184087;257657.92742184087;252734.6555088949;429258.0297950786;430121.81608707;442212.83957827743;469725.40667158144;521655.71196532267;473894.14516778715;445222.0324845962;451671.61064328486;460624.8241399468;455835.72132086084;265208.80805005383;472835.8430193879;430516.27345800906;429923.4962119395;246270.64818160105;293153.3411634106;443865.1342419033;201600.7456271333;194394.95410248794;273.8858967034691;2971286.249011295;1551483.5680813848;368026.6863221321;578886.4961703129;0;8;9;44;31;29;0;22;179;173;2176166742469.3794;831547828544.9788;1830703737149.6729;9343.769648436099;2140.0020994304687;-0.0;0.0;6851880.464106154;1466127.0755534826;0.0;1328492.8905874377;0.5750027722269128;0.07808371108075784
10032;2019-06-20 16:14:45.116;767;743;247;245;214;73;43;53;8;38;719;275;36;76;228;191;253;678;317;43;42;-220;787;383;388;146;388;320;787;0.0;-1.0;2925.0;340.0;0.0;0;99;1;1;1;0;1;0;0;0;1;1;1;0;0;36606.91796875;26426.3125;4218.798828125;4711.876953125;695.0;255779;579.0;0.0;Calculated values ==>;1561040085.116;349.86;347.46000000000004;297.86;297.66;294.56;280.46000000000004;276.758820704277;277.46000000000004;278.46000000000004;273.96000000000004;276.96000000000004;345.06000000000006;300.66;276.76000000000005;280.76000000000005;295.96000000000004;292.26000000000005;298.46000000000004;340.96000000000004;277.46000000000004;277.36;331.06;342.66;251.16000000000003;243.81672145450628;269.9613774848165;276.758820704277;304.86;7870000.0;3829999.9999999995;3879999.9999999995;1460000.0;3879999.9999999995;3200000.0;7870000.0;0.0;0.0;0.4875;0.056666666666666664;0.0;0.0;0.0;26426.3125;4218.798828125;4711.876953125;36606.91796875;488002.7352629647;484296.8697751475;262617.9866836133;261905.02451878187;251591.86594694757;428538.6833535345;428579.4614399139;439157.78287011833;471698.3107888524;524051.2262577457;474791.7268646228;443451.3564309671;449255.3415141263;459057.96436757356;454587.99217828433;264800.20203823573;473797.57287694275;428579.4614399139;428372.0677001808;242924.1476594651;291477.81744585035;445084.25866229256;206187.96921193396;194394.95410248794;275.7098844212387;2971770.2287658867;1551830.6939598562;368105.5470138337;578921.6586866511;0;9;9;45;31;29;0;22;179;173;2176396580769.3428;831637843544.9645;1830897569449.642;113572.78415836488;13537.456402186986;-0.0;0.0;6852904.939438484;1466257.7428152233;0.0;1328492.8905874377;3.595052823771167;0.45478254702764503
10033;2019-06-20 16:15:45.107;775;754;271;271;253;76;55;57;-1;48;739;274;-1;67;228;196;253;660;311;51;54;-188;699;385;391;145;390;320;693;-2.0;-2.0;1972.0;470.0;0.0;99;99;6;1;1;0;1;0;0;0;1;1;1;0;0;38528.6640625;23651.66015625;7109.12060546875;4706.9375;692.0;255780;570.0;0.0;Calculated values ==>;1561040145.107;350.66;348.56000000000006;300.26000000000005;300.26000000000005;298.46000000000004;280.76000000000005;276.9606089950914;278.66;278.86;273.06;277.96000000000004;347.06000000000006;300.56;273.06;279.86;295.96000000000004;292.76000000000005;298.46000000000004;339.16;278.26000000000005;278.56;330.16;342.36;254.36;243.61107973660833;269.9613774848165;276.9606089950914;304.26000000000005;6990000.000000001;3850000.0;3910000.0;1450000.0;3900000.0;3200000.0;6930000.0;0.0;0.0;0.32866666666666666;0.07833333333333334;0.0;0.0;0.0;23651.66015625;7109.12060546875;4706.9375;38528.6640625;497831.6316752608;495469.6586176643;281124.8595769746;281124.8595769746;270956.5121244366;428391.1821097931;430203.27540309774;437727.9192627984;472819.8678402692;526167.8612570246;474672.2757363374;437727.9192627984;447978.3840942712;458740.3549744989;454976.06431954395;270437.31634900626;481787.5388581917;429391.2408850475;430001.4380011953;239159.6471344744;290221.2356813373;448723.6832172297;204832.24764730578;194394.95410248794;275.19887868165563;2972396.2646985007;1552247.947802413;368184.02536098793;579016.0438556413;0;9;9;45;31;29;0;22;179;173;2176630245715.0264;831725130450.2198;1831089540650.2036;76545.04407095857;19104.829119644044;-0.0;0.0;6854489.017031076;1466529.7210591773;0.0;1328492.8905874377;2.696814959586505;0.3597081126439344
10034;2019-06-20 16:16:45.107;768;752;263;261;246;63;52;46;-5;51;751;275;-8;33;228;197;253;592;312;51;51;-158;677;378;383;144;383;314;672;-1.0;0.0;2105.0;470.0;0.0;99;99;15;1;1;0;1;0;0;0;1;1;1;1;0;37893.26171875;23549.291015625;6863.82470703125;4628.37109375;703.0;255781;561.0;0.0;Calculated values ==>;1561040205.107;349.96000000000004;348.36;299.46000000000004;299.26000000000005;297.76000000000005;279.46000000000004;276.25090830309495;278.36;277.76000000000005;272.66;278.26000000000005;348.26;300.66;272.36;276.46000000000004;295.96000000000004;292.86;298.46000000000004;332.36;278.26000000000005;278.26000000000005;329.26000000000005;343.46000000000004;257.36;243.40439225979637;269.2639976450953;276.25090830309495;304.36;6770000.0;3779999.9999999995;3829999.9999999995;1440000.0;3829999.9999999995;3140000.0;6720000.0;0.0;0.0;0.35083333333333333;0.07833333333333334;0.0;0.0;0.0;23549.291015625;6863.82470703125;4628.37109375;37893.26171875;498948.605630225;497224.12351607584;279095.90765557945;277758.537142005;269415.0205089842;428902.12800615287;431731.4990258604;438448.72409214015;473246.5020445009;527899.9299227344;475561.5791846509;437975.1822108798;444221.8054069463;459845.74371537264;456287.3088587096;272489.5244743609;473761.2903894706;431537.4955514741;431537.4955514741;235395.46725036926;294828.9587717387;452076.2033763595;203815.0808499219;194394.95410248794;274.77238361998883;2973033.1140800114;1552641.2890621787;368261.8195992692;579132.4850665787;0;9;9;45;31;29;0;22;179;173;2176862445715.0264;831811830450.2198;1831279740650.2036;82317.30317081156;19447.121264570946;-0.0;0.0;6855812.869924758;1466850.987312379;0.0;1328492.8905874377;2.904112629939461;0.38599137546398066
10035;2019-06-20 16:17:45.098;752;744;261;261;244;53;50;39;-15;49;757;275;-22;14;228;197;253;600;315;50;50;-183;682;372;377;142;376;302;678;-1.0;-1.0;2108.0;476.0;0.0;99;98;1;1;1;0;1;0;0;0;1;1;1;1;0;37329.76953125;23004.53515625;6968.39794921875;4467.34130859375;722.0;255782;554.0;0.0;Calculated values ==>;1561040265.098;348.36;347.56000000000006;299.26000000000005;299.26000000000005;297.56;278.46000000000004;275.63479819532273;278.16;277.06;271.66;278.06;348.86;300.66;270.96000000000004;274.56;295.96000000000004;292.86;298.46000000000004;333.16;278.16;278.16;328.56;345.36;254.86;242.98782864720522;267.8393353686513;275.63479819532273;304.66;6820000.0;3720000.0000000005;3770000.0000000005;1420000.0;3760000.0;3020000.0;6780000.0;0.0;0.0;0.35133333333333333;0.07933333333333333;0.0;0.0;0.0;23004.53515625;6968.39794921875;4467.34130859375;37329.76953125;496258.4459431712;495532.8980534373;276904.4952342436;276904.4952342436;267952.37379012886;429328.3091220336;432891.3526063669;439561.4401127939;473309.80541858333;529450.4927950186;477080.5464923278;438488.69466843555;443867.07844128745;460934.0803834513;457270.98814679036;271984.27848291904;474283.6598422478;432891.3526063669;432891.3526063669;232467.98657752166;302789.4550866088;449792.8443043293;201803.0019925462;194394.95410248794;273.9607973859353;2973659.8786443146;1553029.1794209213;368337.605832902;579247.7362983149;0;9;9;45;31;29;0;22;179;173;2177090411514.787;831897617580.1299;1831464512930.0098;83532.46459291369;19673.860823401457;-0.0;0.0;6857194.744009129;1467176.946594876;0.0;1328492.8905874377;2.9966754670855464;0.4015019640618569
10036;2019-06-20 16:18:45.098;745;741;261;260;242;50;47;30;-29;46;757;273;-31;13;229;198;253;636;314;46;47;-238;696;367;373;142;372;295;693;-2.0;-1.0;2078.0;425.0;0.0;99;99;1;1;1;0;1;0;0;0;1;1;1;1;0;38184.59765625;23650.439453125;7210.57373046875;4350.74853515625;732.0;255783;548.0;0.0;Calculated values ==>;1561040325.098;347.66;347.26;299.26000000000005;299.16;297.36;278.16;275.1157276137837;277.86;276.16;270.26000000000005;277.76000000000005;348.86;300.46000000000004;270.06;274.46000000000004;296.06;292.96000000000004;298.46000000000004;336.76000000000005;277.76000000000005;277.86;327.96000000000004;346.36;249.36;242.98782864720522;266.98899913490544;275.1157276137837;304.56;6959999.999999999;3670000.0000000005;3729999.9999999995;1420000.0;3720000.0000000005;2950000.0;6930000.0;0.0;0.0;0.3463333333333333;0.07083333333333333;0.0;0.0;0.0;23650.439453125;7210.57373046875;4350.74853515625;38184.59765625;493904.97054896096;493634.79365008423;275064.75201242784;274523.27477828856;265938.0370037603;429675.2189834977;433339.70882325375;438976.4476318292;473014.70512905536;529984.2319252858;477724.08881886443;438672.6834563149;445122.44547224283;461684.3631077792;458218.4865142734;270693.59993018425;478113.4417311367;433153.7420760326;433339.70882325375;229958.8627652946;306980.0860723078;443895.9783111276;199897.2390264024;194394.95410248794;273.1884783663735;2974289.165037544;1553417.9708759994;368411.08991493325;579365.8943956456;0;9;9;45;31;29;0;22;179;173;2177315411514.787;831982817580.1299;1831643612930.0098;82801.0992470128;17283.244032668033;-0.0;0.0;6858580.857041128;1467484.9224686767;0.0;1328492.8905874377;2.8423554629016663;0.3747875352263196
10037;2019-06-20 16:19:45.139;749;748;259;259;241;49;46;21;-35;43;750;275;-38;-11;229;200;253;669;292;46;46;-240;703;369;374;143;374;290;699;-1.0;-1.0;2186.0;487.0;0.0;98;99;1;1;1;0;1;0;0;0;1;1;1;1;0;38681.6171875;23839.634765625;7309.822265625;4284.39599609375;739.0;255784;540.0;0.0;Calculated values ==>;1561040385.139;348.06000000000006;347.96000000000004;299.06;299.06;297.26000000000005;278.06;275.3239800832674;277.76000000000005;275.26000000000005;269.66;277.46000000000004;348.16;300.66;269.36;272.06;296.06;293.16;298.46000000000004;340.06000000000006;277.76000000000005;277.76000000000005;327.16;347.06000000000006;249.16000000000003;243.1966462407574;266.37251300914875;275.3239800832674;302.36;7030000.0;3690000.0;3740000.0;1430000.0;3740000.0;2900000.0;6990000.000000001;0.0;0.0;0.36433333333333334;0.08116666666666666;0.0;0.0;0.0;23839.634765625;7309.822265625;4284.39599609375;38681.6171875;493781.8269997912;494034.40468623623;273381.3015933748;273381.3015933748;265109.2002840257;429537.3511455088;432900.96285529673;439176.2375724525;472588.3698738022;529638.6701868554;478572.98472339317;438725.04157221253;442703.07058011787;461378.34462282306;458174.6768606203;270105.28219102847;482478.6613039827;432900.96285529673;432900.96285529673;226613.5671989835;309913.9067706182;443481.8232190328;200056.7005495691;194394.95410248794;273.26005584332984;2974930.1545371176;1553813.9919233487;368483.0986249118;579486.9803809782;0;9;9;45;31;29;0;22;179;173;2177539664649.374;832068376004.9723;1831819232854.6863;87119.21798867053;19758.0057900048;-0.0;0.0;6859997.827283954;1467793.8104793024;0.0;1328492.8905874377;3.0162461783707193;0.37661770047820636
