;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10038;2019-06-20 16:20:45.109;757;757;252;251;233;50;47;9;-40;41;740;276;-42;8;230;201;253;688;301;46;47;-234;713;368;373;147;373;287;711;-2.0;-1.0;2223.0;495.0;0.0;100;99;1;1;1;0;1;0;0;0;1;1;1;0;0;38630.890625;24222.1640625;7494.46630859375;4189.015625;741.0;255785;532.0;0.0;Calculated values ==>;1561040445.109;348.86;348.86;298.36;298.26000000000005;296.46000000000004;278.16;275.2199585193972;277.86;274.06;269.16;277.26000000000005;347.16;300.76000000000005;268.96000000000004;273.96000000000004;296.16;293.26000000000005;298.46000000000004;341.96000000000004;277.76000000000005;277.86;326.36;347.26;249.76000000000002;244.02132995426717;265.9988726020314;275.2199585193972;303.26000000000005;7130000.0;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;2870000.0;7109999.999999999;0.0;0.0;0.3705;0.0825;0.0;0.0;0.0;24222.1640625;7494.46630859375;4189.015625;38630.890625;493937.75985497417;494134.28650163644;269023.33599474025;268579.5313777429;261198.52423229895;429606.4342157736;433339.70882325375;439089.34317833104;471863.4502349779;528832.0888809102;479055.81677285506;438790.00918341696;445989.03661804216;461667.43032320484;458473.52012050984;269318.93306365126;484026.00468939927;433153.7420760326;433339.70882325375;223268.49639005636;310752.19949742197;443353.6403672283;199908.5345022414;194394.95410248794;273.1971746646824;2975574.103300413;1554214.306656279;368553.67508257285;579610.2877679531;0;9;9;45;31;29;0;22;179;173;2177763652599.481;832155332505.0138;1831992246304.7688;88616.4896144912;20084.22123386142;-0.0;0.0;6861461.559282564;1468125.6630287138;0.0;1328492.8905874377;3.0273988347174816;0.3881172565066342
10039;2019-06-20 16:21:48.100;767;767;249;248;231;51;48;0;-43;39;725;274;-45;-14;230;200;253;706;297;47;48;-228;698;371;376;150;375;294;697;-2.0;-1.0;1967.0;546.0;0.0;100;99;100;1;0;0;1;0;0;0;1;1;1;0;0;28199.455078125;13840.7548828125;7167.56982421875;4294.30078125;741.0;255786;524.0;0.0;Calculated values ==>;1561040508.1;349.86;349.86;298.06;297.96000000000004;296.26000000000005;278.26000000000005;275.5313989812953;277.96000000000004;273.16;268.86;277.06;345.66;300.56;268.66;271.76000000000005;296.16;293.16;298.46000000000004;343.76;277.86;277.96000000000004;325.56;347.26;250.36;244.62907804385475;266.86631818009863;275.5313989812953;302.86;6980000.0;3710000.0;3760000.0;1500000.0;3750000.0;2940000.0;6970000.0;0.0;0.0;0.32783333333333337;0.091;0.0;0.0;0.0;13840.7548828125;7167.56982421875;4294.30078125;28199.455078125;496809.5772368094;496905.53721938806;268744.4848989528;268291.3644672233;261183.78108461195;429398.2889081932;432768.80165683676;437055.9555994324;471265.88027044147;526731.8871925029;477963.4700575813;436745.20477778366;441431.7709548714;461361.34801107127;457852.71336032555;270522.0312100882;488191.3684769803;432580.2082311059;432768.80165683676;219923.6425635755;310752.19949742197;443426.41910297156;199828.179287275;194394.95410248794;273.1779667301179;2976158.785286799;1554547.3096180689;368627.8934969079;579738.5622564419;0;9;9;45;31;29;0;22;179;173;2177999553894.245;832248874139.9203;1832175235159.586;77771.17266766894;22167.439823228386;-0.0;0.0;6862917.2433415;1468495.3122480176;0.0;1328492.8905874377;3.9497329056695425;0.5146951704965702
10040;2019-06-20 16:22:45.120;767;764;246;245;223;53;49;0;-26;39;712;275;-27;34;231;198;253;669;311;48;49;-226;677;371;376;151;376;304;677;-2.0;-1.0;1711.0;535.0;0.0;100;99;100;1;0;0;1;0;0;0;1;1;1;1;0;27167.45703125;13379.09375;6879.22021484375;4434.1416015625;740.0;255787;517.0;0.0;Calculated values ==>;1561040565.12;349.86;349.56000000000006;297.76000000000005;297.66;295.46000000000004;278.46000000000004;275.5313989812953;278.06;273.16;270.56;277.06;344.36;300.66;270.46000000000004;276.56;296.26000000000005;292.96000000000004;298.46000000000004;340.06000000000006;277.96000000000004;278.06;324.86;347.16;250.56000000000003;244.82967444194236;268.0796299477929;275.5313989812953;304.26000000000005;6770000.0;3710000.0;3760000.0;1510000.0;3760000.0;3040000.0;6770000.0;0.0;0.0;0.2851666666666667;0.08916666666666666;0.0;0.0;0.0;13379.09375;6879.22021484375;4434.1416015625;27167.45703125;498811.3314119641;498399.0117125392;268978.2418990837;268502.984371113;259160.11530792963;429398.2889081932;432956.79384999943;437413.810930519;471132.4242332644;524585.3858158897;476829.26291018096;437256.7094276882;446338.7475733018;461344.4809694428;457573.4263521663;272489.5244743609;484900.0575337752;432768.80165683676;432956.79384999943;216997.06728235667;310333.04987691523;443451.58188541024;199283.2532875604;194394.95410248794;272.96154096302763;2976597.260471163;1554762.8756970305;368697.017911422;579849.8050297418;0;9;9;45;31;29;0;22;179;173;2178213949094.1733;832334689239.8916;1832345724959.5288;67906.89735451703;21771.675966641607;-0.0;0.0;6864070.932723429;1468843.2856343372;0.0;1328492.8905874377;3.631820783477084;0.49967279565739686
10041;2019-06-20 16:23:45.121;750;751;254;254;227;52;50;0;-21;38;711;275;-23;16;231;196;253;651;282;47;50;-227;680;368;374;150;373;306;680;-3.0;-1.0;1509.0;452.0;0.0;100;99;100;1;0;0;1;0;0;0;1;1;1;1;0;27693.55078125;13481.1611328125;7001.23486328125;4483.048828125;739.0;255788;510.0;0.0;Calculated values ==>;1561040625.121;348.16;348.26;298.56;298.56;295.86;278.36;275.2199585193972;278.16;273.16;271.06;276.96000000000004;344.26;300.66;270.86;274.76000000000005;296.26000000000005;292.76000000000005;298.46000000000004;338.26;277.86;278.16;324.16;347.06000000000006;250.46000000000004;244.62907804385475;268.3187672390254;275.2199585193972;301.36;6800000.0;3679999.9999999995;3740000.0;1500000.0;3729999.9999999995;3060000.0;6800000.0;0.0;0.0;0.2515;0.07533333333333332;0.0;0.0;0.0;13481.1611328125;7001.23486328125;4483.048828125;27693.55078125;496173.9718102107;496313.0892000692;272706.1672044302;272706.1672044302;260561.65682352666;429606.4342157736;433645.59648214496;437742.05038880615;471166.1005109422;524321.4230204198;476577.23656929575;437427.84448784514;443346.1541946438;461803.21253120195;457779.88837086706;272183.22730703204;481891.44708737294;433087.9896842777;433645.59648214496;214070.64678622372;309913.9067706182;443537.4259402145;198732.4568652801;194394.95410248794;272.72985281536126;2977054.443157116;1554986.7148855971;368771.3290703736;579965.4774168871;0;9;9;45;31;29;0;22;179;173;2178438952844.7957;832424990745.1414;1832528728010.035;60110.9127711668;18441.974336978386;-0.0;0.0;6865137.765591011;1469178.4049730233;0.0;1328492.8905874377;3.1464645497500507;0.3963468828445456
10042;2019-06-20 16:24:45.121;735;737;256;257;234;49;50;-2;-19;38;713;274;-21;46;231;195;253;655;280;44;50;-230;683;364;370;148;369;308;683;-1.0;-1.0;1573.0;300.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;0;0;28209.16796875;13498.00390625;7065.69921875;4528.15234375;740.0;255789;504.0;0.0;Calculated values ==>;1561040685.121;346.66;346.86;298.76000000000005;298.86;296.56;278.06;274.8017692304317;278.16;272.96000000000004;271.26000000000005;276.96000000000004;344.46000000000004;300.56;271.06;277.76000000000005;296.26000000000005;292.66;298.46000000000004;338.66;277.56;278.16;323.56;347.16;250.16000000000003;244.22491754036054;268.5567601203482;274.8017692304317;301.16;6830000.0;3640000.0;3700000.0;1480000.0;3690000.0;3080000.0;6830000.0;0.0;0.0;0.26216666666666666;0.05;0.0;0.0;0.0;13498.00390625;7065.69921875;4528.15234375;28209.16796875;493778.7690693313;494060.50066873006;273452.7954568085;273992.07001386664;263217.40067863045;429879.7862731237;434631.93667049345;437601.09044165985;471432.6538135293;524372.6766499897;476207.17442247114;437285.26766895736;447269.37293394975;462410.3593498618;458285.16724151495;271886.3046950717;482155.24130589707;433536.1482522121;434631.93667049345;211562.405474017;310333.04987691523;443598.5310714393;199604.01471921726;194394.95410248794;273.05970561906685;2977520.2991466993;1555211.5412609226;368846.42241347255;580082.7018675706;0;9;9;45;31;29;0;22;179;173;2178662152844.7957;832514390745.1414;1832712928010.035;62394.90001856703;12199.725817611105;-0.0;0.0;6866158.647364259;1469433.7524743115;0.0;1328492.8905874377;2.9728620878228824;0.3518076017264017
10043;2019-06-20 16:25:45.112;728;730;253;253;229;45;48;-7;-18;36;718;272;-22;25;232;193;253;667;300;43;48;-232;697;363;368;147;368;306;698;-2.0;-1.0;1294.0;353.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;0;0;28805.50390625;13781.673828125;7296.45458984375;4507.642578125;742.0;255790;498.0;0.0;Calculated values ==>;1561040745.112;345.96000000000004;346.16;298.46000000000004;298.46000000000004;296.06;277.66;274.69669130483857;277.96000000000004;272.46000000000004;271.36;276.76000000000005;344.96000000000004;300.36;270.96000000000004;275.66;296.36;292.46000000000004;298.46000000000004;339.86;277.46000000000004;277.96000000000004;322.96000000000004;347.36;249.96000000000004;244.02132995426717;268.3187672390254;274.69669130483857;303.16;6970000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3060000.0;6980000.0;0.0;0.0;0.21566666666666665;0.05883333333333333;0.0;0.0;0.0;13781.673828125;7296.45458984375;4507.642578125;28805.50390625;491378.6176441211;491564.68915157084;270522.0312100882;270522.0312100882;260353.874785764;429947.3805835815;434757.92371039576;438210.9650467479;471366.9202731048;525056.8338897043;476226.25737518317;437585.1090581189;444657.03686278535;462695.5800010653;458169.81719356444;270607.4545149904;482287.522802664;433850.6589431533;434757.92371039576;209054.2704885073;311171.3556482807;443574.2921410725;197845.1760352034;194394.95410248794;272.3552121753352;2977995.350143486;1555438.8378088733;368921.70940966555;580202.3685298244;0;9;9;45;31;29;0;22;179;173;2178883519634.5635;832602877470.0485;1832897100379.8418;51838.88849682309;14457.062997561965;-0.0;0.0;6867110.452808653;1469655.8590598856;0.0;1328492.8905874377;2.5911258060000084;0.33961166384552205
10044;2019-06-20 16:26:45.092;732;733;246;245;221;46;48;-8;-21;35;721;272;-23;44;232;191;253;680;308;45;48;-234;712;365;370;146;370;305;712;-2.0;-1.0;1260.0;429.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;0;0;28894.40234375;14075.8544921875;7482.09765625;4495.048828125;743.0;255791;492.0;0.0;Calculated values ==>;1561040805.092;346.36;346.46000000000004;297.76000000000005;297.66;295.26000000000005;277.76000000000005;274.9066339382667;277.96000000000004;272.36;271.06;276.66;345.26;300.36;270.86;277.56;296.36;292.26000000000005;298.46000000000004;341.16;277.66;277.96000000000004;322.36;347.46000000000004;249.76000000000002;243.81672145450628;268.19934244402924;274.9066339382667;303.96000000000004;7120000.0;3650000.0;3700000.0;1460000.0;3700000.0;3050000.0;7120000.0;0.0;0.0;0.21;0.0715;0.0;0.0;0.0;14075.8544921875;7482.09765625;4495.048828125;28894.40234375;490432.9626280559;490578.3767656657;266354.7912193259;265935.6018719486;256711.45312307196;429811.8947417682;434268.8155524959;437968.82056851813;471400.74093632615;525450.7002969625;476352.8861479211;437656.05685647397;447557.86663498206;462393.8383377232;457570.36885009304;269394.9601061047;482705.51736769604;433720.1347006524;434268.8155524959;206546.2383541025;311590.51834565785;443550.50244525715;197248.3858368229;194394.95410248794;272.1238188647838;2978476.022418205;1555670.9064962598;368996.7068305987;580325.4820803803;0;9;9;45;31;29;0;22;179;173;2179104845834.6338;832690748170.0764;1833080339279.9001;50551.291293655995;17610.601337503045;-0.0;0.0;6867963.419890013;1469923.0005192508;0.0;1328492.8905874377;2.6162779747514717;0.36099376297035185
10045;2019-06-20 16:27:45.112;742;742;242;242;215;49;50;-9;-24;35;722;273;-25;29;233;190;253;692;308;48;50;-235;722;368;373;146;373;302;723;-2.0;0.0;1416.0;462.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;0;0;28752.490234375;14286.3876953125;7654.62890625;4469.8056640625;744.0;255792;487.0;0.0;Calculated values ==>;1561040865.112;347.36;347.36;297.36;297.36;294.66;278.06;275.2199585193972;278.16;272.26000000000005;270.76000000000005;276.66;345.36;300.46000000000004;270.66;276.06;296.46000000000004;292.16;298.46000000000004;342.36;277.96000000000004;278.16;321.86;347.56000000000006;249.66000000000003;243.81672145450628;267.8393353686513;275.2199585193972;303.96000000000004;7220000.0;3679999.9999999995;3729999.9999999995;1460000.0;3729999.9999999995;3020000.0;7230000.0;0.0;0.0;0.23600000000000002;0.077;0.0;0.0;0.0;14286.3876953125;7654.62890625;4469.8056640625;28752.490234375;490874.57759431895;490773.4134484621;264041.23508315306;264041.23508315306;254159.08392488098;429606.4342157736;433894.20685344783;438179.53515710204;471400.74093632615;525791.717245525;476847.9978563266;438024.4983934438;446017.8014079234;462074.3852339362;456942.4933256349;268658.21860953845;483322.2397479596;433525.103830624;433894.20685344783;204456.2876039246;312009.6876057385;443440.4278896162;198222.3027489155;194394.95410248794;272.5261348063554;2978956.573319794;1555907.33729842;369071.43885371677;580451.6635148238;0;9;9;45;31;29;0;22;179;173;2179327820134.563;832778377370.0486;1833262499979.8423;56629.90684833203;18881.795635833954;-0.0;0.0;6868856.894266462;1470227.2051950346;0.0;1328492.8905874377;2.8591197095157552;0.39218418607476024
10046;2019-06-20 16:28:45.123;753;752;241;240;215;54;47;-2;-24;36;722;274;-25;25;233;189;253;701;302;50;47;-236;720;371;376;145;376;304;720;-1.0;-1.0;1594.0;519.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;0;0;28417.166015625;14246.4912109375;7588.865234375;4489.27587890625;744.0;255793;482.0;0.0;Calculated values ==>;1561040925.123;348.46000000000004;348.36;297.26000000000005;297.16;294.66;278.56;275.5313989812953;277.86;272.96000000000004;270.76000000000005;276.76000000000005;345.36;300.56;270.66;275.66;296.46000000000004;292.06;298.46000000000004;343.26;278.16;277.86;321.36;347.56000000000006;249.56000000000003;243.61107973660833;268.0796299477929;275.5313989812953;303.36;7200000.0;3710000.0;3760000.0;1450000.0;3760000.0;3040000.0;7200000.0;0.0;0.0;0.26566666666666666;0.08650000000000001;0.0;0.0;0.0;14246.4912109375;7588.865234375;4489.27587890625;28417.166015625;492671.15452381305;492526.7405487249;263818.58031686046;263423.49321929476;254277.40415526612;429398.2889081932;432580.2082311059;437727.04723144654;471632.7587203168;525634.3607234177;476712.6719594781;437570.5891863215;445054.37130637356;461617.4056713559;456308.82580400526;268801.53328977386;485010.1134878206;433144.1924810365;432580.2082311059;202366.40377179522;312009.6876057385;443527.1614329323;198973.501929405;194394.95410248794;272.83820787484404;2979433.0744637568;1556145.1548808787;369146.1115539585;580578.7159211603;0;9;9;45;31;29;0;22;179;173;2179552561329.2559;832865693374.9292;1833444333309.5938;63428.85853524237;21153.891547055115;-0.0;0.0;6869857.567399738;1470560.8970867358;0.0;1328492.8905874377;3.213064822351994;0.433536583961262
10047;2019-06-20 16:29:45.133;757;759;246;246;216;42;38;0;-27;37;723;272;-29;34;234;181;253;710;312;39;38;-239;783;352;357;143;356;299;780;424.0;-1.0;1304.0;326.0;0.0;0;100;97;1;0;0;1;0;1;0;1;1;1;0;0;44461.67578125;15180.337890625;22849.810546875;4421.56396484375;743.0;255794;477.0;0.0;Calculated values ==>;1561040985.133;348.86;349.06000000000006;297.76000000000005;297.76000000000005;294.76000000000005;277.36;273.5264737036516;276.96000000000004;273.16;270.46000000000004;276.86;345.46000000000004;300.36;270.26000000000005;276.56;296.56;291.26000000000005;298.46000000000004;344.16;277.06;276.96000000000004;320.86;347.46000000000004;249.26000000000002;243.1966462407574;267.47669482898436;273.5264737036516;304.36;7830000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;2990000.0;7800000.0;0.07066666666666667;0.0;0.21733333333333332;0.05433333333333333;0.0;0.07066666666666667;0.0;15180.337890625;22849.810546875;4421.56396484375;44461.67578125;486882.30866453366;487497.6196571777;262584.6905534345;262584.6905534345;252448.6424893885;430671.36484660726;435633.1181867728;438390.63782803225;471996.43091952;526131.9273518069;477108.7220363903;438082.61597026663;447298.3091029478;464742.0383762814;458291.4282004027;265002.6532476859;479840.95363234176;435807.7667011844;435633.1181867728;200276.58477070546;311590.51834565785;443591.17967610323;196412.14162485756;196412.14162485756;271.73693932587923;2980040.4993659146;1556390.419327282;369220.38092881104;580832.413828569;0;9;9;45;31;30;0;22;179;173;2179772497979.221;832952107774.9155;1833625263459.565;52589.9931748233;13430.061067451014;-0.0;16904.949010375345;6870824.552301129;1470849.1447250785;0.0;1328633.7886415976;1.9533959541304957;0.21550819749777134
10048;2019-06-20 16:30:45.144;790;789;248;247;211;27;30;-1;-33;30;722;271;-35;10;233;167;253;729;317;30;30;-242;760;343;349;141;347;293;756;464.0;-1.0;1313.0;338.0;0.0;0;100;76;1;0;0;1;0;1;0;1;1;1;0;0;41985.9609375;12716.53515625;22128.65625;4351.6162109375;741.0;255795;472.0;0.0;Calculated values ==>;1561041045.144;352.16;352.06000000000006;297.96000000000004;297.86;294.26000000000005;275.86;272.5487779782249;276.16;273.06;269.86;276.16;345.36;300.26000000000005;269.66;274.16;296.46000000000004;289.86;298.46000000000004;346.06000000000006;276.16;276.16;320.36;347.26;248.96000000000004;242.77792619122317;266.74333088950624;272.5487779782249;304.86;7600000.0;3429999.9999999995;3490000.0;1410000.0;3470000.0000000005;2930000.0;7559999.999999999;0.07733333333333332;0.0;0.21883333333333335;0.05633333333333333;0.0;0.07733333333333332;0.0;12716.53515625;22128.65625;4351.6162109375;41985.9609375;494119.2864072899;494360.6033803267;264532.8790935053;264151.8773578159;251641.98278956272;431237.1583312671;436145.95351252146;438813.94225660735;471570.8910797328;526497.6220825446;477743.0418182708;438510.57582547225;445093.2399651528;465920.0447355602;457841.02317242726;266243.37223704485;485417.20620463655;436145.95351252146;436145.95351252146;198186.82848740023;310752.19949742197;443656.0506723932;194075.2795789367;194075.2795789367;270.7581911581785;2980761.028413227;1556622.9358901682;369293.5041672695;581207.3031032888;0;9;9;45;31;30;0;22;179;173;2179984336809.773;833037323395.1376;1833802896020.0278;53556.97734929693;14059.716771598049;-0.0;18720.132117530553;6871709.272560119;1471078.2682059393;0.0;1328930.7187456447;2.2026494372099705;0.24444618576496946
10049;2019-06-20 16:31:45.135;818;815;245;244;208;23;29;-6;-31;24;720;271;-35;45;233;160;253;726;306;32;29;-245;731;339;344;139;343;292;728;321.0;-2.0;1095.0;264.0;0.0;0;97;56;1;0;0;1;0;1;0;1;1;1;0;0;38652.6484375;10944.146484375;21163.6953125;4313.43115234375;739.0;255796;466.0;0.0;Calculated values ==>;1561041105.135;354.96000000000004;354.66;297.66;297.56;293.96000000000004;275.46000000000004;272.10816812424576;276.06;272.56;270.06;275.56;345.16;300.26000000000005;269.66;277.66;296.46000000000004;289.16;298.46000000000004;345.76;276.36;276.06;319.76000000000005;347.06000000000006;248.66000000000003;242.35481222062532;266.62003547228215;272.10816812424576;303.76000000000005;7309999.999999999;3390000.0;3440000.0;1390000.0;3429999.9999999995;2920000.0;7280000.0;0.0535;0.0;0.1825;0.044000000000000004;0.0;0.0535;0.0;10944.146484375;21163.6953125;4313.43115234375;38652.6484375;500845.53168255766;500701.8670678626;264942.3618832858;264543.9554269356;251628.3744188693;431480.97241316177;437143.5952317774;439336.4473106853;471246.2272376559;526367.698649453;477867.4418227683;438733.46945811325;450106.1174632656;466494.5028550329;457543.37589031697;268036.01182150195;487903.4661726409;437645.1302903801;437143.5952317774;195679.20071851107;309913.9067706182;443721.7682525868;193143.31776495188;193143.31776495188;270.3642289266933;2981432.9160257187;1556820.0786611144;369365.7020639119;581568.018583825;0;9;9;45;31;30;0;22;179;173;2180192205624.555;833121310795.0494;1833978369694.8438;44930.246142096345;11025.451821455936;-0.0;13054.014844475165;6872529.876312656;1471287.279920868;0.0;1329195.4635857;1.894763889890557;0.20717989486215674
10050;2019-06-20 16:32:45.115;823;814;248;247;212;23;23;-7;-24;19;719;268;-27;33;233;160;253;702;269;29;23;-247;674;349;354;138;354;294;674;-1.0;0.0;1220.0;374.0;0.0;99;95;37;1;0;0;1;0;0;0;1;1;1;0;0;22442.5;8820.8076171875;7083.72509765625;4363.59765625;738.0;255797;459.0;0.0;Calculated values ==>;1561041165.115;355.46000000000004;354.56000000000006;297.96000000000004;297.86;294.36;275.46000000000004;273.20264511476705;275.46000000000004;272.46000000000004;270.76000000000005;275.06;345.06000000000006;299.96000000000004;270.46000000000004;276.46000000000004;296.46000000000004;289.16;298.46000000000004;343.36;276.06;275.46000000000004;319.06;346.96000000000004;248.46000000000004;242.14157278889297;266.86631818009863;273.20264511476705;300.06;6740000.000000001;3490000.0;3540000.0;1380000.0;3540000.0;2940000.0;6740000.000000001;0.0;0.0;0.2033333333333333;0.06233333333333334;0.0;0.0;0.0;8820.8076171875;7083.72509765625;4363.59765625;22442.5;506644.4857533073;505446.3692363402;270220.6277552825;269726.0071021448;255178.42603534902;430862.6128555636;433707.6625020738;439948.6972124554;470888.190022284;526106.7566178734;477273.00111989264;439498.7177338488;448104.6302571538;464904.1018876158;455902.1451604942;272805.9201075073;490005.8152539029;434774.884458551;433707.6625020738;192753.74022246967;309494.7701623936;443700.8978474409;193749.57957926652;193143.31776495188;270.64735403893485;2981941.872554114;1556984.731709363;369437.98653448204;581803.3352889278;0;9;9;45;31;30;0;22;179;173;2180401535824.6216;833204383095.0758;1834154111094.8997;50060.48725208173;15580.298838716204;-0.0;0.0;6873321.201894711;1471508.9206049105;0.0;1329304.2107816194;3.238620676350805;0.39303064839365826
10051;2019-06-20 16:33:45.116;805;778;252;252;225;40;26;-3;-16;19;720;268;-19;65;228;169;252;578;244;28;25;-238;653;352;357;137;356;302;654;-1.0;-2.0;1382.0;380.0;0.0;99;91;50;1;0;0;1;0;0;0;1;1;1;0;0;22940.66796875;9332.0703125;6710.876953125;4445.1630859375;751.0;255798;451.0;0.0;Calculated values ==>;1561041225.116;353.66;350.96000000000004;298.36;298.36;295.66;277.16;273.5264737036516;275.76000000000005;272.86;271.56;275.06;345.16;299.96000000000004;271.26000000000005;279.66;295.96000000000004;290.06;298.36;330.96000000000004;275.96000000000004;275.66;318.26000000000005;348.26;249.36;241.92719264551067;267.8393353686513;273.5264737036516;297.56;6530000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3020000.0;6540000.000000001;0.0;0.0;0.23033333333333333;0.06333333333333332;0.0;0.0;0.0;9332.0703125;6710.876953125;4445.1630859375;22940.66796875;506121.17902779573;502447.2126860116;274626.2735731817;274626.2735731817;261305.46276440012;430671.36484660726;433499.7890287786;439409.05671372375;471021.86055166635;525582.2730755364;476265.6816794932;438950.1900821458;451005.4113257816;463955.8763240681;456648.2394255332;274761.96328903787;473797.63343173196;433860.36567593284;433318.7079877765;189410.48811896544;314944.0575458753;444863.44712287583;195279.044091348;193143.31776495188;271.2797541986015;2982320.071923281;1557136.0082131606;369511.3940973506;581918.2922217957;0;9;9;45;31;30;0;22;179;173;2180614839379.364;833286884469.9762;1834332914074.6836;56231.27957402055;15807.01219199676;-0.0;0.0;6874206.981379937;1471770.4858891992;0.0;1329304.2107816194;3.5161022920068077;0.3878383691378296
10052;2019-06-20 16:34:45.116;772;755;250;248;227;40;26;0;-24;20;727;264;-25;32;228;174;252;531;230;29;26;-227;642;354;359;137;359;303;642;-1.0;0.0;1480.0;496.0;0.0;99;88;52;1;0;0;1;0;0;0;1;1;1;0;0;22853.865234375;9267.8154296875;6546.93994140625;4452.3193359375;773.0;255799;444.0;0.0;Calculated values ==>;1561041285.116;350.36;348.66;298.16;297.96000000000004;295.86;277.16;273.7412296467126;275.76000000000005;273.16;270.76000000000005;275.16;345.86;299.56;270.66;276.36;295.96000000000004;290.56;298.36;326.26000000000005;276.06;275.76000000000005;317.56;350.46000000000004;250.46000000000004;241.92719264551067;267.9596281332873;273.7412296467126;296.16;6420000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6420000.0;0.0;0.0;0.24666666666666667;0.08266666666666667;0.0;0.0;0.0;9267.8154296875;6546.93994140625;4452.3193359375;22853.865234375;502751.02804852836;500483.8595184859;395602.1402760602;273779.9414531053;262975.0692941057;430542.39183029096;432996.96884297003;437953.82195464283;471119.972000508;526236.8180623807;475671.37945810385;437798.07955487026;446248.92018464074;463510.5090081324;457009.37578815996;397085.33269719896;467879.6377810462;433543.1123277296;432996.96884297003;186485.25045852014;324168.52440917626;446039.0938263492;195151.34349351647;193143.31776495188;271.2355172253878;2982701.6930333073;1557291.0072610122;369585.53978419956;582028.77402925;0;9;9;45;31;30;0;22;179;173;2180829639379.364;833369084469.9762;1834514414074.6836;59891.27802041117;20740.054027514172;-0.0;0.0;6875174.669359891;1472075.044774362;0.0;1329304.2107816194;3.9784395732232607;0.43233414683643956
10053;2019-06-20 16:35:45.096;742;732;247;246;223;39;28;3;-22;21;735;261;-24;57;227;178;252;517;264;30;28;-223;646;352;357;136;357;305;646;-1.0;0.0;1430.0;465.0;0.0;99;81;57;1;0;0;1;0;0;0;1;1;1;1;0;23105.65234375;9666.2783203125;6557.390625;4428.3525390625;786.0;255800;440.0;0.0;Calculated values ==>;1561041345.096;347.36;346.36;297.86;297.76000000000005;295.46000000000004;277.06;273.5264737036516;275.96000000000004;273.46000000000004;270.96000000000004;275.26000000000005;346.66;299.26000000000005;270.76000000000005;278.86;295.86;290.96000000000004;298.36;324.86;276.16;275.96000000000004;317.16;351.76;250.86;241.71165711629368;268.19934244402924;273.5264737036516;299.56;6459999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3050000.0;6459999.999999999;0.0;0.0;0.23833333333333334;0.0775;0.0;0.0;0.0;9666.2783203125;6557.390625;4428.3525390625;23105.65234375;498353.27100103186;496994.66667640605;272656.67868123454;272076.78133717395;260976.86264101407;430671.36484660726;433860.36567593284;437812.597326149;471351.1979698544;526918.5477024466;475063.5517061459;437499.1961693786;449367.07010041195;463676.0370021611;457882.57443576294;394121.4271894376;465036.7134224069;434218.8704114113;433860.36567593284;184813.72873217988;329620.94006798224;446651.55837894627;194859.61121016336;193143.31776495188;271.1097932580813;2983084.56134792;1557448.7387809409;369659.5207146484;582137.9403830866;0;9;9;45;31;30;0;22;179;173;2181044367779.4324;833450957170.0022;1834696753274.7417;57903.79502430991;19513.875905580677;-0.0;0.0;6876155.967760373;1472410.3823741055;0.0;1329304.2107816194;3.748672786751825;0.4532194309279875
10054;2019-06-20 16:36:45.127;722;720;248;248;221;35;27;4;-21;23;742;261;-23;28;227;179;252;563;242;33;27;-215;655;350;355;135;354;306;656;-1.0;0.0;1385.0;345.0;0.0;99;74;61;1;0;0;1;0;0;0;1;1;1;1;0;23763.705078125;10115.9921875;6757.1865234375;4410.02392578125;788.0;255801;438.0;0.0;Calculated values ==>;1561041405.127;345.36;345.16;297.96000000000004;297.96000000000004;295.26000000000005;276.66;273.3108153835814;275.86;273.56;271.06;275.46000000000004;347.36;299.26000000000005;270.86;275.96000000000004;295.86;291.06;298.36;329.46000000000004;276.46000000000004;275.86;316.96000000000004;351.96000000000004;251.66000000000003;241.49495122638035;268.3187672390254;273.3108153835814;297.36;6550000.0;3500000.0;3550000.0;1350000.0;3540000.0;3060000.0;6559999.999999999;0.0;0.0;0.23083333333333333;0.0575;0.0;0.0;0.0;10115.9921875;6757.1865234375;4410.02392578125;23763.705078125;494739.6997910211;494363.56874092435;272050.24885727;272050.24885727;259543.8001527547;430799.1582183253;434175.5540581689;437742.05038880615;471679.62040862173;527574.2254450012;474934.9659881325;437427.84448784514;445090.0235980121;464120.4160747577;458340.24663667777;274492.6891755436;471180.90487744607;435236.64933579275;434175.5540581689;183977.97901196036;330459.8814860452;447681.5783059361;195607.0747381026;193143.31776495188;271.4048188066691;2983475.3411259516;1557613.6762092146;369733.2119061449;582248.9525195624;0;9;9;45;31;30;0;22;179;173;2181258078139.9214;833532299175.1882;1834880147980.1611;55892.823546037405;14494.28395515043;-0.0;0.0;6877104.76287496;1472693.9301309485;0.0;1329304.2107816194;3.3071670980453285;0.3580656256458378
10055;2019-06-20 16:37:45.117;713;715;248;248;221;32;28;4;-20;23;749;260;-22;43;228;179;252;604;226;35;28;-203;665;347;352;134;351;307;667;-2.0;-1.0;1301.0;292.0;0.0;63;66;66;1;0;0;1;0;0;0;1;1;1;1;0;23357.623046875;10581.26953125;5692.927734375;4347.62548828125;787.0;255802;436.0;0.0;Calculated values ==>;1561041465.117;344.46000000000004;344.66;297.96000000000004;297.96000000000004;295.26000000000005;276.36;272.9856168485579;275.96000000000004;273.56;271.16;275.46000000000004;348.06000000000006;299.16;270.96000000000004;277.46000000000004;295.96000000000004;291.06;298.36;333.56;276.66;275.96000000000004;316.76000000000005;351.86;252.86;241.2770596917726;268.43790593516167;272.9856168485579;295.76000000000005;6650000.0;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;3070000.0;6670000.0;0.0;0.0;0.21683333333333332;0.048666666666666664;0.0;0.0;0.0;10581.26953125;5692.927734375;4347.62548828125;23357.623046875;492484.8103132967;492564.06947461463;270890.9335255733;270890.9335255733;258923.37995335952;430988.63858405815;435083.5893917863;437671.5478804793;471812.00014122744;528230.265241673;474688.26198482275;437356.53477473935;447036.1171241952;464692.24815714295;458819.30177846854;273257.46635389345;476245.1955350711;436297.5886246484;435083.5893917863;183142.23651711168;330040.4071292106;449120.78452894744;195439.70981228683;193143.31776495188;271.32585250872745;2983867.9534140998;1557786.1246440348;369806.1801545384;582352.686179902;0;9;9;45;31;30;0;22;179;173;2181470142789.955;833612985725.201;1835064017330.1904;52523.936887786396;12345.812302877483;-0.0;0.0;6878008.085299885;1472917.5603218896;0.0;1329304.2107816194;3.1456845481021336;0.31716740302318425
10056;2019-06-20 16:38:45.098;711;714;243;244;219;33;29;5;-20;24;754;258;-22;30;228;179;252;629;221;37;29;-189;673;349;354;133;354;307;674;-3.0;0.0;1216.0;287.0;0.0;55;58;69;1;0;0;1;0;0;0;1;1;1;0;0;23312.87890625;10998.81640625;5371.09228515625;4319.1650390625;786.0;255803;433.0;0.0;Calculated values ==>;1561041525.098;344.26;344.56000000000006;297.46000000000004;297.56;295.06;276.46000000000004;273.20264511476705;276.06;273.66;271.16;275.56;348.56000000000006;298.96000000000004;270.96000000000004;276.16;295.96000000000004;291.06;298.36;336.06;276.86;276.06;316.46000000000004;351.76;254.26000000000002;241.05796691057077;268.43790593516167;273.20264511476705;295.26000000000005;6730000.0;3490000.0;3540000.0;1330000.0;3540000.0;3070000.0;6740000.000000001;0.0;0.0;0.20266666666666666;0.04783333333333333;0.0;0.0;0.0;10998.81640625;5371.09228515625;4319.1650390625;23312.87890625;491390.46936197206;491714.1830884498;267810.5090942604;268280.5211688041;257782.02460486707;430862.6128555636;434774.884458551;437671.5478804793;472041.5853210863;528753.9426178363;474452.24318024167;437356.53477473935;445180.40119705;464251.3028343667;458500.3044742087;272376.970026227;479251.77198001166;436171.05879841355;434774.884458551;181888.63598580268;329620.94006798224;450752.59886493086;196063.3677728159;193143.31776495188;271.58498245553443;2984256.751105094;1557965.901745905;369878.38053817145;582444.85714993;0;9;9;45;31;30;0;22;179;173;2181681875719.7666;833693060360.1298;1835248159000.0264;48965.92450181978;12182.6348872395;-0.0;0.0;6878853.566323578;1473121.8993204453;0.0;1329304.2107816194;2.9555967650212365;0.2949955987640153
10057;2019-06-20 16:39:45.098;712;716;237;237;214;36;30;7;-19;24;759;257;-21;20;228;180;252;648;244;40;30;-174;686;352;357;133;357;308;688;0.0;-1.0;1383.0;418.0;2.0;58;51;74;1;0;0;1;0;0;0;1;1;1;0;0;23828.779296875;11441.5087890625;5616.87841796875;4276.267578125;783.0;255804;430.0;0.0;Calculated values ==>;1561041585.098;344.36;344.76;296.86;296.86;294.56;276.76000000000005;273.5264737036516;276.16;273.86;271.26000000000005;275.56;349.06000000000006;298.86;271.06;275.16;295.96000000000004;291.16;298.36;337.96000000000004;277.16;276.16;316.16;351.46000000000004;255.76000000000002;241.05796691057077;268.5567601203482;273.5264737036516;297.56;6859999.999999999;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3080000.0;6880000.0;0.0;0.0;0.2305;0.06966666666666667;0.0003333333333333333;0.0003333333333333333;0.0;11441.5087890625;5616.87841796875;4276.267578125;23828.779296875;490202.1615485864;490571.6241696066;264148.01763518085;264148.01763518085;255269.56983177696;430671.36484660726;434218.8704114113;437601.09044165985;472041.5853210863;529200.8864691086;474204.42522020085;437285.26766895736;443525.4963883602;463807.71923720936;458155.2844355901;271099.3516191394;480532.3512246309;435981.958921699;434218.8704114113;180635.0508419939;328362.5824867039;452299.4670167154;196338.4596188969;264148.01763518085;271.7072978762125;2984649.5982567864;1558152.904455866;369950.0091433147;582536.423572456;0;9;9;45;31;30;0;22;179;173;2181895175719.7666;833772860360.1298;1835432659000.0264;55611.03640464687;17831.95018204802;-0.0;56.690284258743475;6879725.040997799;1473372.0208626892;0.0;1329304.6832006548;3.4450839543038496;0.3873760499643472
10058;2019-06-20 16:40:45.119;716;720;232;232;208;39;31;10;-19;26;762;256;-21;30;228;180;252;664;262;42;31;-160;706;356;361;134;361;307;708;-1.0;0.0;1258.0;475.0;0.0;63;45;77;1;0;0;1;0;0;0;1;1;1;0;0;24323.263671875;12182.5625;6021.5380859375;4239.00732421875;779.0;255805;428.0;0.0;Calculated values ==>;1561041645.119;344.76;345.16;296.36;296.36;293.96000000000004;277.06;273.955091788801;276.26000000000005;274.16;271.26000000000005;275.76000000000005;349.36;298.76000000000005;271.06;276.16;295.96000000000004;291.16;298.36;339.56000000000006;277.36;276.26000000000005;315.96000000000004;351.06000000000006;257.16;241.2770596917726;268.43790593516167;273.955091788801;299.36;7059999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3070000.0;7080000.0;0.0;0.0;0.20966666666666667;0.07916666666666666;0.0;0.0;0.0;12182.5625;6021.5380859375;4239.00732421875;24323.263671875;488715.41852064733;489093.358386888;260974.41250293012;260974.41250293012;252360.7238160789;430412.23801567365;433406.2193873385;437828.56808052456;472104.6820821746;529591.3199082674;474215.9838858221;437514.20447033056;445180.40119705;463212.09266578907;457509.50399660534;269406.4204427407;480708.02070129156;435378.9101572175;433406.2193873385;179799.33570027514;326684.87348024134;453567.1449922383;196891.28355650895;264148.01763518085;271.9450986990361;2985051.0057243723;1558349.840619849;370020.99460361106;582633.4443218887;0;9;9;45;31;30;0;22;179;173;2182110651109.438;833852988395.0076;1835617223574.7449;50516.51732186861;20320.172363661906;-0.0;0.0;6880609.746816202;1473690.0664937757;0.0;1329305.1557850363;3.156278086310612;0.3897807610574299
10059;2019-06-20 16:41:45.109;726;728;230;230;204;46;32;12;-21;28;764;256;-23;11;228;180;252;676;282;38;32;-147;712;364;369;136;369;305;712;-1.0;0.0;1656.0;532.0;0.0;99;45;76;1;0;0;1;0;0;0;1;1;1;0;0;25853.095703125;12307.6611328125;7447.3330078125;4190.8193359375;777.0;255806;425.0;0.0;Calculated values ==>;1561041705.109;345.76;345.96000000000004;296.16;296.16;293.56;277.76000000000005;274.8017692304317;276.36;274.36;271.06;275.96000000000004;349.56000000000006;298.76000000000005;270.86;274.26000000000005;295.96000000000004;291.16;298.36;340.76;276.96000000000004;276.36;315.66;350.86;258.46000000000004;241.71165711629368;268.19934244402924;274.8017692304317;301.36;7120000.0;3640000.0;3690000.0;1360000.0;3690000.0;3050000.0;7120000.0;0.0;0.0;0.27599999999999997;0.08866666666666667;0.0;0.0;0.0;12307.6611328125;7447.3330078125;4190.8193359375;25853.095703125;489558.11878546706;489850.1859766978;260007.63014635866;260007.63014635866;250877.01064292682;429879.7862731237;431545.0288538934;437968.82056851813;472036.2627623985;529952.8012266188;474475.18165522953;437656.05685647397;442816.332836664;462006.0847086673;456199.0819308778;268948.3696047881;482096.3972561583;432675.7974509262;431545.0288538934;178545.77502346144;325846.0620002231;454566.06385077914;199814.448333527;264148.01763518085;273.14302779723255;2985469.072363176;1558553.891802622;370091.23145103094;582745.6662075891;0;9;9;45;31;30;0;22;179;173;2182329614609.473;833933974895.0204;1835800792974.7742;65730.60673685755;22587.976575863024;-0.0;0.0;6881578.31139584;1474047.5748070106;0.0;1329305.1557850363;3.6882682394216575;0.47207539432481677
10060;2019-06-20 16:42:45.130;734;736;233;232;206;54;36;16;-21;31;763;258;-23;33;227;180;252;683;293;39;36;-136;704;369;374;136;374;306;704;-1.0;-1.0;1638.0;496.0;0.0;99;44;76;1;0;0;1;0;0;0;1;1;1;0;0;25464.513671875;12111.4697265625;7288.26611328125;4181.265625;775.0;255807;423.0;0.0;Calculated values ==>;1561041765.13;346.56000000000006;346.76;296.46000000000004;296.36;293.76000000000005;278.56;275.3239800832674;276.76000000000005;274.76000000000005;271.06;276.26000000000005;349.46000000000004;298.96000000000004;270.86;276.46000000000004;295.86;291.16;298.36;341.46000000000004;277.06;276.76000000000005;315.46000000000004;350.66;259.56;241.71165711629368;268.3187672390254;275.3239800832674;302.46000000000004;7040000.000000001;3690000.0;3740000.0;1360000.0;3740000.0;3060000.0;7040000.000000001;0.0;0.0;0.27299999999999996;0.08266666666666667;0.0;0.0;0.0;12111.4697265625;7288.26611328125;4181.265625;25464.513671875;491533.8268925436;491821.74200954044;261577.76964224185;261189.26382669836;251836.74649274372;429537.3511455088;430996.8570958988;437742.05038880615;472329.59916539915;529772.1475778342;474581.57522615424;437427.84448784514;445807.4384647189;461105.52830490173;455366.78467102646;269563.67888319795;484037.1280134287;431574.77944312285;430996.8570958988;177710.07569661198;325007.27902157017;455690.9408096758;201492.40949189552;264148.01763518085;273.8257406563913;2985896.8687853753;1558757.4557827467;370161.0232444573;582868.5058460629;0;9;9;45;31;30;0;22;179;173;2182552592625.0186;834015603455.2201;1835984157130.223;64496.151964856595;21013.745255603168;-0.0;0.0;6882663.914215723;1474411.0496615176;0.0;1329305.1557850363;3.6262199189438182;0.4755432961838712
10061;2019-06-20 16:43:45.090;735;738;242;242;214;57;39;21;-19;36;762;259;-21;9;226;181;252;680;298;41;39;-127;691;371;376;136;376;307;691;-1.0;-1.0;1655.0;366.0;0.0;98;40;82;1;0;0;1;0;0;0;1;1;1;0;0;25634.634765625;12234.6611328125;7069.0244140625;4189.7373046875;773.0;255808;421.0;0.0;Calculated values ==>;1561041825.09;346.66;346.96000000000004;297.36;297.36;294.56;278.86;275.5313989812953;277.06;275.26000000000005;271.26000000000005;276.76000000000005;349.36;299.06;271.06;274.06;295.76000000000005;291.26000000000005;298.36;341.16;277.26000000000005;277.06;315.26000000000005;350.46000000000004;260.46000000000004;241.71165711629368;268.43790593516167;275.5313989812953;302.96000000000004;6909999.999999999;3710000.0;3760000.0;1360000.0;3760000.0;3070000.0;6909999.999999999;0.0;0.0;0.2758333333333333;0.061000000000000006;0.0;0.0;0.0;12234.6611328125;7069.0244140625;4189.7373046875;25634.634765625;492982.2377842021;493408.04783269996;266077.49143430067;266077.49143430067;255137.05691333968;429398.2889081932;431048.8398240957;437828.56808052456;472818.15071447083;529591.3199082674;474570.28251348867;437514.20447033056;442105.1117696454;460659.7952114989;455173.57518871746;270648.9330788801;485003.74895206286;431435.5710675001;431048.8398240957;176874.38241465177;324168.52440917626;456607.96269471606;202941.22425777276;264148.01763518085;274.40066292247405;2986322.4111367753;1558960.204949615;370230.7350964;582988.0701706662;0;9;9;45;31;30;0;22;179;173;2182777442624.2676;834097149054.9478;1836167934529.6091;64789.75900444237;15473.671044653544;-0.0;0.0;6883740.578548477;1474714.9087551364;0.0;1329305.1557850363;3.416421291874792;0.4368395786714719
10062;2019-06-20 16:44:45.111;727;731;248;248;222;56;41;30;-18;40;762;261;-20;35;227;183;252;665;298;42;41;-121;677;372;377;135;377;309;677;-1.0;-1.0;1658.0;221.0;0.0;99;38;90;1;0;0;1;0;0;0;1;1;1;0;0;26468.72265625;12590.2744140625;6888.5595703125;4188.67724609375;769.0;255809;420.0;0.0;Calculated values ==>;1561041885.111;345.86;346.26;297.96000000000004;297.96000000000004;295.36;278.76000000000005;275.63479819532273;277.26000000000005;276.16;271.36;277.16;349.36;299.26000000000005;271.16;276.66;295.86;291.46000000000004;298.36;339.66;277.36;277.26000000000005;315.16;350.06000000000006;261.06;241.49495122638035;268.67533136820026;275.63479819532273;302.96000000000004;6770000.0;3720000.0000000005;3770000.0000000005;1350000.0;3770000.0000000005;3090000.0;6770000.0;0.0;0.0;0.2763333333333333;0.036833333333333336;0.0;0.0;0.0;12590.2744140625;6888.5595703125;4188.67724609375;26468.72265625;493249.02614986076;493811.8337188225;269946.89174882136;269946.89174882136;258773.74310061373;429328.3091220336;431172.5511397006;437530.6787186241;473338.7274854557;529438.6768622734;474548.01488794945;437214.0438153077;445506.6431651295;460642.24431304925;455290.9185946867;271965.6600918635;484309.981112575;431366.10962521314;431172.5511397006;176456.53798984195;322491.0997442508;457376.96184181195;204257.7186904043;264148.01763518085;274.9152582867258;2986756.7577511463;1559167.151819074;370300.57965486986;583104.4240804407;0;9;9;45;31;30;0;22;179;173;2183003421689.8206;834178477510.1467;1836352799210.0615;64461.09462113141;9323.225456076849;-0.0;0.0;6884818.04597965;1474921.6218840964;0.0;1329305.1557850363;3.11753607545439;0.3785022594699437
10063;2019-06-20 16:45:45.131;716;721;247;246;223;52;42;33;-18;42;763;263;-20;15;227;186;252;650;297;45;42;-118;676;369;374;134;374;308;676;64.0;-1.0;1509.0;321.0;0.0;99;30;93;1;0;0;1;0;0;0;1;1;1;0;0;26947.494140625;12804.0693359375;6947.42724609375;4135.80517578125;765.0;255810;420.0;0.0;Calculated values ==>;1561041945.131;344.76;345.26;297.86;297.76000000000005;295.46000000000004;278.36;275.3239800832674;277.36;276.46000000000004;271.36;277.36;349.46000000000004;299.46000000000004;271.16;274.66;295.86;291.76000000000005;298.36;338.16;277.66;277.36;315.16;349.66;261.36;241.2770596917726;268.5567601203482;275.3239800832674;302.86;6759999.999999999;3690000.0;3740000.0;1340000.0;3740000.0;3080000.0;6759999.999999999;0.010666666666666666;0.0;0.2515;0.0535;0.0;0.010666666666666666;0.0;12804.0693359375;6947.42724609375;4135.80517578125;26947.494140625;491794.7288715887;492502.670297591;269547.5053250762;269064.0717803694;259213.98982948903;429537.3511455088;432146.86541600834;437758.51091407164;473663.1379967309;529619.7100872716;474913.2244857501;437443.34373287327;442788.37346326775;461105.52830490173;456215.92260265833;272066.8476571512;482191.1000423422;432713.3447351209;432146.86541600834;176456.53798984195;320813.78693149507;457838.9121889384;202677.75847281094;202677.75847281094;274.2889829551778;2987202.0412693587;1559378.8418901006;370369.97346525907;583219.7624038374;0;9;9;45;31;30;0;22;179;173;2183228796789.749;834259204410.1211;1836537960910.0027;59122.80923897707;13651.12172381282;-0.0;2447.670474060772;6885848.255133445;1475113.1385948323;0.0;1329325.559838065;3.1490204376996633;0.38814340706464195
10064;2019-06-20 16:46:45.132;706;713;243;243;220;49;44;33;-19;43;765;261;-21;33;227;186;252;650;292;47;44;-115;672;371;376;135;376;308;672;-1.0;-1.0;1228.0;529.0;0.0;99;27;95;1;0;0;1;0;0;0;1;1;1;1;0;26835.306640625;12838.62890625;6802.67919921875;4098.888671875;759.0;255811;420.0;0.0;Calculated values ==>;1561042005.132;343.76;344.46000000000004;297.46000000000004;297.46000000000004;295.16;278.06;275.5313989812953;277.56;276.46000000000004;271.26000000000005;277.46000000000004;349.66;299.26000000000005;271.06;276.46000000000004;295.86;291.76000000000005;298.36;338.16;277.86;277.56;315.16;349.06000000000006;261.66;241.49495122638035;268.5567601203482;275.5313989812953;302.36;6720000.0;3710000.0;3760000.0;1350000.0;3760000.0;3080000.0;6720000.0;0.0;0.0;0.20466666666666666;0.08816666666666667;0.0;0.0;0.0;12838.62890625;6802.67919921875;4098.888671875;26835.306640625;490782.30977236864;491775.6950003803;267974.6217972574;267974.6217972574;258267.7012503985;429398.2889081932;432010.7413789375;437601.09044165985;473631.01605711324;529829.0644156147;474677.1984412237;437285.26766895736;445415.2873379444;460797.0068017893;455884.3690453659;272482.6252112668;482639.2751574531;432580.2082311059;432010.7413789375;176456.53798984195;318298.0250993184;457984.14054552227;201165.88143511076;202677.75847281094;273.70626054059227;2987650.2387451613;1559592.5346033466;370438.5970576141;583334.3485338136;0;9;9;45;31;30;0;22;179;173;2183453800539.4773;834339905755.0236;1836722763989.7795;48390.40611000705;22642.809844901283;-0.0;0.0;6886744.213525996;1475415.59306503;0.0;1329345.957431945;2.9921072946917717;0.4124510162453007
10065;2019-06-20 16:47:45.142;700;707;240;240;216;49;45;33;-19;44;766;260;-20;17;228;187;252;647;295;47;45;-114;677;369;374;136;374;308;677;-3.0;-1.0;1399.0;546.0;0.0;100;25;98;1;0;0;1;0;0;0;1;1;1;1;0;27118.08203125;13266.7373046875;6981.865234375;4094.08666992188;746.0;255812;429.0;0.0;Calculated values ==>;1561042065.142;343.16;343.86;297.16;297.16;294.76000000000005;278.06;275.3239800832674;277.66;276.46000000000004;271.26000000000005;277.56;349.76;299.16;271.16;274.86;295.96000000000004;291.86;298.36;337.86;277.86;277.66;316.06;347.76;261.76000000000005;241.71165711629368;268.5567601203482;275.3239800832674;302.66;6770000.0;3690000.0;3740000.0;1360000.0;3740000.0;3080000.0;6770000.0;0.0;0.0;0.23316666666666666;0.091;0.0;0.0;0.0;13266.7373046875;6981.865234375;4094.08666992188;27118.08203125;489408.20717856573;490411.2159164861;266207.2497869629;266207.2497869629;256507.4367320369;429537.3511455088;432713.3447351209;437601.09044165985;473598.9642825547;529933.7273312858;474559.09566832834;437443.34373287327;443083.93690773816;461242.0036772722;456356.8660826276;271965.6600918635;481628.9414955349;433087.9896842777;432713.3447351209;180217.192455513;312848.0458788934;457927.5188184372;200960.4040869764;202677.75847281094;273.6167061031289;2988099.9252526173;1559810.1155791895;370506.8832312507;583449.2388826092;0;9;9;45;31;30;0;22;179;173;2183678838039.4417;834421219305.0106;1836907594789.7502;55176.72003503369;23384.00744056293;-0.0;0.0;6887607.416753631;1475799.2138018163;0.0;1329345.957431945;3.2272821955349738;0.4419004274495992
10066;2019-06-20 16:48:45.103;697;705;241;240;216;49;46;33;-19;45;767;261;-20;31;228;186;252;651;297;47;46;-113;677;370;375;137;375;308;677;-1.0;-1.0;1228.0;501.0;0.0;100;23;98;1;0;0;1;0;0;0;1;1;1;0;0;27172.5859375;13269.46875;6938.72216796875;4076.7822265625;728.0;255813;468.0;0.0;Calculated values ==>;1561042125.103;342.86;343.66;297.26000000000005;297.16;294.76000000000005;278.06;275.4277932560699;277.76000000000005;276.46000000000004;271.26000000000005;277.66;349.86;299.26000000000005;271.16;276.26000000000005;295.96000000000004;291.76000000000005;298.36;338.26;277.86;277.76000000000005;319.96000000000004;345.96000000000004;261.86;241.92719264551067;268.5567601203482;275.4277932560699;302.86;6770000.0;3700000.0;3750000.0;1370000.0;3750000.0;3080000.0;6770000.0;0.0;0.0;0.20466666666666666;0.08349999999999999;0.0;0.0;0.0;13269.46875;6938.72216796875;4076.7822265625;27172.5859375;488976.72759339854;490125.1753916249;266656.3982969885;266207.2497869629;256507.4367320369;429467.9694778635;432646.7256899584;437601.09044165985;473566.98283907154;530038.3807940419;474677.1984412237;437443.34373287327;445126.96148863033;461088.20763948926;456050.352484276;271965.6600918635;482228.4656979283;432834.8309232479;432646.7256899584;196515.0671798046;305303.7579410727;457870.9342791049;201070.27155986935;202677.75847281094;273.6642903681022;2988552.05341098;1560031.106891736;370574.9295464759;583565.1683743806;0;9;9;45;31;30;0;22;179;173;2183903391984.313;834503066069.9637;1837092274669.6445;48409.97426447312;21442.855337056168;-0.0;0.0;6888470.078111039;1476172.5281792427;0.0;1329345.957431945;2.8763807637670578;0.39861651163854694
