;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10067;2019-06-20 16:49:45.113;695;704;243;242;218;49;47;34;-20;45;767;263;-21;24;229;185;252;654;300;48;47;-113;674;371;376;138;376;307;674;-2.0;-1.0;1293.0;462.0;0.0;100;27;98;1;0;0;1;0;0;0;1;1;1;0;0;27223.05078125;13278.96875;6893.626953125;4071.45239257812;717.0;255814;528.0;0.0;Calculated values ==>;1561042185.113;342.66;343.56000000000006;297.46000000000004;297.36;294.96000000000004;278.06;275.5313989812953;277.86;276.56;271.16;277.66;349.86;299.46000000000004;271.06;275.56;296.06;291.66;298.36;338.56000000000006;277.96000000000004;277.86;325.96000000000004;344.86;261.86;242.14157278889297;268.43790593516167;275.5313989812953;303.16;6740000.000000001;3710000.0;3760000.0;1380000.0;3760000.0;3070000.0;6740000.000000001;0.0;0.0;0.2155;0.077;0.0;0.0;0.0;13278.96875;6893.626953125;4071.45239257812;27223.05078125;489002.26392278867;490291.58289109776;267810.5090942604;267345.9708850123;257403.1892248773;429398.2889081932;432580.2082311059;437671.5478804793;473437.2657590101;530114.3709831942;475041.8438060181;437514.20447033056;444312.00193913304;461071.0167490984;455742.5497251531;272272.4748663436;483011.1024613221;432768.80165683676;432580.2082311059;221596.04284303306;300694.37409284414;457712.7129239213;201737.40950907313;202677.75847281094;273.9306540033685;2989005.42593306;1560252.3807436973;370642.8428186171;583680.4571619674;0;9;9;45;31;30;0;22;179;173;2184128729534.277;834585579819.9507;1837276805419.6152;50843.80681903803;19710.09836294331;-0.0;0.0;6889297.330805743;1476515.5266169016;0.0;1329345.957431945;2.910153655176336;0.39876746780438366
10068;2019-06-20 16:50:45.104;694;702;243;243;218;48;47;33;-21;45;766;264;-23;21;229;186;252;654;301;48;47;-113;671;370;375;135;375;305;671;134.0;-1.0;1144.0;298.0;0.0;100;19;98;1;0;0;1;0;0;0;1;1;1;1;0;27186.240234375;13196.134765625;6839.6513671875;4020.3671875;708.0;255815;572.0;0.0;Calculated values ==>;1561042245.104;342.56000000000006;343.36;297.46000000000004;297.46000000000004;294.96000000000004;277.96000000000004;275.4277932560699;277.86;276.46000000000004;271.06;277.66;349.76;299.56;270.86;275.26000000000005;296.06;291.76000000000005;298.36;338.56000000000006;277.96000000000004;277.86;330.36;343.96000000000004;261.86;241.49495122638035;268.19934244402924;275.4277932560699;303.26000000000005;6709999.999999999;3700000.0;3750000.0;1350000.0;3750000.0;3050000.0;6709999.999999999;0.022333333333333334;0.0;0.19066666666666665;0.049666666666666665;0.0;0.022333333333333334;0.0;13196.134765625;6839.6513671875;4020.3671875;27186.240234375;489171.8985368036;490315.56661469507;268057.7019879411;268057.7019879411;257555.16686344618;429467.9694778635;432834.8309232479;437968.82056851813;473825.7953575257;530161.7641224974;475415.8731472404;437656.05685647397;444277.7674123518;461224.8453445671;456050.352484276;272589.47164280084;483344.5832522035;433022.3399103346;432834.8309232479;239996.17471937067;296923.61432157;458186.2690791373;202661.18354761455;202661.18354761455;274.28709101438295;2989458.7686812356;1560472.9735130933;370710.2645338738;583794.8839817068;0;9;9;45;31;30;0;22;179;173;2184353995739.936;834667467535.1902;1837460377880.152;44865.322791985614;12691.07924806563;-0.0;5140.544791389145;6890094.787251756;1476785.4959296444;0.0;1329388.7888796509;2.6062748269275633;0.31798337484898526
10069;2019-06-20 16:51:45.104;692;700;242;241;218;47;48;33;-22;45;765;264;-24;24;229;185;252;649;272;49;48;-113;668;369;375;135;374;304;668;-2.0;-1.0;1122.0;409.0;0.0;100;14;98;1;0;0;1;0;0;0;1;1;1;1;0;27025.896484375;13137.087890625;6814.1962890625;3963.65258789062;700.0;255816;600.0;0.0;Calculated values ==>;1561042305.104;342.36;343.16;297.36;297.26000000000005;294.96000000000004;277.86;275.3239800832674;277.96000000000004;276.46000000000004;270.96000000000004;277.66;349.66;299.56;270.76000000000005;275.56;296.06;291.66;298.36;338.06000000000006;278.06;277.96000000000004;333.16;343.16;261.86;241.49495122638035;268.0796299477929;275.3239800832674;300.36;6680000.0;3690000.0;3750000.0;1350000.0;3740000.0;3040000.0;6680000.0;0.0;0.0;0.187;0.06816666666666667;0.0;0.0;0.0;13137.087890625;6814.1962890625;3963.65258789062;27025.896484375;489198.49933559407;490340.1976870876;267834.52624488587;267363.66082308756;257709.40098002861;429537.3511455088;433022.3399103346;438039.0146135774;473825.7953575257;530133.2815370072;475543.72344181413;437727.04723144654;444910.62925437774;461378.34462282306;456074.81529105705;272917.4840870531;482937.58693676454;433209.26022689394;433022.3399103346;251709.28920128586;293572.2367247113;458186.2690791373;201181.65752079186;202661.18354761455;273.7037243092527;2989910.536487225;1560692.4170352288;370776.79803200206;583908.6660455089;0;9;9;45;31;30;0;22;179;173;2184578995739.936;834748467535.1902;1837643077880.152;44292.325776350895;17519.14768789388;-0.0;0.0;6890837.767656492;1477037.2478207774;0.0;1329431.6267529125;2.5846387997999485;0.3280328611284956
10070;2019-06-20 16:52:45.135;689;697;241;240;217;46;49;33;-23;45;765;262;-25;15;230;186;252;641;268;49;49;-113;667;367;372;133;372;304;666;-2.0;-1.0;1352.0;450.0;0.0;100;5;100;1;0;0;1;0;0;0;1;1;1;0;0;27114.11328125;13204.177734375;6874.80908203125;3937.72607421875;690.0;255817;620.0;0.0;Calculated values ==>;1561042365.135;342.06000000000006;342.86;297.26000000000005;297.16;294.86;277.76000000000005;275.1157276137837;278.06;276.46000000000004;270.86;277.66;349.66;299.36;270.66;274.66;296.16;291.76000000000005;298.36;337.26;278.06;278.06;335.16;342.16;261.86;241.05796691057077;268.0796299477929;275.1157276137837;299.96000000000004;6670000.0;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3040000.0;6659999.999999999;0.0;0.0;0.22533333333333333;0.075;0.0;0.0;0.0;13204.177734375;6874.80908203125;3937.72607421875;27114.11328125;488873.4249491325;490119.95128404605;267527.86120900436;267058.6041539669;257430.52791450452;429675.2189834977;433958.1877312574;437883.18805776763;474083.7854598241;530133.2815370072;475309.2583797754;437570.5891863215;443607.19622175704;461819.98520130385;456545.83446345694;273029.43058127904;481973.3903138979;433958.1877312574;433958.1877312574;260077.89159075968;289383.54333396035;458500.14363628183;200949.90301398205;202661.18354761455;273.6038711066649;2990361.9363373313;1560912.0409955166;370842.6768739002;584022.8000288489;0;9;9;45;31;30;0;22;179;173;2184803211524.5583;834828909075.0547;1837825572119.8447;53388.96689653302;19316.26804667248;-0.0;0.0;6891652.198999627;1477344.368214977;0.0;1329431.6267529125;3.027276683296082;0.3744988227656411
10071;2019-06-20 16:53:45.105;687;694;240;239;217;45;49;33;-24;45;766;259;-25;23;230;185;252;639;282;49;49;-112;666;366;371;135;371;303;666;-2.0;0.0;1230.0;486.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;26995.560546875;13202.1728515625;6869.671875;3911.17846679688;679.0;255818;638.0;0.0;Calculated values ==>;1561042425.105;341.86;342.56000000000006;297.16;297.06;294.86;277.66;275.0112864084945;278.06;276.46000000000004;270.76000000000005;277.66;349.76;299.06;270.66;275.46000000000004;296.16;291.66;298.36;337.06;278.06;278.06;336.96000000000004;341.06000000000006;261.96000000000004;241.49495122638035;267.9596281332873;275.0112864084945;301.36;6659999.999999999;3660000.0;3710000.0;1350000.0;3710000.0;3030000.0;6659999.999999999;0.0;0.0;0.20500000000000002;0.081;0.0;0.0;0.0;13202.1728515625;6869.671875;3911.17846679688;26995.560546875;488691.6450701009;489692.57412367885;267058.6041539669;266594.8393138455;257430.52791450452;429743.705733735;434205.081921684;437953.82195464283;473825.7953575257;530313.5891873743;475085.68076045427;437798.07955487026;444965.2754471953;461972.2184574451;456570.1231147491;273142.74450076453;481675.2700443621;434205.081921684;434205.081921684;267611.2341011182;284776.6418597092;458287.28446087457;200181.23286742799;202661.18354761455;273.2965447007046;2990812.6248291396;1561131.9838907102;370908.05170800426;584137.2801015414;0;9;9;45;31;30;0;22;179;173;2185026000074.6646;834909268875.093;1838007581069.9316;48743.380762879046;20906.590179069175;-0.0;0.0;6892502.876345745;1477679.3911051087;0.0;1329431.6267529125;2.9041364126785107;0.38417605417423595
10072;2019-06-20 16:54:45.126;686;693;240;239;216;45;50;33;-24;44;766;257;-25;9;230;185;252;638;274;49;50;-111;663;365;371;135;370;304;663;-2.0;-1.0;1285.0;421.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;26906.06640625;13166.9150390625;6793.8134765625;3914.28833007812;667.0;255819;653.0;0.0;Calculated values ==>;1561042485.126;341.76;342.46000000000004;297.16;297.06;294.76000000000005;277.66;274.9066339382667;278.16;276.46000000000004;270.76000000000005;277.56;349.76;298.86;270.66;274.06;296.16;291.66;298.36;336.96000000000004;278.06;278.16;338.46000000000004;339.86;262.06;241.49495122638035;268.0796299477929;274.9066339382667;300.56;6630000.0;3650000.0;3710000.0;1350000.0;3700000.0;3040000.0;6630000.0;0.0;0.0;0.21416666666666667;0.07016666666666667;0.0;0.0;0.0;13166.9150390625;6793.8134765625;3914.28833007812;26906.06640625;488863.31487764337;489861.7468010517;267303.9487840176;266834.29420622566;257203.11077329595;429811.8947417682;434387.3559661047;437727.04723144654;473728.41363301896;530237.6965692197;474722.08675041015;437570.5891863215;442728.0766999201;462124.13199085207;456734.413091994;273491.3061305736;481865.6988295885;434205.081921684;434387.3559661047;273890.2417152289;279751.69817897916;458388.2674527581;200536.6662698159;202661.18354761455;273.4325032440692;2991261.962266142;1561351.803199303;370973.28675549023;584251.1823311297;0;9;9;45;31;30;0;22;179;173;2185248677984.325;834990297224.9695;1838189744804.6538;50798.27325594923;18092.58734966978;-0.0;0.0;6893332.680457794;1478004.4979982867;0.0;1329431.6267529125;2.885479036552703;0.36259409756343663
10073;2019-06-20 16:55:45.106;684;691;239;238;214;44;50;32;-24;44;767;256;-25;23;231;185;252;637;263;49;50;-109;663;365;370;133;370;304;663;86.0;-1.0;1219.0;283.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;26827.701171875;13133.005859375;6778.5810546875;3919.9580078125;652.0;255820;663.0;0.0;Calculated values ==>;1561042545.106;341.56000000000006;342.26;297.06;296.96000000000004;294.56;277.56;274.9066339382667;278.16;276.36;270.76000000000005;277.56;349.86;298.76000000000005;270.66;275.46000000000004;296.26000000000005;291.66;298.36;336.86;278.06;278.16;339.46000000000004;338.36;262.26000000000005;241.05796691057077;268.0796299477929;274.9066339382667;299.46000000000004;6630000.0;3650000.0;3700000.0;1330000.0;3700000.0;3040000.0;6630000.0;0.014333333333333333;0.0;0.20316666666666666;0.04716666666666667;0.0;0.014333333333333333;0.0;13133.005859375;6778.5810546875;3919.9580078125;26827.701171875;488577.0866890398;489577.0095781484;266834.29420622566;266370.1684257079;256444.64215979847;429811.8947417682;434631.93667049345;437727.04723144654;473986.6944556456;530342.1025289536;474604.47746397473;437570.5891863215;444766.67480068695;462259.04860941705;456734.413091994;273491.3061305736;481716.8605458022;434450.63885857206;434631.93667049345;278076.8904731985;273471.60554148915;458902.2915404524;201634.03209744443;201634.03209744443;273.86350230471;2991709.5944023035;1561570.896151524;371038.5503798647;584364.2479178301;0;9;9;45;31;30;0;22;179;173;2185470903884.3955;835070670424.995;1838372084004.712;47966.230908058096;12134.486237061876;-0.0;3339.636632213703;6894155.443646911;1478256.306314163;0.0;1329459.4477814215;2.6620327798850214;0.2919547591437984
10074;2019-06-20 16:56:45.127;683;689;237;236;213;44;50;31;-24;43;768;255;-26;12;231;184;252;637;241;50;50;-108;661;365;370;134;370;303;661;-1.0;-1.0;1022.0;283.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;26755.728515625;13078.447265625;6796.923828125;3918.07885742188;631.0;255821;672.0;0.0;Calculated values ==>;1561042605.127;341.46000000000004;342.06000000000006;296.86;296.76000000000005;294.46000000000004;277.56;274.9066339382667;278.16;276.26000000000005;270.76000000000005;277.46000000000004;349.96000000000004;298.66;270.56;274.36;296.26000000000005;291.56;298.36;336.86;278.16;278.16;340.36;336.26000000000005;262.36;241.2770596917726;267.9596281332873;274.9066339382667;297.26000000000005;6609999.999999999;3650000.0;3700000.0;1340000.0;3700000.0;3030000.0;6609999.999999999;0.0;0.0;0.17033333333333334;0.04716666666666667;0.0;0.0;0.0;13078.447265625;6796.923828125;3918.07885742188;26755.728515625;488644.3700046593;489500.5442594052;266066.60333833745;265609.27310080203;256167.4690935618;429811.8947417682;434631.93667049345;437953.82195464283;473760.40514917683;530522.2689267418;474616.08659367164;437642.0229114993;443373.06176112994;462259.04860941705;456594.54110271874;273731.31704602874;481943.1400559528;434631.93667049345;434631.93667049345;281845.32903042674;264681.4149301396;458847.0651413366;201088.16684837386;201634.03209744443;273.6494769673603;2992156.279269129;1561789.401378172;371103.8902148424;584477.4167206864;0;9;9;45;31;30;0;22;179;173;2185692981584.939;835150798460.191;1838554247740.1577;40346.11658643448;12157.62803615141;-0.0;0.0;6894891.637455513;1478458.8114522684;0.0;1329487.2878273649;2.2066469860542424;0.2434828345679058
10075;2019-06-20 16:57:45.097;681;686;235;235;211;43;51;30;-23;43;768;253;-26;23;231;183;252;634;232;51;51;-107;666;363;368;133;367;302;666;-2.0;-1.0;920.0;292.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;0;0;26647.244140625;13081.1318359375;6841.88037109375;3893.40063476562;604.0;255822;676.0;0.0;Calculated values ==>;1561042665.097;341.26;341.76;296.66;296.66;294.26000000000005;277.46000000000004;274.69669130483857;278.26000000000005;276.16;270.86;277.46000000000004;349.96000000000004;298.46000000000004;270.56;275.46000000000004;296.26000000000005;291.46000000000004;298.36;336.56;278.26000000000005;278.26000000000005;340.76;333.56;262.46000000000004;241.05796691057077;267.8393353686513;274.69669130483857;296.36;6659999.999999999;3629999.9999999995;3679999.9999999995;1330000.0;3670000.0000000005;3020000.0;6659999.999999999;0.0;0.0;0.15333333333333332;0.048666666666666664;0.0;0.0;0.0;13081.1318359375;6841.88037109375;3893.40063476562;26647.244140625;487829.4687862019;488548.2237866713;264790.22077334597;264790.22077334597;255183.27034961578;429947.3805835815;435296.1077300321;438334.26632045925;473889.5882477202;530597.9988283011;474510.3802511971;437869.15320432716;445163.16002712236;462712.0400004629;456783.2617081229;273142.74450076453;480927.58690542117;435296.1077300321;435296.1077300321;283520.3318566784;253382.8652305231;459103.1805611953;200239.54269007838;201634.03209744443;273.3067391090831;2992601.081527322;1562007.2888716764;371168.95332921844;584591.0165935983;0;9;9;45;31;30;0;22;179;173;2185914270884.1648;835230858409.9109;1838735656989.523;36507.857623325064;12598.030376394356;-0.0;0.0;6895531.767013462;1478665.0054564083;0.0;1329487.2878273649;2.061850721429405;0.22547173915110916
10076;2019-06-20 16:58:45.097;682;686;233;232;208;41;52;29;-18;42;768;252;-23;12;232;181;252;639;227;52;52;-107;669;361;367;133;366;300;670;-1.0;-1.0;1097.0;447.0;0.0;100;1;92;1;0;0;1;0;0;0;1;1;1;0;0;26132.74609375;12679.0263671875;6919.93359375;3885.537109375;600.0;255823;677.0;0.0;Calculated values ==>;1561042725.097;341.36;341.76;296.46000000000004;296.36;293.96000000000004;277.26000000000005;274.4858918419099;278.36;276.06;271.36;277.36;349.96000000000004;298.36;270.86;274.36;296.36;291.26000000000005;298.36;337.06;278.36;278.36;340.86;333.16;262.46000000000004;241.05796691057077;267.5978703862781;274.4858918419099;295.86;6690000.000000001;3610000.0;3670000.0000000005;1330000.0;3660000.0;3000000.0;6700000.0;0.0;0.0;0.18283333333333335;0.0745;0.0;0.0;0.0;12679.0263671875;6919.93359375;3885.537109375;26132.74609375;487655.649878894;488126.8672656492;263643.0201848166;263217.4150318206;253911.9858609233;430081.6785162784;435713.41266068537;439543.66761325765;473792.46676502546;530749.3400941265;474651.5436496256;438781.1946434162;443981.54984624276;462996.0789934827;456832.62271452433;272806.8663956084;481221.54258559784;435713.41266068537;435713.41266068537;283939.0963198885;251709.28920128586;459103.1805611953;199027.8995166645;201634.03209744443;272.81862952998756;2993040.914779275;1562221.9568567025;371233.7778104196;584705.6983766387;0;9;9;45;31;30;0;22;179;173;2186134770884.1648;835310658409.9109;1838916256989.523;43974.29960032712;19375.608437817544;-0.0;0.0;6896202.451656993;1478931.4524465266;0.0;1329487.2878273649;2.697520319403701;0.3025544970048262
10077;2019-06-20 16:59:45.128;685;688;231;231;206;42;53;29;-10;41;768;251;-13;25;232;180;252;644;237;53;53;-108;671;362;367;134;367;300;671;-2.0;-1.0;1087.0;432.0;0.0;100;0;89;1;0;0;1;0;0;0;1;1;1;0;0;25773.146484375;12400.2451171875;6943.39599609375;3877.08032226562;595.0;255824;677.0;0.0;Calculated values ==>;1561042785.128;341.66;341.96000000000004;296.26000000000005;296.26000000000005;293.76000000000005;277.36;274.5913991737795;278.46000000000004;276.06;272.16;277.26000000000005;349.96000000000004;298.26000000000005;271.86;275.66;296.36;291.16;298.36;337.56000000000006;278.46000000000004;278.46000000000004;340.86;332.66;262.36;241.2770596917726;267.5978703862781;274.5913991737795;296.86;6709999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3000000.0;6709999.999999999;0.0;0.0;0.18116666666666664;0.07200000000000001;0.0;0.0;0.0;12400.2451171875;6943.39599609375;3877.08032226562;25773.146484375;487876.98363849113;488309.6169155865;262731.2150152633;262731.2150152633;253155.39054507704;430014.67791919125;435890.42462413665;440749.2218407172;473565.85517348704;530749.3400941265;474534.3709164671;440299.1568695582;445840.54513808986;462845.98393238056;456529.09967249434;272589.47164280084;481856.7855896944;435890.42462413665;435890.42462413665;283939.0963198885;249617.41799618208;458847.0651413366;199355.4004054548;201634.03209744443;272.9527734063767;2993473.687368787;1562431.058766414;371298.4997115453;584821.2858128209;0;9;9;45;31;30;0;22;179;173;2186355084654.6687;835390799795.0942;1839096349989.935;43732.51398335503;18683.399860983493;-0.0;0.0;6896933.719398421;1479248.7747149172;0.0;1329487.2878273649;2.6879403388729624;0.3099174133307856
