;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-02-14 17:00:40.854;819;212;197;196;184;38;205;27;52;35;644;627;50;65;255;262;264;214;209;207;203;27;570;359;368;134;364;253;570;-1.0;83.0;1080.0;174.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30024.912109375;11353.861328125;0.0;1141.17895507812;427.0;87153;;;Calculated values ==>;1550160040.854;355.06000000000006;294.36;292.86;292.76000000000005;291.56;276.96000000000004;274.27422755570615;293.66;275.86;278.36;276.66;337.56000000000006;335.86;278.16;279.66;298.66;299.36;299.56;294.56;293.86;293.46000000000004;;315.86;275.86;241.2770596917726;261.54996906429363;274.27422755570615;294.06;5700000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2530000.0;5700000.0;0.0;0.013833333333333333;0.18000000000000002;0.029;0.021666666666666667;0.021666666666666667;;11353.861328125;0.0;1141.17895507812;30024.912109375;515048.7879010617;414060.1800916437;254825.3617714336;254408.99050994855;249676.23824324622;430214.79039162316;459025.7599915035;457654.61945670296;472981.82504853373;521646.4706538847;519908.69983983604;457412.7820365576;459218.12083913805;466325.4276100551;467941.15048222104;429446.0194637084;414783.6859332011;459301.0106943719;458749.9321009194;;179381.48055642567;472202.2088784924;202649.90475308517;254825.3617714336;274.2322595870113;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;45900.84864665121;7817.01681963681;202.82894717201742;4418.365690472193;0.0;0.0;0.0;0.0;4.668977352746633;0.38208960331321806
1;2019-02-14 17:01:37.884;828;210;194;192;182;38;205;26;56;35;636;619;55;87;254;262;264;212;209;207;204;27;570;357;368;134;362;267;570;261.0;113.0;565.0;114.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30010.966796875;11255.7001953125;0.0;1209.13525390625;435.0;87154;;;Calculated values ==>;1550160097.884;355.96000000000004;294.16;292.56;292.36;291.36;276.96000000000004;274.0616903277293;293.66;275.76000000000005;278.76000000000005;276.66;336.76000000000005;335.06;278.66;281.86;298.56;299.36;299.56;294.36;293.86;293.56;;316.66;275.86;241.2770596917726;263.43189868330234;274.0616903277293;294.06;5700000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2670000.0;5700000.0;0.0435;0.01883333333333333;0.09416666666666668;0.019;0.021666666666666667;0.06516666666666666;;11255.7001953125;0.0;1209.13525390625;30010.966796875;516153.6014342466;413319.79636540654;253587.5818169393;252780.39870376242;248927.68156218325;430346.717906069;459025.7599915035;455859.0675481126;472981.82504853373;519674.9237228913;517919.15699123335;455734.45731961867;459673.32793837955;466481.5206930663;468221.32719875296;429446.0194637084;414060.1800916437;459301.0106943719;458887.9186232276;;182724.36793118677;472202.2088784924;202139.93372713184;219245.28986952303;274.02491038161975;475.5341905980274;179.0865684770522;18.616447120991054;0.0;0;0;0;0;0;0;0;0;0;0;209870399.89471433;76420199.96166229;148277999.9256134;23891.88510147569;5131.18322787585;289.7666415072182;15616.711307116417;552.8166116192905;102.560534491555;3.9017675567060466;158.69450563878755;3.6045037626863494;0.19575162178510333
2;2019-02-14 17:02:37.855;822;207;194;193;181;37;205;25;58;35;645;622;59;94;254;262;264;207;209;207;203;27;571;356;368;134;361;272;571;152.0;81.0;517.0;156.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30014.865234375;11217.921875;0.0;1228.73278808594;441.0;87155;;;Calculated values ==>;1550160157.855;355.36;293.86;292.56;292.46000000000004;291.26000000000005;276.86;273.955091788801;293.66;275.66;278.96000000000004;276.66;337.66;335.36;279.06;282.56;298.56;299.36;299.56;293.86;293.86;293.46000000000004;;317.26000000000005;275.86;241.2770596917726;264.08650396036035;273.955091788801;294.06;5710000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2720000.0;5710000.0;0.025333333333333333;0.013500000000000002;0.08616666666666667;0.026000000000000002;0.021666666666666667;0.047;;11217.921875;0.0;1228.73278808594;30014.865234375;515334.22983199096;411747.87782547576;253530.27943955857;253126.09222421964;248511.7181970623;430412.23801567365;459025.7599915035;455277.79300776747;472981.82504853373;520191.7800467738;517809.4938451939;455403.63984674186;459743.9444041836;466624.4334453391;468361.03954115114;429183.2799552038;411747.87782547576;459301.0106943719;458749.9321009194;;185231.60634950487;472202.2088784924;201824.8404816382;225660.68113599866;273.8976577830187;975.5076864470301;366.2762335038321;38.92219493201422;0.0;0;0;0;0;0;0;0;0;0;0;430563679.7332763;156781339.9028778;309899844.8073864;21839.19607600147;7029.81157831821;235.3779287513288;10955.194795351275;933.7247598537772;203.85317601777348;8.275857140030734;380.0200305978718;3.218501795284017;0.2158461519147995
3;2019-02-14 17:03:37.855;811;206;195;194;182;37;205;25;58;35;655;628;59;87;254;262;264;207;209;207;203;26;590;358;368;133;363;252;585;198.0;85.0;737.0;226.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38553.75390625;20192.91796875;0.0;1133.75671386719;442.0;87156;;;Calculated values ==>;1550160217.855;354.26;293.76000000000005;292.66;292.56;291.36;276.86;274.1680685717883;293.66;275.66;278.96000000000004;276.66;338.66;335.96000000000004;279.06;281.86;298.56;299.36;299.56;293.86;293.86;293.46000000000004;;317.36;275.76000000000005;241.05796691057077;261.41265627149306;274.1680685717883;294.06;5900000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2520000.0;5850000.0;0.033;0.014166666666666666;0.12283333333333334;0.03766666666666666;0.021666666666666667;0.05466666666666667;;20192.91796875;0.0;1133.75671386719;38553.75390625;512371.02949943725;257704.8814368421;253154.84274108894;252762.0113875427;248257.6924915049;430280.9020939914;459025.7599915035;458537.2466056057;473112.1826642056;522850.4183262373;520093.58368634526;458657.2398049888;461984.45382803027;466338.3406344101;468081.364597962;423886.57401538035;258142.91397377153;459301.0106943719;458749.9321009194;;185649.48583044452;472236.3865531139;202325.94062934697;222471.54207607397;274.1018244772657;1546.9128459522385;628.0332322017488;58.609607448290305;0.0;0;1;0;0;0;0;0;0;0;0;651363679.7332762;236881339.9028778;467099844.8073864;31471.28875075045;10166.626796461886;2348.0351839227915;12916.551988024885;1377.9788000767098;347.15682914094094;29.804299745648404;578.9512537926732;2.668137605415801;0.1841414111459471
4;2019-02-14 17:04:37.876;808;212;197;196;183;38;205;26;55;35;640;613;53;85;255;262;264;214;209;207;204;25;589;360;368;151;365;235;585;-1.0;111.0;637.0;490.0;130.0;0;36;0;1;1;0;0;0;0;0;1;0;1;0;0;39224.64453125;20216.462890625;0.0;1803.3342285156198;430.0;87157;;;Calculated values ==>;1550160277.876;353.96000000000004;294.36;292.86;292.76000000000005;291.46000000000004;276.96000000000004;274.38016830617;293.66;275.76000000000005;278.66;276.66;337.16;334.46000000000004;278.46000000000004;281.66;298.66;299.36;299.56;294.56;293.86;293.56;;316.16;275.66;244.82967444194236;259.0149159925826;274.38016830617;294.06;5890000.0;3600000.0;3679999.9999999995;1510000.0;3650000.0;2350000.0;5850000.0;0.0;0.018500000000000003;0.10616666666666667;0.08166666666666668;0.021666666666666667;0.021666666666666667;;20216.462890625;0.0;1803.3342285156198;39224.64453125;512080.80225095904;407434.2508989722;253949.84950427813;253550.75500905965;248619.85356169983;430148.3826014536;459025.7599915035;460841.12908554147;470732.534321555;522701.8030201447;519973.12482179765;460609.2615667196;464287.50511652284;466181.95831478277;467800.68358461093;424181.38285480556;408346.2808160662;459301.0106943719;458887.9186232276;;180635.0508419939;469731.23018818995;202584.11045471224;253949.84950427813;274.2113215480692;2195.2930189378444;964.8959328768817;83.09393177938196;0.0;0;1;0;0;0;0;0;0;0;1;872240959.3963622;322111159.7728729;613250979.5844555;27418.28681130637;21817.014778234017;292.9493877166783;4440.324830910573;1868.8970236070863;613.7804608113066;51.82020734739608;723.6425179538198;2.4509115827073473;0.26117273332177937
5;2019-02-14 17:05:37.866;822;210;196;194;183;38;205;25;57;34;578;559;53;137;255;262;264;212;209;207;204;24;569;357;368;154;362;259;569;221.0;80.0;682.0;423.0;130.0;0;99;99;1;0;0;0;0;0;0;1;0;1;0;0;31024.490234375;11180.9404296875;0.0;2335.37036132812;431.0;87158;;;Calculated values ==>;1550160337.866;355.36;294.16;292.76000000000005;292.56;291.46000000000004;276.96000000000004;274.0616903277293;293.66;275.66;278.86;276.56;330.96000000000004;329.06;278.46000000000004;286.86;298.66;299.36;299.56;294.36;293.86;293.56;;316.26000000000005;275.56;245.4256646245625;262.3656120759269;274.0616903277293;294.06;5690000.0;3570000.0000000005;3679999.9999999995;1540000.0;3620000.0000000005;2590000.0;5690000.0;0.036833333333333336;0.013333333333333334;0.11366666666666667;0.07050000000000001;0.021666666666666667;0.0585;;11180.9404296875;0.0;2335.37036132812;31024.490234375;515500.59750826267;413724.8881689366;254469.04542941754;253645.2309869933;249347.83792662944;430346.717906069;459025.7599915035;457292.63687564747;470228.34501424344;514366.689912601;512403.52711169864;456803.55129881384;466799.09227653267;466611.5614006405;468221.32719875296;429707.3278486981;414455.5629231307;459301.0106943719;458887.9186232276;;181052.91087944093;469221.8635155692;201913.41076992993;221378.46064381424;273.93670076454094;2780.604907168371;1226.4973530831285;117.57738849940915;0.0;0;1;0;0;0;0;0;0;0;1;1093004159.4314573;413595909.78741646;761426279.6080112;29028.105367349894;18845.24591856757;203.35686567423247;13894.303291795684;2339.2052274037396;952.5761579764335;55.9554034787369;876.4056209060423;4.5849057780307865;0.3851331898522167
6;2019-02-14 17:06:37.876;832;207;194;193;181;37;205;22;59;32;557;547;59;178;254;262;264;208;209;207;203;22;572;355;368;146;360;273;571;83.0;83.0;544.0;429.0;130.0;0;3;99;1;0;0;0;0;0;0;1;1;1;0;0;31880.318359375;11119.5517578125;0.0;3422.02465820312;439.0;87159;;;Calculated values ==>;1550160397.876;356.36;293.86;292.56;292.46000000000004;291.26000000000005;276.86;273.8482719121499;293.66;275.36;279.06;276.36;328.86;327.86;279.06;290.96000000000004;298.56;299.36;299.56;293.96000000000004;293.86;293.46000000000004;;317.06;275.36;243.81672145450628;264.2163659402789;273.8482719121499;294.06;5720000.0;3550000.0;3679999.9999999995;1460000.0;3600000.0;2730000.0;5710000.0;0.013833333333333333;0.013833333333333333;0.09066666666666667;0.0715;0.021666666666666667;0.035500000000000004;;11119.5517578125;0.0;3422.02465820312;31880.318359375;516478.83794906235;411747.87782547576;253530.27943955857;253126.09222421964;248511.7181970623;430477.46260093397;459025.7599915035;455236.62953312014;471102.9871208479;510954.60481875046;509907.9851888508;455236.62953312014;469605.905541394;466767.0802831461;468500.50287146907;428919.0864168733;412140.1516344429;459301.0106943719;458749.9321009194;;184395.8529593127;470109.113730285;201305.9870951925;233179.96833823278;273.6906249337613;3304.899013156014;1412.3657608552398;165.56367670318178;0.0;0;1;0;0;0;0;0;0;1;1;1313840959.396362;503610909.77311134;921052879.5826435;23023.044914372105;19219.423554409117;232.1085978236207;8007.733713575377;2773.0371062800923;1269.8346044639777;59.58488715378596;1058.9530154176316;3.4715844648438976;0.33765130481344147
7;2019-02-14 17:07:37.847;832;207;194;194;182;36;205;10;58;29;567;567;59;189;253;262;264;208;209;207;204;11;594;356;368;142;362;258;588;136.0;109.0;877.0;500.0;130.0;0;27;1;1;1;0;0;0;0;0;1;1;1;0;0;40827.69140625;20300.1015625;0.0;3356.61108398438;440.0;87160;;;Calculated values ==>;1550160457.847;356.36;293.86;292.56;292.56;291.36;276.76000000000005;273.955091788801;293.66;274.16;278.96000000000004;276.06;329.86;329.86;279.06;292.06;298.46000000000004;299.36;299.56;293.96000000000004;293.86;293.56;;317.16;274.26000000000005;242.98782864720522;262.23063862743834;273.955091788801;294.06;5940000.0;3560000.0;3679999.9999999995;1420000.0;3620000.0000000005;2580000.0;5880000.0;0.02266666666666667;0.018166666666666668;0.14616666666666667;0.08333333333333333;0.021666666666666667;0.044333333333333336;;20300.1015625;0.0;3356.61108398438;40827.69140625;514655.2826096267;257938.60141442934;252605.02693253593;252605.02693253593;248129.04362512194;430412.23801567365;459025.7599915035;457576.2050488785;471339.3356437985;513318.0729216746;513318.0729216746;457697.8658057291;472883.7245169207;466351.3762726499;468361.03954115114;422686.9724502362;258376.6300897483;459301.0106943719;458887.9186232276;;184813.72873217988;469559.26427123055;201383.99993141548;226416.83267632395;273.7255826897859;3910.5062423872178;1674.069653618311;222.0250050083699;0.0;0;2;0;0;0;0;0;0;1;1;1534534239.234924;589969149.70994;1080275884.4661713;37446.76064800251;22347.938694984587;2984.9712195488637;10306.218143646063;3276.708593325706;1616.0618655243763;86.38092792969084;1211.4955162545778;3.089435535627699;0.2752026707696503
8;2019-02-14 17:08:37.857;834;214;197;196;184;38;205;-15;52;28;584;582;52;161;255;262;264;216;209;207;204;-10;591;361;368;142;366;246;586;-2.0;86.0;479.0;501.0;130.0;0;47;1;1;1;0;0;0;0;0;1;1;1;0;0;40675.453125;20317.505859375;0.0;3262.24609375;430.0;87161;;;Calculated values ==>;1550160517.857;356.56000000000006;294.56;292.86;292.76000000000005;291.56;276.96000000000004;274.4858918419099;293.66;271.66;278.36;275.96000000000004;331.56;331.36;278.36;289.26000000000005;298.66;299.36;299.56;294.76000000000005;293.86;293.56;;316.16;272.16;242.98782864720522;260.58029834229245;274.4858918419099;294.06;5910000.0;3610000.0;3679999.9999999995;1420000.0;3660000.0;2460000.0;5860000.0;0.0;0.014333333333333333;0.07983333333333334;0.08349999999999999;0.021666666666666667;0.021666666666666667;;20317.505859375;0.0;3262.24609375;40675.453125;515153.6292242103;407863.55591708503;253894.22311854747;253496.1695795581;248939.76829345437;430081.6785162784;459025.7599915035;458772.7244909774;471240.6132432691;516100.8267358934;515896.4561805548;458772.7244909774;471329.8701811272;466038.2188692544;467659.9626277319;423589.76681824116;408761.0257102114;459301.0106943719;458887.9186232276;;180635.0508419939;467473.8173582061;201354.88373360346;253894.22311854747;273.73644002323465;4589.812314883732;2012.6061301021095;277.1913412237555;0.0;0;2;0;0;0;0;0;0;1;1;1755371040.0772092;675183350.0349522;1231501085.0429535;20550.524287130356;22220.930957654316;212.54528921509282;4441.53006926807;3760.0998547467957;1987.5310152543577;113.03133993285452;1334.4139014813095;2.011281997263868;0.2245231317906084
9;2019-02-14 17:09:37.888;848;213;195;194;183;40;205;-55;40;25;586;581;43;159;257;261;264;215;209;207;203;-43;586;361;368;142;366;243;582;-1.0;83.0;509.0;512.0;130.0;0;81;1;1;1;0;0;0;0;0;1;1;1;0;0;40660.30859375;20138.779296875;0.0;3387.3388671875;422.0;87162;;;Calculated values ==>;1550160577.888;357.96000000000004;294.46000000000004;292.66;292.56;291.46000000000004;277.16;274.4858918419099;293.66;267.66;277.16;275.66;331.76000000000005;331.26000000000005;277.46000000000004;289.06;298.86;299.26000000000005;299.56;294.66;293.86;293.46000000000004;;315.36;268.86;242.98782864720522;260.1585393101385;274.4858918419099;294.06;5860000.0;3610000.0;3679999.9999999995;1420000.0;3660000.0;2430000.0;5820000.0;0.0;0.013833333333333333;0.08483333333333333;0.08533333333333333;0.021666666666666667;0.021666666666666667;;20138.779296875;0.0;3387.3388671875;40660.30859375;517296.23002988595;409318.78771956236;253317.38281904632;252921.57164570826;248752.27076607425;430081.6785162784;459025.7599915035;457823.20386865665;470944.3282388252;516560.61537295964;516050.81676758185;458180.057644424;471508.38041995896;466299.9704243525;467530.87201683124;425054.1794201531;410169.27401590144;459301.0106943719;458749.9321009194;;177292.22831007556;464175.5928082555;199886.25004942095;253317.38281904632;273.1586981601247;5267.960523705411;2349.9160259528235;332.63317929567717;0.0;0;2;0;0;0;0;0;0;1;1;1976285119.7052;760427369.8914051;1378276879.7957897;21881.651582331826;22552.69058208722;205.90785809214782;4451.038567773918;4113.88401382044;2360.837302771869;116.52025116114615;1408.556927446771;2.0866718532968553;0.23176870780262307
10;2019-02-14 17:10:37.898;865;211;196;195;181;39;205;-90;30;23;583;576;34;159;257;261;264;213;209;207;204;-78;571;360;368;140;365;247;573;0.0;109.0;660.0;474.0;130.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;29665.244140625;8809.986328125;0.0;3577.94360351562;422.0;87163;;;Calculated values ==>;1550160637.898;359.66;294.26000000000005;292.76000000000005;292.66;291.26000000000005;277.06;274.38016830617;293.66;264.16;276.16;275.46000000000004;331.46000000000004;330.76000000000005;276.56;289.06;298.86;299.26000000000005;299.56;294.46000000000004;293.86;293.56;;315.36;265.36;242.56692532238324;260.72004837742526;274.38016830617;294.06;5710000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2470000.0;5730000.0;0.0;0.018166666666666668;0.11;0.079;0.021666666666666667;0.021666666666666667;;8809.986328125;0.0;3577.94360351562;29665.244140625;520581.9217578398;412461.07453998976;254231.0744007439;253822.11113379887;248421.58722096225;430148.3826014536;459025.7599915035;455971.6787098664;471014.3812069224;515913.15581241425;515197.10598899587;456455.2765819175;470970.9061275721;466443.21093673893;467671.8303827659;429183.2799552038;413223.11698683957;459301.0106943719;458887.9186232276;;177292.22831007556;460949.22368635854;198812.33074392212;254231.0744007439;272.7288251883285;5854.104470777517;2591.1959460750695;390.6868738790755;0.0;0;2;0;0;0;0;0;0;1;1;2197121919.6701045;845041469.8779583;1525301379.7724247;28287.528276253874;20708.814542452477;289.9429605919506;4434.231624820481;4532.030191992006;2721.4099308428486;120.65302999788281;1482.6131863596672;4.3365209280776265;0.4543353464780905
11;2019-02-14 17:11:37.858;876;208;194;192;180;37;205;-75;36;22;587;585;43;206;255;261;264;210;209;207;203;-75;567;354;368;141;359;277;566;135.0;85.0;904.0;556.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32532.84765625;11061.8076171875;0.0;4064.62084960938;430.0;87164;;;Calculated values ==>;1550160697.858;360.76;293.96000000000004;292.56;292.36;291.16;276.86;273.7412296467126;293.66;265.66;276.76000000000005;275.36;331.86;331.66;277.46000000000004;293.76000000000005;298.66;299.26000000000005;299.56;294.16;293.86;293.46000000000004;;316.16;265.66;242.77792619122317;264.73235714968143;273.7412296467126;294.06;5670000.0;3540000.0;3679999.9999999995;1410000.0;3590000.0;2770000.0;5660000.0;0.022500000000000003;0.014166666666666666;0.15066666666666664;0.09266666666666666;0.021666666666666667;0.044166666666666674;;11061.8076171875;0.0;4064.62084960938;32532.84765625;522227.64821752;414191.8510684593;253820.30783839847;253004.0464480174;248369.59637365956;430542.39183029096;459025.7599915035;451602.07058080134;470781.97481897497;513738.5700114268;513529.54002832377;452510.59276023495;472311.7959498717;467038.77096222027;468512.2632538827;430225.7359148561;414910.8969831794;459301.0106943719;458749.9321009194;;180635.0508419939;461100.81699958944;198072.20011019742;225420.32842969225;272.40960135149516;6372.076357793252;2756.6838302027063;454.33245233753604;0.0;0;2;0;0;0;0;0;0;1;1;2417774719.8104854;929285269.9315548;1682396579.8723698;38198.50048423765;24373.98516508366;216.9602181987532;10305.390828812535;5085.711065188577;3096.8494686461318;124.87440702838661;1605.36148675996;4.832260097403608;0.4570320521754072
12;2019-02-14 17:12:37.889;869;208;193;193;181;35;205;-67;42;21;607;605;46;197;253;261;264;209;209;207;204;-68;587;354;368;146;360;264;581;244.0;85.0;1270.0;540.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40927.2421875;20026.59375;0.0;3772.9345703125;433.0;87165;;;Calculated values ==>;1550160757.889;360.06000000000006;293.96000000000004;292.46000000000004;292.46000000000004;291.26000000000005;276.66;273.7412296467126;293.66;266.46000000000004;277.36;275.26000000000005;333.86;333.66;277.76000000000005;292.86;298.46000000000004;299.26000000000005;299.56;294.06;293.86;293.56;;316.46000000000004;266.36;243.81672145450628;263.0348170998261;273.7412296467126;294.06;5870000.0;3540000.0;3679999.9999999995;1460000.0;3600000.0;2640000.0;5810000.0;0.04066666666666666;0.014166666666666666;0.21166666666666664;0.09000000000000001;0.021666666666666667;0.06233333333333333;;20026.59375;0.0;3772.9345703125;40927.2421875;519792.86645662267;407566.4868175775;252581.63990204173;252581.63990204173;248069.19658235734;430542.39183029096;459025.7599915035;454612.8488999558;470009.608838954;516932.4336832987;516725.86279206985;455112.38588102453;472999.4983441663;466637.4274074692;468512.2632538827;424765.1505957028;408024.0591874085;459301.0106943719;458887.9186232276;;181888.63598580268;461053.8628487519;199092.46809595037;217684.96096972545;272.8150708792343;6984.560058624379;3015.8876939986676;519.6791590904577;0.0;0;2;1;0;0;0;0;0;1;1;2638688799.438476;1015429754.7864914;1844780434.5989227;54085.14727018114;23576.52552775214;237.16546161750307;15034.984360401635;5855.138794218661;3496.643510667567;128.66074295048972;1816.640384040803;3.904859851387683;0.33247256982398277
13;2019-02-14 17:13:37.859;852;210;196;195;184;36;205;-66;50;22;608;601;50;172;254;261;265;212;209;207;204;-66;586;357;368;151;363;260;580;-2.0;91.0;1306.0;520.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40809.39453125;20092.494140625;0.0;3646.2880859375;420.0;87166;;;Calculated values ==>;1550160817.859;358.36;294.16;292.76000000000005;292.66;291.56;276.76000000000005;274.0616903277293;293.66;266.56;278.16;275.36;333.96000000000004;333.26000000000005;278.16;290.36;298.56;299.26000000000005;299.66;294.36;293.86;293.56;;315.16;266.56;244.82967444194236;262.5002047102346;274.0616903277293;294.06;5860000.0;3570000.0000000005;3679999.9999999995;1510000.0;3629999.9999999995;2600000.0;5800000.0;0.0;0.015166666666666667;0.21766666666666667;0.08666666666666667;0.021666666666666667;0.021666666666666667;;20092.494140625;0.0;3646.2880859375;40809.39453125;517788.3772433379;408948.50999021984;253828.39767979394;253427.27949899028;249209.46030030499;430346.717906069;459025.7599915035;456271.4783607459;469430.3878270191;517373.88855160965;516652.8438246443;456271.4783607459;470686.7978072928;466338.3406344101;468093.1786096384;425330.1521714093;409810.0318441408;459301.0106943719;458887.9186232276;;176456.53798984195;460497.59883298556;199690.64377824744;253828.39767979394;273.0644057151812;7665.358128952426;3350.0462637137507;581.4751011609546;0.0;0;2;1;0;0;0;0;0;1;1;2859378399.5437617;1104485204.8289776;2001901834.6738815;55849.09499412383;22603.269438077306;235.38849163023883;4442.95628710773;6770.799420848607;3881.282719753957;132.59672358796013;1978.875398094748;3.5018944281783773;0.3395987024764141
14;2019-02-14 17:14:37.859;847;212;196;195;185;37;205;-72;53;21;596;587;53;169;255;261;265;214;209;207;204;-72;586;358;368;152;363;261;580;240.0;82.0;1042.0;539.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40778.93359375;20016.71484375;0.0;3651.65454101562;411.0;87167;;;Calculated values ==>;1550160877.859;357.86;294.36;292.76000000000005;292.66;291.66;276.86;274.1680685717883;293.66;265.96000000000004;278.46000000000004;275.26000000000005;332.76000000000005;331.86;278.46000000000004;290.06;298.66;299.26000000000005;299.66;294.56;293.86;293.56;;314.26000000000005;265.96000000000004;245.02929689885198;262.63441904999945;274.1680685717883;294.06;5860000.0;3579999.9999999995;3679999.9999999995;1520000.0;3629999.9999999995;2610000.0;5800000.0;0.04;0.013666666666666666;0.17366666666666666;0.08983333333333333;0.021666666666666667;0.06166666666666667;;20016.71484375;0.0;3651.65454101562;40778.93359375;517173.08942300867;409810.0318441408;253828.39767979394;253427.27949899028;249579.71312995945;430280.9020939914;459025.7599915035;456476.3869257851;469193.43033950194;516052.15357744094;515123.1901706603;456476.3869257851;470208.0246578884;466468.62817080156;467952.98239612073;425330.1521714093;410645.44259121857;459301.0106943719;458887.9186232276;;172696.00095264515;459725.4630988861;199693.98779014827;218714.18585948326;273.0699718944421;8345.260863327427;3684.2896719168757;642.2912897188972;0.0;0;2;1;0;0;0;0;0;1;1;3080178399.5437617;1195385204.8289776;2158201834.6738815;44594.543316555595;23359.494198568278;200.69103092927307;14810.713520430903;7607.829740104269;4264.305750059337;136.2307196092894;2139.3226464909035;3.5053298652625204;0.3022132964805301
15;2019-02-14 17:15:37.840;849;213;197;196;183;38;206;-92;35;18;584;575;44;167;256;261;265;214;210;207;204;-93;584;361;368;154;366;266;578;-2.0;85.0;841.0;521.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40850.20703125;19925.9765625;0.0;3719.52563476562;402.0;87168;;;Calculated values ==>;1550160937.84;358.06000000000006;294.46000000000004;292.86;292.76000000000005;291.46000000000004;276.96000000000004;274.4858918419099;293.76000000000005;263.96000000000004;276.66;274.96000000000004;331.56;330.66;277.56;289.86;298.76000000000005;299.26000000000005;299.66;294.56;293.86;293.56;;313.36;263.86;245.4256646245625;263.299902668528;274.4858918419099;294.16;5840000.0;3610000.0;3679999.9999999995;1540000.0;3660000.0;2660000.0;5780000.0;0.0;0.014166666666666666;0.14016666666666666;0.08683333333333333;0.021666666666666667;0.021666666666666667;;19925.9765625;0.0;3719.52563476562;40850.20703125;517582.3328563344;411115.8014440576;254348.47887533004;253941.7324591653;248931.66804924145;430081.6785162784;459163.4570647147;453391.7038751564;468616.7943683358;514381.1681872433;513447.52650797315;454525.8889938194;469292.9348722499;466169.14798624744;467530.87201683124;425898.85878767906;411517.6292186897;459301.0106943719;458887.9186232276;;168935.5661677829;457228.7639882176;198924.34777376245;254348.47887533004;272.7774854471466;9025.288291031407;4017.0400290148077;703.6983394036016;0.0;0;2;1;0;0;0;0;0;1;1;3300908479.3472285;1287156134.7472668;2316251769.5331573;35667.84108021205;22429.433474621852;203.73408556068267;4431.6878612044475;8276.471139300942;4645.759315103813;139.59986167742625;2299.625212635933;2.653049868776036;0.2753436885359807
16;2019-02-14 17:16:37.860;850;213;197;196;184;39;206;-101;-45;15;576;569;-47;150;256;261;265;214;210;207;204;-101;587;360;368;155;365;267;580;-1.0;83.0;679.0;532.0;130.0;0;100;21;1;0;1;0;0;0;0;1;1;1;0;0;41887.72265625;21119.021484375;0.0;3709.01245117188;396.0;87169;;;Calculated values ==>;1550160997.86;358.16;294.46000000000004;292.86;292.76000000000005;291.56;277.06;274.38016830617;293.76000000000005;263.06;268.66;274.66;330.76000000000005;330.06;268.46000000000004;288.16;298.76000000000005;299.26000000000005;299.66;294.56;293.86;293.56;;312.76000000000005;263.06;245.62243170879464;263.43189868330234;274.38016830617;294.16;5870000.0;3600000.0;3679999.9999999995;1550000.0;3650000.0;2670000.0;5800000.0;0.0;0.013833333333333333;0.11316666666666667;0.08866666666666667;0.021666666666666667;0.021666666666666667;;21119.021484375;0.0;3709.01245117188;41887.72265625;517460.90656316606;410230.8499467507;254232.88981556942;253828.39767979394;249209.46030030499;430148.3826014536;459163.4570647147;442628.04022893263;468175.5287335143;513464.0751764033;512736.7604389716;442349.70125665126;467177.40035719826;466312.6374550324;467671.8303827659;425043.0809274109;410645.44259121857;459301.0106943719;458887.9186232276;;166428.6587063909;456228.8152822858;197771.1928970279;254232.88981556942;272.3136076957007;9715.000865790525;4359.195693180164;765.6234582614184;0.0;0;2;1;0;0;0;0;0;1;1;3521782079.277038;1379887034.7177982;2476205069.4823265;27709.63322306055;22916.575851492868;199.16733031732753;4434.192290832595;8804.792806866719;5023.76868717166;142.95849264594202;2373.532174657622;2.2256924909622797;0.24093318861211482
17;2019-02-14 17:17:37.871;848;214;198;197;184;38;206;-101;-55;14;569;562;-45;116;257;261;265;216;210;207;204;-103;590;359;369;156;364;265;581;-2.0;84.0;890.0;517.0;130.0;0;100;34;1;0;1;0;0;0;0;1;1;1;0;0;42793.58984375;22086.07421875;0.0;3677.69848632812;389.0;87170;;;Calculated values ==>;1550161057.871;357.96000000000004;294.56;292.96000000000004;292.86;291.56;276.96000000000004;274.27422755570615;293.76000000000005;263.06;267.66;274.56;330.06;329.36;268.66;284.76000000000005;298.86;299.26000000000005;299.66;294.76000000000005;293.86;293.56;;312.06;262.86;245.81826849250206;263.1675429290057;274.27422755570615;294.16;5900000.0;3590000.0;3690000.0;1560000.0;3640000.0;2650000.0;5810000.0;0.0;0.014;0.14833333333333334;0.08616666666666667;0.021666666666666667;0.021666666666666667;;22086.07421875;0.0;3677.69848632812;42793.58984375;516969.373545651;410199.75446230825;254582.44906341098;254175.61284139525;249163.99128532832;430214.79039162316;459004.97428962355;441648.72074125253;467935.53026732226;512912.27356775623;512185.45089806017;443037.887240462;463462.7042866089;466586.1840761427;467812.53341307805;424170.6040131588;411024.1135744509;459142.8446520546;458728.7977386057;;163503.975529645;455855.5315941749;198319.30410613742;254582.44906341098;272.5284455088188;10420.80784602412;4719.304166096501;827.1906681538646;0.0;0;2;1;0;0;0;0;0;1;1;3742922614.8533816;1473204139.9610043;2635834329.8983574;36093.863467542076;22191.038268552566;184.05086614191103;4423.170887962552;9336.586091572106;5399.734386895687;146.15256309700476;2447.357066755954;2.4411069065906976;0.2523980258819539
18;2019-02-14 17:18:37.861;843;216;198;197;184;37;206;-106;-37;11;561;554;-20;106;257;262;265;217;210;207;204;-106;588;359;368;156;364;261;579;-1.0;84.0;885.0;510.0;130.0;0;100;36;1;0;1;0;0;0;0;1;1;1;0;0;42966.6953125;22155.353515625;0.0;3596.77905273438;384.0;87171;;;Calculated values ==>;1550161117.861;357.46000000000004;294.76000000000005;292.96000000000004;292.86;291.56;276.86;274.27422755570615;293.76000000000005;262.56;269.46000000000004;274.26000000000005;329.26000000000005;328.56;271.16;283.76000000000005;298.86;299.36;299.66;294.86;293.86;293.56;;311.56;262.56;245.81826849250206;262.63441904999945;274.27422755570615;294.16;5880000.0;3590000.0;3679999.9999999995;1560000.0;3640000.0;2610000.0;5790000.0;0.0;0.014;0.1475;0.08499999999999999;0.021666666666666667;0.021666666666666667;;22155.353515625;0.0;3596.77905273438;42966.6953125;516515.90319562866;411883.98442384374;254699.6584104359;254290.5102639252;249255.1423540352;430214.79039162316;459163.4570647147;444930.2911937342;467631.29944169405;512434.3643015307;511709.070170472;447194.7091084911;462873.1782677062;466586.1840761427;467941.15048222104;424754.1548636737;412275.704006964;459301.0106943719;458887.9186232276;;161414.93982334915;455538.85625851655;198337.18795270147;254699.6584104359;272.535574182402;11135.357777599302;5087.921284180817;887.8012108813277;0.0;0;2;1;0;0;0;0;0;1;1;3963985764.8885245;1566788539.9758816;2793608029.923439;36372.48272805233;21862.14180599428;174.6983119939363;4424.078971277155;9940.371662261661;5766.783035936269;149.14164131919793;2521.0718610809768;2.4399300388239924;0.2511565575839914
19;2019-02-14 17:19:37.861;839;216;198;197;183;36;206;-105;-14;8;550;542;-2;111;256;262;265;218;210;207;204;-105;587;358;368;157;363;259;579;93.0;83.0;960.0;506.0;130.0;0;100;34;1;0;1;0;0;0;0;1;1;1;0;0;42660.25;22000.865234375;0.0;3569.62939453125;380.0;87172;;;Calculated values ==>;1550161177.861;357.06000000000006;294.76000000000005;292.96000000000004;292.86;291.46000000000004;276.76000000000005;274.1680685717883;293.76000000000005;262.66;271.76000000000005;273.96000000000004;328.16;327.36;272.96000000000004;284.26000000000005;298.76000000000005;299.36;299.66;294.96000000000004;293.86;293.56;;311.16;262.66;246.01318540288656;262.3656120759269;274.1680685717883;294.16;5870000.0;3579999.9999999995;3679999.9999999995;1570000.0;3629999.9999999995;2590000.0;5790000.0;0.015500000000000002;0.013833333333333333;0.16;0.08433333333333333;0.021666666666666667;0.03716666666666667;;22000.865234375;0.0;3569.62939453125;42660.25;516104.0206211648;411883.98442384374;254699.6584104359;254290.5102639252;248886.50829921596;430280.9020939914;459163.4570647147;448356.6306658795;467186.69665657525;511472.108826347;510643.3350145197;449909.0507717567;463761.62915423064;466598.81152663083;468081.364597962;425043.0809274109;412662.404647252;459301.0106943719;458887.9186232276;;159743.72323357346;455480.68023710157;198697.03592007526;231344.304636429;272.6747346329616;11848.91565520347;5455.88977376415;947.521281275208;0.0;0;2;1;0;0;0;0;0;1;1;4184785764.8885245;1660688539.9758816;2949608029.923439;39945.53515932868;21655.420670735883;171.26602187553175;8457.037653176016;10576.355144656503;6129.42938990902;152.02467743477683;2628.4144996180867;2.7464959330792618;0.2596732536460448
20;2019-02-14 17:20:37.862;837;216;198;197;183;35;206;-115;-22;0;539;531;-3;115;256;262;265;217;210;207;204;-114;585;358;368;156;363;259;577;134.0;85.0;706.0;513.0;130.0;0;100;35;1;0;1;0;0;0;0;1;1;1;0;0;42689.37109375;22011.8984375;0.0;3558.24194335938;377.0;87173;;;Calculated values ==>;1550161237.862;356.86;294.76000000000005;292.96000000000004;292.86;291.46000000000004;276.66;274.1680685717883;293.76000000000005;261.66;270.96000000000004;273.16;327.06;326.26000000000005;272.86;284.66;298.76000000000005;299.36;299.66;294.86;293.86;293.56;;310.86;261.76000000000005;245.81826849250206;262.3656120759269;274.1680685717883;294.16;5850000.0;3579999.9999999995;3679999.9999999995;1560000.0;3629999.9999999995;2590000.0;5770000.0;0.022333333333333334;0.014166666666666666;0.11766666666666666;0.08549999999999999;0.021666666666666667;0.044;;22011.8984375;0.0;3558.24194335938;42689.37109375;516021.922337368;412720.89499454305;254818.3210958024;254406.80044678904;248977.03821585295;430280.9020939914;459163.4570647147;447310.57410540443;466513.6747368377;510332.33423343074;509502.4236866628;449780.41640470887;464231.8958825162;466598.81152663083;468081.364597962;425615.4009697829;413101.72544488916;459301.0106943719;458887.9186232276;;158490.31677215957;454692.34005071793;198014.2760498196;225985.96489822026;272.40270534423246;12560.174350906249;5822.668916803895;1006.9211990013404;0.0;0;2;1;0;0;0;0;0;1;1;4405589444.6218;1754590104.8624516;3105010619.735718;29333.86440454048;21945.974472076807;177.27706993599466;10247.685963900323;11153.693095796836;6492.780404742868;154.929251605127;2784.289794117044;2.4131585118962806;0.2285337334284047
21;2019-02-14 17:21:37.852;837;215;197;196;183;34;206;-121;-27;-8;530;522;-9;111;256;262;265;217;210;207;204;-120;584;356;368;155;361;254;577;-1.0;86.0;577.0;479.0;130.0;0;100;27;1;0;1;0;0;0;0;1;1;1;0;0;42090.05859375;21566.09375;0.0;3505.29565429688;376.0;87174;;;Calculated values ==>;1550161297.852;356.86;294.66;292.86;292.76000000000005;291.46000000000004;276.56;273.955091788801;293.76000000000005;261.06;270.46000000000004;272.36;326.16;325.36;272.26000000000005;284.26000000000005;298.76000000000005;299.36;299.66;294.86;293.86;293.56;;310.76000000000005;261.16;245.62243170879464;261.6868853414304;273.955091788801;294.16;5840000.0;3560000.0;3679999.9999999995;1550000.0;3610000.0;2540000.0;5770000.0;0.0;0.014333333333333333;0.09616666666666666;0.07983333333333334;0.021666666666666667;0.021666666666666667;;21566.09375;0.0;3505.29565429688;42090.05859375;516104.4378942614;412335.26090508327;254406.80044678904;253998.90528574798;248977.03821585295;430412.23801567365;459163.4570647147;447601.23984485475;465841.4601090543;509850.02825056476;509022.4891847295;449919.1231708138;464497.9743671961;466883.92173941486;468361.03954115114;425898.85878767906;413101.72544488916;459301.0106943719;458887.9186232276;;158072.51562822933;454222.5866400219;196701.95541077392;254406.80044678904;271.86902859482035;13266.551849206477;6185.7583267683;1065.774201855613;0.0;0;2;1;0;0;0;0;0;1;1;4626352644.656896;1847874554.8772812;3258884969.7601795;24128.14785307744;20558.730393134963;183.4255779133218;4430.42422715617;11599.13561188633;6846.927244363619;157.93460602844928;2906.5869927978024;1.9664138774388171;0.2115038647448566
22;2019-02-14 17:22:37.892;838;214;196;195;182;34;206;-132;-4;-28;520;512;3;115;255;262;265;216;210;208;204;-131;582;356;369;154;361;250;575;-2.0;86.0;585.0;507.0;130.0;0;100;13;1;0;1;0;0;0;0;1;1;1;0;0;41291.3828125;20708.916015625;0.0;3438.06713867188;375.0;87175;;;Calculated values ==>;1550161357.892;356.96000000000004;294.56;292.76000000000005;292.66;291.36;276.56;273.955091788801;293.76000000000005;259.96000000000004;272.76000000000005;270.36;325.16;324.36;273.46000000000004;284.66;298.66;299.36;299.66;294.76000000000005;293.96000000000004;293.56;;310.66;260.06;245.4256646245625;261.13683023647616;273.955091788801;294.16;5820000.0;3560000.0;3690000.0;1540000.0;3610000.0;2500000.0;5750000.0;0.0;0.014333333333333333;0.09749999999999999;0.0845;0.021666666666666667;0.021666666666666667;;20708.916015625;0.0;3438.06713867188;41291.3828125;516392.55330231145;412781.58910701546;254114.28473885378;253707.63404286117;248699.18650984773;430412.23801567365;459004.97428962355;451268.93581284885;463945.66489090247;509178.65784291615;508352.7562567924;452144.9583236426;465543.86214192165;466754.22869122244;468361.03954115114;426460.5230058476;413536.4942920879;459280.5708841072;458728.7977386057;;157654.71494818805;453222.75341949717;196993.7642002494;254114.28473885378;271.98624029279387;13961.860424046823;6538.284935756559;1123.6741326646375;0.0;0;2;1;0;0;0;0;0;1;1;4847600044.516324;1940636354.818344;3410185769.664049;24791.829232228443;21651.34958902644;185.2444115638887;4433.314448327958;12007.073864988499;7198.912411102339;161.0089041054143;2980.5007247058497;2.114621828940998;0.2294617760673581
23;2019-02-14 17:23:37.813;840;213;195;195;182;33;206;-125;11;-18;509;501;13;122;255;262;265;215;210;208;204;-126;580;355;369;153;360;249;574;104.0;83.0;410.0;531.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40470.91796875;19991.546875;0.0;3420.92797851562;380.0;87176;;;Calculated values ==>;1550161417.813;357.16;294.46000000000004;292.66;292.66;291.36;276.46000000000004;273.8482719121499;293.76000000000005;260.66;274.26000000000005;271.36;324.06;323.26000000000005;274.46000000000004;285.36;298.66;299.36;299.66;294.66;293.96000000000004;293.56;;311.16;260.56;245.2279566241654;260.9983114674233;273.8482719121499;294.16;5800000.0;3550000.0;3690000.0;1530000.0;3600000.0;2490000.0;5740000.0;0.017333333333333333;0.013833333333333333;0.06833333333333333;0.0885;0.021666666666666667;0.039;;19991.546875;0.0;3420.92797851562;40470.91796875;516803.0635262631;412812.7584839895;253764.7012984487;253764.7012984487;248744.45706673642;430477.46260093397;459004.97428962355;453311.4647848748;465110.3509901587;508134.3704198426;507308.00071177294;453558.3753585443;466493.0373598546;466896.63142237026;468500.50287146907;427015.3796544556;413566.573458172;459280.5708841072;458728.7977386057;;159743.72323357346;453921.546976464;196024.33674262365;228102.31705141533;271.59228142705683;14642.315816466988;6877.008885343282;1180.7571668928538;0.0;0;2;1;0;0;0;0;0;1;1;5068708534.5304;2032615089.8241997;3559688664.673567;17581.28708288716;22823.90310569487;186.0418190485899;8994.432746800425;12359.718240388454;7569.0515245592915;164.09888219235134;3092.251285779532;2.1179164127104335;0.21829872400670125
24;2019-02-14 17:24:37.853;843;212;195;194;181;33;206;-127;16;-22;499;492;23;129;254;263;265;213;210;208;204;-128;580;354;369;152;360;245;575;207.0;109.0;546.0;537.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40500.11328125;20007.369140625;0.0;3390.92114257812;384.0;87177;;;Calculated values ==>;1550161477.853;357.46000000000004;294.36;292.66;292.56;291.26000000000005;276.46000000000004;273.7412296467126;293.76000000000005;260.46000000000004;274.76000000000005;270.96000000000004;323.06;322.36;275.46000000000004;286.06;298.56;299.46000000000004;299.66;294.46000000000004;293.96000000000004;293.56;;311.56;260.36;245.02929689885198;260.44013211722256;273.7412296467126;294.16;5800000.0;3540000.0;3690000.0;1520000.0;3600000.0;2450000.0;5750000.0;0.034499999999999996;0.018166666666666668;0.091;0.0895;0.021666666666666667;0.05616666666666666;;20007.369140625;0.0;3390.92114257812;40500.11328125;517171.69053606247;412007.5500374451;253707.63404286117;253304.44562726302;248332.28560088016;430542.39183029096;459004.97428962355;454604.88135033794;464847.74194658204;507470.1039981451;506748.5493522411;455455.10963595036;467857.7480482161;466767.0802831461;468767.0812784602;427015.3796544556;412397.05561881437;459280.5708841072;458728.7977386057;;161414.93982334915;453877.7124002718;196880.35484642163;218801.85720706597;271.9328672453579;15317.524248850488;7210.555401461655;1237.5604198054393;0.0;0;2;1;0;0;0;0;0;1;1;5290256134.389638;2124176089.7660255;3707987464.579344;23452.931911856384;23001.26350106959;265.5662199808154;13475.896493188147;12701.898033010548;7951.182496965132;167.86479144875383;3279.6288644894958;2.572651992838445;0.2358361408093899
25;2019-02-14 17:25:37.854;849;210;195;194;181;33;206;-129;24;-29;490;483;29;134;254;263;265;212;210;208;204;-130;578;356;369;151;361;243;574;138.0;86.0;400.0;561.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40404.484375;19941.1171875;0.0;3350.28637695312;390.0;87178;;;Calculated values ==>;1550161537.854;358.06000000000006;294.16;292.66;292.56;291.26000000000005;276.46000000000004;273.955091788801;293.76000000000005;260.26000000000005;275.56;270.26000000000005;322.16;321.46000000000004;276.06;286.56;298.56;299.46000000000004;299.66;294.36;293.96000000000004;293.56;;312.16;260.16;244.82967444194236;260.1585393101385;273.955091788801;294.16;5780000.0;3560000.0;3690000.0;1510000.0;3610000.0;2430000.0;5740000.0;0.023;0.014333333333333333;0.06666666666666667;0.0935;0.021666666666666667;0.04466666666666667;;19941.1171875;0.0;3350.28637695312;40404.484375;518070.3360199985;411645.76415621204;253764.7012984487;253360.40669193043;248376.83377188267;430412.23801567365;459004.97428962355;455907.16282183165;464280.9980388838;506727.7833464359;506006.60881149175;456508.3022141449;468702.574971687;466624.4334453391;468488.8616775764;427563.65108751284;412428.78793315636;459280.5708841072;458728.7977386057;;163921.7849024954;453834.2767345014;196639.58305969075;224349.5284740136;271.84395017506404;15991.740467933532;7543.465003517606;1293.738085569054;0.0;0;2;1;0;0;0;0;0;1;1;5511659825.001954;2215077605.0174236;3854389904.984236;17284.50531747606;24047.703858594796;216.93303854577627;10468.940693818447;13041.382335504592;8343.263760625478;171.88568562804824;3479.1725006049087;2.233359735684802;0.2263954414141158
26;2019-02-14 17:26:40.844;856;209;195;194;181;35;206;-140;31;-62;480;473;33;137;254;263;265;211;210;208;204;-141;579;356;369;151;362;241;575;128.0;81.0;540.0;540.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39260.9375;19981.63671875;0.0;3322.89624023438;400.0;87179;;;Calculated values ==>;1550161600.844;358.76;294.06;292.66;292.56;291.26000000000005;276.66;273.955091788801;293.76000000000005;259.16;276.26000000000005;266.96000000000004;321.16;320.46000000000004;276.46000000000004;286.86;298.56;299.46000000000004;299.66;294.26000000000005;293.96000000000004;293.56;;313.16;259.06;244.82967444194236;259.87524604437704;273.955091788801;294.16;5790000.0;3560000.0;3690000.0;1510000.0;3620000.0000000005;2410000.0;5750000.0;0.021333333333333333;0.013500000000000002;0.09000000000000001;0.09000000000000001;0.021666666666666667;0.043;;19981.63671875;0.0;3322.89624023438;39260.9375;518845.5205979767;410807.08112801187;253707.63404286117;253304.44562726302;248332.28560088016;430412.23801567365;459004.97428962355;457073.4140223333;460908.79733204545;505884.2764559446;505163.39325292053;457311.78344377805;469316.5931878752;466481.5206930663;468488.8616775764;427290.32508792845;411612.8677169474;459280.5708841072;458728.7977386057;;168099.92630828856;452670.9797694317;198289.79069623537;226213.51021197706;272.5044535828051;16688.702263026033;7892.73365198086;1352.119165169093;0.0;0;2;1;0;0;0;0;0;1;1;5744092925.037145;2310192505.031824;4006825705.0073147;23290.526099348815;22894.30701658767;211.6456745082442;9998.15736364503;13396.357506245251;8753.941158608175;175.635154119626;3658.2311821097437;2.419899864689134;0.2379522775753164
27;2019-02-14 17:27:37.864;864;208;195;194;181;36;206;-140;32;-78;469;461;33;139;255;263;265;210;210;208;204;-142;579;357;369;150;362;239;574;93.0;84.0;477.0;564.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40332.47265625;19903.40234375;0.0;3296.18872070312;403.0;87180;;;Calculated values ==>;1550161657.864;359.56000000000006;293.96000000000004;292.66;292.56;291.26000000000005;276.76000000000005;274.0616903277293;293.76000000000005;259.16;276.36;265.36;320.06;319.26000000000005;276.46000000000004;287.06;298.66;299.46000000000004;299.66;294.16;293.96000000000004;293.56;;313.46000000000004;258.96000000000004;244.62907804385475;259.59022785621676;274.0616903277293;294.16;5790000.0;3570000.0000000005;3690000.0;1500000.0;3620000.0000000005;2390000.0;5740000.0;0.015500000000000002;0.014;0.07949999999999999;0.094;0.021666666666666667;0.03716666666666667;;19903.40234375;0.0;3296.18872070312;40332.47265625;519821.92064960964;410841.1965318206;253764.7012984487;253360.40669193043;248376.83377188267;430346.717906069;459004.97428962355;457515.75669284473;459415.81692365697;504939.7288973808;504116.03454258735;457634.3456445038;469815.03841762367;466611.5614006405;468349.3808088158;427290.32508792845;411645.76415621204;459280.5708841072;458728.7977386057;;169353.38768963216;452735.59192657395;198912.04297658277;230888.92899381404;272.7560228408484;17319.037852691483;8208.601002895166;1404.5386407727608;0.0;0;2;1;0;0;0;0;0;1;1;5954496724.9667635;2396007605.0031185;4143673704.9615383;20558.995240442822;23859.41360129917;219.0238530440297;8468.048455014758;13743.62135429505;9124.204651488752;179.0458175158505;3804.473273141378;2.289069708266111;0.23819660643443596
28;2019-02-14 17:28:37.875;871;206;192;189;180;36;206;-142;34;-90;463;459;38;182;255;263;265;208;210;208;204;-142;563;354;369;150;359;267;562;-1.0;83.0;368.0;560.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32306.701171875;11023.748046875;0.0;3839.30126953125;417.0;87181;;;Calculated values ==>;1550161717.875;360.26;293.76000000000005;292.36;292.06;291.16;276.76000000000005;273.7412296467126;293.76000000000005;258.96000000000004;276.56;264.16;319.46000000000004;319.06;276.96000000000004;291.36;298.66;299.46000000000004;299.66;293.96000000000004;293.96000000000004;293.56;;314.86;258.96000000000004;244.62907804385475;263.43189868330234;273.7412296467126;294.16;5630000.0;3540000.0;3690000.0;1500000.0;3590000.0;2670000.0;5620000.0;0.0;0.013833333333333333;0.06133333333333334;0.09333333333333332;0.021833333333333333;0.021833333333333333;;11023.748046875;0.0;3839.30126953125;32306.701171875;521940.3089921238;415046.0352383186;409649.04535952624;252021.46608409655;248553.74563887602;430542.39183029096;459004.97428962355;453092.67920619925;458176.11424821924;501636.95867725153;501214.4460598142;453599.6757699563;470885.60735830164;467038.77096222027;468767.0812784602;431485.4208114825;415745.05544173566;459280.5708841072;458728.7977386057;;175203.01333496982;452735.59192657395;198163.87472649507;409649.04535952624;272.44613435576565;17924.47527694732;8466.374505611177;1464.0119587198067;0.0;0;2;1;0;0;0;0;0;1;1;6175937314.6641245;2486024104.8800945;4295501534.754038;15635.633341421857;23760.026938674026;217.74172094816421;1071.5745936099017;14045.298556080848;9521.106074035804;182.68619790821492;3883.984706195352;2.737323662765805;0.35347584295778145
